Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 05/03  08:00:00,11.75,84672,22.29611052,23.56945684,23.00023633,22.64817343,23.03903136,23.3042441,41.40696843,49.40172431,23.00023633,0.005083815,28.46383891,3.019387033,14.17260456,23.03903136,0.005900891,32.9719228,65.6,7.361744138,30.2180941,0,0,0,0,0,0,4352917.647,1209.143791,0,0,141599.8733,141599.8733,39.33329814,39.33329814,0.3,1185.564015,4268030.452,1498.60173,5394966.227,295.693696,1064497.305,61.88786659,222796.3197,968.9333896,3488160.203,1.138407249,1002.819631,1.886202841,6790.330229,433675.9764
NWclear,NW,Clear, 05/03  09:00:00,14.55,66528,23.3442586,23.53529517,23.00375123,23.17400492,23.11671832,23.32600674,0,73.40309111,23.00375123,0.00388409,21.78945603,0,13.51660089,23.11671832,0.003988695,22.22038723,65.6,7.22,29.4,0,0,0,0,0,0,4115212.394,1143.114554,0,0,1184511.496,1184511.496,329.030971,329.030971,0.3,1127.084678,4057504.842,1425.755093,5132718.335,591.3873919,2128994.611,366.5455639,1319564.03,1937.866779,6976320.405,2.276814497,2005.639262,3.969899275,14291.63739,433675.9764
NWclear,NW,Clear, 05/03  10:00:00,16.6,66528,24.08388005,23.50924651,23.00274552,23.54331279,23.11032806,23.30978729,0,176.5932433,23.00274552,0.003520963,19.75280096,0,12.83202725,23.11032806,0.003558286,19.83150335,65.6,7.22,29.4,0,0,0,0,0,0,3741528.935,1039.313593,0,0,2063942.984,2063942.984,573.3174956,573.3174956,0.3,1024.141969,3686911.087,1297.258442,4670130.391,591.3873919,2128994.611,613.1190164,2207228.459,1937.866779,6976320.405,2.276814497,2005.639262,4.224534557,15208.32441,433675.9764
NWclear,NW,Clear, 05/03  11:00:00,17.8875,42336,24.67303162,23.48433149,22.99989063,23.83646112,23.10224753,23.29328951,0,261.6075218,22.99989063,0.003702018,20.74475719,0,12.10949558,23.10224753,0.003611293,20.11447807,65.6,7.22,29.4,0,0,0,0,0,0,3436015.184,954.4486623,0,0,2617390.969,2617390.969,727.0530469,727.0530469,0.3,938.9838542,3380341.875,1190.76852,4286766.672,591.3873919,2128994.611,767.7534629,2763912.467,1937.866779,6976320.405,2.276814497,2005.639262,4.547322131,16370.35967,433675.9764
NWclear,NW,Clear, 05/03  12:00:00,18.9875,42336,25.14921375,23.4612412,23.00208843,24.07565109,23.09619998,23.27872059,0,350.777512,23.00208843,0.003831989,21.4579025,0,11.39592066,23.09619998,0.003836516,21.36109666,65.6,7.22,29.4,0,0,0,0,0,0,3116601.066,865.7225183,0,0,3796872.921,3796872.921,1054.686922,1054.686922,0.3,850.455727,3061640.617,1079.855317,3887479.14,591.3873919,2128994.611,1088.813994,3919730.377,1937.866779,6976320.405,2.276814497,2005.639262,4.734573651,17044.46514,433675.9764
NWclear,NW,Clear, 05/03  13:00:00,19.775,42336,25.8482514,23.43990519,23.00325621,24.42575381,23.0934652,23.2666852,0,484.3293631,23.00325621,0.003838611,21.47957369,0,10.63446209,23.0934652,0.003830271,21.31653096,65.6,7.22,29.4,0,0,0,0,0,0,2636543.227,732.3731185,0,0,4652897.228,4652897.228,1292.471452,1292.471452,0.3,719.2934284,2589456.342,915.0288034,3294103.692,591.3873919,2128994.611,1334.708171,4804949.414,1937.866779,6976320.405,2.276814497,2005.639262,4.909787042,17675.23335,433675.9764
NWclear,NW,Clear, 05/03  14:00:00,20.375,42336,28.14739919,23.41908623,23.04010757,25.59375338,23.08433725,23.25171174,0,987.7164069,23.04010757,0.003920759,21.87871906,0,10.1726057,23.08433725,0.003889349,21.64700008,65.50248759,7.22,29.4,0,0,0,0,0,0,840779.8984,233.5499718,0,0,4686835.761,4686835.761,1301.898823,1301.898823,0.3,229.516548,826259.5727,293.6934918,1057296.57,591.4669267,2129280.936,1344.131726,4838874.214,1938.199628,6977518.662,2.276936565,2005.949838,5.211744255,18762.27932,433675.9764
NWclear,NW,Clear, 05/03  15:00:00,20.9125,42336,31.30087043,23.45730624,23.92863044,27.61475043,23.73176777,23.594537,0,1595.646222,23.92863044,0.004046308,21.38325843,10.50673924,0.179923984,23.73176777,0.004019315,21.49509891,65.20995038,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5878843.617,5878843.617,1633.012116,1633.012116,0.359476453,0,0,0,0,689.6974602,2482910.857,1665.551799,5995986.477,2355.249259,8478897.334,2.407162852,2410.819897,8.054012077,28994.44348,448909.1743
NWclear,NW,Clear, 05/03  16:00:00,21.1,42336,31.68449931,23.51225039,23.99986962,27.84218446,23.9131313,23.71269084,0,1745.083121,23.99986962,0.004161952,21.87464306,13.48739738,0,23.9131313,0.004129409,21.81814699,65.20995038,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6524153.566,6524153.566,1812.264879,1812.264879,0.392348918,0,0,0,0,748.0416639,2692949.99,1856.163924,6682190.127,2604.205588,9375140.117,2.480895336,2674.666326,9.859361485,35493.70135,457620.014
NWclear,NW,Clear, 05/03  17:00:00,20.4125,42336,30.39775782,23.53608885,23.92676596,27.16226189,23.90727203,23.72168044,0,1435.631809,23.92676596,0.004309341,22.73700113,11.97118973,0,23.90727203,0.004266078,22.5347605,65.20995038,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5391724.19,5391724.19,1497.701164,1497.701164,0.325480848,0,0,0,0,653.339466,2352022.078,1545.86899,5565128.364,2199.208456,7917150.442,2.363941526,2274.886407,7.095703192,25544.53149,439870.4742
NWclear,NW,Clear, 05/03  18:00:00,19.625,42336,27.87446685,23.50339353,23.08994466,25.48220576,23.27134522,23.38736937,0,1033.889156,23.08994466,0.00446572,24.7764457,0,9.071793072,23.27134522,0.004425994,24.29244307,65.50248759,7.22,29.4,0,0,0,0,0,0,700313.8116,194.5316143,0,0,4760094.529,4760094.529,1322.24848,1322.24848,0.3,178.0129985,640846.7948,228.1433529,821316.0704,599.0444093,2156559.874,1366.083941,4917902.187,1969.967252,7091882.106,2.288319731,2039.409675,5.430449671,19549.61882,433675.9764
NWclear,NW,Clear, 05/03  19:00:00,18.025,101304,25.80401822,23.45167973,22.99909723,24.40155773,23.09271611,23.27219792,0,562.2152258,22.99909723,0.004689033,26.12931838,0,11.28284221,23.09271611,0.00463525,25.68591517,65.6,7.22,29.4,0,0,0,0,0,0,2360835.831,655.787731,0,0,2679989.799,2679989.799,744.4416107,744.4416107,0.3,632.8411268,2278228.056,806.043362,2901756.103,591.3873919,2128994.611,798.0305594,2872910.014,1937.866779,6976320.405,2.276814497,2005.639262,4.943773868,17797.58593,433675.9764
NWclear,NW,Clear, 05/03  20:00:00,16.5125,134568,24.7182502,23.43132566,23.00474967,23.86149994,23.09049139,23.26090853,0,340.2307195,23.00474967,0.004651083,25.90073205,0,10.36453901,23.09049139,0.004689274,25.97666199,65.6,7.22,29.4,0,0,0,0,0,0,3161650.229,878.2361748,0,0,2029202.549,2029202.549,563.6673746,563.6673746,0.3,858.9618155,3092262.536,1090.503731,3925813.431,591.3873919,2128994.611,608.845521,2191843.876,1937.866779,6976320.405,2.276814497,2005.639262,4.600219118,16560.78883,433675.9764
NWclear,NW,Clear, 05/03  21:00:00,15.7875,151200,24.19453352,23.41179612,23.00088451,23.59770902,23.08496011,23.24837812,0,259.693271,23.00088451,0.00465326,25.91879703,0,9.848474742,23.08496011,0.00461356,25.56892877,65.6,7.22,29.4,0,0,0,0,0,0,3450271.641,958.4087892,0,0,1717890.524,1717890.524,477.1918122,477.1918122,0.3,940.741318,3386668.745,1192.971846,4294698.646,591.3873919,2128994.611,521.2080892,1876349.121,1937.866779,6976320.405,2.276814497,2005.639262,4.489263142,16161.34731,433675.9764
NWclear,NW,Clear, 05/03  22:00:00,14.85,134568,24.12449116,23.42219592,24.70068095,24.41258605,23.37981383,23.40100487,0,0,24.70068095,0.005226024,26.23057318,0,0,23.37981383,0.004662589,25.38267646,62.3318407,7.852947272,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/03  23:00:00,14.0875,101304,24.11242751,23.43186078,24.60725981,24.35984366,23.43109751,23.43147915,0,0,24.60725981,0.006342282,31.99783304,0,0,23.43109751,0.004664321,25.31322786,62.3318407,7.852947272,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/03  24:00:00,13.525,49896,23.7710707,23.4312771,24.07430117,23.92268594,23.43055549,23.4309163,0,0,24.07430117,0.007398103,38.47383906,0,0,23.43055549,0.00466428,25.31383327,62.3318407,7.852947272,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/04  01:00:00,13.3,33264,23.3885979,23.43123092,23.64902133,23.51880962,23.43103452,23.43113272,0,0,23.64902133,0.00835091,44.47435497,0,0,23.43103452,0.004664281,25.31310512,62.3318407,7.852947272,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/04  02:00:00,12.6125,25704,22.99054375,23.43120663,23.26088948,23.12571661,23.43114801,23.43117732,0,0,23.26088948,0.009203076,50.07710655,0,0,23.43114801,0.004664281,25.29680552,62.3318407,7.852947272,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/04  03:00:00,11.2,16632,22.50854359,23.43119071,22.73904733,22.62379546,23.43117909,23.4311849,0,0,22.73904733,0.009967368,55.88777325,0,0,23.43117909,0.004664281,25.28708166,62.3318407,7.852947272,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/04  04:00:00,10.225,16632,22.00002891,23.43118063,22.20626907,22.10314899,23.43118243,23.43118153,0,0,22.20626907,0.010646065,61.58866666,0,0,23.43118243,0.004664281,25.28707621,62.3318407,7.852947272,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/04  05:00:00,9.625,16632,21.51582192,23.43117475,21.72111548,21.6184687,23.43117888,23.43117682,0,0,21.72111548,0.011226504,66.83339674,0,0,23.43117888,0.004664281,25.28708166,62.3318407,7.852947272,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/04  06:00:00,9.4,33264,21.33225598,23.43117199,21.50003918,21.41614758,23.4311751,23.43117354,0,0,21.50003918,0.011732141,70.72814141,0,0,23.4311751,0.004664281,25.28708748,62.3318407,7.852947272,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/04  07:00:00,11.8375,66528,21.96476454,23.43117119,22.41592334,22.19034394,23.43117303,23.43117211,0,0,22.41592334,0.012034985,68.59093056,0,0,23.43117303,0.004664281,25.28709075,62.3318407,7.852947272,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/04  08:00:00,15.05,84672,23.13035871,23.39470879,23.01685088,23.0736048,23.07547078,23.23508978,0,106.9097859,23.01685088,0.005886398,32.62621454,0.492772744,7.962272604,23.07547078,0.007350008,40.51269432,65.6,7.22,29.4,0,0,0,0,0,0,4009972.701,1113.881306,0,0,1401034.67,1401034.67,389.1762971,389.1762971,0.3,1095.777059,3944797.414,1386.700833,4992123,591.3873919,2128994.611,431.2390492,1552460.577,1937.866779,6976320.405,2.276814497,2005.639262,4.457415922,16046.69732,433675.9764
NWclear,NW,Clear, 05/04  09:00:00,16.475,66528,24.04566528,23.37210087,22.99594363,23.52080446,23.06997555,23.22103821,0,183.4990492,22.99594363,0.00480716,26.73295316,0,8.834527482,23.06997555,0.004713126,26.09671987,65.6,7.22,29.4,0,0,0,0,0,0,3723705.673,1034.362687,0,0,2013868.724,2013868.724,559.4079789,559.4079789,0.3,1018.731571,3667433.656,1290.495405,4645783.457,591.3873919,2128994.611,601.1969257,2164308.933,1937.866779,6976320.405,2.276814497,2005.639262,4.684752277,16865.1082,433675.9764
NWclear,NW,Clear, 05/04  10:00:00,17.3875,66528,24.8598523,23.35479735,22.99946455,23.92965843,23.06736398,23.21108066,0,314.1533849,22.99946455,0.004634308,25.77971174,0,8.304313045,23.06736398,0.00476528,26.39406739,65.6,7.22,29.4,0,0,0,0,0,0,3253547.068,903.7630745,0,0,2405399.771,2405399.771,668.1666031,668.1666031,0.3,889.4315495,3201953.578,1128.694955,4063301.837,591.3873919,2128994.611,708.9159152,2552097.295,1937.866779,6976320.405,2.276814497,2005.639262,4.756727925,17124.22053,433675.9764
NWclear,NW,Clear, 05/04  11:00:00,17.1125,42336,25.55987915,23.33943876,23.00112547,24.28050231,23.06813635,23.20378756,0,432.3953216,23.00112547,0.004431013,24.64832748,0,7.679961381,23.06813635,0.004406946,24.41621574,65.6,7.22,29.4,0,0,0,0,0,0,2827431.138,785.3975383,0,0,2287052.898,2287052.898,635.2924718,635.2924718,0.3,770.3169775,2773141.119,979.2503097,3525301.115,591.3873919,2128994.611,680.4238214,2449525.757,1937.866779,6976320.405,2.276814497,2005.639262,4.663357008,16788.08523,433675.9764
NWclear,NW,Clear, 05/04  12:00:00,16.7,42336,25.83648084,23.32417889,23.00220051,24.41934068,23.06159425,23.19288657,0,492.6160216,23.00220051,0.004534176,25.19070653,0,7.346949243,23.06159425,0.004526473,25.05796778,65.6,7.22,29.4,0,0,0,0,0,0,2611845.15,725.5125415,0,0,2110012.275,2110012.275,586.1145208,586.1145208,0.3,709.7340213,2555042.477,903.0750671,3251070.242,591.3873919,2128994.611,629.0889341,2264720.163,1937.866779,6976320.405,2.276814497,2005.639262,4.611734558,16602.24441,433675.9764
NWclear,NW,Clear, 05/04  13:00:00,17.7,42336,26.3272752,23.31056307,23.00135101,24.66431311,23.06037404,23.18546855,0,592.5146712,23.00135101,0.004577701,25.40603769,0,6.91569351,23.06037404,0.004557333,25.2036394,65.6,7.22,29.4,0,0,0,0,0,0,2252181.546,625.605985,0,0,2540029.713,2540029.713,705.5638091,705.5638091,0.3,611.4615882,2201261.717,779.2044477,2805136.012,591.3873919,2128994.611,745.285109,2683026.392,1937.866779,6976320.405,2.276814497,2005.639262,4.817819135,17344.14889,433675.9764
NWclear,NW,Clear, 05/04  14:00:00,18.3,42336,27.10355176,23.29687294,23.00045068,25.05200122,23.0552454,23.17605917,0,764.7312459,23.00045068,0.004550587,25.24834988,0,6.604511278,23.0552454,0.004580254,25.32761889,65.6,7.22,29.4,0,0,0,0,0,0,1631953.309,453.3203636,0,0,2797908.749,2797908.749,777.1968746,777.1968746,0.3,441.0983823,1587954.176,563.5869091,2028912.873,591.3873919,2128994.611,820.0583834,2952210.18,1937.866779,6976320.405,2.276814497,2005.639262,4.904398654,17655.83515,433675.9764
NWclear,NW,Clear, 05/04  15:00:00,19.3625,42336,29.59880438,23.29304068,23.482694,26.54074919,23.28627023,23.28965546,0,1247.51809,23.482694,0.004559747,24.56048838,5.927044801,3.149159406,23.28627023,0.004535009,24.71713265,65.31841813,7.22,29.4,0,0,0,0,0,0,114894.322,31.91508944,0,0,4279726.989,4279726.989,1188.813053,1188.813053,0.300919423,30.94515015,111402.5405,39.77957662,143206.4758,594.9579615,2141848.661,1221.60697,4397785.092,1952.830893,7030191.215,2.282199634,2019.423342,5.283702168,19021.32781,433898.9374
NWclear,NW,Clear, 05/04  16:00:00,19.3125,42336,30.46765816,23.37505978,23.99866812,27.23316314,23.85970613,23.61738296,0,1393.797734,23.99866812,0.004666608,24.35007125,16.87935332,0,23.85970613,0.00464579,24.44556089,65.2245575,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4655116.541,4655116.541,1293.087928,1293.087928,0.312670198,0,0,0,0,623.4584632,2244450.467,1344.029716,4838506.979,2072.662718,7461585.785,2.323611936,2141.619533,6.089593324,21922.53597,436664.065
NWclear,NW,Clear, 05/04  17:00:00,18.525,42336,29.11955453,23.38791503,23.4186809,26.26911772,23.54801522,23.46796512,0,1229.92583,23.4186809,0.004691797,25.33998118,6.200050472,3.288567938,23.54801522,0.004690742,25.13599683,65.31841813,7.22,29.4,0,0,0,0,0,0,137968.3685,38.3245468,0,0,2894884.854,2894884.854,804.1346818,804.1346818,0.3,33.82235295,121760.4706,43.46845593,156486.4414,591.3873919,2128994.611,848.103359,3053172.092,1937.866779,6976320.405,2.276814497,2005.639263,4.984625588,17944.65212,433675.9764
NWclear,NW,Clear, 05/04  18:00:00,16.925,42336,26.41269444,23.33092386,23.0028581,24.70777627,23.0679663,23.19944508,0,705.7203573,23.0028581,0.004437082,24.58439499,0,6.94251011,23.0679663,0.004556389,25.14142895,65.6,7.22,29.4,0,0,0,0,0,0,1844138.559,512.2607108,0,0,2205914.22,2205914.22,612.75395,612.75395,0.3,486.8689376,1752728.175,621.2776176,2236599.423,591.3873919,2128994.611,660.0956003,2376344.161,1937.866779,6976320.405,2.276814497,2005.639262,4.543858566,16357.89084,433675.9764
NWclear,NW,Clear, 05/04  19:00:00,15.4125,101304,24.91513435,23.31520536,23.00239907,23.95876671,23.0604777,23.18784153,0,369.1295064,23.00239907,0.004105815,22.77073995,0,7.074218019,23.0604777,0.004166505,23.02397778,65.6,7.22,29.4,0,0,0,0,0,0,3052362.227,847.8783963,0,0,1555201.466,1555201.466,432.0004072,432.0004072,0.3,827.3629699,2978506.692,1050.841582,3783029.693,591.3873919,2128994.611,477.2333422,1718040.032,1937.866779,6976320.405,2.276814497,2005.639262,4.158434177,14970.36304,433675.9764
NWclear,NW,Clear, 05/04  20:00:00,14.625,134568,24.12756941,23.30177025,23.00369644,23.56563292,23.0596642,23.18071722,0,226.3506671,23.00369644,0.003971895,22.0450512,0,6.593496866,23.0596642,0.00400691,22.16297635,65.6,7.22,29.4,0,0,0,0,0,0,3565738.899,990.4830276,0,0,1217048.465,1217048.465,338.069018,338.069018,0.3,971.9647893,3499073.241,1232.033026,4435318.895,591.3873919,2128994.611,382.3375606,1376415.218,1937.866779,6976320.405,2.276814497,2005.639262,3.96638139,14278.973,433675.9764
NWclear,NW,Clear, 05/04  21:00:00,13.7125,151200,23.68890737,23.2886452,23.00097349,23.34494043,23.05394297,23.17129409,0,169.0855626,23.00097349,0.00391288,21.74547216,0,6.303636574,23.05394297,0.003912498,21.67375802,65.6,7.22,29.4,0,0,0,0,0,0,3770254.208,1047.292836,0,0,825224.7605,825224.7605,229.2291001,229.2291001,0.3,1029.737601,3707055.364,1304.258608,4695330.99,591.3873919,2128994.611,274.519069,988268.6484,1937.866779,6976320.405,2.276814497,2005.639262,3.809296652,13713.46795,433675.9764
NWclear,NW,Clear, 05/04  22:00:00,12.6125,134568,23.49662928,23.2947111,24.09253178,23.79458053,23.26423449,23.27947279,0,0,24.09253178,0.004406589,22.90196705,0,0,23.26423449,0.003914829,21.42099337,62.04648648,7.503677936,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/04  23:00:00,11.5125,101304,23.23331848,23.30150066,23.62952808,23.43142328,23.30205917,23.30177991,0,0,23.62952808,0.005445689,29.09919097,0,0,23.30205917,0.003915531,21.37576147,62.04648648,7.503677936,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/04  24:00:00,10.0375,49896,22.66419367,23.30105402,22.83497039,22.74958203,23.30068436,23.30086919,0,0,22.83497039,0.006384896,35.75862505,0,0,23.30068436,0.003915511,21.39108867,62.04648648,7.503677936,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/05  01:00:00,9.4,33264,22.09770591,23.30102002,22.24330872,22.17050732,23.30094066,23.30098034,0,0,22.24330872,0.007179858,41.63166884,0,0,23.30094066,0.003915512,21.39895723,62.04648648,7.503677936,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/05  02:00:00,9.0875,25704,21.60084717,23.30100273,21.76911968,21.68498343,23.30098267,23.3009927,0,0,21.76911968,0.007865014,46.9203335,0,0,23.30098267,0.003915512,21.41256445,62.04648648,7.503677936,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/05  03:00:00,8.525,16632,21.10793968,23.30099177,21.28307025,21.19550496,23.30099112,23.30099145,0,0,21.28307025,0.008457832,51.94949974,0,0,23.30099112,0.003915512,21.42075007,62.04648648,7.503677936,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/05  04:00:00,7.3,16632,20.57741235,23.30098525,20.74627242,20.66184239,23.30098888,23.30098707,0,0,20.74627242,0.008975213,56.93152522,0,0,23.30098888,0.003915512,21.42075253,62.04648648,7.503677936,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/05  05:00:00,6.0125,16632,19.99360412,23.30098191,20.13922047,20.0664123,23.30098517,23.30098354,0,0,20.13922047,0.009427245,62.03614484,0,0,23.30098517,0.003915512,21.42075747,62.04648648,7.503677936,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/05  06:00:00,5.9125,33264,19.70977221,23.30098088,19.81020485,19.75998853,23.3009826,23.30098174,0,0,19.81020485,0.009804847,65.84042604,0,0,23.3009826,0.003915512,21.43442237,62.04648648,7.503677936,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/05  07:00:00,6.475,66528,20.12776485,23.30098149,20.44782551,20.28779518,23.30098166,23.30098157,0,0,20.44782551,0.010064916,64.97418881,0,0,23.30098166,0.003915512,21.44261971,62.04648648,7.503677936,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/05  08:00:00,8.3875,84672,21.42210348,23.27725151,22.93306552,22.1775845,22.81025005,23.04375078,165.4114523,17.37820241,22.93306552,0.005366542,30.04267984,10.37427658,17.66606892,22.81025005,0.005917782,33.50362668,67.20284431,7.503677936,31.03618821,0,0,0,0,0,0,5202360.247,1445.100069,0,0,0,0,0,0,0.325,1430.513942,5149850.19,1803.048337,6490974.014,0,0,0,0,0,0,0,0,0,0,454857.089
NWclear,NW,Clear, 05/05  09:00:00,10.4625,66528,22.70376146,23.26344128,23.00205969,22.85291057,23.04940307,23.15642218,19.11923621,10.032319,23.00205969,0.003969303,22.13149541,0,5.185785426,23.04940307,0.004178444,23.2227168,65.64348802,7.503677936,31.03618821,0,0,0,0,0,0,4412621.196,1225.72811,0,0,0,0,0,0,0.3,1203.956927,4334244.937,1521.560624,5477618.247,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/05  10:00:00,12.1625,66528,23.68402486,23.25174804,23.00165514,23.34284,23.04453151,23.14813977,0,103.3170345,23.00165514,0.003780529,21.09943887,0,5.377383924,23.04453151,0.003828742,21.31148505,65.6,7.290919484,29.80904705,0,0,0,0,0,0,4006686.564,1112.96849,0,0,188353.6421,188353.6421,52.32045613,52.32045613,0.3,1097.929054,3952544.594,1389.385635,5001788.285,443.5405439,1596745.958,85.66026965,308376.9707,1453.400084,5232240.304,1.707610873,1504.229446,2.691205555,9688.339998,433675.9764
NWclear,NW,Clear, 05/05  11:00:00,13.8,42336,24.30653844,23.24185561,23.00251918,23.65452881,23.044596,23.14322581,0,191.2283747,23.00251918,0.003699836,20.65860771,0,5.061259987,23.044596,0.003708681,20.65502793,65.6,7.22,29.4,0,0,0,0,0,0,3690194.314,1025.053976,0,0,862831.3613,862831.3613,239.6753781,239.6753781,0.3,1009.655195,3634758.7,1279.156139,4604962.102,591.3873919,2128994.611,279.5960747,1006545.869,1937.866779,6976320.405,2.276814497,2005.639262,3.799459094,13678.05274,433675.9764
NWclear,NW,Clear, 05/05  12:00:00,15.15,42336,25.00907758,23.23178912,22.99944073,24.00425916,23.04151727,23.1366532,0,324.4705871,22.99944073,0.003668845,20.49039177,0,4.7795258,23.04151727,0.003680727,20.50408175,65.6,7.22,29.4,0,0,0,0,0,0,3208963.365,891.3787125,0,0,1442131.774,1442131.774,400.5921593,400.5921593,0.3,876.8595685,3156694.447,1112.950972,4006623.498,591.3873919,2128994.611,441.2634058,1588548.261,1937.866779,6976320.405,2.276814497,2005.639262,4.007102578,14425.56928,433675.9764
NWclear,NW,Clear, 05/05  13:00:00,16.2875,42336,25.71066607,23.22228599,23.0010028,24.35583443,23.03819737,23.13024168,0,460.2416147,23.0010028,0.003769508,21.0471614,0,4.577716494,23.03819737,0.003709266,20.66624653,65.6,7.22,29.4,0,0,0,0,0,0,2721784.387,756.0512187,0,0,1930757.057,1930757.057,536.3214046,536.3214046,0.3,742.4729137,2672902.489,944.2090893,3399152.721,591.3873919,2128994.611,577.1308933,2077671.216,1937.866779,6976320.405,2.276814497,2005.639262,4.259035133,15332.52648,433675.9764
NWclear,NW,Clear, 05/05  14:00:00,18.075,42336,27.59261657,23.21349951,23.00086469,25.29674063,23.03723493,23.12536722,0,869.6728379,23.00086469,0.003858179,21.53943482,0,4.353016468,23.03723493,0.003873395,21.57631732,65.6,7.22,29.4,0,0,0,0,0,0,1248484.439,346.8012332,0,0,2698005.517,2698005.517,749.4459769,749.4459769,0.3,339.714176,1222971.034,434.3385046,1563618.616,591.3873919,2128994.611,787.954872,2836637.539,1937.866779,6976320.405,2.276814497,2005.639262,4.594730926,16541.03133,433675.9764
NWclear,NW,Clear, 05/05  15:00:00,19.2125,42336,30.3040516,23.23134982,23.6847303,26.99439095,23.44678994,23.33906988,0,1387.141161,23.6847303,0.003828333,20.50097215,11.03063226,1.034396457,23.44678994,0.003824411,20.77523635,65.26894006,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5022183.84,5022183.84,1395.051067,1395.051067,0.319490327,0,0,0,0,622.0059994,2239221.598,1424.430015,5127948.056,2067.03107,7441311.851,2.319860451,2128.145726,5.517678896,19863.64403,438421.8662
NWclear,NW,Clear, 05/05  16:00:00,19.0875,42336,32.4775186,23.31800179,23.99908714,28.23830287,23.87754771,23.59777475,0,1946.477208,23.99908714,0.003812679,20.03571111,20.7880883,0,23.87754771,0.003837465,20.31306532,65.26894006,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6344550.732,6344550.732,1762.375203,1762.375203,0.435882361,0,0,0,0,733.2026935,2639529.696,1809.914469,6515692.09,2543.117163,9155221.786,2.457005772,2617.102378,8.506861651,30624.70194,471873.736
NWclear,NW,Clear, 05/05  17:00:00,18.525,42336,33.25587328,23.35946834,23.99913461,28.62750395,23.89900029,23.62923431,0,2214.643923,23.99913461,0.003520325,18.52674555,19.77862917,0,23.89900029,0.003604511,19.08176967,65.26894006,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4574541.855,4574541.855,1270.706071,1270.706071,0.497370153,0,0,0,0,591.3873919,2128994.611,1313.717959,4729384.653,1937.866779,6976320.405,2.276814497,2006.10544,4.528118179,16301.22545,495525.2886
NWclear,NW,Clear, 05/05  18:00:00,17.9875,42336,32.96409182,23.39728523,23.99944422,28.48176802,23.90592759,23.65160641,0,2184.969289,23.99944422,0.00334016,17.60130721,18.23458963,0,23.90592759,0.003372375,17.87026996,65.26894006,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4136437.832,4136437.832,1149.010509,1149.010509,0.491619788,0,0,0,0,591.3873919,2128994.611,1194.891401,4301609.044,1937.866779,6976320.405,2.276814497,2005.639262,4.364264506,15711.35222,493199.0462
NWclear,NW,Clear, 05/05  19:00:00,16.425,101304,30.60687561,23.42921091,23.93595244,27.27141402,23.88624433,23.65772762,0,1556.792129,23.93595244,0.003268862,17.31104905,15.76315328,0,23.88624433,0.003284472,17.44525275,65.26894006,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,2288491.432,2288491.432,635.6920643,635.6920643,0.354033222,0,0,0,0,591.3873919,2128994.611,688.500044,2478600.159,1937.866779,6976320.405,2.276814497,2005.639262,4.064333429,14631.60034,447766.04
NWclear,NW,Clear, 05/05  20:00:00,14.5375,134568,27.04917308,23.39692113,23.05526952,25.0522213,23.21848028,23.3077007,0,881.1243977,23.05526952,0.003305064,18.47610207,0.191271959,6.554031256,23.21848028,0.00328892,18.20822953,65.55861751,7.22,29.4,0,0,0,0,0,0,1225841.508,340.5115299,0,0,1178621.145,1178621.145,327.3947626,327.3947626,0.3,318.2719748,1145779.109,406.7413828,1464268.978,591.3873919,2128994.611,373.7186468,1345387.129,1937.866779,6976320.405,2.276814497,2005.639262,3.765159645,13554.57472,433675.9764
NWclear,NW,Clear, 05/05  21:00:00,12.8375,151200,25.1479079,23.3551973,22.99974656,24.07382723,23.06958949,23.2123934,0,445.2335265,22.99974656,0.003303696,18.54840719,0,8.330684253,23.06958949,0.003318398,18.55193392,65.6,7.22,29.4,0,0,0,0,0,0,2770844.173,769.6789369,0,0,449585.9212,449585.9212,124.8849781,124.8849781,0.3,748.5787563,2694883.523,951.8540134,3426674.448,591.3873919,2128994.611,171.3810792,616971.8851,1937.866779,6976320.405,2.276814497,2005.639262,3.499112137,12596.80369,433675.9764
NWclear,NW,Clear, 05/05  22:00:00,11.2,134568,24.59805421,23.36247305,24.62547836,24.61176629,23.27813875,23.3203059,0,0,24.62547836,0.00363572,18.49255617,0,0,23.27813875,0.003300106,18.22615277,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/05  23:00:00,10.6,101304,24.34634942,23.37059942,24.57919702,24.46277322,23.36563501,23.36811722,0,0,24.57919702,0.004659206,23.77827425,0,0,23.36563501,0.003299355,18.13734884,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/05  24:00:00,9.85,49896,23.82705678,23.37056066,23.90324636,23.86515157,23.36902045,23.36979055,0,0,23.90324636,0.005719628,30.3735083,0,0,23.36902045,0.003299375,18.15211499,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  01:00:00,8.4,39312,23.18047572,23.37043213,23.2268293,23.20365251,23.36999591,23.37021402,0,0,23.2268293,0.006636154,36.68491315,0,0,23.36999591,0.003299374,18.16940364,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  02:00:00,7.425,39312,22.52551621,23.37036881,22.56245319,22.5439847,23.37024599,23.3703074,0,0,22.56245319,0.007423797,42.70728911,0,0,23.37024599,0.003299374,18.1874893,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  03:00:00,7.2,16632,21.91902903,23.37032536,21.97126449,21.94514676,23.37030672,23.37031604,0,0,21.97126449,0.008092157,48.22028512,0,0,23.37030672,0.003299374,18.19430739,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  04:00:00,6.8875,16632,21.34833184,23.37029565,21.42141479,21.38487332,23.37030683,23.37030124,0,0,21.42141479,0.0086597,53.3503272,0,0,23.37030683,0.003299374,18.20578211,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  05:00:00,6.325,16632,20.79144071,23.3702758,20.87733837,20.83438954,23.37029191,23.37028386,0,0,20.87733837,0.009126467,58.11183685,0,0,23.37029191,0.003299374,18.21268319,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  06:00:00,6.475,16632,20.55766296,23.37026332,20.61262785,20.58514541,23.37027681,23.37027006,0,0,20.61262785,0.009512809,61.55849581,0,0,23.37027681,0.003299374,18.22417444,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  07:00:00,8.075,61992,20.95730129,23.37025531,20.99347216,20.97538672,23.37026502,23.37026017,0,0,20.99347216,0.009787636,61.86678918,0,0,23.37026502,0.003299374,18.23107239,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  08:00:00,9.9625,61992,21.69110758,23.3702511,21.96181513,21.82646135,23.37025715,23.37025412,0,0,21.96181513,0.009896786,58.99092829,0,0,23.37025715,0.003299374,18.2425558,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  09:00:00,11.6,84672,22.7945132,23.37024942,23.36892732,23.08172026,23.37025318,23.3702513,0,0,23.36892732,0.009957421,54.5189452,0,0,23.37025318,0.003299374,18.24944498,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  10:00:00,13.2625,84672,23.78334181,23.37024955,24.12979362,23.95656771,23.37025077,23.37025016,0,0,24.12979362,0.009979318,52.17922965,0,0,23.37025077,0.003299374,18.24944774,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  11:00:00,14.9625,61992,24.8098544,23.37025094,24.83793538,24.82389489,23.37025046,23.3702507,0,0,24.83793538,0.009918041,49.744135,0,0,23.37025046,0.003299374,18.26092302,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  12:00:00,15.9125,49896,25.8644847,23.37025324,25.88969154,25.87708812,23.37025157,23.37025241,0,0,25.88969154,0.009897324,46.65239907,0,0,23.37025157,0.003299374,18.2678063,62.75640514,7.337097773,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  13:00:00,16.7875,49896,27.30142222,23.37025618,27.16095768,27.23118995,23.37025337,23.37025478,0,0,27.16095768,0.009916972,43.35654867,0,0,23.37025337,0.003299374,18.25632957,62.75640514,7.337097773,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  14:00:00,16.8875,49896,30.36885207,23.37025958,30.03222267,30.20053737,23.37025589,23.37025773,0,0,30.03222267,0.009996667,37.03776159,0,0,23.37025589,0.003299374,18.24944203,62.75640514,7.337097773,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  15:00:00,17.3875,49896,32.67472248,23.81055448,26.41306926,29.54389587,25.91852686,24.86454067,0,1477.422432,26.41306926,0.005848471,26.39841015,83.38808174,18.75173209,25.91852686,0.006001868,27.96560078,62.75640514,7.227318611,29.50226176,1,0,0,0,0,0,0,0,0,0,2236455.145,2236455.145,621.2375403,621.2375403,0.28125,0,0,0,0,554.4256799,1995932.448,650.3631805,2341307.45,1816.750106,6540300.38,2.134513591,1880.286808,4.22994517,15227.80261,406571.2279
NWclear,NW,Clear, 05/06  16:00:00,17.425,49896,34.85273989,23.86366708,28.32967468,31.59120728,25.9188415,24.89125429,0,1315.946335,28.32967468,0.004161954,17.17775135,93.71071161,8.524346809,25.9188415,0.004352238,20.76503128,62.75640514,7.461406442,29.80904705,1,0,0,0,0,0,0,0,0,0,1808048.224,1808048.224,502.2356177,502.2356177,0.227466837,0,0,0,0,443.5405439,1596745.958,535.6234149,1928244.294,1453.400084,5232240.304,1.707610873,1504.229446,3.37088248,12135.17693,325955.1917
NWclear,NW,Clear, 05/06  17:00:00,17.2,49896,35.36326609,24.11491972,28.6784239,32.020845,26.24585542,25.18038757,0,1351.565896,28.6784239,0.003780728,15.44286696,92.05457155,9.999375429,26.24585542,0.003812918,17.78693429,62.75640514,7.438667553,29.80904705,1,0,0,0,0,0,0,0,0,0,1795005.522,1795005.522,498.6126449,498.6126449,0.232292705,0,0,0,0,443.5405439,1596745.958,530.8118932,1910922.815,1453.400084,5232240.304,1.707610873,1504.229446,3.323016583,11962.8597,328983.1854
NWclear,NW,Clear, 05/06  18:00:00,17.2,49896,34.92639602,24.36266353,28.52218213,31.72428908,26.25372952,25.30819653,0,1328.866264,28.52218213,0.003616657,14.88655841,93.59060911,14.29652918,26.25372952,0.003637627,16.95282565,62.75640514,7.438601459,29.80904705,1,0,0,0,0,0,0,0,0,0,1779823.837,1779823.837,494.3955104,494.3955104,0.230398319,0,0,0,0,443.5405439,1596745.958,526.6016795,1895766.046,1453.400084,5232240.304,1.707610873,1504.229446,3.24252443,11673.08795,327437.7137
NWclear,NW,Clear, 05/06  19:00:00,16.2,128520,31.1274879,24.28921611,26.20195148,28.66471969,25.20551687,24.74736649,0,1131.379511,26.20195148,0.003444841,16.13609179,25.98869941,0.483371817,25.20551687,0.003446218,17.06273088,62.75640514,7.393127654,29.80904705,0.75,0,0,0,0,0,0,0,0,0,1483197.476,1483197.476,411.9992988,411.9992988,0.225,0,0,0,0,443.5405439,1596745.958,446.622419,1607840.708,1453.400084,5232240.304,1.707610873,1504.229446,3.113632039,11209.07534,325256.9823
NWclear,NW,Clear, 05/06  20:00:00,15.225,151200,29.77094961,24.22395838,29.51051586,29.64073274,24.30083345,24.26239592,0,0,29.51051586,0.004323741,16.58061693,0,0,24.30083345,0.003420076,17.85480417,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  21:00:00,14.625,151200,28.96486577,24.221547,29.31328763,29.1390767,24.22515883,24.22335292,0,0,29.31328763,0.006022865,23.32383503,0,0,24.22515883,0.003419881,17.9280499,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  22:00:00,14.4,151200,28.42149954,24.22085028,28.78156766,28.6015336,24.22156172,24.221206,0,0,28.78156766,0.007385541,29.42119618,0,0,24.22156172,0.003419887,17.93195055,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  23:00:00,13.7125,128520,27.77887215,24.22018205,27.87273889,27.82580552,24.22057166,24.22037686,0,0,27.87273889,0.008236461,34.58168603,0,0,24.22057166,0.003419887,17.94431292,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/06  24:00:00,12.6125,61992,26.98585889,24.21970428,26.93196886,26.95891388,24.21993934,24.21982181,0,0,26.93196886,0.009165394,40.60494533,0,0,24.21993934,0.003419887,17.95177236,62.75640514,7.912510616,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  01:00:00,11.5125,39312,26.21511328,24.21936964,26.19936267,26.20723798,24.21956168,24.21946566,0,0,26.19936267,0.010079627,46.55179864,0,0,24.21956168,0.003419887,17.95217894,62.75640514,7.912510616,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  02:00:00,10.7875,39312,25.53050143,24.21913495,25.52680275,25.52865209,24.21928826,24.21921161,0,0,25.52680275,0.011024358,52.86589116,0,0,24.21928826,0.003419887,17.9411742,62.75640514,7.912510616,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  03:00:00,10.225,16632,24.89997197,24.21897065,24.91372173,24.90684685,24.2190977,24.21903418,0,0,24.91372173,0.011831479,58.70722507,0,0,24.2190977,0.003419887,17.92329993,62.75640514,7.912510616,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  04:00:00,10,16632,24.33415305,24.21885682,24.37084367,24.35249836,24.21897049,24.21891365,0,0,24.37084367,0.01252813,64.07495615,0,0,24.21897049,0.003419887,17.90535741,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  05:00:00,10,16632,23.80775717,24.21877776,23.87191978,23.83983848,24.21886737,24.21882257,0,0,23.87191978,0.013124567,69.073999,0,0,24.21886737,0.003419887,17.89868796,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  06:00:00,10,16632,23.57226375,24.21872385,23.59543801,23.58385088,24.21878937,24.21875661,0,0,23.59543801,0.01364623,72.95505265,0,0,24.21878937,0.003419887,17.8987719,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  07:00:00,11.0625,61992,23.87097968,24.21868638,23.87272175,23.87185072,24.21873292,24.21870965,0,0,23.87272175,0.014013563,73.63637851,0,0,24.21873292,0.003419887,17.89883229,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  08:00:00,12.0125,61992,24.62322293,24.21866116,24.79851401,24.71086847,24.21869341,24.21867728,0,0,24.79851401,0.01413283,70.25570375,0,0,24.21869341,0.003419887,17.89887503,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  09:00:00,12.8875,84672,26.00750776,24.21864463,26.40917345,26.2083406,24.21866974,24.21865718,0,0,26.40917345,0.014165495,63.98327844,0,0,24.21866974,0.003419887,17.88760055,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  10:00:00,13.675,84672,27.4655893,24.21863444,27.59591774,27.53075352,24.21865032,24.21864238,0,0,27.59591774,0.014146866,59.51279418,0,0,24.21865032,0.003419887,17.86954155,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  11:00:00,14.2125,61992,28.5892355,24.2186286,28.41490971,28.50207261,24.21864048,24.21863454,0,0,28.41490971,0.014069009,56.37493483,0,0,24.21864048,0.003419887,17.85147256,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  12:00:00,15.15,49896,29.33975346,24.21862574,29.21052404,29.27513875,24.21863169,24.21862871,0,0,29.21052404,0.01401189,53.53083859,0,0,24.21863169,0.003419887,17.82210217,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  13:00:00,15.6,49896,29.90456515,24.21862507,29.7844337,29.84449943,24.21862755,24.21862631,0,0,29.7844337,0.013999481,51.70352643,0,0,24.21862755,0.003419887,17.80854695,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  14:00:00,15.225,49896,30.22416483,24.21862598,30.09743252,30.16079868,24.21862623,24.21862611,0,0,30.09743252,0.014004312,50.79733123,0,0,24.21862623,0.003419887,17.80854797,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  15:00:00,13.9375,49896,30.58891936,24.21862799,30.36588518,30.47740227,24.21862678,24.21862739,0,0,30.36588518,0.014011026,50.01421734,0,0,24.21862678,0.003419887,17.79724787,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  16:00:00,13.3,49896,30.85373736,24.21863078,30.59805759,30.72589748,24.21862856,24.21862967,0,0,30.59805759,0.014045961,49.39276177,0,0,24.21862856,0.003419887,17.76786651,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  17:00:00,13.3,49896,31.06273011,24.21863413,30.82190925,30.94231968,24.21863121,24.21863267,0,0,30.82190925,0.014089069,48.81203725,0,0,24.21863121,0.003419887,17.73170399,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  18:00:00,13.3,49896,30.44322147,24.21863786,30.41741524,30.43031835,24.21863445,24.21863615,0,0,30.41741524,0.014346672,50.78482072,0,0,24.21863445,0.003419887,17.7068408,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  19:00:00,13.3,128520,29.46911734,24.21864185,29.56301453,29.51606593,24.21863812,24.21863998,0,0,29.56301453,0.014758999,54.7800091,0,0,24.21863812,0.003419887,17.68875702,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  20:00:00,12.6125,151200,28.47106243,24.21864604,28.68270549,28.57688396,24.21864207,24.21864406,0,0,28.68270549,0.015490218,60.41599859,0,0,24.21864207,0.003419887,17.68197307,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  21:00:00,10.45,151200,27.58967921,24.21865038,27.90013873,27.74490897,24.21864623,24.2186483,0,0,27.90013873,0.01653077,67.39897148,0,0,24.21864623,0.003419887,17.69326885,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  22:00:00,9.0875,151200,26.84199789,24.21865481,27.10973726,26.97586758,24.21865054,24.21865267,0,0,27.10973726,0.017271966,73.63792923,0,0,24.21865054,0.003419887,17.68874412,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  23:00:00,8.525,128520,26.03459578,24.2186593,26.06416141,26.04937859,24.21865454,24.21865692,0,0,26.06416141,0.017635091,79.84885799,0,0,24.21865454,0.003419887,17.67066036,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/07  24:00:00,8.3,61992,25.1616922,24.21866386,25.06782163,25.11475691,24.21865941,24.21866163,0,0,25.06782163,0.017971289,86.07188289,0,0,24.21865941,0.003419887,17.62997571,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/08  01:00:00,8.3,33264,24.42584271,24.21866844,24.4079463,24.4168945,24.21866398,24.21866621,0,0,24.4079463,0.018331719,91.16528911,0,0,24.21866398,0.003419887,17.60963125,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/08  02:00:00,8.3,25704,23.82388049,24.21867306,23.84530848,23.83459448,24.21866858,24.21867082,0,0,23.84530848,0.018755115,96.34714996,0,0,24.21866858,0.003419887,17.59832641,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/08  03:00:00,8.3,16632,23.26506954,24.21867769,23.31380581,23.28943768,24.2186732,24.21867544,0,0,23.31380581,0.018851042,99.86309765,0,0,24.2186732,0.003419887,17.58024193,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/08  04:00:00,8.3,16632,22.76048464,24.21868233,22.840151,22.80031782,24.21867783,24.21868008,0,0,22.840151,0.01834833,100,0,0,24.21867783,0.003419887,17.56215747,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/08  05:00:00,8.675,16632,22.32062135,24.21868697,22.43121543,22.37591839,24.21868247,24.21868472,0,0,22.43121543,0.01789249,100,0,0,24.21868247,0.003419887,17.55537256,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/08  06:00:00,8.9,33264,22.11442943,24.21869161,22.22705515,22.17074229,24.21868711,24.21868936,0,0,22.22705515,0.017676751,100,0,0,24.21868711,0.003419887,17.544068,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/08  07:00:00,9.2125,66528,22.56652404,24.21869627,22.82366784,22.69509594,24.21869105,24.21869366,0,0,22.82366784,0.017718539,96.57748698,0,0,24.21869105,0.003419887,17.52598406,62.75640514,7.912510616,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/08  08:00:00,9.775,84672,23.4511335,24.0891487,23.02340669,23.2372701,23.26765385,23.67840127,0,117.9952834,23.02340669,0.008851501,48.2207866,0,27.0506121,23.26765385,0.010415378,55.80845603,65.82365269,7.912510616,31.03618821,0.25,0,0,0,0,0,3995944.877,1109.984688,0,0,0,0,0,0,0.3,1089.595673,3922544.424,1378.988442,4964358.39,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/08  09:00:00,10,66528,23.78734509,24.0139241,23.00389041,23.39561775,23.25590235,23.63491322,0,123.0216577,23.00389041,0.007153772,39.15527285,0,30.01257556,23.25590235,0.00718854,38.74827714,65.6,7.912510616,31.03618821,0,0,0,0,0,0,3963528.241,1100.980067,0,0,0,0,0,0,0.3,1084.147701,3902931.722,1372.196933,4939908.957,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/08  10:00:00,10.375,66528,24.55709971,23.95696504,22.99899078,23.77804525,23.23502121,23.59599313,0,246.6083959,22.99899078,0.007309622,39.98416658,0,28.19163277,23.23502121,0.007227022,38.9773922,65.6,7.912510616,31.03618821,0,0,0,0,0,0,3518600.654,977.3890707,0,0,0,0,0,0,0.3,962.8421375,3466231.695,1220.613753,4394209.51,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/08  11:00:00,12.2875,42336,24.95622603,23.90474488,22.99871392,23.97746998,23.21822163,23.56148325,0,312.385462,22.99871392,0.007523183,41.09686468,0,26.38699892,23.21822163,0.007500932,40.43633168,65.6,7.393127654,29.80904705,0,0,0,0,0,0,3283091.797,911.9699435,0,0,268459.2238,268459.2238,74.57200661,74.57200661,0.3,895.6458419,3224325.031,1136.506722,4091424.2,443.5405439,1596745.958,112.2735974,404184.9505,1453.400084,5232240.304,1.707610873,1504.229446,3.797265105,13670.15438,433675.9764
NWclear,NW,Clear, 05/08  12:00:00,11.925,42336,24.85440251,23.85529809,23.00198673,23.92819462,23.20536123,23.53032966,0,292.3546677,23.00198673,0.006956145,37.98656164,0,24.52959474,23.20536123,0.007219424,38.92567012,65.6,7.278199534,30.2180941,0,0,0,0,0,0,3351431.262,930.9531282,0,0,146509.7747,146509.7747,40.69715964,40.69715964,0.3,914.0386737,3290539.225,1159.544752,4174361.108,295.693696,1064497.305,64.46337549,232068.1518,968.9333896,3488160.203,1.138407249,1002.819631,2.41198565,8683.148341,433675.9764
NWclear,NW,Clear, 05/08  13:00:00,12.475,42336,25.38161263,23.80954968,23.00086829,24.19124046,23.19264445,23.50109706,0,393.0441758,23.00086829,0.006415512,35.05323334,0,22.8680296,23.19264445,0.006463042,34.90287382,65.6,7.249099767,29.80904705,0,0,0,0,0,0,2984823.993,829.117776,0,0,309006.3377,309006.3377,85.83509381,85.83509381,0.3,815.038589,2934138.921,1035.396668,3727428.006,443.5405439,1596745.958,115.9777357,417519.8486,1453.400084,5232240.304,1.707610873,1504.229446,3.438863937,12379.91017,433675.9764
NWclear,NW,Clear, 05/08  14:00:00,12.6125,42336,26.2598738,23.76670809,23.00257137,24.63122258,23.18113467,23.47392138,0,582.9014027,23.00257137,0.00608368,33.25396677,0,21.37057865,23.18113467,0.006239978,33.7334855,65.6,7.22,29.4,0,0,0,0,0,0,2299472.734,638.7424262,0,0,352743.8595,352743.8595,97.98440543,97.98440543,0.3,624.7045688,2248936.448,795.9180406,2865304.946,591.3873919,2128994.611,143.304711,515896.9597,1937.866779,6976320.405,2.276814497,2005.639262,4.38868906,15799.28062,433675.9764
