Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 05/08  15:00:00,12.2,42336,25.74243604,23.72621032,22.99991241,24.37117423,23.16819495,23.44720264,0,486.6408643,22.99991241,0.005988216,32.74258589,0,20.02499421,23.16819495,0.005901931,31.94845032,65.6,7.22,29.4,0,0,0,0,0,0,2644159.507,734.4887521,0,0,175072.5931,175072.5931,48.63127587,48.63127587,0.3,714.8046279,2573296.66,909.4021484,3273847.734,591.3873919,2128994.611,91.7602628,330336.9461,1937.866779,6976320.405,2.276814497,2005.639262,4.338077867,15617.08032,433675.9764
NWclear,NW,Clear, 05/08  16:00:00,11.8875,42336,24.88273596,23.68819311,23.00000667,23.94137132,23.1551935,23.4216933,0,310.7508507,23.00000667,0.006098944,33.34213986,0,18.8569453,23.1551935,0.006146205,33.2839703,65.6,7.234888964,29.80904705,0,0,0,0,0,0,3277948.007,910.541113,0,0,50513.17359,50513.17359,14.03143711,14.03143711,0.3,891.0103024,3207637.089,1130.667079,4070401.483,443.5405439,1596745.958,47.12778383,169660.0218,1453.400084,5232240.304,1.707610873,1504.229446,3.228623146,11623.04333,433675.9764
NWclear,NW,Clear, 05/08  17:00:00,10.2625,42336,24.02904544,23.65300075,22.99755461,23.51330003,23.1469381,23.39996942,0,157.6751842,22.99755461,0.006321236,34.55010542,0,17.59309181,23.1469381,0.006165488,33.40415025,65.75531437,7.279555858,31.03618821,0,0,0,0,0,0,3830228.223,1063.952284,0,0,0,0,0,0,0.3,1050.387965,3781396.673,1330.025573,4788092.061,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/08  18:00:00,10.15,42336,23.46015386,23.61916935,22.99998072,23.23006729,23.13655473,23.37786204,0,88.83130186,22.99998072,0.006694055,36.5608908,0,16.5067413,23.13655473,0.006641679,35.97933977,65.6745509,7.279555858,31.03618821,0,0,0,0,0,0,4081568.47,1133.769019,0,0,0,0,0,0,0.3,1110.555175,3997998.63,1405.146688,5058528.076,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/08  19:00:00,10.225,101304,23.10731597,23.58803886,22.99515591,23.05123594,23.12719862,23.35761874,0,41.0281412,22.99515591,0.006629994,36.24858365,0,15.54999195,23.12719862,0.006682655,36.24277315,65.6,7.279555858,31.03618821,0,0,0,0,0,0,4250627.781,1180.729939,0,0,0,0,0,0,0.3,1163.033557,4186920.807,1470.582258,5294096.129,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/08  20:00:00,9.625,134568,22.66540641,23.55871201,23.00703272,22.83621956,23.1242542,23.3414831,8.078070134,5.831261503,23.00703272,0.006322368,34.57217643,0,14.33657027,23.1242542,0.006427755,34.89440206,65.97275449,7.279555858,31.03618821,0,0,0,0,0,0,4408506.996,1224.585277,0,0,0,0,0,0,0.3,1212.652239,4365548.061,1532.394606,5516620.581,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/08  21:00:00,9.0875,151200,22.29463189,23.53185773,22.99872313,22.64667751,23.1132116,23.32253467,15.71516004,0,22.99872313,0.005990756,32.81385018,0,13.69629244,23.1132116,0.006063555,32.97937444,66.50703593,7.279555858,31.03618821,0,0,0,0,0,0,4450975.903,1236.382195,0,0,0,0,0,0,0.3,1224.063914,4406630.09,1546.605614,5567780.211,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/08  22:00:00,8.9,134568,22.03203766,23.54158879,22.74155262,22.38679514,23.4887621,23.51517544,0,0,22.74155262,0.006322286,35.17727683,0,0,23.4887621,0.005941932,31.61246759,62.5325157,7.279555858,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/08  23:00:00,8.525,101304,21.60231468,23.5577709,22.00592823,21.80412145,23.55625102,23.55701096,0,0,22.00592823,0.007203501,41.89807576,0,0,23.55625102,0.00594355,31.51227288,62.5325157,7.279555858,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/08  24:00:00,7.9875,49896,21.0380129,23.55692603,21.24003244,21.13902267,23.55613859,23.55653231,0,0,21.24003244,0.00801102,48.77450313,0,0,23.55613859,0.005943534,31.52461514,62.5325157,7.279555858,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/09  01:00:00,7.8,33264,20.51371751,23.55687876,20.71289686,20.61330718,23.55667128,23.55677502,0,0,20.71289686,0.008705211,54.67697359,0,0,23.55667128,0.005943534,31.52359859,62.5325157,7.279555858,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/09  02:00:00,7.8,25704,20.06769039,23.55686134,20.2935316,20.180611,23.55679477,23.55682805,0,0,20.2935316,0.00931048,59.95070994,0,0,23.55679477,0.005943534,31.52336428,62.5325157,7.279555858,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/09  03:00:00,7.8,16632,19.66523455,23.55685072,19.9195535,19.79239402,23.55683329,23.556842,0,0,19.9195535,0.009835399,64.80025182,0,0,23.55683329,0.005943534,31.54364469,62.5325157,7.279555858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/09  04:00:00,7.8,16632,19.29191495,23.5568444,19.57349038,19.43270267,23.55684187,23.55684313,0,0,19.57349038,0.010295245,69.27707847,0,0,23.55684187,0.005943534,31.55584084,62.5325157,7.279555858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/09  05:00:00,7.8,16632,18.95265946,23.5568412,19.25749252,19.10507599,23.55684214,23.55684167,0,0,19.25749252,0.010695713,73.40038271,0,0,23.55684214,0.005943534,31.57619329,62.5325157,7.279555858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/09  06:00:00,7.8,33264,18.8600331,23.55684035,19.15199626,19.00601468,23.55684112,23.55684074,0,0,19.15199626,0.011037177,76.27557433,0,0,23.55684112,0.005943534,31.60876047,62.5325157,7.279555858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/09  07:00:00,7.8,66528,19.3644449,23.5568409,19.79409536,19.57927013,23.5568408,23.55684085,0,0,19.79409536,0.011230857,74.63926076,0,0,23.5568408,0.005943534,31.64132675,62.5325157,7.279555858,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/09  08:00:00,8.1125,84672,20.79280965,23.50899601,22.86810491,21.83045728,22.80271371,23.15585486,266.9166891,6.301267418,22.86810491,0.006691953,37.21124431,11.20000074,22.99061452,22.80271371,0.0070786,39.56902899,67.366299,7.279555858,31.03618821,0,0,0,0,0,0,6012965.758,1670.268266,0,0,0,0,0,0,0.358333333,1654.168246,5955005.686,2080.947663,7491411.588,0,0,0,0,0,0,0,0,0,0,483098.5724
NWclear,NW,Clear, 05/09  09:00:00,8.9875,66528,22.13628302,23.47667615,23.0068665,22.57157476,23.10202874,23.28935244,82.53982965,0,23.0068665,0.005604521,30.89234921,0,11.6032229,23.10202874,0.005814306,31.85358558,66.60643713,7.279555858,31.03618821,0,0,0,0,0,0,4691813.875,1303.281632,0,0,0,0,0,0,0.3,1277.302464,4598288.87,1612.845094,5806242.339,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/09  10:00:00,9.775,66528,23.22274372,23.45514808,23.00437722,23.11356047,23.09918465,23.27716636,2.671302654,38.93110316,23.00437722,0.005406682,29.84685205,0,11.03760861,23.09918465,0.005405452,29.66932326,65.82365269,7.279555858,31.03618821,0,0,0,0,0,0,4262706.9,1184.08525,0,0,0,0,0,0,0.3,1163.026903,4186896.852,1470.562424,5294024.727,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/09  11:00:00,10.375,42336,24.07215498,23.43315519,22.99892496,23.53553997,23.08684709,23.26000114,0,144.6998269,22.99892496,0.005399284,29.86577164,0,10.64003364,23.08684709,0.005431809,29.88475061,65.6,7.279555858,31.03618821,0,0,0,0,0,0,3869657.655,1074.904904,0,0,0,0,0,0,0.3,1059.692327,3814892.378,1341.661286,4829980.629,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/09  12:00:00,10.9125,42336,24.6641982,23.41323093,23.00097799,23.83258809,23.08515852,23.24919472,0,253.2550226,23.00097799,0.005373274,29.76156345,0,9.899185817,23.08515852,0.005346359,29.46324743,65.6,7.279555858,31.03618821,0,0,0,0,0,0,3479858.582,966.627384,0,0,0,0,0,0,0.3,951.4741612,3425306.98,1206.400138,4343040.496,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/09  13:00:00,12.1625,42336,25.13947746,23.3936856,23.00012867,24.06980307,23.07771408,23.23569984,0,348.3147977,23.00012867,0.005542956,30.7260364,0,9.390956667,23.07771408,0.005494332,30.31621974,65.6,7.234888964,29.80904705,0,0,0,0,0,0,3138539.154,871.8164318,0,0,187946.3614,187946.3614,52.20732261,52.20732261,0.3,856.8674316,3084722.754,1087.890639,3916406.301,443.5405439,1596745.958,82.60731306,297386.327,1453.400084,5232240.304,1.707610873,1504.229446,3.200447117,11521.60962,433675.9764
NWclear,NW,Clear, 05/09  14:00:00,13.1125,42336,25.57835783,23.37621928,23.00302801,24.29069292,23.07652403,23.22637166,0,439.3595665,23.00302801,0.005619168,31.17106799,0,8.795849028,23.07652403,0.005616305,31.01708842,65.6,7.22,29.4,0,0,0,0,0,0,2812587.965,781.2744347,0,0,568216.6996,568216.6996,157.8379721,157.8379721,0.3,765.9894243,2757561.927,973.8174056,3505742.66,591.3873919,2128994.611,199.9575832,719847.2996,1937.866779,6976320.405,2.276814497,2005.639262,4.415567713,15896.04377,433675.9764
NWclear,NW,Clear, 05/09  15:00:00,13.675,42336,26.01850336,23.35913835,23.00073567,24.50961952,23.07103165,23.215085,0,533.372138,23.00073567,0.005620337,31.19377392,0,8.305055354,23.07103165,0.005616207,31.03874195,65.6,7.22,29.4,0,0,0,0,0,0,2473138.049,686.9827914,0,0,810420.8687,810420.8687,225.116908,225.116908,0.3,672.2149528,2419973.83,855.8199923,3080951.972,591.3873919,2128994.611,267.0258182,961292.9455,1937.866779,6976320.405,2.276814497,2005.639262,4.522734949,16281.84582,433675.9764
NWclear,NW,Clear, 05/09  16:00:00,13.9,42336,26.33998576,23.34300808,22.99810582,24.66904579,23.06494122,23.20397465,0,608.097053,22.99810582,0.005543906,30.77817136,0,7.964533093,23.06494122,0.005587644,30.89363429,65.6,7.22,29.4,0,0,0,0,0,0,2202459.759,611.7943774,0,0,907291.1927,907291.1927,252.0253313,252.0253313,0.3,597.2804962,2150209.786,761.3006423,2740682.312,591.3873919,2128994.611,295.1247991,1062449.277,1937.866779,6976320.405,2.276814497,2005.639262,4.512363414,16244.50829,433675.9764
NWclear,NW,Clear, 05/09  17:00:00,14.2125,42336,27.51969882,23.32728411,22.99688254,25.25829068,23.05946502,23.19337457,0,886.9093586,22.99688254,0.00545165,30.29205183,0,7.553420347,23.05946502,0.005459457,30.22037247,65.6,7.22,29.4,0,0,0,0,0,0,1197380.893,332.6058037,0,0,1041660.938,1041660.938,289.3502605,289.3502605,0.3,319.9473924,1151810.613,409.7125591,1474965.213,591.3873919,2128994.611,331.4444728,1193200.102,1937.866779,6976320.405,2.276814497,2005.639262,4.531515612,16313.4562,433675.9764
NWclear,NW,Clear, 05/09  18:00:00,14.4,42336,27.36799852,23.31288239,22.99826901,25.18313377,23.05812861,23.1855055,0,891.0513906,22.99826901,0.005435961,30.21466186,0,7.071839472,23.05812861,0.005438344,30.1184891,65.6,7.22,29.4,0,0,0,0,0,0,1182908.75,328.5857639,0,0,1122355.617,1122355.617,311.7654492,311.7654492,0.3,313.4002408,1128240.867,401.3651616,1444914.582,591.3873919,2128994.611,354.8493797,1277457.767,1937.866779,6976320.405,2.276814497,2005.639262,4.562172862,16423.8223,433675.9764
NWclear,NW,Clear, 05/09  19:00:00,14.0875,101304,28.78544012,23.30355871,23.14822488,25.9668325,23.15260355,23.22808113,0,1212.711358,23.14822488,0.005453119,30.03621278,0.387224567,3.421314298,23.15260355,0.005444722,29.98210538,65.51186932,7.22,29.4,0,0,0,0,0,0,89806.06594,24.94612943,0,0,987925.3,987925.3,274.4236944,274.4236944,0.3,20.23431354,72843.52874,26.04701059,93769.23814,591.3873919,2128994.611,318.5135048,1146648.617,1937.866779,6976320.405,2.276814497,2005.639262,4.513836276,16249.81059,433675.9764
NWclear,NW,Clear, 05/09  20:00:00,13.525,134568,26.1065356,23.30087251,23.00997289,24.55825424,23.08035687,23.19061469,0,659.0131268,23.00997289,0.005394858,29.98580837,0,6.090705438,23.08035687,0.005435235,30.07995782,65.6,7.22,29.4,0,0,0,0,0,0,2022753.867,561.8760742,0,0,745651.551,745651.551,207.1254308,207.1254308,0.3,532.7257736,1917812.785,678.9476451,2444211.523,591.3873919,2128994.611,251.4307266,905150.6156,1937.866779,6976320.405,2.276814497,2005.639262,4.365772057,15716.77941,433675.9764
NWclear,NW,Clear, 05/09  21:00:00,12.3,151200,24.3242097,23.28034373,22.99698956,23.66059963,23.05047999,23.16541186,0,281.7094382,22.99698956,0.005297414,29.50220415,0,6.163654274,23.05047999,0.005303822,29.44209644,65.6,7.245393061,29.80904705,0,0,0,0,0,0,3374415.278,937.3375773,0,0,228375.0028,228375.0028,63.43750077,63.43750077,0.3,916.9762565,3301114.523,1163.175239,4187430.861,443.5405439,1596745.958,98.17273181,353421.8345,1453.400084,5232240.304,1.707610873,1504.229446,3.123005345,11242.81924,433675.9764
NWclear,NW,Clear, 05/09  22:00:00,10.6375,134568,23.66859056,23.28502546,23.93346549,23.80102803,23.21674698,23.25088622,0,0,23.93346549,0.00564432,29.69567244,0,0,23.21674698,0.005297877,29.1264513,62.24862866,7.321572242,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/09  23:00:00,8.625,101304,23.12009508,23.29136951,23.45182862,23.28596185,23.281348,23.28635876,0,0,23.45182862,0.006366709,34.47024614,0,0,23.281348,0.005297645,29.01160122,62.24862866,7.321572242,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/09  24:00:00,7.8,49896,22.41446937,23.29136931,22.49446697,22.45446817,23.28890749,23.2901384,0,0,22.49446697,0.007174254,41.10376273,0,0,23.28890749,0.005297641,28.99833214,62.24862866,7.321572242,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/10  01:00:00,7.1125,33264,21.75153046,23.29141749,21.84004419,21.79578732,23.29083898,23.29112823,0,0,21.84004419,0.007994751,47.60004619,0,0,23.29083898,0.005297641,28.99494968,62.24862866,7.321572242,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/10  02:00:00,6.325,25704,21.10774685,23.2914097,21.19462797,21.15118741,23.29119775,23.29130373,0,0,21.19462797,0.008699555,53.85376381,0,0,23.29119775,0.005297641,29.01277531,62.24862866,7.321572242,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/10  03:00:00,6.1,16632,20.54142416,23.29140726,20.64430056,20.59286236,23.29133172,23.29136949,0,0,20.64430056,0.00930231,59.52616586,0,0,23.29133172,0.005297641,29.02361263,62.24862866,7.321572242,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/10  04:00:00,5.7875,16632,20.02942692,23.29140676,20.16240668,20.0959168,23.29137945,23.29139311,0,0,20.16240668,0.009819513,64.68084426,0,0,23.29137945,0.005297641,29.02352947,62.24862866,7.321572242,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/10  05:00:00,5.225,16632,19.51441057,23.29140762,19.64480523,19.5796079,23.29139707,23.29140234,0,0,19.64480523,0.01025223,69.68265794,0,0,23.29139707,0.005297641,29.02349854,62.24862866,7.321572242,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/10  06:00:00,5.6875,33264,19.35787275,23.29140952,19.48039171,19.41913223,23.29140444,23.29140698,0,0,19.48039171,0.010616557,72.84779804,0,0,23.29140444,0.005297641,29.02348517,62.24862866,7.321572242,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/10  07:00:00,8.9125,66528,19.87367015,23.29141214,20.27989073,20.07678044,23.29140823,23.29141018,0,0,20.27989073,0.010872139,70.97992531,0,0,23.29140823,0.005297641,29.02347869,62.24862866,7.321572242,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/10  08:00:00,12.975,84672,21.29521788,23.27262836,22.88623218,22.09072503,22.7858904,23.02925938,164.853624,9.161819686,22.88623218,0.00662724,37.18963562,10.32094915,18.15653609,22.7858904,0.006920638,39.16739754,65.5669911,7.245393061,29.80904705,0,0,0,0,0,0,5544680.35,1540.188986,0,0,535310.3578,535310.3578,148.6973216,148.6973216,0.35,1516.956068,5461041.845,1910.332874,6877198.345,443.5405439,1596745.958,176.4421291,635191.6648,1453.400084,5232240.304,1.707610873,1504.229446,3.447090717,12409.52658,476038.2015
NWclear,NW,Clear, 05/10  09:00:00,16.8375,66528,22.61365087,23.25652892,23.00206439,22.80785763,23.04521924,23.15087408,14.10947505,24.94377804,23.00206439,0.006123581,34.06103212,0,5.049085041,23.04521924,0.006114693,33.92342434,65.6,7.22,29.4,0,0,0,0,0,0,4358987.363,1210.829823,0,0,2174263.492,2174263.492,603.962081,603.962081,0.3,1195.622132,4304239.675,1511.168934,5440208.161,591.3873919,2128994.611,639.1307689,2300870.768,1937.866779,6976320.405,2.276814497,2005.639262,5.417131656,19501.67396,433675.9764
NWclear,NW,Clear, 05/10  10:00:00,19.7375,66528,23.85801881,23.24551582,22.99995811,23.42898846,23.04316294,23.14433938,0,147.5224711,22.99995811,0.00638615,35.48850669,0,5.185919388,23.04316294,0.00636378,35.27305068,65.6,7.22,29.4,0,0,0,0,0,0,3867937.968,1074.427213,0,0,4265033.142,4265033.142,1184.731428,1184.731428,0.3,1059.996401,3815987.044,1342.027238,4831298.056,591.5508689,2129583.128,1218.444933,4386401.758,1938.550946,6978783.404,2.277065295,2006.277646,6.181239027,22252.4605,433675.9764
NWclear,NW,Clear, 05/10  11:00:00,20.9125,42336,24.77521443,23.23561487,23.00325678,23.8892356,23.04364747,23.13963117,0,278.16883,23.00325678,0.006399608,35.54184921,0,4.83298158,23.04364747,0.006401029,35.46286744,65.6,7.22,29.4,0,0,0,0,0,0,3399268.844,944.2413455,0,0,4722322.13,4722322.13,1311.756147,1311.756147,0.3,929.4740359,3346106.529,1178.853507,4243872.626,593.7459692,2137485.489,1353.993607,4874376.985,1947.739576,7011862.474,2.280424135,2015.31736,6.427995148,23140.78253,433675.9764
NWclear,NW,Clear, 05/10  12:00:00,22.1625,42336,25.41486829,23.22600485,23.00044044,24.20765436,23.03842675,23.1322158,0,403.9568043,23.00044044,0.006390048,35.47273491,0,4.695094264,23.03842675,0.006390231,35.39228439,65.6,7.22,29.4,0,0,0,0,0,0,2945176.347,818.1045407,0,0,4796843.63,4796843.63,1332.456564,1332.456564,0.3,803.284727,2891825.017,1020.659123,3674372.843,600.1278914,2160460.409,1374.350499,4947661.797,1974.478391,7108122.206,2.290081552,2041.652925,6.913777246,24889.59809,433675.9764
NWclear,NW,Clear, 05/10  13:00:00,23.1125,42336,26.0509,23.21705021,23.00028943,24.52559472,23.03846045,23.12775533,0,533.2948086,23.00028943,0.00642797,35.64499946,0,4.432900042,23.03846045,0.00640978,35.46314695,65.6,7.22,29.4,0,0,0,0,0,0,2479826.303,688.8406396,0,0,4854560.789,4854560.789,1348.489108,1348.489108,0.3,675.6382934,2432297.856,860.0719249,3096258.93,605.2397208,2178862.995,1390.676706,5006436.141,1995.916426,7185299.135,2.297727448,2063.489733,7.487431927,26954.75494,433675.9764
NWclear,NW,Clear, 05/10  14:00:00,23.9875,42336,28.1614698,23.20802797,23.01734924,25.58940952,23.03393266,23.12098031,0,1010.293856,23.01734924,0.006542816,36.22361245,0,4.259273204,23.03393266,0.006502604,35.96747734,65.50797041,7.22,29.4,0,0,0,0,0,0,770810.364,214.11399,0,0,4906850.579,4906850.579,1363.01405,1363.01405,0.3,209.4952763,754182.9949,268.2290569,965624.6048,609.7293421,2195025.631,1405.036566,5058131.638,2014.765908,7253157.27,2.304354873,2082.139702,8.150015097,29340.05435,433675.9764
NWclear,NW,Clear, 05/10  15:00:00,24.4,42336,30.78044848,23.24701918,23.85376218,27.31710533,23.61273469,23.42987693,0,1483.47953,23.85376218,0.006652974,34.99491853,14.95420255,0.069077228,23.61273469,0.006638073,35.42894659,65.23188163,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5667458.434,5667458.434,1574.294009,1574.294009,0.334205816,0,0,0,0,672.3107537,2420318.713,1608.441252,5790388.507,2280.752006,8210707.22,2.386198242,2338.414268,9.996626336,35987.85481,442228.6081
NWclear,NW,Clear, 05/10  16:00:00,25.15,42336,33.42410673,23.32503222,23.99973174,28.71191923,23.8906192,23.60782571,0,2230.716265,23.99973174,0.006722359,34.98670676,21.35517198,0,23.8906192,0.006697165,35.08625554,65.23188163,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8521423.277,8521423.277,2367.062021,2367.062021,0.496706307,0,0,0,0,905.9906978,3261566.512,2395.049818,8622179.344,3301.040516,11883745.86,2.640143423,3352.229339,17.47961399,62926.61036,496484.3883
NWclear,NW,Clear, 05/10  17:00:00,25.6,42336,34.92344956,23.36761927,23.99997589,29.46171272,23.91673059,23.64217493,0,2732.45988,23.99997589,0.006844998,35.56741038,20.25263057,0,23.91673059,0.006811428,35.57231048,65.23188163,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10417139.95,10417139.95,2893.649986,2893.649986,0.609919095,0,0,0,0,1055.232392,3798836.612,2926.314771,10534733.17,3981.547163,14333569.79,2.772467228,4040.302042,22.29647088,80267.29517,555865.9288
NWclear,NW,Clear, 05/10  18:00:00,25.6,42336,35.46562724,23.40712475,23.99969778,29.73266251,23.92886535,23.66799505,0,2979.557345,23.99969778,0.006878152,35.70183471,18.86328242,0,23.92886535,0.006888627,35.90809527,65.23188163,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11352642.69,11352642.69,3153.511858,3153.511858,0.665568077,0,0,0,0,1127.403178,4058651.44,3193.575055,11496870.2,4320.978233,15555521.64,2.832163081,4389.614465,23.18648215,83471.33574,595345.2978
NWclear,NW,Clear, 05/10  19:00:00,24.85,101304,32.47914548,23.44052966,23.99963694,28.23939121,23.91098611,23.67575789,0,2093.014318,23.99963694,0.006814702,35.33987558,16.37515801,0,23.91098611,0.006826745,35.5907079,65.23188163,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8028119.28,8028119.28,2230.033133,2230.033133,0.469651194,0,0,0,0,874.9397961,3149783.266,2290.642641,8246313.508,3165.582437,11396096.77,2.607646803,3258.619473,15.68411772,56462.82378,487726.0308
NWclear,NW,Clear, 05/10  20:00:00,24.0875,134568,28.72931351,23.44289632,23.38507805,26.05719578,23.5280478,23.48547206,0,1204.93459,23.38507805,0.006845363,36.83587136,5.340830425,4.936959472,23.5280478,0.006829766,36.43275685,65.41594081,7.22,29.4,0,0,0,0,0,0,304369.8593,84.54718315,0,0,5222484.57,5222484.57,1450.690158,1450.690158,0.305350435,74.34388052,267637.9699,95.45691139,343644.881,639.2014361,2301125.17,1499.891469,5399609.289,2139.092905,7700734.459,2.345659591,2216.348149,8.655214245,31158.77128,434954.083
NWclear,NW,Clear, 05/10  21:00:00,22.8375,151200,26.60723575,23.37932616,23.00045647,24.80384611,23.07354769,23.22643692,0,766.9869136,23.00045647,0.006952892,38.297163,0,8.700248782,23.07354769,0.006914245,37.9185294,65.6,7.22,29.4,0,0,0,0,0,0,1642546.929,456.2630358,0,0,4856150.568,4856150.568,1348.930713,1348.930713,0.3,434.5946954,1564540.903,555.319959,1999151.852,605.6622156,2180383.976,1392.03025,5011308.899,1997.692465,7191692.875,2.298341849,2066.470202,7.520712472,27074.5649,433675.9764
NWclear,NW,Clear, 05/10  22:00:00,21.8875,134568,26.43730343,23.38879579,26.30483644,26.37106993,23.29785061,23.3433232,0,0,26.30483644,0.007339659,33.16520061,0,0,23.29785061,0.006962035,37.6541856,63.75087502,8.975478061,31.07301527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/10  23:00:00,21.325,101304,26.83321253,23.39630733,27.33910416,27.08615835,23.38242044,23.38936388,0,0,27.33910416,0.008357286,35.41934212,0,0,23.38242044,0.006962046,37.42373316,63.75087502,8.975478061,31.07301527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/10  24:00:00,21.1,49896,26.83555387,23.39672992,27.24342671,27.03949029,23.39506956,23.39589974,0,0,27.24342671,0.009828178,41.78893368,0,0,23.39506956,0.006962047,37.38074076,63.75087502,8.975478061,31.07301527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/11  01:00:00,20.7875,33264,26.70247193,23.39657903,27.1031517,26.90281182,23.39603921,23.39630912,0,0,27.1031517,0.011210747,47.92318544,0,0,23.39603921,0.006962047,37.35451939,63.75087502,8.975478061,31.07301527,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/11  02:00:00,20.225,25704,26.50140569,23.39650613,26.89682953,26.69911761,23.39636054,23.39643334,0,0,26.89682953,0.012540689,54.12900798,0,0,23.39636054,0.006962047,37.33937434,63.75087502,8.975478061,31.07301527,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/11  03:00:00,19.625,16632,26.24985591,23.39645638,26.63702481,26.44344036,23.39643371,23.39644505,0,0,26.63702481,0.013784875,60.2976103,0,0,23.39643371,0.006962047,37.33920886,63.75087502,8.975478061,31.07301527,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/11  04:00:00,19.0875,16632,25.98802779,23.39642216,26.36988094,26.17895436,23.39643459,23.39642837,0,0,26.36988094,0.014928937,66.2174041,0,0,23.39643459,0.006962047,37.33920672,63.75087502,8.975478061,31.07301527,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/11  05:00:00,18.525,16632,25.72900352,23.39639927,26.10341004,25.91620678,23.39641742,23.39640834,0,0,26.10341004,0.015990675,71.93180201,0,0,23.39641742,0.006962047,37.3392454,63.75087502,8.975478061,31.07301527,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/11  06:00:00,18.3,33264,25.75083195,23.3963837,26.05161549,25.90122372,23.39639966,23.39639168,0,0,26.05161549,0.01698327,76.55209494,0,0,23.39639966,0.006962047,37.36332027,63.75087502,8.975478061,31.07301527,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/11  07:00:00,18.675,66528,26.40378831,23.39637383,26.95682316,26.68030574,23.39638688,23.39638036,0,0,26.95682316,0.017634681,75.31472312,0,0,23.39638688,0.006962047,37.3777692,63.75087502,8.975478061,31.07301527,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/11  08:00:00,18.9,84672,26.44823345,23.36214525,23.04804728,24.74814037,23.29023727,23.32619126,0,737.7597029,23.04804728,0.010392585,56.6250348,14.41936935,21.0922147,23.29023727,0.011058177,59.15209244,65.55797443,7.22,29.4,0.25,0,0,0,0,0,2003885.121,556.6347557,0,0,3845343.184,3196119.049,1068.150884,887.8108469,0.3118531,540.3588251,1945291.77,688.8419908,2479831.167,601.5315555,2165513.6,1117.964357,4024671.686,1981.341888,7132830.797,2.289315318,2049.871116,7.841535019,28229.52607,440847.1126
NWclear,NW,Clear, 05/11  09:00:00,19.9625,66528,26.04578266,23.34228637,22.9987856,24.52228413,23.06820201,23.20524419,0,572.284738,22.9987856,0.00847919,46.56577924,0,8.172356864,23.06820201,0.008675756,47.42965595,65.6,7.22,29.4,0,0,0,0,0,0,2355426.93,654.2852582,0,0,5291195.827,4694735.811,1469.776618,1304.093281,0.3,636.5135894,2291448.922,810.8407082,2919026.549,640.7944703,2306860.093,1504.927904,5417740.454,2145.722374,7724600.547,2.348189601,2211.026126,9.183667554,33061.2032,433675.9764
NWclear,NW,Clear, 05/11  10:00:00,21.2875,66528,26.14332967,23.32692405,23.00163024,24.57247996,23.06214076,23.19453241,0,577.6708425,23.00163024,0.008189577,44.98830829,0,7.457921889,23.06214076,0.008259715,45.20264596,65.6,7.22,29.4,0,0,0,0,0,0,2334871.644,648.5754566,0,0,5051175.625,4768318.048,1403.10434,1324.532791,0.3,632.2414424,2276069.193,805.453034,2899630.922,622.6485991,2241534.957,1446.451526,5207225.494,2069.100125,7448760.451,2.323051874,2137.334605,8.959036756,32252.53232,433675.9764
NWclear,NW,Clear, 05/11  11:00:00,22.3875,42336,26.30099998,23.31287487,22.9998676,24.65043379,23.05981525,23.18634506,0,591.9279158,22.9998676,0.008061084,44.29617783,0,6.986389614,23.05981525,0.008080922,44.24297158,65.6,7.22,29.4,0,0,0,0,0,0,2281723.529,633.8120913,0,0,5041289.205,4833188.873,1400.358112,1342.552465,0.3,617.8355501,2224207.98,787.278681,2834203.251,621.6113685,2237800.927,1443.119833,5195231.399,2064.731201,7433032.325,2.321576544,2132.295998,9.352746572,33669.88766,433675.9764
NWclear,NW,Clear, 05/11  12:00:00,23.1125,42336,26.5686349,23.29904751,22.99827953,24.78345721,23.05469616,23.17687184,0,653.0160142,22.99827953,0.007933033,43.6055375,0,6.708248838,23.05469616,0.007991624,43.77382743,65.6,7.22,29.4,0,0,0,0,0,0,2060138.488,572.2606911,0,0,5004901.26,4873480.215,1390.25035,1353.744504,0.3,556.7953151,2004463.134,710.2009028,2556723.25,618.6083443,2226990.039,1433.484949,5160545.818,2052.093294,7387535.857,2.317262662,2120.398263,8.718188867,31385.47992,433675.9764
NWclear,NW,Clear, 05/11  13:00:00,23.675,42336,27.05004366,23.28606083,23.00025017,25.02514691,23.05202344,23.16904214,0,758.7250647,23.00025017,0.007766103,42.72165682,0,6.30743836,23.05202344,0.0077888,42.71089272,65.6,7.22,29.4,0,0,0,0,0,0,1679134.215,466.4261707,0,0,4983612.756,4904937.739,1384.336877,1362.482705,0.3,453.0600251,1631016.09,578.8194684,2083750.086,616.5644887,2219632.159,1426.928934,5136944.164,2043.493423,7356576.324,2.314320964,2111.114848,8.746094434,31485.93996,433675.9764
NWclear,NW,Clear, 05/11  14:00:00,24.2125,42336,28.94797579,23.27415289,23.18407528,26.06602553,23.10057406,23.18736347,0,1161.853171,23.18407528,0.007740494,42.13396553,1.647753494,4.477485671,23.10057406,0.007749678,42.3919001,65.46472893,7.22,29.4,0,0,0,0,0,0,307199.9829,85.33332858,0,0,5011128.49,4941069.459,1391.980136,1372.519294,0.3,81.71476783,294173.1642,104.8985454,377634.7633,618.914061,2228090.62,1434.463996,5164070.387,2053.378057,7392161.007,2.317708846,2120.899832,9.116607978,32819.78872,433675.9764
NWclear,NW,Clear, 05/11  15:00:00,24.775,42336,31.94465212,23.34187905,23.9834177,27.96403491,23.82112435,23.5815017,0,1773.898236,23.9834177,0.007667659,39.77374668,17.06690756,0,23.82112435,0.007688343,40.27225963,65.32945786,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6843324.799,6774934.077,1900.923555,1881.926132,0.394362663,0,0,0,0,769.2449459,2769281.805,1929.348131,6945653.27,2698.593076,9714935.075,2.500071007,2748.888378,13.65223931,49148.06152,459351.2342
NWclear,NW,Clear, 05/11  16:00:00,24.625,42336,34.0628772,23.39660716,23.99964822,29.03126271,23.91302815,23.65481765,0,2437.012285,23.99964822,0.00760752,39.42687108,18.71171485,0,23.91302815,0.007619934,39.69654026,65.32945786,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9323576.505,9260231.895,2589.882363,2572.286638,0.542638466,0,0,0,0,970.844387,3495039.793,2622.203647,9439933.128,3593.048034,12934972.92,2.69981059,3649.687019,19.52376139,70285.54101,517296.3903
NWclear,NW,Clear, 05/11  17:00:00,24.0875,42336,34.55166445,23.43314955,23.99976516,29.2757148,23.92541335,23.67928145,0,2632.725283,23.99976516,0.007605703,39.41728919,17.47295882,0,23.92541335,0.007598475,39.55661534,65.32945786,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10025497.15,9964005.042,2784.860319,2767.779178,0.587299276,0,0,0,0,1027.845601,3700244.162,2826.27356,10174584.82,3854.11916,13874828.98,2.749441381,3922.912423,21.21285553,76366.27991,541478.1402
NWclear,NW,Clear, 05/11  18:00:00,22.8375,42336,32.41966572,23.46481187,23.99962975,28.20964773,23.9147459,23.68977889,0,2044.053317,23.99962975,0.00759101,39.34237479,15.44689605,0,23.9147459,0.007607309,39.62743081,65.32945786,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7757677.969,7722228.573,2154.910547,2145.063492,0.457624174,0,0,0,0,852.3159844,3068337.544,2210.334413,7957203.887,3062.650397,11025541.43,2.587748823,3148.352459,15.23451939,54844.2698,480996.9259
NWclear,NW,Clear, 05/11  19:00:00,21.2,101304,29.86617059,23.49045466,23.77818411,26.82217735,23.83110857,23.66078162,0,1379.467733,23.77818411,0.007520671,39.53534379,10.19976674,0.812146028,23.83110857,0.007534558,39.47705041,65.32945786,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5299573.859,5285886.733,1472.10385,1468.30187,0.315105991,0,0,0,0,645.9509357,2325423.368,1521.958524,5479050.685,2167.909459,7804474.053,2.354048266,2245.773982,8.417494335,30302.97961,437360.7235
NWclear,NW,Clear, 05/11  20:00:00,18.1625,134568,27.04894198,23.43310782,23.01384404,25.03139301,23.13678235,23.28494509,0,868.4272245,23.01384404,0.007335512,40.40356565,0,9.179905937,23.13678235,0.007422431,40.57377097,65.6,7.22,29.4,0,0,0,0,0,0,1286514.174,357.3650483,0,0,3114024.078,3110824.368,865.0066882,864.1178801,0.3,333.1944956,1199500.184,425.985358,1533547.289,594.8399198,2141423.711,921.1159554,3316017.44,1952.336769,7028412.37,2.282019222,2021.947919,6.251083716,22503.90138,433675.9764
NWclear,NW,Clear, 05/11  21:00:00,15.6375,151200,25.44622264,23.40217249,23.0035213,24.22487197,23.08269796,23.24243522,0,509.7636742,23.0035213,0.007251733,39.99881233,0,9.53468801,23.08269796,0.007236675,39.72594102,65.6,7.22,29.4,0,0,0,0,0,0,2572147.586,714.4854407,0,0,1659221.665,1659221.665,460.8949071,460.8949071,0.3,694.1412526,2498908.509,883.3851816,3180186.654,591.3873919,2128994.611,507.3394701,1826422.092,1937.866779,6976320.405,2.276814497,2005.639262,5.601591427,20165.72914,433675.9764
NWclear,NW,Clear, 05/11  22:00:00,15,134568,25.18161181,23.41109112,25.21850231,25.20005706,23.31885156,23.36497134,0,0,25.21850231,0.007599004,36.68540728,0,0,23.31885156,0.007261696,39.31222424,62.98275616,7.763436382,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/11  23:00:00,15.375,101304,25.32133825,23.42080573,25.73110206,25.52622015,23.42515701,23.42298137,0,0,25.73110206,0.008724893,40.80137246,0,0,23.42515701,0.007261859,39.06131232,62.98275616,7.763436382,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/11  24:00:00,15.225,49896,25.103465,23.42050402,25.33723449,25.22034975,23.42094183,23.42072292,0,0,25.33723449,0.009909837,47.3492605,0,0,23.42094183,0.007261855,39.07122777,62.98275616,7.763436382,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/12  01:00:00,14.625,33264,24.75421012,23.42037105,24.95228019,24.85324516,23.42063088,23.42050096,0,0,24.95228019,0.010965633,53.51470101,0,0,23.42063088,0.007261855,39.07196116,62.98275616,7.763436382,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/12  02:00:00,14.0875,25704,24.37808458,23.42031511,24.57697385,24.47752922,23.42044217,23.42037864,0,0,24.57697385,0.011912188,59.36154466,0,0,23.42044217,0.007261855,39.07240631,62.98275616,7.763436382,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/12  03:00:00,13.2125,16632,23.95220088,23.42027694,24.14933291,24.0507669,23.42034587,23.4203114,0,0,24.14933291,0.012748378,65.05094678,0,0,23.42034587,0.007261855,39.04761192,62.98275616,7.763436382,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/12  04:00:00,11.425,16632,23.4145076,23.42025125,23.57834471,23.49642616,23.42029161,23.42027143,0,0,23.57834471,0.013469251,71.07165312,0,0,23.42029161,0.007261855,39.0577484,62.98275616,7.763436382,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/12  05:00:00,10.225,16632,22.86835058,23.42023436,22.99765172,22.93300115,23.42025908,23.42024672,0,0,22.99765172,0.014073694,76.8104796,0,0,23.42025908,0.007261855,39.04781696,62.98275616,7.763436382,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/12  06:00:00,11.75,33264,22.81985276,23.42022397,22.94393179,22.88189227,23.42023912,23.42023155,0,0,22.94393179,0.014606763,79.86996016,0,0,23.42023912,0.007261855,39.03285151,62.98275616,7.763436382,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/12  07:00:00,13.4875,66528,23.58963197,23.42021759,24.01833874,23.80398536,23.42022837,23.42022298,0,0,24.01833874,0.014933578,76.55991791,0,0,23.42022837,0.007261855,39.05789729,62.98275616,7.763436382,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/12  08:00:00,14.5875,84672,24.4032359,23.39693878,23.05275621,23.72799606,23.26239123,23.32966501,0,298.5792432,23.05275621,0.008602894,47.15812944,4.541563772,12.71034293,23.26239123,0.009675992,52.17608586,65.6,7.22,29.4,0,0,0,0,0,0,3355786.523,932.1629229,0,0,1205107.756,1205107.756,334.7521543,334.7521543,0.3,913.7065268,3289343.496,1158.996521,4172387.476,591.3873919,2128994.611,377.8420348,1360231.325,1937.866779,6976320.405,2.276814497,2005.639262,5.175448735,18631.61544,433675.9764
NWclear,NW,Clear, 05/12  09:00:00,16.0625,66528,24.80549216,23.36729206,23.00036524,23.9029287,23.0743002,23.22079613,0,318.2225243,23.00036524,0.006918195,38.17679238,0,8.798177278,23.0743002,0.006983959,38.36346685,65.6,7.22,29.4,0,0,0,0,0,0,3257856.437,904.9601213,0,0,1842014.617,1842014.617,511.670727,511.670727,0.3,888.456607,3198443.785,1127.496084,4058985.904,591.3873919,2128994.611,551.2979297,1984672.547,1937.866779,6976320.405,2.276814497,2005.639262,5.547246944,19970.089,433675.9764
NWclear,NW,Clear, 05/12  10:00:00,17.0125,66528,25.05592492,23.35087621,23.00162453,24.02877472,23.06908251,23.20997936,0,355.6109241,23.00162453,0.007133573,39.33358783,0,8.067562928,23.06908251,0.007033612,38.63069862,65.6,7.22,29.4,0,0,0,0,0,0,3125788.641,868.2746226,0,0,2253122.522,2253122.522,625.8673673,625.8673673,0.3,852.3511168,3068464.02,1082.235144,3896046.519,591.3873919,2128994.611,667.833477,2404200.517,1937.866779,6976320.405,2.276814497,2005.639262,5.913694977,21289.30192,433675.9764
NWclear,NW,Clear, 05/12  11:00:00,18.575,42336,25.6421465,23.33524772,22.99914906,24.32064778,23.06361548,23.1994316,0,446.0158576,22.99914906,0.007633239,42.06163332,0,7.707093766,23.06361548,0.007510341,41.23138221,65.6,7.22,29.4,0,0,0,0,0,0,2803091.235,778.6364543,0,0,3296125.235,3270300.473,915.590343,908.416798,0.3,764.0337281,2750521.421,971.3411379,3496828.097,591.3873919,2128994.611,947.6212115,3411436.361,1937.866779,6976320.405,2.276814497,2005.639262,6.617199785,23821.91922,433675.9764
NWclear,NW,Clear, 05/12  12:00:00,18.025,42336,26.05568107,23.32041685,23.0001283,24.52790468,23.06044045,23.19042865,0,538.7752784,23.0001283,0.007767741,42.79123403,0,7.286595748,23.06044045,0.007778627,42.69434786,65.6,7.22,29.4,0,0,0,0,0,0,2470730.654,686.3140706,0,0,2720954.982,2692923.693,755.8208284,748.0343591,0.3,669.9433123,2411795.924,852.9715833,3070697.7,591.3873919,2128994.611,809.7444342,2915079.963,1937.866779,6976320.405,2.276814497,2005.639262,6.479803528,23327.2927,433675.9764
NWclear,NW,Clear, 05/12  13:00:00,16.8875,42336,25.46558667,23.3063673,23.0016494,24.23361804,23.05920681,23.18278705,0,427.1692965,23.0016494,0.007516085,41.41759348,0,6.771240564,23.05920681,0.007591075,41.68039892,65.6,7.22,29.4,0,0,0,0,0,0,2871153.322,797.5425894,0,0,2200044.179,2200044.179,611.123383,611.123383,0.3,778.8502157,2803860.776,989.9643418,3563871.63,591.3873919,2128994.611,655.1122093,2358403.953,1937.866779,6976320.405,2.276814497,2005.639262,6.036717778,21732.184,433675.9764
NWclear,NW,Clear, 05/12  14:00:00,16.325,42336,25.16176686,23.29318114,22.99840516,24.08008601,23.0519212,23.17255117,0,360.7552342,22.99840516,0.007437536,40.97161856,0,6.590563299,23.0519212,0.00742698,40.78190208,65.6,7.22,29.4,0,0,0,0,0,0,3108212.827,863.3924521,0,0,1956842.306,1956842.306,543.5673071,543.5673071,0.3,846.1791863,3046245.071,1074.498476,3868194.512,591.3873919,2128994.611,587.781594,2116013.738,1937.866779,6976320.405,2.276814497,2005.639262,5.884068166,21182.6454,433675.9764
NWclear,NW,Clear, 05/12  15:00:00,15.0375,42336,25.13239082,23.28031479,22.99613478,24.0642628,23.05005469,23.16518474,0,354.1539362,22.99613478,0.007738576,42.62647744,0,6.160681589,23.05005469,0.007613627,41.80997569,65.6,7.22,29.4,0,0,0,0,0,0,3133653.875,870.4594097,0,0,1402707.426,1401217.359,389.6409516,389.2270442,0.3,853.3882233,3072197.604,1083.537851,3900736.265,591.3873919,2128994.611,436.1015731,1569965.663,1937.866779,6976320.405,2.276814497,2005.639262,5.783112275,20819.20419,433675.9764
NWclear,NW,Clear, 05/12  16:00:00,13.7125,42336,24.65710958,23.26834278,23.00157119,23.82934039,23.04849437,23.15841858,0,266.8294995,23.00157119,0.007571973,41.72164707,0,5.802997907,23.04849437,0.007754383,42.59355596,65.6,7.22,29.4,0,0,0,0,0,0,3447972.142,957.7700395,0,0,827761.1219,827761.1219,229.933645,229.933645,0.3,939.4023448,3381848.441,1191.291425,4288649.132,591.3873919,2128994.611,275.2827804,991018.0095,1937.866779,6976320.405,2.276814497,2005.639262,5.319320252,19149.55291,433675.9764
NWclear,NW,Clear, 05/12  17:00:00,12.9875,42336,24.25157985,23.25731813,22.99954036,23.62556011,23.04578463,23.15155138,0,201.0650371,22.99954036,0.007196529,39.70737963,0,5.546801493,23.04578463,0.007207745,39.65731893,65.6,7.22,29.4,0,0,0,0,0,0,3681398.015,1022.61056,0,0,514649.4979,514649.4979,142.9581939,142.9581939,0.3,1004.769853,3617171.47,1273.056696,4583004.105,591.3873919,2128994.611,187.0832227,673499.6018,1937.866779,6976320.405,2.276814497,2005.639262,5.042328332,18152.38199,433675.9764
NWclear,NW,Clear, 05/12  18:00:00,12.425,42336,23.78406343,23.24678985,23.00090847,23.39248595,23.0451351,23.14596247,0,148.4808341,23.00090847,0.0073184,40.38419624,0,5.219432983,23.0451351,0.007273955,40.03442972,65.6,7.22,29.4,0,0,0,0,0,0,3872328.908,1075.646919,0,0,271699.0551,271699.0551,75.47195975,75.47195975,0.3,1057.818898,3808148.032,1339.328985,4821584.345,591.3873919,2128994.611,119.8035617,431292.8221,1937.866779,6976320.405,2.276814497,2005.639262,4.995210107,17982.75638,433675.9764
NWclear,NW,Clear, 05/12  19:00:00,11.5125,101304,23.25077837,23.23622627,23.00599954,23.12838896,23.04277031,23.13949829,0,66.13347525,23.00599954,0.007288514,40.20880694,0,4.859761977,23.04277031,0.007340373,40.40152856,65.6,7.275897316,30.62714116,0,0,0,0,0,0,4170274.83,1158.409675,0,0,13954.23648,13954.23648,3.876176799,3.876176799,0.3,1140.172694,4104621.7,1442.082232,5191496.034,147.846848,532248.6527,15.20861364,54751.0091,484.4666948,1744080.101,0.569203624,501.4098155,1.224441204,4407.988335,433675.9764
NWclear,NW,Clear, 05/12  20:00:00,11.475,134568,22.84085051,23.22758906,23.00292557,22.92188804,23.04415197,23.13587052,0,26.24136177,23.00292557,0.006944179,38.33700058,0,4.584960797,23.04415197,0.007068199,38.91683601,65.6,7.294529754,31.03618821,0,0,0,0,0,0,4309105.414,1196.973726,0,0,0,0,0,0,0.3,1179.602358,4246568.488,1491.229254,5368425.315,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/12  21:00:00,11.7,151200,22.60108915,23.21806521,23.00314386,22.8021165,23.03861197,23.12833859,0,25.58456572,23.00314386,0.006580041,36.37069117,0,4.444210387,23.03861197,0.006648882,36.66831371,65.6,7.294529754,31.03618821,0,0,0,0,0,0,4309017.1,1196.949194,0,0,0,0,0,0,0.3,1180.038343,4248138.035,1491.773402,5370384.248,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/12  22:00:00,11.7,134568,22.4561903,23.22076923,23.22459373,22.84039202,23.18972359,23.20524641,0,0,23.22459373,0.006935636,37.81753939,0,0,23.18972359,0.006543787,35.7804031,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/12  23:00:00,10.6375,101304,22.1149293,23.22636915,22.61980061,22.36736495,23.22542063,23.22589489,0,0,22.61980061,0.007847707,44.3787932,0,0,23.22542063,0.006545489,35.73518654,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/12  24:00:00,9.625,49896,21.54365589,23.22609686,21.7790344,21.66134515,23.22549392,23.22579539,0,0,21.7790344,0.008655449,51.49428677,0,0,23.22549392,0.00654546,35.77142399,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  01:00:00,8.7125,39312,20.96941184,23.22608259,21.17918098,21.07429641,23.22590067,23.22599163,0,0,21.17918098,0.009332613,57.55465237,0,0,23.22590067,0.00654546,35.78425192,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  02:00:00,7.9875,39312,20.42230283,23.22607913,20.61620588,20.51925436,23.22601372,23.22604642,0,0,20.61620588,0.009912292,63.21972771,0,0,23.22601372,0.00654546,35.78400721,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  03:00:00,7.8,16632,19.94682913,23.22607804,20.15843489,20.05263201,23.22605494,23.22606649,0,0,20.15843489,0.01040212,68.2336503,0,0,23.22605494,0.00654546,35.80676321,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  04:00:00,7.8,16632,19.53532084,23.2260785,19.77888835,19.6571046,23.22606974,23.22607412,0,0,19.77888835,0.010822773,72.70617404,0,0,23.22606974,0.00654546,35.8432827,61.60124921,7.294529754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  05:00:00,7.8,16632,19.16994556,23.22608009,19.43499084,19.3024682,23.22607586,23.22607797,0,0,19.43499084,0.011183184,76.73315924,0,0,23.22607586,0.00654546,35.85697607,61.60124921,7.294529754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  06:00:00,8.4875,16632,19.09494299,23.22608252,19.37532558,19.23513428,23.22607942,23.22608097,0,0,19.37532558,0.011489069,79.13167882,0,0,23.22607942,0.00654546,35.87981297,61.60124921,7.294529754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  07:00:00,9.5875,61992,19.50223293,23.22608552,19.7536705,19.62795172,23.22608248,23.226084,0,0,19.7536705,0.011696162,78.69397657,0,0,23.22608248,0.00654546,35.89351304,61.60124921,7.294529754,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  08:00:00,10.6875,61992,20.48256632,23.22608896,20.88106221,20.68181427,23.22608532,23.22608714,0,0,20.88106221,0.011726242,73.65542703,0,0,23.22608532,0.00654546,35.91635174,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  09:00:00,12.1625,84672,21.68319179,23.2260927,22.35009897,22.01664538,23.2260886,23.22609065,0,0,22.35009897,0.011747577,67.42924881,0,0,23.2260886,0.00654546,35.9072069,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  10:00:00,14.175,84672,22.86652633,23.22609665,23.26885589,23.06769111,23.22609251,23.22609458,0,0,23.26885589,0.011726538,63.62400049,0,0,23.22609251,0.00654546,35.8934921,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  11:00:00,15.375,61992,23.9550062,23.22610075,24.04265394,23.99883007,23.22609597,23.22609836,0,0,24.04265394,0.011647178,60.36314211,0,0,23.22609597,0.00654546,35.91632819,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  12:00:00,16.975,49896,24.99513487,23.22610497,25.0945262,25.04483053,23.22610058,23.22610278,0,0,25.0945262,0.011546205,56.22585399,0,0,23.22610058,0.00654546,35.93002514,61.60124921,7.294529754,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  13:00:00,18.8,49896,26.36625763,23.22610926,26.39507114,26.38066438,23.22610446,23.22610686,0,0,26.39507114,0.011496094,51.84960208,0,0,23.22610446,0.00654546,35.93001686,61.60124921,7.294529754,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  14:00:00,19.775,49896,29.61333513,23.22611361,29.19031995,29.40182754,23.226108,23.2261108,0,0,29.19031995,0.011499407,44.17906753,0,0,23.226108,0.00654546,35.93000921,61.60124921,7.294529754,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  15:00:00,20,49896,33.53245845,23.83107569,27.47714082,30.50479963,25.90994744,24.87051157,0,1476.103673,27.47714082,0.009424471,39.87301355,111.2742125,8.950914005,25.90994744,0.008954589,41.50946181,61.60124921,7.229316219,29.60452353,1,0,0,0,0,0,0,0,0,0,5472640.919,5064895.603,1520.178033,1406.915445,0.2625,0,0,0,0,633.2180712,2279585.056,1531.642674,5513913.628,2187.441067,7874787.842,2.144699207,2238.546623,7.517395454,27062.62364,379466.4794
NWclear,NW,Clear, 05/13  16:00:00,20,49896,37.19846385,23.95860602,29.57490091,33.38668238,26.5748465,25.26672626,0,1478.961294,29.57490091,0.008075903,30.67481553,131.1120679,11.51322903,26.5748465,0.008264402,37.33498254,61.60124921,7.765449693,29.90909084,1,0,0,0.25,0,0,0,0,0,0,4907991.073,4836531.228,1363.330854,1343.480897,0.233973041,0,0,0,0,560.9007525,2019242.709,1393.784223,5017623.204,1954.684976,7036865.912,1.85780596,2004.15,6.936624926,24971.84974,330868.7655
