Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 05/13  17:00:00,19.625,49896,40.15497977,24.45424058,31.88886516,36.02192246,27.80032523,26.1272829,0,1674.627516,31.88886516,0.007369771,24.75699562,179.4192954,9.151316154,27.80032523,0.007487109,31.54989538,61.60124921,7.80010614,29.93600347,1,0,0,0.25,0,0,0,0,0,0,5241479.37,5237331.401,1455.966492,1454.814278,0.236666667,0,0,0,0,589.6060896,2122581.923,1490.812045,5366923.363,2080.418135,7489505.286,1.888778636,2127.40519,7.63340148,27480.24533,335141.5015
NWclear,NW,Clear, 05/13  18:00:00,19.0875,49896,42.00400075,25.14065824,33.42836343,37.71618209,28.84586976,26.993264,0,1827.796628,33.42836343,0.00647058,19.80095405,220.8485472,13.69522117,28.84586976,0.006645251,26.4288936,61.60124921,7.891037026,30.01105762,1,0,0,0.25,0,0,0,0,0,0,4341023.925,4341023.925,1205.839979,1205.839979,0.240855122,0,0,0,0,564.2023515,2031128.465,1320.776461,4754795.26,1970.324776,7093169.193,1.85661826,2034.61744,6.960607421,25058.18671,336537.9928
NWclear,NW,Clear, 05/13  19:00:00,17.8375,128520,39.93552588,25.70334754,32.90593029,36.42072809,28.74329567,27.22332161,0,1760.533111,32.90593029,0.004290641,13.58001483,209.7100179,0,28.74329567,0.004385803,17.46787896,61.60124921,7.454791453,29.80904705,1,0,0,0.25,0,0,0,0,0,0,2090889.042,2090889.042,580.8025116,580.8025116,0.234558451,0,0,0,0,443.5405439,1596745.958,615.4819828,2215735.138,1453.400084,5232240.304,1.707610873,1504.229508,3.453070752,12431.05471,327507.488
NWclear,NW,Clear, 05/13  20:00:00,16.2,151200,34.5959521,25.39182106,27.11504253,30.85549732,27.33741397,26.36461751,0,1808.865807,27.11504253,0.00410412,18.01360709,69.0107783,21.66451725,27.33741397,0.004127098,17.90005157,61.60124921,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1974725.892,1974725.892,548.5349699,548.5349699,0.311666667,0,0,0,0,591.3873919,2128994.611,595.5425562,2143953.202,1937.866779,6976320.405,2.276814497,2005.639262,4.267569626,15363.25066,443560.4956
NWclear,NW,Clear, 05/13  21:00:00,14.85,151200,30.95526226,25.31688116,30.30671226,30.63098726,25.53001954,25.42345035,0,0,30.30671226,0.004607416,16.72235888,0,0,25.53001954,0.004069363,19.55638009,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  22:00:00,14.0875,151200,30.54600587,25.30963944,30.77986849,30.66293718,25.29903714,25.30433829,0,0,30.77986849,0.006163265,21.766146,0,0,25.29903714,0.00406922,19.82497154,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  23:00:00,13.2125,128520,29.79699824,25.30802611,29.75275163,29.77487493,25.30787888,25.3079525,0,0,29.75275163,0.007275637,27.22483567,0,0,25.30787888,0.004069223,19.82714632,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/13  24:00:00,12.425,61992,28.92850324,25.30646049,28.76241199,28.84545761,25.30707972,25.3067701,0,0,28.76241199,0.008466019,33.47729765,0,0,25.30707972,0.004069223,19.83564114,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  01:00:00,11.5125,39312,28.09406561,25.30527459,27.97382952,28.03394756,25.30569772,25.30548615,0,0,27.97382952,0.009616628,39.73464324,0,0,25.30569772,0.004069223,19.83727172,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  02:00:00,10.0375,39312,27.26763,25.30444985,27.15122597,27.20942798,25.30479006,25.30461996,0,0,27.15122597,0.010793001,46.7027108,0,0,25.30479006,0.004069223,19.83834265,61.60124921,7.852334514,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  03:00:00,9.0875,16632,26.44923993,25.30387134,26.33837281,26.39380637,25.30414217,25.30400675,0,0,26.33837281,0.011795241,53.4483066,0,0,25.30414217,0.004069223,19.83910699,61.60124921,7.852334514,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  04:00:00,7.525,16632,25.6102902,25.30346583,25.50317929,25.55673475,25.30368202,25.30357392,0,0,25.50317929,0.012646507,60.1313887,0,0,25.30368202,0.004069223,19.83965024,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  05:00:00,7.7,16632,24.87426968,25.30318172,24.77533637,24.82480303,25.30335453,25.30326813,0,0,24.77533637,0.0133467,66.18188437,0,0,25.30335453,0.004069223,19.84003623,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  06:00:00,8.675,16632,24.60051759,25.302988,24.51786669,24.55919214,25.30312349,25.30305575,0,0,24.51786669,0.013934497,70.09563361,0,0,25.30312349,0.004069223,19.84030942,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  07:00:00,9.2125,61992,24.75192665,25.30284943,24.6537428,24.70283473,25.30297258,25.30291101,0,0,24.6537428,0.014334084,71.47505501,0,0,25.30297258,0.004069223,19.84048723,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  08:00:00,10.15,61992,25.19536255,25.30275389,25.26433801,25.22985028,25.30285661,25.30280525,0,0,25.26433801,0.014445113,69.44794942,0,0,25.30285661,0.004069223,19.84062396,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  09:00:00,12.6625,84672,26.11267196,25.30268757,26.47710419,26.29488808,25.30277608,25.30273183,0,0,26.47710419,0.01445813,64.71122474,0,0,25.30277608,0.004069223,19.84071892,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  10:00:00,15.275,84672,27.08829893,25.3026422,27.30867757,27.19848825,25.30270169,25.30267194,0,0,27.30867757,0.014389431,61.32095952,0,0,25.30270169,0.004069223,19.84080684,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  11:00:00,16.7875,61992,27.86498343,25.30261138,27.78809841,27.82654092,25.30265151,25.30263144,0,0,27.78809841,0.014196129,58.84084413,0,0,25.30265151,0.004069223,19.84086621,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  12:00:00,18.2625,49896,28.56347015,25.30259099,28.496571,28.53002058,25.30261777,25.30260438,0,0,28.496571,0.014078232,55.97286686,0,0,25.30261777,0.004069223,19.82831675,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  13:00:00,19.9625,49896,29.76115884,25.30257795,29.63560608,29.69838246,25.30259754,25.30258775,0,0,29.63560608,0.014052447,52.27701681,0,0,25.30259754,0.004069223,19.80819743,61.60124921,7.852334514,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  14:00:00,20.9125,49896,32.00812376,25.18572245,28.25103048,30.12957712,25.39133735,25.2885299,0,742.8083636,28.25103048,0.012156602,48.60486478,21.13956543,26.61437152,25.39133735,0.0071326,34.28528587,61.60124921,7.536167257,30.2180941,1,0,0,0,0,0,0,0,0,0,3483034.001,2855364.015,967.5094447,793.1566707,0.15,0,0,0,0,387.6201533,1395432.552,967.4510619,3482823.823,1362.570805,4905254.9,1.253027425,1386.572673,5.599342929,20157.63454,216837.9882
NWclear,NW,Clear, 05/14  15:00:00,20.7875,49896,33.42817133,25.24245737,26.98546551,30.20681842,25.65545795,25.44895766,0,1163.087104,26.98546551,0.008880839,39.36202822,20.80500481,19.47271891,25.65545795,0.009096808,43.10102454,61.60124921,7.815803563,29.94884263,1,0,0,0,0,0,0,0,0,0,4782466.738,4314959.214,1328.462983,1198.599782,0.225236082,0,0,0,0,559.9521669,2015827.801,1388.760545,4999537.962,1948.712712,7015365.763,1.85900503,2004.568549,7.894489394,28420.16182,325310.2331
NWclear,NW,Clear, 05/14  16:00:00,20.6,49896,36.17919621,25.42231384,29.61928152,32.89923886,26.67929105,26.05080244,0,1353.755058,29.61928152,0.007919677,30.38108214,65.71474295,0.505207749,26.67929105,0.008053154,35.9175294,61.60124921,7.792632183,29.92932961,1,0,0,0.25,0,0,0,0,0,0,4671913.471,4570602.965,1297.753742,1269.611935,0.225,0,0,0,0,540.8257691,1946972.769,1325.135465,4770487.672,1865.961234,6717460.441,1.83758804,1911.815601,7.204551133,25936.38408,325256.9823
NWclear,NW,Clear, 05/14  17:00:00,20.6,49896,39.78882381,25.76938421,29.75063288,34.76972834,28.66118571,27.21528496,0,2129.744525,29.75063288,0.007479648,28.07576744,164.208713,16.18185996,28.66118571,0.007542369,30.04568758,61.60124921,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7012759.022,6992450.265,1947.988617,1942.347296,0.311666667,0,0,0,0,794.876608,2861555.789,2016.32465,7258768.741,2811.201258,10120324.53,2.528597195,2873.055172,11.68306471,42059.03297,443560.4956
NWclear,NW,Clear, 05/14  18:00:00,19.5375,49896,41.34547825,26.16778673,32.85421396,37.09984611,29.16021299,27.66399986,0,1838.059305,32.85421396,0.007176961,22.88763615,168.7863713,13.48087715,29.16021299,0.007397563,28.7589009,61.60124921,7.879138948,30.001761,1,0,0,0.25,0,0,0,0,0,0,4759804.405,4757442.687,1322.16789,1321.511857,0.247045507,0,0,0,0,575.0363279,2070130.78,1372.002269,4939208.169,2023.64958,7285138.487,1.862326978,2090.309207,7.994488107,28780.15719,337561.5007
NWclear,NW,Clear, 05/14  19:00:00,17.525,128520,40.86458366,26.58252086,32.97218003,36.91838184,29.47087907,28.02669997,0,1768.560786,32.97218003,0.005763107,18.31407609,150.2306997,14.42931972,29.47087907,0.006180662,23.67781287,61.60124921,7.480383107,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1918776.315,1918776.315,532.9934209,532.9934209,0.238973795,0,0,0,0,443.9435953,1598196.943,570.6723584,2054420.49,1455.090852,5238327.069,1.708212012,1505.920269,3.932133201,14155.67952,335782.6147
NWclear,NW,Clear, 05/14  20:00:00,15.6375,151200,35.26571718,26.64589672,29.02559928,32.14565823,27.76231989,27.2041083,0,1352.501411,29.02559928,0.005711401,22.63797509,59.32850412,24.03143999,27.76231989,0.005679223,23.98206911,61.60124921,7.387870749,29.80904705,1,0,0,0,0,0,0,0,0,0,1264213.712,1264213.712,351.1704754,351.1704754,0.225,0,0,0,0,443.5405439,1596745.958,386.8303896,1392589.403,1453.400084,5232240.304,1.707610873,1504.229446,3.618735794,13027.44886,325256.9823
NWclear,NW,Clear, 05/14  21:00:00,13.9375,151200,29.88398278,26.13640972,25.50145275,27.69271776,25.51072457,25.82356714,0,1076.804587,25.50145275,0.005559025,26.8127542,0,30.4800384,25.51072457,0.005551994,26.68063876,61.60124921,7.307096142,29.80904705,0.75,0,0,0,0,0,0,0,0,0,761000.1545,761000.1545,211.3889318,211.3889318,0.225,0,0,0,0,443.5405439,1596745.958,246.2488128,886495.7263,1453.400084,5232240.304,1.707610873,1504.229446,3.393108199,12215.18952,325256.9823
NWclear,NW,Clear, 05/14  22:00:00,13.3,151200,29.24764313,26.28805781,29.01020104,29.12892208,26.12295215,26.20550498,0,0,29.01020104,0.006152326,24.03021133,0,0,26.12295215,0.005528357,25.61768978,61.60124921,7.568384568,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  23:00:00,12.6125,128520,28.93005408,26.29726148,28.8983586,28.91420634,26.297962,26.29761174,0,0,28.8983586,0.007211026,28.35190454,0,0,26.297962,0.005528292,25.35224935,61.60124921,7.568384568,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/14  24:00:00,11.8875,61992,28.28041769,26.29457499,28.11803814,28.19922791,26.29673675,26.29565587,0,0,28.11803814,0.008443736,34.65971577,0,0,26.29673675,0.005528291,25.354081,61.60124921,7.568384568,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/15  01:00:00,11.0125,33264,27.58891529,26.29358888,27.47573294,27.53232411,26.29398218,26.29378553,0,0,27.47573294,0.009650606,41.04650096,0,0,26.29398218,0.005528291,25.35820333,61.60124921,7.568384568,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/15  02:00:00,10.225,25704,26.89683678,26.29300502,26.79747875,26.84715776,26.29329443,26.29314973,0,0,26.79747875,0.010894548,48.11900199,0,0,26.29329443,0.005528291,25.35923336,61.60124921,7.568384568,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/15  03:00:00,10,16632,26.25392897,26.29259607,26.18000506,26.21696701,26.29281641,26.29270624,0,0,26.18000506,0.011988043,54.81018433,0,0,26.29281641,0.005528291,25.35994862,61.60124921,7.568384568,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/15  04:00:00,9.625,16632,25.63193648,26.29231007,25.58568786,25.60881217,26.29248531,26.29239769,0,0,25.58568786,0.012945797,61.25653767,0,0,26.29248531,0.005528291,25.37653572,61.60124921,7.568384568,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/15  05:00:00,9.4,16632,25.05111696,26.29211017,25.01687735,25.03399716,26.29225101,26.29218059,0,0,25.01687735,0.013775171,67.35275624,0,0,26.29225101,0.005528291,25.38654191,61.60124921,7.568384568,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/15  06:00:00,9.775,33264,24.84967456,26.29197376,24.80935984,24.8295172,26.29209762,26.29203569,0,0,24.80935984,0.014503286,71.74972158,0,0,26.29209762,0.005528291,25.40286404,61.60124921,7.568384568,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/15  07:00:00,10.375,66528,25.27671604,26.29187967,25.44744305,25.36207954,26.29198184,26.29193076,0,0,25.44744305,0.015060821,71.69503197,0,0,26.29198184,0.005528291,25.41269271,61.60124921,7.568384568,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/15  08:00:00,11.6,84672,25.69686848,25.86940213,23.0751451,24.38600679,23.99141553,24.93040883,0,525.7960168,23.0751451,0.008558074,47.32757523,0,92.55429847,23.99141553,0.009392692,49.16480028,65.43338538,7.394192284,30.2180941,0,0,0,0,0,0,2551230.746,708.6752072,0,0,44217.99662,44217.99662,12.28277684,12.28277684,0.3,701.385591,2524988.128,891.8600767,3210696.276,295.693696,1064497.305,36.88920648,132801.1433,968.9333896,3488160.203,1.138407249,1002.819631,2.332290225,8396.244809,433675.9764
NWclear,NW,Clear, 05/15  09:00:00,12.8875,66528,25.6083887,25.63178321,23.00184042,24.30511456,23.80687048,24.71932684,0,478.8118271,23.00184042,0.006823256,38.10392127,0,96.44271355,23.80687048,0.006805409,36.20304984,65.6,7.22,29.4,0,0,0,0,0,0,2679768.137,744.3800379,0,0,471441.1452,471441.1452,130.9558737,130.9558737,0.3,726.9399358,2616983.769,924.7268683,3329016.726,591.3873919,2128994.611,171.8848201,618785.3524,1937.866779,6976320.405,2.276814497,2005.639262,4.970741141,17894.66811,433675.9764
NWclear,NW,Clear, 05/15  10:00:00,14.7375,66528,25.74278684,25.45877494,22.99792295,24.37035489,23.74060817,24.59969155,0,496.0366555,22.99792295,0.007477314,41.6957779,0,89.05932204,23.74060817,0.007258337,38.71512748,65.6,7.22,29.4,0,0,0,0,0,0,2621427.237,728.1742324,0,0,1278874.855,1271421.548,355.2430154,353.1726522,0.3,712.0049408,2563217.787,905.9346058,3261364.581,591.3873919,2128994.611,393.6108518,1416999.067,1937.866779,6976320.405,2.276814497,2005.639262,5.72063162,20594.27383,433675.9764
NWclear,NW,Clear, 05/15  11:00:00,16.2875,42336,25.86548695,25.29715373,22.99676401,24.43112548,23.68099391,24.48907382,0,502.1083836,22.99676401,0.007909921,44.06510912,0,82.13711076,23.68099391,0.007882468,42.1371882,65.6,7.22,29.4,0,0,0,0,0,0,2602374.16,722.8817112,0,0,1980770.094,1942067.774,550.2139149,539.4632705,0.3,706.5662343,2543638.443,899.0888552,3236719.879,591.3873919,2128994.611,591.1106142,2127998.211,1937.866779,6976320.405,2.276814497,2005.639262,6.246910372,22488.87734,433675.9764
NWclear,NW,Clear, 05/15  12:00:00,16.7,42336,26.16566841,25.14828816,22.99634766,24.58100804,23.62715588,24.38772202,0,563.1043532,22.99634766,0.007781666,43.36050798,0,75.78959951,23.62715588,0.007833621,42.01486948,65.6,7.22,29.4,0,0,0,0,0,0,2381976.913,661.6602535,0,0,2140902.373,2120197.518,594.6951036,588.9437551,0.3,646.0530959,2325791.145,822.864311,2962311.52,591.3873919,2128994.611,637.9502943,2296621.059,1937.866779,6976320.405,2.276814497,2005.639262,6.252024858,22507.28949,433675.9764
NWclear,NW,Clear, 05/15  13:00:00,17.3875,42336,26.73227278,25.01045842,22.99929302,24.8657829,23.57989569,24.29517706,0,679.8727448,22.99929302,0.007891784,43.93040812,0,69.85193175,23.57989569,0.007794357,41.89991238,65.6,7.22,29.4,0,0,0,0,0,0,1963394.728,545.3874243,0,0,2500870.553,2418313.514,694.6862647,671.7537538,0.3,532.2419096,1916070.875,679.0822284,2444696.022,591.3873919,2128994.611,735.009767,2646035.161,1937.866779,6976320.405,2.276814497,2005.639262,6.562031111,23623.312,433675.9764
NWclear,NW,Clear, 05/15  14:00:00,18.8,42336,28.21497998,24.88330135,23.00057581,25.60777789,23.5372151,24.21025822,0,1032.352772,23.00057581,0.008154373,45.3527526,0,64.43177463,23.5372151,0.008132212,43.78856761,65.6,7.22,29.4,0,0,0,0,0,0,697050.6041,193.6251678,0,0,3646447.28,3414916.321,1012.902022,948.5878669,0.3,183.4869511,660553.0241,235.3679272,847324.538,597.2459343,2150085.363,1045.294,3763058.401,1962.441047,7064787.771,2.28555998,2028.569109,7.338408006,26418.26882,433675.9764
NWclear,NW,Clear, 05/15  15:00:00,20.4625,42336,29.0700225,24.76576897,23.13914337,26.10458293,23.53026929,24.14801913,0,1222.946415,23.13914337,0.007998118,44.10032999,0,56.78045381,23.53026929,0.008045667,43.31995624,65.56176353,7.22,29.4,0,0,0,0,0,0,70148.98056,19.48582793,0,0,5108362.229,4883847.404,1418.989508,1356.624279,0.3,11.9934479,43176.41245,15.44793908,55612.58068,627.3983646,2258634.112,1461.711178,5262160.242,2089.109543,7520794.354,2.32979708,2155.930484,8.835789737,31808.84305,433675.9764
NWclear,NW,Clear, 05/15  16:00:00,21.1,42336,31.23948945,24.7666278,23.95749419,27.59849182,24.06943759,24.4180327,0,1588.629876,23.95749419,0.007886251,41.37829837,0,26.22386961,24.06943759,0.007912572,41.23766247,65.52352706,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6203593.188,6016360.283,1723.22033,1671.21119,0.353691861,0,0,0,0,717.3480102,2582452.837,1756.240519,6322465.869,2473.588529,8904918.706,2.441727066,2529.148627,11.58804262,41716.95342,447438.1355
NWclear,NW,Clear, 05/15  17:00:00,21.475,42336,33.16099995,24.7420972,23.99937336,28.58018666,24.11899543,24.43054632,0,2169.189574,23.99937336,0.007827049,40.96747284,0,23.14389381,24.11899543,0.007836756,40.72407663,65.52352706,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8418237.607,8231220.654,2338.399335,2286.450182,0.482652481,0,0,0,0,899.8352826,3239407.017,2372.389289,8540601.441,3272.224572,11780008.46,2.635400509,3329.944019,17.13907618,61700.67424,489663.3014
NWclear,NW,Clear, 05/15  18:00:00,21.0125,42336,33.37322566,24.69655919,23.99965423,28.68643995,24.1049583,24.40075875,0,2299.193499,23.99965423,0.0078017,40.83574868,0,21.62672404,24.1049583,0.007805176,40.59620462,65.52352706,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8850155.286,8673948.879,2458.376468,2409.430244,0.512796805,0,0,0,0,936.8348517,3372605.466,2501.368099,9004925.158,3438.202951,12377530.62,2.669756156,3507.838426,18.15244059,65348.78614,502394.1938
NWclear,NW,Clear, 05/15  19:00:00,20.225,101304,31.8926111,24.65848113,23.9996875,27.9461493,24.11463744,24.38655928,0,1882.377691,23.9996875,0.007800532,40.82962726,0,19.3074691,24.11463744,0.007800354,40.54787913,65.52352706,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7210292.674,7076406.111,2002.859076,1965.668364,0.421273241,0,0,0,0,806.9750877,2905110.316,2054.847371,7397450.534,2861.822458,10302560.85,2.542951028,2942.407179,13.97805254,50320.98916,467315.5122
NWclear,NW,Clear, 05/15  20:00:00,18.625,134568,28.47346973,24.58549962,23.35207109,25.91277041,23.78022195,24.18286078,0,1162.032344,23.35207109,0.00794028,43.22908012,0,34.155691,23.78022195,0.007896243,41.88929156,65.56176353,7.22,29.4,0,0,0,0,0,0,480569.0969,133.4914158,0,0,3580297.476,3492274.773,994.5270768,970.0763258,0.306857788,120.1127652,432405.9546,153.9823149,554336.3337,611.4162042,2201098.335,1054.579947,3796487.81,2022.363869,7280509.927,2.304910272,2100.453263,7.531267644,27112.56352,435315.5392
NWclear,NW,Clear, 05/15  21:00:00,16.7375,151200,26.01012881,24.42735813,23.00314783,24.50663832,23.38550899,23.90643356,0,640.6481409,23.00314783,0.007878854,43.78822894,0,45.87576516,23.38550899,0.007948927,43.16345046,65.6,7.22,29.4,0,0,0,0,0,0,2105876.527,584.9657019,0,0,2157455.204,2136047.171,599.2931122,593.3464363,0.3,562.684252,2025663.307,717.4801494,2582928.538,591.3873919,2128994.611,646.1304633,2326069.668,1937.866779,6976320.405,2.276814497,2005.639262,6.245386056,22483.3898,433675.9764
NWclear,NW,Clear, 05/15  22:00:00,15.0375,134568,25.51167017,24.47687344,25.47922081,25.49544549,24.23834888,24.35761116,0,0,25.47922081,0.008115676,38.8654493,0,0,24.23834888,0.007858778,40.54951567,63.29193227,7.931527989,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/15  23:00:00,14.775,101304,25.56175035,24.52158341,25.94850675,25.75512855,24.53931528,24.53044934,0,0,25.94850675,0.009263673,43.08313373,0,0,24.53931528,0.007857965,39.8173847,63.29193227,7.931527989,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/15  24:00:00,13.9375,49896,25.22908306,24.51966558,25.4123053,25.32069418,24.51810982,24.5188877,0,0,25.4123053,0.010488519,50.26085091,0,0,24.51810982,0.007857986,39.86802609,63.29193227,7.931527989,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/16  01:00:00,12.6125,33264,24.72572413,24.51947537,24.84830728,24.78701571,24.51938263,24.519429,0,0,24.84830728,0.011576047,57.26036577,0,0,24.51938263,0.007857985,39.86498829,63.29193227,7.931527989,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/16  02:00:00,11.5125,25704,24.19147053,24.51944465,24.30368756,24.24757904,24.5194152,24.51942992,0,0,24.30368756,0.012539579,63.98164379,0,0,24.5194152,0.007857985,39.86490986,63.29193227,7.931527989,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/16  03:00:00,11.1,16632,23.68855513,24.51942362,23.80606191,23.74730852,24.51942609,24.51942485,0,0,23.80606191,0.013384257,70.30786758,0,0,24.51942609,0.007857985,39.89020495,63.29193227,7.931527989,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/16  04:00:00,11.1,16632,23.24852068,24.51941003,23.39640865,23.32246467,24.51941906,24.51941455,0,0,23.39640865,0.014113203,75.92960201,0,0,24.51941906,0.007857985,39.90541444,63.29193227,7.931527989,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/16  05:00:00,11.1,16632,22.84759009,24.51940185,23.00835773,22.92797391,24.51940998,24.51940592,0,0,23.00835773,0.014740574,81.15541461,0,0,24.51940998,0.007857985,39.93075678,63.29193227,7.931527989,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/16  06:00:00,12.475,33264,22.89333901,24.51939726,23.05197679,22.9726579,24.51940294,24.5194001,0,0,23.05197679,0.015308847,84.00845121,0,0,24.51940294,0.007857985,39.94596573,63.29193227,7.931527989,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/16  07:00:00,13.9875,66528,23.53943092,24.51939548,24.01451576,23.77697334,24.51939912,24.5193973,0,0,24.01451576,0.015680968,81.21451731,0,0,24.51939912,0.007857985,39.97129529,63.29193227,7.931527989,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/16  08:00:00,15.8375,84672,24.21671386,24.36429278,23.05204368,23.63437877,23.50302678,23.93365978,0,270.3386742,23.05204368,0.009778795,54.12624474,0,38.59415464,23.50302678,0.010805215,58.05976801,65.6,7.22,29.4,0,0,0,0,0,0,3466530.453,962.9251258,0,0,1797478.269,1747544.514,499.2995192,485.4290316,0.3,942.2696186,3392170.627,1194.758337,4301130.012,591.3873919,2128994.611,541.0800386,1947888.139,1937.866779,6976320.405,2.276814497,2005.639262,6.206956086,22345.04191,433675.9764
NWclear,NW,Clear, 05/16  09:00:00,18.075,66528,24.61703976,24.25754204,23.00392832,23.81048404,23.33269563,23.79511884,0,283.7116479,23.00392832,0.007935734,44.23275498,0,39.30027878,23.33269563,0.008032461,43.88341882,65.6,7.22,29.4,0,0,0,0,0,0,3391727.297,942.1464713,0,0,2791582.203,2715249.095,775.4395008,754.2358598,0.3,925.8573209,3333086.355,1174.337741,4227615.868,591.3873919,2128994.611,813.9409351,2930187.367,1937.866779,6976320.405,2.276814497,2005.639262,6.713939098,24170.18075,433675.9764
NWclear,NW,Clear, 05/16  10:00:00,19.5875,66528,25.09317396,24.18500086,23.00280795,24.04799096,23.30792933,23.7464651,0,359.352326,23.00280795,0.007853492,43.78300298,0,36.50319124,23.30792933,0.007888183,43.17013765,65.6,7.22,29.4,0,0,0,0,0,0,3118478.292,866.24397,0,0,4900862.467,4754468.427,1361.350685,1320.685674,0.3,850.7857612,3062828.74,1080.269371,3888969.735,606.9455231,2185003.883,1396.142013,5026111.247,2003.087536,7211115.13,2.300205917,2069.521727,7.697237426,27710.05473,433675.9764
NWclear,NW,Clear, 05/16  11:00:00,20.375,42336,25.4497083,24.11754291,23.00470129,24.22720479,23.28718115,23.70236203,0,408.4027961,23.00470129,0.007832916,43.63707859,0,33.94727564,23.28718115,0.007826177,42.86165114,65.6,7.22,29.4,0,0,0,0,0,0,2942601.954,817.3894318,0,0,4938799.732,4794326.818,1371.888815,1331.757449,0.3,801.5495636,2885578.429,1018.486589,3666551.719,612.6965059,2205707.421,1414.535264,5092326.95,2027.23177,7298034.372,2.308700708,2094.720921,8.440015673,30384.05642,433675.9764
NWclear,NW,Clear, 05/16  12:00:00,21.2875,42336,25.8379783,24.0542319,23.00161429,24.41979629,23.26498372,23.65960781,0,489.4121118,23.00161429,0.007855612,43.75348859,0,31.7408893,23.26498372,0.007856216,43.06547007,65.6,7.22,29.4,0,0,0,0,0,0,2649802.706,736.0563073,0,0,4994366.112,4842338.702,1387.32392,1345.094084,0.3,720.9474687,2595410.887,917.1774957,3301838.984,617.5066728,2223024.022,1429.950273,5147820.984,2047.456946,7370845.006,2.315680435,2114.914865,8.874841605,31949.42978,433675.9764
NWclear,NW,Clear, 05/16  13:00:00,22.7,42336,26.63898939,23.99481659,22.99901957,24.81900448,23.24592782,23.62037221,0,660.2754836,22.99901957,0.007833162,43.63686102,0,29.60074412,23.24592782,0.00783974,43.02576964,65.6,7.22,29.4,0,0,0,0,0,0,2033453.437,564.8481769,0,0,5064831.504,4920436.396,1406.89764,1366.787888,0.3,552.6981308,1989713.271,704.8995498,2537638.379,623.5512892,2244784.641,1449.350139,5217660.502,2072.901429,7462445.143,2.324339333,2140.177611,9.393562255,33816.82412,433675.9764
NWclear,NW,Clear, 05/16  14:00:00,23.675,42336,28.44012516,23.93949698,23.01989217,25.73000866,23.22846161,23.58397929,0,1084.673215,23.01989217,0.007802293,43.38491677,0,27.63784142,23.22846161,0.007812971,42.89874992,65.5599809,7.22,29.4,0,0,0,0,0,0,514394.4299,142.8873416,0,0,5101261.056,4972710.073,1417.01696,1381.308354,0.3,136.9622392,493064.061,175.6737555,632425.5199,626.7968479,2256468.652,1459.777297,5255198.269,2086.574145,7511666.922,2.328947989,2154.292933,9.675362371,34831.30454,433675.9764
NWclear,NW,Clear, 05/16  15:00:00,23.2125,42336,30.21780865,23.9291607,23.72697115,26.9723899,23.6169148,23.77303775,0,1364.391625,23.72697115,0.007767973,41.38159626,0.207880802,8.317969565,23.6169148,0.007776373,41.70112146,65.43992358,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5346302.811,5226890.978,1485.084114,1451.914161,0.310915452,0,0,0,0,646.6833426,2328060.033,1524.176482,5487035.335,2170.859825,7815095.369,2.355498088,2234.126001,10.05568243,36200.45673,436315.932
NWclear,NW,Clear, 05/16  16:00:00,23.1125,42336,32.38324794,23.97774931,23.99746268,28.19035531,23.99120564,23.98447748,0,1915.635844,23.99746268,0.007754825,40.64001857,0.221632772,0.024659097,23.99120564,0.007754638,40.65433404,65.43992358,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7447642.935,7299902.324,2068.789704,2027.750645,0.425658698,0,0,0,0,820.4689256,2953688.132,2100.370834,7561335.002,2920.83976,10515023.13,2.557131865,2974.996334,15.5809333,56091.35989,468654.9268
NWclear,NW,Clear, 05/16  17:00:00,23.675,42336,33.64119141,23.9775775,23.9997227,28.82045705,23.99846264,23.98802007,0,2324.059278,23.9997227,0.007780084,40.76522173,0.253388379,0,23.99846264,0.007771478,40.7237664,65.43992358,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9031432.979,8853882.394,2508.731383,2459.411776,0.517567744,0,0,0,0,948.7178677,3415384.324,2543.559115,9156812.813,3492.276982,12572197.14,2.680266252,3551.696554,19.93593456,71769.3644,504845.656
NWclear,NW,Clear, 05/16  18:00:00,23.2125,42336,34.37380863,23.97787013,23.99969767,29.18675315,23.99862081,23.98824547,0,2610.135624,23.99969767,0.00778973,40.81519866,0.251267216,0,23.99862081,0.007788387,40.81088815,65.43992358,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10093233.77,9885942.733,2803.676047,2746.095204,0.581878963,0,0,0,0,1032.578644,3717283.117,2843.39071,10236206.56,3875.969354,13953489.67,2.753482032,3942.03309,22.26795998,80164.65593,538208.3397
NWclear,NW,Clear, 05/16  19:00:00,21.7375,101304,32.41005239,23.97835362,23.99976318,28.20490779,23.99842263,23.98838813,0,2054.282752,23.99976318,0.007820162,40.97250991,0.239789232,0,23.99842263,0.007806325,40.90420784,65.43992358,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7908048.643,7743624.723,2196.680179,2151.006867,0.459869195,0,0,0,0,864.6994463,3112918.007,2253.547077,8112769.477,3118.246523,11225687.48,2.599192509,3205.286196,16.75213551,60307.68783,482339.4328
NWclear,NW,Clear, 05/16  20:00:00,20.0375,134568,28.52658664,23.94777028,23.3580717,25.94232917,23.6150324,23.78140134,0,1169.808837,23.3580717,0.007910494,43.08962832,0.084516173,13.25980485,23.6150324,0.007887588,42.30172508,65.51996179,7.22,29.4,0,0,0,0,0,0,427747.186,118.8186628,0,0,5158293.674,5017472.535,1432.859354,1393.742371,0.305367193,106.3723826,382940.5775,136.4329513,491158.6246,634.0454516,2282563.626,1483.308155,5339909.358,2117.353607,7622472.984,2.338390099,2195.523819,8.881960217,31975.05678,434957.4282
NWclear,NW,Clear, 05/16  21:00:00,18.4,151200,26.19108895,23.84303503,22.99978564,24.59543729,23.2015413,23.52228817,0,680.8086706,22.99978564,0.008146057,45.33811231,0,24.11263773,23.2015413,0.008074112,44.39778972,65.6,7.22,29.4,0,0,0,0,0,0,1961880.429,544.966786,0,0,3021607.139,2857223.057,839.3353165,793.6730715,0.3,522.928829,1882543.785,667.2234337,2402004.361,591.3873919,2128994.611,892.445952,3212805.427,1937.866779,6976320.405,2.276814497,2006.834341,6.96090725,25059.2661,433675.9764
NWclear,NW,Clear, 05/16  22:00:00,17.425,134568,25.82092535,23.8689868,25.77913581,25.80003058,23.70962193,23.78930436,0,0,25.77913581,0.00854216,40.24671173,0,0,23.70962193,0.008186499,43.66727197,63.44084387,8.244149251,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/16  23:00:00,16.8875,101304,26.00558052,23.89324093,26.46955803,26.23756928,23.90364296,23.89844194,0,0,26.46955803,0.009748044,44.01757922,0,0,23.90364296,0.008186964,43.16145998,63.44084387,8.244149251,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/16  24:00:00,15.2625,49896,25.68326836,23.89241693,25.89930084,25.7912846,23.89195432,23.89218563,0,0,25.89930084,0.011045922,51.51916122,0,0,23.89195432,0.008186953,43.21911203,63.44084387,8.244149251,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/17  01:00:00,14.775,33264,25.2507862,23.89229983,25.40076886,25.32577753,23.89234684,23.89232333,0,0,25.40076886,0.012178009,58.40287954,0,0,23.89234684,0.008186953,43.23452041,63.44084387,8.244149251,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/17  02:00:00,15,25704,24.92312359,23.89228769,25.11880243,25.02096301,23.89230661,23.89229715,0,0,25.11880243,0.013193577,64.23972672,0,0,23.89230661,0.008186953,43.23462449,63.44084387,8.244149251,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/17  03:00:00,13.9375,16632,24.51718046,23.89227998,24.72051756,24.61884901,23.89229167,23.89228583,0,0,24.72051756,0.014110822,70.26287051,0,0,23.89229167,0.008186953,43.23466354,63.44084387,8.244149251,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/17  04:00:00,12.3,16632,23.98946734,23.89227573,24.1489108,24.06918907,23.89228249,23.89227911,0,0,24.1489108,0.014903789,76.69852639,0,0,23.89228249,0.008186953,43.23468833,63.44084387,8.244149251,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/17  05:00:00,11.0125,16632,23.46811781,23.8922741,23.59515315,23.53163548,23.89227746,23.89227578,0,0,23.59515315,0.015573305,82.81805136,0,0,23.89227746,0.008186953,43.2620777,63.44084387,8.244149251,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/17  06:00:00,11.6,33264,23.40307551,23.89227423,23.50434841,23.45371196,23.8922753,23.89227476,0,0,23.50434841,0.016160827,86.35421042,0,0,23.8922753,0.008186953,43.27851046,63.44084387,8.244149251,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/17  07:00:00,13.95,66528,23.86823569,23.89227575,24.22694825,24.04759197,23.89227511,23.89227543,0,0,24.22694825,0.01653581,84.61589834,0,0,23.89227511,0.008186953,43.30588806,63.44084387,8.244149251,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/17  08:00:00,16.375,84672,24.40231023,23.81878259,23.05525793,23.72878408,23.37354047,23.59616153,0.610542258,301.5585735,23.05525793,0.010327803,57.216004,2.832319513,23.36382754,23.37354047,0.011369493,61.60556067,65.6,7.22,29.4,0.25,0,0,0,0,0,3362407.98,934.0022166,0,0,2350942.394,1982516.745,653.0395538,550.6990959,0.3,913.0816905,3287094.086,1158.180354,4169449.274,591.3873919,2128994.611,696.4213831,2507116.979,1937.866779,6976320.405,2.276814497,2005.639262,6.807389123,24506.60084,433675.9764
NWclear,NW,Clear, 05/17  09:00:00,18.2625,66528,24.67146078,23.7559828,23.00123873,23.83634975,23.17895151,23.46746715,0,294.7041215,23.00123873,0.008458853,47.18273692,0,21.18421956,23.17895151,0.008565111,47.25627127,65.6,7.22,29.4,0,0,0,0,0,0,3355231.493,932.0087481,0,0,3237152.625,2800337.924,899.2090626,777.8716456,0.3,915.3480651,3295253.034,1161.181513,4180253.446,591.3873919,2128994.611,938.7645409,3379552.347,1937.866779,6976320.405,2.276814497,2005.639262,7.296806776,26268.50439,433675.9764
NWclear,NW,Clear, 05/17  10:00:00,19.5875,66528,25.06623485,23.71625544,23.00111047,24.03367266,23.16470928,23.44048236,0,353.7001731,23.00111047,0.00818107,45.63637239,0,19.73655975,23.16470928,0.008283749,45.74648401,65.6,7.22,29.4,0,0,0,0,0,0,3140519.712,872.3665866,0,0,5060693.781,4704179.554,1405.748273,1306.716543,0.3,856.7001535,3084120.553,1087.686981,3915673.132,621.2418484,2236470.654,1441.939363,5190981.706,2063.181211,7427452.36,2.321026286,2128.951184,8.616765297,31020.35507,433675.9764
NWclear,NW,Clear, 05/17  11:00:00,20.6875,42336,25.40954119,23.67918981,23.00046069,24.20500094,23.15467472,23.41693226,0,400.8012821,23.00046069,0.008003975,44.66285308,0,18.43099042,23.15467472,0.008037957,44.4335508,65.6,7.22,29.4,0,0,0,0,0,0,2969581.48,824.8837444,0,0,5005645.976,4765171.93,1390.457216,1323.658869,0.3,809.0310903,2912511.925,1027.880314,3700369.132,618.6085596,2226990.815,1433.483607,5160540.985,2052.092167,7387531.8,2.317270847,2119.947831,8.883820212,31981.75276,433675.9764
NWclear,NW,Clear, 05/17  12:00:00,21.7875,42336,25.79722917,23.64435354,23.00012514,24.39867716,23.14378283,23.39406818,0,480.7923716,23.00012514,0.007949718,44.33675485,0,17.34990603,23.14378283,0.007955952,43.98712399,65.6,7.22,29.4,0,0,0,0,0,0,2680952.15,744.7089307,0,0,5039557.243,4827867.695,1399.877012,1341.07436,0.3,729.620068,2626632.245,928.0871487,3341113.735,621.438844,2237179.838,1442.566363,5193238.907,2064.005207,7430418.745,2.321328506,2131.458996,9.443341798,33996.03047,433675.9764
NWclear,NW,Clear, 05/17  13:00:00,22.575,42336,26.50609127,23.61150289,22.99670279,24.75139703,23.13366577,23.37258433,0,631.9102849,22.99670279,0.007938473,44.26717649,0,16.31870837,23.13366577,0.00794344,43.92899912,65.6,7.22,29.4,0,0,0,0,0,0,2135295.969,593.1377692,0,0,5075616.197,4871892.919,1409.893388,1353.303589,0.3,580.1400526,2088504.189,739.6204631,2662633.667,624.6020594,2248567.414,1452.72402,5229806.471,2077.326079,7478373.885,2.325838821,2144.979205,9.794597918,35260.55251,433675.9764
NWclear,NW,Clear, 05/17  14:00:00,23.4875,42336,28.10198625,23.58020546,22.9983341,25.55016018,23.12503808,23.35262177,0,1004.882634,22.9983341,0.007948753,44.31940421,0,15.26978395,23.12503808,0.007937906,43.92169866,65.6,7.22,29.4,0,0,0,0,0,0,793500.8046,220.4168902,0,0,5142763.394,4923738.438,1428.545387,1367.705122,0.3,212.2615402,764141.5449,271.8971866,978829.8717,630.2847465,2269025.087,1470.997484,5295590.942,2101.28223,7564616.029,2.333847573,2168.450423,10.56013901,38016.50045,433675.9764
NWclear,NW,Clear, 05/17  15:00:00,23.9,42336,30.96763381,23.60076321,23.83405899,27.4008464,23.66490581,23.63283451,0,1526.715088,23.83405899,0.007935147,42.07551824,5.811010877,2.123324417,23.66490581,0.00795156,42.595628,65.6235601,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6055562.17,5826576.905,1682.100603,1618.493585,0.344194788,0,0,0,0,704.7244203,2537007.913,1715.069873,6174251.543,2419.794293,8711259.457,2.425774472,2475.258465,12.74784418,45892.23904,445033.1369
NWclear,NW,Clear, 05/17  16:00:00,23.9,42336,34.10914373,23.65401363,23.9994823,29.05431302,23.95533328,23.80467345,0,2433.199588,23.9994823,0.007835525,41.11002772,9.373369039,0,23.95533328,0.007857053,41.33110591,65.6235601,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9493136.205,9238145.139,2636.982279,2566.151428,0.540747209,0,0,0,0,981.7472328,3534290.038,2662.972866,9586702.318,3644.720099,13120992.36,2.708385413,3692.794146,20.99933346,75597.60045,518080.6557
NWclear,NW,Clear, 05/17  17:00:00,23.9,42336,36.0133914,23.67184129,23.99962008,30.00650574,23.96736399,23.81960264,0,3080.680132,23.99962008,0.007787835,40.82113172,8.848744873,0,23.96736399,0.007796905,40.94736516,65.6235601,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11931160.17,11666946.17,3314.211158,3240.818381,0.686786888,0,0,0,0,1167.241702,4202070.127,3344.647851,12040732.26,4511.889553,16242802.39,2.864448032,4567.733844,26.40708595,95065.50941,612877.9803
NWclear,NW,Clear, 05/17  18:00:00,23.9,42336,37.02898879,23.68935459,23.99951145,30.51425012,23.97276952,23.83106206,0,3493.254283,23.99951145,0.007720207,40.48146983,8.350159509,0,23.97276952,0.007743522,40.66751571,65.6235601,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13496608.76,13243014.92,3749.057989,3678.615255,0.779292874,0,0,0,0,1280.319632,4609150.675,3783.744193,13621479.1,5064.063825,18230629.77,2.955187971,5126.622086,28.80024801,103680.8928,700408.7837
NWclear,NW,Clear, 05/17  19:00:00,22.525,101304,35.57173417,23.70533924,23.99963164,29.7856829,23.97148308,23.83841116,0,3069.679693,23.99963164,0.007664384,40.20736701,7.656231098,0,23.97148308,0.007669507,40.30200686,65.6235601,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11718096.33,11552077.26,3255.026757,3208.910349,0.684881751,0,0,0,0,1157.323718,4166365.385,3310.556355,11918002.88,4467.880073,16084368.26,2.855859766,4555.345879,24.76978044,89171.20957,615130.7405
NWclear,NW,Clear, 05/17  20:00:00,20.2625,134568,30.44309237,23.71835727,23.79410576,27.11859907,23.90263239,23.81049483,0,1608.290068,23.79410576,0.007723222,41.05174803,5.049344228,2.178072098,23.90263239,0.007699942,40.65547144,65.6235601,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6163941.118,6085293.996,1712.205866,1690.359443,0.367197578,0,0,0,0,722.3946633,2600620.788,1777.689205,6399681.139,2500.083869,9000301.927,2.43923732,2598.492874,11.380146,40968.52559,453671.9935
NWclear,NW,Clear, 05/17  21:00:00,18.4,151200,27.1125685,23.64461901,23.0098192,25.06119385,23.17336219,23.4089906,0,902.9878156,23.0098192,0.007690072,42.86479622,0,15.22884667,23.17336219,0.007710946,42.5568679,65.6,7.22,29.4,0,0,0,0,0,0,1163033.401,323.0648335,0,0,2870798.028,2854164.143,797.4438968,792.823373,0.3,298.6911833,1075288.26,382.3009144,1376283.292,591.3873919,2128994.611,851.6988964,3066116.027,1937.866779,6976320.405,2.276814497,2007.754697,6.600430228,23761.54882,433675.9764
NWclear,NW,Clear, 05/17  22:00:00,16.7375,134568,26.48086369,23.64776434,26.29329269,26.38707819,23.51990959,23.58383696,0,0,26.29329269,0.008022896,36.73757373,0,0,23.51990959,0.007681087,41.51707785,64.00034228,8.194187834,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/17  23:00:00,16.7875,101304,26.68983476,23.66518373,27.06153135,26.87568305,23.67268763,23.66893568,0,0,27.06153135,0.009283535,40.57981859,0,0,23.67268763,0.00768092,41.16096085,64.00034228,8.194187834,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/17  24:00:00,15.825,49896,26.43794114,23.66465092,26.61222425,26.5250827,23.66480686,23.66472889,0,0,26.61222425,0.010648088,47.71059608,0,0,23.66480686,0.007680925,41.1961586,64.00034228,8.194187834,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/18  01:00:00,15.375,33264,26.05252484,23.66451278,26.17452826,26.11352655,23.66472932,23.66462105,0,0,26.17452826,0.011866228,54.43877247,0,0,23.66472932,0.007680925,41.19635023,64.00034228,8.194187834,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/18  02:00:00,14.85,25704,25.67441248,23.66447102,25.82392905,25.74917077,23.66457287,23.66452195,0,0,25.82392905,0.012969958,60.64902711,0,0,23.66457287,0.007680925,41.19673829,64.00034228,8.194187834,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/18  03:00:00,13.4,16632,25.17289161,23.66444209,25.29791426,25.23540294,23.66449692,23.6644695,0,0,25.29791426,0.013954691,67.26391736,0,0,23.66449692,0.007680925,41.2229878,64.00034228,8.194187834,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/18  04:00:00,12.425,16632,24.64868612,23.66442301,24.76006382,24.70437497,23.6644546,23.66443881,0,0,24.76006382,0.014804089,73.60619545,0,0,23.6644546,0.007680925,41.23872909,64.00034228,8.194187834,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/18  05:00:00,12.575,16632,24.23888768,23.66441083,24.36802883,24.30345825,23.66442973,23.66442028,0,0,24.36802883,0.015547581,79.08839815,0,0,23.66442973,0.007680925,41.26485218,64.00034228,8.194187834,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/18  06:00:00,13.4875,33264,24.26227396,23.66440371,24.3871137,24.32469383,23.66441486,23.66440928,0,0,24.3871137,0.016234979,82.42447114,0,0,23.66441486,0.007680925,41.28052547,64.00034228,8.194187834,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/18  07:00:00,15.275,66528,24.89709423,23.66439993,25.32298807,25.11004115,23.66440735,23.66440364,0,0,25.32298807,0.016671747,80.05204224,0,0,23.66440735,0.007680925,41.30660539,64.00034228,8.194187834,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/18  08:00:00,17.85,84672,25.36913756,23.60433857,23.07396291,24.22155024,23.33331707,23.46882782,0,485.1789417,23.07396291,0.010234601,56.71002423,6.349533166,19.97067962,23.33331707,0.011045712,60.14145396,65.53334759,7.22,29.4,0.25,0,0,0,0,0,2709692.178,752.6922717,0,0,2971192.682,2620907.303,825.3313005,728.0298064,0.3,732.5723961,2637260.626,931.2168657,3352380.716,591.3873919,2128994.611,864.323239,3111563.66,1937.866779,6976320.405,2.276814497,2005.639262,7.119950032,25631.82012,433675.9764
NWclear,NW,Clear, 05/18  09:00:00,20.275,66528,25.45484186,23.56541779,23.00036212,24.22760199,23.12543069,23.34542424,0,444.5926996,23.00036212,0.008304353,46.45772148,0,14.89470727,23.12543069,0.008464959,46.98674556,65.6,7.22,29.4,0,0,0,0,0,0,2813963.427,781.6565075,0,0,5253733.952,4733441.852,1459.370542,1314.844959,0.3,764.7549608,2753117.859,972.2702689,3500172.968,637.7581167,2295929.22,1495.093364,5382336.112,2132.851481,7678265.332,2.344153053,2198.008148,9.225854841,33213.07743,433675.9764
NWclear,NW,Clear, 05/18  10:00:00,21.7875,66528,25.79565945,23.53742199,22.99874345,24.39720145,23.11474101,23.3260815,0,500.9666579,22.99874345,0.008012156,44.84829514,0,13.85201095,23.11474101,0.008076063,44.88525218,65.6,7.22,29.4,0,0,0,0,0,0,2608271.292,724.5198035,0,0,5079753.338,4817460.03,1411.042594,1338.183342,0.3,709.0542107,2552595.159,902.2156856,3247976.468,625.0911942,2250328.299,1454.296412,5235467.084,2079.387607,7485795.384,2.32652993,2147.527061,9.256386542,33322.99155,433675.9764
NWclear,NW,Clear, 05/18  11:00:00,22.8875,42336,26.10353103,23.5111095,22.99833724,24.55093414,23.10714651,23.309128,0,548.0993766,22.99833724,0.007901679,44.23877038,0,13.06201171,23.10714651,0.007920223,44.05031358,65.6,7.22,29.4,0,0,0,0,0,0,2437510.654,677.0862926,0,0,5079864.28,4880287.987,1411.073411,1355.635552,0.3,661.3041328,2380694.878,842.0843558,3031503.681,624.9446517,2249800.746,1453.825076,5233770.272,2078.769727,7483571.018,2.326323825,2146.340176,9.741149636,35068.13869,433675.9764
NWclear,NW,Clear, 05/18  12:00:00,23.675,42336,26.3951443,23.48600868,22.99997234,24.69755832,23.10003915,23.29302391,0,613.6573606,22.99997234,0.00787035,44.03344357,0,12.24891991,23.10003915,0.00787675,43.8027707,65.6,7.22,29.4,0,0,0,0,0,0,2201984.357,611.6623215,0,0,5106604.556,4924657.039,1418.501266,1367.960289,0.3,596.3117605,2146722.338,760.1125711,2736405.256,627.2730816,2258183.094,1461.308392,5260710.21,2088.581473,7518893.303,2.329620235,2156.253454,10.12570726,36452.54615,433675.9764
NWclear,NW,Clear, 05/18  13:00:00,24.2125,42336,27.00480119,23.46317646,23.00191428,25.00335773,23.09696529,23.28007087,0,747.3833648,23.00191428,0.007838553,43.83598519,0,11.45324206,23.09696529,0.007850443,43.64986459,65.6,7.22,29.4,0,0,0,0,0,0,1721071.906,478.0755294,0,0,5118480.606,4955887.281,1421.800168,1376.635356,0.3,465.1406691,1674506.409,594.1186564,2138827.163,628.3064924,2261903.373,1464.631195,5272672.302,2092.937688,7534575.675,2.331077589,2160.684427,10.16507376,36594.26554,433675.9764
NWclear,NW,Clear, 05/18  14:00:00,25.15,42336,29.04272043,23.44131221,23.22762721,26.13517382,23.15320433,23.29725827,0,1173.150816,23.22762721,0.007800258,43.01426905,1.428900696,8.174745615,23.15320433,0.007808294,43.24534557,65.49194505,7.22,29.4,0,0,0,0,0,0,285838.2808,79.39952245,0,0,5160302.453,5016031.26,1433.417348,1393.342017,0.3,76.16155975,274181.6151,97.77781199,352000.1231,631.7663365,2274358.812,1475.764807,5312753.305,2107.531143,7587112.116,2.335924486,2174.733068,10.50513412,37818.48285,433675.9764
NWclear,NW,Clear, 05/18  15:00:00,25.9125,42336,32.27133155,23.50691411,23.98760361,28.12946758,23.87953046,23.69322228,0,1865.413184,23.98760361,0.007761048,40.86170293,11.5654254,0,23.87953046,0.007773435,41.19355354,65.3838901,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7387086.576,7212788.082,2051.968493,2003.552245,0.4144516,0,0,0,0,813.175014,2927430.051,2077.906005,7480461.618,2891.081019,10407891.67,2.546554428,2938.181532,16.62532666,59851.17597,466179.9272
NWclear,NW,Clear, 05/18  16:00:00,26.475,42336,34.97286175,23.54542344,23.99961697,29.48623936,23.94454339,23.74498341,0,2720.318402,23.99961697,0.007706627,40.54929671,13.24805645,0,23.94454339,0.007722691,40.76748362,65.3838901,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10648305.15,10449176.55,2957.86254,2902.549041,0.605694906,0,0,0,0,1070.938575,3855378.871,2985.310863,10747119.11,4056.249439,14602497.98,2.785187034,4107.230892,24.62668257,88656.05724,554538.099
