Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 05/18  17:00:00,26.7,42336,36.23429829,23.57165449,23.99965268,30.11697548,23.95539123,23.76352286,0,3173.06291,23.99965268,0.007665847,40.31177364,12.53190748,0,23.95539123,0.007672527,40.45391398,65.3838901,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12368541.29,12173820.97,3435.705914,3381.616936,0.707730244,0,0,0,0,1200.230578,4320830.079,3470.203997,12492734.39,4670.434575,16813564.47,2.891104619,4731.932221,28.36144092,102101.1873,629856.342
NWclear,NW,Clear, 05/18  18:00:00,26.325,42336,36.01135566,23.59579601,23.99964348,30.00549957,23.95862468,23.77721034,0,3169.529551,23.99964348,0.007637243,40.14795607,11.60516532,0,23.95862468,0.007644764,40.28616878,65.3838901,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12312465.49,12142643.97,3420.129303,3372.956659,0.707061309,0,0,0,0,1198.488166,4314557.398,3463.949895,12470219.62,4662.438061,16784777.02,2.889664254,4735.654271,27.92406835,100526.6461,629823.2304
NWclear,NW,Clear, 05/18  19:00:00,24.725,101304,33.64536739,23.61712518,23.99976519,28.82256629,23.95175078,23.78443798,0,2441.669556,23.99976519,0.007648509,40.20616541,10.38792134,0,23.95175078,0.007636682,40.26073704,65.3838901,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9438575.842,9320978.28,2621.826623,2589.160633,0.545792628,0,0,0,0,986.044111,3549758.799,2679.818764,9647347.552,3665.862875,13197106.35,2.711406567,3755.376292,21.24553023,76483.90882,521694.1777
NWclear,NW,Clear, 05/18  20:00:00,22.525,134568,29.44493781,23.62771938,23.60193835,26.52343808,23.73993718,23.68382828,0,1354.292742,23.60193835,0.007767977,41.86143019,5.511385742,4.162455975,23.73993718,0.007730724,41.3089916,65.43791758,7.22,29.4,0.25,0,0,0,0,0,102935.3535,28.59315376,0,0,5544291.145,5445256.444,1540.080874,1512.571235,0.321176673,24.17479504,87029.26213,31.09241973,111932.711,668.5287535,2406703.513,1596.063655,5745829.159,2264.592409,8152532.671,2.381767272,2350.16886,10.71791805,38584.50499,439079.5808
NWclear,NW,Clear, 05/18  21:00:00,21.0125,151200,26.91190592,23.54450501,23.00282346,24.95736469,23.11632187,23.33041344,0,842.2396332,23.00282346,0.007863542,43.92713913,0,13.35893154,23.11632187,0.007845097,43.52545783,65.6,7.22,29.4,0,0,0,0,0,0,1380040.382,383.3445505,0,0,4903850.134,4773852.901,1362.180593,1326.07025,0.3,360.1409238,1296507.326,460.6931241,1658495.247,609.9565346,2195843.525,1405.764396,5060751.826,2015.720931,7256595.35,2.304685511,2084.564735,8.278393385,29802.21619,433675.9764
NWclear,NW,Clear, 05/18  22:00:00,20.225,134568,26.64254096,23.55828841,26.44519643,26.54386869,23.43895191,23.49862016,0,0,26.44519643,0.008214256,37.35573686,0,0,23.43895191,0.007868718,42.8129559,63.93132923,8.99922489,31.09268395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/18  23:00:00,19.625,101304,26.99043156,23.57030884,27.37911725,27.18477441,23.55364205,23.56197544,0,0,27.37911725,0.009222549,39.61202393,0,0,23.55364205,0.007868722,42.51735175,63.93132923,8.99922489,31.09268395,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/18  24:00:00,19.0875,49896,26.90371994,23.57094014,27.17791344,27.04081669,23.56912115,23.57003064,0,0,27.17791344,0.010669922,46.28053198,0,0,23.56912115,0.007868722,42.47768722,63.93132923,8.99922489,31.09268395,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/19  01:00:00,17.8375,33264,26.60594346,23.57079547,26.84068317,26.72331331,23.57011082,23.57045314,0,0,26.84068317,0.011995489,52.96226412,0,0,23.57011082,0.007868722,42.47515363,63.93132923,8.99922489,31.09268395,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/19  02:00:00,16.8875,25704,26.22049781,23.57074076,26.409641,26.31506941,23.57052825,23.57063451,0,0,26.409641,0.013183308,59.58647109,0,0,23.57052825,0.007868722,42.47408557,63.93132923,8.99922489,31.09268395,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/19  03:00:00,17.0125,16632,25.88684375,23.57070538,26.09576747,25.99130561,23.57064868,23.57067703,0,0,26.09576747,0.014251078,65.50272087,0,0,23.57064868,0.007868722,42.47377614,63.93132923,8.99922489,31.09268395,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/19  04:00:00,17.2,16632,25.64373838,23.57068178,25.91040465,25.77707152,23.57067531,23.57067854,0,0,25.91040465,0.015224978,70.59442435,0,0,23.57067531,0.007868722,42.44686769,63.93132923,8.99922489,31.09268395,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/19  05:00:00,16.2,16632,25.37229087,23.57066617,25.65410059,25.51319573,23.5706732,23.57066969,0,0,25.65410059,0.016121535,75.7666431,0,0,23.5706732,0.007868722,42.43076777,63.93132923,8.99922489,31.09268395,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/19  06:00:00,16.2875,33264,25.3922758,23.57065593,25.58958981,25.49093281,23.57066468,23.5706603,0,0,25.58958981,0.016939949,79.80267028,0,0,23.57066468,0.007868722,42.43078972,63.93132923,8.99922489,31.09268395,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/19  07:00:00,17.3875,66528,26.03316298,23.57065014,26.55626268,26.29471283,23.5706576,23.57065387,0,0,26.55626268,0.017477356,77.70293284,0,0,23.5706576,0.007868722,42.43080801,63.93132923,8.99922489,31.09268395,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/19  08:00:00,19.175,84672,26.21719009,23.51909654,23.05401617,24.63560313,23.32329547,23.421196,0,684.4361413,23.05401617,0.01050569,58.10880705,12.04715214,23.22429553,23.32329547,0.011168804,60.5791937,65.55364803,7.22,29.4,0.25,0,0,0,0,0,2148843.369,596.9009357,0,0,5528293.154,3911812.979,1535.636987,1086.614716,0.309125379,579.3018143,2085486.531,738.0905541,2657125.995,704.236813,2535252.527,1653.339622,5952022.639,2421.182978,8716258.722,2.416945159,2479.017637,11.9191538,42908.95369,437397.7906
NWclear,NW,Clear, 05/19  09:00:00,22.0625,66528,26.02105159,23.48749024,23.00315809,24.51210484,23.10735932,23.29742478,0,565.4589277,23.00315809,0.008553926,47.65202236,0,12.36805786,23.10735932,0.008765423,48.50623799,65.6,7.22,29.4,0,0,0,0,0,0,2382381.181,661.7725502,0,0,5792523.303,4839866.074,1609.034251,1344.407243,0.3,644.5713024,2320456.689,820.9993072,2955597.506,687.236073,2474049.863,1655.783434,5960820.361,2343.019507,8434870.224,2.408802089,2416.434936,13.55151032,48785.43716,433675.9764
NWclear,NW,Clear, 05/19  10:00:00,24.7375,66528,26.24903205,23.4640244,22.9997221,24.62437708,23.09556902,23.27979671,0,603.5937587,22.9997221,0.008362595,46.59233038,0,11.54773912,23.09556902,0.008396976,46.51076028,65.6,7.22,29.4,0,0,0,0,0,0,2242010.694,622.7807484,0,0,5636140.921,4995907.149,1565.5947,1387.751986,0.3,607.1604209,2185777.515,773.8059103,2785701.277,672.7139499,2421770.22,1608.295297,5789863.068,2281.009247,8211633.288,2.390751395,2348.359983,15.0195339,54070.32202,433675.9764
NWclear,NW,Clear, 05/19  11:00:00,26.2875,42336,26.51089857,23.44218839,22.99899662,24.75494759,23.08954844,23.26586841,0,643.7375277,22.99899662,0.008302073,46.2323261,0,10.92757592,23.08954844,0.00831973,46.07617288,65.6,7.22,29.4,0,0,0,0,0,0,2096683.749,582.4121526,0,0,5641655.778,5087647.507,1567.126605,1413.235419,0.3,566.5835783,2039700.882,722.5685954,2601246.943,673.3394159,2424021.897,1610.330205,5797188.738,2283.669621,8221210.635,2.391556472,2351.659044,15.42887971,55543.96696,433675.9764
NWclear,NW,Clear, 05/19  12:00:00,27.3875,42336,26.83360663,23.42124012,22.99866048,24.91613356,23.08419003,23.25271507,0,719.9873556,22.99866048,0.008252941,45.94573397,0,10.25675613,23.08419003,0.008262197,45.75913403,65.6,7.22,29.4,0,0,0,0,0,0,1821611.498,506.0031938,0,0,5650170.653,5151448.837,1569.491848,1430.95801,0.3,490.8755106,1767151.838,626.8040839,2256494.702,673.9538962,2426234.026,1612.330666,5804390.396,2286.284562,8230624.423,2.392343763,2353.837212,15.65965222,56374.74801,433675.9764
NWclear,NW,Clear, 05/19  13:00:00,28.4875,42336,27.42513546,23.40172949,23.00205033,25.2135929,23.08101108,23.24137028,0,855.3990528,23.00205033,0.008180393,45.50892391,0,9.593118261,23.08101108,0.008212998,45.47014163,65.6,7.22,29.4,0,0,0,0,0,0,1335222.386,370.8951073,0,0,5617024.004,5215145.937,1560.284445,1448.651649,0.3,358.1828861,1289458.39,458.3152316,1649934.834,671.2882554,2416637.719,1603.656957,5773165.045,2274.945212,8189802.765,2.388916089,2343.232532,14.9567164,53844.17904,433675.9764
NWclear,NW,Clear, 05/19  14:00:00,29.5875,42336,29.43590725,23.39042924,23.36860024,26.40225375,23.23991607,23.31517266,0,1252.057693,23.36860024,0.008087359,43.98121031,3.614680075,5.286937292,23.23991607,0.008101897,44.39476228,65.33496732,7.22,29.4,0,0,0,0,0,0,109002.978,30.27860501,0,0,5673033.789,5348958.406,1575.842719,1485.82178,0.302708679,28.51549731,102655.7903,36.6632432,131987.6755,675.2717182,2430978.186,1616.679217,5820045.182,2291.950935,8251023.367,2.393875699,2357.245434,15.1504847,54541.74492,434332.632
NWclear,NW,Clear, 05/19  15:00:00,30.375,42336,32.64817868,23.46629294,23.99682835,28.32250351,23.9055223,23.68590762,0,1985.582196,23.99682835,0.007948293,41.57411351,14.86933196,0,23.9055223,0.008006789,42.10686919,65.24662309,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8235529.862,7938373.248,2287.647184,2205.10368,0.440135631,0,0,0,0,882.1124064,3175604.663,2313.469527,8328490.297,3195.581933,11504094.96,2.616366497,3242.665414,21.02277383,75681.98578,475069.0979
NWclear,NW,Clear, 05/19  16:00:00,30.9125,42336,35.45254713,23.50260922,23.99933603,29.72594158,23.94069989,23.72165456,0,2882.618939,23.99933603,0.007721255,40.3539283,14.96933843,0,23.94069989,0.007779103,40.79609833,65.24662309,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11511629.46,11320407.03,3197.674851,3144.557508,0.642065747,0,0,0,0,1135.088905,4086320.057,3224.086923,11606712.92,4359.175828,15693032.98,2.838141787,4409.657701,27.03705997,97333.4159,579657.2414
NWclear,NW,Clear, 05/19  17:00:00,30.7875,42336,36.94072226,23.53234485,23.9993114,30.47001683,23.9528523,23.74259857,0,3415.22484,23.9993114,0.007523,39.315121,14.16147389,0,23.9528523,0.00757296,39.6837226,65.24662309,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13428745.39,13337450.27,3730.207054,3704.847296,0.7621432,0,0,0,0,1274.836325,4589410.771,3762.184755,13543865.12,5037.02108,18133275.89,2.950807248,5096.823534,29.45338007,106032.1682,682512.3828
NWclear,NW,Clear, 05/19  18:00:00,29.85,42336,37.24679832,23.55969691,23.99934553,30.62307192,23.95826027,23.75897859,0,3588.745785,23.99934553,0.00734512,38.39630464,13.15994731,0,23.95826027,0.007387708,38.71175834,65.24662309,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13977459.35,13952407.1,3882.627597,3875.66864,0.801004421,0,0,0,0,1314.655263,4732758.946,3921.403734,14117053.44,5236.058996,18849812.39,2.982646183,5305.254735,29.48655808,106151.6091,725008.4232
NWclear,NW,Clear, 05/19  19:00:00,27.7125,101304,35.10014099,23.58414352,23.99964902,29.549895,23.95371114,23.76892733,0,2920.334545,23.99964902,0.007265506,37.98425015,11.86701447,0,23.95371114,0.007268874,38.10667549,65.24662309,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11289221.53,11289221.53,3135.89487,3135.89487,0.65223599,0,0,0,0,1126.045709,4053764.552,3193.338142,11496017.31,4319.383851,15549781.86,2.83010373,4410.08712,24.67571519,88832.57468,590274.0116
NWclear,NW,Clear, 05/19  20:00:00,25.2625,134568,30.4818843,23.60375375,23.85500385,27.16844407,23.89593113,23.74984244,0,1581.400567,23.85500385,0.007361545,38.82364264,8.572163958,1.27214624,23.89593113,0.007323771,38.5260622,65.24662309,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6257340.488,6254683.639,1738.150136,1737.412122,0.359674667,0,0,0,0,729.6480215,2626732.877,1799.925398,6479731.432,2529.573419,9106464.31,2.45109999,2623.701282,12.7434341,45876.36276,450674.9569
NWclear,NW,Clear, 05/19  21:00:00,23.025,151200,27.5629874,23.54326221,23.01701855,25.29000298,23.17670048,23.35998135,0,1000.360278,23.01701855,0.007529856,41.75204128,0,12.13776374,23.17670048,0.007489488,41.13401777,65.6,7.22,29.4,0,0,0,0,0,0,814286.6258,226.1907294,0,0,4968026.254,4945508.175,1380.007293,1373.752271,0.3,205.4682253,739685.6109,263.3550345,948078.1241,615.7729693,2216782.69,1424.433511,5127960.64,2040.20648,7344743.329,2.313013498,2110.465204,8.498151975,30593.34711,433675.9764
NWclear,NW,Clear, 05/19  22:00:00,21.5125,134568,27.18832465,23.54117134,26.90297356,27.0456491,23.42571447,23.48344291,0,0,26.90297356,0.007922455,34.86705899,0,0,23.42571447,0.007545632,40.84390424,64.35640501,8.992244394,31.08729019,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/19  23:00:00,20.0375,101304,27.55111904,23.55295517,27.92134324,27.73623114,23.53664251,23.54479884,0,0,27.92134324,0.008983547,37.17101294,0,0,23.53664251,0.00754564,40.58664775,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/19  24:00:00,18.025,49896,27.3252314,23.55355895,27.53307731,27.42915435,23.55174789,23.55265342,0,0,27.53307731,0.010507,44.41579598,0,0,23.55174789,0.007545641,40.57547702,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  01:00:00,16.5125,39312,26.8995553,23.55340174,27.02861363,26.96408447,23.55275438,23.55307806,0,0,27.02861363,0.011896046,51.6919191,0,0,23.55275438,0.007545641,40.5884835,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  02:00:00,15.7875,39312,26.49302427,23.55333687,26.62316285,26.55809356,23.55314588,23.55324138,0,0,26.62316285,0.013162261,58.45284703,0,0,23.55314588,0.007545641,40.58752574,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  03:00:00,14.1625,16632,25.99623383,23.55329351,26.11959193,26.05791288,23.55324986,23.55327169,0,0,26.11959193,0.014305974,65.33794447,0,0,23.55324986,0.007545641,40.58727143,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  04:00:00,12.9875,16632,25.43709826,23.55326385,25.53159384,25.48434605,23.55326588,23.55326487,0,0,25.53159384,0.015274778,72.16383477,0,0,23.55326588,0.007545641,40.61301184,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  05:00:00,12.8,16632,24.96652129,23.55324402,25.07170958,25.01911544,23.55325672,23.55325037,0,0,25.07170958,0.016114172,78.162282,0,0,23.55325672,0.007545641,40.62850173,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  06:00:00,12.8,16632,24.7725891,23.55323177,24.86848062,24.82053486,23.55324369,23.55323773,0,0,24.86848062,0.016863544,82.74236101,0,0,23.55324369,0.007545641,40.65431337,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  07:00:00,13.4875,61992,24.94123518,23.55322376,25.0121003,24.97666774,23.55323295,23.55322835,0,0,25.0121003,0.01742016,84.75390365,0,0,23.55323295,0.007545641,40.69558693,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  08:00:00,13.9,61992,25.80491436,23.55321963,25.99990943,25.90241189,23.55322638,23.55322301,0,0,25.99990943,0.017584574,80.762196,0,0,23.55322638,0.007545641,40.73684971,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  09:00:00,14.2125,84672,27.11067071,23.55321797,27.56675392,27.33871232,23.55322202,23.55322,0,0,27.56675392,0.017696515,74.14995034,0,0,23.55322202,0.007545641,40.75232857,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  10:00:00,14.775,84672,28.3461802,23.55321816,28.5241171,28.43514865,23.55321949,23.55321883,0,0,28.5241171,0.017735242,70.25380424,0,0,23.55321949,0.007545641,40.75233472,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  11:00:00,15.375,61992,29.34613648,23.55321959,29.20586087,29.27599868,23.55321933,23.55321946,0,0,29.20586087,0.017666079,67.32091097,0,0,23.55321933,0.007545641,40.77811487,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  12:00:00,16.6,49896,30.23919332,23.55322192,30.1119297,30.17556151,23.55322032,23.55322112,0,0,30.1119297,0.017586511,63.68866048,0,0,23.55322032,0.007545641,40.81935982,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  13:00:00,17.8875,49896,31.40666547,23.5532249,31.21818541,31.31242544,23.55322224,23.55322357,0,0,31.21818541,0.017529078,59.63219607,0,0,23.55322224,0.007545641,40.83482287,64.35640501,8.992244394,31.08729019,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  14:00:00,18.9875,49896,32.71099144,23.99193117,27.26639448,29.98869296,25.51578869,24.75385993,0,1348.280023,27.26639448,0.011940768,50.2377577,90.7510362,0,25.51578869,0.010582489,50.16890785,64.35640501,7.515374066,29.68121503,1,0,0,0,0,0,0,0,0,0,4686833.838,3773696.906,1301.898288,1048.249141,0.25,0,0,0,0,608.837866,2191816.317,1346.600985,4847763.546,2112.525451,7605091.624,2.039441628,2153.81513,8.330176518,29988.63546,361396.647
NWclear,NW,Clear, 05/20  15:00:00,19.775,49896,34.959387,24.01085282,28.09868289,31.52903494,25.93099622,24.97092452,0,1295.976984,28.09868289,0.00895121,37.13121318,77.26674436,13.27445056,25.93099622,0.009223955,43.41946889,64.35640501,7.883815725,30.00707572,1,0,0,0,0,0,0,0,0,0,4907203.91,4472325.093,1363.112197,1242.312526,0.226068446,0,0,0,0,563.3256114,2027972.201,1400.285517,5041027.861,1963.611128,7069000.062,1.862359414,2021.050633,8.301601439,29885.76518,325518.2654
NWclear,NW,Clear, 05/20  16:00:00,20.375,49896,38.95821231,24.3835958,30.80198362,34.88009796,27.23489874,25.80924727,0,1581.922999,30.80198362,0.007984089,28.71304851,145.8339935,9.908362419,27.23489874,0.008091389,35.40794569,64.35640501,7.791346838,29.92844095,1,0,0,0.25,0,0,0,0,0,0,5222055.869,5070993.306,1450.571075,1408.609252,0.236666667,0,0,0,0,585.9280596,2109341.015,1478.722939,5323402.581,2064.650999,7432743.596,1.884522888,2111.263812,9.011858572,32442.69086,335141.5015
NWclear,NW,Clear, 05/20  17:00:00,19.85,49896,42.83755281,25.14010295,33.36305908,38.10030595,28.72534459,26.93272377,0,1836.454951,33.36305908,0.00767091,24.07532612,215.3481666,15.71321381,28.72534459,0.007707485,30.96290352,64.35640501,7.900290909,30.01837126,1,0,0,0.25,0,0,0,0,0,0,5759184.289,5699541.345,1599.773414,1583.205929,0.244267241,0,0,0,0,638.1099297,2297195.747,1661.875108,5982750.388,2299.985037,8279946.135,1.936527067,2351.545688,10.30461719,37096.62189,337966.926
NWclear,NW,Clear, 05/20  18:00:00,18.4,49896,43.83691613,25.82888676,34.24901607,39.0429661,29.23870779,27.53379728,0,2441.246758,34.24901607,0.006099432,18.35337178,242.362695,0,29.23870779,0.006361736,24.71653456,64.35640501,7.550472718,29.80904705,1,0,0,0.25,0,0,0,0,0,0,3006126.335,3006126.335,835.035093,835.035093,0.318604893,0,0,0,0,445.0263383,1602094.818,882.0673539,3175442.474,1459.640059,5254704.212,1.709797795,1523.651238,4.422764043,15921.95055,350852.48
NWclear,NW,Clear, 05/20  19:00:00,16.7375,128520,44.12171259,26.18062534,32.04868366,38.08519813,30.69612341,28.43837437,0,3121.648653,32.04868366,0.005685047,18.82767855,296.5848493,19.93981039,30.69612341,0.005692756,20.38914194,64.35640501,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2753122.037,2753122.037,764.7561214,764.7561214,0.402585978,0,0,0,0,594.9728745,2141902.348,815.0387229,2934139.402,1953.048938,7030976.177,2.281695366,2020.821857,5.267393752,18962.61751,473115.2676
NWclear,NW,Clear, 05/20  20:00:00,15.0375,151200,37.70919276,26.24891811,31.05777829,34.38348552,28.36556393,27.30724102,0,1526.161593,31.05777829,0.005816286,20.9979645,77.46199729,19.88444646,28.36556393,0.005773566,23.6940799,64.35640501,7.408673386,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1035950.601,1035950.601,287.7640559,287.7640559,0.236991074,0,0,0,0,443.5405439,1596745.958,324.0362824,1166530.617,1453.400084,5232240.304,1.707610873,1504.229446,3.542529605,12753.10658,335216.9416
NWclear,NW,Clear, 05/20  21:00:00,13.7125,151200,31.89513942,25.93214672,26.62460085,29.25987014,25.952798,25.94247236,0,1115.662041,26.62460085,0.005723297,26.30212598,11.94390537,35.90099991,25.952798,0.005698391,26.92469499,64.35640501,7.322316586,29.80904705,0.75,0,0,0,0,0,0,0,0,0,605036.893,605036.893,168.0658036,168.0658036,0.225,0,0,0,0,443.5405439,1596745.958,202.5858371,729309.0137,1453.400084,5232240.304,1.707610873,1504.229446,3.406074224,12261.86721,325256.9823
NWclear,NW,Clear, 05/20  22:00:00,12.9875,151200,28.71971384,25.75765191,25.53917824,27.12944604,24.95014431,25.35389811,0,653.7872625,25.53917824,0.005704606,27.70106874,0,29.69749085,24.95014431,0.005661785,28.32106643,64.35640501,7.342959543,30.2180941,0.25,0,0,0,0,0,0,0,0,0,284086.6446,284086.6446,78.91295684,78.91295684,0.15,0,0,0,0,295.693696,1064497.305,100.9700111,363492.0399,968.9333896,3488160.203,1.138407249,1002.819631,2.221156679,7996.164046,216837.9882
NWclear,NW,Clear, 05/20  23:00:00,12.1125,128520,28.66926224,25.8586443,28.50306386,28.58616305,25.79528431,25.8269643,0,0,28.50306386,0.006452623,26.13645978,0,0,25.79528431,0.005648586,26.871224,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/20  24:00:00,11.325,61992,28.32781911,25.86280756,28.13206475,28.22994193,25.8682595,25.86553353,0,0,28.13206475,0.007676833,31.76573018,0,0,25.8682595,0.005648548,26.77085537,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  01:00:00,10.7875,39312,27.78275614,25.85965971,27.64256273,27.71265943,25.8602083,25.85993401,0,0,27.64256273,0.008920038,37.91731192,0,0,25.8602083,0.005648549,26.7937363,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  02:00:00,8.85,39312,27.08858419,25.85866104,26.94447042,27.0165273,25.85907735,25.8588692,0,0,26.94447042,0.010207574,45.14577487,0,0,25.85907735,0.005648549,26.81239671,64.35640501,7.465919085,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  03:00:00,7.425,16632,26.28527565,25.85794162,26.12984388,26.20755976,25.85825784,25.85809973,0,0,26.12984388,0.011310399,52.40192346,0,0,25.85825784,0.005648549,26.82381792,64.35640501,7.465919085,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  04:00:00,6.8875,16632,25.51977378,25.85744005,25.38639074,25.45308226,25.85769139,25.85756572,0,0,25.38639074,0.012242746,59.18596592,0,0,25.85769139,0.005648549,26.82471714,64.35640501,7.465919085,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  05:00:00,6.7,16632,24.83935019,25.8570886,24.722511,24.78093059,25.85728914,25.85718887,0,0,24.722511,0.013034517,65.46526542,0,0,25.85728914,0.005648549,26.82535579,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  06:00:00,7.7,16632,24.55845083,25.85684691,24.44593068,24.50219076,25.85700443,25.85692567,0,0,24.44593068,0.013721455,70.02218064,0,0,25.85700443,0.005648549,26.84267658,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  07:00:00,9.7375,61992,24.68758899,25.85667529,24.60786053,24.64772476,25.85680823,25.85674176,0,0,24.60786053,0.01423157,71.89194775,0,0,25.85680823,0.005648549,26.85310864,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  08:00:00,11.6,61992,25.22847652,25.85655655,25.34334255,25.28590953,25.85667548,25.85661602,0,0,25.34334255,0.014453903,69.86593821,0,0,25.85667548,0.005648549,26.85331985,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  09:00:00,13.2625,84672,26.09343398,25.85647432,26.51610299,26.30476849,25.85658097,25.85652765,0,0,26.51610299,0.014560325,65.65946688,0,0,25.85658097,0.005648549,26.85346982,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  10:00:00,14.5875,84672,26.95512452,25.85641755,27.15644015,27.05578234,25.85649091,25.85645423,0,0,27.15644015,0.014598621,63.38353552,0,0,25.85649091,0.005648549,26.85361335,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  11:00:00,15.6875,61992,27.70550488,25.85637879,27.58580284,27.64565386,25.85642907,25.85640393,0,0,27.58580284,0.014514499,61.46277141,0,0,25.85642907,0.005648549,26.85371194,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  12:00:00,17.1625,49896,28.54357984,25.85635284,28.42656683,28.48507333,25.85638688,25.85636986,0,0,28.42656683,0.014463183,58.29002386,0,0,25.85638688,0.005648549,26.83691111,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  13:00:00,19.175,49896,29.79850413,25.8563359,29.5776452,29.68807466,25.85636212,25.85634901,0,0,29.5776452,0.014462632,54.49404238,0,0,25.85636212,0.005648549,26.80996144,64.35640501,7.465919085,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  14:00:00,20.6875,49896,32.53458943,26.01482182,28.69610708,30.61534825,26.34692909,26.18087545,0,926.9318135,28.69610708,0.012355498,48.45557433,37.21912776,12.96621338,26.34692909,0.008438084,38.41656796,64.35640501,7.3275896,30.11583234,1,0,0,0,0,0,0,0,0,0,4247299.181,3364981.316,1179.805328,934.7170323,0.16875,0,0,0,0,461.6329679,1661878.685,1173.171729,4223418.223,1645.757904,5924728.455,1.434730453,1668.438818,7.269971571,26171.89766,243942.7367
NWclear,NW,Clear, 05/21  15:00:00,21.475,49896,35.16086819,25.90555611,28.27394875,31.71740847,26.61402739,26.25979175,0,1321.368368,28.27394875,0.00870304,36.01962012,40.18664558,22.47934554,26.61402739,0.008827978,39.94423027,64.35640501,7.883128913,30.00424899,1,0,0,0,0,0,0,0,0,0,5108959.916,4740187.85,1419.155532,1316.718847,0.229817123,0,0,0,0,593.870119,2137932.429,1503.394574,5412220.466,2097.264693,7550152.895,1.894637912,2151.599708,9.125171958,32850.61905,327064.3169
NWclear,NW,Clear, 05/21  16:00:00,22.0125,49896,39.19393933,26.24536091,30.65959433,34.92676683,27.95329754,27.09932922,0,1537.783356,30.65959433,0.007805216,28.49476607,84.81195616,16.94030216,27.95329754,0.007917271,33.17669973,64.35640501,7.833307341,29.96296697,1,0,0,0.25,0,0,0,0,0,0,5363445.781,5269693.192,1489.84605,1463.803664,0.236666667,0,0,0,0,599.8620837,2159503.501,1526.585485,5495707.745,2126.447568,7655211.246,1.899006289,2178.960326,9.358178441,33689.44239,335141.5015
NWclear,NW,Clear, 05/21  17:00:00,22.2,49896,41.58771647,26.77831624,33.71660313,37.6521598,29.34009148,28.05920386,0,1747.797435,33.71660313,0.007474541,22.92100093,150.0090693,0.373058745,29.34009148,0.007522168,29.01699402,64.35640501,8.013111292,30.11060026,1,0,0,0.25,0,0,0,0,0,0,5590591.583,5580536.81,1552.942106,1550.149114,0.230346929,0,0,0,0,654.318925,2355548.13,1708.906987,6152065.155,2363.225912,8507613.285,1.956221895,2399.642082,10.92141386,39317.08991,326426.782
NWclear,NW,Clear, 05/21  18:00:00,21.8875,49896,43.28897977,27.03466817,31.6151486,37.45206418,30.57683198,28.80575008,0,2830.499847,31.6151486,0.007388857,25.02955216,219.9895579,18.32667432,30.57683198,0.00740348,26.60974325,64.35640501,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9399007.889,9384088.785,2610.835525,2606.691329,0.371776372,0,0,0,0,1068.848763,3847855.546,2990.781128,10766812.06,4059.62989,14614667.61,2.779450948,4114.947848,20.01741962,72062.71064,459565.6922
NWclear,NW,Clear, 05/21  19:00:00,21.0125,128520,42.02076782,27.36465563,33.62101642,37.82089212,30.07357519,28.71911541,0,1919.039353,33.62101642,0.007445146,22.98500669,150.2169761,19.27331523,30.07357519,0.007423511,27.5183805,64.35640501,8.185869633,30.26311795,1,0,0,0.25,0,0,0,0,0,0,6366560.155,6351757.745,1768.488932,1764.377151,0.251502246,0,0,0,0,716.4509006,2579223.242,1936.87444,6972747.985,2653.325341,9551971.227,2.011243921,2713.375525,12.56326827,45227.76577,339704.428
NWclear,NW,Clear, 05/21  20:00:00,18.85,151200,36.8579288,27.36660603,30.16926493,33.51359686,28.43516152,27.90088377,0,1490.51239,30.16926493,0.007081468,26.31803328,63.58325465,34.44880856,28.43516152,0.007111219,28.8896581,64.35640501,7.86177857,29.99088918,1,0,0,0.25,0,0,0,0,0,0,3305130.866,3302105.764,918.0919073,917.2516011,0.236666667,0,0,0,0,509.5626828,1834425.658,983.2949582,3539861.849,1736.65566,6251960.378,1.788382329,1815.567352,6.396111585,23026.00171,335141.5015
NWclear,NW,Clear, 05/21  21:00:00,16.7375,151200,31.71392023,27.13232381,28.01341362,29.86366693,26.7813515,26.95683766,0,796.011012,28.01341362,0.006399825,26.79269575,0,13.49938482,26.7813515,0.006342497,28.37897235,64.35640501,7.639691889,30.2180941,1,0,0,0,0,0,0,0,0,0,1156816.462,1156816.462,321.3379062,321.3379062,0.15,0,0,0,0,295.693696,1064497.305,344.5014991,1240205.397,968.9333896,3488160.203,1.138407249,1002.819631,2.719525649,9790.292337,216837.9882
NWclear,NW,Clear, 05/21  22:00:00,15.7875,151200,31.30029704,27.17049392,31.37061267,31.33545485,27.12214001,27.14631696,0,0,31.37061267,0.007370397,25.22752887,0,0,27.12214001,0.006308877,27.66823212,64.35640501,8.059383779,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  23:00:00,14.85,128520,30.87257349,27.17350987,30.81847765,30.84552557,27.17859377,27.17605182,0,0,30.81847765,0.00863989,30.50790283,0,0,27.17859377,0.006308774,27.57583765,64.35640501,8.059383779,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/21  24:00:00,13.7125,61992,30.135865,27.1714008,29.95220084,30.04403292,27.17224013,27.17182046,0,0,29.95220084,0.010012874,37.06242837,0,0,27.17224013,0.006308775,27.58611711,64.35640501,8.059383779,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/22  01:00:00,13.3,33264,29.40083939,27.17050168,29.25769207,29.32926573,27.17089766,27.17069967,0,0,29.25769207,0.011357163,43.6249833,0,0,27.17089766,0.006308775,27.57087138,64.35640501,8.059383779,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/22  02:00:00,12.9875,25704,28.75361403,27.16988623,28.64141617,28.6975151,27.17017707,27.17003165,0,0,28.64141617,0.012761769,50.66472011,0,0,27.17017707,0.006308775,27.56158626,64.35640501,8.059383779,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/22  03:00:00,12.425,16632,28.12342023,27.16945645,28.03735664,28.08038843,27.16968565,27.16957105,0,0,28.03735664,0.014013544,57.50706846,0,0,27.16968565,0.006308775,27.56238046,64.35640501,8.059383779,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/22  04:00:00,11.5125,16632,27.46201362,27.16915602,27.38776233,27.42488798,27.16933862,27.16924732,0,0,27.38776233,0.015113682,64.30815559,0,0,27.16933862,0.006308775,27.56294116,64.35640501,8.059383779,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/22  05:00:00,10.7875,16632,26.83148984,27.1689462,26.74951479,26.79050231,27.16909272,27.16901946,0,0,26.74951479,0.016063567,70.84510984,0,0,27.16909272,0.006308775,27.56333885,64.35640501,8.059383779,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/22  06:00:00,11.975,33264,26.72150611,27.16880361,26.61333732,26.66742172,27.16893221,27.16886791,0,0,26.61333732,0.016896576,75.00511807,0,0,27.16893221,0.006308775,27.56359821,64.35640501,8.059383779,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/22  07:00:00,13.8,66528,27.30465841,27.16870179,27.48791875,27.39628858,27.16882202,27.1687619,0,0,27.48791875,0.017417545,73.39490781,0,0,27.16882202,0.006308775,27.56377606,64.35640501,8.059383779,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/22  08:00:00,15.8375,84672,26.96922424,26.60877657,23.06010377,25.01466401,24.23052733,25.41965195,3.21375261,796.205946,23.06010377,0.009519883,52.75537844,2.645406885,124.7125272,24.23052733,0.010269619,52.91127401,65.56891013,7.22,29.4,0,0,0,0,0,0,1830886.813,508.5796704,0,0,1817900.801,1803393.653,504.9724448,500.9426813,0.313218517,490.9261663,1767334.199,625.8484021,2253054.248,591.3873919,2128994.611,548.3372645,1974014.152,1937.866779,6976320.405,2.276814497,2005.639262,6.036812607,21732.52539,441787.7038
NWclear,NW,Clear, 05/22  09:00:00,18.3875,66528,26.33034675,26.29975118,22.99985752,24.66510213,24.05599178,25.17787148,0,640.5388087,22.99985752,0.008066345,45.05363641,0,126.757732,24.05599178,0.008156944,42.74203413,65.6,7.22,29.4,0,0,0,0,0,0,2106771.978,585.2144384,0,0,3452647.184,3283296.325,959.0686622,912.0267571,0.3,566.9175604,2040903.218,722.9936463,2602777.127,600.046683,2160168.059,988.03261,3556917.396,1974.229952,7107227.828,2.289574831,2039.569144,7.265516832,26155.86059,433675.9764
NWclear,NW,Clear, 05/22  10:00:00,20.4625,66528,26.42746565,26.07462306,23.00113348,24.71429957,23.97112601,25.02287454,0,641.181888,23.00113348,0.007961445,44.44360831,0,116.4758084,23.97112601,0.008005862,42.14892774,65.6,7.22,29.4,0,0,0,0,0,0,2104178.383,584.4939953,0,0,5296029.166,5061348.495,1471.119213,1405.930138,0.3,568.5276121,2046699.404,725.0275302,2610099.109,643.5271706,2316697.814,1513.679064,5449244.632,2157.206235,7765942.446,2.352159402,2223.722447,9.516735848,34260.24905,433675.9764
NWclear,NW,Clear, 05/22  11:00:00,21.7875,42336,26.64978215,25.8657238,23.00229436,24.82603826,23.89190904,24.87881642,0,670.5996603,23.00229436,0.007895501,44.03239989,0,107.0868934,23.89190904,0.007912261,41.81903903,65.6,7.22,29.4,0,0,0,0,0,0,1998514.624,555.1429512,0,0,5301691.993,5111987.661,1472.69222,1419.996572,0.3,538.9734026,1940304.249,687.673795,2475625.662,644.0974846,2318750.945,1515.520564,5455874.031,2159.618049,7774624.976,2.352936616,2227.373227,9.938133489,35777.28056,433675.9764
NWclear,NW,Clear, 05/22  12:00:00,22.575,42336,26.7281012,25.67267857,23.00022481,24.86416301,23.82060691,24.74664274,0,691.8365295,23.00022481,0.007831318,43.66775748,0,98.373671,23.82060691,0.007851413,41.66392554,65.6,7.22,29.4,0,0,0,0,0,0,1920482.931,533.4674808,0,0,5283933.712,5131152.795,1467.759365,1425.320221,0.3,517.3147323,1862333.036,660.2796411,2377006.708,642.6026915,2313369.689,1510.694317,5438499.543,2153.297009,7751869.232,2.350898451,2221.258535,9.885582138,35588.0957,433675.9764
NWclear,NW,Clear, 05/22  13:00:00,23.4875,42336,27.02180921,25.4946626,22.99858894,25.01019907,23.75315926,24.62391093,0,754.7920876,22.99858894,0.007761017,43.2574991,0,90.67938647,23.75315926,0.007779588,41.42915653,65.6,7.22,29.4,0,0,0,0,0,0,1692402.32,470.1117554,0,0,5279564.264,5160277.523,1466.545629,1433.410423,0.3,456.0401563,1641744.563,582.624696,2097448.906,642.1477438,2311731.878,1509.22558,5433212.09,2151.373324,7744943.967,2.350277607,2219.087284,9.957567038,35847.24134,433675.9764
NWclear,NW,Clear, 05/22  14:00:00,24.5875,42336,28.94478014,25.33030905,23.19508949,26.06993482,23.74025267,24.53528086,0,1156.459692,23.19508949,0.007674763,42.24340349,0,79.36246111,23.74025267,0.007703309,41.01949583,65.44571329,7.22,29.4,0,0,0,0,0,0,330843.5286,91.90098018,0,0,5286815.383,5206036.443,1468.559829,1446.121234,0.3,88.42237827,318320.5618,113.4824855,408536.948,642.7328846,2313838.385,1511.114504,5440012.214,2153.847389,7753850.599,2.351076538,2221.526366,9.95043107,35821.55185,433675.9764
NWclear,NW,Clear, 05/22  15:00:00,24.625,42336,32.14705906,25.29607664,23.97699184,28.06202545,24.22025757,24.75816711,0,1835.172743,23.97699184,0.007517516,39.46008176,0,47.52405668,24.22025757,0.00756287,39.12005657,65.29142657,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7262054.934,7210210.341,2017.237482,2002.836206,0.40769272,0,0,0,0,803.7039587,2893334.251,2044.977184,7361917.861,2848.681142,10255252.11,2.537784458,2898.405684,14.15777534,50967.99122,463582.4293
NWclear,NW,Clear, 05/22  16:00:00,23.7125,42336,33.86792596,25.22215529,23.99935143,28.93363869,24.2073258,24.71474055,0,2385.045507,23.99935143,0.007391521,38.72948835,0,44.29966773,24.2073258,0.007416659,38.37749405,65.29142657,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9256122.702,9231863.015,2571.145195,2564.406393,0.531581194,0,0,0,0,966.6350336,3479886.121,2606.702852,9384130.268,3573.337886,12864016.39,2.696397255,3634.311823,18.44868175,66415.25432,511277.1156
NWclear,NW,Clear, 05/22  17:00:00,23.9875,42336,34.00297877,25.13991396,23.99972922,29.001354,24.18594118,24.66292757,0,2454.764673,23.99972922,0.00736324,38.56743079,0,40.80940856,24.18594118,0.00736089,38.12670512,65.29142657,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9508425.544,9492929.733,2641.229318,2636.924926,0.54774897,0,0,0,0,987.5221919,3555079.891,2680.96356,9651468.818,3668.485752,13206548.71,2.714817064,3735.384735,19.51731959,70262.35054,519250.4605
NWclear,NW,Clear, 05/22  18:00:00,24.0875,42336,34.21802519,25.06488558,23.99967504,29.10885012,24.16505489,24.61497024,0,2557.264586,23.99967504,0.007354341,38.52149075,0,37.74717588,24.16505489,0.007362385,38.1821572,65.29142657,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9881557.853,9869860.022,2744.877181,2741.627784,0.570598199,0,0,0,0,1016.471066,3659295.838,2785.017226,10026062.02,3801.488292,13685357.85,2.739784448,3868.994049,20.17795172,72640.6262,531656.4709
NWclear,NW,Clear, 05/22  19:00:00,22.525,101304,32.66396522,24.99913362,23.99976,28.33186261,24.1769063,24.58801996,0,2119.721841,23.99976,0.007353585,38.51738166,0,33.42170833,24.1769063,0.007344594,38.06388896,65.29142657,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8133665.488,8131519.807,2259.351525,2258.755502,0.474509375,0,0,0,0,882.2139039,3175970.054,2313.232426,8327636.734,3195.44633,11503606.79,2.61692443,3279.490299,16.0452218,57762.79848,487509.0095
NWclear,NW,Clear, 05/22  20:00:00,20.6375,134568,28.98211256,24.92747115,23.48123663,26.23167459,23.98883697,24.45815406,0,1258.583567,23.48123663,0.007439906,40.21590923,0,41.47004041,23.98883697,0.007414096,38.86466824,65.40714161,7.22,29.4,0,0,0,0,0,0,232637.8535,64.62162598,0,0,5266652.751,5255635.181,1462.959097,1459.898661,0.310673786,56.99998379,205199.9417,73.21147899,263561.3244,643.6323277,2317076.38,1514.450152,5452020.547,2158.08248,7769096.927,2.35093978,2238.122901,8.509426711,30633.93616,436259.8641
NWclear,NW,Clear, 05/22  21:00:00,18.9375,151200,26.53417226,24.73327983,23.00217575,24.768174,23.48601605,24.10964794,0,758.6145478,23.00217575,0.007453088,41.45237765,0,57.84677301,23.48601605,0.007480734,40.40571069,65.6,7.22,29.4,0,0,0,0,0,0,1677511.226,465.9753406,0,0,3866759.597,3857662.217,1074.099888,1071.572838,0.3,443.0569162,1595004.898,566.0134243,2037648.327,597.5340382,2151122.538,1126.498523,4055394.682,1963.621586,7069037.71,2.286108748,2032.762881,6.660124505,23976.44822,433675.9764
NWclear,NW,Clear, 05/22  22:00:00,17.3,134568,26.13104875,24.79431299,26.03668478,26.08386676,24.51260516,24.65345908,0,0,26.03668478,0.007736552,35.87084361,0,0,24.51260516,0.007450361,37.84185355,63.66846302,8.266834289,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/22  23:00:00,16.7,101304,26.33761891,24.85094708,26.75131559,26.54446725,24.87235045,24.86164876,0,0,26.75131559,0.008961963,39.77041788,0,0,24.87235045,0.007449772,37.02930919,63.66846302,8.266834289,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/22  24:00:00,15.2625,49896,26.03116409,24.84835108,26.21857404,26.12486907,24.84614629,24.84724868,0,0,26.21857404,0.010268715,46.96196625,0,0,24.84614629,0.007449788,37.11087869,63.66846302,8.266834289,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/23  01:00:00,13.4,33264,25.49339354,24.84813124,25.5942007,25.54379712,24.8479805,24.84805587,0,0,25.5942007,0.011428815,54.11264601,0,0,24.8479805,0.007449788,37.09739342,63.66846302,8.266834289,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/23  02:00:00,12.425,25704,24.95607833,24.8480944,25.04744574,25.00176203,24.84804097,24.84806769,0,0,25.04744574,0.012454358,60.79082528,0,0,24.84804097,0.007449788,37.08312707,63.66846302,8.266834289,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/23  03:00:00,11.8875,16632,24.44491218,24.84806911,24.54995341,24.49743279,24.84806573,24.84806742,0,0,24.54995341,0.013366079,67.11001111,0,0,24.84806573,0.007449788,37.08307272,63.66846302,8.266834289,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/23  04:00:00,11.7,16632,23.97290091,24.84805251,24.09339741,24.03314916,24.84806122,24.84805687,0,0,24.09339741,0.014161139,72.97798415,0,0,24.84806122,0.007449788,37.08308274,63.66846302,8.266834289,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/23  05:00:00,11.325,16632,23.56553811,24.84804212,23.69830655,23.63192233,24.84805148,24.8480468,0,0,23.69830655,0.014864583,78.35526146,0,0,24.84805148,0.007449788,37.08310385,63.66846302,8.266834289,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/23  06:00:00,12.1625,33264,23.54611919,24.84803637,23.6518695,23.59899434,24.84804314,24.84803976,0,0,23.6518695,0.015511565,81.90138209,0,0,24.84804314,0.007449788,37.08312232,63.66846302,8.266834289,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/23  07:00:00,14.175,66528,24.20602639,24.84803359,24.61785771,24.41194205,24.84803835,24.84803597,0,0,24.61785771,0.01592159,79.29473003,0,0,24.84803835,0.007449788,37.08313314,63.66846302,8.266834289,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/23  08:00:00,15.6875,84672,24.91804141,24.6344664,23.03466933,23.97635537,23.55146944,24.09296792,12.83384969,410.4217034,23.03466933,0.010000503,55.23107636,0.84784594,48.99486505,23.55146944,0.010784714,57.65445724,65.50342315,7.22,29.4,0,0,0,0,0,0,3005142.645,834.7618458,0,0,1810772.169,1683640.966,502.9922691,467.6780462,0.3,815.091298,2934328.673,1034.69048,3724885.726,591.3873919,2128994.611,549.8295392,1979386.341,1937.866779,6976320.405,2.276814497,2005.639262,6.326787169,22776.43381,433675.9764
NWclear,NW,Clear, 05/23  09:00:00,15.4125,66528,24.93559436,24.51141455,23.0022182,23.96890628,23.41262197,23.96201826,0,344.8090035,23.0022182,0.008287809,46.03376275,0,49.2838071,23.41262197,0.00840366,45.52482058,65.6,7.22,29.4,0,0,0,0,0,0,3173896.425,881.6378958,0,0,1663875.267,1564428.922,462.1875742,434.5635895,0.3,863.7281546,3109421.356,1096.504928,3947417.741,591.3873919,2128994.611,508.1491362,1829336.89,1937.866779,6976320.405,2.276814497,2005.639262,6.226091811,22413.93052,433675.9764
NWclear,NW,Clear, 05/23  10:00:00,18.125,66528,25.10767612,24.42086465,22.99479372,24.05123492,23.37734786,23.89910625,0,364.4719241,22.99479372,0.008297657,46.07920059,0,45.97968363,23.37734786,0.008287505,44.97160962,65.6,7.22,29.4,0,0,0,0,0,0,3100039.424,861.1220623,0,0,3345684.467,3053132.227,929.3567964,848.0922854,0.3,845.6186171,3044227.021,1073.78649,3865631.364,598.1967775,2153508.399,955.5770749,3440077.47,1966.440349,7079185.256,2.286934484,2032.300792,7.336547968,26411.57269,433675.9764
NWclear,NW,Clear, 05/23  11:00:00,21.375,42336,25.69602849,24.33619749,22.99860631,24.3473174,23.35226684,23.84423217,0,457.5531299,22.99860631,0.008114387,45.04696018,0,42.52054685,23.35226684,0.008172455,44.40538119,65.6,7.22,29.4,0,0,0,0,0,0,2765290.545,768.1362624,0,0,5189168.94,4883298.567,1441.435817,1356.471824,0.3,753.3798338,2712167.402,957.9516196,3448625.831,634.3489812,2283656.332,1484.079005,5342684.416,2118.427986,7626340.748,2.339530348,2185.052697,9.707708168,34947.7494,433675.9764
NWclear,NW,Clear, 05/23  12:00:00,22.2,42336,26.32587708,24.25761745,22.99505811,24.66046759,23.32538463,23.79150104,0,595.362416,22.99505811,0.008012611,44.49870534,0,39.58961414,23.32538463,0.008037758,43.75393494,65.6,7.22,29.4,0,0,0,0,0,0,2266863.574,629.6843261,0,0,5152463.8,4922443.482,1431.239944,1367.345412,0.3,615.0742414,2214267.269,783.7843899,2821623.804,631.3710507,2272935.783,1474.491703,5308170.133,2105.862754,7581105.915,2.335374619,2174.048495,9.792331601,35252.39376,433675.9764
NWclear,NW,Clear, 05/23  13:00:00,22.575,42336,26.71636731,24.18431829,22.99743832,24.85690281,23.30304379,23.74368104,0,685.058528,22.99743832,0.007965334,44.23309728,0,36.73282493,23.30304379,0.00797027,43.44984365,65.6,7.22,29.4,0,0,0,0,0,0,1944620.981,540.1724946,0,0,5141935.68,4935814.372,1428.315467,1371.059548,0.3,525.3072535,1891106.113,670.3775995,2413359.358,630.3163766,2269138.956,1471.096751,5295948.304,2101.413128,7565087.26,2.333900969,2169.036077,9.939497121,35782.18963,433675.9764
NWclear,NW,Clear, 05/23  14:00:00,23.1125,42336,27.0106178,24.11655815,23.00036863,25.00549322,23.28333152,23.69994484,0,755.07425,23.00036863,0.00797261,44.26513986,0,34.09120861,23.28333152,0.007969232,43.49603251,65.6,7.22,29.4,0,0,0,0,0,0,1693881.076,470.522521,0,0,5173605.829,4961019.602,1437.11273,1378.061001,0.3,455.1687134,1638607.368,581.5644295,2093631.946,633.0427597,2278953.935,1479.872473,5327540.902,2112.915233,7606494.837,2.337711844,2180.49846,10.36685303,37320.67089,433675.9764
NWclear,NW,Clear, 05/23  15:00:00,23.675,42336,27.51383331,24.05331421,22.99763833,25.25573582,23.26287871,23.65809646,0,872.9615832,22.99763833,0.007980119,44.31362899,0,31.81710092,23.26287871,0.007979304,43.60414255,65.6,7.22,29.4,0,0,0,0,0,0,1268401.837,352.3338435,0,0,5206225.998,4988292.322,1446.173888,1385.636756,0.3,338.5943442,1218939.639,433.4571729,1560445.822,635.8558927,2289081.214,1488.933994,5360162.378,2124.789887,7649243.592,2.341620636,2192.376226,10.67273324,38421.83967,433675.9764
NWclear,NW,Clear, 05/23  16:00:00,23.9,42336,28.2981079,23.99381553,22.99896214,25.64853502,23.24475961,23.61928757,0,1073.347909,22.99896214,0.008015552,44.47599313,0,29.59170291,23.24475961,0.007999268,43.73189862,65.6,7.22,29.4,0,0,0,0,0,0,547822.0356,152.1727877,0,0,5228784.17,4994995.829,1452.440047,1387.498841,0.3,139.4055085,501859.8307,179.0677835,644644.0206,637.8165088,2296139.432,1495.253457,5382912.446,2133.069966,7679051.878,2.344330771,2200.709723,11.01120243,39640.32876,433675.9764
NWclear,NW,Clear, 05/23  17:00:00,23.9,42336,29.5504181,23.94892974,23.3835029,26.4669605,23.38713961,23.66803467,0,1292.638273,23.3835029,0.008094164,43.86812802,0.980177113,19.47151002,23.38713961,0.008073319,43.73933073,65.66563859,7.22,29.4,0.25,0,0,0,0,0,2960.810556,0.822447377,0,0,5363174.61,5094006.952,1489.770725,1415.001931,0.304792617,0,0,0,0,648.5539315,2334794.153,1530.028497,5508102.591,2178.582429,7842896.744,2.35864025,2243.073652,11.47631021,41314.71674,434824.2503
NWclear,NW,Clear, 05/23  18:00:00,23.525,42336,32.96276035,24.01269246,23.99659564,28.47967799,23.99035909,24.00152577,0,2118.711081,23.99659564,0.008088832,42.24111698,0.514519047,0.541624914,23.99035909,0.008100177,42.31549981,65.67001062,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8464395.073,8059707.5,2351.220854,2238.807639,0.469742319,0,0,0,0,900.4001449,3241440.522,2376.48008,8555328.288,3276.880225,11796768.81,2.634050722,3323.005025,19.65898767,70772.35563,485683.6545
