Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 05/23  19:00:00,22.6125,101304,33.40483963,24.0140234,23.99957779,28.70220871,24.00019379,24.0071086,0,2327.579916,23.99957779,0.008065621,42.11390615,0,0.152821237,24.00019379,0.008066904,42.11895681,65.67001062,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9194790.972,8802497.04,2554.108603,2445.138067,0.519233614,0,0,0,0,964.7671362,3473161.69,2600.874305,9363147.498,3565.641441,12836309.19,2.694258529,3639.61356,21.48480896,77345.31225,505911.3667
NWclear,NW,Clear, 05/23  20:00:00,20.825,134568,29.57921602,24.00528337,23.60929778,26.5942569,23.81632959,23.91080648,0,1397.10655,23.60929778,0.008151622,43.58677291,0,7.742388733,23.81632959,0.008121387,42.87947324,65.65250797,7.22,29.4,0.25,0,0,0,0,0,149163.4061,41.43427947,0,0,5862247.213,5571507.217,1628.402004,1547.640894,0.332851803,34.46969968,124090.9188,44.29817304,159473.4229,695.8372044,2505013.936,1685.759759,6068735.133,2381.596963,8573749.068,2.415360551,2468.617569,12.12265197,43641.54711,442188.4444
NWclear,NW,Clear, 05/23  21:00:00,19.3125,151200,26.49666596,23.88754632,23.00195769,24.74931183,23.21549625,23.55152128,0,752.0618594,23.00195769,0.008246712,45.74527239,0,25.09176612,23.21549625,0.008191616,44.86045827,65.6,7.22,29.4,0,0,0,0,0,0,1707454.739,474.2929832,0,0,4693609.422,4313515.994,1303.780395,1198.198887,0.3,450.1777418,1620639.87,574.9802594,2069928.934,612.8392163,2206221.179,1353.50016,4872600.574,2027.897916,7300432.496,2.308635626,2098.594717,8.549117927,30776.82454,433675.9764
NWclear,NW,Clear, 05/23  22:00:00,18.525,134568,25.95356186,23.9124086,25.90197329,25.92776758,23.7488617,23.83063515,0,0,25.90197329,0.008767848,40.87094172,0,0,23.7488617,0.008191819,43.4596954,63.57890736,8.589284235,31.03618824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/23  23:00:00,17.3,101304,26.04684571,23.93806006,26.57067838,26.30876204,23.94894612,23.94350309,0,0,26.57067838,0.010050156,44.96061808,0,0,23.94894612,0.008191782,42.93805329,63.57890736,8.589284235,31.03618824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/23  24:00:00,16.325,49896,25.71883257,23.93722953,25.96459313,25.84171285,23.93671677,23.93697315,0,0,25.96459313,0.011411756,52.78706912,0,0,23.93671677,0.008191783,42.96962406,63.57890736,8.589284235,31.03618824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/24  01:00:00,15.7875,33264,25.34181023,23.93710539,25.55817403,25.44999213,23.93714814,23.93712676,0,0,25.55817403,0.012619723,59.71432902,0,0,23.93714814,0.008191783,42.99582989,63.57890736,8.589284235,31.03618824,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/24  02:00:00,15.9125,25704,25.02323137,23.93709065,25.26366452,25.14344794,23.9371091,23.93709987,0,0,25.26366452,0.013719011,65.96678817,0,0,23.9371091,0.008191783,43.01232343,63.57890736,8.589284235,31.03618824,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/24  03:00:00,15.0375,16632,24.66037268,23.93708132,24.92451616,24.79244442,23.93709382,23.93708757,0,0,24.92451616,0.014729382,72.16471091,0,0,23.93709382,0.008191783,43.01236164,63.57890736,8.589284235,31.03618824,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/24  04:00:00,14.0875,16632,24.2227863,23.93707588,24.44164943,24.33221786,23.93708364,23.93707976,0,0,24.44164943,0.015616754,78.63672746,0,0,23.93708364,0.008191783,43.01238814,63.57890736,8.589284235,31.03618824,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/24  05:00:00,13.525,16632,23.8699501,23.93707347,24.07703201,23.97349106,23.93707765,23.93707556,0,0,24.07703201,0.016385135,84.27665874,0,0,23.93707765,0.008191783,43.03972404,63.57890736,8.589284235,31.03618824,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/24  06:00:00,14.7375,33264,24.01918428,23.93707293,24.20766146,24.11342287,23.93707471,23.93707382,0,0,24.20766146,0.017090158,87.08755637,0,0,23.93707471,0.008191783,43.02880349,63.57890736,8.589284235,31.03618824,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/24  07:00:00,16.2875,66528,24.88288785,23.93707398,25.38438881,25.13363833,23.93707404,23.93707401,0,0,25.38438881,0.017579385,83.42319489,0,0,23.93707404,0.008191783,43.01241279,63.57890736,8.589284235,31.03618824,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/24  08:00:00,17.7,84672,25.48904188,23.84507034,23.07786141,24.28345165,23.40129593,23.62318313,0,512.6276835,23.07786141,0.010816442,59.47531607,5.830218991,26.66780433,23.40129593,0.011681551,62.87025492,65.51578781,7.22,29.4,0.25,0,0,0,0,0,2624036.889,728.8991357,0,0,4752314.626,2568483.261,1320.087396,713.4675725,0.300384127,711.3455709,2560844.055,904.5305986,3256310.155,604.4606527,2176058.35,1355.876848,4881156.653,1992.74609,7173885.925,2.29616214,2057.884637,8.903038297,32050.93787,433768.1445
NWclear,NW,Clear, 05/24  09:00:00,20.05,66528,25.80065718,23.78764474,23.0054532,24.40305519,23.1904537,23.48904922,0,512.7049353,23.0054532,0.008669653,48.16475639,0,22.15279257,23.1904537,0.008878997,48.76185325,65.6,7.22,29.4,0,0,0,0,0,0,2574001.682,715.0004673,0,0,5610837.001,4360431.137,1558.565834,1211.230871,0.3,699.0142814,2516451.413,889.5751423,3202470.512,670.0191533,2412068.952,1599.57081,5758454.917,2269.589964,8170523.869,2.387161023,2334.878399,12.05782824,43408.18166,433675.9764
NWclear,NW,Clear, 05/24  10:00:00,21.7875,66528,26.11577621,23.74663962,23.00265698,24.55921659,23.17660465,23.46162214,0,570.6438629,23.00265698,0.008334397,46.30555122,0,20.61711556,23.17660465,0.008400899,46.18159812,65.6,7.22,29.4,0,0,0,0,0,0,2361674.693,656.020748,0,0,5377143.531,4845043.712,1493.650981,1345.845475,0.3,640.3493717,2305257.738,815.6725618,2936421.222,650.9629704,2343466.694,1537.721825,5535798.571,2188.684796,7879265.265,2.362184457,2257.788318,11.64074619,41906.68629,433675.9764
NWclear,NW,Clear, 05/24  11:00:00,22.575,42336,26.33941487,23.70731359,23.00234108,24.67087797,23.16173801,23.4345258,0,600.8336521,23.00234108,0.008191221,45.53281881,0,19.44424622,23.16173801,0.008222312,45.26477323,65.6,7.22,29.4,0,0,0,0,0,0,2251733.813,625.4816148,0,0,5268790.508,4885495.473,1463.552919,1357.082076,0.3,609.3397524,2193623.109,776.560305,2795617.098,641.4220196,2309119.27,1506.884064,5424782.631,2148.306084,7733901.901,2.349282572,2216.478069,11.14556935,40124.04967,433675.9764
NWclear,NW,Clear, 05/24  12:00:00,23.1125,42336,26.50105432,23.67108749,22.99782629,24.7494403,23.15161215,23.41134982,0,640.430978,22.99782629,0.008158753,45.38437647,0,18.2019986,23.15161215,0.00815353,44.93568528,65.6,7.22,29.4,0,0,0,0,0,0,2106935.412,585.2598367,0,0,5286639.65,4914383.994,1468.511014,1365.106665,0.3,569.3291499,2049584.94,726.0428103,2613754.117,642.7712855,2313976.628,1511.239627,5440462.658,2154.010913,7754439.286,2.351125081,2221.406798,11.77061564,42374.21631,433675.9764
NWclear,NW,Clear, 05/24  13:00:00,23.675,42336,26.81745418,23.63611039,22.99784962,24.9076519,23.13971786,23.38791412,0,707.7487367,22.99784962,0.008195427,45.58566127,0,17.16663578,23.13971786,0.008187947,45.15536941,65.6,7.22,29.4,0,0,0,0,0,0,1864891.167,518.0253241,0,0,5352531.014,4944741.852,1486.814171,1373.539403,0.3,503.8632356,1813907.648,643.2108841,2315559.183,648.4510979,2334423.952,1529.589492,5506522.173,2178.04059,7840946.125,2.358831776,2245.469605,12.52282074,45082.15466,433675.9764
NWclear,NW,Clear, 05/24  14:00:00,23.9,42336,28.46001135,23.60396263,23.04642375,25.75321755,23.13326084,23.36861173,0,1079.387558,23.04642375,0.008209703,45.50168173,0,15.98801679,23.13326084,0.008206381,45.24464335,65.55998163,7.22,29.4,0,0,0,0,0,0,547889.8352,152.1916209,0,0,5373457.567,4955660.231,1492.627102,1376.572286,0.3,146.2642083,526551.1499,187.551198,675184.3127,650.3294133,2341185.888,1535.663324,5528387.965,2185.992737,7869573.853,2.361362244,2253.762181,12.68661928,45671.82942,433675.9764
NWclear,NW,Clear, 05/24  15:00:00,24.2125,42336,31.32080761,23.63381934,23.91089966,27.61585364,23.75247556,23.69314745,0,1608.522858,23.91089966,0.008189673,43.07171809,6.220165501,0.734324769,23.75247556,0.008203892,43.56228438,65.43992651,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6607732.458,6144372.227,1835.481238,1706.770063,0.359610053,0,0,0,0,750.4472154,2701609.975,1866.732845,6720238.243,2617.180061,9421848.218,2.47884433,2670.351659,16.13280417,58078.09503,449236.7059
NWclear,NW,Clear, 05/24  16:00:00,25.15,42336,33.52787459,23.67877873,23.99947273,28.76367366,23.95755179,23.81816526,0,2276.666729,23.99947273,0.008130903,42.53709576,8.393767692,0,23.95755179,0.008140047,42.69172076,65.43992651,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9267700.637,8739493.55,2574.361288,2427.637097,0.506376424,0,0,0,0,967.0497963,3481379.267,2608.508903,9390632.052,3575.5587,12872011.32,2.696565935,3633.261754,24.17729712,87038.26963,499649.5673
NWclear,NW,Clear, 05/24  17:00:00,24.85,42336,32.46655571,23.69400026,23.99976965,28.23316268,23.95754405,23.82577215,0,2013.403728,23.99976965,0.008175835,42.76834109,7.568669661,0,23.95754405,0.008151528,42.75117369,65.43992651,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8234144.33,7758201.679,2287.262314,2155.056022,0.449995017,0,0,0,0,890.013407,3204048.265,2339.497298,8422190.271,3229.510705,11626238.54,2.625135519,3310.208381,21.86474224,78713.07206,477609.9613
NWclear,NW,Clear, 05/24  18:00:00,24.4,42336,30.51214504,23.70734374,23.99977683,27.25596094,23.94863457,23.82798916,0,1469.383159,23.99977683,0.008294152,43.35149573,6.724268713,0,23.94863457,0.008260164,43.3090618,65.43992651,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6230517.684,5743869.538,1730.699357,1595.519316,0.32885285,0,0,0,0,724.9045649,2609656.434,1779.761696,6407142.104,2504.66626,9016798.538,2.453846484,2580.770134,16.25386898,58513.92835,440684.1313
NWclear,NW,Clear, 05/24  19:00:00,24.4,101304,30.08350668,23.71995727,23.95240554,27.01795611,23.94827785,23.83411756,0,1357.408443,23.95240554,0.008364399,43.79457684,6.247184011,0,23.94827785,0.008352302,43.74218909,65.43992651,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5906856.113,5352438.739,1640.793365,1486.788539,0.303938349,0,0,0,0,695.9690706,2505488.654,1684.233281,6063239.812,2380.202352,8568728.466,2.41993009,2448.603864,15.32903212,55184.51563,434579.5507
NWclear,NW,Clear, 05/24  20:00:00,23.025,134568,27.9639838,23.68211341,23.13791132,25.55094756,23.36041768,23.52126555,0,1058.313315,23.13791132,0.008421071,46.32217972,0,12.90960097,23.36041768,0.008408579,45.63956012,65.55998163,7.22,29.4,0,0,0,0,0,0,665266.1379,184.7961494,0,0,5611438.684,5036951.571,1558.732968,1399.153214,0.3,166.9227502,600921.9008,213.820599,769754.1564,671.2777494,2416599.898,1603.687751,5773275.903,2274.9655,8189875.8,2.388718341,2345.216253,13.80151156,49685.4416,433675.9764
NWclear,NW,Clear, 05/24  21:00:00,21.8875,151200,26.15551288,23.61415957,23.00119507,24.57835398,23.13880968,23.37648463,0,658.9517287,23.00119507,0.008443384,46.84160373,0,16.36225345,23.13880968,0.008440682,46.43857856,65.6,7.22,29.4,0,0,0,0,0,0,2043718.303,567.6995286,0,0,5421412.235,4837294.054,1505.947843,1343.692793,0.3,547.1586109,1969770.999,697.9467906,2512608.446,654.5053588,2356219.292,1549.179816,5577047.337,2203.685175,7933266.629,2.366946716,2271.687538,12.64285522,45514.27879,433675.9764
NWclear,NW,Clear, 05/24  22:00:00,21.7,134568,26.11007578,23.63163964,26.02893251,26.06950415,23.50149729,23.56656846,0,0,26.02893251,0.00881177,40.77622843,0,0,23.50149729,0.008444277,45.45247192,63.47481244,9.186169587,31.24976832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/24  23:00:00,21.0125,101304,26.4859485,23.64556213,27.0398503,26.7628994,23.62824499,23.63690356,0,0,27.0398503,0.009889645,42.99341257,0,0,23.62824499,0.008444277,45.07716658,63.47481244,9.186169587,31.24976832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/24  24:00:00,20.6,49896,26.47617957,23.64626833,26.9117414,26.69396048,23.64453648,23.64540241,0,0,26.9117414,0.011443236,49.99263814,0,0,23.64453648,0.008444277,45.01572618,63.47481244,9.186169587,31.24976832,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/25  01:00:00,20.6,33264,26.40470237,23.64614315,26.84661651,26.62565944,23.64546778,23.64580546,0,0,26.84661651,0.012896964,56.42734601,0,0,23.64546778,0.008444277,45.01320181,63.47481244,9.186169587,31.24976832,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/25  02:00:00,20.6,25704,26.31148934,23.64610845,26.76420235,26.53784584,23.64588893,23.64599869,0,0,26.76420235,0.014284796,62.66657345,0,0,23.64588893,0.008444277,45.01206024,63.47481244,9.186169587,31.24976832,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/25  03:00:00,20.9125,16632,26.21768641,23.64608726,26.68122817,26.44945729,23.64601993,23.6460536,0,0,26.68122817,0.015610598,68.67384273,0,0,23.64601993,0.008444277,45.01170408,63.47481244,9.186169587,31.24976832,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/25  04:00:00,21.1,16632,26.12358466,23.64607307,26.60246348,26.36302407,23.64605717,23.64606512,0,0,26.60246348,0.016869915,74.41293609,0,0,23.64605717,0.008444277,45.01160324,63.47481244,9.186169587,31.24976832,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/25  05:00:00,21.475,16632,26.11613885,23.64606475,26.58513457,26.35063671,23.64606391,23.64606433,0,0,26.58513457,0.018061222,79.64566086,0,0,23.64606391,0.008444277,45.04023304,63.47481244,9.186169587,31.24976832,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/25  06:00:00,21.7,33264,26.45289381,23.64605988,26.88859494,26.67074437,23.64606241,23.64606114,0,0,26.88859494,0.019224405,83.09873172,0,0,23.64606241,0.008444277,45.02877841,63.47481244,9.186169587,31.24976832,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/25  07:00:00,22.3875,66528,27.31780347,23.64605791,27.91923225,27.61851786,23.64606025,23.64605908,0,0,27.91923225,0.020016742,81.38605434,0,0,23.64606025,0.008444277,45.04024307,63.47481244,9.186169587,31.24976832,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/25  08:00:00,23.4875,84672,27.46813147,23.58828742,23.078835,25.27348324,23.40181256,23.49504999,12.18732812,984.7168605,23.078835,0.010994713,60.30069812,17.55549142,29.89704085,23.40181256,0.011776884,63.02019246,65.35314574,7.22,29.4,0.25,0,0,0,0,0,1217572.216,338.2145046,0,0,9611559.971,5329100.455,2669.87777,1480.305682,0.313461538,328.567453,1182842.831,419.7239241,1511006.127,1079.065639,3884636.3,3027.095204,10897542.74,4106.160843,14782179.04,2.789486496,4155.756975,33.46089211,120459.2116,445081.1909
NWclear,NW,Clear, 05/25  09:00:00,25.275,66528,26.99702752,23.54998508,23.0003831,24.99870531,23.12232962,23.33615735,0,792.8030281,23.0003831,0.008762043,48.56855471,0,14.48219799,23.12232962,0.009009093,49.54918451,65.6,7.22,29.4,0,0,0,0,0,0,1564961.387,434.7114963,0,0,6725993.529,5049923.522,1868.331536,1402.756534,0.3,417.1400523,1501704.188,533.3320694,1919995.45,770.641826,2774310.574,1932.040243,6955344.877,2702.68207,9729655.45,2.505090029,2783.391715,24.38183249,87774.59696,433675.9764
NWclear,NW,Clear, 05/25  10:00:00,27.1625,66528,27.0772707,23.52331453,22.9989622,25.03811645,23.11067578,23.31699516,0,799.1817777,22.9989622,0.008607108,47.74394559,0,13.42908627,23.11067578,0.008637334,47.58653576,65.6,7.22,29.4,0,0,0,0,0,0,1539569.789,427.6582747,0,0,6311280.551,5157772.118,1753.133486,1432.714477,0.3,411.4838197,1481341.751,526.152197,1894147.909,729.8783298,2627561.987,1795.807759,6464907.932,2525.686089,9092469.919,2.460420123,2593.320513,24.28484443,87425.43995,433675.9764
NWclear,NW,Clear, 05/25  11:00:00,28.8,42336,27.12935454,23.497761,22.99863094,25.06399274,23.10324037,23.30050068,0,793.5854536,22.99863094,0.008566219,47.52117466,0,12.64977381,23.10324037,0.008576784,47.27876598,65.6,7.22,29.4,0,0,0,0,0,0,1559185.809,433.1071691,0,0,6314571.371,5254488.737,1754.047603,1459.580205,0.3,416.7737708,1500385.575,532.8661037,1918317.973,730.2164128,2628779.086,1796.925476,6468931.715,2527.141889,9097710.802,2.460812201,2594.937652,25.02674496,90096.28185,433675.9764
NWclear,NW,Clear, 05/25  12:00:00,30.4625,42336,27.37664684,23.47397485,23.00286857,25.1897577,23.10061908,23.28729696,0,853.618429,23.00286857,0.008506196,47.18056872,0,11.74884761,23.10061908,0.008527936,47.02059399,65.6,7.22,29.4,0,0,0,0,0,0,1344504.573,373.4734924,0,0,6263229.274,5352457.823,1739.785909,1486.79384,0.3,358.3157554,1289936.72,458.5898343,1650923.403,726.0326443,2613717.519,1783.10134,6419164.823,2509.133984,9032882.342,2.455944493,2577.437772,23.9759421,86313.39155,433675.9764
NWclear,NW,Clear, 05/25  13:00:00,31.7875,42336,27.92699839,23.45137383,22.99911473,25.46305656,23.09196145,23.27166764,0,986.3273028,22.99911473,0.008418562,46.71161057,0,11.17910622,23.09196145,0.008443091,46.58342045,65.6,7.22,29.4,0,0,0,0,0,0,864543.6153,240.1510042,0,0,6167428.612,5428144.895,1713.174614,1507.818026,0.3,227.3087923,818311.6523,291.5133757,1049448.152,717.9865784,2584751.682,1756.556795,6323604.461,2474.543373,8908356.143,2.446495267,2542.902826,22.39705383,80629.39379,433675.9764
NWclear,NW,Clear, 05/25  14:00:00,32.575,42336,29.64583358,23.44026822,23.47086546,26.55834952,23.31234518,23.3763067,0,1287.213424,23.47086546,0.008336016,44.94635397,3.652588936,5.308684837,23.31234518,0.008356944,45.48419502,65.61038377,7.22,29.4,0,0,0,0,0,0,10962.68916,3.045191433,0,0,6141387.204,5542179.02,1705.94089,1539.494172,0.301679212,1.042099898,3751.559631,1.34279838,4834.074168,715.3431944,2575235.5,1747.871063,6292335.828,2463.214258,8867571.328,2.443314865,2529.7872,21.17469349,76228.89658,434060.5844
NWclear,NW,Clear, 05/25  15:00:00,33.4875,42336,31.22989739,23.51411287,23.99806919,27.61398329,23.90482257,23.70946772,0,1600.345583,23.99806919,0.008233003,42.98035957,12.71004446,0,23.90482257,0.008258333,43.35317215,65.61384503,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7281907.88,6732807.363,2022.752189,1870.224267,0.355479624,0,0,0,0,808.6160053,2911017.619,2059.355734,7413680.642,2867.971739,10324698.26,2.54607319,2928.009551,24.5664387,88439.17933,447214.2197
NWclear,NW,Clear, 05/25  16:00:00,33.525,42336,31.55433502,23.54147938,23.99979281,27.77706392,23.91956838,23.73052388,0,1714.713118,23.99979281,0.008230723,42.96415073,12.27645179,0,23.91956838,0.008216388,43.097557,65.61384503,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7725081.727,7175815.486,2145.856035,1993.28208,0.382239567,0,0,0,0,846.66367,3047989.212,2188.515025,7878654.09,3035.178695,10926643.3,2.584818311,3103.158585,27.06663746,97439.89484,454592.6513
NWclear,NW,Clear, 05/25  17:00:00,30.175,42336,30.72954484,23.56418877,23.99984537,27.36469511,23.91625632,23.74022254,0,1493.068781,23.99984537,0.008393226,43.80096726,11.16468204,0,23.91625632,0.008340089,43.74650678,65.61384503,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6841891.892,6165788.908,1900.525526,1712.719141,0.333409571,0,0,0,0,775.2482204,2790893.593,1946.993292,7009175.851,2722.241512,9800069.445,2.510857278,2794.977111,24.10538625,86779.39051,441617.459
NWclear,NW,Clear, 05/25  18:00:00,28.3,42336,31.6368571,23.58639785,23.99956316,27.81821013,23.93002032,23.75820908,0,1753.625102,23.99956316,0.008454933,44.11943566,10.8118872,0,23.93002032,0.008452183,44.28996345,65.61384503,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7886183.453,7001880.415,2190.606515,1944.966782,0.38921492,0,0,0,0,857.3968289,3086628.584,2225.830921,8012991.315,3083.22775,11099619.9,2.594776476,3141.699445,26.871663,96737.98678,456859.5606
NWclear,NW,Clear, 05/25  19:00:00,27.3,101304,31.78324438,23.60830646,23.9995397,27.89139204,23.93733413,23.77282029,0,1830.464239,23.9995397,0.008447566,44.08157357,10.16511836,0,23.93733413,0.008449776,44.25805839,65.61384503,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8064305.55,7227031.57,2240.084875,2007.508769,0.408264752,0,0,0,0,875.1893488,3150681.656,2287.077724,8233479.808,3162.267073,11384161.46,2.611977626,3235.682607,26.06721186,93841.96269,462608.3128
NWclear,NW,Clear, 05/25  20:00:00,25.6375,134568,28.97188361,23.61497885,23.47541018,26.22364689,23.65955438,23.63726661,0,1248.638408,23.47541018,0.008508235,45.8328339,4.579251477,5.866689588,23.65955438,0.008488434,45.21828056,65.60865314,7.22,29.4,0,0,0,0,0,0,224765.7522,62.43493117,0,0,6119775.229,5406400.985,1699.937564,1501.778051,0.307240926,53.38671618,192192.1782,68.58111792,246892.0245,715.9528618,2577430.302,1750.09522,6300342.791,2466.048081,8877773.093,2.443574937,2543.425632,18.07330722,65063.90598,435380.2133
NWclear,NW,Clear, 05/25  21:00:00,24.625,151200,26.76098163,23.53343765,22.99889878,24.87994021,23.11140805,23.32242285,0,803.2046193,22.99889878,0.008503881,47.16123951,0,13.24159131,23.11140805,0.00850913,46.86981456,65.6,7.22,29.4,0,0,0,0,0,0,1523985.546,423.3293183,0,0,5689477.316,4998792.343,1580.410366,1388.553429,0.3,401.2760354,1444593.727,513.0364109,1846931.079,677.5475319,2439171.115,1624.03782,5846536.153,2301.585352,8285707.268,2.39692595,2370.240867,15.43963891,55582.70008,433675.9764
NWclear,NW,Clear, 05/25  22:00:00,24.0875,134568,26.67206298,23.54798033,26.60367222,26.6378676,23.44047594,23.49422814,0,0,26.60367222,0.008932121,39.94972183,0,0,23.44047594,0.008502755,45.93169129,63.87319511,9.273586186,31.32328941,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/25  23:00:00,23.2125,101304,27.21551503,23.56177936,27.86235407,27.53893455,23.56557911,23.56367923,0,0,27.86235407,0.010431443,43.22122296,0,0,23.56557911,0.008502749,45.58573526,63.87319511,9.273586186,31.32328941,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/25  24:00:00,23.1125,49896,27.26570861,23.56129045,27.73335369,27.49953115,23.56146833,23.56137939,0,0,27.73335369,0.012061826,50.21907767,0,0,23.56146833,0.008502748,45.59702938,63.87319511,9.273586186,31.32328941,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/26  01:00:00,22.9875,33264,27.21845718,23.56115593,27.68117665,27.44981691,23.5613343,23.56124511,0,0,27.68117665,0.013576045,56.5614122,0,0,23.5613343,0.008502748,45.59739765,63.87319511,9.273586186,31.32328941,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/26  02:00:00,22.425,25704,27.08920651,23.56110263,27.54347548,27.316341,23.56119833,23.56115048,0,0,27.54347548,0.014995163,62.83991518,0,0,23.56119833,0.008502748,45.59777114,63.87319511,9.273586186,31.32328941,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/26  03:00:00,22.575,16632,26.97033584,23.56106939,27.4242304,27.19728312,23.5611244,23.5610969,0,0,27.4242304,0.016326532,68.75092936,0,0,23.5611244,0.008502748,45.59797426,63.87319511,9.273586186,31.32328941,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/26  04:00:00,21.7375,16632,26.79953442,23.56104418,27.26247524,27.03100483,23.56107939,23.56106179,0,0,27.26247524,0.017604409,74.74346285,0,0,23.56107939,0.008502748,45.62708978,63.87319511,9.273586186,31.32328941,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/26  05:00:00,20.7875,16632,26.59380587,23.56102925,27.00178768,26.79779677,23.56105106,23.56104015,0,0,27.00178768,0.018784298,80.85670016,0,0,23.56105106,0.008502748,45.64456217,63.87319511,9.273586186,31.32328941,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/26  06:00:00,21.6,33264,26.85208721,23.56101952,27.21346899,27.0327781,23.56103332,23.56102642,0,0,27.21346899,0.019882515,84.37320365,0,0,23.56103332,0.008502748,45.64461137,63.87319511,9.273586186,31.32328941,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/26  07:00:00,23.575,66528,27.70695155,23.561014,28.3170065,28.01197902,23.5610237,23.56101885,0,0,28.3170065,0.02061364,81.93547649,0,0,23.5610237,0.008502748,45.6446376,63.87319511,9.273586186,31.32328941,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/26  08:00:00,26.8375,84672,27.65036106,23.51631648,23.10958361,25.37997234,23.4608808,23.48859864,0,1004.658671,23.10958361,0.011261884,61.73430953,18.71689522,31.15479342,23.4608808,0.012300587,65.71807387,65.38297481,7.22,29.4,0.25,0,0,0,0,0,1109518.284,308.1995233,0,0,10084679.87,5545091.311,2801.299965,1540.303142,0.3125,297.4157366,1070696.652,380.3396312,1369222.672,1103.264302,3971751.487,3114.164748,11210993.09,4217.42905,15182744.58,2.810946214,4261.784414,34.12254854,122841.1747,444266.5327
NWclear,NW,Clear, 05/26  09:00:00,28.9875,66528,27.15206688,23.48287546,23.00005096,25.07605892,23.10157524,23.29222535,0,835.8502347,23.00005096,0.008709497,48.3989435,0,12.14376324,23.10157524,0.009025025,49.81848622,65.6,7.22,29.4,0,0,0,0,0,0,1410091.722,391.692145,0,0,6795932.088,5270813.99,1887.758913,1464.114997,0.3,373.7545505,1345516.382,478.2247593,1721609.133,791.7881947,2850437.501,2004.382089,7215775.522,2796.170284,10066213.02,2.525961171,2884.074824,24.41713481,87901.68531,433675.9764
NWclear,NW,Clear, 05/26  10:00:00,30.4625,66528,27.15954925,23.45911969,22.99947415,25.0795117,23.09449901,23.27680935,0,824.3680477,22.99947415,0.008447615,46.96499901,0,11.36452869,23.09449901,0.008496535,46.96245276,65.6,7.22,29.4,0,0,0,0,0,0,1447959.933,402.2110926,0,0,6152040.902,5347999.255,1708.90025,1485.555349,0.3,386.1076646,1389987.593,493.9239769,1778126.317,716.6521678,2579947.804,1752.158567,6307770.843,2468.810735,8887718.647,2.444919371,2537.105643,21.55816575,77609.39671,433675.9764
NWclear,NW,Clear, 05/26  11:00:00,31.7875,42336,27.31324277,23.43744274,22.99692653,25.15508465,23.08751295,23.26247785,0,842.6994315,22.99692653,0.008371045,46.55212858,0,10.80773875,23.08751295,0.008387176,46.38567223,65.6,7.22,29.4,0,0,0,0,0,0,1380168.184,383.3800511,0,0,6113586.928,5425480.43,1698.218591,1507.077897,0.3,367.5668924,1323240.813,470.354313,1693275.527,713.3489132,2568056.087,1741.281504,6268613.415,2454.630417,8836669.503,2.440995238,2522.561218,21.81522835,78534.82205,433675.9764
NWclear,NW,Clear, 05/26  12:00:00,32.8875,42336,27.70529764,23.41661293,22.99858865,25.35194314,23.08252434,23.24956863,0,938.5763388,22.99858865,0.008351982,46.41338301,0,10.12299663,23.08252434,0.008350012,46.16749617,65.6,7.22,29.4,0,0,0,0,0,0,1035549.699,287.6526941,0,0,6160029.837,5490238.277,1711.119399,1525.066188,0.3,273.1608516,983379.0658,350.1291011,1260464.764,717.1045954,2581576.543,1753.650625,6313142.251,2470.755221,8894718.795,2.445451794,2538.012806,23.03020396,82908.73426,433675.9764
NWclear,NW,Clear, 05/26  13:00:00,33.9875,42336,28.43966174,23.39709411,23.0037441,25.72170292,23.07679911,23.23694661,0,1118.570542,23.0037441,0.008371315,46.45764327,0,9.583450853,23.07679911,0.008366472,46.22630588,65.54794655,7.22,29.4,0,0,0,0,0,0,390012.3022,108.3367506,0,0,6251746.907,5556201.838,1736.596363,1543.389399,0.3,98.88992521,356003.7307,127.0531748,457391.4294,724.8286682,2609383.205,1779.12522,6404850.791,2503.953888,9014233.997,2.454539323,2571.218911,24.73868194,89059.25497,433675.9764
NWclear,NW,Clear, 05/26  14:00:00,34.0875,42336,29.90654799,23.40835268,23.70243266,26.80449033,23.49480873,23.45158071,0,1310.866027,23.70243266,0.008346796,44.40173589,7.18310222,2.072352097,23.49480873,0.008359736,45.03063383,65.39178621,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6314336.36,5671620.326,1753.982322,1575.450091,0.3,0,0,0,0,730.0195402,2628070.345,1796.290192,6466644.692,2526.309732,9094715.036,2.4605521,2593.320788,23.77728643,85598.23114,433675.9764
NWclear,NW,Clear, 05/26  15:00:00,26.9625,42336,28.73702886,23.44052885,23.21716773,25.9770983,23.40443339,23.42248112,0,1169.807521,23.21716773,0.00839975,46.03847437,3.046815268,5.437069239,23.40443339,0.008371405,45.37260874,65.52191983,7.22,29.4,0,0,0,0,0,0,298028.3307,82.78564741,0,0,6039580.792,5292865.955,1677.661331,1470.240543,0.3,71.13756333,256095.228,91.44761498,329211.4139,708.0839427,2549102.194,1724.224328,6207207.579,2432.30827,8756309.773,2.434086594,2504.694605,20.00028153,72001.01352,433675.9764
NWclear,NW,Clear, 05/26  16:00:00,25.925,42336,29.04671475,23.38228191,23.19987907,26.12329691,23.13248056,23.25738124,0,1205.206686,23.19987907,0.008458644,46.38958693,1.280201228,6.955950889,23.13248056,0.008460409,46.58253554,65.53225491,7.22,29.4,0,0,0,0,0,0,163772.9833,45.49249535,0,0,5811376.924,5067433.9,1614.271368,1407.620528,0.3,39.16853767,141006.7356,50.38146809,181373.2851,687.3289703,2474384.293,1655.971158,5961496.17,2343.300129,8435880.463,2.409215761,2409.479131,17.59486195,63341.50303,433675.9764
NWclear,NW,Clear, 05/26  17:00:00,27.425,42336,31.47490423,23.44814002,23.98410039,27.72950231,23.84538257,23.64676129,0,1673.673622,23.98410039,0.008419424,43.9944143,13.17056825,0,23.84538257,0.008427257,44.40471659,65.46450982,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7357812.344,6593610.134,2043.836762,1831.558371,0.372386393,0,0,0,0,814.0409776,2930547.519,2078.339444,7482021.997,2892.380421,10412569.52,2.550762132,2949.578282,22.77311734,81983.22243,452071.2182
NWclear,NW,Clear, 05/26  18:00:00,25.825,42336,30.84873521,23.48930049,23.99960964,27.42417242,23.90087384,23.69508716,0,1565.458179,23.99960964,0.008458864,44.16767876,13.78388199,0,23.90087384,0.008435377,44.30882685,65.46450982,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6910941.497,6154826.119,1919.705971,1709.673922,0.350017528,0,0,0,0,781.703117,2814131.221,1969.220267,7089192.96,2750.923384,9903324.181,2.516870784,2827.356918,21.38458909,76984.52073,446029.0467
NWclear,NW,Clear, 05/26  19:00:00,22.9375,101304,28.27715127,23.47204597,23.19930814,25.7382297,23.3808543,23.42645013,0,1118.214583,23.19930814,0.008529882,46.79026956,2.004567571,6.397781725,23.3808543,0.008518254,46.22009559,65.54919118,7.22,29.4,0,0,0,0,0,0,477168.3178,132.546755,0,0,5888450.677,5044171.176,1635.680744,1401.15866,0.3,117.941341,424588.8275,151.2832889,544619.8401,694.998916,2501996.098,1681.126935,6052056.967,2376.125851,8554053.065,2.418558985,2447.303744,17.08379351,61501.65662,433675.9764
NWclear,NW,Clear, 05/26  20:00:00,21.325,134568,26.30146401,23.41491532,22.99950006,24.65048203,23.08512611,23.25002071,0,675.144576,22.99950006,0.008595539,47.7276113,0,10.15389619,23.08512611,0.008579596,47.39409731,65.6,7.22,29.4,0,0,0,0,0,0,1985889.835,551.6360652,0,0,5666311.392,4785016.725,1573.975387,1329.171312,0.3,529.5945029,1906540.21,675.6699988,2432411.996,675.3984976,2431434.591,1617.034278,5821323.399,2292.432775,8252757.991,2.394192762,2360.282797,15.57380239,56065.68861,433675.9764
NWclear,NW,Clear, 05/26  21:00:00,21.1,151200,25.45340248,23.39652715,22.99606351,24.22473299,23.07488014,23.23570364,0,503.2587605,22.99606351,0.008613496,47.83589965,0,9.625994184,23.07488014,0.008611353,47.59660208,65.6,7.22,29.4,0,0,0,0,0,0,2603003.844,723.0566233,0,0,5678178.954,4769178.365,1577.271932,1324.771768,0.3,704.6811239,2536852.046,896.7008377,3228123.016,676.3851542,2434986.555,1620.248147,5832893.329,2296.633301,8267879.884,2.395451933,2364.356204,15.48643658,55751.17169,433675.9764
NWclear,NW,Clear, 05/26  22:00:00,20.4125,134568,25.49484047,23.4050204,25.61523934,25.55503991,23.31256244,23.35879142,0,0,25.61523934,0.009057144,42.98659528,0,0,23.31256244,0.008614269,46.96357729,63.07212578,9.281469041,31.32944014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/26  23:00:00,20,101304,25.83614722,23.4149493,26.47516042,26.15565382,23.41941351,23.4171814,0,0,26.47516042,0.010517274,47.3611477,0,0,23.41941351,0.008614285,46.67913273,63.07212578,9.281469041,31.32944014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/26  24:00:00,19.3125,49896,25.7410294,23.41468844,26.19226447,25.96664693,23.41508924,23.41488884,0,0,26.19226447,0.012083734,55.2324794,0,0,23.41508924,0.008614285,46.72093712,63.07212578,9.281469041,31.32944014,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  01:00:00,18.525,39312,25.50153552,23.41458749,25.90586166,25.70369859,23.41481847,23.41470298,0,0,25.90586166,0.013488727,62.54518772,0,0,23.41481847,0.008614285,46.70984969,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  02:00:00,17.9875,39312,25.24210365,23.41455575,25.64243875,25.4422712,23.41465861,23.41460718,0,0,25.64243875,0.014754676,69.37276778,0,0,23.41465861,0.008614285,46.72215222,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  03:00:00,18.1125,16632,25.01819126,23.4145346,25.42388358,25.22103742,23.41458495,23.41455978,0,0,25.42388358,0.015902967,75.63399031,0,0,23.41458495,0.008614285,46.74013497,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  04:00:00,17.9875,16632,24.86158853,23.41452097,25.30741752,25.08450303,23.41454758,23.41453428,0,0,25.30741752,0.016971195,81.1921997,0,0,23.41454758,0.008614285,46.76986865,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  05:00:00,18.1125,16632,24.73984688,23.41451272,25.18050911,24.96017799,23.41452738,23.41452005,0,0,25.18050911,0.017948417,86.41539222,0,0,23.41452738,0.008614285,46.78770164,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  06:00:00,19.3625,16632,25.02137323,23.41450786,25.43040729,25.22589026,23.41451611,23.41451199,0,0,25.43040729,0.018873223,89.39091477,0,0,23.41451611,0.008614285,46.78773328,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  07:00:00,20.375,61992,25.76634027,23.41450578,26.16018111,25.96326069,23.41450997,23.41450788,0,0,26.16018111,0.019680223,89.16143513,0,0,23.41450997,0.008614285,46.78775145,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  08:00:00,20.9125,61992,27.06155483,23.41450561,27.54355428,27.30255456,23.41450755,23.41450658,0,0,27.54355428,0.020099748,83.92102712,0,0,23.41450755,0.008614285,46.78775785,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  09:00:00,22.1625,84672,28.57957383,23.41450683,29.29813651,28.93885517,23.41450671,23.41450677,0,0,29.29813651,0.020581267,77.54075807,0,0,23.41450671,0.008614285,46.78776088,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  10:00:00,24.175,84672,29.90630358,23.41450901,30.36729634,30.13679996,23.41450749,23.41450825,0,0,30.36729634,0.02094629,74.16220547,0,0,23.41450749,0.008614285,46.78775785,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  11:00:00,26.0625,61992,31.27905003,23.41451185,31.36639664,31.32272333,23.41450905,23.41451045,0,0,31.36639664,0.021093888,70.49580541,0,0,23.41450905,0.008614285,46.75812563,63.07212578,9.281469041,31.32944014,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  12:00:00,27.0125,49896,31.2210124,23.89519772,26.13445686,28.67773463,25.3021249,24.59866131,0,1308.691935,26.13445686,0.013698113,61.02191461,66.35479163,0.153582101,25.3021249,0.012821208,60.87246103,63.07212578,7.47768363,29.64118002,1,0,0,0,0,0,0,0,0,0,8957062.554,5060969.431,2488.072932,1405.824842,0.2625,0,0,0,0,941.0157193,3387656.589,2645.754346,9524715.645,3586.770065,12912372.23,2.430779549,3611.806869,31.20583803,112341.0169,379466.4794
NWclear,NW,Clear, 05/27  13:00:00,26.8875,49896,30.4456037,23.68375642,29.56644441,30.00602405,23.85167887,23.76771765,0,0,29.56644441,0.010797036,40.64226592,0,0,23.85167887,0.011456581,60.14019806,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  14:00:00,22.5125,49896,31.22545746,23.67184451,31.21292547,31.21919146,23.70325022,23.68754736,0,0,31.21292547,0.011285004,38.51567302,0,0,23.70325022,0.011456104,60.66686279,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  15:00:00,19.625,49896,31.18858722,23.67201992,31.20019137,31.19438929,23.67483728,23.6734286,0,0,31.20019137,0.011993905,40.96382597,0,0,23.67483728,0.01145609,60.83243107,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  16:00:00,19.775,49896,31.2602425,23.67155871,31.24229394,31.25126822,23.67219973,23.67187922,0,0,31.24229394,0.012682407,43.15147911,0,0,23.67219973,0.011456091,60.82664605,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  17:00:00,20,49896,31.14551629,23.67128959,31.16999078,31.15775353,23.67152453,23.67140706,0,0,31.16999078,0.013354619,45.59343595,0,0,23.67152453,0.011456091,60.84456838,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  18:00:00,19.625,49896,30.79352089,23.67109622,30.98496542,30.88924315,23.67124461,23.67117041,0,0,30.98496542,0.01423569,49.03729165,0,0,23.67124461,0.011456091,60.83014403,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  19:00:00,19.4,128520,30.62987041,23.67096321,30.88925805,30.75956423,23.671085,23.67102411,0,0,30.88925805,0.015230127,52.60821282,0,0,23.671085,0.011456091,60.76893294,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  20:00:00,19.4,151200,30.15361318,23.67086904,30.59961846,30.37661582,23.67097062,23.67091983,0,0,30.59961846,0.016605839,58.22390025,0,0,23.67097062,0.011456091,60.78480099,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  21:00:00,19.4,151200,29.73109604,23.6708042,30.36060163,30.04584883,23.67088047,23.67084233,0,0,30.36060163,0.018334312,64.95917396,0,0,23.67088047,0.011456091,60.76968158,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  22:00:00,19.4,151200,29.48831079,23.67076048,30.14566896,29.81698987,23.67081467,23.67078757,0,0,30.14566896,0.019712586,70.53021867,0,0,23.67081467,0.011456091,60.74674843,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  23:00:00,19.4,128520,29.14378978,23.6707305,29.49085524,29.31732251,23.6707684,23.67074945,0,0,29.49085524,0.020753493,76.99371689,0,0,23.6707684,0.011456091,60.74691764,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/27  24:00:00,19.4,61992,28.68373231,23.67071018,28.81084731,28.74728981,23.67073623,23.67072321,0,0,28.81084731,0.021661496,83.50860873,0,0,23.67073623,0.011456091,60.78565889,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  01:00:00,19.4,39312,28.29204648,23.67069715,28.48055433,28.3863004,23.67071447,23.67070581,0,0,28.48055433,0.022647708,88.89020917,0,0,23.67071447,0.011456091,60.80891243,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  02:00:00,19.4,39312,27.96776478,23.67068928,28.18641177,28.07708827,23.67070027,23.67069477,0,0,28.18641177,0.023736375,94.54869522,0,0,23.67070027,0.011456091,60.77034123,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  03:00:00,19.4,16632,27.67063303,23.67068518,27.91903581,27.79483442,23.67069158,23.67068838,0,0,27.91903581,0.024579631,99.27401022,0,0,23.67069158,0.011456091,60.74719936,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  04:00:00,19.0875,16632,27.37806133,23.67068358,27.65068934,27.51437534,23.6706868,23.67068519,0,0,27.65068934,0.024383562,100,0,0,23.6706868,0.011456091,60.70859319,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  05:00:00,18.9,16632,27.11443822,23.67068373,27.3706981,27.24256816,23.67068471,23.67068422,0,0,27.3706981,0.023981596,100,0,0,23.67068471,0.011456091,60.68542687,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  06:00:00,18.9,16632,27.14758428,23.67068507,27.35194255,27.24976341,23.67068454,23.6706848,0,0,27.35194255,0.023954202,100,0,0,23.67068454,0.011456091,60.68542774,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  07:00:00,19.5875,61992,27.6046517,23.6706874,27.8290267,27.7168392,23.6706857,23.67068655,0,0,27.8290267,0.024383081,98.9256166,0,0,23.6706857,0.011456091,60.68542251,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  08:00:00,20.375,61992,28.21389487,23.67069038,28.72258691,28.46824089,23.67068786,23.67068912,0,0,28.72258691,0.024779802,95.45411869,0,0,23.67068786,0.011456091,60.72403828,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  09:00:00,21.2875,84672,29.54567318,23.67069382,30.16814689,29.85691004,23.67069041,23.67069211,0,0,30.16814689,0.024988357,88.54293593,0,0,23.67069041,0.011456091,60.70857925,63.07212578,11.34613884,33.00230678,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  10:00:00,22.0125,84672,31.31483739,23.67069759,31.0396916,31.17726449,24.38051896,24.02560827,0,209.7493421,31.0396916,0.024464291,82.29905425,42.74035936,0,24.38051896,0.01262694,62.8218982,63.07212578,10.83037148,32.55201843,1,0,0,0,0,0,0,0,0,0,918633.3232,580637.2325,255.1759231,161.2881201,0.0375,0,0,0,0,111.4706686,401294.4071,292.9776599,1054719.576,404.4483285,1456013.983,0.328536717,431.5293278,3.247550163,11691.18059,54209.49705
NWclear,NW,Clear, 05/28  11:00:00,22.575,61992,30.08569225,24.15661535,25.33238917,27.70904071,24.60432803,24.38047169,0,1065.390841,25.33238917,0.012484614,59.81169364,12.17150493,8.518748516,24.60432803,0.013757502,68.23215971,63.07212578,8.387581857,30.40382295,0.75,0,0,0,0,0,0,0,0,0,9000816.399,4209245.219,2500.226778,1169.234783,0.225,0,0,0,0,947.7047517,3411737.106,2802.176646,10087835.93,3749.881398,13499573.03,2.206619964,3773.699631,27.54805733,99173.00639,325256.9823
NWclear,NW,Clear, 05/28  12:00:00,23.4875,49896,31.42241653,23.8855368,30.43077425,30.92659539,23.95992847,23.92273263,0,0,30.43077425,0.011476443,40.91880968,0,0,23.95992847,0.012399392,64.41252021,63.07212578,11.89032743,33.4152918,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  13:00:00,24.5875,49896,31.04668876,24.29774146,25.58532584,28.3160073,25.52201075,24.9098761,0,1336.819228,25.58532584,0.009856476,46.64209782,44.30733182,15.89434482,25.52201075,0.010350876,49.10286894,63.07212578,7.609193952,29.73460765,1,0,0,0,0,0,0,0,0,0,7574348.272,5329554.624,2103.985631,1480.43184,0.275,0,0,0,0,832.8895718,2998402.458,2207.970779,7948694.805,3040.860351,10947097.26,2.419849954,3135.408733,25.27024917,90972.89701,397536.3117
NWclear,NW,Clear, 05/28  14:00:00,25,49896,32.11578757,24.23894186,28.95491523,30.5353514,24.79211196,24.51552691,0,487.3964625,28.95491523,0.009235076,36.13051216,46.94528594,0,24.79211196,0.009336118,46.42320394,63.07212578,9.108577763,31.12589513,1,0,0,0,0,0,0,0,0,0,2114607.185,1726937.208,587.3908848,479.70478,0.0875,0,0,0,0,236.2632067,850547.5441,602.2586861,2168131.27,838.5218928,3018678.814,0.742769438,861.1831309,6.748458655,24294.45116,126488.8265
NWclear,NW,Clear, 05/28  15:00:00,25,49896,34.52692528,24.39413944,27.83989507,31.18341018,25.84768043,25.12090994,0,1262.843441,27.83989507,0.008797785,37.03008887,57.62205465,18.24263168,25.84768043,0.008864923,41.40110023,63.07212578,7.893447118,30.01527056,1,0,0,0,0,0,0,0,0,0,5647612.816,4717380.572,1568.781338,1310.383492,0.230034553,0,0,0,0,627.9928763,2260774.355,1618.53448,5826724.127,2246.527356,8087498.482,1.930596747,2299.305691,18.34927933,66057.4056,327200.8038
NWclear,NW,Clear, 05/28  16:00:00,25.375,49896,32.65446035,24.49454366,27.25093648,29.95269842,25.7146886,25.10461613,0,1219.301804,27.25093648,0.00862321,37.19728922,50.0951524,0.814543296,25.7146886,0.008618981,40.48534914,63.07212578,7.854418169,29.98343083,1,0,0,0,0,0,0,0,0,0,5411668.005,4630270.396,1503.241112,1286.186221,0.225,0,0,0,0,614.9412701,2213788.572,1573.260542,5663737.949,2188.201812,7877526.522,1.918254055,2236.349271,18.28009876,65808.35555,325256.9823
NWclear,NW,Clear, 05/28  17:00:00,24.85,49896,32.01363502,24.34185272,28.10321373,30.05842438,24.81690514,24.57937893,0,711.3431465,28.10321373,0.008770729,36.69754527,22.40690614,22.54086429,24.81690514,0.008654392,42.94509569,63.07212578,8.488836338,30.56686166,1,0,0,0,0,0,0,0,0,0,3401856.071,2867847.783,944.9600197,796.6243843,0.15,0,0,0,0,386.1690853,1390208.707,968.99053,3488365.908,1355.159615,4878574.615,1.253306357,1392.592584,10.94681681,39408.54052,216837.9882
NWclear,NW,Clear, 05/28  18:00:00,22.025,49896,28.92898263,24.32991209,25.49735816,27.2131704,24.14875307,24.23933258,0,655.6155589,25.49735816,0.00869453,41.61546541,0.304058077,6.475842355,24.14875307,0.00863844,44.53104566,63.07212578,8.30784234,30.41699511,0.5,0,0,0,0,0,0,0,0,0,3138993.374,2682080.068,871.942604,745.022241,0.15,0,0,0,0,364.1965325,1311107.517,895.4852098,3223746.755,1259.681742,4534854.272,1.229272199,1296.189635,8.998571471,32394.8573,216837.9882
NWclear,NW,Clear, 05/28  19:00:00,20.9125,128520,29.2301614,24.34727877,29.23531454,29.23273797,24.2964414,24.32186008,0,0,29.23531454,0.009252822,35.31356081,0,0,24.2964414,0.008632002,44.10069473,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  20:00:00,20.4125,151200,29.27801147,24.34751562,29.80988662,29.54394904,24.3367633,24.34213946,0,0,29.80988662,0.010638374,39.19606253,0,0,24.3367633,0.008632,43.99414045,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  21:00:00,20.375,151200,29.22607338,24.3474578,29.90971457,29.56789397,24.34674934,24.34710357,0,0,29.90971457,0.012659525,46.19366468,0,0,24.34674934,0.008632,43.9397511,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  22:00:00,20.6,151200,29.22982451,24.34717372,29.94295695,29.58639073,24.34714776,24.34716074,0,0,29.94295695,0.014363034,52.16010668,0,0,24.34714776,0.008632,43.92186094,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  23:00:00,19.85,128520,28.9333064,24.34696173,29.3251923,29.12924935,24.34706999,24.34701586,0,0,29.3251923,0.015733353,59.09987859,0,0,24.34706999,0.008632,43.92206547,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/28  24:00:00,19.0875,61992,28.4343231,24.34682169,28.55871141,28.49651725,24.34693331,24.3468775,0,0,28.55871141,0.01692515,66.28140262,0,0,24.34693331,0.008632,43.8943559,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  01:00:00,18.525,39312,27.99071176,24.34672447,28.16699376,28.07885276,24.34682366,24.34677407,0,0,28.16699376,0.018142963,72.51497527,0,0,24.34682366,0.008632,43.87780344,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
