Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 05/29  02:00:00,17.9875,39312,27.58409113,24.34665683,27.768348,27.67621957,24.34673341,24.34669512,0,0,27.768348,0.019415299,79.21491438,0,0,24.34673341,0.008632,43.84997096,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  03:00:00,17.425,16632,27.17950982,24.34661025,27.36839111,27.27395047,24.34666592,24.34663808,0,0,27.36839111,0.02055938,85.68148173,0,0,24.34666592,0.008632,43.83330655,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  04:00:00,17.575,16632,26.83066157,24.34657893,27.03684003,26.9337508,24.34661778,24.34659836,0,0,27.03684003,0.021588253,91.58314568,0,0,24.34661778,0.008632,43.83343302,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  05:00:00,17.8,16632,26.57787642,24.34655891,26.81993514,26.69890578,24.34658486,24.34657189,0,0,26.81993514,0.022525924,96.64304317,0,0,24.34658486,0.008632,43.83351943,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  06:00:00,18.1125,16632,26.6631314,24.34654496,26.87220458,26.76766799,24.34656274,24.34655385,0,0,26.87220458,0.023350861,99.74237007,0,0,24.34656274,0.008632,43.83357766,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  07:00:00,19.3625,61992,27.31139637,24.3465368,27.53742946,27.42441291,24.34654806,24.34654243,0,0,27.53742946,0.023939927,98.20043981,0,0,24.34654806,0.008632,43.80554617,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  08:00:00,20,61992,28.14523208,24.34653236,28.53699156,28.34111182,24.34654134,24.34653685,0,0,28.53699156,0.024184869,93.53494707,0,0,24.34654134,0.008632,43.78872219,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  09:00:00,20.6875,84672,29.72876114,24.34653055,30.33407,30.03141557,24.34653522,24.34653289,0,0,30.33407,0.024485799,85.36435928,0,0,24.34653522,0.008632,43.78873814,63.07212578,9.395684679,31.43399022,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  10:00:00,21.7875,84672,31.54389261,24.34653068,29.81036895,30.67713078,24.56398913,24.45525991,0,346.2285969,29.81036895,0.022539603,79.75969516,18.61443514,27.66247311,24.56398913,0.010616938,52.42495972,63.07212578,8.852446191,30.92549266,1,0,0,0,0,0,0,0,0,0,3277236.521,1432810.399,910.3434782,398.0028886,0.075,0,0,0,0,318.3316339,1145993.882,954.2624123,3435344.684,1272.594046,4581338.567,0.736486296,1262.242641,8.491282818,30568.61814,108418.9941
NWclear,NW,Clear, 05/29  11:00:00,22.575,61992,29.2478071,24.13817583,24.68021966,26.96401338,24.00646306,24.07231945,0,1001.03067,24.68021966,0.010605544,52.89998483,6.52441755,7.214648563,24.00646306,0.011201668,57.66775762,63.07212578,7.875629689,30.00505777,0.5,0,0,0,0,0,0,0,0,0,6697181.485,3946228.566,1860.32819,1096.174602,0.225,0,0,0,0,739.4168749,2661900.749,2015.890293,7257205.054,2755.307168,9919105.804,2.031079075,2825.567431,19.95217603,71827.83372,325256.9823
NWclear,NW,Clear, 05/29  12:00:00,23.8,49896,30.50876622,24.25826369,29.75954334,30.13415478,24.18170252,24.21998311,0,0,29.75954334,0.010068245,37.14054847,0,0,24.18170252,0.010254407,52.40111996,63.07212578,9.842518757,31.82023108,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  13:00:00,24.775,49896,31.97940787,24.16153107,28.11762085,30.04851436,24.57851039,24.37002073,0,714.4425691,28.11762085,0.009827582,40.42019482,29.66204441,26.32707487,24.57851039,0.009884709,49.4221416,63.07212578,8.531259378,30.61011554,1,0,0,0,0,0,0,0,0,0,3612461.272,2867815.738,1003.461465,796.6154828,0.15,0,0,0,0,403.4529602,1452430.657,1027.683466,3699660.476,1431.136426,5152091.132,1.271068058,1469.208257,10.38252678,37377.09643,216837.9882
NWclear,NW,Clear, 05/29  14:00:00,24.625,49896,31.7040237,24.26153033,27.56182573,29.63292472,24.61531703,24.43842368,0,731.8622951,27.56182573,0.008803895,37.3895028,14.02069201,0,24.61531703,0.008824862,43.99681647,63.07212578,8.411362416,30.49773022,1,0,0,0,0,0,0,0,0,0,3276430.267,2802736.914,910.1195186,778.5380316,0.15,0,0,0,0,376.8512642,1356664.551,937.4245799,3374728.488,1314.275844,4731393.039,1.243752232,1348.610788,9.284559679,33424.41484,216837.9882
NWclear,NW,Clear, 05/29  15:00:00,23.7125,49896,32.43057198,24.6721316,26.94721494,29.68889346,25.8245501,25.24834085,0,1352.267537,26.94721494,0.008731799,38.24185171,58.07511586,0.00668061,25.8245501,0.008746027,40.67797421,63.07212578,7.577408725,29.72931907,1,0,0,0,0,0,0,0,0,0,5779458.877,5057061.785,1605.405244,1404.739385,0.255,0,0,0,0,654.9938181,2357977.745,1641.869971,5910731.895,2296.863789,8268709.641,2.129560258,2354.474558,15.6869452,56473.00273,368624.58
NWclear,NW,Clear, 05/29  16:00:00,21.6125,49896,32.02161656,24.44886061,27.68898857,29.85530256,24.9757421,24.71230136,0,733.3675335,27.68898857,0.008683124,36.70227337,20.75849537,16.23209002,24.9757421,0.008649937,42.24606727,63.07212578,8.408170795,30.49808346,1,0,0,0,0,0,0,0,0,0,3212111.803,2792726.332,892.2532786,775.7573145,0.15,0,0,0,0,370.2126351,1332765.486,915.6600997,3296376.359,1285.872735,4629141.845,1.235737714,1322.348229,8.277479261,29798.92534,216837.9882
NWclear,NW,Clear, 05/29  17:00:00,20.6,49896,29.62368513,24.43911507,25.94666178,27.78517345,24.39270674,24.41591091,0,674.6827728,25.94666178,0.008628233,40.046847,1.396627403,6.094208861,24.39270674,0.008590057,43.40232507,63.07212578,8.28998344,30.40181026,0.75,0,0,0,0,0,0,0,0,0,3059291.145,2666852.89,849.8030959,740.7924695,0.15,0,0,0,0,357.2072371,1285946.054,872.4111292,3140680.065,1229.618366,4426626.119,1.221094125,1264.881976,7.684660724,27664.77861,216837.9882
NWclear,NW,Clear, 05/29  18:00:00,19.1625,49896,30.57619701,24.44245543,30.14022959,30.3582133,24.40105947,24.42175745,0,0,30.14022959,0.009088077,32.76735608,0,0,24.40105947,0.008583626,43.36022229,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  19:00:00,18.3,128520,31.07772936,24.44319596,31.25345161,31.16559049,24.43818478,24.44069037,0,0,31.25345161,0.010176478,34.36990807,0,0,24.43818478,0.008583626,43.2638922,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  20:00:00,18.3,151200,30.51445343,24.4428277,30.90132094,30.70788719,24.44187269,24.44235019,0,0,30.90132094,0.011843866,40.7404417,0,0,24.44187269,0.008583626,43.25434109,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  21:00:00,17.9875,151200,29.87211774,24.44261804,30.41479627,30.143457,24.44256835,24.4425932,0,0,30.41479627,0.013801313,48.63324219,0,0,24.44256835,0.008583626,43.25254076,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  22:00:00,17.8,151200,29.44708228,24.44246754,30.02997115,29.73852671,24.44254051,24.44250402,0,0,30.02997115,0.015330401,55.0920212,0,0,24.44254051,0.008583626,43.25261299,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  23:00:00,17.425,128520,28.93161223,24.44236253,29.17032124,29.05096674,24.44246015,24.44241134,0,0,29.17032124,0.016273214,61.37819536,0,0,24.44246015,0.008583626,43.25282074,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/29  24:00:00,16.8875,61992,28.3111629,24.44228941,28.36090762,28.33603526,24.44236643,24.44232792,0,0,28.36090762,0.017287001,68.2072414,0,0,24.44236643,0.008583626,43.25306306,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/30  01:00:00,16.7,33264,27.76792892,24.44223894,27.86573311,27.81683101,24.4422971,24.44226802,0,0,27.86573311,0.018294631,74.1700108,0,0,24.4422971,0.008583626,43.2532421,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/30  02:00:00,16.7,25704,27.32329927,24.44220454,27.44974917,27.38652422,24.44224612,24.44222533,0,0,27.44974917,0.019376605,80.35143442,0,0,24.44224612,0.008583626,43.25337484,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/30  03:00:00,16.325,16632,26.8882471,24.44218154,27.03363892,26.96094301,24.44221029,24.44219591,0,0,27.03363892,0.020329539,86.25666037,0,0,24.44221029,0.008583626,43.25346745,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/30  04:00:00,15.4125,16632,26.41499797,24.44216662,26.55569397,26.48534597,24.44218587,24.44217625,0,0,26.55569397,0.021136341,92.120773,0,0,24.44218587,0.008583626,43.25353104,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/30  05:00:00,14.625,16632,25.9753728,24.44215743,26.09531549,26.03534415,24.44216981,24.44216362,0,0,26.09531549,0.021810627,97.63293708,0,0,24.44216981,0.008583626,43.28132752,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/30  06:00:00,14.0875,33264,25.88328504,24.44215256,25.9525036,25.91789432,24.4421599,24.44215623,0,0,25.9525036,0.022156267,100,0,0,24.4421599,0.008583626,43.29800531,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/30  07:00:00,14.2125,66528,26.31136855,24.44215018,26.56898079,26.44017467,24.44215499,24.44215259,0,0,26.56898079,0.022285921,96.98022579,0,0,24.44215499,0.008583626,43.29801952,63.07212578,9.359966881,31.40362051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/30  08:00:00,15.15,84672,26.29354981,24.28556182,23.06311202,24.67833092,23.5272528,23.90640731,0,658.901519,23.06311202,0.011280334,61.41792638,8.553222421,44.11269447,23.5272528,0.012360423,65.14759326,65.52100393,7.22,29.4,0.25,0,0,0,0,0,2215517.212,615.4214479,0,0,1643673.585,1477321.572,456.5759959,410.3671033,0.307273995,602.368987,2168528.353,766.8811765,2760772.236,591.3873919,2128994.611,518.7011859,1867324.269,1937.866779,6976320.405,2.276814497,2013.177037,6.305106903,22698.38485,436113.2689
NWclear,NW,Clear, 05/30  09:00:00,15.225,66528,26.00870452,24.19153005,23.0032801,24.50599231,23.31042361,23.75097683,0,566.9349102,23.0032801,0.008612771,47.42230498,0,36.9720421,23.31042361,0.008765245,47.36098959,65.6,7.22,29.4,0,0,0,0,0,0,2378053.878,660.5705217,0,0,1745871.821,1484630.687,484.9643947,412.3974132,0.3,643.0191202,2314868.833,819.0430658,2948555.037,591.3873919,2128994.611,528.8469139,1903848.89,1937.866779,6976320.405,2.276814497,2005.639262,6.389892646,23003.61353,433675.9764
NWclear,NW,Clear, 05/30  10:00:00,15.375,66528,26.26768271,24.12369362,23.00098267,24.63433269,23.28607262,23.70488312,0,608.5239365,23.00098267,0.008464166,46.65111007,0,34.35061801,23.28607262,0.008584664,46.49755615,65.6,7.22,29.4,0,0,0,0,0,0,2225815.939,618.2822053,0,0,1698638.594,1548669.369,471.8440539,430.185936,0.3,602.6610188,2169579.668,768.1288083,2765263.71,591.3873919,2128994.611,515.0058769,1854021.157,1937.866779,6976320.405,2.276814497,2005.639262,6.262454726,22544.83701,433675.9764
NWclear,NW,Clear, 05/30  11:00:00,15.6,42336,26.3831105,24.06046493,22.9995895,24.69135,23.2668168,23.66364087,0,616.7797836,22.9995895,0.008193195,45.19851094,0,31.97844715,23.2668168,0.008215848,44.59528453,65.6,7.22,29.4,0,0,0,0,0,0,2193149.793,609.2082757,0,0,1719646.134,1645362.695,477.6794817,457.0451931,0.3,592.7741174,2133986.823,755.6522438,2720348.078,591.3873919,2128994.611,520.9004492,1875241.617,1937.866779,6976320.405,2.276814497,2005.639262,6.173386188,22224.19028,433675.9764
NWclear,NW,Clear, 05/30  12:00:00,15.9125,42336,26.61955862,24.00051213,22.9989175,24.80923806,23.24678679,23.62364946,0,664.5704078,22.9989175,0.008195347,45.24098806,0,29.85289444,23.24678679,0.008195417,44.56827407,65.6,7.22,29.4,0,0,0,0,0,0,2020683.598,561.3009993,0,0,1868497.545,1780566.009,519.0270959,494.6016692,0.3,545.8079814,1964908.733,696.3124469,2506724.809,591.3873919,2128994.611,561.1523785,2020148.562,1937.866779,6976320.405,2.276814497,2005.639262,6.262156639,22543.7639,433675.9764
NWclear,NW,Clear, 05/30  13:00:00,16.475,42336,26.92176301,23.9451568,22.99861922,24.96019111,23.23105652,23.58810666,0,732.2249819,22.99861922,0.008172883,45.1367022,0,27.80374335,23.23105652,0.008184412,44.56859359,65.6,7.22,29.4,0,0,0,0,0,0,1776826.995,493.5630541,0,0,2122417.536,2023919.283,589.5604268,562.1998009,0.3,478.3627394,1722105.862,610.9559183,2199441.306,591.3873919,2128994.611,631.5712893,2273656.642,1937.866779,6976320.405,2.276814497,2005.639262,6.390758775,23006.73159,433675.9764
NWclear,NW,Clear, 05/30  14:00:00,18.075,42336,27.26419129,23.89307166,23.00159751,25.1328944,23.21557049,23.55432107,0,812.2977917,23.00159751,0.008247833,45.53698326,0,25.90801312,23.21557049,0.00820311,44.71096948,65.6,7.22,29.4,0,0,0,0,0,0,1490459.781,414.0166057,0,0,2942660.768,2717584.903,817.4057688,754.8846953,0.3,398.9454447,1436203.601,510.2230232,1836802.884,591.3873919,2128994.611,855.277877,3079000.357,1937.866779,6976320.405,2.276814497,2005.639262,6.929418278,24945.9058,433675.9764
NWclear,NW,Clear, 05/30  15:00:00,19.2125,42336,27.44750323,23.84497122,22.99849027,25.22299675,23.20144642,23.52320882,0,859.6188643,22.99849027,0.008141897,44.96811829,0,24.20314363,23.20144642,0.008205253,44.76047246,65.6,7.22,29.4,0,0,0,0,0,0,1318210.413,366.1695591,0,0,4958994.959,4694547.43,1377.4986,1304.040953,0.3,350.3632322,1261307.636,448.4830028,1614538.81,612.3092314,2204313.233,1413.302801,5087890.084,2025.612032,7292203.317,2.30810382,2091.861739,8.075995052,29073.58219,433675.9764
NWclear,NW,Clear, 05/30  16:00:00,19.4,42336,27.96542837,23.79956537,22.99918081,25.48230459,23.18752474,23.49354506,0,980.8986316,22.99918081,0.008054023,44.48714788,0,22.64449521,23.18752474,0.008067646,44.05663349,65.6,7.22,29.4,0,0,0,0,0,0,881257.8932,244.7938592,0,0,4911619.477,4699767.84,1364.338744,1305.491067,0.3,233.2848196,839825.3504,298.984139,1076342.901,610.4951059,2197782.381,1407.486501,5066951.403,2017.981607,7264733.784,2.30548247,2086.003254,8.155229179,29358.82505,433675.9764
NWclear,NW,Clear, 05/30  17:00:00,20.15,42336,30.53737538,23.8108638,23.81473608,27.17605573,23.69418393,23.75252387,0,1431.630345,23.81473608,0.008073262,42.48303301,2.09101225,4.903875034,23.69418393,0.008066443,42.7580612,65.43180933,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5512065.977,5276693.289,1531.129438,1465.748136,0.323724383,0,0,0,0,659.9480273,2375812.898,1567.701867,5643726.722,2227.649895,8019539.621,2.371508089,2287.398367,10.06916607,36248.99785,439446.0272
NWclear,NW,Clear, 05/30  18:00:00,20.225,42336,31.64186812,23.85349132,23.99946232,27.82066522,23.97964233,23.91656682,0,1759.190415,23.99946232,0.00806331,41.97366404,3.058653575,0,23.97964233,0.008071363,42.06510787,65.43180933,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6827006.123,6556451.971,1896.39059,1821.236659,0.391789236,0,0,0,0,772.184646,2779864.726,1936.564977,6971633.919,2708.749623,9751498.645,2.507799013,2773.313151,13.57177327,48858.38375,457388.1472
NWclear,NW,Clear, 05/30  19:00:00,18.9375,101304,30.58450964,23.85771042,23.97007924,27.27729444,23.97996833,23.91883938,0,1507.496114,23.97007924,0.008284114,43.21510712,2.712265023,0,23.97996833,0.008122283,42.35329277,65.43180933,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,4953021.329,4508630.069,1375.839258,1252.397241,0.338236752,0,0,0,0,659.5401571,2374344.566,1434.117351,5162822.465,2227.134916,8017685.698,2.367217824,2307.457549,9.824090972,35366.7275,443117.6421
NWclear,NW,Clear, 05/30  20:00:00,17.6125,134568,27.6722429,23.80909417,23.12943417,25.40083853,23.39232878,23.60071147,0,1002.114523,23.12943417,0.008719753,47.8400294,0,16.43795574,23.39232878,0.008680716,46.88406809,65.55795233,7.22,29.4,0,0,0,0,0,0,866234.9501,240.6208195,0,0,3174065.85,2520609.402,881.6849584,700.1692783,0.3,221.2312941,796432.6587,283.0653468,1019035.248,591.3873919,2128994.611,927.0567538,3337404.314,1937.866779,6976320.405,2.276814497,2005.639262,7.302785874,26290.02915,433675.9764
NWclear,NW,Clear, 05/30  21:00:00,16.8875,151200,25.59476968,23.73159671,23.00059456,24.29768212,23.17168439,23.45164055,0,545.7271875,23.00059456,0.008754433,48.39687837,0,20.3106258,23.17168439,0.008754179,47.8972078,65.6,7.22,29.4,0,0,0,0,0,0,2453523.631,681.5343419,0,0,2809979.102,2206173.759,780.5497505,612.8260442,0.3,660.396014,2377425.651,840.8556266,3027080.256,591.3873919,2128994.611,825.0789112,2970284.08,1937.866779,6976320.405,2.276814497,2005.639262,7.089810152,25523.31655,433675.9764
NWclear,NW,Clear, 05/30  22:00:00,16.325,134568,25.22960151,23.75225149,25.2961087,25.2628551,23.60891588,23.68058369,0,0,25.2961087,0.009108157,43.87679446,0,0,23.60891588,0.008754197,46.68089771,63.05692215,8.231308428,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/30  23:00:00,15.4125,101304,25.24597551,23.77273347,25.72706703,25.48652127,23.78173012,23.77723179,0,0,25.72706703,0.0102778,48.21122449,0,0,23.78173012,0.008754221,46.21429964,63.05692215,8.231308428,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/30  24:00:00,14.625,49896,24.90048345,23.77206018,25.12668151,25.01358248,23.77184295,23.77195157,0,0,25.12668151,0.0115101,55.86981568,0,0,23.77184295,0.008754221,46.27125807,63.05692215,8.231308428,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/31  01:00:00,14.0875,33264,24.5013271,23.77194286,24.70469513,24.60301112,23.77204873,23.7719958,0,0,24.70469513,0.012592088,62.58948859,0,0,23.77204873,0.008754221,46.28836154,63.05692215,8.231308428,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/31  02:00:00,13.525,25704,24.09552012,23.77192254,24.30095242,24.19823627,23.77196896,23.77194575,0,0,24.30095242,0.013552296,68.90377905,0,0,23.77196896,0.008754221,46.28858401,63.05692215,8.231308428,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/31  03:00:00,13.3,16632,23.70630502,23.77190926,23.92294123,23.81462312,23.77193422,23.77192174,0,0,23.92294123,0.014408884,74.78808292,0,0,23.77193422,0.008754221,46.25921958,63.05692215,8.231308428,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/31  04:00:00,13.3,16632,23.36208139,23.77190131,23.6085854,23.4853334,23.77191509,23.7719082,0,0,23.6085854,0.015177269,80.151431,0,0,23.77191509,0.008754221,46.24159623,63.05692215,8.231308428,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/31  05:00:00,13.675,16632,23.11935641,23.77189727,23.40251995,23.26093818,23.77190462,23.77190094,0,0,23.40251995,0.015874775,84.78511153,0,0,23.77190462,0.008754221,46.24162608,63.05692215,8.231308428,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/31  06:00:00,14.2125,33264,23.22035858,23.77189538,23.51676789,23.36856324,23.77189913,23.77189725,0,0,23.51676789,0.016536128,87.72723918,0,0,23.77189913,0.008754221,46.30056224,63.05692215,8.231308428,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/31  07:00:00,15.15,66528,24.05812411,23.77189549,24.57829215,24.31820813,23.77189704,23.77189627,0,0,24.57829215,0.016959629,84.49784176,0,0,23.77189704,0.008754221,46.36538194,63.05692215,8.231308428,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/31  08:00:00,16.2875,84672,24.97335335,23.69762207,23.0376102,24.00548178,23.29639967,23.49701087,8.784123496,426.1381816,23.0376102,0.01067484,58.87864379,4.478243793,21.59585433,23.29639967,0.01155142,62.58304557,65.47284611,7.22,29.4,0.25,0,0,0,0,0,2940579.153,816.8275424,0,0,3236104.375,1948648.11,898.9178818,541.2911417,0.3,800.4068942,2881464.819,1016.275223,3658590.804,591.3873919,2128994.611,937.3243139,3374367.53,1937.866779,6976320.405,2.276814497,2005.639262,7.473833314,26905.79993,433675.9764
NWclear,NW,Clear, 05/31  09:00:00,17.3875,66528,25.22949019,23.65288314,23.00338628,24.11643824,23.15171656,23.40229985,0,399.8562098,23.00338628,0.008878824,49.29813367,0,17.53142553,23.15171656,0.008973576,49.37109024,65.6,7.22,29.4,0,0,0,0,0,0,2981039.004,828.06639,0,0,4234921.946,2428444.521,1176.367207,674.5679225,0.3,811.6487593,2921935.533,1031.16459,3712192.525,591.3873919,2128994.611,1214.973811,4373905.718,1937.866779,6976320.405,2.276814497,2005.639262,8.128953796,29264.23366,433675.9764
NWclear,NW,Clear, 05/31  10:00:00,17.8,66528,25.76094714,23.61973947,23.00215806,24.3815526,23.13848709,23.37911328,0,490.4471015,23.00215806,0.008805358,48.88717785,0,16.47634796,23.13848709,0.008836228,48.65321978,65.6,7.22,29.4,0,0,0,0,0,0,2653893.636,737.1926766,0,0,4064833.744,2605931.099,1129.120485,723.8697497,0.3,722.1564934,2599763.376,918.6953025,3307303.089,591.3873919,2128994.611,1175.59701,4232149.237,1937.866779,6976320.405,2.276814497,2005.639262,7.996258753,28786.53151,433675.9764
NWclear,NW,Clear, 05/31  11:00:00,19.175,42336,26.1394953,23.58878021,23.00349906,24.57149718,23.13077127,23.35977574,0,553.289752,23.00349906,0.00861608,47.82836174,0,15.41708808,23.13077127,0.008716207,48.00551536,65.6,7.22,29.4,0,0,0,0,0,0,2426741.333,674.0948146,0,0,4771312.084,3832843.833,1325.364468,1064.678842,0.3,658.3116212,2369921.836,838.3145309,3017932.311,617.3581689,2222489.408,1361.196244,4900306.478,2047.120532,7369633.914,2.314341296,2110.964582,9.083897385,32702.03059,433675.9764
NWclear,NW,Clear, 05/31  12:00:00,20,42336,26.22633908,23.55998055,23.00314631,24.61474269,23.12318982,23.34158519,0,575.4769012,23.00314631,0.008275216,45.90390341,0,14.47585817,23.12318982,0.008329183,45.86497133,65.6,7.22,29.4,0,0,0,0,0,0,2344043.657,651.123238,0,0,5157690.768,4715317.922,1432.69188,1309.810534,0.3,634.786746,2285232.286,808.6633284,2911187.982,632.1197236,2275631.005,1476.912693,5316885.697,2109.032417,7592516.701,2.336381527,2178.27672,9.885307112,35587.1056,433675.9764
NWclear,NW,Clear, 05/31  13:00:00,20,42336,26.2945796,23.53227218,23.00113722,24.64785841,23.11608209,23.32417713,0,592.281256,23.00113722,0.008184299,45.40573596,0,13.57118407,23.11608209,0.008200829,45.18092086,65.6,7.22,29.4,0,0,0,0,0,0,2281931.904,633.8699734,0,0,5061913.622,4710785.071,1406.087117,1308.551408,0.3,617.2919701,2222251.093,786.5946826,2831740.857,623.5540773,2244794.678,1449.35787,5217688.331,2072.911947,7462483.01,2.324347906,2140.971947,9.592751644,34533.90592,433675.9764
NWclear,NW,Clear, 05/31  14:00:00,18.625,42336,25.72154705,23.50621774,22.99883485,24.36019095,23.10652451,23.30637113,0,475.9723323,22.99883485,0.008569091,47.56670193,0,12.88375312,23.10652451,0.008371956,46.18497595,65.6,7.22,29.4,0,0,0,0,0,0,2702844.083,750.7900232,0,0,4996267.747,3305219.352,1387.852152,918.1164867,0.3,731.8653035,2634715.093,930.9006868,3351242.473,617.7602426,2223936.873,1430.764467,5150752.083,2048.52471,7374688.956,2.316042201,2116.776352,9.512121914,34243.63889,433675.9764
NWclear,NW,Clear, 05/31  15:00:00,17.8,42336,25.68055759,23.48115175,22.99990879,24.34023319,23.09870218,23.28992697,0,455.7477068,22.99990879,0.00885733,49.15960223,0,12.09962433,23.09870218,0.008861254,48.88795248,65.6,7.22,29.4,0,0,0,0,0,0,2778657.183,771.8492175,0,0,4973029.796,2610616.472,1381.397166,725.1712422,0.3,756.86667,2724720.012,962.3271818,3464377.854,615.5551585,2215998.571,1423.693292,5125295.853,2039.248451,7341294.424,2.312860631,2107.032133,9.448144054,34013.3186,433675.9764
NWclear,NW,Clear, 05/31  16:00:00,19.175,42336,27.19092456,23.45868136,23.00149538,25.09620997,23.09574499,23.27721318,0,788.9090211,23.00149538,0.008741063,48.48777518,0,11.32192674,23.09574499,0.008825011,48.66857098,65.6,7.22,29.4,0,0,0,0,0,0,1578879.618,438.5776716,0,0,5528660.882,3831022.846,1535.739134,1064.173013,0.3,426.8840906,1536782.726,545.5970982,1964149.554,662.6521278,2385547.66,1575.647837,5672332.212,2238.299964,8057879.872,2.377538967,2302.586751,11.73026782,42228.96417,433675.9764
NWclear,NW,Clear, 05/31  17:00:00,18.9375,42336,26.28246127,23.43661929,22.99774312,24.64010219,23.08701574,23.26181751,0,624.2340777,22.99774312,0.008613222,47.78064919,0,10.77273173,23.08701574,0.008536832,47.10771118,65.6,7.22,29.4,0,0,0,0,0,0,2168669.111,602.4080864,0,0,5135455.541,3792386.661,1426.515428,1053.440739,0.3,580.9144175,2091291.903,740.5187614,2665867.541,630.8742755,2271147.392,1473.086343,5303110.833,2103.960618,7574258.225,2.333961011,2176.565117,10.29233278,37052.39802,433675.9764
NWclear,NW,Clear, 05/31  18:00:00,17.9875,42336,25.21712878,23.4162269,23.00446528,24.11079703,23.0862012,23.25121405,0,425.4170429,23.00446528,0.00889099,49.28004662,0,9.952784287,23.0862012,0.008873901,48.94397874,65.6,7.22,29.4,0,0,0,0,0,0,2889386.74,802.6074279,0,0,4625807.24,2689770.525,1284.946456,747.1584792,0.3,783.5749719,2820869.899,995.8851545,3585186.556,591.3873919,2128994.611,1328.202519,4781529.069,1937.866779,6976320.405,2.276814497,2006.003087,8.384415981,30183.89753,433675.9764
NWclear,NW,Clear, 05/31  19:00:00,17.425,101304,24.60295506,23.39735772,22.99795099,23.80045303,23.07957446,23.23846609,0,306.7627809,22.99795099,0.008901124,49.35488371,0,9.486838702,23.07957446,0.00889538,49.08046533,65.6,7.22,29.4,0,0,0,0,0,0,3313787.384,920.4964956,0,0,4381020.039,2445344.111,1216.950011,679.262253,0.3,902.2285448,3248022.761,1144.744708,4121080.95,591.3873919,2128994.611,1260.823144,4538963.318,1937.866779,6976320.405,2.276814497,2005.639262,8.217080663,29581.49039,433675.9764
NWclear,NW,Clear, 05/31  20:00:00,16.8875,134568,24.13468746,23.37855338,23.00039551,23.56754148,23.07369712,23.22612525,0,232.7107994,23.00039551,0.00894545,49.58982685,0,8.976836941,23.07369712,0.008931395,49.29387062,65.6,7.22,29.4,0,0,0,0,0,0,3581733.431,994.9259531,0,0,4149622.525,2211968.429,1152.672924,614.4356747,0.3,976.8435144,3516636.652,1238.135973,4457289.504,591.3873919,2128994.611,1196.115773,4306016.783,1937.866779,6976320.405,2.276814497,2005.639262,8.064042234,29030.55204,433675.9764
NWclear,NW,Clear, 05/31  21:00:00,16.325,151200,23.7332544,23.36173862,22.99996768,23.36661104,23.07076859,23.21625361,0,184.9871697,22.99996768,0.008955064,49.64365868,0,8.446447674,23.07076859,0.008956129,49.43720903,65.6,7.22,29.4,0,0,0,0,0,0,3753173.994,1042.548332,0,0,3640548.621,1966417.583,1011.263506,546.2271063,0.3,1025.27065,3690974.34,1298.679661,4675246.779,591.3873919,2128994.611,1057.188026,3805876.894,1937.866779,6976320.405,2.276814497,2005.639262,7.732356934,27836.48496,433675.9764
NWclear,NW,Clear, 05/31  22:00:00,15.975,134568,23.70945797,23.37089585,24.40402082,24.05673939,23.3322504,23.35157312,0,0,24.40402082,0.00949708,48.32043998,0,0,23.3322504,0.008954856,48.65581489,62.08697255,8.469008442,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/31  23:00:00,15.8375,101304,23.73460081,23.37919916,24.35026335,24.04243208,23.37871297,23.37895607,0,0,24.35026335,0.010676912,54.42582729,0,0,23.37871297,0.00895481,48.51873109,62.08697255,8.469008442,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/31  24:00:00,15.675,49896,23.51706046,23.37871495,23.99792801,23.75749423,23.37810174,23.37840834,0,0,23.99792801,0.011777845,61.21531,0,0,23.37810174,0.008954811,48.52052723,62.08697255,8.469008442,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/01  01:00:00,15.5375,33264,23.27047248,23.37869198,23.73606175,23.50326712,23.37851988,23.37860593,0,0,23.73606175,0.012738697,67.36761359,0,0,23.37851988,0.008954811,48.67354656,62.08697255,8.469008442,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/01  02:00:00,15.375,25704,23.04233059,23.37868263,23.51382361,23.2780771,23.37862335,23.37865299,0,0,23.51382361,0.013556651,72.70069714,0,0,23.37862335,0.008954811,48.76578917,62.08697255,8.469008442,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/01  03:00:00,15.2375,16632,22.82297706,23.37867735,23.30109632,23.06203669,23.37865885,23.3786681,0,0,23.30109632,0.014271688,77.43604494,0,0,23.37865885,0.008954811,48.76568532,62.08697255,8.469008442,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/01  04:00:00,15.075,16632,22.59770471,23.37867483,23.08278665,22.84024568,23.3786695,23.37867216,0,0,23.08278665,0.014928841,81.99339748,0,0,23.3786695,0.008954811,48.76565374,62.08697255,8.469008442,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/01  05:00:00,14.3125,16632,22.37074991,23.37867432,22.81878232,22.59476612,23.37867259,23.37867345,0,0,22.81878232,0.01553428,86.61017167,0,0,23.37867259,0.008954811,48.76564461,62.08697255,8.469008442,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/01  06:00:00,14.9625,33264,22.56274172,23.37867541,22.94712291,22.75493232,23.37867404,23.37867472,0,0,22.94712291,0.016091404,88.93646467,0,0,23.37867404,0.008954811,48.7656404,62.08697255,8.469008442,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/01  07:00:00,16.6,66528,23.29445674,23.37867729,23.95403896,23.62424785,23.37867542,23.37867636,0,0,23.95403896,0.016452414,85.53758886,0,0,23.37867542,0.008954811,48.76563619,62.08697255,8.469008442,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/01  08:00:00,18.2625,84672,24.02972203,23.35846665,23.05258807,23.54115505,23.23902362,23.29874513,0,254.3814075,23.05258807,0.010085904,55.85188953,4.120999039,11.22575786,23.23902362,0.011226299,61.26206271,65.6,7.22,29.4,0.25,0,0,0,0,0,3525848.046,979.402235,0,0,3014968.513,2798211.328,837.4912537,777.2809244,0.3,964.4957753,3472184.791,1222.611807,4401402.506,591.3873919,2128994.611,881.3105155,3172717.856,1937.866779,6976320.405,2.276814497,2005.639262,7.017150537,25261.74193,433675.9764
NWclear,NW,Clear, 06/01  09:00:00,19.2125,66528,24.73081233,23.33262246,22.99952668,23.86516951,23.06532791,23.19897518,0,302.0192403,22.99952668,0.00820125,45.75194487,0,7.799994287,23.06532791,0.008309846,46.16508423,65.6,7.22,29.4,0,0,0,0,0,0,3326077.798,923.9104995,0,0,5042002.954,4646237.51,1400.556376,1290.62153,0.3,908.3511234,3270064.044,1152.407195,4148665.903,619.3491623,2229656.984,1435.881707,5169174.145,2055.230869,7398831.129,2.318250451,2121.548796,8.163702355,29389.32848,433675.9764
NWclear,NW,Clear, 06/01  10:00:00,19.775,66528,25.43773219,23.31798069,23.00407655,24.22090437,23.06339684,23.19068877,0,423.0000141,23.00407655,0.007982752,44.53613132,0,7.085142661,23.06339684,0.008038865,44.68447783,65.6,7.22,29.4,0,0,0,0,0,0,2890963.306,803.0453629,0,0,4892548.972,4674714.173,1359.041381,1298.531715,0.3,788.3459598,2838045.455,1001.893848,3606817.852,608.8768818,2191956.774,1402.309037,5048312.532,2011.185919,7240269.307,2.303100509,2079.339901,7.963144394,28667.31982,433675.9764
NWclear,NW,Clear, 06/01  11:00:00,20.6875,42336,25.84871703,23.30399828,23.00220028,24.42545865,23.05750103,23.18074965,0,491.5898609,23.00220028,0.007852707,43.8247028,0,6.740631787,23.05750103,0.007881146,43.83444446,65.6,7.22,29.4,0,0,0,0,0,0,2642207.685,733.9465793,0,0,4877007.534,4726557.881,1354.724315,1312.932745,0.3,718.1554718,2585359.698,913.6715375,3289217.535,607.3838562,2186581.882,1397.532008,5031115.228,2004.915864,7217697.111,2.300903383,2072.588585,8.081158509,29092.17063,433675.9764
NWclear,NW,Clear, 06/01  12:00:00,21.1,42336,25.97623837,23.29170423,23.00545407,24.49084622,23.05860641,23.17515532,0,521.2402513,23.00545407,0.007766766,43.36979518,0,6.300031319,23.05860641,0.007791183,43.36474504,65.6,7.22,29.4,0,0,0,0,0,0,2536412.628,704.5590633,0,0,4865808.591,4751532.997,1351.613498,1319.870277,0.3,688.336727,2478012.217,876.1417468,3154110.289,606.4677543,2183283.915,1394.602672,5020569.62,2001.070427,7203853.536,2.299547868,2069.045884,8.023411958,28884.28305,433675.9764
NWclear,NW,Clear, 06/01  13:00:00,21.475,42336,26.47154313,23.27899945,22.9994536,24.73549836,23.05096057,23.16498001,0,623.6213369,22.9994536,0.007713201,43.07915873,0,6.10612838,23.05096057,0.007719996,42.98244997,65.6,7.22,29.4,0,0,0,0,0,0,2164646.016,601.2905601,0,0,4867891.766,4771373.744,1352.192157,1325.381596,0.3,587.942523,2116593.083,749.4818478,2698134.652,606.5505691,2183582.049,1394.867363,5021522.508,2001.417933,7205104.557,2.299670899,2069.040712,8.17510404,29430.37454,433675.9764
NWclear,NW,Clear, 06/01  14:00:00,22.3875,42336,28.21996894,23.26694697,23.01735323,25.61866108,23.04825558,23.15760128,0,1024.935931,23.01735323,0.007684227,42.82972557,0,5.785751173,23.04825558,0.007698591,42.82837865,65.50248026,7.22,29.4,0,0,0,0,0,0,727558.6031,202.099612,0,0,4907160.92,4824771.444,1363.100256,1340.21429,0.3,196.120749,706034.6965,251.2551003,904518.361,609.9222843,2195720.224,1405.653398,5060352.233,2015.575683,7256072.457,2.30464084,2083.088231,8.411267981,30280.56473,433675.9764
NWclear,NW,Clear, 06/01  15:00:00,23.1125,42336,31.05121477,23.30552391,23.87327791,27.46224634,23.64414435,23.47483413,0,1546.572871,23.87327791,0.007611699,40.28399508,13.71448947,0.26269447,23.64414435,0.00762972,40.94317366,65.20992106,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5891675.505,5820706.259,1636.576529,1616.86285,0.347434157,0,0,0,0,691.0824973,2487896.99,1669.986322,6011950.76,2361.068819,8499847.75,2.409413569,2417.29073,10.90519152,39258.68945,445690.7834
NWclear,NW,Clear, 06/01  16:00:00,22.9875,42336,33.03829086,23.37692396,23.99950218,28.51889652,23.89700429,23.63696412,0,2115.875265,23.99950218,0.007554325,39.65233061,19.11144893,0,23.89700429,0.007566798,39.96245014,65.20992106,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8038436.234,7971978.119,2232.898954,2214.438366,0.470796998,0,0,0,0,868.8717503,3127938.301,2265.607147,8156185.728,3134.478897,11284124.03,2.605640879,3190.870315,16.10014499,57960.52198,485062.2975
NWclear,NW,Clear, 06/01  17:00:00,23.1125,42336,34.50497191,23.41490388,23.99971052,29.25234121,23.92116023,23.66803205,0,2595.403296,23.99971052,0.007534256,39.50764124,18.16003507,0,23.92116023,0.00753517,39.69931844,65.20992106,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9826453.852,9761155.265,2729.570514,2711.432018,0.578490335,0,0,0,0,1010.596478,3638147.321,2764.084059,9950702.613,3774.680537,13588849.93,2.734635272,3834.515502,20.20930412,72753.49485,536384.8295
NWclear,NW,Clear, 06/01  18:00:00,23.3,42336,34.27770716,23.44981023,23.99964232,29.13867474,23.92717663,23.68849343,0,2587.843867,23.99964232,0.007507842,39.35595857,16.75268683,0,23.92717663,0.007519576,39.5887417,65.20992106,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9804551.921,9752028.349,2723.486645,2708.896764,0.577573816,0,0,0,0,1011.559232,3641613.235,2767.550692,9963182.489,3779.109924,13604795.72,2.735465139,3851.269341,20.05386932,72193.92955,535892.5271
NWclear,NW,Clear, 06/01  19:00:00,22.9875,101304,32.40282485,23.48014636,23.9996099,28.20121738,23.91770403,23.69892519,0,2039.850564,23.9996099,0.007448981,39.02638747,14.87469997,0,23.91770403,0.00746635,39.3092666,65.20992106,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7739936.606,7717477.134,2149.98239,2143.743648,0.456686974,0,0,0,0,850.4569394,3061644.982,2203.525813,7932692.928,3053.982753,10994337.91,2.586364837,3137.385642,15.07439087,54267.80714,480436.0418
NWclear,NW,Clear, 06/01  20:00:00,21.7375,134568,29.50371206,23.49805456,23.6138686,26.55879033,23.72358238,23.61081847,0,1352.339799,23.6138686,0.007383654,39.59137784,8.195828225,3.496900771,23.72358238,0.007402755,39.42467069,65.30744079,7.22,29.4,0.25,0,0,0,0,0,130327.4921,36.20208113,0,0,5405408.843,5403212.23,1501.502456,1500.892286,0.321366233,32.05548423,115399.7432,41.20311847,148331.2265,655.1813635,2358652.909,1552.132256,5587676.12,2207.313619,7946329.029,2.365579986,2286.253856,8.628036768,31060.93237,438923.2889
NWclear,NW,Clear, 06/01  21:00:00,20.4125,151200,26.70724663,23.42837694,23.00441699,24.85583181,23.08995651,23.25916673,0,795.9013063,23.00441699,0.007276251,40.50044667,0,9.717068951,23.08995651,0.007297288,40.40648874,65.6,7.22,29.4,0,0,0,0,0,0,1543031.995,428.6199985,0,0,4727136.326,4727136.326,1313.093424,1313.093424,0.3,405.1844114,1458663.881,517.9246074,1864528.587,594.5334962,2140320.586,1356.389836,4883003.411,1950.923333,7023323.998,2.281407669,2019.97276,6.374716987,22948.98115,433675.9764
NWclear,NW,Clear, 06/01  22:00:00,18.9375,134568,26.26051259,23.4354719,26.16532218,26.21291738,23.33988977,23.38768083,0,0,26.16532218,0.007604084,35.03457766,0,0,23.33988977,0.007269417,39.66605379,63.76941295,8.931442856,31.03580378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/01  23:00:00,16.6125,101304,26.36093905,23.44601859,26.81845367,26.58969636,23.45047275,23.44824567,0,0,26.81845367,0.008827135,39.07859258,0,0,23.45047275,0.007269277,39.4010954,63.76941295,8.931442856,31.03580378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/01  24:00:00,14.85,49896,25.94569581,23.44569887,26.09979455,26.02274518,23.44616539,23.44593213,0,0,26.09979455,0.010134681,46.69943114,0,0,23.44616539,0.007269281,39.41135477,63.76941295,8.931442856,31.03580378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/02  01:00:00,13.4,33264,25.41509338,23.44553753,25.52730424,25.47119881,23.44581705,23.44567729,0,0,25.52730424,0.011287187,53.70225249,0,0,23.44581705,0.007269281,39.41218184,63.76941295,8.931442856,31.03580378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/02  02:00:00,12.8,25704,24.89941513,23.44546442,25.00315481,24.95128497,23.44561052,23.44553747,0,0,25.00315481,0.012298168,60.22197563,0,0,23.44561052,0.007269281,39.38766468,63.76941295,8.931442856,31.03580378,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/02  03:00:00,12.1125,16632,24.39526158,23.44541392,24.51861924,24.45694041,23.44549774,23.44545583,0,0,24.51861924,0.013188329,66.36254572,0,0,23.44549774,0.007269281,39.37292887,63.76941295,8.931442856,31.03580378,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/02  04:00:00,11.7,16632,23.88143844,23.44537947,23.99970761,23.94057303,23.44543086,23.44540517,0,0,23.99970761,0.013950069,72.32063688,0,0,23.44543086,0.007269281,39.37308686,63.76941295,8.931442856,31.03580378,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/02  05:00:00,12.0125,16632,23.52250983,23.44535685,23.65848548,23.59049766,23.44538915,23.445373,0,0,23.65848548,0.014591652,77.13016377,0,0,23.44538915,0.007269281,39.37318596,63.76941295,8.931442856,31.03580378,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/02  06:00:00,13.95,33264,23.74547733,23.44534122,23.89649655,23.82098694,23.44536248,23.44535185,0,0,23.89649655,0.015178547,78.96175756,0,0,23.44536248,0.007269281,39.34824097,63.76941295,8.931442856,31.03580378,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/02  07:00:00,16.75,66528,24.69307529,23.44533189,25.18197362,24.93752445,23.44534739,23.44533964,0,0,25.18197362,0.015591618,75.04980256,0,0,23.44534739,0.007269281,39.33327185,63.76941295,8.931442856,31.03580378,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/02  08:00:00,19.55,84672,25.57038993,23.40989049,23.06406713,24.31722853,23.26181996,23.33585522,0,530.328632,23.06406713,0.010056563,55.35830293,6.720157594,14.98491615,23.26181996,0.010611055,57.63643436,65.53462189,7.22,29.4,0,0,0,0,0,0,2565144.104,712.5400289,0,0,5792550.998,4311912.548,1609.041944,1197.753485,0.301353315,694.443015,2499994.854,883.3338779,3180001.96,737.5294,2655105.84,1714.09237,6170732.531,2563.027172,9226897.82,2.459617053,2622.494515,11.33501676,40806.06034,434001.0352
NWclear,NW,Clear, 06/02  09:00:00,21.975,66528,25.90572645,23.384845,23.00212863,24.45392754,23.08023146,23.23253823,0,536.3759726,23.00212863,0.008391117,46.52335217,0,9.19514392,23.08023146,0.008622995,47.56521091,65.6,7.22,29.4,0,0,0,0,0,0,2485258.582,690.349606,0,0,5361517.774,4820113.23,1489.310493,1338.920342,0.3,674.439227,2427981.217,858.6272363,3091058.051,650.3905091,2341405.833,1535.953108,5529431.189,2186.343617,7870837.021,2.361150632,2259.447532,9.678750299,34843.50108,433675.9764
NWclear,NW,Clear, 06/02  10:00:00,22.425,66528,26.38751528,23.36765883,23.00212961,24.69482244,23.07356944,23.22061414,0,627.9344873,23.00212961,0.008034485,44.55412075,0,8.586984406,23.07356944,0.008107948,44.76226868,65.6,7.22,29.4,0,0,0,0,0,0,2152944.14,598.0400389,0,0,5068820.879,4840765.536,1408.0058,1344.657093,0.3,583.2495407,2099698.347,743.6048145,2676977.332,624.2902102,2247444.757,1451.728836,5226223.809,2076.019046,7473668.566,2.325370926,2144.828818,9.076556279,32675.60261,433675.9764
NWclear,NW,Clear, 06/02  11:00:00,22.575,42336,26.93566369,23.35100175,23.00256001,24.96911185,23.06920438,23.21010306,0,734.5290113,23.00256001,0.007893223,43.80733013,0,8.070368287,23.06920438,0.007923302,43.79515914,65.6,7.22,29.4,0,0,0,0,0,0,1768462.182,491.239495,0,0,5000632.221,4846226.739,1389.064506,1346.174094,0.3,476.180174,1714248.626,608.1865655,2189471.636,618.1421911,2225311.888,1431.987754,5155155.914,2050.129945,7380467.802,2.316599215,2117.993463,8.961789418,32262.4419,433675.9764
NWclear,NW,Clear, 06/02  12:00:00,22.1125,42336,26.96974879,23.335824,22.99919048,24.98446964,23.06425361,23.20003881,0,747.7010533,22.99919048,0.00781333,43.3948571,0,7.725932368,23.06425361,0.007833478,43.33438543,65.6,7.22,29.4,0,0,0,0,0,0,1718706.961,477.4186001,0,0,4934766.205,4816061.317,1370.76839,1337.79481,0.3,460.7128575,1658566.287,588.5982644,2118953.752,612.5496631,2205178.787,1414.066898,5090640.831,2026.616561,7295819.618,2.308478744,2095.009289,8.542886255,30754.39052,433675.9764
NWclear,NW,Clear, 06/02  13:00:00,22.3875,42336,27.2477774,23.32052373,23.00086181,25.1243196,23.06082174,23.19067273,0,805.9484327,23.00086181,0.007791514,43.24328573,0,7.234821322,23.06082174,0.007786729,43.06054186,65.6,7.22,29.4,0,0,0,0,0,0,1509510.388,419.308441,0,0,4943352.697,4830293.559,1373.153527,1341.748211,0.3,405.3121149,1459123.614,518.2668192,1865760.549,613.0275609,2206899.219,1415.596557,5096147.604,2028.624118,7303046.823,2.309179582,2095.936889,8.826819532,31776.55032,433675.9764
NWclear,NW,Clear, 06/02  14:00:00,24.175,42336,28.89308402,23.30670303,23.15217552,26.02262977,23.09767892,23.20219097,0,1160.482491,23.15217552,0.007837383,43.08527952,1.165456846,5.379668506,23.09767892,0.00782448,43.15421841,65.46089878,7.22,29.4,0,0,0,0,0,0,298979.0549,83.04973748,0,0,5078311.35,4941764.658,1410.642042,1372.712405,0.3,78.94457238,284200.4606,101.3623671,364904.5216,624.5624702,2248424.893,1452.604317,5229375.541,2077.166787,7477800.434,2.325754676,2143.828383,10.06018238,36216.65659,433675.9764
NWclear,NW,Clear, 06/02  15:00:00,25.6875,42336,31.79796875,23.37165602,23.9810745,27.88952163,23.81753436,23.59459519,0,1734.8363,23.9810745,0.007864739,41.09774662,15.41930568,0,23.81753436,0.007864038,41.50143798,65.32179756,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6881026.44,6688670.415,1911.396233,1857.964004,0.385586441,0,0,0,0,772.5513321,2781184.796,1940.495575,6985784.069,2713.046907,9766968.865,2.50354483,2763.86476,15.57724464,56078.08069,456620.7208
NWclear,NW,Clear, 06/02  16:00:00,26.475,42336,33.83722892,23.42400489,23.99966905,28.91844899,23.91599721,23.67000105,0,2368.120354,23.99966905,0.007852593,40.97347282,17.5561989,0,23.91599721,0.007857519,41.20552311,65.32179756,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9354421.548,9125380.965,2598.45043,2534.828046,0.527015253,0,0,0,0,973.2364595,3503651.254,2630.815136,9470934.489,3604.051595,12974585.74,2.701869812,3660.248535,22.36037228,80497.3402,509607.1537
NWclear,NW,Clear, 06/02  17:00:00,27.0125,42336,34.47554663,23.45842892,23.99974148,29.23764406,23.92900993,23.69371943,0,2606.435375,23.99974148,0.007860431,40.98753937,16.4562185,0,23.92900993,0.007852622,41.12172408,65.32179756,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10289851.97,10047985.97,2858.292215,2791.107214,0.581039378,0,0,0,0,1047.654967,3771557.88,2898.132096,10433275.55,3945.787063,14204833.43,2.76626208,4012.175489,25.1418341,90510.60274,537612.7985
NWclear,NW,Clear, 06/02  18:00:00,26.5125,42336,33.28405054,23.48913566,23.99975087,28.64190071,23.92687447,23.70800506,0,2292.247443,23.99975087,0.007896921,41.15966765,14.90430059,0,23.92687447,0.007885723,41.28242085,65.32179756,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9084855.615,8859073.293,2523.571004,2460.853692,0.511889525,0,0,0,0,957.0712293,3445456.426,2573.827027,9265777.297,3530.898256,12711233.72,2.687286669,3609.925926,22.19262489,79893.44959,502686.6686
NWclear,NW,Clear, 06/02  19:00:00,25.0375,101304,30.70060964,23.51484727,23.95989809,27.33025386,23.90759618,23.71122173,0,1563.025532,23.95989809,0.007943009,41.5231462,12.86120916,0,23.90759618,0.007931817,41.59538749,65.32179756,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6293799.843,6120612.362,1748.277734,1700.170101,0.351830034,0,0,0,0,731.7547001,2634316.92,1803.903787,6494053.635,2535.658488,9128370.555,2.458830325,2620.633489,14.00186459,50406.71254,447055.4845
NWclear,NW,Clear, 06/02  20:00:00,23.7125,134568,27.93791117,23.48583755,23.11795354,25.52793235,23.30434314,23.39509034,0,1056.995568,23.11795354,0.007992198,43.97216753,0.480015991,8.233303571,23.30434314,0.00798059,43.42084591,65.53044939,7.22,29.4,0,0,0,0,0,0,657876.6129,182.7435036,0,0,5224741.182,5051590.762,1451.316995,1403.219656,0.3,166.0030882,597611.1174,212.7936203,766057.0329,637.9152267,2296494.816,1495.624224,5384247.206,2133.539451,7680742.022,2.344286526,2203.41157,10.16620156,36598.32561,433675.9764
NWclear,NW,Clear, 06/02  21:00:00,22.9875,151200,26.36765674,23.43361816,22.99899587,24.68332631,23.08957068,23.26159442,0,705.8268312,22.99899587,0.008005633,44.38767054,0,10.6881457,23.08957068,0.008008215,44.15912495,65.6,7.22,29.4,0,0,0,0,0,0,1870627.451,519.6187365,0,0,5051752.146,4879096.772,1403.264485,1355.304659,0.3,499.4258277,1797932.98,637.567753,2295243.911,622.6175761,2241423.274,1446.350323,5206861.162,2068.967899,7448284.436,2.323013616,2137.028734,9.289282104,33441.41557,433675.9764
NWclear,NW,Clear, 06/02  22:00:00,22.1125,134568,26.35279233,23.44456545,26.23743343,26.29511288,23.34304115,23.3938033,0,0,26.23743343,0.008316136,38.00865175,0,0,23.34304115,0.008005558,43.49061463,63.65030564,9.053566723,31.13844734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/02  23:00:00,20.6375,101304,26.71305607,23.45358338,27.21425419,26.96365513,23.43869247,23.44613793,0,0,27.21425419,0.009268212,39.90715341,0,0,23.43869247,0.008005556,43.2399042,63.65030564,9.053566723,31.13844734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/02  24:00:00,20,49896,26.67940011,23.45410855,27.05747116,26.86843564,23.45237553,23.45324204,0,0,27.05747116,0.010637029,46.13454884,0,0,23.45237553,0.008005556,43.20421246,63.65030564,9.053566723,31.13844734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  01:00:00,18.9375,39312,26.47896278,23.4539683,26.84646163,26.66271221,23.45333925,23.45365377,0,0,26.84646163,0.011915056,52.22112781,0,0,23.45333925,0.008005556,43.20170038,63.65030564,9.053566723,31.13844734,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
