Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 06/03  02:00:00,17.3,39312,26.10233333,23.4539104,26.39084896,26.24659115,23.45372081,23.4538156,0,0,26.39084896,0.013117945,58.94733411,0,0,23.45372081,0.008005556,43.20070628,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  03:00:00,16.7,16632,25.69342872,23.45387172,25.93294664,25.81318768,23.45382591,23.45384881,0,0,25.93294664,0.014193083,65.41046141,0,0,23.45382591,0.008005556,43.20043229,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  04:00:00,16.325,16632,25.3184295,23.45384534,25.57444969,25.4464396,23.45384461,23.45384498,0,0,25.57444969,0.015140559,71.16903255,0,0,23.45384461,0.008005556,43.20038383,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  05:00:00,15.4125,16632,24.98291652,23.45382821,25.20083719,25.09187686,23.45383819,23.4538332,0,0,25.20083719,0.015979,76.69224556,0,0,23.45383819,0.008005556,43.2004006,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  06:00:00,15,16632,25.07162017,23.45381674,25.19986381,25.13574199,23.4538273,23.45382202,0,0,25.19986381,0.016745575,80.27047604,0,0,23.4538273,0.008005556,43.20042918,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  07:00:00,16.375,61992,25.59237698,23.45381021,25.72807852,25.66022775,23.45381793,23.45381407,0,0,25.72807852,0.017357582,80.61130128,0,0,23.45381793,0.008005556,43.22794861,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  08:00:00,18.2625,61992,26.66346031,23.45380683,27.03009717,26.84677874,23.45381242,23.45380962,0,0,27.03009717,0.01762825,75.83872331,0,0,23.45381242,0.008005556,43.24446003,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  09:00:00,18.9,84672,28.30173071,23.45380577,28.92897405,28.61535238,23.45380836,23.45380706,0,0,28.92897405,0.017941616,69.10956162,0,0,23.45380836,0.008005556,43.27196582,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  10:00:00,18.9,84672,29.50024137,23.45380635,29.88802759,29.69413448,23.45380686,23.4538066,0,0,29.88802759,0.018139932,66.09950958,0,0,23.45380686,0.008005556,43.2884673,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  11:00:00,20.9625,61992,30.34047539,23.45380805,30.36945106,30.35496323,23.45380708,23.45380756,0,0,30.36945106,0.018165137,64.38864207,0,0,23.45380708,0.008005556,43.28846606,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  12:00:00,22.8875,49896,31.37371947,23.45381058,31.42765113,31.4006853,23.45380853,23.45380955,0,0,31.42765113,0.018202259,60.74172501,0,0,23.45380853,0.008005556,43.28846263,63.65030564,9.053566723,31.13844734,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  13:00:00,23.675,49896,31.89964105,23.43018916,28.53358045,30.21661075,24.28242137,23.85630527,0,733.6794602,28.53358045,0.015114242,58.53701284,31.87595121,23.87936841,24.28242137,0.010232991,51.82309262,63.65030564,8.136783361,30.26922367,1,0,0,0,0,0,0,0,0,0,4554693.845,2876839.355,1265.192735,799.122043,0.15,0,0,0,0,474.4220797,1707919.487,1277.482688,4598937.676,1751.904767,6306857.163,1.336644827,1772.78781,9.184690822,33064.88696,216837.9882
NWclear,NW,Clear, 06/03  14:00:00,23.9,49896,31.81063254,23.57164844,27.41743693,29.61403473,24.36194843,23.96679843,0,834.9735364,27.41743693,0.00896276,38.92718336,49.20116875,0,24.36194843,0.009376423,47.9881837,63.65030564,8.261900854,30.36679963,1,0,0,0,0,0,0,0,0,0,3585722.136,3054170.253,996.0339267,848.3806259,0.167307692,0,0,0,0,426.6556463,1535960.327,1066.850678,3840662.44,1493.506324,5376622.767,1.393932446,1535.74836,7.181025008,25851.69003,241857.7561
NWclear,NW,Clear, 06/03  15:00:00,23.9,49896,34.29032484,24.18661474,28.38012629,31.33522556,25.69241801,24.93951637,0,1269.252011,28.38012629,0.008246138,33.76865216,84.94249014,0,25.69241801,0.008392101,39.66302891,63.65030564,7.779765188,29.9204813,1,0,0,0,0,0,0,0,0,0,4756012.25,4534721.909,1321.114514,1259.644975,0.225,0,0,0,0,550.3532799,1981271.808,1356.691286,4884088.629,1907.044566,6865360.437,1.84853557,1959.43228,8.718498153,31386.59335,325256.9823
NWclear,NW,Clear, 06/03  16:00:00,23.9,49896,38.1192267,24.28997845,28.73295819,33.42609244,27.42340985,25.85669415,0,1978.078537,28.73295819,0.007789963,30.98204999,175.7744387,12.9587044,27.42340985,0.007864332,33.62556408,63.65030564,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6743857.527,6649956.029,1873.293757,1847.210008,0.308131887,0,0,0,0,768.5701702,2766852.613,1926.063466,6933828.477,2694.633636,9700681.09,2.501843989,2758.646235,12.40782525,44668.1709,438277.0916
NWclear,NW,Clear, 06/03  17:00:00,23.525,49896,41.01387566,24.76737765,32.25853003,36.63620285,28.13335967,26.45036866,0,1713.88243,32.25853003,0.007544588,24.87261995,190.2060445,11.34433796,28.13335967,0.007587152,31.34952132,63.65030564,7.836594432,29.96656537,1,0,0,0.25,0,0,0,0,0,0,5543569.201,5527420.13,1539.880334,1535.39448,0.236971897,0,0,0,0,625.112734,2250405.842,1610.935949,5799369.416,2236.048683,8049775.259,1.926001728,2281.632819,10.36106391,37299.83008,335193.6625
NWclear,NW,Clear, 06/03  18:00:00,23.3,49896,43.36294325,25.39609982,33.7130434,38.53799333,29.21592981,27.30601482,0,2100.9314,33.7130434,0.007433719,22.70453558,224.1286578,16.30726877,29.21592981,0.007431547,28.85110618,63.65030564,7.971152727,30.07644645,1,0,0,0.25,0,0,0,0,0,0,6804852.888,6792947.04,1890.236913,1886.929733,0.273827723,0,0,0,0,723.7898855,2605643.588,1960.917643,7059303.514,2684.707528,9664947.101,2.017605937,2720.741218,13.06957001,47050.45203,345981.3503
NWclear,NW,Clear, 06/03  19:00:00,22.3,128520,42.9935134,25.93074255,33.64378067,38.31864704,29.52055144,27.72564699,0,2168.854346,33.64378067,0.007406381,22.69925565,218.1359778,17.14338614,29.52055144,0.007392117,28.17567857,63.65030564,8.191677489,30.26666698,1,0,0,0.25,0,0,0,0,0,0,7064965.312,7060294.218,1962.490364,1961.192838,0.283928346,0,0,0,0,819.4326174,2949957.423,2310.749603,8318698.57,3130.18222,11268655.99,2.098854928,3198.975282,15.60540632,56179.46276,348075.2328
NWclear,NW,Clear, 06/03  20:00:00,20.6375,151200,38.04175792,26.27684232,31.58650585,34.81413188,28.76033482,27.51858857,0,1632.836719,31.58650585,0.007539535,25.48856213,150.1510378,0,28.76033482,0.007481105,29.67711334,63.65030564,7.816067699,29.95263017,1,0,0,0.25,0,0,0,0,0,0,5416692.491,5411164.453,1504.636803,1503.101237,0.226802603,0,0,0,0,621.7782194,2238401.59,1596.810814,5748518.93,2218.589033,7986920.52,1.924787403,2272.767026,9.713946386,34970.20699,325643.4622
NWclear,NW,Clear, 06/03  21:00:00,19.3125,151200,32.85732014,25.83180237,25.96091461,29.40911738,26.36802062,26.0999115,0,1598.646388,25.96091461,0.007490591,34.97153967,27.78866468,29.5230879,26.36802062,0.00757457,34.52223632,63.65030564,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5356543.934,5334414.416,1487.928871,1481.781782,0.302349025,0,0,0,0,683.8176522,2461743.548,1546.60541,5567779.475,2330.326598,8389175.753,2.399584117,2409.892622,8.667799159,31204.07697,434335.6865
NWclear,NW,Clear, 06/03  22:00:00,17.8375,151200,30.7806581,25.81673159,30.09868199,30.43967004,25.73672729,25.77672944,0,0,30.09868199,0.007391768,27.08918937,0,0,25.73672729,0.007353157,34.72302439,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  23:00:00,16.5125,128520,30.78381134,25.83753543,30.74092636,30.76236885,25.82450162,25.83101853,0,0,30.74092636,0.008401107,29.62776189,0,0,25.82450162,0.007353118,34.56449527,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/03  24:00:00,15.7875,61992,30.29908752,25.83589886,30.15735678,30.22822215,25.83645014,25.8361745,0,0,30.15735678,0.009731499,35.4292521,0,0,25.83645014,0.007353115,34.55317362,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  01:00:00,14.1625,39312,29.64459298,25.83429883,29.52903269,29.58681283,25.83477009,25.83453446,0,0,29.52903269,0.01109182,41.78193235,0,0,25.83477009,0.007353115,34.55661298,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  02:00:00,12.9875,39312,28.93074882,25.83323066,28.80955884,28.87015383,25.83363342,25.83343204,0,0,28.80955884,0.01250782,48.96593361,0,0,25.83363342,0.007353115,34.53701119,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  03:00:00,12.425,16632,28.23734615,25.83248136,28.1360569,28.18670153,25.83280178,25.83264157,0,0,28.1360569,0.013744602,55.82237045,0,0,25.83280178,0.007353115,34.52555517,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  04:00:00,11.5125,16632,27.52708043,25.83195653,27.43639316,27.48173679,25.83221214,25.83208433,0,0,27.43639316,0.014798826,62.54374119,0,0,25.83221214,0.007353115,34.54869127,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  05:00:00,10.7875,16632,26.90916335,25.8315893,26.81891716,26.86404025,25.83179314,25.83169122,0,0,26.81891716,0.015698577,68.75515083,0,0,25.83179314,0.007353115,34.58463763,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  06:00:00,12.6625,16632,26.82069425,25.83133797,26.73088,26.77578712,25.83149771,25.83141784,0,0,26.73088,0.016495849,72.59280996,0,0,25.83149771,0.007353115,34.62033297,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  07:00:00,15.65,61992,27.21232898,25.8311595,27.19449988,27.20341443,25.83129204,25.83122577,0,0,27.19449988,0.017099883,73.1900819,0,0,25.83129204,0.007353115,34.63391271,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  08:00:00,17.7,61992,28.03144846,25.83103483,28.2400464,28.13574743,25.83117036,25.8311026,0,0,28.2400464,0.017288243,69.60917591,0,0,25.83117036,0.007353115,34.63416267,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  09:00:00,18.9875,84672,29.08197925,25.83094874,29.6250626,29.35352093,25.83106474,25.83100674,0,0,29.6250626,0.017402575,64.66457276,0,0,25.83106474,0.007353115,34.63437986,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  10:00:00,20.15,84672,30.09619333,25.83088915,30.41630509,30.25624921,25.83096718,25.83092816,0,0,30.41630509,0.017404522,61.75146479,0,0,25.83096718,0.007353115,34.61264819,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  11:00:00,20.9125,61992,30.94662967,25.83084839,30.92425152,30.9354406,25.83090126,25.83087483,0,0,30.92425152,0.017252588,59.48720036,0,0,25.83090126,0.007353115,34.62155635,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  12:00:00,22.1625,49896,31.80467902,25.83082103,31.75723894,31.78095898,25.83085668,25.83083886,0,0,31.75723894,0.017125546,56.3587221,0,0,25.83085668,0.007353115,34.63480642,63.65030564,8.35665288,31.03618833,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  13:00:00,23.1125,49896,30.64140536,25.51543596,24.31394393,27.47767465,24.8945181,25.20497703,0,1390.458478,24.31394393,0.010326043,52.76274822,14.42338164,53.17200464,24.8945181,0.010615109,52.45873846,63.65030564,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7248632.446,5618392.293,2013.509013,1560.664526,0.3,0,0,0,0,807.9884812,2908758.532,2061.523231,7421483.631,2872.254042,10340114.55,2.537814303,2931.464782,12.3345952,44404.54271,433675.9764
NWclear,NW,Clear, 06/04  14:00:00,23.3,49896,32.37567615,25.79221464,28.92443682,30.65005648,26.07477916,25.9334969,0,602.5731101,28.92443682,0.008867304,34.90815024,35.39535611,4.631122634,26.07477916,0.009146071,42.48395173,63.65030564,8.673855947,30.74849005,1,0,0,0,0,0,0,0,0,0,2322987.118,2199031.539,645.2741994,610.8420941,0.103125,0,0,0,0,263.4626927,948465.6936,659.3182135,2373545.569,922.7809062,3322011.262,0.859505225,944.9893871,3.893740532,14017.46592,149076.1169
NWclear,NW,Clear, 06/04  15:00:00,23.3,49896,35.75169672,25.8668939,28.48908722,32.12039197,26.8031719,26.3350329,0,1346.772426,28.48908722,0.00799851,32.67354073,37.0198228,18.87155624,26.8031719,0.008165701,36.31809746,63.65030564,7.799686029,29.93620368,1,0,0,0.25,0,0,0,0,0,0,5082471.936,4976197.684,1411.79776,1382.277135,0.234424025,0,0,0,0,577.3014722,2078285.3,1449.305416,5217499.497,2026.606888,7295784.797,1.875567589,2079.454033,8.416508024,30299.42889,331469.8029
NWclear,NW,Clear, 06/04  16:00:00,23.3,49896,39.03940977,26.25895893,31.75685215,35.39813096,28.0623881,27.16067351,0,1526.847708,31.75685215,0.007358523,25.13891504,95.36149391,1.371525571,28.0623881,0.007460236,30.80791673,63.65030564,7.859437636,29.98398923,1,0,0,0.25,0,0,0,0,0,0,5100119.875,5096428.453,1416.699965,1415.67457,0.225,0,0,0,0,577.9278279,2080540.18,1448.442015,5214391.255,2026.369843,7294931.436,1.879416039,2070.543009,8.315135201,29934.48672,325256.9823
NWclear,NW,Clear, 06/04  17:00:00,22.9875,49896,42.62525439,26.58121268,31.23170263,36.92847851,30.11450299,28.34785784,0,2610.838281,31.23170263,0.006918616,23.93816674,210.6545687,15.250898,30.11450299,0.006997135,25.72172201,63.65030564,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8696179.461,8696179.461,2415.605406,2415.605406,0.350153427,0,0,0,0,1005.819238,3620949.256,2759.08598,9932709.529,3764.905218,13553658.78,2.724256605,3810.20816,17.35834697,62490.04908,452998.0129
NWclear,NW,Clear, 06/04  18:00:00,22.425,49896,44.21876625,27.01413269,33.77760157,38.99818391,30.04815411,28.5311434,0,2367.388505,33.77760157,0.00670524,20.49814551,177.7513594,20.6446309,30.04815411,0.006736915,24.95977724,63.65030564,8.18662447,30.25845044,1,0,0,0.25,0,0,0,0,0,0,7943761.657,7943761.657,2206.60046,2206.60046,0.310024043,0,0,0,0,853.9975376,3074391.135,2447.994887,8812781.594,3301.992425,11887172.73,2.127176706,3335.401561,15.18400254,54662.40913,357265.688
NWclear,NW,Clear, 06/04  19:00:00,21.5125,128520,43.09181737,27.36494085,33.84058235,38.46619986,30.25521955,28.8100802,0,2109.014507,33.84058235,0.006488763,19.74067332,154.9440223,20.82062023,30.25521955,0.006522129,23.8588049,63.65030564,8.315013496,30.36330678,1,0,0,0.25,0,0,0,0,0,0,7036009.29,7036009.29,1954.447025,1954.447025,0.275464834,0,0,0,0,789.2142769,2841171.397,2206.305807,7942700.904,2995.520083,10783872.3,2.073721288,3076.2718,13.44000519,48384.0187,346898.0616
NWclear,NW,Clear, 06/04  20:00:00,19.35,151200,38.16326202,27.56546658,31.06329508,34.61327855,29.07787246,28.32166952,0,1572.158373,31.06329508,0.006090645,21.23389373,100.387388,27.80323264,29.07787246,0.006129461,23.85491971,63.65030564,7.854789474,29.98550411,1,0,0,0.25,0,0,0,0,0,0,4459651.398,4459651.398,1238.792055,1238.792055,0.232417315,0,0,0,0,599.0903118,2156725.122,1419.549188,5110377.078,2127.02528,7657291.007,1.888352516,2202.346741,8.020585461,28874.10766,328270.886
NWclear,NW,Clear, 06/04  21:00:00,18.675,151200,32.25678284,27.09770525,27.2878219,29.77230237,26.82067827,26.95919176,0,1221.94091,27.2878219,0.004400113,19.15430853,3.415500005,17.14300895,26.82067827,0.004561057,20.29960345,63.65030564,7.497399306,29.80904705,1,0,0,0,0,0,0,0,0,0,2192445.478,2192445.478,609.0126328,609.0126328,0.225,0,0,0,0,443.5405439,1596745.958,640.2476833,2304891.66,1453.400084,5232240.304,1.707610873,1504.229462,3.535078495,12726.28258,325256.9823
NWclear,NW,Clear, 06/04  22:00:00,17.525,151200,31.70650634,27.19883738,31.26513926,31.4858228,27.0420678,27.12045259,0,0,31.26513926,0.004822662,16.60109724,0,0,27.0420678,0.00437006,19.22983687,63.65030564,8.329597224,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  23:00:00,14.575,128520,31.29648711,27.20254923,31.23103467,31.26376089,27.19144295,27.19699609,0,0,31.23103467,0.00610229,21.0382426,0,0,27.19144295,0.004370129,19.05721393,63.65030564,8.329597224,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/04  24:00:00,13.3,61992,30.56907996,27.2014139,30.35338867,30.46123431,27.20127428,27.20134409,0,0,30.35338867,0.007573831,27.34879005,0,0,27.20127428,0.004370127,19.02688552,63.65030564,8.329597224,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/05  01:00:00,13.9875,33264,29.94424148,27.20031736,29.79535627,29.86979888,27.20067567,27.20049652,0,0,29.79535627,0.009128353,33.92877905,0,0,27.20067567,0.004370127,19.0203051,63.65030564,8.329597224,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/05  02:00:00,13.7125,25704,29.34661353,27.19959568,29.2359342,29.29127386,27.19990725,27.19975146,0,0,29.2359342,0.010699999,40.94747889,0,0,27.19990725,0.004370127,19.00908014,63.65030564,8.329597224,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/05  03:00:00,12.9875,16632,28.67392729,27.19909137,28.57009529,28.62201129,27.19934214,27.19921676,0,0,28.57009529,0.012078474,47.91260179,0,0,27.19934214,0.004370127,19.00246051,63.65030564,8.329597224,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/05  04:00:00,11.05,16632,27.89997571,27.19873885,27.79204686,27.84601128,27.19893907,27.19883896,0,0,27.79204686,0.01328699,55.01315398,0,0,27.19893907,0.004370127,18.9908277,63.65030564,8.329597224,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/05  05:00:00,11.0625,16632,27.22928954,27.19849281,27.11354282,27.17141618,27.1986524,27.19857261,0,0,27.11354282,0.014337228,61.6185574,0,0,27.1986524,0.004370127,18.98389735,63.65030564,8.329597224,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/05  06:00:00,13.3875,33264,27.17986251,27.1983252,27.09280627,27.13633439,27.19845635,27.19839078,0,0,27.09280627,0.01526501,65.5795855,0,0,27.19845635,0.004370127,18.98411548,63.65030564,8.329597224,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/05  07:00:00,16.525,66528,27.74955708,27.1982072,27.99581971,27.87268839,27.19833953,27.19827337,0,0,27.99581971,0.01585588,64.55946531,0,0,27.19833953,0.004370127,18.98424578,63.65030564,8.329597224,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/05  08:00:00,19.55,84672,27.46122523,26.63371303,23.06363713,25.26243118,24.24535536,25.43953419,7.668266385,917.3561463,23.06363713,0.009296344,51.18892982,4.644854733,127.2726447,24.24535536,0.009585884,49.05197949,65.25396469,7.22,29.4,0,0,0,0,0,0,1441529.281,400.4248003,0,0,5311768.893,4710689.331,1475.491359,1308.524814,0.314583333,389.9933461,1403976.046,497.527132,1791097.675,675.2156551,2430776.358,1519.113155,5468807.36,2292.688495,8253678.583,2.390838024,2355.430544,8.273719135,29785.38889,446031.6254
NWclear,NW,Clear, 06/05  09:00:00,22.2875,66528,26.82578907,26.32229133,23.00381898,24.91480403,24.06639544,25.19434338,0,750.6684257,23.00381898,0.00813792,45.08699295,0,127.6648054,24.06639544,0.008439494,43.832483,65.6,7.22,29.4,0,0,0,0,0,0,1713359.624,475.933229,0,0,5543296.188,5211054.025,1539.804497,1447.515007,0.3,457.9062858,1648462.629,585.0402103,2106144.757,664.9577555,2393847.92,1583.136951,5699293.024,2248.094707,8093140.943,2.38054474,2316.720146,8.798437546,31674.37517,433675.9764
NWclear,NW,Clear, 06/05  10:00:00,24.3625,66528,27.01630459,26.09566438,23.00114867,25.00872663,23.9782915,25.03697794,0,777.6092991,23.00114867,0.007667734,42.5043717,0,117.5032068,23.9782915,0.007774837,40.62398834,65.6,7.22,29.4,0,0,0,0,0,0,1611042.877,447.5119104,0,0,5365582.992,5297604.756,1490.43972,1471.556877,0.3,432.2535307,1556112.71,552.4973793,1988990.566,649.5369004,2338332.842,1533.100088,5519160.316,2182.636988,7857493.157,2.360296254,2250.54888,9.142137126,32911.69365,433675.9764
NWclear,NW,Clear, 06/05  11:00:00,26.375,42336,27.51541919,25.88510157,23.00123864,25.25832891,23.90025337,24.89267747,0,878.2922281,23.00123864,0.007443012,41.24691457,0,107.8598273,23.90025337,0.007491425,39.32039571,65.6,7.22,29.4,0,0,0,0,0,0,1246619.734,346.2832596,0,0,5407116.145,5387604.309,1501.976707,1496.556753,0.3,331.612117,1193803.621,424.6018449,1528566.642,652.9050709,2350458.255,1543.999786,5558399.229,2196.904857,7908857.484,2.36480761,2264.227632,10.09718468,36349.86486,433675.9764
NWclear,NW,Clear, 06/05  12:00:00,27.2,42336,27.741652,25.69055661,23.00042273,25.37103737,23.82750647,24.75903154,0,940.508804,23.00042273,0.007286396,40.37551332,0,99.17210635,23.82750647,0.007334318,38.6594343,65.6,7.22,29.4,0,0,0,0,0,0,1021045.335,283.6237043,0,0,5409853.142,5407990.634,1502.736984,1502.219621,0.3,267.5300917,963108.33,342.9686725,1234687.221,653.2623866,2351744.592,1545.155269,5562558.967,2198.417655,7914303.559,2.365288796,2266.431924,10.21167013,36762.01247,433675.9764
NWclear,NW,Clear, 06/05  13:00:00,26.2,42336,27.51064193,25.51101255,22.99880751,25.25472472,23.75924264,24.6351276,0,885.3826121,22.99880751,0.007119769,39.46655735,0,91.37688735,23.75924264,0.007162415,37.91907616,65.6,7.22,29.4,0,0,0,0,0,0,1217462.329,338.1839802,0,0,5320265.093,5320265.093,1477.851415,1477.851415,0.3,320.9046693,1155256.809,410.9889415,1479560.189,645.6787406,2324443.466,1520.632024,5474275.287,2166.310765,7798718.753,2.355072628,2234.831785,9.55466859,34396.80692,433675.9764
NWclear,NW,Clear, 06/05  14:00:00,25.6,42336,27.82170895,25.34575765,22.99822986,25.40996941,23.70005191,24.52290478,0,951.4009951,22.99822986,0.006992976,38.77287858,0,84.11141993,23.70005191,0.00702568,37.3361198,65.6,7.22,29.4,0,0,0,0,0,0,978808.6107,271.8912807,0,0,5260484.584,5260484.584,1461.245718,1461.245718,0.3,258.3328456,929998.2443,331.1649524,1192193.828,640.3982513,2305433.705,1503.579981,5412887.932,2143.978233,7718321.637,2.347882064,2211.906074,9.209952355,33155.82848,433675.9764
NWclear,NW,Clear, 06/05  15:00:00,26.975,42336,29.64840252,25.20863424,23.43225075,26.54032664,23.81664889,24.51264157,0,1285.798646,23.43225075,0.006907774,37.3030519,0,66.14475736,23.81664889,0.006925286,36.5321252,65.49220626,7.22,29.4,0,0,0,0,0,0,53030.46633,14.73068509,0,0,5448124.039,5448124.039,1513.367789,1513.367789,0.305712852,12.71281007,45766.11626,16.36568827,58916.47778,655.4890587,2359760.611,1552.525818,5589092.945,2208.014877,7948853.557,2.36777768,2271.935472,10.17550586,36631.8211,435042.0078
NWclear,NW,Clear, 06/05  16:00:00,27.8,42336,32.58230581,25.20353512,23.99767698,28.2899914,24.23307695,24.71830604,0,1976.092341,23.99767698,0.006905736,36.01791661,0,41.87377996,24.23307695,0.00689384,35.45219428,65.45627501,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7950139.309,7950139.309,2208.37203,2208.37203,0.439435599,0,0,0,0,860.6541538,3098354.954,2237.641612,8055509.805,3098.295766,11153864.76,2.597242285,3150.711928,17.1432167,61715.5801,473430.1481
NWclear,NW,Clear, 06/05  17:00:00,27.425,42336,32.45271504,25.12531126,23.99993911,28.22632708,24.21519833,24.6702548,0,1991.907853,23.99993911,0.007022312,36.59072485,0,38.32908026,24.21519833,0.006979697,35.90422298,65.45627501,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7975603.804,7975603.804,2215.445501,2215.445501,0.445467537,0,0,0,0,867.6060276,3123381.699,2260.73174,8138634.265,3128.337768,11262015.96,2.60490798,3201.465392,17.81886718,64147.92185,475038.3085
NWclear,NW,Clear, 06/05  18:00:00,26.5125,42336,31.35514024,25.05952524,23.99979191,27.67746608,24.2241971,24.64186117,0,1703.394283,23.99979191,0.007128331,37.12306989,0,34.17745427,24.2241971,0.00711473,36.55730546,65.45627501,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6850621.186,6850621.186,1902.950329,1902.950329,0.38137821,0,0,0,0,776.0484826,2793774.537,1949.876862,7019556.703,2725.925344,9813331.24,2.511387766,2800.65644,14.23453313,51244.31928,454546.7208
NWclear,NW,Clear, 06/05  19:00:00,25.4125,101304,30.22598955,25.00213676,23.94017638,27.08308297,24.23864622,24.62039149,0,1412.711709,23.94017638,0.007211267,37.68694141,0,30.34143835,24.23864622,0.007169841,36.80533194,65.45627501,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5734661.383,5734661.383,1592.961495,1592.961495,0.317910636,0,0,0,0,682.2214576,2455997.247,1639.514764,5902253.152,2321.736222,8358250.399,2.402216695,2395.478669,11.13540583,40087.46097,437993.4715
NWclear,NW,Clear, 06/05  20:00:00,23.625,134568,27.90709938,24.86364144,23.11399547,25.51054742,23.68660474,24.27512309,0,1049.052638,23.11399547,0.007487025,41.11347119,0,55.36054315,23.68660474,0.00741434,39.33856862,65.56406875,7.22,29.4,0,0,0,0,0,0,680458.8568,189.0163491,0,0,5197236.813,5179394.349,1443.676893,1438.720653,0.3,171.2249457,616409.8044,219.4031216,789851.2376,635.4709846,2287695.544,1487.740283,5355865.018,2123.211267,7643560.562,2.340925092,2193.169043,9.569335009,34449.60603,433675.9764
NWclear,NW,Clear, 06/05  21:00:00,21.425,151200,26.14401732,24.70460299,23.00375849,24.57388791,23.47769367,24.09114833,0,656.7208197,23.00375849,0.007736732,42.77161495,0,57.11173172,23.47769367,0.007679772,41.2621652,65.6,7.22,29.4,0,0,0,0,0,0,2047131.11,568.6475306,0,0,4993526.6,4928614.336,1387.090722,1369.059538,0.3,547.7762264,1971994.415,698.7130493,2515366.978,617.5940475,2223338.571,1430.23194,5148834.985,2047.825988,7372173.556,2.315800745,2116.223747,8.545198293,30762.71386,433675.9764
NWclear,NW,Clear, 06/05  22:00:00,20.6,134568,26.02872341,24.7673943,25.96493569,25.99682955,24.47784349,24.6226189,0,0,25.96493569,0.008130649,37.65246054,0,0,24.47784349,0.007754391,39.24775746,63.44091848,9.025999469,31.11549189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/05  23:00:00,20.9125,101304,26.44149227,24.81512948,26.96336359,26.70242793,24.78337489,24.79925218,0,0,26.96336359,0.00910503,39.66937681,0,0,24.78337489,0.007754407,38.53328326,63.44091848,9.025999469,31.11549189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/05  24:00:00,20.4125,49896,26.45902024,24.8162281,26.89618903,26.67760463,24.81417664,24.81520237,0,0,26.89618903,0.010504489,45.83558671,0,0,24.81417664,0.007754409,38.43785389,63.44091848,9.025999469,31.11549189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/06  01:00:00,19.625,33264,26.27290441,24.81592864,26.67267215,26.47278828,24.81510389,24.81551626,0,0,26.67267215,0.011814786,52.10440145,0,0,24.81510389,0.007754409,38.42099426,63.44091848,9.025999469,31.11549189,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/06  02:00:00,19.4,25704,26.06943162,24.81588555,26.46872391,26.26907776,24.81562738,24.81575646,0,0,26.46872391,0.013029048,58.04066985,0,0,24.81562738,0.007754409,38.41979393,63.44091848,9.025999469,31.11549189,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/06  03:00:00,19.0875,16632,25.8515326,24.81586136,26.26031913,26.05592586,24.81578205,24.8158217,0,0,26.26031913,0.014156948,63.73378605,0,0,24.81578205,0.007754409,38.41943904,63.44091848,9.025999469,31.11549189,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/06  04:00:00,18.2125,16632,25.56620164,24.81584526,25.96118969,25.76369567,24.81582635,24.81583581,0,0,25.96118969,0.015178592,69.44247457,0,0,24.81582635,0.007754409,38.41933733,63.44091848,9.025999469,31.11549189,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/06  05:00:00,18.4875,16632,25.39125169,24.815835,25.75687189,25.57406179,24.81583426,24.81583463,0,0,25.75687189,0.016095118,74.41514568,0,0,24.81583426,0.007754409,38.41931928,63.44091848,9.025999469,31.11549189,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/06  06:00:00,18.9,33264,25.65883166,24.81582912,26.01044615,25.83463891,24.81583233,24.81583073,0,0,26.01044615,0.016959877,77.13675217,0,0,24.81583233,0.007754409,38.4193242,63.44091848,9.025999469,31.11549189,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/06  07:00:00,20.275,66528,26.30412319,24.81582626,26.92847032,26.61629675,24.81582939,24.81582783,0,0,26.92847032,0.017526181,75.45312796,0,0,24.81582939,0.007754409,38.41933077,63.44091848,9.025999469,31.11549189,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/06  08:00:00,22.1625,84672,26.37379739,24.60993398,23.05666303,24.71523021,23.61801702,24.1139755,0,710.7068162,23.05666303,0.010414034,57.02740115,9.150266631,55.8421503,23.61801702,0.01113336,58.75463976,65.54602296,7.22,29.4,0,0,0,0,0,0,2095958.576,582.2107156,0,0,8128846.37,5309230.545,2258.012881,1474.786263,0.311298249,567.3539129,2042474.087,723.0133842,2602848.183,926.3345578,3334804.408,2471.162642,8896185.512,3397.4972,12230989.92,2.655724033,3453.265322,18.45747802,66446.92087,439620.3999
NWclear,NW,Clear, 06/06  09:00:00,23.8,66528,26.05244134,24.48734102,23.00146981,24.52695557,23.40543283,23.94638692,0,573.9358092,23.00146981,0.008506329,46.94500961,0,48.40745445,23.40543283,0.008763572,47.17719206,65.6,7.22,29.4,0,0,0,0,0,0,2350865.513,653.0181982,0,0,5758057.509,5057577.583,1599.460419,1404.882662,0.3,635.4672558,2287682.121,809.5213748,2914276.949,684.9727178,2465901.784,1648.442353,5934392.47,2333.415071,8400294.254,2.405828637,2409.914766,12.00023374,43200.84146,433675.9764
NWclear,NW,Clear, 06/06  10:00:00,24.775,66528,26.18413499,24.39888317,22.99841896,24.59127697,23.37291043,23.8858968,0,589.3599503,22.99841896,0.00815753,45.05350815,0,44.95447074,23.37291043,0.00823106,44.43672455,65.6,7.22,29.4,0,0,0,0,0,0,2291148.208,636.4300578,0,0,5410101.005,5098672.022,1502.805835,1416.297784,0.3,620.3625241,2233305.087,790.4682412,2845685.668,653.639489,2353102.16,1546.38009,5566968.323,2200.019579,7920070.484,2.365779751,2268.647104,11.31525805,40734.92897,433675.9764
NWclear,NW,Clear, 06/06  11:00:00,26.0625,42336,26.40756108,24.31595618,22.99984235,24.70370171,23.34638772,23.83117195,0,619.2320678,22.99984235,0.008010114,44.24592783,0,41.692112,23.34638772,0.00804241,43.50105619,65.6,7.22,29.4,0,0,0,0,0,0,2183064.941,606.406928,0,0,5378885.107,5164656.724,1494.134752,1434.626868,0.3,590.6377442,2126295.879,752.9494335,2710617.961,650.7013219,2342524.759,1536.866729,5532720.224,2187.568051,7875244.983,2.361860767,2255.198329,11.5664097,41639.07492,433675.9764
NWclear,NW,Clear, 06/06  12:00:00,27.7,42336,26.75801818,24.23897978,22.99965051,24.87883434,23.32141628,23.78019803,0,700.850398,22.99965051,0.007963042,43.98971551,0,38.76041777,23.32141628,0.007963864,43.14664009,65.6,7.22,29.4,0,0,0,0,0,0,1888694.431,524.6373419,0,0,5452775.073,5254945.331,1514.659743,1459.707036,0.3,509.6671073,1834801.586,650.5901753,2342124.631,656.9202865,2364913.031,1557.005759,5605220.732,2213.926045,7970133.764,2.370146685,2281.096967,12.71827439,45785.7878,433675.9764
NWclear,NW,Clear, 06/06  13:00:00,28.3,42336,27.3168307,24.16762029,23.00286638,25.15984854,23.30183959,23.73472994,0,827.6203552,23.00286638,0.007984548,44.09843314,0,35.88105922,23.30183959,0.00797926,43.28015404,65.6,7.22,29.4,0,0,0,0,0,0,1433718.459,398.2551275,0,0,5495038.39,5283694.833,1526.399553,1467.693009,0.3,385.1823444,1386656.44,492.6535448,1773552.761,660.6871084,2378473.59,1569.216137,5649178.095,2229.903246,8027651.685,2.375127514,2297.662987,13.34206949,48031.45016,433675.9764
NWclear,NW,Clear, 06/06  14:00:00,28.675,42336,29.4477501,24.11001796,23.36150506,26.40462758,23.42499324,23.7675056,0,1248.743282,23.36150506,0.007986954,43.15171496,0.31683382,24.94790897,23.42499324,0.007988732,42.98631841,65.2535699,7.22,29.4,0,0,0,0,0,0,137978.0384,38.32723288,0,0,5596344.71,5385918.027,1554.540197,1496.088341,0.30402553,36.57424482,131667.2813,46.99516825,169182.6057,668.6383472,2407098.05,1595.112291,5742404.248,2263.750638,8149502.298,2.385291852,2328.798227,13.64105899,49107.81237,434642.9256
NWclear,NW,Clear, 06/06  15:00:00,29.5875,42336,32.83110582,24.17172834,23.9969982,28.41405201,24.01260943,24.09216889,0,2030.737326,23.9969982,0.007959763,41.36292211,0,3.828284322,24.01260943,0.007966778,41.36013412,65.1380932,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8410810.659,8125756.811,2336.336294,2257.15467,0.450211435,0,0,0,0,895.6194224,3224229.921,2360.746627,8498687.855,3256.366049,11722917.78,2.628874583,3301.779677,22.13720414,79693.93491,478806.7653
NWclear,NW,Clear, 06/06  16:00:00,30.375,42336,35.47631751,24.16622831,23.99963455,29.73797603,24.01368503,24.08995667,0,2880.77922,23.99963455,0.007920807,41.15650714,0,3.5947309,24.01368503,0.007936577,41.20262471,65.1380932,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11690656.03,11352597.38,3247.404453,3153.499271,0.641518826,0,0,0,0,1148.13996,4133303.856,3273.600969,11784963.49,4421.740929,15918267.35,2.848751142,4471.820008,30.54346252,109956.4651,579355.4305
NWclear,NW,Clear, 06/06  17:00:00,30.225,42336,37.088425,24.15849503,23.99964674,30.54403587,24.01074785,24.08462144,0,3452.661341,23.99964674,0.007883924,40.94103374,0,3.423238818,24.01074785,0.007887202,40.9305424,65.1380932,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13881847.39,13515105.09,3856.06872,3754.195857,0.770050867,0,0,0,0,1306.273136,4702583.289,3887.819361,13996149.7,5194.092497,18698732.99,2.975943488,5253.117941,35.36342251,127308.321,690784.6818
NWclear,NW,Clear, 06/06  18:00:00,29.625,42336,37.52674337,24.15170448,23.99962283,30.7631831,24.00957963,24.08064206,0,3659.814073,23.99962283,0.007865113,40.82893215,0,3.250829625,24.00957963,0.007871782,40.83869052,65.1380932,7.22,29.4,1,0,0,0,0,0,0,0,0,0,14650598.71,14276063.88,4069.610754,3965.5733,0.816242858,0,0,0,0,1360.073111,4896263.199,4106.194035,14782298.53,5466.267146,19678561.73,3.019077925,5532.212254,36.45200792,131227.2285,742784.8407
NWclear,NW,Clear, 06/06  19:00:00,28.025,101304,36.3106805,24.14540456,23.99968127,30.15518088,24.01001528,24.07770992,0,3300.793921,23.99968127,0.007854724,40.77553235,0,3.042329456,24.01001528,0.007852984,40.74131825,65.1380932,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13103648.8,12799872.61,3639.902444,3555.520169,0.735887578,0,0,0,0,1256.3828,4522978.078,3692.381507,13292573.42,4948.764306,17815551.5,2.93597805,5033.11657,32.16294883,115786.6158,659616.0875
NWclear,NW,Clear, 06/06  20:00:00,26.5125,134568,32.00276429,24.13992864,23.99983233,28.00129831,24.01560223,24.07776543,0,1987.733163,23.99983233,0.007961308,41.29489458,0,2.697939267,24.01560223,0.007912728,41.00721379,65.1380932,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7995143.347,7802353.885,2220.873152,2167.320524,0.446119557,0,0,0,0,873.0177424,3142863.873,2289.87459,8243548.523,3162.892332,11386412.4,2.599902757,3265.801801,19.72917725,71025.03809,482323.1109
NWclear,NW,Clear, 06/06  21:00:00,24.725,151200,28.40636945,24.091317,23.2483923,25.82738088,23.58938523,23.84035111,0,1170.290404,23.2483923,0.008138007,44.17663417,0,19.4589304,23.58938523,0.008100245,43.0809325,65.3690466,7.22,29.4,0,0,0,0,0,0,303364.1234,84.26781206,0,0,5463139.933,5213259.965,1517.53887,1448.127768,0.3,74.84527015,269442.9725,96.12678033,346056.4092,658.6098029,2370995.29,1562.522128,5625079.661,2221.131931,7996074.952,2.372258254,2292.120012,12.02571949,43292.59018,433675.9764
NWclear,NW,Clear, 06/06  22:00:00,23.525,134568,27.8871685,24.06846891,27.61795274,27.75256062,23.89762263,23.98304577,0,0,27.61795274,0.008629144,36.14013411,0,0,23.89762263,0.008160297,42.6040257,64.88106163,9.148365594,31.21908164,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/06  23:00:00,23.3,101304,28.55427609,24.10000408,29.06555443,28.80991526,24.1073934,24.10369874,0,0,29.06555443,0.010195068,39.12152882,0,0,24.1073934,0.008160322,42.06844758,64.88106163,9.148365594,31.21908164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/06  24:00:00,22.9875,49896,28.63454147,24.09908149,28.97016494,28.8023532,24.098337,24.09870924,0,0,28.97016494,0.011941388,45.95129555,0,0,24.098337,0.008160323,42.09132407,64.88106163,9.148365594,31.21908164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/07  01:00:00,22.425,33264,28.51513429,24.09897561,28.82805554,28.67159492,24.09890789,24.09894175,0,0,28.82805554,0.013552696,52.4139215,0,0,24.09890789,0.008160323,42.0629288,64.88106163,9.148365594,31.21908164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/07  02:00:00,22.2,25704,28.34210422,24.09896656,28.6591749,28.50063956,24.09894188,24.09895422,0,0,28.6591749,0.015014742,58.48208372,0,0,24.09894188,0.008160323,42.04667092,64.88106163,9.148365594,31.21908164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/07  03:00:00,22.575,16632,28.18880518,24.09896159,28.5348022,28.36180369,24.09895577,24.09895868,0,0,28.5348022,0.016342348,63.9369858,0,0,24.09895577,0.008160323,42.01968244,64.88106163,9.148365594,31.21908164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/07  04:00:00,22.425,16632,28.03187264,24.09895915,28.40768174,28.21977719,24.09895846,24.0989588,0,0,28.40768174,0.017589583,69.16776795,0,0,24.09895846,0.008160323,42.00350405,64.88106163,9.148365594,31.21908164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/07  05:00:00,22.2,16632,27.91719891,24.09895888,28.27013796,28.09366843,24.09895871,24.09895879,0,0,28.27013796,0.018773129,74.27189584,0,0,24.09895871,0.008160323,42.00350405,64.88106163,9.148365594,31.21908164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/07  06:00:00,22.575,33264,28.22388014,24.09896001,28.52977859,28.37682936,24.09895918,24.0989596,0,0,28.52977859,0.019913022,77.45814031,0,0,24.09895918,0.008160323,42.00350225,64.88106163,9.148365594,31.21908164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/07  07:00:00,22.8,66528,28.91079071,24.09896212,29.49253273,29.20166172,24.09896036,24.09896124,0,0,29.49253273,0.020697453,76.11021529,0,0,24.09896036,0.008160323,42.0304522,64.88106163,9.148365594,31.21908164,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/07  08:00:00,23.4875,84672,28.34222802,23.99199508,23.16349163,25.75285983,23.63997568,23.81598538,0,1145.553778,23.16349163,0.011178242,60.45329671,20.12493003,45.74287899,23.63997568,0.012105757,63.355067,65.34958446,7.22,29.4,0.25,0,0,0,0,0,670541.0817,186.2614116,0,0,9414209.801,5450999.152,2615.058278,1514.166431,0.314005566,175.7649417,632753.7903,225.0310335,810111.7205,1017.383557,3662580.804,2804.501609,10096205.79,3821.885166,13758786.6,2.737082567,3870.965642,25.13027344,90468.9844,444212.7846
NWclear,NW,Clear, 06/07  09:00:00,25.65,66528,27.37669588,23.92229545,23.00391468,25.19030528,23.22897199,23.57563372,0,886.585343,23.00391468,0.008779774,48.27739379,0,26.66976668,23.22897199,0.009086745,49.26396026,65.6,7.22,29.4,0,0,0,0,0,0,1229729.719,341.5915886,0,0,6480020.259,5114481.933,1800.005627,1420.689426,0.3,322.9532836,1162631.821,413.5939303,1488938.149,758.306604,2729903.774,1891.1547,6808156.922,2649.461304,9538060.696,2.490980839,2731.342296,19.29594391,69465.39807,433675.9764
NWclear,NW,Clear, 06/07  10:00:00,28.075,66528,27.43138838,23.87071341,22.99822091,25.21480465,23.20740413,23.53905877,0,884.2326273,22.99822091,0.008530473,46.94155947,0,25.2194209,23.20740413,0.008577,46.60066603,65.6,7.22,29.4,0,0,0,0,0,0,1232609.904,342.39164,0,0,6030347.933,5246057.708,1675.096648,1457.238252,0.3,326.7292576,1176225.327,418.4014801,1506245.328,706.3517505,2542866.302,1718.275414,6185791.491,2424.627165,8728657.793,2.432605151,2492.748008,19.12964801,68866.73282,433675.9764
NWclear,NW,Clear, 06/07  11:00:00,29.9625,42336,27.75819409,23.8235094,23.00115058,25.37967234,23.19529259,23.50940099,0,946.1426075,23.00115058,0.008456615,46.53234572,0,23.4388454,23.19529259,0.008470012,46.0609781,65.6,7.22,29.4,0,0,0,0,0,0,1010504.863,280.6957951,0,0,6040807.058,5354783.97,1678.001961,1487.439992,0.3,265.3927761,955413.9941,340.2328543,1224838.275,707.1150806,2545614.29,1720.78343,6194820.35,2427.898511,8740434.64,2.433524457,2495.445932,20.05121917,72184.38903,433675.9764
NWclear,NW,Clear, 06/07  12:00:00,26.0375,42336,27.66368595,23.77998431,23.00169851,25.33269223,23.1839402,23.48196226,0,924.574494,23.00169851,0.008440543,46.4733124,0,21.85948296,23.1839402,0.008443138,45.97778057,65.6,7.22,29.4,0,0,0,0,0,0,1087993.255,302.2203485,0,0,5749879.415,5109802.638,1597.188726,1419.389622,0.3,283.7780478,1021600.972,363.643641,1309117.108,683.2200922,2459592.332,1642.609181,5913393.051,2325.829273,8372985.383,2.403913389,2396.688899,16.61719202,59821.89127,433675.9764
NWclear,NW,Clear, 06/07  13:00:00,21.925,42336,26.92583189,23.73902317,22.99998028,24.96290608,23.17142341,23.45522329,0,742.6353376,22.99998028,0.008394272,46.2740881,0,20.509595,23.17142341,0.008412637,45.8955183,65.6,7.22,29.4,0,0,0,0,0,0,1741865.283,483.8514676,0,0,5396075.53,4852668.187,1498.909869,1347.963385,0.3,465.5234598,1675884.455,594.6817292,2140854.225,652.6203414,2349433.229,1543.091312,5555128.723,2195.711653,7904561.952,2.364385213,2264.973436,12.46764442,44883.51991,433675.9764
NWclear,NW,Clear, 06/07  14:00:00,23.9125,42336,27.46525455,23.69978898,23.00105958,25.23315706,23.15912441,23.4294567,0,860.9706069,23.00105958,0.008374382,46.15109064,0,19.18930548,23.15912441,0.008368778,45.68172779,65.6,7.22,29.4,0,0,0,0,0,0,1315984.215,365.5511709,0,0,5512343.462,4968593.422,1531.206517,1380.16484,0.3,352.4219622,1268719.064,451.0391158,1623740.817,661.7513827,2382304.978,1572.698203,5661713.532,2234.449586,8044018.51,2.376437993,2300.235218,13.96125543,50260.51955,433675.9764
NWclear,NW,Clear, 06/07  15:00:00,24.85,42336,28.30407265,23.66389703,22.99925847,25.65166556,23.14934178,23.40661941,0,1066.487624,22.99925847,0.008345738,45.98269288,0,17.98675523,23.14934178,0.00836937,45.69437121,65.6,7.22,29.4,0,0,0,0,0,0,575496.753,159.8602092,0,0,5508713.167,5021986.494,1530.198102,1394.996248,0.3,148.2537757,533713.5926,190.2832446,685019.6805,662.2393543,2384061.675,1574.26535,5667355.26,2236.504704,8051416.935,2.377127214,2305.571579,13.62745438,49058.83576,433675.9764
NWclear,NW,Clear, 06/07  16:00:00,24.4,42336,30.21930045,23.67773266,23.79510316,27.00720181,23.64881286,23.66327276,0,1353.414305,23.79510316,0.008338822,43.79586076,3.421981959,3.521901815,23.64881286,0.008326338,44.12005236,65.59493696,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5746328.345,5246494.065,1596.202318,1457.359463,0.307076654,0,0,0,0,681.1804276,2452249.539,1636.10975,5889995.102,2317.290178,8342244.641,2.400921832,2381.112857,14.49039225,52165.41208,435334.9017
NWclear,NW,Clear, 06/07  17:00:00,24.0875,42336,29.55387585,23.71978178,23.58982657,26.57185121,23.75633821,23.73806,0,1297.568568,23.58982657,0.00838842,44.60429102,3.227310643,4.431397661,23.75633821,0.008386696,44.14621538,65.59493696,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5734379.182,5236831.65,1592.883106,1454.675458,0.30029884,0,0,0,0,681.9380581,2454977.009,1638.37844,5898162.383,2320.316498,8353139.392,2.402422361,2391.237786,14.04103952,50547.74227,433743.9903
NWclear,NW,Clear, 06/07  18:00:00,23.525,42336,27.83767143,23.63590098,23.00480223,25.42123683,23.15504192,23.39547145,0,1021.881572,23.00480223,0.008338038,45.92541464,0,16.4181779,23.15504192,0.008344654,45.54552653,65.6,7.22,29.4,0,0,0,0,0,0,738259.2677,205.0720188,0,0,5385361.145,4956517.27,1495.933651,1376.810353,0.3,184.2981779,663473.4405,236.4689777,851288.3196,651.6453702,2345923.333,1539.927083,5543737.497,2191.572453,7889660.83,2.36310831,2260.669282,12.14176696,43710.36106,433675.9764
NWclear,NW,Clear, 06/07  19:00:00,22.9875,101304,27.33430263,23.59877401,23.00076894,25.16753578,23.13181407,23.36529404,0,890.9888346,23.00076894,0.008346363,45.98188447,0,15.79769601,23.13181407,0.008339286,45.58060674,65.6,7.22,29.4,0,0,0,0,0,0,1207561.611,335.4337807,0,0,5339011.893,4900720.855,1483.058859,1361.311349,0.3,316.9927308,1141173.831,405.9666167,1461479.82,647.3804222,2330569.52,1526.127433,5494058.76,2173.507855,7824628.28,2.357388911,2241.309863,12.01119335,43240.29606,433675.9764
NWclear,NW,Clear, 06/07  20:00:00,22.425,134568,26.07228778,23.56935288,23.00286631,24.53757705,23.12615478,23.34775383,0,620.8266007,23.00286631,0.008379704,46.18682145,0,14.74939817,23.12615478,0.008374851,45.81741497,65.6,7.22,29.4,0,0,0,0,0,0,2181108.618,605.8635049,0,0,5301145.863,4863863.794,1472.540518,1351.073276,0.3,584.4747216,2104108.998,745.0451701,2682162.612,644.2094827,2319154.138,1515.883081,5457179.093,2160.092564,7776333.231,2.353086301,2228.231656,11.49953312,41398.31923,433675.9764
NWclear,NW,Clear, 06/07  21:00:00,21.2,151200,25.2010055,23.54111833,23.00020387,24.10060468,23.11554966,23.328334,0,452.8796638,23.00020387,0.008341859,46.0354757,0,13.98921769,23.11554966,0.008358008,45.80262796,65.6,7.22,29.4,0,0,0,0,0,0,2784146.244,773.3739566,0,0,5176731.645,4785299.38,1437.981012,1329.249828,0.3,754.9018589,2717646.692,959.8700046,3455532.016,633.6445285,2281120.303,1481.817303,5334542.292,2115.461832,7615662.595,2.338525163,2184.245977,10.18052452,36649.88827,433675.9764
NWclear,NW,Clear, 06/07  22:00:00,19.5375,134568,25.14938392,23.55614878,25.50529194,25.32733793,23.46407015,23.51010946,0,0,25.50529194,0.008745379,41.54889119,0,0,23.46407015,0.008338451,44.79142119,62.89495151,9.080985408,31.16208146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/07  23:00:00,16.8375,101304,25.16475413,23.56691883,25.72509959,25.44492686,23.55316356,23.56004119,0,0,25.72509959,0.009760405,45.72475484,0,0,23.55316356,0.008338221,44.5667287,62.89495151,9.080985408,31.16208146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/07  24:00:00,14.5375,49896,24.74441562,23.56790801,25.03152128,24.88796845,23.56688818,23.56739809,0,0,25.03152128,0.010951077,53.40523701,0,0,23.56688818,0.008338227,44.55831264,62.89495151,9.080985408,31.16208146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/08  01:00:00,13.525,33264,24.25666911,23.56779963,24.47039842,24.36353376,23.56731997,23.5675598,0,0,24.47039842,0.011958361,60.21720833,0,0,23.56731997,0.008338227,44.57420963,62.89495151,9.080985408,31.16208146,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/08  02:00:00,12.6125,25704,23.77999188,23.56778068,23.98601376,23.88300282,23.56762526,23.56770297,0,0,23.98601376,0.012821333,66.4174096,0,0,23.56762526,0.008338227,44.60181667,62.89495151,9.080985408,31.16208146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/08  03:00:00,11.8875,16632,23.30732542,23.56776999,23.5052483,23.40628686,23.56771957,23.56774478,0,0,23.5052483,0.013570476,72.30038228,0,0,23.56771957,0.008338227,44.61861896,62.89495151,9.080985408,31.16208146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/08  04:00:00,11.7,16632,22.88625369,23.56776358,23.09994296,22.99309832,23.56774908,23.56775633,0,0,23.09994296,0.014220609,77.5587684,0,0,23.56774908,0.008338227,44.61853946,62.89495151,9.080985408,31.16208146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
