Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 06/08  05:00:00,11.325,16632,22.52628574,23.56776029,22.74717103,22.63672839,23.56775693,23.56775861,0,0,22.74717103,0.014797128,82.369247,0,0,23.56775693,0.008338227,44.6185183,62.89495151,9.080985408,31.16208146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/08  06:00:00,10.7875,33264,22.39069682,23.56775944,22.58001365,22.48535523,23.56775865,23.56775904,0,0,22.58001365,0.01529821,85.95478613,0,0,23.56775865,0.008338227,44.61851317,62.89495151,9.080985408,31.16208146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/08  07:00:00,10.6,66528,22.62746589,23.56775982,23.06969494,22.84858041,23.56775921,23.56775951,0,0,23.06969494,0.015645992,85.34868291,0,0,23.56775921,0.008338227,44.64693921,62.89495151,9.080985408,31.16208146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/08  08:00:00,10.6,84672,23.47592379,23.54347443,23.08977728,23.28285053,23.24962444,23.39654943,0,123.0963556,23.08977728,0.008271601,45.5371193,0,8.951906363,23.24962444,0.010554615,57.25966758,65.6,9.080985408,31.16208146,0,0,0,0,0,0,3893526.782,1081.535217,0,0,0,0,0,0,0.3,1060.787553,3818835.191,1343.020254,4834872.914,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 06/08  09:00:00,10.9125,66528,24.16624012,23.49686589,23.00339027,23.58481519,23.10901315,23.30293952,0,188.558582,23.00339027,0.006562289,36.47261772,0,12.39606549,23.10901315,0.006674288,36.85216144,65.6,9.080985408,31.16208146,0,0,0,0,0,0,3722302.958,1033.973044,0,0,0,0,0,0,0.3,1018.176578,3665435.68,1289.804535,4643296.325,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 06/08  10:00:00,11.475,66528,24.8056211,23.47264375,23.00124068,23.90343089,23.10041723,23.28653049,0,297.2977766,23.00124068,0.006332652,35.23632667,0,11.71101663,23.10041723,0.00634378,35.0863557,65.6,9.080985408,31.16208146,0,0,0,0,0,0,3329037.529,924.7326469,0,0,0,0,0,0,0.3,909.7649088,3275153.672,1154.180395,4155049.421,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 06/08  11:00:00,12.0125,42336,25.27577297,23.44996803,22.99777616,24.13677456,23.0913359,23.27065197,0,373.868486,22.99777616,0.006241844,34.75651223,0,11.13979539,23.0913359,0.006297175,34.86359242,65.6,7.22,29.4,0,0,0,0,0,0,3050894.676,847.4707432,0,0,93954.98431,93954.98431,26.09860675,26.09860675,0.3,832.0599067,2995415.664,1056.776121,3804394.034,591.3873919,2128994.611,92.10888988,331592.0036,1937.866779,6976320.405,2.276814497,2008.221928,4.509318174,16233.54543,433675.9764
NWclear,NW,Clear, 06/08  12:00:00,12.2,42336,25.71814419,23.42843223,23.00013325,24.35913872,23.08665253,23.25754238,0,466.9099546,23.00013325,0.006113568,34.04440971,0,10.43522451,23.08665253,0.006124112,33.92447863,65.6,7.22,29.4,0,0,0,0,0,0,2715800.473,754.3890203,0,0,174607.4305,174607.4305,48.50206403,48.50206403,0.3,739.1548619,2660957.503,940.0833118,3384299.922,591.3873919,2128994.611,91.63104615,329871.7661,1937.866779,6976320.405,2.276814497,2005.639262,4.487674104,16155.62677,433675.9764
NWclear,NW,Clear, 06/08  13:00:00,12.2,42336,25.99400366,23.40877199,23.00040229,24.49720298,23.0822762,23.24552409,0,527.8552862,23.00040229,0.006110654,34.04941878,0,9.825278932,23.0822762,0.006112598,33.89181809,65.6,7.22,29.4,0,0,0,0,0,0,2496476.967,693.4658241,0,0,174607.426,174607.426,48.50206279,48.50206279,0.3,677.892838,2440414.217,862.9851332,3106746.48,591.3873919,2128994.611,91.63104957,329871.7785,1937.866779,6976320.405,2.276814497,2005.639262,4.490372647,16165.34153,433675.9764
NWclear,NW,Clear, 06/08  14:00:00,12.575,42336,26.24722772,23.39001876,23.00009963,24.62366367,23.07783294,23.23392585,0,584.2730298,23.00009963,0.005998425,33.44338393,0,9.262242946,23.07783294,0.006052885,33.58572477,65.6,7.22,29.4,0,0,0,0,0,0,2292767.235,636.8797875,0,0,336637.661,336637.661,93.5104614,93.5104614,0.3,621.3154759,2236735.713,791.6685327,2850006.718,591.3873919,2128994.611,135.4365239,487571.4859,1937.866779,6976320.405,2.276814497,2005.639262,4.500966532,16203.47951,433675.9764
NWclear,NW,Clear, 06/08  15:00:00,13.4875,42336,26.43205276,23.37250645,23.00392306,24.71798791,23.07505458,23.22378052,0,626.8007689,23.00392306,0.00589461,32.86241634,0,8.694913468,23.07505458,0.005897109,32.73501313,65.6,7.22,29.4,0,0,0,0,0,0,2140222.413,594.506226,0,0,729626.2493,729626.2493,202.6739581,202.6739581,0.3,578.4776314,2082519.473,737.5990551,2655356.598,591.3873919,2128994.611,243.5900204,876924.0734,1937.866779,6976320.405,2.276814497,2005.639262,4.641193612,16708.297,433675.9764
NWclear,NW,Clear, 06/08  16:00:00,13.9,42336,26.38801897,23.35583075,23.00083087,24.69442492,23.0702527,23.21304173,0,626.0526788,23.00083087,0.006020463,33.56353504,0,8.217271622,23.0702527,0.005966747,33.12752091,65.6,7.22,29.4,0,0,0,0,0,0,2142628.346,595.1745406,0,0,907684.1555,907684.1555,252.1344876,252.1344876,0.3,578.4383473,2082378.05,737.5491451,2655176.922,591.3873919,2128994.611,295.2317701,1062834.372,1937.866779,6976320.405,2.276814497,2005.639262,4.778628275,17203.06179,433675.9764
NWclear,NW,Clear, 06/08  17:00:00,13.525,42336,26.16910658,23.33990615,23.00078088,24.58494373,23.06556452,23.20273533,0,591.2471241,23.00078088,0.006139371,34.2201339,0,7.817715742,23.06556452,0.006129929,34.03433805,65.6,7.22,29.4,0,0,0,0,0,0,2268806.901,630.2241391,0,0,746139.8406,746139.8406,207.2610668,207.2610668,0.3,612.6260134,2205453.648,780.6975369,2810511.133,591.3873919,2128994.611,251.5668028,905640.4899,1937.866779,6976320.405,2.276814497,2005.639262,4.730695124,17030.50244,433675.9764
NWclear,NW,Clear, 06/08  18:00:00,12.9875,42336,25.55515099,23.32478915,22.99965643,24.27740371,23.06292596,23.19385756,0,489.9777023,22.99965643,0.006121354,34.12300815,0,7.325918583,23.06292596,0.006124258,34.00857028,65.6,7.22,29.4,0,0,0,0,0,0,2632768.194,731.3244982,0,0,514478.8481,514478.8481,142.9107911,142.9107911,0.3,712.8958535,2566425.073,907.0306108,3265310.199,591.3873919,2128994.611,187.028042,673300.9511,1937.866779,6976320.405,2.276814497,2005.639262,4.621731284,16638.23262,433675.9764
NWclear,NW,Clear, 06/08  19:00:00,12.8,101304,24.88581107,23.31029542,22.9983248,23.94206793,23.05707944,23.18368743,0,353.981674,22.9983248,0.006253231,34.87585046,0,7.02383679,23.05707944,0.006187102,34.38814512,65.6,7.22,29.4,0,0,0,0,0,0,3122861.734,867.4615927,0,0,433667.0516,433667.0516,120.4630699,120.4630699,0.3,848.4683085,3054485.911,1077.346384,3878446.981,591.3873919,2128994.611,163.5855589,588908.0119,1937.866779,6976320.405,2.276814497,2005.639262,4.665340811,16795.22692,433675.9764
NWclear,NW,Clear, 06/08  20:00:00,12.1125,134568,23.9199177,23.29667695,22.99960181,23.45975976,23.05317012,23.17492354,0,186.3547695,22.99960181,0.006515957,36.33683531,0,6.659179186,23.05317012,0.006451612,35.86524448,65.6,7.240605276,29.80904705,0,0,0,0,0,0,3728816.616,1035.782393,0,0,147431.4459,147431.4459,40.95317941,40.95317941,0.3,1016.073137,3657863.294,1287.158435,4633770.365,443.5405439,1596745.958,74.94555861,269804.011,1453.400084,5232240.304,1.707610873,1504.229446,3.48801262,12556.84543,433675.9764
NWclear,NW,Clear, 06/08  21:00:00,11.7,151200,23.30856331,23.28423335,23.00221284,23.15538808,23.05447116,23.16935226,0,106.041615,23.00221284,0.006606371,36.82998244,0,6.138043651,23.05447116,0.006599553,36.67619426,65.6,7.302421106,31.03618821,0,0,0,0,0,0,4019494.974,1116.526382,0,0,0,0,0,0,0.3,1099.000692,3956402.491,1390.734368,5006643.723,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 06/08  22:00:00,11.7,134568,23.08993279,23.29032874,23.72618332,23.40805806,23.26016429,23.27524651,0,0,23.72618332,0.007080705,37.7454501,0,0,23.26016429,0.00660636,36.26017021,61.83428453,7.302421106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/08  23:00:00,11.7,101304,22.85661055,23.29695971,23.31988093,23.08824574,23.29748109,23.2972204,0,0,23.31988093,0.008075124,44.07620893,0,0,23.29748109,0.006606228,36.17752948,61.83428453,7.302421106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/08  24:00:00,11.325,49896,22.42762733,23.29654376,22.69472706,22.5611772,23.29617307,23.29635842,0,0,22.69472706,0.008976055,50.80682584,0,0,23.29617307,0.006606233,36.18041438,61.83428453,7.302421106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/09  01:00:00,11.1,33264,21.99877876,23.29652588,22.24920152,22.12399014,23.29643688,23.29648138,0,0,22.24920152,0.009758184,56.66998773,0,0,23.29643688,0.006606233,36.17983668,61.83428453,7.302421106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/09  02:00:00,10.7875,25704,21.60969851,23.29651931,21.87811376,21.74390613,23.296489,23.29650415,0,0,21.87811376,0.01044404,62.01149075,0,0,23.296489,0.006606233,36.2026793,61.83428453,7.302421106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/09  03:00:00,10.9125,16632,21.27528457,23.29651606,21.57734139,21.42631298,23.29650694,23.2965115,0,0,21.57734139,0.011054312,66.76667788,0,0,23.29650694,0.006606233,36.19345755,61.83428453,7.302421106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/09  04:00:00,11.1,16632,20.99279157,23.29651509,21.34895588,21.17087373,23.29651226,23.29651368,0,0,21.34895588,0.011605407,71.03956529,0,0,23.29651226,0.006606233,36.20262874,61.83428453,7.302421106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/09  05:00:00,10.7875,16632,20.75758458,23.29651571,21.10614741,20.93186599,23.29651421,23.29651496,0,0,21.10614741,0.012110412,75.20979204,0,0,23.29651421,0.006606233,36.21639855,61.83428453,7.302421106,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/09  06:00:00,10.6,33264,20.8386205,23.29651732,21.12413974,20.98138012,23.29651572,23.29651652,0,0,21.12413974,0.012565767,77.89111915,0,0,23.29651572,0.006606233,36.21639543,61.83428453,7.302421106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/09  07:00:00,10.9125,66528,21.46813809,23.29651982,21.99248414,21.73031111,23.29651746,23.29651864,0,0,21.99248414,0.012838893,75.44408682,0,0,23.29651746,0.006606233,36.21639151,61.83428453,7.302421106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/09  08:00:00,11.1,84672,22.6214993,23.26871562,23.00012808,22.81081369,22.98368909,23.12620236,18.15787462,59.03891736,23.00012808,0.007111763,39.67282806,3.607426206,7.24684901,22.98368909,0.008186515,45.68128539,65.6,7.302421106,31.03618821,0,0,0,0,0,0,4250666.84,1180.740789,0,0,0,0,0,0,0.3,1163.65677,4189164.373,1471.330232,5296788.835,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 06/09  09:00:00,11.1,66528,23.54318198,23.25787527,23.00456574,23.27387386,23.04986231,23.15386879,0,92.07189875,23.00456574,0.006159754,34.42936485,0,5.258921226,23.04986231,0.006143902,34.24756017,65.6,7.302421106,31.03618821,0,0,0,0,0,0,4067285.467,1129.801519,0,0,0,0,0,0,0.3,1113.588316,4008917.938,1408.927548,5072139.172,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 06/09  10:00:00,11.7875,66528,24.03903166,23.24665534,22.99832115,23.5186764,23.0417972,23.14422627,0,161.2875678,22.99832115,0.006091759,34.08748302,0,5.291325678,23.0417972,0.006102077,34.0549223,65.6,7.261210553,30.2180941,0,0,0,0,0,0,3815386.413,1059.829559,0,0,57884.28116,57884.28116,16.07896699,16.07896699,0.3,1044.291285,3759448.625,1322.432539,4760757.141,295.693696,1064497.305,37.19529645,133903.0672,968.9333896,3488160.203,1.138407249,1002.819631,2.24205994,8071.415784,433675.9764
NWclear,NW,Clear, 06/09  11:00:00,12.8875,42336,24.70482321,23.23651474,23.00318903,23.85400612,23.04295256,23.13973365,0,261.3992657,23.00318903,0.006069606,33.96761743,0,4.891676342,23.04295256,0.006077402,33.92907243,65.6,7.22,29.4,0,0,0,0,0,0,3456803.406,960.2231682,0,0,471245.3639,471245.3639,130.90149,130.90149,0.3,945.0392712,3402141.376,1198.344802,4314041.287,591.3873919,2128994.611,171.827894,618580.4184,1937.866779,6976320.405,2.276814497,2005.639262,4.629006691,16664.42409,433675.9764
NWclear,NW,Clear, 06/09  12:00:00,13.9875,42336,25.12162586,23.22728401,23.00046598,24.06104592,23.0411386,23.1342113,0,346.3987675,23.00046598,0.006165118,34.50260024,0,4.693902664,23.0411386,0.006110071,34.11345007,65.6,7.22,29.4,0,0,0,0,0,0,3150519.747,875.1443741,0,0,945532.0432,945532.0432,262.6477898,262.6477898,0.3,859.725366,3095011.318,1091.480474,3929329.707,591.3873919,2128994.611,303.5461129,1092766.007,1937.866779,6976320.405,2.276814497,2005.639262,4.89855437,17634.79573,433675.9764
NWclear,NW,Clear, 06/09  13:00:00,15.4625,42336,25.66201629,23.21749243,22.99777977,24.32989803,23.03477265,23.12613254,0,451.4921209,22.99777977,0.006310083,35.28909826,0,4.534252243,23.03477265,0.00629119,35.10578271,65.6,7.22,29.4,0,0,0,0,0,0,2772235.327,770.0653686,0,0,1581812.244,1581812.244,439.3922901,439.3922901,0.3,756.0842795,2721903.406,961.3303139,3460789.13,591.3873919,2128994.611,479.0384223,1724538.32,1937.866779,6976320.405,2.276814497,2005.639262,5.243080904,18875.09125,433675.9764
NWclear,NW,Clear, 06/09  14:00:00,17.475,42336,27.47773761,23.20884112,23.00115184,25.23944472,23.03623041,23.12253577,0,840.4802739,23.00115184,0.006457122,36.08180962,0,4.200806411,23.03623041,0.006390452,35.63734756,65.6,7.22,29.4,0,0,0,0,0,0,1374362.411,381.7673364,0,0,2450361.769,2450361.769,680.6560469,680.6560469,0.3,374.4555914,1348040.129,478.5532932,1722791.856,591.3873919,2128994.611,719.1876775,2589075.639,1937.866779,6976320.405,2.276814497,2005.639262,5.762398229,20744.63363,433675.9764
NWclear,NW,Clear, 06/09  15:00:00,18.9875,42336,30.5760952,23.22930344,23.704343,27.1402191,23.46598555,23.34764449,0,1445.49736,23.704343,0.006569708,35.1881487,11.43956961,1.038105314,23.46598555,0.006561897,35.65390209,65.15944605,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,4405757.855,4405757.855,1223.821626,1223.821626,0.33034243,0,0,0,0,635.3578185,2287288.147,1250.172825,4500622.169,2123.942007,7646191.224,2.336831488,2182.443609,7.346341128,26446.82806,441265.6698
NWclear,NW,Clear, 06/09  16:00:00,20.15,42336,33.34447466,23.31734476,23.99937996,28.67192731,23.88752599,23.60243537,0,2197.817009,23.99937996,0.006616175,34.80211982,21.47635205,0,23.88752599,0.006598028,34.94170387,65.15944605,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8093977.94,8093977.94,2248.327206,2248.327206,0.489462337,0,0,0,0,871.7768263,3138396.575,2276.538569,8195538.847,3148.315395,11333935.42,2.607531744,3199.408702,14.54217567,52351.83241,493372.7241
NWclear,NW,Clear, 06/09  17:00:00,20.6,42336,35.05831538,23.3606202,23.99990636,29.52911087,23.91641324,23.63851672,0,2768.741564,23.99990636,0.00670306,35.25316347,20.5829934,0,23.91641324,0.006678651,35.30278752,65.15944605,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10248566.87,10248566.87,2846.824132,2846.824132,0.618158257,0,0,0,0,1042.350918,3752463.306,2879.274734,10365389.04,3921.625652,14117852.35,2.761621376,3979.84487,19.56884209,70447.83153,561205.3726
NWclear,NW,Clear, 06/09  18:00:00,20.6,42336,35.38625034,23.40032374,23.99988393,29.69306714,23.92692472,23.66362423,0,2934.380038,23.99988393,0.006782299,35.66545334,19.11496385,0,23.92692472,0.006762355,35.71793673,65.15944605,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10877910.46,10877910.46,3021.641796,3021.641796,0.655536457,0,0,0,0,1091.792024,3930451.286,3060.351243,11017264.48,4152.143267,14947715.76,2.803042389,4218.967764,20.95253172,75429.1142,587065.8679
NWclear,NW,Clear, 06/09  19:00:00,19.85,101304,34.32314035,23.43601787,23.99986222,29.16150129,23.92612516,23.68107151,0,2637.269643,23.99986222,0.006853467,36.03566643,17.31890992,0,23.92612516,0.006834869,36.09854736,65.15944605,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9729743.446,9729743.446,2702.706513,2702.706513,0.589729264,0,0,0,0,1007.113251,3625607.704,2753.355561,9912080.019,3760.468812,13537687.72,2.730785227,3841.458357,18.42274365,66321.87712,544904.6843
NWclear,NW,Clear, 06/09  20:00:00,17.7125,134568,30.17270182,23.46471175,23.73717603,26.95493893,23.82147111,23.64309143,0,1535.834246,23.73717603,0.007012287,37.48803776,11.40994663,2.141270903,23.82147111,0.00695206,36.97076544,65.21451529,7.22,29.4,0.25,0,0,0,0,0,51525.32584,14.31259051,0,0,2986509.604,2986509.604,829.5860011,829.5860011,0.355881176,12.81667249,46140.02096,16.48250812,59337.02925,591.3873919,2128994.611,901.9867179,3247152.184,1937.866779,6976320.405,2.276814497,2029.086444,6.238052699,22456.98972,448999.7347
NWclear,NW,Clear, 06/09  21:00:00,16.0125,151200,26.71383851,23.40126892,23.00626121,24.86004986,23.0930994,23.24718416,0,815.419546,23.00626121,0.007128603,39.81957279,0,7.851210441,23.0930994,0.007126806,39.60135801,65.6,7.22,29.4,0,0,0,0,0,0,1471824.682,408.8401894,0,0,1820455.475,1820455.475,505.6820765,505.6820765,0.3,384.7270477,1385017.372,491.7727232,1770381.804,591.3873919,2128994.611,550.9120037,1983283.213,1937.866779,6976320.405,2.276814497,2005.639262,5.722252057,20600.10741,433675.9764
NWclear,NW,Clear, 06/09  22:00:00,14.85,134568,26.00365539,23.4021629,25.84279941,25.9232274,23.31106918,23.35661604,0,0,25.84279941,0.007466321,35.19343282,0,0,23.31106918,0.007130679,39.12877758,63.70489905,7.854688905,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/09  23:00:00,14.4,101304,26.02418088,23.41187122,26.35563317,26.18990702,23.41559681,23.41373401,0,0,26.35563317,0.008654797,39.5379631,0,0,23.41559681,0.007130596,38.89667315,63.70489905,7.854688905,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/09  24:00:00,13.7125,49896,25.66447228,23.4115666,25.7847146,25.72459344,23.41195808,23.41176234,0,0,25.7847146,0.009911757,46.73508265,0,0,23.41195808,0.007130598,38.90522519,63.70489905,7.854688905,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  01:00:00,12.3,39312,25.1488129,23.41139016,25.23705584,25.19293437,23.4116352,23.41151268,0,0,25.23705584,0.011020846,53.62164864,0,0,23.4116352,0.007130598,38.93057004,63.70489905,7.854688905,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  02:00:00,11.0125,39312,24.5753909,23.41130446,24.6423177,24.6088543,23.41144682,23.41137564,0,0,24.6423177,0.011998753,60.41121291,0,0,23.41144682,0.007130598,38.94576465,63.70489905,7.854688905,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  03:00:00,10.6,16632,24.02997072,23.41124498,24.10796887,24.06896979,23.41133328,23.41128913,0,0,24.10796887,0.012850571,66.71126119,0,0,23.41133328,0.007130598,38.94603135,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  04:00:00,10.6,16632,23.53097841,23.41120414,23.63043077,23.58070459,23.41126132,23.41123273,0,0,23.63043077,0.013585771,72.54133725,0,0,23.41126132,0.007130598,38.97078782,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  05:00:00,10.225,16632,23.12930785,23.41117705,23.23169282,23.18050034,23.41121436,23.4111957,0,0,23.23169282,0.014225525,77.75167178,0,0,23.41121436,0.007130598,38.98565065,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  06:00:00,10.6875,16632,23.16077653,23.4111583,23.23201481,23.19639567,23.41118341,23.41117085,0,0,23.23201481,0.014797769,80.7978341,0,0,23.41118341,0.007130598,38.98572356,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  07:00:00,12.475,61992,23.66592744,23.4111468,23.74664072,23.70628408,23.41116296,23.41115488,0,0,23.74664072,0.015243566,80.68680554,0,0,23.41116296,0.007130598,39.01035863,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  08:00:00,15.7375,61992,24.64290017,23.41113985,24.99651347,24.81970682,23.4111516,23.41114572,0,0,24.99651347,0.015411879,75.72943166,0,0,23.4111516,0.007130598,39.0251383,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  09:00:00,18.575,84672,26.01713025,23.41113621,26.71930564,26.36821794,23.41114266,23.41113944,0,0,26.71930564,0.015592989,69.16242709,0,0,23.41114266,0.007130598,39.02515935,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  10:00:00,20.15,84672,27.27429678,23.41113499,27.72345423,27.49887551,23.41113814,23.41113657,0,0,27.72345423,0.015703611,65.64718107,0,0,23.41113814,0.007130598,39.0251703,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  11:00:00,21.975,61992,28.52318218,23.41113543,28.60092551,28.56205385,23.41113684,23.41113614,0,0,28.60092551,0.015696149,62.35611689,0,0,23.41113684,0.007130598,39.02517282,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  12:00:00,23.1125,49896,29.76058669,23.41113705,29.82947989,29.79503329,23.41113656,23.4111368,0,0,29.82947989,0.015682037,58.03406698,0,0,23.41113656,0.007130598,39.02517395,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  13:00:00,23.675,49896,31.33726003,23.4111395,31.28503544,31.31114773,23.41113767,23.41113858,0,0,31.28503544,0.015679301,53.37557308,0,0,23.41113767,0.007130598,39.00058371,63.70489905,7.854688905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  14:00:00,24.2125,49896,32.25327898,23.48675018,25.31320085,28.78323991,25.0150186,24.25088439,0,1509.976584,25.31320085,0.009904958,48.07247848,71.64512593,23.19871077,25.0150186,0.010196492,50.26578344,63.70489905,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7079204.331,5686666.223,1966.445647,1579.629506,0.3,0,0,0,0,799.4390261,2877980.494,2024.623667,7288645.2,2832.379735,10196567.05,2.530918537,2890.323875,12.80987564,46115.55232,433675.9764
NWclear,NW,Clear, 06/10  15:00:00,24.4,49896,34.59511255,23.69559216,27.88091226,31.2380124,25.65650973,24.67605094,0,1269.040247,27.88091226,0.008091469,34.1245561,81.68297016,12.74401769,25.65650973,0.008326641,39.90070358,63.70489905,7.788970684,29.92913177,1,0,0,0,0,0,0,0,0,0,4676018.469,4583700.011,1298.894019,1273.250003,0.225,0,0,0,0,542.662935,1953586.566,1331.475633,4793312.278,1874.138568,6746898.844,1.839189438,1926.099116,7.864393916,28311.8181,325256.9823
NWclear,NW,Clear, 06/10  16:00:00,25.15,49896,38.06559013,24.0385211,30.12271525,34.09415269,26.74442527,25.39147319,0,1518.480041,30.12271525,0.007431033,27.79748285,136.2502694,10.18146036,26.74442527,0.007521563,33.87530493,63.70489905,7.786143047,29.9237392,1,0,0,0.25,0,0,0,0,0,0,5147615.059,5134567.909,1429.893072,1426.268863,0.236666667,0,0,0,0,579.5545631,2086396.427,1457.094299,5245539.476,2036.648862,7331935.903,1.877696435,2082.515251,9.187079396,33073.48583,335141.5015
NWclear,NW,Clear, 06/10  17:00:00,25.6,49896,41.43411125,24.71569438,32.3486265,36.89136887,28.02203432,26.36886435,0,1703.509531,32.3486265,0.007150948,23.73145373,190.3081939,12.59133538,28.02203432,0.00719437,30.09036275,63.70489905,7.87640577,29.99954777,1,0,0,0.25,0,0,0,0,0,0,5596188.003,5596188.003,1554.496668,1554.496668,0.238840582,0,0,0,0,624.02199,2246479.164,1609.23094,5793231.384,2233.25293,8039710.548,1.923870294,2285.147195,10.67873506,38443.44621,335740.6597
NWclear,NW,Clear, 06/10  18:00:00,25.225,49896,41.94629614,25.37318163,33.82663074,37.88646344,28.78238175,27.07778169,0,1972.521538,33.82663074,0.006977349,21.19362913,237.6387143,0,28.78238175,0.006984698,27.85682205,63.70489905,8.072505437,30.16846641,1,0,0,0.25,0,0,0,0,0,0,6332442.837,6332442.837,1759.011899,1759.011899,0.257659171,0,0,0,0,739.4480429,2662012.954,2009.694563,7234900.426,2749.142606,9896913.38,2.033272597,2783.187719,13.75807165,49529.05793,333122.7445
NWclear,NW,Clear, 06/10  19:00:00,24.3125,128520,41.65822345,25.64907955,31.44033684,36.54928014,29.90668549,27.77788252,0,2502.54877,31.44033684,0.006981035,23.86355093,272.255292,15.5211306,29.90668549,0.006993212,26.10980967,63.70489905,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8243038.785,8243038.785,2289.732996,2289.732996,0.331876486,0,0,0,0,927.5475216,3339171.078,2477.971596,8920697.744,3405.519117,12259868.82,2.657548451,3484.29516,16.78946282,60442.06613,449059.4682
NWclear,NW,Clear, 06/10  20:00:00,22.15,151200,36.68256914,25.70445998,29.98613132,33.33435023,27.66201053,26.68323525,0,1441.723073,29.98613132,0.007317132,27.95274176,69.52384624,26.16574677,27.66201053,0.007238688,30.8041868,63.70489905,7.917766314,30.03488649,1,0,0,0.25,0,0,0,0,0,0,5236567.903,5236567.903,1454.602195,1454.602195,0.236666667,0,0,0,0,589.5967303,2122548.229,1492.658982,5373572.336,2082.255713,7496120.566,1.887357702,2141.872484,9.223434304,33204.36349,335141.5015
NWclear,NW,Clear, 06/10  21:00:00,20.4125,151200,31.56726245,25.37402393,26.10910912,28.83818578,25.36545623,25.36974008,0,1065.457147,26.10910912,0.007491077,35.45719711,13.57634331,37.39679351,25.36545623,0.007443951,36.28027725,63.70489905,7.756002915,29.90195447,0.75,0,0,0,0,0,0,0,0,0,4177539.183,4169675.371,1160.427551,1158.243159,0.225,0,0,0,0,502.272575,1808181.27,1196.975561,4309112.021,1701.888966,6126800.279,1.787936292,1759.353059,6.491805516,23370.49986,325256.9823
NWclear,NW,Clear, 06/10  22:00:00,18.625,151200,28.72625601,25.27945251,25.61310268,27.16967934,24.625789,24.95262075,0,657.0804007,25.61310268,0.00723244,34.848064,0,17.53391055,24.625789,0.007341687,37.23647448,63.70489905,7.788487883,30.21809413,0.5,0,0,0,0,0,0,0,0,0,2060969.393,2057583.16,572.4914982,571.5508777,0.15,0,0,0,0,306.2410112,1102467.64,603.7329783,2173438.722,1013.258715,3647731.375,1.153817744,1050.281418,3.414645601,12292.72416,216837.9882
NWclear,NW,Clear, 06/10  23:00:00,17.8,128520,28.95563343,25.35050579,28.86997641,28.91280492,25.26915895,25.30983237,0,0,28.86997641,0.007895535,31.14315483,0,0,25.26915895,0.007304943,35.65012408,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/10  24:00:00,17.425,61992,28.92288309,25.35149371,28.91225536,28.91756922,25.34263797,25.34706584,0,0,28.91225536,0.009129499,35.88123161,0,0,25.34263797,0.00730498,35.49414117,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  01:00:00,16.5125,39312,28.61391533,25.34986735,28.62033444,28.61712489,25.35026696,25.35006716,0,0,28.62033444,0.010454384,41.70336605,0,0,25.35026696,0.007304981,35.47804729,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  02:00:00,15.7875,39312,28.19864744,25.34894159,28.20167415,28.2001608,25.34925676,25.34909918,0,0,28.20167415,0.011855408,48.34901343,0,0,25.34925676,0.007304981,35.48017719,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  03:00:00,14.85,16632,27.69716347,25.34830303,27.70351033,27.7003369,25.34859192,25.34844747,0,0,27.70351033,0.013116059,54.95926619,0,0,25.34859192,0.007304981,35.48158047,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  04:00:00,14.775,16632,27.20088562,25.34785622,27.21920021,27.21004292,25.34808701,25.34797161,0,0,27.21920021,0.014235365,61.24866903,0,0,25.34808701,0.007304981,35.48264528,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  05:00:00,15,16632,26.83462659,25.34754888,26.87076248,26.85269453,25.34772945,25.34763917,0,0,26.87076248,0.015234741,66.79303041,0,0,25.34772945,0.007304981,35.48339977,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  06:00:00,15.6875,16632,26.89460674,25.34732492,26.90099491,26.89780083,25.34747555,25.34740023,0,0,26.90099491,0.016146622,70.55484867,0,0,25.34747555,0.007304981,35.48393547,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  07:00:00,17.475,61992,27.59629651,25.34717311,27.61597895,27.60613773,25.34730058,25.34723684,0,0,27.61597895,0.016872606,70.58183985,0,0,25.34730058,0.007304981,35.4618803,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  08:00:00,19.3625,61992,28.8234357,25.34706725,29.0851537,28.9542947,25.34719222,25.34712974,0,0,29.0851537,0.017186105,66.01732284,0,0,25.34719222,0.007304981,35.47107837,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  09:00:00,21.0625,84672,30.17185969,25.34699475,30.79347642,30.48266806,25.34708415,25.34703945,0,0,30.79347642,0.01753647,61.00696001,0,0,25.34708415,0.007304981,35.46233651,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  10:00:00,23.075,84672,31.24827363,25.34694455,31.64935819,31.44881591,25.34700746,25.34697601,0,0,31.64935819,0.017775043,58.81210038,0,0,25.34700746,0.007304981,35.42661853,63.70489905,8.356975766,31.03618826,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  11:00:00,25.275,61992,31.57691784,25.20091662,28.34628991,29.96160387,25.25387316,25.22739489,0,711.4689999,28.34628991,0.01483768,58.3475414,16.0653233,31.89858383,25.25387316,0.009769547,47.38160211,63.70489905,7.788487883,30.21809413,1,0,0,0,0,0,0,0,0,0,4635378.591,2960804.727,1287.605164,822.4457574,0.15,0,0,0,0,478.5281287,1722701.263,1289.288392,4641438.21,1770.520335,6373873.207,1.340169231,1787.607964,10.43909094,37580.72739,216837.9882
NWclear,NW,Clear, 06/11  12:00:00,26.475,49896,29.8161095,25.1656747,26.0480375,27.9320735,24.64369463,24.90468467,0,671.7392755,26.0480375,0.009294227,43.46120379,0,10.41586112,24.64369463,0.00952212,47.89682312,63.70489905,8.434428519,30.51591152,0.5,0,0,0,0,0,0,0,0,0,3407482.463,2806282.749,946.5229063,779.5229857,0.15,0,0,0,0,396.6588588,1427971.892,1003.953074,3614231.068,1400.611933,5042202.96,1.264912899,1439.112905,8.170769199,29414.76912,216837.9882
NWclear,NW,Clear, 06/11  13:00:00,26.7,49896,31.99182251,25.37211981,29.72095162,30.85638706,25.65834531,25.51523256,0,514.9673199,29.72095162,0.00931183,35.01508015,41.72668833,9.375712609,25.65834531,0.009415338,44.63540353,63.70489905,8.889839213,30.93437834,1,0,0,0,0,0,0,0,0,0,2180287.104,1927171.548,605.6353067,535.3254299,0.09375,0,0,0,0,245.6664193,884399.1096,620.1194973,2232430.19,865.7859166,3116829.3,0.78789326,887.9499681,5.17968777,18646.87597,135523.7426
NWclear,NW,Clear, 06/11  14:00:00,27.3875,49896,32.47092572,25.32712065,27.91259401,30.19175987,25.78779809,25.55745937,0,918.6208075,27.91259401,0.008597153,36.1112625,20.84409636,6.189042162,25.78779809,0.008704443,40.92286508,63.70489905,8.233714831,30.33384389,1,0,0,0,0,0,0,0,0,0,4014686.557,3632070.868,1115.19071,1008.908574,0.175,0,0,0,0,451.8724375,1626740.775,1134.581948,4084495.014,1586.454386,5711235.789,1.46425035,1618.920228,9.78531217,35227.12381,252977.6529
NWclear,NW,Clear, 06/11  15:00:00,26.7375,49896,31.28356804,25.54463657,26.29497452,28.78927128,25.66793128,25.60628393,0,1143.998493,26.29497452,0.00831343,38.11166746,12.35928289,14.39074324,25.66793128,0.00836303,39.57296336,63.70489905,7.78456213,29.92577632,1,0,0,0,0,0,0,0,0,0,5002081.206,4652400.038,1389.467002,1292.333344,0.225,0,0,0,0,572.3226314,2060361.473,1430.00124,5148004.463,2002.323871,7208365.936,1.872817103,2061.913121,12.50636819,45022.92548,325256.9823
NWclear,NW,Clear, 06/11  16:00:00,26.1,49896,31.76105476,25.61648676,29.08170921,30.42138198,26.04160959,25.82904818,0,595.8357053,29.08170921,0.008428938,33.01697749,33.25142146,17.54905067,26.04160959,0.008347405,38.69388933,63.70489905,8.631405324,30.7144408,1,0,0,0,0,0,0,0,0,0,2528956.246,2364958.074,702.4878462,656.9327984,0.1125,0,0,0,0,287.053176,1033391.434,718.1391912,2585301.088,1005.192367,3618692.522,0.937081132,1030.151505,6.152210169,22147.95661,162628.4912
NWclear,NW,Clear, 06/11  17:00:00,24.35,49896,29.96315809,25.4455062,26.22309435,28.09312622,25.00204494,25.22377557,0,685.1895554,26.22309435,0.008307656,38.31584746,0,24.30746434,25.00204494,0.008292084,40.77059044,63.70489905,8.299947438,30.41022075,0.75,0,0,0,0,0,0,0,0,0,3105243.487,2884815.088,862.5676351,801.3375244,0.15,0,0,0,0,361.2069256,1300344.932,885.6455729,3188324.062,1246.852498,4488668.994,1.22571318,1282.906082,7.456705564,26844.14003,216837.9882
NWclear,NW,Clear, 06/11  18:00:00,22.3,49896,30.76098828,25.49396075,30.42573234,30.59336031,25.40100131,25.44748103,0,0,30.42573234,0.008731338,31.24124829,0,0,25.40100131,0.008282194,39.75766608,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  19:00:00,21.325,128520,30.76756981,25.49940786,31.19134916,30.97945949,25.50239863,25.50090324,0,0,31.19134916,0.009813729,33.5660497,0,0,25.50239863,0.008282192,39.51857381,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  20:00:00,21.1,151200,30.45408359,25.49870532,30.94127452,30.69767906,25.49866716,25.49868624,0,0,30.94127452,0.01138673,39.40359447,0,0,25.49866716,0.008282192,39.52733185,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  21:00:00,21.1,151200,30.13063001,25.49833478,30.79550609,30.46306805,25.49853434,25.49843456,0,0,30.79550609,0.013277888,46.16066698,0,0,25.49853434,0.008282192,39.50248592,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  22:00:00,20.7875,151200,29.90868144,25.49811081,30.58717899,30.24793022,25.49825814,25.49818447,0,0,30.58717899,0.01479862,51.92139291,0,0,25.49825814,0.008282192,39.48803888,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  23:00:00,20.6,128520,29.56300151,25.49795239,29.9217138,29.74235765,25.49807774,25.49801506,0,0,29.9217138,0.015996755,58.17203079,0,0,25.49807774,0.008282192,39.46330326,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/11  24:00:00,20.225,61992,29.09192506,25.49784088,29.22976627,29.16084566,25.49795267,25.49789678,0,0,29.22976627,0.017112352,64.61676992,0,0,25.49795267,0.008282192,39.44850211,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/12  01:00:00,20,33264,28.6620305,25.49776374,28.83686082,28.74944566,25.49785058,25.49780716,0,0,28.83686082,0.018312969,70.55236227,0,0,25.49785058,0.008282192,39.42358253,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/12  02:00:00,19.3125,25704,28.2607658,25.49771056,28.45192783,28.35634682,25.49777385,25.49774221,0,0,28.45192783,0.019592999,76.95861186,0,0,25.49777385,0.008282192,39.38350828,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/12  03:00:00,18.9,16632,27.87134814,25.49767435,28.05637979,27.96386397,25.49771889,25.49769662,0,0,28.05637979,0.020757448,83.18834086,0,0,25.49771889,0.008282192,39.34338241,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/12  04:00:00,18.525,16632,27.51277249,25.4976504,27.72144021,27.61710635,25.49768076,25.49766558,0,0,27.72144021,0.021809655,88.95122672,0,0,25.49768076,0.008282192,39.32837622,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/12  05:00:00,18.3,16632,27.20265438,25.49763491,27.40460922,27.3036318,25.49765504,25.49764498,0,0,27.40460922,0.02276127,94.36225177,0,0,25.49765504,0.008282192,39.30327687,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/12  06:00:00,18.675,33264,27.16355433,25.49762543,27.37231642,27.26793537,25.49763835,25.49763189,0,0,27.37231642,0.023650476,98.05639572,0,0,25.49763835,0.008282192,39.28822046,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/12  07:00:00,18.9,66528,27.60851013,25.49761988,28.04434843,27.82642928,25.49762931,25.49762459,0,0,28.04434843,0.024212816,96.38970929,0,0,25.49762931,0.008282192,39.26308347,63.70489905,9.379894877,31.42044151,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/12  08:00:00,18.9,84672,27.46396522,25.19786866,23.08476345,25.27436434,23.83344568,24.51565717,11.05387,954.3134911,23.08476345,0.011831937,64.23758476,11.17804543,78.55300715,23.83344568,0.012888391,66.50952615,65.36844154,7.22,29.4,0.5,0,0,0,0,0,1326651.252,368.5142368,0,0,7026255.374,3211364.99,1951.737604,892.0458306,0.314583333,357.1541421,1285754.911,456.0476642,1641771.591,787.0615107,2833421.439,1989.415874,7161897.148,2776.477385,9995318.586,2.521192722,2839.506973,16.6293243,59865.56747,446031.6254
NWclear,NW,Clear, 06/12  09:00:00,19.5875,66528,26.94218098,25.02007723,23.00086004,24.97152051,23.58597767,24.30302745,0,775.3131596,23.00086004,0.008818705,48.4975427,0,70.23970727,23.58597767,0.00917548,48.675767,65.6,7.22,29.4,0,0,0,0,0,0,1628951.837,452.4866213,0,0,6385783.367,4876971.272,1773.828713,1354.714242,0.3,434.925598,1565732.153,555.8999513,2001239.825,749.1405742,2696906.067,1860.913454,6699288.436,2610.054029,9396194.503,2.480104525,2683.751919,16.043479,57756.5244,433675.9764
NWclear,NW,Clear, 06/12  10:00:00,21.0625,66528,27.07759017,24.89382434,23.00065226,25.03912122,23.54007642,24.21695038,0,792.3217306,23.00065226,0.008591502,47.23559751,0,64.9454476,23.54007642,0.008624444,45.89401356,65.6,7.22,29.4,0,0,0,0,0,0,1564886.41,434.6906694,0,0,5815049.249,4943506.113,1615.291458,1373.196143,0.3,418.4582341,1506449.643,535.0048243,1926017.368,687.9675142,2476683.051,1658.041599,5968949.758,2346.009114,8445632.809,2.410054909,2413.577833,15.42716717,55537.8018,433675.9764
NWclear,NW,Clear, 06/12  11:00:00,21.7,42336,26.86665288,24.77557814,23.00211714,24.93438501,23.50072168,24.13814991,0,723.9803232,23.00211714,0.008582445,47.13383844,0,59.96270374,23.50072168,0.008581263,45.72897953,65.6,7.22,29.4,0,0,0,0,0,0,1811549.439,503.2081775,0,0,5818184.019,4967490.705,1616.162228,1379.858529,0.3,485.9808245,1749530.968,620.6094989,2234194.196,688.347917,2478052.501,1659.284182,5973423.055,2347.632099,8451475.556,2.410530986,2415.555116,16.17774859,58239.89493,433675.9764
NWclear,NW,Clear, 06/12  12:00:00,22.3875,42336,27.25037594,24.6659212,23.00037432,25.12537513,23.46188261,24.06390191,0,810.5384776,23.00037432,0.008612787,47.28497004,0,55.58344031,23.46188261,0.008599005,45.91205435,65.6,7.22,29.4,0,0,0,0,0,0,1499136.53,416.4268138,0,0,5930222.496,4996122.874,1647.284027,1387.81191,0.3,401.380788,1444970.837,513.3163207,1847938.754,697.5314593,2511113.254,1689.348599,6081654.957,2386.880059,8592768.211,2.421855419,2453.497286,17.86539323,64315.41565,433675.9764
NWclear,NW,Clear, 06/12  13:00:00,24.175,42336,27.58753794,24.56406503,23.00251034,25.29502414,23.429672,23.99686852,0,891.707856,23.00251034,0.008592656,47.13958743,0,51.35212662,23.429672,0.008617008,46.06664828,65.6,7.22,29.4,0,0,0,0,0,0,1207950.977,335.5419381,0,0,5939741.167,5091772.597,1649.928102,1414.381277,0.3,321.4751384,1157310.498,411.6761101,1482033.996,698.8079316,2515708.554,1693.527234,6096698.041,2392.335165,8612406.595,2.423429745,2460.88254,17.54515113,63162.54406,433675.9764
NWclear,NW,Clear, 06/12  14:00:00,26.0625,42336,28.50085398,24.46945252,23.00713044,25.75399221,23.39721995,23.93333623,0,1117.190784,23.00713044,0.008450375,46.33873493,0,47.64149529,23.39721995,0.008493741,45.487919,65.54794668,7.22,29.4,0,0,0,0,0,0,397347.2707,110.3742419,0,0,5789769.172,5191689.824,1608.269214,1442.136062,0.3,101.3616295,364901.8662,130.2176691,468783.6086,686.0957274,2469944.619,1651.930488,5946949.756,2338.026215,8416894.375,2.407704268,2406.670486,15.51788439,55864.3838,433675.9764
NWclear,NW,Clear, 06/12  15:00:00,26.0125,42336,29.76901942,24.41796306,23.57926481,26.67414211,23.67310805,24.04553555,0,1296.077716,23.57926481,0.008331273,44.14795714,0,28.65145652,23.67310805,0.008354915,44.02162558,65.3917867,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5700499.233,5250224.822,1583.472009,1458.395784,0.3,0,0,0,0,678.2921143,2441851.611,1626.464169,5855271.01,2304.756284,8297122.621,2.397873439,2372.5736,14.26457092,51352.45533,433675.9764
NWclear,NW,Clear, 06/12  16:00:00,26.2875,42336,29.86153133,24.42766228,23.70150499,26.78151816,23.87355995,24.15061112,0,1310.65397,23.70150499,0.008300103,43.6569425,0,19.92052852,23.87355995,0.008299851,43.20592197,65.3917867,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5812091.333,5386062.538,1614.469815,1496.128483,0.3,0,0,0,0,687.6623499,2475584.46,1657.044272,5965359.381,2344.706622,8440943.841,2.409674312,2411.990774,14.79639958,53267.03847,433675.9764
NWclear,NW,Clear, 06/12  17:00:00,23.2,42336,30.11934563,24.39626822,23.90403399,27.01168981,23.98711765,24.19169293,0,1335.107692,23.90403399,0.008357814,43.45176082,0,13.06544159,23.98711765,0.008337851,43.13321785,65.3917867,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5655924.28,5210516.869,1571.090078,1447.365797,0.3,0,0,0,0,674.8315168,2429393.461,1615.199296,5814717.467,2290.030813,8244110.927,2.393436044,2359.259476,13.22260262,47601.36944,433675.9764
NWclear,NW,Clear, 06/12  18:00:00,21.7875,42336,29.77023676,24.38254046,23.77054104,26.7703889,23.97593439,24.17923742,0,1319.119333,23.77054104,0.008336929,43.71203673,0,13.53097957,23.97593439,0.008357423,43.27897786,65.3917867,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5553938.538,5151438.946,1542.760705,1430.955263,0.3,0,0,0,0,665.8239868,2396966.353,1585.891935,5709210.967,2251.715922,8106177.32,2.381846397,2319.708297,11.55466717,41596.8018,433675.9764
NWclear,NW,Clear, 06/12  19:00:00,20.1375,101304,27.51553921,24.27065805,23.03441356,25.27497638,23.40781526,23.83923666,0,958.717232,23.03441356,0.008283155,45.46420379,0,36.94125905,23.40781526,0.008263642,44.34683432,65.57397334,7.22,29.4,0,0,0,0,0,0,978033.5921,271.6759978,0,0,4800811.314,4452631.857,1333.558698,1236.842182,0.3,250.7420821,902671.4956,320.9765389,1155515.54,626.4082569,2255069.725,1385.88846,4989198.456,2085.154574,7506556.465,2.327573306,2158.106466,9.101015576,32763.65607,433675.9764
NWclear,NW,Clear, 06/12  20:00:00,18.2125,134568,25.75176805,24.17216193,23.00409802,24.37793303,23.30377535,23.73796864,0,557.3877389,23.00409802,0.008435257,46.43772338,0,36.06843876,23.30377535,0.008444811,45.65510761,65.6,7.22,29.4,0,0,0,0,0,0,2410210.566,669.5029351,0,0,3029430.59,2777329.735,841.5084972,771.4804819,0.3,648.1512899,2333344.644,825.410848,2971479.053,591.3873919,2128994.611,888.4512036,3198424.333,1937.866779,6976320.405,2.276814497,2005.639263,6.978544628,25122.76066,433675.9764
NWclear,NW,Clear, 06/12  21:00:00,16.7375,151200,24.82336208,24.10655471,23.00410797,23.91373503,23.28367192,23.69511331,0,379.4747278,23.00410797,0.007936857,43.77267326,0,33.55613487,23.28367192,0.008120806,44.02355794,65.6,7.22,29.4,0,0,0,0,0,0,3046499.837,846.2499548,0,0,2161451.833,2136078.551,600.403287,593.3551531,0.3,827.42996,2978747.856,1050.955732,3783440.636,591.3873919,2128994.611,647.596004,2331345.614,1937.866779,6976320.405,2.276814497,2005.639262,6.178049511,22240.97824,433675.9764
NWclear,NW,Clear, 06/12  22:00:00,16.475,134568,24.73163049,24.14506783,25.04628447,24.88895748,23.99123944,24.06815364,0,0,25.04628447,0.008073599,39.39063047,0,0,23.99123944,0.007901423,41.07991319,62.63304434,7.931385305,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/12  23:00:00,16.7,101304,24.8752379,24.17078854,25.38004335,25.12764063,24.15314578,24.16196716,0,0,25.38004335,0.009022297,43.09317655,0,0,24.15314578,0.007898183,40.66397797,62.63304434,7.931385305,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/12  24:00:00,16.325,49896,24.70754091,24.17229013,25.06553054,24.88653573,24.17154139,24.17191576,0,0,25.06553054,0.010180089,49.49423616,0,0,24.17154139,0.007898257,40.64544242,62.63304434,7.931385305,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/13  01:00:00,14.725,33264,24.32151077,24.17208229,24.61338546,24.46744812,24.17164322,24.17186275,0,0,24.61338546,0.011213869,55.94376818,0,0,24.17164322,0.007898256,40.6607787,62.63304434,7.931385305,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/13  02:00:00,13.525,25704,23.84409666,24.1720496,24.06440207,23.95424936,24.17192145,24.17198553,0,0,24.06440207,0.012118387,62.38202965,0,0,24.17192145,0.007898256,40.66010059,62.63304434,7.931385305,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/13  03:00:00,12.3,16632,23.3445133,24.17203101,23.55091263,23.44771296,24.1719953,24.17201315,0,0,23.55091263,0.012903528,68.42481878,0,0,24.1719953,0.007898256,40.65991973,62.63304434,7.931385305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/13  04:00:00,11.0125,16632,22.80421482,24.17201906,22.98321721,22.89371601,24.17201331,24.17201619,0,0,22.98321721,0.013591777,74.55372801,0,0,24.17201331,0.007898256,40.68586018,62.63304434,7.931385305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/13  05:00:00,10.6,16632,22.3728685,24.17201207,22.53324272,22.45305561,24.1720141,24.17201308,0,0,22.53324272,0.014182519,79.89298739,0,0,24.1720141,0.007898256,40.70144888,62.63304434,7.931385305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/13  06:00:00,11.975,33264,22.44760881,24.17200811,22.61727837,22.53244359,24.17201118,24.17200964,0,0,22.61727837,0.014713125,82.38358052,0,0,24.17201118,0.007898256,40.70145528,62.63304434,7.931385305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/13  07:00:00,14.175,66528,23.15207228,24.17200683,23.65023019,23.40115124,24.17200896,24.17200789,0,0,23.65023019,0.015044375,79.11454316,0,0,24.17200896,0.007898256,40.70146139,62.63304434,7.931385305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/13  08:00:00,15.6875,84672,24.23405391,24.06042502,23.04534113,23.63969752,23.39083505,23.72563003,0,273.1244214,23.04534113,0.008713,47.93059943,0,28.49891336,23.39083505,0.009831503,52.80995225,65.6,7.22,29.4,0,0,0,0,0,0,3444408.295,956.780082,0,0,1680047.484,1680047.484,466.6798567,466.6798567,0.3,939.7704214,3383173.517,1191.684989,4290065.961,591.3873919,2128994.611,509.7301085,1835028.391,1937.866779,6976320.405,2.276814497,2005.639262,5.475830817,19712.99094,433675.9764
NWclear,NW,Clear, 06/13  09:00:00,16.1,66528,24.7755344,23.97997202,23.00190395,23.88871918,23.24550824,23.61274013,0,311.4586554,23.00190395,0.00677534,37.53239309,0,28.94830311,23.24550824,0.006922997,37.77997282,65.6,7.22,29.4,0,0,0,0,0,0,3281516.934,911.5324818,0,0,1857619.187,1857619.187,516.0053296,516.0053296,0.3,895.4162219,3223498.399,1136.211653,4090361.951,591.3873919,2128994.611,559.0318158,2012514.537,1937.866779,6976320.405,2.276814497,2005.639262,5.494054257,19778.59532,433675.9764
