Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 06/13  10:00:00,17.1625,66528,25.3286034,23.92577569,22.99795269,24.16327804,23.22450498,23.57514033,0,404.3864576,22.99795269,0.006605255,36.60894122,0,27.13465504,23.22450498,0.006637744,36.28641607,65.6,7.22,29.4,0,0,0,0,0,0,2944255.516,817.8487544,0,0,2315833.188,2315833.188,643.2869967,643.2869967,0.3,803.061,2891019.6,1020.370842,3673335.03,591.3873919,2128994.611,682.8499463,2458259.807,1937.866779,6976320.405,2.276814497,2005.639262,5.672611395,20421.40102,433675.9764
NWclear,NW,Clear, 06/13  11:00:00,18.4875,42336,25.97062734,23.87542614,23.00154362,24.48608548,23.21221655,23.54382134,0,514.1584842,23.00154362,0.006464629,35.82968652,0,25.19921915,23.21221655,0.006522939,35.69182085,65.6,7.22,29.4,0,0,0,0,0,0,2549514.635,708.1985097,0,0,2886744.688,2886744.688,801.8735246,801.8735246,0.3,693.2260395,2495613.742,882.284028,3176222.501,591.3873919,2128994.611,842.5257855,3033092.828,1937.866779,6976320.405,2.276814497,2005.639262,5.88318988,21179.48357,433675.9764
NWclear,NW,Clear, 06/13  12:00:00,17.525,42336,26.1792335,23.82819147,22.9997124,24.58947295,23.19553256,23.51186201,0,562.8082795,22.9997124,0.006367361,35.30004028,0,23.65479681,23.19553256,0.006366856,34.88166784,65.6,7.22,29.4,0,0,0,0,0,0,2372771.57,659.1032138,0,0,2471358.407,2471358.407,686.4884463,686.4884463,0.3,643.0947659,2315141.157,819.1367702,2948892.373,591.3873919,2128994.611,733.7949101,2641661.676,1937.866779,6976320.405,2.276814497,2005.639262,5.640474735,20305.70904,433675.9764
NWclear,NW,Clear, 06/13  13:00:00,16.325,42336,26.53084922,23.78409085,22.99883452,24.76484187,23.18379524,23.48394305,0,638.883104,22.99883452,0.006374813,35.34282181,0,22.08484821,23.18379524,0.006376692,34.95980091,65.6,7.22,29.4,0,0,0,0,0,0,2098587.76,582.9410444,0,0,1953837.812,1953837.812,542.7327257,542.7327257,0.3,567.8014409,2044085.187,724.1050367,2606778.132,591.3873919,2128994.611,586.9265606,2112935.618,1937.866779,6976320.405,2.276814497,2005.639262,5.382970793,19378.69485,433675.9764
NWclear,NW,Clear, 06/13  14:00:00,16.7875,42336,26.75499799,23.74272008,22.99964903,24.87732351,23.17308206,23.45790107,0,691.0084387,22.99964903,0.006474195,35.88638975,0,20.58603687,23.17308206,0.00642435,35.24126585,65.6,7.22,29.4,0,0,0,0,0,0,1912113.535,531.1426486,0,0,2153847.704,2153847.704,598.2910289,598.2910289,0.3,515.6514223,1856345.12,658.1697399,2369411.064,591.3873919,2128994.611,639.0623619,2300624.503,1937.866779,6976320.405,2.276814497,2005.639262,5.545645298,19964.32307,433675.9764
NWclear,NW,Clear, 06/13  15:00:00,16.8875,42336,26.90933075,23.70359691,22.99848696,24.95390886,23.15920758,23.43140225,0,729.3616843,22.99848696,0.006601891,36.58932204,0,19.38924545,23.15920758,0.006583514,36.1354977,65.6,7.22,29.4,0,0,0,0,0,0,1774592.644,492.942401,0,0,2197276.609,2197276.609,610.3546135,610.3546135,0.3,476.4798225,1715327.361,608.5776233,2190879.444,591.3873919,2128994.611,654.3293474,2355585.651,1937.866779,6976320.405,2.276814497,2005.639262,5.61866062,20227.17823,433675.9764
NWclear,NW,Clear, 06/13  16:00:00,16.325,42336,26.61287674,23.66730198,23.00069917,24.80678796,23.15143284,23.40936741,0,670.1232405,23.00069917,0.006513886,36.10174813,0,18.03226874,23.15143284,0.006567057,36.06300669,65.6,7.22,29.4,0,0,0,0,0,0,1988032.798,552.2313326,0,0,1954050.34,1954050.34,542.7917612,542.7917612,0.3,534.8916799,1925610.048,682.5096159,2457034.617,591.3873919,2128994.611,586.9898734,2113163.544,1937.866779,6976320.405,2.276814497,2005.639262,5.427563803,19539.22969,433675.9764
NWclear,NW,Clear, 06/13  17:00:00,16.475,42336,27.35123932,23.63329314,22.9999363,25.17558781,23.1411782,23.38723567,0,834.3853578,22.9999363,0.006773838,37.52839147,0,16.95792951,23.1411782,0.006597883,36.25293726,65.6,7.22,29.4,0,0,0,0,0,0,1397768.507,388.2690296,0,0,2019915.828,2019915.828,561.08773,561.08773,0.3,379.2335504,1365240.781,484.607497,1744586.989,591.3873919,2128994.611,602.8781749,2170361.43,1937.866779,6976320.405,2.276814497,2005.639262,5.643717418,20317.38271,433675.9764
NWclear,NW,Clear, 06/13  18:00:00,16.7,42336,30.59517753,23.65216658,23.84629228,27.2207349,23.6837782,23.66797239,0,1477.796998,23.84629228,0.007022715,36.96153713,5.283437976,2.337454693,23.6837782,0.007039924,37.41569349,65.24662797,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,2319229.974,2319229.974,644.2305484,644.2305484,0.33420104,0,0,0,0,591.3873919,2128994.611,686.2209565,2470395.443,1937.866779,6976320.405,2.276814497,2005.639262,5.757126528,20725.6555,442012.6491
NWclear,NW,Clear, 06/13  19:00:00,16.0125,101304,28.86351656,23.67751395,23.41348764,26.1385021,23.59886929,23.63819162,0,1211.986613,23.41348764,0.007035169,38.01971693,2.725169273,8.187346506,23.59886929,0.007004715,37.42850456,65.42331399,7.22,29.4,0,0,0,0,0,0,253973.7272,70.54825756,0,0,1827943.843,1827943.843,507.7621786,507.7621786,0.302602826,60.21044918,216757.617,77.27455306,278188.391,591.3873919,2128994.611,553.9617923,1994262.452,1937.866779,6976320.405,2.276814497,2005.639262,5.63179995,20274.47982,434308.139
NWclear,NW,Clear, 06/13  20:00:00,14.85,134568,25.91439786,23.59511615,23.00103593,24.4577169,23.13160055,23.36335835,0,609.3670623,23.00103593,0.007330208,40.59857601,0,15.31701766,23.13160055,0.007237447,39.77523809,65.6,7.22,29.4,0,0,0,0,0,0,2212797.76,614.6660444,0,0,1318982.606,1318982.606,366.3840571,366.3840571,0.3,589.3950957,2121822.345,751.0164329,2703659.158,591.3873919,2128994.611,411.8619895,1482703.162,1937.866779,6976320.405,2.276814497,2005.639262,5.525943734,19893.39744,433675.9764
NWclear,NW,Clear, 06/13  21:00:00,13.4,151200,24.55276045,23.56586289,22.99788516,23.7753228,23.12106475,23.34346382,0,325.1949012,22.99788516,0.007940123,43.98692944,0,14.8204882,23.12106475,0.00771215,42.42235813,65.6,7.22,29.4,0,0,0,0,0,0,3239952.091,899.986692,0,0,693188.2391,693188.2391,192.5522886,192.5522886,0.3,880.2041001,3168734.76,1117.120307,4021633.105,591.3873919,2128994.611,238.8780027,859960.8098,1937.866779,6976320.405,2.276814497,2005.639262,5.562490973,20024.9675,433675.9764
NWclear,NW,Clear, 06/13  22:00:00,12.1125,134568,24.12170365,23.57928031,24.34005953,24.23088159,23.45976089,23.5195206,0,0,24.34005953,0.008604942,43.9298456,0,0,23.45976089,0.008009155,43.16068703,62.4027004,7.428023924,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/13  23:00:00,11.325,101304,23.86624385,23.59376957,24.23076066,24.04850226,23.58905018,23.59140987,0,0,24.23076066,0.00961304,49.35341544,0,0,23.58905018,0.008018534,42.87454197,62.4027004,7.428023924,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/13  24:00:00,10.4125,49896,23.33678908,23.59376846,23.48896105,23.41287506,23.59212476,23.59294661,0,0,23.48896105,0.010626624,56.98610997,0,0,23.59212476,0.008018281,42.89256727,62.4027004,7.428023924,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/14  01:00:00,9.3125,33264,22.75616255,23.59367848,22.87936572,22.81776414,23.59320379,23.59344114,0,0,22.87936572,0.011477322,63.78625447,0,0,23.59320379,0.008018287,42.90619561,62.4027004,7.428023924,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/14  02:00:00,8.525,25704,22.19178206,23.59365805,22.31695054,22.2543663,23.59349505,23.59357655,0,0,22.31695054,0.012189015,70.01463145,0,0,23.59349505,0.008018287,42.90544237,62.4027004,7.428023924,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/14  03:00:00,8.3,16632,21.65605508,23.59364566,21.78589174,21.72097341,23.59359388,23.59361977,0,0,21.78589174,0.012784701,75.77667332,0,0,23.59359388,0.008018287,42.90518656,62.4027004,7.428023924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/14  04:00:00,7.9875,16632,21.16793929,23.59363803,21.32149902,21.24471915,23.59362374,23.59363088,0,0,21.32149902,0.013285649,80.95119355,0,0,23.59362374,0.008018287,42.9051089,62.4027004,7.428023924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/14  05:00:00,8.1125,16632,20.76662686,23.59363387,20.935979,20.85130293,23.59363111,23.59363249,0,0,20.935979,0.013711944,85.54149121,0,0,23.59363111,0.008018287,42.932397,62.4027004,7.428023924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/14  06:00:00,8.675,33264,20.63839971,23.59363243,20.84264768,20.7405237,23.59363222,23.59363233,0,0,20.84264768,0.014088907,88.37672998,0,0,23.59363222,0.008018287,42.94877886,62.4027004,7.428023924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/14  07:00:00,9.2125,66528,20.85178646,23.59363234,21.35066623,21.10122634,23.59363223,23.59363228,0,0,21.35066623,0.014369682,87.38871091,0,0,23.59363223,0.008018287,42.97608607,62.4027004,7.428023924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/14  08:00:00,9.775,84672,21.70471874,23.53852555,22.99607956,22.35039915,23.02863188,23.28357872,89.61386194,18.41229974,22.99607956,0.008669665,48.13118557,3.413514405,13.99447698,23.02863188,0.009469763,52.46649869,65.82365269,7.428023924,31.03618821,0,0,0,0,0,0,4663825.002,1295.506945,0,0,0,0,0,0,0.3,1273.904036,4586054.53,1608.527134,5790697.683,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 06/14  09:00:00,10.375,66528,22.94275348,23.50560839,23.00163029,22.97219188,23.1050029,23.30530564,7.878971414,22.43769472,23.00163029,0.007693568,42.80212216,0,12.70868621,23.1050029,0.007689902,42.51523853,65.6,7.428023924,31.03618821,0,0,0,0,0,0,4357303.556,1210.362099,0,0,0,0,0,0,0.3,1194.498896,4300196.026,1509.777632,5435199.474,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 06/14  10:00:00,11.2875,66528,24.02344743,23.48149526,23.00038468,23.51191606,23.10130162,23.29139844,0,154.5825478,23.00038468,0.007496284,41.76298819,0,12.01311689,23.10130162,0.00757725,41.95168637,65.6,7.428023924,31.03618821,0,0,0,0,0,0,3851412.361,1069.836767,0,0,0,0,0,0,0.3,1055.626222,3800254.4,1336.570463,4811653.668,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 06/14  11:00:00,12.0125,42336,24.82430052,23.45874178,23.00294078,23.91362065,23.0967729,23.27775734,0,282.9683782,23.00294078,0.007082103,39.49041007,0,11.29468469,23.0967729,0.007213615,39.98766465,65.6,7.22,29.4,0,0,0,0,0,0,3386914.608,940.8096133,0,0,93399.50794,93399.50794,25.94430776,25.94430776,0.3,925.8009105,3332883.278,1174.259938,4227335.778,591.3873919,2128994.611,70.27854694,253002.769,1937.866779,6976320.405,2.276814497,2005.639262,4.863574742,17508.86907,433675.9764
NWclear,NW,Clear, 06/14  12:00:00,12.575,42336,25.24754659,23.4372696,23.00254172,24.12504415,23.09041868,23.26384414,0,369.4730219,23.00254172,0.006823915,38.06745741,0,10.6721733,23.09041868,0.006847821,37.99675003,65.6,7.22,29.4,0,0,0,0,0,0,3073720.161,853.8111558,0,0,336537.7273,336537.7273,93.48270202,93.48270202,0.3,838.5144544,3018652.036,1064.875813,3833552.928,591.3873919,2128994.611,135.4112503,487480.501,1937.866779,6976320.405,2.276814497,2005.639262,4.887599206,17595.35714,433675.9764
NWclear,NW,Clear, 06/14  13:00:00,13.1125,42336,25.79094229,23.41649925,22.99931411,24.3951282,23.08419802,23.25034863,0,483.2884955,22.99931411,0.006688692,37.35197686,0,10.03223571,23.08419802,0.006754271,37.52099604,65.6,7.22,29.4,0,0,0,0,0,0,2661420.493,739.2834702,0,0,568412.9521,568412.9521,157.8924867,157.8924867,0.3,724.676926,2608836.934,921.8647556,3318713.12,591.3873919,2128994.611,200.0176117,720063.402,1937.866779,6976320.405,2.276814497,2005.639262,4.919797019,17711.26927,433675.9764
NWclear,NW,Clear, 06/14  14:00:00,12.9875,42336,26.0728542,23.39725931,22.99862241,24.5357383,23.07858345,23.23792138,0,547.9273763,22.99862241,0.006443812,36.01380686,0,9.523528804,23.07858345,0.006506208,36.18335137,65.6,7.22,29.4,0,0,0,0,0,0,2426566.43,674.0462306,0,0,514494.9625,514494.9625,142.9152674,142.9152674,0.3,658.179175,2369445.03,838.1511591,3017344.173,591.3873919,2128994.611,187.0333524,673320.0687,1937.866779,6976320.405,2.276814497,2005.639262,4.792965174,17254.67463,433675.9764
NWclear,NW,Clear, 06/14  15:00:00,13.1125,42336,26.24757249,23.37930905,23.00252951,24.625051,23.07616118,23.22773511,0,584.6908804,23.00252951,0.006292859,35.1925115,0,8.924592028,23.07616118,0.006323253,35.20355203,65.6,7.22,29.4,0,0,0,0,0,0,2294675.043,637.4097343,0,0,568363.1573,568363.1573,157.8786548,157.8786548,0.3,621.9426562,2238993.562,792.4557239,2852840.606,591.3873919,2128994.611,199.9978375,719992.215,1937.866779,6976320.405,2.276814497,2005.639262,4.76220876,17143.95153,433675.9764
NWclear,NW,Clear, 06/14  16:00:00,13.9875,42336,27.36335064,23.36204253,22.99857206,25.18096135,23.07024658,23.21614456,0,829.4797421,22.99857206,0.006183234,34.6069175,0,8.474109511,23.07024658,0.006221698,34.66934593,65.6,7.22,29.4,0,0,0,0,0,0,1410795.995,391.8877763,0,0,945373.8138,945373.8138,262.6038372,262.6038372,0.3,383.0172003,1378861.921,489.5100528,1762236.19,591.3873919,2128994.611,303.5050322,1092618.116,1937.866779,6976320.405,2.276814497,2005.639262,4.873919887,17546.11159,433675.9764
NWclear,NW,Clear, 06/14  17:00:00,15.15,42336,30.86631772,23.39033239,23.81613142,27.34122457,23.60765134,23.49899186,0,1513.224832,23.81613142,0.006145342,32.74554378,10.3283351,1.031561609,23.60765134,0.006142049,33.14346433,65.152321,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,1624295.144,1624295.144,451.1930955,451.1930955,0.343274651,0,0,0,0,591.3873919,2128994.611,490.1068499,1764384.66,1937.866779,6976320.405,2.276814497,2005.639262,5.084691716,18304.89018,444464.5099
NWclear,NW,Clear, 06/14  18:00:00,15.9125,42336,32.0012038,23.45720406,23.99946882,28.00033631,23.90442536,23.68081471,0,1862.182081,23.99946882,0.006131035,32.30764811,15.71013193,0,23.90442536,0.006141124,32.54566568,65.152321,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2337614.558,2337614.558,649.3373772,649.3373772,0.416056264,0,0,0,0,591.3873919,2128994.611,689.9438401,2483797.824,1937.866779,6976320.405,2.276814497,2005.639262,5.234320392,18843.55341,464925.8258
NWclear,NW,Clear, 06/14  19:00:00,15.7875,101304,31.95030083,23.48658067,23.99909477,27.9746978,23.91344718,23.70001392,0,1883.330449,23.99909477,0.005890428,31.05224423,14.43040526,0,23.91344718,0.005992428,31.74775846,65.152321,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2273084.728,2273084.728,631.4124244,631.4124244,0.422084754,0,0,0,0,591.3873919,2128994.611,676.9156171,2436896.222,1937.866779,6976320.405,2.276814497,2005.639262,5.078914169,18284.09101,467152.0619
NWclear,NW,Clear, 06/14  20:00:00,14.85,134568,28.81197297,23.50044778,23.47850766,26.14524031,23.63554818,23.56799798,0,1227.432056,23.47850766,0.005586942,30.42460412,6.417902583,4.148226751,23.63554818,0.005650841,30.47770165,65.32020062,7.22,29.4,0,0,0,0,0,0,310155.085,86.15419027,0,0,1331743.627,1331743.627,369.9287853,369.9287853,0.309351802,77.70186595,279726.7174,99.64793546,358732.5677,591.3873919,2128994.611,416.8987605,1500835.538,1937.866779,6976320.405,2.276814497,2005.639262,4.73900334,17060.41202,435928.0048
NWclear,NW,Clear, 06/14  21:00:00,13.4,151200,25.74496917,23.42745779,23.00193567,24.37345242,23.08522777,23.25634278,0,585.122261,23.00193567,0.005675769,31.8382037,0,9.866251024,23.08522777,0.005562368,31.05080111,65.6,7.22,29.4,0,0,0,0,0,0,2287323.053,635.3675146,0,0,691884.6382,691884.6382,192.1901773,192.1901773,0.3,610.7012492,2198524.497,778.0247366,2800889.052,591.3873919,2128994.611,238.488009,858556.8326,1937.866779,6976320.405,2.276814497,2005.639262,4.564433397,16431.96023,433675.9764
NWclear,NW,Clear, 06/14  22:00:00,12.1125,134568,24.94634836,23.43752449,24.93911273,24.94273054,23.34296613,23.39024531,0,0,24.93911273,0.006228164,31.07061334,0,0,23.34296613,0.005715038,31.41450958,63.02781299,7.427924798,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/14  23:00:00,9.575,101304,24.51814025,23.44756144,24.79017558,24.65415792,23.43413383,23.44084764,0,0,24.79017558,0.007039426,35.39960203,0,0,23.43413383,0.005718832,31.24269933,63.02781299,7.427924798,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/14  24:00:00,7.6125,49896,23.75442171,23.44745953,23.76153555,23.75797863,23.4442483,23.44585392,0,0,23.76153555,0.007963288,42.50958533,0,0,23.4442483,0.005718477,31.20988664,63.02781299,7.427924798,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/15  01:00:00,6.8875,33264,23.05073043,23.4474524,23.06697803,23.05885423,23.4466712,23.4470618,0,0,23.06697803,0.008886189,49.38495703,0,0,23.4466712,0.005718487,31.205381,63.02781299,7.427924798,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/15  02:00:00,6.325,25704,22.38174232,23.44739463,22.40643794,22.39409013,23.44712749,23.44726106,0,0,22.40643794,0.009674334,55.8897781,0,0,23.44712749,0.005718487,31.20452048,63.02781299,7.427924798,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/15  03:00:00,6.1,16632,21.77392045,23.44735874,21.81562669,21.79477357,23.44728331,23.44732102,0,0,21.81562669,0.01035549,61.9442047,0,0,23.44728331,0.005718487,31.204227,63.02781299,7.427924798,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/15  04:00:00,6.475,16632,21.2708153,23.44733438,21.3559971,21.3134062,23.44732147,23.44732793,0,0,21.3559971,0.010937344,67.22519591,0,0,23.44732147,0.005718487,31.2041552,63.02781299,7.427924798,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/15  05:00:00,6.0125,16632,20.82459031,23.44731831,20.92147533,20.87303282,23.44732327,23.44732079,0,0,20.92147533,0.011438454,72.14706701,0,0,23.44732327,0.005718487,31.20415205,63.02781299,7.427924798,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/15  06:00:00,6.975,33264,20.81514123,23.44730843,20.88798971,20.85156547,23.44731617,23.4473123,0,0,20.88798971,0.011881887,75.03597821,0,0,23.44731617,0.005718487,31.20416552,63.02781299,7.427924798,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/15  07:00:00,10.55,66528,21.51073882,23.44730252,21.90590603,21.70832243,23.44730978,23.44730615,0,0,21.90590603,0.012176891,72.27771845,0,0,23.44730978,0.005718487,31.22389739,63.02781299,7.427924798,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/15  08:00:00,14.325,84672,22.79554366,23.40332931,22.99777977,22.89666172,23.01377236,23.20855083,13.75003116,82.4160752,22.99777977,0.007089825,39.69739241,2.650697577,9.632518436,23.01377236,0.00801764,44.82428175,65.6,7.22,29.4,0,0,0,0,0,0,4150416.954,1152.893598,0,0,1091238.128,1091238.128,303.1217023,303.1217023,0.3,1130.45357,4069632.851,1429.952263,5147828.148,591.3873919,2128994.611,340.6134006,1226208.242,1937.866779,6976320.405,2.276814497,2005.639262,5.039612199,18142.60392,433675.9764
NWclear,NW,Clear, 06/15  09:00:00,16.6,66528,23.59312103,23.38340469,23.00569507,23.29940805,23.07787682,23.23064075,0,113.6940691,23.00569507,0.005660413,31.75599912,0,8.832009383,23.07787682,0.00598519,33.41583148,65.6,7.22,29.4,0,0,0,0,0,0,3984269.834,1106.741621,0,0,2069027.875,2069027.875,574.7299652,574.7299652,0.3,1090.478062,3925721.023,1380.095381,4968343.371,591.3873919,2128994.611,614.5415172,2212349.462,1937.866779,6976320.405,2.276814497,2005.639262,5.052083066,18187.49904,433675.9764
NWclear,NW,Clear, 06/15  10:00:00,17.8875,66528,24.21047693,23.36658256,22.999522,23.60499947,23.07299404,23.2197883,0,200.5021529,22.999522,0.005047965,28.34157345,0,8.579237568,23.07299404,0.004984502,27.86417559,65.6,7.22,29.4,0,0,0,0,0,0,3666942.812,1018.595226,0,0,2622965.123,2622965.123,728.6014229,728.6014229,0.3,1003.255611,3611720.201,1271.159187,4576173.072,591.3873919,2128994.611,769.2895799,2769442.488,1937.866779,6976320.405,2.276814497,2005.639262,5.194922922,18701.72252,433675.9764
NWclear,NW,Clear, 06/15  11:00:00,18.9875,42336,24.72929349,23.34937331,23.00376218,23.86652783,23.06845772,23.20891551,0,270.9304733,23.00376218,0.00536536,30.08949683,0,8.015885435,23.06845772,0.00533827,29.82184677,65.6,7.22,29.4,0,0,0,0,0,0,3417131.763,949.2032675,0,0,3801556.48,3801556.48,1055.987911,1055.987911,0.3,933.5730569,3360863.005,1183.996731,4262388.233,591.3873919,2128994.611,1090.132495,3924476.984,1937.866779,6976320.405,2.276814497,2005.639262,5.521619515,19877.83025,433675.9764
NWclear,NW,Clear, 06/15  12:00:00,20.15,42336,25.29808619,23.33458171,23.00198359,24.15003489,23.06697578,23.20077874,0,377.0360678,23.00198359,0.005409623,30.31966534,0,7.568467071,23.06697578,0.005391769,30.10184082,65.6,7.22,29.4,0,0,0,0,0,0,3034878.453,843.0217925,0,0,4678161.268,4678161.268,1299.489241,1299.489241,0.3,828.3505237,2982061.885,1052.115351,3787615.264,591.5814875,2129693.355,1341.546606,4829567.782,1938.679097,6979244.749,2.277112223,2006.397222,5.85027732,21060.99835,433675.9764
NWclear,NW,Clear, 06/15  13:00:00,20.225,42336,26.07853008,23.3193659,22.99721119,24.53787064,23.05915066,23.18925828,0,534.6191038,22.99721119,0.005487135,30.74754581,0,7.278361046,23.05915066,0.00546443,30.5068564,65.6,7.22,29.4,0,0,0,0,0,0,2466259.478,685.0720771,0,0,4680471.413,4680471.413,1300.130948,1300.130948,0.3,672.0906799,2419526.448,855.6004393,3080161.581,591.3953798,2129023.367,1342.699037,4833716.533,1937.900207,6976440.745,2.276826761,2005.727071,5.942548138,21393.1733,433675.9764
NWclear,NW,Clear, 06/15  14:00:00,20.375,42336,27.86069851,23.30502842,22.99804737,25.42937294,23.05496586,23.17999714,0,939.1483657,22.99804737,0.005542395,31.05288169,0,6.897243277,23.05496586,0.005533159,30.89498474,65.6,7.22,29.4,0,0,0,0,0,0,1010709.119,280.7525332,0,0,4687884.809,4687884.809,1302.190225,1302.190225,0.3,272.53068,981110.4481,348.9228543,1256122.276,591.5263691,2129494.929,1344.414266,4839891.356,1938.255611,6977720.199,2.276701729,2005.989167,5.914874585,21293.54851,433675.9764
NWclear,NW,Clear, 06/15  15:00:00,21.2875,42336,29.9101779,23.31189356,23.56901836,26.73959813,23.3767228,23.34430818,0,1318.635407,23.56901836,0.005574595,30.15974476,6.77040962,1.910299437,23.3767228,0.005563748,30.4508449,65.32946599,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4928485.732,4928485.732,1369.023814,1369.023814,0.306328637,0,0,0,0,610.5909863,2198127.551,1408.026374,5068894.947,2018.61736,7267022.498,2.304720712,2082.256758,6.678909482,24044.07413,435189.495
NWclear,NW,Clear, 06/15  16:00:00,21.7,42336,32.00968462,23.3880857,23.99652979,28.0031072,23.88047547,23.63428058,0,1803.51542,23.99652979,0.005650298,29.7722706,17.28922898,0,23.88047547,0.005628392,29.86537984,65.32946599,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6742446.695,6742446.695,1872.90186,1872.90186,0.402284498,0,0,0,0,762.5459707,2745165.495,1905.25685,6858924.659,2667.80282,9604090.154,2.49567427,2723.461042,11.25232836,40508.38209,461087.2715
NWclear,NW,Clear, 06/15  17:00:00,20.6375,42336,33.06131624,23.42742541,23.9998423,28.53057927,23.91077839,23.6691019,0,2149.993783,23.9998423,0.005740523,30.23733554,17.06830801,0,23.91077839,0.00571584,30.27005373,65.32946599,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7972278.831,7972278.831,2214.521897,2214.521897,0.480948118,0,0,0,0,865.6808321,3116450.996,2253.815505,8113735.818,3119.496337,11230186.81,2.603329019,3184.758645,13.86902772,49928.49979,488646.4134
NWclear,NW,Clear, 06/15  18:00:00,20,42336,32.31873456,23.45946896,23.99983558,28.15928507,23.91158115,23.68552506,0,1976.410719,23.99983558,0.005817972,30.64152062,15.59141689,0,23.91158115,0.005797581,30.69749043,65.32946599,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7291473.662,7291473.662,2025.409351,2025.409351,0.44292887,0,0,0,0,811.9218706,2922918.734,2070.468751,7453687.505,2882.390622,10376606.24,2.549589066,2955.071411,12.19381026,43897.71693,473981.664
NWclear,NW,Clear, 06/15  19:00:00,20,101304,31.3485903,23.48815975,23.99981497,27.67420264,23.90760266,23.6978812,0,1706.700949,23.99981497,0.005889814,31.01637751,14.06504904,0,23.90760266,0.005870279,31.08626698,65.32946599,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6316485.27,6316485.27,1754.579242,1754.579242,0.383149305,0,0,0,0,731.6926912,2634093.688,1802.373777,6488545.598,2534.066468,9122639.286,2.461338562,2609.582519,9.972400528,35900.6419,455174.8802
NWclear,NW,Clear, 06/15  20:00:00,18.25,134568,28.73933579,23.49176452,23.41434617,26.07684098,23.5607186,23.52624156,0,1200.624654,23.41434617,0.006124905,33.40526116,4.812584663,4.949424424,23.5607186,0.006046372,32.6833332,65.46515455,7.22,29.4,0,0,0,0,0,0,281090.1561,78.08059891,0,0,3239461.635,3239461.635,899.8504542,899.8504542,0.302305152,66.94658126,241007.6925,85.87716576,309157.7967,600.2365048,2160851.417,958.1150683,3449214.246,1975.029916,7110107.696,2.289843287,2049.049477,6.017423506,21662.72462,434239.4444
NWclear,NW,Clear, 06/15  21:00:00,16.5125,151200,26.06373752,23.42328079,22.99961491,24.53167621,23.08420704,23.25374391,0,656.1569193,22.99961491,0.006503257,36.32675144,0,9.931325525,23.08420704,0.006425661,35.71431801,65.6,7.22,29.4,0,0,0,0,0,0,2037241.775,565.900493,0,0,2034869.269,2034869.269,565.2414637,565.2414637,0.3,542.5631943,1953227.499,692.0121557,2491243.761,591.3873919,2128994.611,610.4225975,2197521.351,1937.866779,6976320.405,2.276814497,2005.639262,5.527495226,19898.98281,433675.9764
NWclear,NW,Clear, 06/15  22:00:00,15.7875,134568,25.55991328,23.4337291,25.53192978,25.54592153,23.33667629,23.3852027,0,0,25.53192978,0.006945452,33.31537536,0,0,23.33667629,0.006526516,35.73378518,63.32477884,7.930484959,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/15  23:00:00,15.6,101304,25.65504328,23.44443708,26.10731601,25.88117965,23.44908543,23.44676126,0,0,26.10731601,0.008122909,37.60919039,0,0,23.44908543,0.006527278,35.49595384,63.32477884,7.930484959,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/15  24:00:00,15.6,49896,25.43922914,23.44411369,25.69253788,25.56588351,23.44458546,23.44434958,0,0,25.69253788,0.009388334,44.45110313,0,0,23.44458546,0.006527258,35.50548438,63.32477884,7.930484959,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/16  01:00:00,15.225,33264,25.14472556,23.44396697,25.38952732,25.26712644,23.44424798,23.44410748,0,0,25.38952732,0.010529885,50.66611627,0,0,23.44424798,0.006527259,35.50620955,63.32477884,7.930484959,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/16  02:00:00,15,25704,24.84778005,23.44390474,25.10110069,24.97444037,23.44404469,23.44397472,0,0,25.10110069,0.011573138,56.5530711,0,0,23.44404469,0.006527259,35.5066446,63.32477884,7.930484959,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/16  03:00:00,13.9375,16632,24.49672598,23.4438619,24.75876046,24.62774322,23.44393908,23.44390049,0,0,24.75876046,0.01253484,62.42794148,0,0,23.44393908,0.006527259,35.50687135,63.32477884,7.930484959,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/16  04:00:00,13.3,16632,24.06517166,23.44383235,24.28525934,24.1752155,23.44387844,23.4438554,0,0,24.28525934,0.013424514,68.68025054,0,0,23.44387844,0.006527259,35.50700106,63.32477884,7.930484959,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/16  05:00:00,12.9875,16632,23.72455879,23.44381319,23.92698738,23.82577309,23.44384153,23.44382736,0,0,23.92698738,0.014217613,74.21931816,0,0,23.44384153,0.006527259,35.50708022,63.32477884,7.930484959,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/16  06:00:00,14.175,33264,23.93402927,23.44380015,24.11466497,24.02434712,23.44381843,23.44380929,0,0,24.11466497,0.014939851,77.01814144,0,0,23.44381843,0.006527259,35.50712976,63.32477884,7.930484959,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/16  07:00:00,16.0625,66528,24.80118602,23.44379262,25.297599,25.04939251,23.44380565,23.44379913,0,0,25.297599,0.015405533,73.96079326,0,0,23.44380565,0.006527259,35.50715657,63.32477884,7.930484959,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/16  08:00:00,18.075,84672,25.41079755,23.40855381,23.06908823,24.23994289,23.2667048,23.33762931,0,498.6090552,23.06908823,0.00900036,49.77682817,6.937692818,15.0477023,23.2667048,0.009913648,54.06566357,65.5187421,7.22,29.4,0,0,0,0,0,0,2675546.505,743.2073624,0,0,2724433.141,2721875.161,756.7869837,756.0764336,0.301548113,726.3403608,2614825.299,923.4647218,3324472.998,591.3873919,2128994.611,794.1104101,2858797.476,1937.866779,6976320.405,2.276814497,2005.639262,6.227645647,22419.52433,434049.9801
NWclear,NW,Clear, 06/16  09:00:00,19.2125,66528,25.2948176,23.38428627,23.00126387,24.14804074,23.08098014,23.2326332,0,415.1305358,23.00126387,0.007236462,40.38641707,0,9.183898225,23.08098014,0.007239235,40.20731639,65.6,7.22,29.4,0,0,0,0,0,0,2912265.599,808.9626665,0,0,4663881.402,4641765.68,1295.522612,1289.379356,0.3,791.302126,2848687.653,1005.624138,3620246.897,591.3873919,2128994.611,1330.720986,4790595.551,1937.866779,6976320.405,2.276814497,2005.639262,6.120549599,22033.97856,433675.9764
NWclear,NW,Clear, 06/16  10:00:00,20.15,66528,25.53301222,23.36656708,23.00069753,24.26685488,23.07202299,23.21929503,0,445.5437885,23.00069753,0.007077999,39.51334295,0,8.591110307,23.07202299,0.007133269,39.64683711,65.6,7.22,29.4,0,0,0,0,0,0,2801101.226,778.083674,0,0,4693107.894,4693107.894,1303.641082,1303.641082,0.3,762.4523001,2744828.28,969.3720918,3489739.53,592.0173318,2131262.395,1345.73705,4844653.381,1940.503391,6985812.209,2.277779756,2008.139779,6.164690001,22192.884,433675.9764
NWclear,NW,Clear, 06/16  11:00:00,20.6,42336,25.87966515,23.34995776,22.99952486,24.43959501,23.06758613,23.20877194,0,498.2580821,22.99952486,0.006782134,37.85833793,0,8.107530738,23.06758613,0.006882057,38.25198385,65.6,7.22,29.4,0,0,0,0,0,0,2608432.307,724.5645298,0,0,4715776.481,4715776.481,1309.937911,1309.937911,0.3,708.5532015,2550791.525,901.5900871,3245724.313,593.23429,2135643.444,1352.362849,4868506.258,1945.597139,7004149.702,2.279643722,2013.389537,5.846815356,21048.53528,433675.9764
NWclear,NW,Clear, 06/16  12:00:00,20.6,42336,25.96511624,23.33461652,22.99901149,24.48206386,23.06382105,23.19921878,0,518.8224569,22.99901149,0.00645995,36.06557314,0,7.677860409,23.06382105,0.006532595,36.32410595,65.6,7.22,29.4,0,0,0,0,0,0,2531710.118,703.2528106,0,0,4712432.159,4712432.159,1309.008933,1309.008933,0.3,687.0314533,2473313.232,874.4982561,3148193.722,592.9349669,2134565.881,1351.409134,4865072.881,1944.344101,6999638.762,2.279186078,2012.135382,5.824505685,20968.22047,433675.9764
NWclear,NW,Clear, 06/16  13:00:00,21.2875,42336,26.30689184,23.31932194,23.00012295,24.6535074,23.05975202,23.18953698,0,587.9386478,23.00012295,0.006294091,35.12437156,0,7.219895982,23.05975202,0.006330991,35.20092774,65.6,7.22,29.4,0,0,0,0,0,0,2282014.461,633.8929059,0,0,4750261.011,4750261.011,1319.516948,1319.516948,0.3,619.7220797,2230999.487,789.6213616,2842636.902,596.1290276,2146064.5,1361.591015,4901727.653,1957.720042,7047792.152,2.284047934,2025.11269,6.265576904,22556.07686,433675.9764
NWclear,NW,Clear, 06/16  14:00:00,21.7,42336,28.13434739,23.30574567,23.00980124,25.57207431,23.0584184,23.18208204,0,1000.763,23.00980124,0.006194316,34.53970189,0,6.808044204,23.0584184,0.006219642,34.57751467,65.48807775,7.22,29.4,0,0,0,0,0,0,799395.4459,222.0542905,0,0,4774496.846,4774496.846,1326.249124,1326.249124,0.3,216.5855308,779707.9108,277.3211312,998356.0723,598.3303697,2153989.331,1368.611567,4927001.643,1966.941937,7080990.974,2.287384414,2034.711387,6.473170108,23303.41239,433675.9764
NWclear,NW,Clear, 06/16  15:00:00,22.0125,42336,31.09939472,23.34280986,23.86093097,27.48016285,23.64303701,23.49292343,0,1556.528755,23.86093097,0.006130824,32.4610983,12.14021138,0.617175081,23.64303701,0.006140863,32.94668661,65.15231099,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5797002.603,5797002.603,1610.278501,1610.278501,0.350693969,0,0,0,0,682.4849796,2456945.927,1642.304363,5912295.707,2324.789343,8369241.634,2.397416164,2379.804655,8.998527559,32394.69921,446724.3707
NWclear,NW,Clear, 06/16  16:00:00,22.575,42336,33.75170187,23.41172694,23.99948033,28.8755911,23.91058414,23.66115554,0,2322.550576,23.99948033,0.006096847,31.99914034,18.10065107,0,23.91058414,0.00610806,32.22916295,65.15231099,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8715984.857,8715984.857,2421.106905,2421.106905,0.517963469,0,0,0,0,921.3022017,3316687.926,2448.731887,8815434.793,3370.034088,12132122.72,2.654255096,3421.028045,15.74941683,56697.9006,506376.2364
NWclear,NW,Clear, 06/16  17:00:00,22.8,42336,35.75402402,23.44796396,23.99975316,29.87688859,23.93490324,23.6914336,0,2989.104259,23.99975316,0.006083629,31.90963157,17.24411152,0,23.93490324,0.006080043,32.01551269,65.15231099,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11223444.85,11223444.85,3117.62357,3117.62357,0.668292213,0,0,0,0,1114.896657,4013627.965,3147.255722,11330120.6,4262.152379,15343748.56,2.82182982,4317.70934,21.11792312,76024.52324,597936.6088
NWclear,NW,Clear, 06/16  18:00:00,22.1125,42336,36.23383866,23.48149313,23.99974454,30.1167916,23.94379316,23.71264315,0,3212.996234,23.99974454,0.006093498,31.94873073,16.05627431,0,23.94379316,0.006092759,32.05246083,65.15231099,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12036363.55,12036363.55,3343.43432,3343.43432,0.71876343,0,0,0,0,1177.244851,4238081.464,3381.850082,12174660.3,4559.094933,16412741.76,2.872631339,4626.546318,22.53483062,81125.39022,639622.3905
NWclear,NW,Clear, 06/16  19:00:00,21.0125,101304,34.85895463,23.51146092,23.99974229,29.42934846,23.94164387,23.72655239,0,2814.175615,23.99974229,0.00609654,31.96452781,14.54736463,0,23.94164387,0.006094667,32.06654392,65.15231099,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10473296.2,10473296.2,2909.248943,2909.248943,0.629963149,0,0,0,0,1064.163142,3830987.313,2961.234041,10660442.55,4025.397184,14491429.86,2.779231893,4108.722678,19.23169338,69234.09619,571678.2454
NWclear,NW,Clear, 06/16  20:00:00,19.1625,134568,30.96081117,23.53614998,23.89736599,27.42908858,23.89604983,23.7160999,0,1702.153371,23.89736599,0.006053048,31.93331605,10.87413984,0.454303685,23.89604983,0.006091951,32.13975153,65.15231099,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5234497.818,5234497.818,1454.027172,1454.027172,0.385645991,0,0,0,0,707.2341302,2546042.869,1525.425174,5491530.627,2435.238854,8766859.875,2.418150903,2530.281193,9.160125452,32976.45163,458124.7534
NWclear,NW,Clear, 06/16  21:00:00,17.6125,151200,27.31414301,23.48449398,23.02269115,25.16841708,23.18740968,23.33595183,0,958.6414899,23.02269115,0.006020643,33.48683749,0.000989691,10.05776267,23.18740968,0.005983247,32.95310875,65.6,7.22,29.4,0,0,0,0,0,0,954811.0472,265.2252909,0,0,2507640.652,2507640.652,696.5668478,696.5668478,0.3,243.7461966,877486.3078,312.110096,1123596.346,591.3873919,2128994.611,741.667693,2670003.695,1937.866779,6976320.405,2.276814497,2005.639262,5.487088905,19753.52006,433675.9764
NWclear,NW,Clear, 06/16  22:00:00,16.5125,134568,26.56362774,23.47714604,26.34926413,26.45644594,23.37487306,23.42600955,0,0,26.34926413,0.006473274,29.48778865,0,0,23.37487306,0.006043708,32.90565296,64.11173359,8.09752378,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/16  23:00:00,14.725,101304,26.60001853,23.48926631,26.92836872,26.76419362,23.49438568,23.491826,0,0,26.92836872,0.007753555,34.12188393,0,0,23.49438568,0.006044125,32.69188571,64.11173359,8.09752378,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/16  24:00:00,13.2125,49896,26.12263816,23.48892079,26.18522751,26.15393284,23.48938972,23.48915525,0,0,26.18522751,0.00909857,41.74204524,0,0,23.48938972,0.006044113,32.71414174,64.11173359,8.09752378,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  01:00:00,13.1125,39312,25.63842598,23.4887493,25.69978199,25.66910398,23.48904067,23.48889498,0,0,25.69978199,0.010267413,48.37629392,0,0,23.48904067,0.006044114,32.71483142,64.11173359,8.09752378,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  02:00:00,12.9875,39312,25.20213325,23.48867268,25.29582996,25.24898161,23.48882489,23.48874879,0,0,25.29582996,0.011308736,54.48664866,0,0,23.48882489,0.006044114,32.71525755,64.11173359,8.09752378,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  03:00:00,12.425,16632,24.72067865,23.48861965,24.82147995,24.7710793,23.4887072,23.48866343,0,0,24.82147995,0.0122351,60.55128085,0,0,23.4887072,0.006044114,32.71548992,64.11173359,8.09752378,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  04:00:00,11.8875,16632,24.22998208,23.48858342,24.33852776,24.28425492,23.48863722,23.48861032,0,0,24.33852776,0.013061595,66.40424132,0,0,23.48863722,0.006044114,32.69484799,64.11173359,8.09752378,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  05:00:00,11.7,16632,23.85170683,23.48855956,23.95335912,23.90253298,23.48859345,23.48857651,0,0,23.95335912,0.013788534,71.62208624,0,0,23.48859345,0.006044114,32.68246615,64.11173359,8.09752378,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  06:00:00,12.7,16632,24.01830127,23.48854311,24.09811358,24.05820742,23.48856543,23.48855427,0,0,24.09811358,0.014440759,74.32368342,0,0,23.48856543,0.006044114,32.70330143,64.11173359,8.09752378,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  07:00:00,15.05,61992,24.71834909,23.48853315,24.80013978,24.75924443,23.48854781,23.48854048,0,0,24.80013978,0.014952411,73.71932771,0,0,23.48854781,0.006044114,32.69502475,64.11173359,8.09752378,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  08:00:00,17.85,61992,26.06551653,23.4885274,26.44620618,26.25586136,23.48853719,23.48853229,0,0,26.44620618,0.015204335,67.96009851,0,0,23.48853719,0.006044114,32.68257705,64.11173359,8.09752378,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  09:00:00,20.275,84672,27.70315921,23.48852467,28.3718388,28.037499,23.4885298,23.48852724,0,0,28.3718388,0.015491127,61.78877807,0,0,23.4885298,0.006044114,32.66181197,64.11173359,8.09752378,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  10:00:00,22.1625,84672,29.36521991,23.48852405,29.76476237,29.56499114,23.4885264,23.48852523,0,0,29.76476237,0.015708137,57.75901161,0,0,23.4885264,0.006044114,32.64935061,64.11173359,8.09752378,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  11:00:00,23.1125,61992,30.67087797,23.48852494,30.80400536,30.73744167,23.48852518,23.48852506,0,0,30.80400536,0.015837613,54.84819297,0,0,23.48852518,0.006044114,32.64935367,64.11173359,8.09752378,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  12:00:00,24.7375,49896,31.87969118,23.48852686,29.9926534,30.93617229,23.98900516,23.73876601,0,363.4716164,29.9926534,0.01498556,54.12924135,21.65131858,22.97258025,23.98900516,0.007494012,38.54688658,64.11173359,7.878142835,30.62714116,1,0,0,0,0,0,0,0,0,0,2236426.647,1496586.547,621.2296242,415.7184852,0.075,0,0,0,0,230.1622373,828584.0541,608.6251306,2191050.47,844.8859029,3041589.251,0.660286513,844.1226951,5.130680841,18470.45103,108418.9941
NWclear,NW,Clear, 06/17  13:00:00,26.6,49896,30.27176371,23.51879764,25.41728047,27.84452209,24.14985102,23.83432433,0,1049.039554,25.41728047,0.009500638,45.81361839,23.51578087,0.645220264,24.14985102,0.009758688,50.28550105,64.11173359,7.825418684,29.95632437,1,0,0,0,0,0,0,0,0,0,5411326.942,4182919.538,1503.146373,1161.922094,0.225,0,0,0,0,610.5430053,2197954.819,1559.335652,5613608.346,2169.878657,7811563.165,1.912583873,2226.359845,13.95346732,50232.48235,325256.9823
NWclear,NW,Clear, 06/17  14:00:00,27.8875,49896,32.98949879,23.91108148,28.55241827,30.77095853,25.13634109,24.52371129,0,965.1699564,28.55241827,0.008981118,35.94557287,80.85773025,0,25.13634109,0.009110586,44.5599863,64.11173359,8.257860601,30.35369891,1,0,0,0,0,0,0,0,0,0,3975010.379,3557538.931,1104.16955,988.2052586,0.171428571,0,0,0,0,447.7274401,1611818.784,1128.543604,4062756.973,1576.271044,5674575.757,1.439665944,1614.554923,10.0261189,36094.02804,247814.8437
NWclear,NW,Clear, 06/17  15:00:00,28.3,49896,34.44751837,23.94986749,27.8753134,31.16141588,25.77779836,24.86383293,0,1266.271175,27.8753134,0.008382417,35.17073299,63.9591329,14.7740658,25.77779836,0.008469282,39.81557999,64.11173359,7.830490078,29.96228457,1,0,0,0,0,0,0,0,0,0,5150694.87,4834249.283,1430.748575,1342.847023,0.22818964,0,0,0,0,582.641944,2097510.998,1464.686062,5272869.823,2047.328006,7370380.821,1.883859024,2097.578401,12.41890772,44708.06779,326241.7516
NWclear,NW,Clear, 06/17  16:00:00,28.3,49896,35.5765487,24.27764793,28.42321921,31.99988395,26.06366131,25.17065462,0,1329.899498,28.42321921,0.008090007,32.99905956,89.52535475,19.45037261,26.06366131,0.008124826,37.55298583,64.11173359,7.84374244,29.97213562,1,0,0,0.25,0,0,0,0,0,0,5168238.787,4987899.575,1435.621885,1385.52766,0.23254424,0,0,0,0,594.1328669,2138878.321,1504.404465,5415856.072,2098.537331,7554734.393,1.894999889,2154.697886,12.38647544,44591.31158,329232.1358
NWclear,NW,Clear, 06/17  17:00:00,27.9875,49896,34.16400389,24.40738773,28.36292113,31.26346251,26.09509769,25.25124271,0,1293.68532,28.36292113,0.007897751,32.08182555,73.43317205,1.045990672,26.09509769,0.007907191,36.38318517,64.11173359,7.81674427,29.95033306,1,0,0,0,0,0,0,0,0,0,4991242.171,4881292.258,1386.456159,1355.914516,0.225,0,0,0,0,577.5736642,2079265.191,1447.318599,5210346.956,2024.892263,7289612.147,1.8789375,2071.969733,11.64156928,41909.64941,325256.9823
NWclear,NW,Clear, 06/17  18:00:00,27.8,49896,34.46674832,24.44016771,26.72839873,30.59757352,26.36701784,25.40359277,0,1699.481146,26.72839873,0.00792116,35.19830259,91.1763998,17.2697341,26.36701784,0.007918357,35.87941784,64.11173359,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6649588.653,6489495.635,1847.107959,1802.637677,0.303334885,0,0,0,0,765.5242116,2755887.162,1914.877093,6893557.534,2680.401304,9649444.696,2.499586831,2748.321754,15.58302442,56098.8879,434723.2174
NWclear,NW,Clear, 06/17  19:00:00,26.05,128520,33.0682209,24.50851947,27.31960835,30.19391463,25.72326273,25.1158911,0,1192.444232,27.31960835,0.008057975,35.03402865,42.91486594,16.60491462,25.72326273,0.008023703,37.78928265,64.11173359,7.815047008,29.94878967,1,0,0,0,0,0,0,0,0,0,4838194.095,4640685.559,1343.942804,1289.079322,0.226888664,0,0,0,0,556.5139289,2003450.144,1377.458519,4958850.67,1933.972448,6962300.814,1.854980056,1986.815964,11.12156927,40037.64938,325762.2331
NWclear,NW,Clear, 06/17  20:00:00,23.625,151200,30.64803726,24.50221249,28.37738418,29.51271072,24.7952487,24.6487306,0,364.1234254,28.37738418,0.008395677,33.97504858,2.440976214,0.054192857,24.7952487,0.008082146,40.15835947,64.11173359,8.847007421,30.9193078,1,0,0,0,0,0,0,0,0,0,1518732.937,1453568.385,421.8702602,403.7689959,0.075,0,0,0,0,177.8591261,640292.8539,433.7509972,1561503.59,611.6101233,2201796.444,0.609669669,630.0320387,3.344935212,12041.76676,108418.9941
NWclear,NW,Clear, 06/17  21:00:00,22.425,151200,30.59669983,24.46962675,31.17029257,30.8834962,24.49045747,24.48004211,0,0,31.17029257,0.009946874,33.96752474,0,0,24.49045747,0.008082067,40.89133946,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  22:00:00,20.825,151200,30.45676009,24.46796396,31.08873292,30.7727465,24.47188004,24.469922,0,0,31.08873292,0.011740408,40.21124247,0,0,24.47188004,0.008082056,40.96286022,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  23:00:00,20,128520,30.05749555,24.46721988,30.3041914,30.18084347,24.46800283,24.46761135,0,0,30.3041914,0.012980679,46.44204632,0,0,24.46800283,0.008082056,40.98803498,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/17  24:00:00,19.625,61992,29.53656888,24.46669906,29.59769572,29.5671323,24.46694212,24.46682059,0,0,29.59769572,0.014386319,53.46956341,0,0,24.46694212,0.008082056,40.9906366,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  01:00:00,19.0875,39312,29.04438809,24.46633754,29.13949729,29.09194269,24.46654029,24.46643891,0,0,29.13949729,0.015790194,60.15705875,0,0,24.46654029,0.008082056,41.01773892,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  02:00:00,18.9,39312,28.63942848,24.46608342,28.75826742,28.69884795,24.4662433,24.46616336,0,0,28.75826742,0.017285662,67.18820983,0,0,24.4662433,0.008082056,41.0341375,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  03:00:00,18.9,16632,28.28466563,24.46590634,28.42987429,28.35726996,24.46603557,24.46597095,0,0,28.42987429,0.01865806,73.80360274,0,0,24.46603557,0.008082056,41.06076494,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  04:00:00,18.525,16632,27.94813673,24.46578466,28.11963946,28.03388809,24.4659004,24.46584253,0,0,28.11963946,0.019948825,80.21551459,0,0,24.4659004,0.008082056,41.07676734,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  05:00:00,18.675,16632,27.68160206,24.46570113,27.86127861,27.77144034,24.46579348,24.46574731,0,0,27.86127861,0.021147748,86.15782946,0,0,24.46579348,0.008082056,41.07703055,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  06:00:00,18.9,16632,27.70363646,24.46564123,27.87737706,27.79050676,24.46571156,24.4656764,0,0,27.87737706,0.022253665,90.47671503,0,0,24.46571156,0.008082056,41.10334949,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  07:00:00,19.5875,61992,28.30747342,24.46559924,28.43103841,28.36925592,24.46564993,24.46562458,0,0,28.43103841,0.023122626,90.94247007,0,0,24.46564993,0.008082056,41.11917123,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  08:00:00,20,61992,29.38809862,24.46557181,29.70735007,29.54772434,24.46561213,24.46559197,0,0,29.70735007,0.023491615,85.7992292,0,0,24.46561213,0.008082056,41.11926365,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  09:00:00,19.625,84672,30.88179995,24.46555383,31.44159871,31.16169933,24.46557928,24.46556655,0,0,31.44159871,0.023860226,78.92050327,0,0,24.46557928,0.008082056,41.1454627,64.11173359,9.389343227,31.42574373,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  10:00:00,20.15,84672,31.93814786,24.46554246,30.24893386,31.09354086,24.75086048,24.60820147,0,362.6308797,30.24893386,0.022034592,76.9027091,18.96389042,25.51382453,24.75086048,0.01011063,49.77559381,64.11173359,8.847007421,30.9193078,1,0,0,0,0,0,0,0,0,0,3209548.526,1443626.899,891.5412572,401.0074719,0.075,0,0,0,0,312.3619802,1124503.129,929.6087515,3346591.505,1241.970732,4471094.634,0.731218958,1231.904236,7.896842789,28428.63404,108418.9941
