Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 06/18  11:00:00,21.975,61992,29.73882369,24.32711329,25.03272126,27.38577248,24.31688361,24.32199845,0,1030.463201,25.03272126,0.010571243,52.19645261,6.611253741,4.88564548,24.31688361,0.011140823,56.90863348,64.11173359,7.922193188,30.03677224,0.75,0,0,0,0,0,0,0,0,0,6666114.236,3999259.023,1851.698399,1110.905284,0.225,0,0,0,0,740.7915632,2666849.627,2019.194458,7269100.048,2759.986021,9935949.675,2.033040072,2827.188999,19.14658837,68927.71812,325256.9823
NWclear,NW,Clear, 06/18  12:00:00,24.55,49896,31.00431983,24.40934861,30.20637915,30.60534949,24.36792022,24.38863441,0,0,30.20637915,0.010126875,36.82389801,0,0,24.36792022,0.010304734,52.65673772,64.11173359,10.02877275,31.94708897,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  13:00:00,25.9125,49896,32.07451377,24.67454064,28.43601981,30.25526679,25.40408418,25.03931241,0,919.790099,28.43601981,0.009756837,39.49784891,52.33128383,4.633693281,25.40408418,0.009876238,47.58851654,64.11173359,8.39032198,30.46128707,1,0,0,0,0,0,0,0,0,0,4268471.586,3474499.833,1185.686552,965.1388425,0.175,0,0,0,0,475.7954054,1712863.459,1215.600683,4376162.459,1691.396089,6089025.919,1.488951496,1737.036545,11.57576467,41672.75282,252977.6529
NWclear,NW,Clear, 06/18  14:00:00,26.475,49896,32.61066368,24.78416043,28.0681236,30.33939364,25.59958072,25.19187058,0,943.4248594,28.0681236,0.008787561,36.51750542,47.70974978,2.264263648,25.59958072,0.008929799,42.57233349,64.11173359,8.273179215,30.36853822,1,0,0,0,0,0,0,0,0,0,4050247.866,3583668.189,1125.068852,995.4633858,0.173076923,0,0,0,0,455.8982803,1641233.809,1152.327625,4148379.452,1608.225906,5789613.261,1.457737114,1647.496724,10.23511953,36846.43032,250197.6787
NWclear,NW,Clear, 06/18  15:00:00,26.325,49896,35.44459995,24.9081916,28.30797339,31.87628667,26.34087238,25.62453199,0,1323.940283,28.30797339,0.008355295,34.43311152,56.96818231,16.61717938,26.34087238,0.00842706,38.47104914,64.11173359,7.841905619,29.97158112,1,0,0,0,0,0,0,0,0,0,5360217.319,4985380.104,1488.949255,1384.827807,0.233068764,0,0,0,0,601.9505625,2167022.025,1531.202198,5512327.914,2133.152761,7679349.939,1.903007082,2186.661898,12.95220611,46627.94198,329787.7965
NWclear,NW,Clear, 06/18  16:00:00,26.475,49896,38.13487848,25.30341239,31.05116584,34.59302216,27.3241136,26.31376299,0,1475.792841,31.05116584,0.008115566,28.70081169,104.1459556,0.690339251,27.3241136,0.008135288,35.02729636,64.11173359,7.896714865,30.01652692,1,0,0,0.25,0,0,0,0,0,0,5312435.779,5074551.639,1475.676605,1409.597678,0.225,0,0,0,0,602.1023454,2167568.444,1529.723188,5507003.476,2131.825533,7674571.92,1.905110097,2175.427783,12.65816115,45569.38015,325256.9823
NWclear,NW,Clear, 06/18  17:00:00,27.7,49896,41.2036517,25.62291017,30.65444962,35.92905066,29.21414319,27.41852668,0,2245.838635,30.65444962,0.008042486,28.69264006,210.8077146,14.46602556,29.21414319,0.008050422,31.10639458,64.11173359,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7920753.19,7635145.361,2200.20922,2120.873711,0.311666667,0,0,0,0,889.7778138,3203200.13,2340.846927,8427048.936,3230.62474,11630249.07,2.623887429,3291.119476,20.58121341,74092.36827,443560.4956
NWclear,NW,Clear, 06/18  18:00:00,27.9875,49896,43.29125892,26.09857045,33.39176579,38.34151235,29.44201906,27.77029476,0,2192.477964,33.39176579,0.00812042,25.2604618,197.0657137,17.33085809,29.44201906,0.008077857,30.93256642,64.11173359,8.005023613,30.10566848,1,0,0,0.25,0,0,0,0,0,0,7721432.217,7474191.463,2144.842282,2076.164295,0.289057745,0,0,0,0,836.3321945,3010795.9,2377.166719,8557800.188,3213.498913,11568596.09,2.11291102,3235.448134,20.37255376,73341.19354,349378.3054
NWclear,NW,Clear, 06/18  19:00:00,26.7375,128520,43.0868711,26.56454959,33.81270458,38.44978784,29.85880694,28.21167826,0,2084.924403,33.81270458,0.008144474,24.7472056,183.0188921,19.16976328,29.85880694,0.008096071,30.24282563,64.11173359,8.313717947,30.3608181,1,0,0,0.25,0,0,0,0,0,0,7285341.329,7073162.3,2023.705925,1964.767306,0.271486517,0,0,0,0,810.8051467,2918898.528,2282.892675,8218413.631,3093.697822,11137312.16,2.093578866,3169.328693,19.05430546,68595.49965,345405.6864
NWclear,NW,Clear, 06/18  20:00:00,25.0375,151200,39.03303037,26.84482435,31.53161142,35.28232089,28.97980398,27.91231416,0,1670.414034,31.53161142,0.008285398,28.62485471,136.4288255,29.02027885,28.97980398,0.008176702,32.14937587,64.11173359,7.947338483,30.0619401,1,0,0,0.25,0,0,0,0,0,0,6110082.807,5908209.1,1697.245224,1641.169195,0.240703423,0,0,0,0,714.2519818,2571307.134,1923.749017,6925496.462,2638.000999,9496803.596,2.008843938,2706.794782,15.45987399,55655.54636,336029.5373
NWclear,NW,Clear, 06/18  21:00:00,23.7125,151200,33.18304184,26.51143462,27.91891374,30.55097779,27.0096077,26.76052116,0,1285.158033,27.91891374,0.008300394,34.66918349,18.47916777,6.833890351,27.0096077,0.008288177,36.3378949,64.11173359,7.806842497,29.94505063,1,0,0,0,0,0,0,0,0,0,5149727.688,4886403.23,1430.479913,1357.334231,0.225,0,0,0,0,588.7974106,2119670.678,1484.90206,5345647.417,2073.699471,7465318.095,1.891097025,2123.972611,11.16458443,40192.50396,325256.9823
NWclear,NW,Clear, 06/18  22:00:00,21.925,151200,30.28483897,26.08400874,24.02865481,27.15674689,24.83579052,25.45989963,0,1349.814616,24.02865481,0.008222994,43.18157622,8.5595059,73.31342274,24.83579052,0.008236334,41.16820791,64.11173359,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5847403.952,5512141.497,1624.278876,1531.150416,0.3,0,0,0,0,691.7504833,2490301.74,1670.984927,6015545.737,2362.73541,8505847.477,2.413416997,2435.68821,11.73419547,42243.10369,433675.9764
NWclear,NW,Clear, 06/18  23:00:00,20.7875,128520,29.19264352,26.18677492,28.41973432,28.80618892,25.86615976,26.02646734,0,0,28.41973432,0.008501213,34.34539797,0,0,25.86615976,0.008172309,38.33017135,64.11173359,9.273954847,31.32828012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/18  24:00:00,20.225,61992,29.67011559,26.25933105,29.70328914,29.68670236,26.2220029,26.24066697,0,0,29.70328914,0.009474313,35.45750152,0,0,26.2220029,0.008172308,37.54990584,64.11173359,9.273954847,31.32828012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/19  01:00:00,18.9375,33264,29.5925695,26.25858595,29.65421517,29.62339233,26.25767382,26.25812989,0,0,29.65421517,0.011059087,41.43194996,0,0,26.25767382,0.008172308,37.48505388,64.11173359,9.273954847,31.32828012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/19  02:00:00,17.6125,25704,29.25421685,26.25746134,29.26653866,29.26037776,26.25766592,26.25756363,0,0,29.26653866,0.012759661,48.75481001,0,0,26.25766592,0.008172308,37.4850713,64.11173359,9.273954847,31.32828012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/19  03:00:00,16.5125,16632,28.81587392,26.25683042,28.82126466,28.81856929,26.25710876,26.25696959,0,0,28.82126466,0.014298338,55.92214333,0,0,26.25710876,0.008172308,37.4863046,64.11173359,9.273954847,31.32828012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/19  04:00:00,16.7875,16632,28.43113002,26.2563958,28.46206617,28.4465981,26.25662083,26.25650832,0,0,28.46206617,0.015696955,62.57916564,0,0,26.25662083,0.008172308,37.51112265,64.11173359,9.273954847,31.32828012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/19  05:00:00,17.2,16632,28.17033144,26.25610306,28.2272517,28.19879157,26.25627784,26.25619045,0,0,28.2272517,0.016962295,68.43945353,0,0,26.25627784,0.008172308,37.52612572,64.11173359,9.273954847,31.32828012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/19  06:00:00,18.2625,33264,28.32264414,26.2558823,28.36094718,28.34179566,26.25603255,26.25595743,0,0,28.36094718,0.018161267,72.56319611,0,0,26.25603255,0.008172308,37.52666882,64.11173359,9.273954847,31.32828012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/19  07:00:00,20.65,66528,29.02953328,26.25573359,29.42255444,29.22604386,26.25588485,26.25580922,0,0,29.42255444,0.018968774,71.19004642,0,0,26.25588485,0.008172308,37.52699637,64.11173359,9.273954847,31.32828012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/19  08:00:00,23.075,84672,28.3852776,25.85771735,23.20077593,25.79302677,24.16423153,25.01097444,0,1135.089206,23.20077593,0.010796212,59.11711847,12.47231025,99.8714795,24.16423153,0.01166279,60.12817235,65.39889691,7.22,29.4,0.25,0,0,0,0,0,724784.1164,201.3289212,0,0,9241727.569,5673332.797,2567.146547,1575.925777,0.315096336,193.1086866,695191.2718,246.9704424,889093.5927,1015.238847,3654859.847,2794.802511,10061289.04,3810.041358,13716148.89,2.735634896,3860.517143,24.19182551,87090.57182,444654.7982
NWclear,NW,Clear, 06/19  09:00:00,24.9625,66528,27.23900835,25.61251691,23.0011923,25.12010032,23.79616498,24.70434095,0,855.8840873,23.0011923,0.008570111,47.82505739,0,95.60779876,23.79616498,0.008874285,47.17683533,65.6,7.22,29.4,0,0,0,0,0,0,1337383.52,371.4954223,0,0,6373603.264,5284142.88,1770.445351,1467.817467,0.3,351.9053663,1266859.319,450.4195862,1621510.51,754.3278937,2715580.417,1878.161692,6761382.09,2632.489585,9476962.507,2.486073302,2715.998442,16.75798715,60328.75375,433675.9764
NWclear,NW,Clear, 06/19  10:00:00,26.6,66528,27.13245349,25.44048667,23.0031842,25.06781885,23.73599773,24.5882422,0,810.671774,23.0031842,0.008190788,45.73041849,0,88.13214497,23.73599773,0.008279323,44.21789753,65.6,7.22,29.4,0,0,0,0,0,0,1496936.213,415.8156148,0,0,5790543.251,5348962.825,1608.484236,1485.823007,0.3,399.4370339,1437973.322,510.856527,1839083.497,686.2482089,2470493.552,1652.433336,5948760.009,2338.681545,8419253.56,2.407882635,2407.837316,14.04480443,50561.29594,433675.9764
NWclear,NW,Clear, 06/19  11:00:00,27.8875,42336,27.22556845,25.28118987,23.00134731,25.11345788,23.67815518,24.47967252,0,814.0154447,23.00134731,0.008016409,44.74594833,0,81.2442708,23.67815518,0.008044936,43.1051584,65.6,7.22,29.4,0,0,0,0,0,0,1482485.108,411.8014188,0,0,5697628.557,5403160.622,1582.674599,1500.877951,0.3,395.5852385,1424106.859,505.9633112,1821467.92,678.0372847,2440934.225,1625.631717,5852274.18,2303.669001,8293208.405,2.397554776,2371.588085,14.01098184,50439.53463,433675.9764
NWclear,NW,Clear, 06/19  12:00:00,28.675,42336,27.39137275,25.13371411,22.99999049,25.19568162,23.62470536,24.37920974,0,855.2293342,22.99999049,0.007933935,44.27818165,0,74.97455858,23.62470536,0.007963606,42.79627255,65.6,7.22,29.4,0,0,0,0,0,0,1332974.043,370.2705674,0,0,5656592.148,5429094.047,1571.275597,1508.08168,0.3,354.6809631,1276851.467,453.9724901,1634300.964,674.586106,2428509.982,1614.389742,5811803.071,2288.975848,8240313.053,2.393151259,2357.157526,13.75918424,49533.06327,433675.9764
NWclear,NW,Clear, 06/19  13:00:00,29.2125,42336,27.72615003,24.99703863,22.99926,25.36270501,23.57588658,24.2864626,0,933.8348807,22.99926,0.007834589,43.73259739,0,69.24750146,23.57588658,0.007856549,42.35255006,65.6,7.22,29.4,0,0,0,0,0,0,1048956.693,291.3768592,0,0,5613495.252,5441690.931,1559.304237,1511.580814,0.3,277.3390423,998420.5523,355.4272386,1279538.059,670.8260466,2414973.768,1602.151569,5767745.65,2272.977616,8182719.417,2.388325778,2340.914822,13.47220571,48499.94055,433675.9764
NWclear,NW,Clear, 06/19  14:00:00,29.4,42336,29.49477271,24.88205918,23.38075145,26.43776208,23.67919486,24.28062702,0,1261.511974,23.38075145,0.007789872,42.48134338,0,54.0532392,23.67919486,0.0077983,41.75892642,65.39709265,7.22,29.4,0,0,0,0,0,0,86888.06683,24.13557412,0,0,5663151.578,5514980.482,1573.097661,1531.939023,0.303280232,22.02065132,79274.34476,28.32707225,101977.4601,674.4491557,2428016.96,1613.995067,5810382.24,2288.444222,8238399.201,2.392837556,2354.066725,13.65002987,49140.10753,434468.5601
NWclear,NW,Clear, 06/19  15:00:00,30.15,42336,32.74934588,24.90143898,23.99721655,28.37328121,24.15895725,24.53019811,0,2010.575717,23.99721655,0.007757009,40.73447096,0,29.37932178,24.15895725,0.007764961,40.38167527,65.32945687,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8373129.936,8179907.859,2325.869427,2272.196628,0.445860624,0,0,0,0,892.6635431,3213588.755,2350.401985,8461447.144,3243.065528,11675035.9,2.626138231,3288.819717,21.56067991,77618.44767,477177.465
NWclear,NW,Clear, 06/19  16:00:00,30.6,42336,35.39771668,24.84193078,23.9997218,29.69871924,24.11246827,24.47719953,0,2861.507611,23.9997218,0.007736242,40.59492548,0,28.62105991,24.11246827,0.007742147,40.35141368,65.32945687,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11618934.34,11383662.13,3227.481762,3162.12837,0.637407441,0,0,0,0,1143.124665,4115248.795,3254.281573,11715413.66,4397.406238,15830662.46,2.844718681,4448.353889,29.9622956,107864.2641,576044.2011
NWclear,NW,Clear, 06/19  17:00:00,30.6,42336,37.03772016,24.78589165,23.99971201,30.51871609,24.08765593,24.43677379,0,3439.243516,23.99971201,0.007730265,40.52283919,0,26.97041289,24.08765593,0.007728905,40.30239081,65.32945687,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13846372.88,13570418.38,3846.214688,3769.560661,0.76728429,0,0,0,0,1303.397331,4692230.393,3876.506295,13955422.66,5179.903626,18647653.05,2.973649099,5237.3522,34.99269917,125973.717,688114.9526
NWclear,NW,Clear, 06/19  18:00:00,30.225,42336,37.61793639,24.73562247,23.99976961,30.808853,24.07562669,24.40562458,0,3691.863564,23.99976961,0.007754975,40.63516125,0,25.01837887,24.07562669,0.007743407,40.39088116,65.32945687,7.22,29.4,1,0,0,0,0,0,0,0,0,0,14853012.51,14513993.95,4125.836807,4031.664987,0.823610548,0,0,0,0,1373.400113,4944240.407,4161.193761,14980297.54,5534.593874,19924537.94,3.029817277,5599.285096,38.10401875,137174.4675,751811.3912
NWclear,NW,Clear, 06/19  19:00:00,28.9375,101304,36.61281462,24.69038473,23.99980323,30.30630892,24.07499433,24.38268953,0,3400.477938,23.99980323,0.007808965,40.91447535,0,22.77468044,24.07499433,0.007793809,40.65205802,65.32945687,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13655209.44,13303362.83,3793.113734,3695.378564,0.758110387,0,0,0,0,1294.610981,4660599.533,3843.486304,13836550.69,5138.097286,18497150.23,2.966645429,5220.165697,35.46601108,127677.6399,681182.7945
NWclear,NW,Clear, 06/19  20:00:00,27.3,134568,32.79739939,24.65251938,23.99983869,28.39861904,24.10091199,24.37671569,0,2221.681431,23.99983869,0.007928935,41.50860146,0,19.61600092,24.10091199,0.007884777,41.03041601,65.32945687,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9016648.573,8760958.357,2504.624604,2433.599544,0.497643653,0,0,0,0,954.312689,3435525.68,2572.169018,9259808.467,3526.481708,12695334.15,2.679512881,3627.534334,23.58542859,84907.54294,502286.7198
NWclear,NW,Clear, 06/19  21:00:00,25.6375,151200,28.93238703,24.59435007,23.44708035,26.18973369,23.85109849,24.22272428,0,1252.202683,23.44708035,0.008143063,44.09045635,0,31.70403053,23.85109849,0.008087537,42.73221575,65.39709265,7.22,29.4,0,0,0,0,0,0,114901.2523,31.91701454,0,0,5711195.956,5386321.476,1586.443321,1496.20041,0.301862774,27.32446763,98368.08348,35.13517503,126486.6301,680.7122617,2450564.142,1634.37761,5883759.396,2315.089872,8334323.538,2.40088002,2390.155793,14.09293799,50734.57678,434136.835
NWclear,NW,Clear, 06/19  22:00:00,25,134568,28.3626142,24.57915889,27.91364265,28.13812842,24.33682614,24.45799251,0,0,27.91364265,0.008627882,35.85928902,0,0,24.33682614,0.008176464,41.96138776,65.22452514,9.252802667,31.30700125,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/19  23:00:00,24.3125,101304,29.00684663,24.62070322,29.4153031,29.21107486,24.59361307,24.60715815,0,0,29.4153031,0.009872562,37.49921125,0,0,24.59361307,0.0081765,41.34443106,65.22452514,9.252802667,31.30700125,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/19  24:00:00,23.525,49896,29.05379367,24.62160093,29.35982178,29.20680772,24.61955349,24.62057721,0,0,29.35982178,0.011618953,44.15820226,0,0,24.61955349,0.008176501,41.26984639,65.22452514,9.252802667,31.30700125,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/20  01:00:00,22.9875,33264,28.92443369,24.62139103,29.21222306,29.06832838,24.62061517,24.6210031,0,0,29.21222306,0.013233091,50.5735643,0,0,24.62061517,0.008176501,41.25152174,65.22452514,9.252802667,31.30700125,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/20  02:00:00,22.1125,25704,28.70481995,24.62136176,28.98401704,28.8444185,24.62110817,24.62123497,0,0,28.98401704,0.014727302,56.93680898,0,0,24.62110817,0.008176501,41.27648035,65.22452514,9.252802667,31.30700125,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/20  03:00:00,21.7,16632,28.44727553,24.62134584,28.71573662,28.58150607,24.62126257,24.62130421,0,0,28.71573662,0.016079699,62.9850143,0,0,24.62126257,0.008176501,41.26562963,65.22452514,9.252802667,31.30700125,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/20  04:00:00,21.7,16632,28.21813824,24.6213358,28.51262252,28.36538038,24.62131155,24.62132367,0,0,28.51262252,0.017310611,68.45075491,0,0,24.62131155,0.008176501,41.24980479,65.22452514,9.252802667,31.30700125,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/20  05:00:00,21.7,16632,28.07387771,24.62132994,28.36992575,28.22190173,24.62132459,24.62132726,0,0,28.36992575,0.018456424,73.45383815,0,0,24.62132459,0.008176501,41.24977304,65.22452514,9.252802667,31.30700125,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/20  06:00:00,21.7,33264,28.31704218,24.62132711,28.53696657,28.42700438,24.62132679,24.62132695,0,0,28.53696657,0.019537267,76.9179393,0,0,24.62132679,0.008176501,41.27594028,65.22452514,9.252802667,31.30700125,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/20  07:00:00,22.0125,66528,29.22406542,24.62132636,29.67949036,29.45177789,24.62132664,24.6213265,0,0,29.67949036,0.020259782,74.52731304,0,0,24.62132664,0.008176501,41.23929709,65.22452514,9.252802667,31.30700125,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/20  08:00:00,22.8875,84672,28.76653194,24.46759736,23.26519825,26.0158651,23.84433537,24.15596636,0,1218.780775,23.26519825,0.011052874,59.96428111,19.30409233,55.32794532,23.84433537,0.012003927,62.67661004,64.97907737,7.22,29.4,0.25,0,0,0,0,0,495704.3217,137.6956449,0,0,9583309.883,5561641.392,2662.030523,1544.900387,0.317331001,128.3991782,462237.0417,164.2832381,591419.657,1047.833025,3772198.889,2916.213441,10498368.39,3964.046466,14270567.28,2.763522724,4012.992318,26.09771183,93951.76258,445413.3935
NWclear,NW,Clear, 06/20  09:00:00,25.05,66528,27.84423562,24.35005743,23.00476174,25.42449868,23.36277107,23.85641425,0,999.5755977,23.00476174,0.008681574,48.18299092,0,42.387063,23.36277107,0.008991251,48.80713017,65.6,7.22,29.4,0,0,0,0,0,0,822827.2612,228.5631281,0,0,6438879.642,5132069.565,1788.577678,1425.574879,0.3,210.1174369,756422.7727,269.6539428,970754.1941,758.7325059,2731437.021,1892.97429,6814707.443,2651.706796,9546144.464,2.490798821,2736.096462,18.52934462,66705.64062,433675.9764
NWclear,NW,Clear, 06/20  10:00:00,27.475,66528,27.91478422,24.26818885,23.00125224,25.45801823,23.33156031,23.79987458,0,1003.954531,23.00125224,0.008354183,46.40026725,0,39.82487038,23.33156031,0.008431471,45.89788265,65.6,7.22,29.4,0,0,0,0,0,0,801732.9333,222.7035926,0,0,5845622.645,5251917.026,1623.784068,1458.865841,0.3,206.8742584,744747.3301,265.5064871,955823.3535,690.9107293,2487278.626,1667.671693,6003618.096,2358.582423,8490896.721,2.413697007,2427.595279,16.00791705,57628.50139,433675.9764
NWclear,NW,Clear, 06/20  11:00:00,29.3625,42336,28.03215271,24.1951386,22.99936834,25.51576052,23.30801662,23.75157761,0,1017.88711,22.99936834,0.008190497,45.47928458,0,37.06869961,23.30801662,0.008220817,44.80148817,65.6,7.22,29.4,0,0,0,0,0,0,749334.0495,208.1483471,0,0,5770072.259,5355454.815,1602.79785,1487.626338,0.3,191.8036297,690493.0671,246.2378118,886456.1226,684.2034186,2463132.307,1645.745667,5924684.402,2329.949086,8387816.709,2.405345432,2397.754659,15.90113319,57244.07948,433675.9764
NWclear,NW,Clear, 06/20  12:00:00,30.6875,42336,28.00673882,24.12715279,23.00162067,25.50417974,23.28751523,23.70733401,0,1014.39363,23.00162067,0.008041227,44.63783203,0,34.46137483,23.28751523,0.008101912,44.19958174,65.6,7.22,29.4,0,0,0,0,0,0,761765.1469,211.6014297,0,0,5691838.557,5424184.462,1581.066266,1506.717906,0.3,195.158102,702569.1673,250.5289652,901904.2746,677.701673,2439726.023,1624.54265,5848353.54,2302.244323,8288079.563,2.397115122,2370.848717,14.66338014,52788.1685,433675.9764
NWclear,NW,Clear, 06/20  13:00:00,32.475,42336,28.25601537,24.06290531,22.99979354,25.62790446,23.26736756,23.66513643,0,1074.999059,22.99979354,0.007814936,43.37454768,0,32.07204812,23.26736756,0.007869788,42.97407698,65.6,7.22,29.4,0,0,0,0,0,0,540910.621,150.2529503,0,0,5659132.04,5521495.691,1571.981122,1533.748803,0.3,136.4154281,491095.5413,175.2478679,630892.3246,674.610386,2428597.39,1614.468081,5812085.091,2289.078467,8240682.481,2.393184341,2356.659228,14.21392462,51170.12864,433675.9764
NWclear,NW,Clear, 06/20  14:00:00,32.6125,42336,29.9580049,24.03433269,23.59305886,26.77553188,23.5627885,23.7985606,0,1340.523045,23.59305886,0.007707668,41.25140031,0.274368813,14.72155383,23.5627885,0.007723953,41.40851951,65.43180733,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5852993.891,5754153.324,1625.831636,1598.375923,0.309193065,0,0,0,0,689.9311408,2483752.107,1664.791867,5993250.722,2354.723008,8477002.829,2.411697333,2418.151069,14.9838363,53941.81068,435888.0684
NWclear,NW,Clear, 06/20  15:00:00,32.2,42336,32.83718312,24.09059828,23.99821607,28.41769959,24.00636226,24.04848027,0,2044.885909,23.99821607,0.0076739,40.05594796,0,1.98352196,24.00636226,0.007681448,40.07524533,65.43180733,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8458892.774,8339924.782,2349.692437,2316.645773,0.45390707,0,0,0,0,900.4370284,3241573.302,2376.555702,8555600.526,3276.99273,11797173.83,2.634251769,3325.887297,22.10617521,79582.23077,479797.8456
NWclear,NW,Clear, 06/20  16:00:00,32.2,42336,35.19575685,24.08654386,23.99979633,29.59777659,24.00592269,24.04623327,0,2804.36762,23.99979633,0.007664521,39.97830048,0,1.536268321,24.00592269,0.007663806,39.95990918,65.43180733,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11310978.38,11166360.92,3141.938439,3101.766923,0.624773111,0,0,0,0,1120.89685,4035228.66,3170.270553,11412973.99,4291.167403,15448202.65,2.826636235,4344.084771,29.43505145,105966.1852,566738.0379
NWclear,NW,Clear, 06/20  17:00:00,31.8875,42336,36.33170393,24.08311781,23.99977173,30.16573783,24.00490666,24.04401223,0,3213.282222,23.99977173,0.007683905,40.06290002,0,1.467308365,24.00490666,0.007677278,40.01642434,65.43180733,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12865972.89,12691489.71,3573.881358,3525.41381,0.716720074,0,0,0,0,1235.900145,4449240.521,3608.594543,12990940.35,4844.494688,17440180.88,2.919687153,4906.791237,32.96790638,118684.463,637858.8618
NWclear,NW,Clear, 06/20  18:00:00,31.0125,42336,36.14677235,24.08013997,23.99972256,30.07324745,24.0046188,24.04237938,0,3207.785855,23.99972256,0.00769508,40.09498493,0,1.399826254,24.0046188,0.00769322,40.07362139,65.43180733,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12794060.64,12617362.28,3553.905734,3504.822856,0.715513006,0,0,0,0,1232.825504,4438171.814,3597.031057,12949311.81,4829.856561,17387483.62,2.917206958,4902.635685,32.13679947,115692.4781,637286.409
NWclear,NW,Clear, 06/20  19:00:00,29.5375,101304,33.96101028,24.07740791,23.99985422,28.98043225,24.00561132,24.04150961,0,2535.673601,23.99985422,0.007749491,40.38502758,0,1.305212539,24.00561132,0.007723667,40.23817281,65.43180733,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10159912.03,10004536.46,2822.197786,2779.037906,0.566469736,0,0,0,0,1041.270627,3748574.256,2878.639481,10363102.13,3919.910108,14111676.39,2.759519359,4007.742418,26.17887287,94243.94232,532819.7715
NWclear,NW,Clear, 06/20  20:00:00,27.8375,134568,30.50805935,24.07503918,23.89568106,27.20187021,23.98464487,24.02984203,0,1553.340726,23.89568106,0.007927763,41.58277164,0,2.934699931,23.98464487,0.007873347,41.07661106,65.43180733,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6491280.854,6325956.872,1803.133571,1757.210242,0.351323987,0,0,0,0,748.4344506,2694364.022,1859.679964,6694847.872,2608.114415,9389211.894,2.47748254,2694.692621,16.20742598,58346.73353,447217.3431
NWclear,NW,Clear, 06/20  21:00:00,26.5125,151200,27.88441045,23.9848497,23.04097608,25.46269326,23.33246689,23.6586583,0,1073.863108,23.04097608,0.008078545,44.60008372,0,25.18619358,23.33246689,0.008051868,43.68076652,65.55795183,7.22,29.4,0,0,0,0,0,0,564549.3118,156.8192533,0,0,5457089.193,5226144.581,1515.858109,1451.706828,0.3,140.7503865,506701.3913,180.6198508,650231.4629,657.8847044,2368384.936,1560.155348,5616559.253,2218.040053,7984944.189,2.371351108,2287.68847,12.46299091,44866.76728,433675.9764
NWclear,NW,Clear, 06/20  22:00:00,25.7875,134568,27.74951837,23.98920875,27.42175496,27.58563666,23.81399694,23.90160284,0,0,27.42175496,0.008482579,36.09999875,0,0,23.81399694,0.00809043,42.63035197,64.65617131,9.172152939,31.23837861,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/20  23:00:00,24.85,101304,28.44881139,24.01444015,28.92936524,28.68908832,23.99440041,24.00442028,0,0,28.92936524,0.009673106,37.60533174,0,0,23.99440041,0.008090445,42.19584683,64.65617131,9.172152939,31.23837861,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/20  24:00:00,24.0875,49896,28.57560923,24.01502312,28.96983735,28.77272329,24.01327538,24.01414925,0,0,28.96983735,0.011365128,43.96827295,0,0,24.01327538,0.008090445,42.1372719,64.65617131,9.172152939,31.23837861,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/21  01:00:00,23.525,33264,28.5191374,24.01490046,28.90246964,28.71080352,24.01427929,24.01458987,0,0,28.90246964,0.012957049,50.17758443,0,0,24.01427929,0.008090445,42.11861452,64.65617131,9.172152939,31.23837861,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/21  02:00:00,23.675,25704,28.44411254,24.01488939,28.83224615,28.63817935,24.01468174,24.01478556,0,0,28.83224615,0.014463208,56.13868001,0,0,24.01468174,0.008090445,42.14445648,64.65617131,9.172152939,31.23837861,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/21  03:00:00,23.525,16632,28.34872612,24.0148839,28.76012314,28.55442463,24.01481125,24.01484757,0,0,28.76012314,0.01588225,61.7943761,0,0,24.01481125,0.008090445,42.16024571,64.65617131,9.172152939,31.23837861,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/21  04:00:00,22.9875,16632,28.17851584,24.01488182,28.5811525,28.37983417,24.01485666,24.01486924,0,0,28.5811525,0.017224779,67.53156073,0,0,24.01485666,0.008090445,42.13326997,64.65617131,9.172152939,31.23837861,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/21  05:00:00,22.425,16632,28.04867086,24.01488157,28.42306303,28.23586695,24.01487252,24.01487704,0,0,28.42306303,0.018487005,72.92616185,0,0,24.01487252,0.008090445,42.09025229,64.65617131,9.172152939,31.23837861,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/21  06:00:00,21.8875,33264,28.20137213,24.0148827,28.5164507,28.35891142,24.01487865,24.01488067,0,0,28.5164507,0.01968664,77.06101975,0,0,24.01487865,0.008090445,42.07412219,64.65617131,9.172152939,31.23837861,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/21  07:00:00,22.0125,66528,28.74652833,24.01488483,29.30904679,29.02778756,24.01488166,24.01488324,0,0,29.30904679,0.020467458,76.5309402,0,0,24.01488166,0.008090445,42.12783453,64.65617131,9.172152939,31.23837861,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/21  08:00:00,22.575,84672,28.34928496,23.92746685,23.18572755,25.76750626,23.64814789,23.78780737,0,1140.799416,23.18572755,0.011187951,60.79414978,20.57193471,42.47099993,23.64814789,0.012168273,64.06244622,65.42540932,7.22,29.4,0.25,0,0,0,0,0,687552.8974,190.9869159,0,0,9498451.208,5393699.997,2638.458669,1498.249999,0.313497651,180.1656642,648596.391,230.6237356,830245.448,1041.273758,3748585.528,2888.128634,10397263.08,3929.402392,14145848.61,2.758058395,3977.392489,25.67958465,92446.50475,444047.4367
NWclear,NW,Clear, 06/21  09:00:00,23.1125,66528,27.48608339,23.85790858,23.0020838,25.24408359,23.20643351,23.53217104,0,910.4429478,23.0020838,0.008725516,48.28391725,0,24.49377194,23.20643351,0.00903388,49.3501761,65.6,7.22,29.4,0,0,0,0,0,0,1142571.777,317.3810491,0,0,6295715.412,4950934.002,1748.809837,1375.259445,0.3,298.8297652,1075787.155,382.8678006,1378324.082,744.0483042,2678573.895,1844.150514,6638941.85,2588.198818,9317515.745,2.474117828,2673.276802,17.21405994,61970.61577,433675.9764
NWclear,NW,Clear, 06/21  10:00:00,23.675,66528,27.42581224,23.81143187,23.00094158,25.21337691,23.19268592,23.50205889,0,880.005634,23.00094158,0.008484194,46.88023159,0,22.9755492,23.19268592,0.00852412,46.55480755,65.6,7.22,29.4,0,0,0,0,0,0,1248618.425,346.8384514,0,0,5698531.712,4969686.135,1582.925476,1380.468371,0.3,330.2023187,1188728.347,422.8301442,1522188.519,678.3037778,2441893.6,1626.502573,5855409.262,2304.80635,8297302.862,2.3978872,2373.375609,15.22478318,54809.21946,433675.9764
NWclear,NW,Clear, 06/21  11:00:00,25.65,42336,27.40479994,23.76809486,22.99914185,25.2019709,23.179217,23.47365593,0,856.2807214,22.99914185,0.008476079,46.81712247,0,21.52571183,23.179217,0.008465696,46.25394871,65.6,7.22,29.4,0,0,0,0,0,0,1332800.644,370.2224011,0,0,5842060.491,5085685.209,1622.794581,1412.690336,0.3,354.0318527,1274514.67,453.145252,1631322.907,689.9062536,2483662.513,1664.404034,5991854.521,2354.310287,8475517.034,2.412405481,2420.30065,17.9008095,64442.91422,433675.9764
NWclear,NW,Clear, 06/21  12:00:00,26.7,42336,27.67857241,23.72747336,22.99812618,25.33834929,23.16614355,23.44680846,0,923.2241743,22.99812618,0.008515599,47.02329552,0,20.18337615,23.16614355,0.008508138,46.50754145,65.6,7.22,29.4,0,0,0,0,0,0,1091894.272,303.3039644,0,0,5979084.78,5146378.756,1660.856883,1429.549654,0.3,287.8436234,1036237.044,368.8688083,1327927.71,701.9246371,2526928.693,1703.742324,6133472.368,2405.666962,8660401.061,2.427243509,2473.293265,19.78766478,71235.5932,433675.9764
NWclear,NW,Clear, 06/21  13:00:00,27.3875,42336,28.00047675,23.68926797,22.99820088,25.49933881,23.15419477,23.42173137,0,1000.904181,22.99820088,0.008541571,47.14648196,0,18.95568677,23.15419477,0.00853254,46.65495637,65.6,7.22,29.4,0,0,0,0,0,0,812455.0444,225.6819568,0,0,6080918.363,5185164.185,1689.14399,1440.323385,0.3,211.4191796,761109.0465,271.2804905,976609.7657,710.3366331,2557211.879,1731.378009,6232960.833,2441.714642,8790172.713,2.43738189,2508.575245,21.32381555,76765.73597,433675.9764
NWclear,NW,Clear, 06/21  14:00:00,29.175,42336,29.17232061,23.65426723,23.21483182,26.19357622,23.21098531,23.43262627,0,1231.467089,23.21483182,0.008558438,46.59949395,0.006920029,13.64345247,23.21098531,0.008557886,46.60275886,65.42613668,7.22,29.4,0,0,0,0,0,0,76548.94064,21.26359462,0,0,6230184.862,5299701.129,1730.606906,1472.139202,0.3,18.53676236,66732.34448,23.85201824,85867.26567,722.8794255,2602365.932,1772.69556,6381704.015,2495.574985,8984069.947,2.452248064,2562.30351,23.45142111,84425.11599,433675.9764
NWclear,NW,Clear, 06/21  15:00:00,29.3125,42336,30.90717468,23.70734578,23.97398877,27.44058173,23.87430135,23.79082357,0,1501.824629,23.97398877,0.008537152,44.41263166,5.811690692,0.139864156,23.87430135,0.008546516,44.72909872,65.36818224,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7116728.335,6106867.878,1976.868982,1696.352188,0.33375195,0,0,0,0,794.5114697,2860241.291,2012.426707,7244736.146,2806.938177,10104977.44,2.530365902,2865.642596,27.13119469,97672.30088,441929.1174
NWclear,NW,Clear, 06/21  16:00:00,29.9625,42336,33.05350006,23.73218486,23.99944669,28.52647338,23.9645303,23.84835758,0,2123.249222,23.99944669,0.0084962,44.12340792,6.497218176,0,23.9645303,0.008506532,44.26912559,65.36818224,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9604156.555,8477194.661,2667.821265,2354.776295,0.471004249,0,0,0,0,991.8172301,3570542.028,2697.847988,9712252.756,3689.665218,13282794.78,2.717802652,3742.318306,36.64749255,131930.9732,485404.982
NWclear,NW,Clear, 06/21  17:00:00,30.225,42336,34.14477099,23.74506177,23.99949133,29.07213116,23.97165621,23.85835899,0,2495.567685,23.99949133,0.008469765,43.97095695,6.198584704,0,23.97165621,0.008476249,44.07781326,65.36818224,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11009847.09,9875803.225,3058.290858,2743.278674,0.555397783,0,0,0,0,1101.419478,3965110.122,3096.143138,11146115.3,4197.562617,15111225.42,2.810959211,4261.030942,40.45616719,145642.2019,523351.0724
NWclear,NW,Clear, 06/21  18:00:00,30,42336,34.09718629,23.75725377,23.99948525,29.04833577,23.97367314,23.86546345,0,2526.490302,23.99948525,0.008438731,43.81201419,5.821332439,0,23.97367314,0.00844581,43.91632239,65.36818224,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11035353.51,9978311.286,3065.375974,2771.753135,0.562762093,0,0,0,0,1104.610656,3976598.363,3108.027584,11188899.3,4212.63824,15165497.67,2.813579367,4282.354344,38.97319671,140303.5082,527302.7563
NWclear,NW,Clear, 06/21  19:00:00,28.9375,101304,32.86295263,23.76843291,23.99968965,28.43132114,23.97200021,23.87021656,0,2175.526934,23.99968965,0.008480809,44.02698037,5.348160632,0,23.97200021,0.00845362,43.96081496,65.36818224,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9599081.268,8616997.371,2666.411463,2393.610381,0.485676485,0,0,0,0,997.5399989,3591143.996,2718.869958,9787931.848,3716.409957,13379075.84,2.722530526,3797.6849,34.77453221,125188.316,491753.3595
NWclear,NW,Clear, 06/21  20:00:00,27.9875,134568,29.70865239,23.77447209,23.68844532,26.69854885,23.82961411,23.8020431,0,1385.112505,23.68844532,0.00865065,45.73004868,2.968649243,3.839969654,23.82961411,0.008608894,45.11929662,65.39715946,7.22,29.4,0.25,0,0,0,0,0,10459.98985,2.905552737,0,0,6757317.78,5792239.327,1877.032717,1608.955368,0.319049717,1.899210655,6837.158357,2.446681594,8808.053738,769.8055705,2771300.054,1929.308926,6945512.134,2699.114497,9716812.188,2.50414152,2779.512539,25.10007071,90360.25456,438378.3496
NWclear,NW,Clear, 06/21  21:00:00,27.8,151200,27.48502951,23.68554267,23.00475525,25.24489238,23.16573586,23.42563926,0,981.2702082,23.00475525,0.008700546,47.9560922,0,17.49998684,23.16573586,0.008690812,47.43907725,65.6,7.22,29.4,0,0,0,0,0,0,887112.1263,246.4200351,0,0,6334365.281,5234273.651,1759.545911,1453.964903,0.3,224.4514068,808025.0644,287.7722858,1035980.229,731.9411946,2634988.301,1802.6338,6489481.68,2534.574995,9124469.981,2.462800021,2602.747654,24.18731538,87074.33538,433675.9764
NWclear,NW,Clear, 06/21  22:00:00,25.675,134568,27.39309199,23.6993142,27.22820564,27.31064882,23.57312202,23.63621811,0,0,27.22820564,0.009237593,39.63300144,0,0,23.57312202,0.008704423,46.42439415,64.4344633,9.524577834,31.53191163,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/21  23:00:00,23.7125,101304,27.97085408,23.71771217,28.58223792,28.276546,23.72274305,23.72022761,0,0,28.58223792,0.011008994,43.52404939,0,0,23.72274305,0.008704431,46.02448844,64.4344633,9.524577834,31.53191163,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/21  24:00:00,22.6125,49896,28.00243575,23.71708192,28.42675687,28.21459631,23.71702321,23.71705257,0,0,28.42675687,0.012929408,51.45765182,0,0,23.71702321,0.008704431,46.06973114,64.4344633,9.524577834,31.53191163,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/22  01:00:00,20.825,33264,27.78423704,23.71697018,28.16068836,27.9724627,23.71707922,23.7170247,0,0,28.16068836,0.014687489,59.23003081,0,0,23.71707922,0.008704431,46.08721174,64.4344633,9.524577834,31.53191163,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/22  02:00:00,19.3125,25704,27.42058492,23.71693935,27.71837284,27.56947888,23.71699502,23.71696718,0,0,27.71837284,0.016257958,67.15266388,0,0,23.71699502,0.008704431,46.11683776,64.4344633,9.524577834,31.53191163,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/22  03:00:00,18.9,16632,27.07374812,23.71691891,27.34386929,27.20880871,23.7169515,23.7169352,0,0,27.34386929,0.017650708,74.4258341,0,0,23.7169515,0.008704431,46.16398701,64.4344633,9.524577834,31.53191163,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/22  04:00:00,18.2125,16632,26.73298641,23.71690589,27.01715392,26.87507016,23.71692554,23.71691572,0,0,27.01715392,0.018887728,81.00676148,0,0,23.71692554,0.008704431,46.15230151,64.4344633,9.524577834,31.53191163,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/22  05:00:00,17.8,16632,26.42716078,23.71689804,26.68284583,26.5550033,23.71690981,23.71690392,0,0,26.68284583,0.019992762,87.20070176,0,0,23.71690981,0.008704431,46.10531765,64.4344633,9.524577834,31.53191163,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/22  06:00:00,18.1125,33264,26.47247577,23.71689371,26.71783988,26.59515782,23.71690054,23.71689713,0,0,26.71783988,0.021000188,91.2795317,0,0,23.71690054,0.008704431,46.11709987,64.4344633,9.524577834,31.53191163,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/22  07:00:00,18.675,66528,27.04424343,23.71689201,27.58538548,27.31481446,23.71689599,23.716894,0,0,27.58538548,0.021641635,89.40977854,0,0,23.71689599,0.008704431,46.1641404,64.4344633,9.524577834,31.53191163,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/22  08:00:00,19.2125,84672,27.00423714,23.6474784,23.05162004,25.02792859,23.38304559,23.515262,2.694530331,859.9820937,23.05162004,0.01125461,61.82183586,16.33414097,31.1466185,23.38304559,0.012171122,65.12875762,65.57571799,7.22,29.4,0.25,0,0,0,0,0,1625956.033,451.6544537,0,0,9383659.051,5070402.021,2606.571959,1408.445006,0.314583333,433.9852015,1562346.725,553.9730074,1994302.827,1072.852549,3862269.177,3011.208765,10840351.55,4084.061314,14702620.73,2.782559466,4143.203376,25.91519296,93294.69467,446031.6254
NWclear,NW,Clear, 06/22  09:00:00,19.0875,66528,26.55303638,23.60711005,23.00334563,24.778191,23.13939095,23.3732505,0,683.8107468,23.00334563,0.008748187,48.56423217,0,16.22607697,23.13939095,0.009000116,49.52975625,65.6,7.22,29.4,0,0,0,0,0,0,1958539.47,544.0387417,0,0,6330497.891,4284556.682,1758.471636,1190.154634,0.3,525.952643,1893429.515,671.2059355,2416341.368,733.0288209,2638903.755,1806.78792,6504436.512,2539.816741,9143340.267,2.462887657,2614.478116,15.05566908,54200.40868,433675.9764
NWclear,NW,Clear, 06/22  10:00:00,18.9,66528,26.51406924,23.57693323,23.00181393,24.75794159,23.12727028,23.35210175,0,660.7822865,23.00181393,0.00887894,49.32224282,0,15.04445337,23.12727028,0.008852094,48.80338651,65.6,7.22,29.4,0,0,0,0,0,0,2041040.07,566.9555749,0,0,6466084.622,3093984.628,1796.134617,859.4401744,0.3,550.4560279,1981641.7,702.192853,2527894.271,743.1751872,2675430.674,1839.90418,6623655.049,2583.079367,9299085.723,2.475572148,2653.060906,15.02813121,54101.27236,433675.9764
NWclear,NW,Clear, 06/22  11:00:00,18.9,42336,26.60666035,23.54856503,22.99741454,24.80203745,23.11783082,23.33319792,0,661.5967828,22.99741454,0.008871197,49.230385,0,14.22873948,23.11783082,0.0088669,48.84967573,65.6,7.22,29.4,0,0,0,0,0,0,2036092.929,565.5813692,0,0,6304621.511,3092994.331,1751.283753,859.1650919,0.3,549.0826325,1976697.477,700.4568409,2521644.627,729.0441345,2624558.884,1793.049763,6454979.148,2522.093898,9079538.032,2.459452921,2589.886996,14.36559715,51716.14973,433675.9764
NWclear,NW,Clear, 06/22  12:00:00,19.9625,42336,26.7495218,23.52104354,22.99843379,24.8739778,23.10861774,23.31483064,0,692.0603544,22.99843379,0.008543132,47.39527179,0,13.40954965,23.10861774,0.008667181,47.75442268,65.6,7.22,29.4,0,0,0,0,0,0,1924585.956,534.6072101,0,0,5503776.162,4711306.333,1528.826712,1308.696204,0.3,519.2121873,1869163.874,662.6693176,2385609.543,662.7870718,2386033.459,1576.046722,5673768.201,2238.833794,8059801.66,2.377833586,2312.024616,12.37068154,44534.45355,433675.9764
NWclear,NW,Clear, 06/22  13:00:00,20.6,42336,27.22935904,23.49568503,23.00024297,25.114801,23.10437799,23.30003151,0,802.3733719,23.00024297,0.008390319,46.55381427,0,12.49651686,23.10437799,0.008406355,46.34863127,65.6,7.22,29.4,0,0,0,0,0,0,1526897.207,424.1381131,0,0,5351697.298,4745866.221,1486.582583,1318.296173,0.3,409.4992707,1474197.375,523.6168738,1885020.746,648.5648227,2334833.362,1529.956651,5507843.943,2178.521474,7842677.305,2.358986899,2246.701683,12.21843398,43986.36232,433675.9764
NWclear,NW,Clear, 06/22  14:00:00,20.9125,42336,27.612809,23.47198812,23.00038309,25.30659605,23.09749678,23.28474245,0,894.2576454,23.00038309,0.00837285,46.48730952,0,11.80785019,23.09749678,0.008377415,46.23980159,65.6,7.22,29.4,0,0,0,0,0,0,1196100.577,332.2501604,0,0,5354131.535,4762845.083,1487.25876,1323.012523,0.3,317.9699418,1144691.791,407.219321,1465989.555,648.6665395,2335199.542,1530.285376,5509027.352,2178.951915,7844226.894,2.359124555,2246.643755,12.45901125,44852.44051,433675.9764
NWclear,NW,Clear, 06/22  15:00:00,22.1625,42336,28.35571028,23.44936871,22.99966071,25.6776855,23.09188851,23.27062861,0,1084.517999,22.99966071,0.008359247,46.43251988,0,11.07588472,23.09188851,0.008362048,46.18937555,65.6,7.22,29.4,0,0,0,0,0,0,510767.4897,141.8798582,0,0,5424057.85,4836636.697,1506.682736,1343.510194,0.3,127.6807401,459650.6645,164.0862765,590710.5952,654.5404127,2356345.486,1549.295712,5577464.565,2203.836125,7933810.05,2.366985956,2271.008833,13.20474948,47537.09814,433675.9764
NWclear,NW,Clear, 06/22  16:00:00,22.1125,42336,27.59266129,23.42831332,23.00044298,25.29655214,23.08752809,23.2579207,0,913.9568251,23.00044298,0.008383616,46.56386847,0,10.40713537,23.08752809,0.008371492,46.25305237,65.6,7.22,29.4,0,0,0,0,0,0,1125303.516,312.58431,0,0,5443662.125,4832398.236,1512.128368,1342.332843,0.3,292.5127361,1053045.85,374.7211064,1348995.983,656.4018907,2363046.806,1555.323334,5599164.002,2211.725224,7962210.808,2.369467454,2279.644373,13.53730207,48734.28745,433675.9764
NWclear,NW,Clear, 06/22  17:00:00,22.0125,42336,27.53663488,23.40834708,22.9998225,25.26822869,23.08160431,23.2449757,0,899.6191261,22.9998225,0.00843284,46.83537216,0,9.833905353,23.08160431,0.008421993,46.54502231,65.6,7.22,29.4,0,0,0,0,0,0,1176834.166,326.8983794,0,0,5456086.162,4824275.665,1515.57949,1340.076574,0.3,311.4645567,1121272.404,398.9630317,1436266.914,657.3856477,2366588.332,1558.511467,5610641.283,2215.897115,7977229.615,2.370770627,2283.486604,13.47131548,48496.73572,433675.9764
NWclear,NW,Clear, 06/22  18:00:00,22.575,42336,27.62938455,23.3895548,23.00140447,25.31539451,23.07836243,23.23395861,0,955.5136053,23.00140447,0.008411542,46.71418438,0,9.21875271,23.07836243,0.008424945,46.5702433,65.6,7.22,29.4,0,0,0,0,0,0,976272.6513,271.1868476,0,0,5445643.708,4856708.844,1512.678808,1349.08579,0.3,254.6839469,916862.2089,326.5558215,1175600.957,656.5994124,2363757.884,1555.963882,5601469.975,2212.563294,7965227.86,2.36972779,2280.605666,13.04605354,46965.79274,433675.9764
NWclear,NW,Clear, 06/22  19:00:00,21.7375,101304,26.34631837,23.37193371,23.00274455,24.67453146,23.07494152,23.22343761,0,671.0736603,23.00274455,0.008396305,46.62692177,0,8.672921248,23.07494152,0.008390593,46.3924895,65.6,7.22,29.4,0,0,0,0,0,0,2000696.196,555.7489434,0,0,5381140.738,4804339.641,1494.761316,1334.538789,0.3,533.5959607,1920945.459,680.7025892,2450529.321,651.0984193,2343954.309,1538.152344,5537348.44,2189.250764,7881302.749,2.362390804,2257.430792,12.62628505,45454.62619,433675.9764
NWclear,NW,Clear, 06/22  20:00:00,20.4125,134568,25.30426884,23.35535716,23.00331161,24.15379023,23.07052412,23.21294064,0,453.9107818,23.00331161,0.008447122,46.90372906,0,8.230113656,23.07052412,0.008434837,46.64630791,65.6,7.22,29.4,0,0,0,0,0,0,2782565.79,772.9349418,0,0,5312954.502,4722167.659,1475.820695,1311.713239,0.3,753.5312457,2712712.484,958.1328707,3449278.335,645.2492801,2322897.408,1519.241912,5469270.882,2164.491192,7792168.29,2.35449866,2232.689533,11.9037351,42853.44635,433675.9764
NWclear,NW,Clear, 06/22  21:00:00,19.625,151200,24.67500492,23.33915507,22.99811108,23.836558,23.06403654,23.20159581,0,352.8377834,22.99811108,0.008443526,46.89878627,0,7.815638356,23.06403654,0.008449098,46.74245687,65.6,7.22,29.4,0,0,0,0,0,0,3144069.491,873.3526364,0,0,5241195.394,4671358.676,1455.887609,1297.599632,0.3,855.5351887,3079926.679,1086.224693,3910408.893,639.0931464,2300735.327,1499.371672,5397738.02,2138.464818,7698473.347,2.346083891,2206.731216,11.0299592,39707.85311,433675.9764
NWclear,NW,Clear, 06/22  22:00:00,20.15,134568,24.78718201,23.34574679,25.0934274,24.94030471,23.26329544,23.30452111,0,0,25.0934274,0.008819387,43.16514981,0,0,23.26329544,0.008442449,46.14721382,62.60622641,9.115093841,31.19034438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/22  23:00:00,19.5375,101304,25.11313635,23.35405216,25.81014307,25.46163971,23.35755234,23.35580225,0,0,25.81014307,0.010133765,47.44782161,0,0,23.35755234,0.008442365,45.88453951,62.60622641,9.115093841,31.19034438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/22  24:00:00,18.9,49896,25.02131702,23.35390399,25.5280756,25.27469631,23.3541312,23.35401759,0,0,25.5280756,0.011611971,55.14926469,0,0,23.3541312,0.008442367,45.89402623,62.60622641,9.115093841,31.19034438,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/23  01:00:00,18.9,33264,24.90166803,23.35384234,25.40079775,25.15123289,23.35398018,23.35391126,0,0,25.40079775,0.012973358,61.94541027,0,0,23.35398018,0.008442367,45.89444411,62.60622641,9.115093841,31.19034438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/23  02:00:00,18.525,25704,24.7561556,23.353833,25.2560027,25.00607915,23.35388837,23.35386069,0,0,25.2560027,0.014233308,68.41525897,0,0,23.35388837,0.008442367,45.89469908,62.60622641,9.115093841,31.19034438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/23  03:00:00,18.3,16632,24.58769637,23.35382778,25.08286485,24.83528061,23.35385105,23.35383941,0,0,25.08286485,0.015419359,74.74327852,0,0,23.35385105,0.008442367,45.89480147,62.60622641,9.115093841,31.19034438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/23  04:00:00,17.9875,16632,24.4056319,23.35382543,24.90356365,24.65459778,23.35383526,23.35383034,0,0,24.90356365,0.016521227,80.8070882,0,0,23.35383526,0.008442367,45.89484573,62.60622641,9.115093841,31.19034438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/23  05:00:00,17.8,16632,24.26522274,23.35382508,24.7310213,24.49812202,23.35382879,23.35382694,0,0,24.7310213,0.017530992,86.54687646,0,0,23.35382879,0.008442367,45.92401492,62.60622641,9.115093841,31.19034438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/23  06:00:00,17.8,33264,24.54958919,23.35382614,24.95120441,24.7503968,23.35382677,23.35382645,0,0,24.95120441,0.018455812,89.82049675,0,0,23.35382677,0.008442367,45.94150997,62.60622641,9.115093841,31.19034438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/23  07:00:00,19.175,66528,25.39473849,23.35382815,25.99640571,25.6955721,23.35382707,23.35382761,0,0,25.99640571,0.019052886,87.13185863,0,0,23.35382707,0.008442367,45.97066001,62.60622641,9.115093841,31.19034438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
