Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 06/23  08:00:00,19.625,84672,25.80909691,23.32796651,23.05802255,24.43355973,23.26302191,23.29549421,0,589.1471222,23.05802255,0.010894521,60.07317093,10.25022368,16.27314101,23.26302191,0.011814436,64.12604188,65.51683962,7.22,29.4,0.25,0,0,0,0,0,2453937.458,681.649294,0,0,8953630.451,4925109.474,2487.11957,1368.085965,0.306855881,669.1919904,2409091.165,851.567546,3065643.166,1039.770436,3743173.569,2879.965398,10367875.43,3919.735834,14111049,2.755687816,3970.785522,23.98569856,86348.5148,436039.2484
NWclear,NW,Clear, 06/23  09:00:00,20.8375,66528,25.634987,23.30908438,23.0037276,24.3193573,23.06498197,23.18703318,0,482.8657693,23.0037276,0.008611157,47.89786798,0,6.991948299,23.06498197,0.008843245,48.98758014,65.6,7.22,29.4,0,0,0,0,0,0,2680327.485,744.5354126,0,0,5801779.441,4750746.87,1611.6054,1319.651908,0.3,727.0189857,2617268.349,924.8264669,3329375.281,690.2052059,2484738.741,1665.687313,5996474.326,2355.892519,8481213.067,2.412013627,2438.668117,13.44418683,48399.07258,433675.9764
NWclear,NW,Clear, 06/23  10:00:00,22.3875,66528,25.68759564,23.29546367,22.99994851,24.34377208,23.05375041,23.17460704,0,480.7439093,22.99994851,0.008352431,46.4886434,0,6.602868739,23.05375041,0.00840986,46.65183267,65.6,7.22,29.4,0,0,0,0,0,0,2684213.018,745.6147271,0,0,5414765.502,4836141.758,1504.101528,1343.372711,0.3,729.2760974,2625393.951,927.6640641,3339590.631,654.0781987,2354681.515,1547.801151,5572084.145,2201.87935,7926765.66,2.366363091,2270.497421,12.47548328,44911.73982,433675.9764
NWclear,NW,Clear, 06/23  11:00:00,24.175,42336,25.96263909,23.28286007,23.0003831,24.4815111,23.05297947,23.16791977,0,519.3062608,23.0003831,0.008189747,45.62249959,0,6.188123526,23.05297947,0.008239994,45.75291421,65.6,7.22,29.4,0,0,0,0,0,0,2544314.711,706.7540864,0,0,5335410.494,4941759.189,1482.05847,1372.710886,0.3,691.0902746,2487924.988,879.6018561,3166566.682,647.1302881,2329669.037,1525.31958,5491150.487,2172.449868,7820819.524,2.357048683,2240.537816,11.84282966,42634.18678,433675.9764
NWclear,NW,Clear, 06/23  12:00:00,25.6875,42336,26.30801573,23.27052636,23.00170113,24.65485843,23.0485459,23.15953613,0,596.7107811,23.00170113,0.00803873,44.80557405,0,5.87724256,23.0485459,0.008070431,44.85264609,65.6,7.22,29.4,0,0,0,0,0,0,2265073.667,629.1871298,0,0,5308033.519,5029780.194,1474.453755,1397.161165,0.3,613.973523,2210304.683,782.4014341,2816645.163,644.6868017,2320872.486,1517.423932,5462726.155,2162.110734,7783598.641,2.35373803,2229.927288,11.75930484,42333.49743,433675.9764
NWclear,NW,Clear, 06/23  13:00:00,26.1,42336,26.81744267,23.25959465,22.99980044,24.90862156,23.04794044,23.15376754,0,709.3029889,22.99980044,0.007976798,44.46983944,0,5.538048876,23.04794044,0.007988849,44.40659849,65.6,7.22,29.4,0,0,0,0,0,0,1858547.068,516.2630745,0,0,5292534.514,5054519.446,1470.148476,1404.033179,0.3,502.6142235,1809411.204,641.6170525,2309821.389,643.3730271,2316142.897,1513.181319,5447452.747,2156.554346,7763595.644,2.351949434,2224.491022,11.86415376,42710.95353,433675.9764
NWclear,NW,Clear, 06/23  14:00:00,26.1,42336,28.50405291,23.24841664,23.05661098,25.78033194,23.04375214,23.14608439,0,1089.773618,23.05661098,0.007942548,44.13043969,0,5.268913984,23.04375214,0.007952605,44.21889429,65.57028005,7.22,29.4,0,0,0,0,0,0,513290.1058,142.5805849,0,0,5266875.702,5052028.411,1463.021028,1403.341225,0.3,136.7033749,492132.1496,175.3156529,631136.3505,641.1591388,2308172.9,1506.035098,5421726.352,2147.194237,7729899.252,2.348924819,2215.137108,11.65915106,41972.94383,433675.9764
NWclear,NW,Clear, 06/23  15:00:00,26.475,42336,31.01471456,23.2918486,23.90677245,27.4607435,23.67947593,23.48566226,0,1531.994504,23.90677245,0.007884169,41.62237685,15.572805,0,23.67947593,0.007903386,42.30061663,65.48112022,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6180971.899,5974587.375,1716.936639,1659.607604,0.343051372,0,0,0,0,715.7400517,2576664.186,1750.761916,6302742.899,2466.501968,8879407.085,2.440282515,2523.082083,13.9644471,50272.00955,444510.9918
NWclear,NW,Clear, 06/23  16:00:00,26.325,42336,33.26825109,23.36266016,23.99953034,28.63389072,23.8967549,23.62970753,0,2182.56075,23.99953034,0.007814025,40.99850122,19.74516528,0,23.8967549,0.007828737,41.32926832,65.48112022,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8633544.214,8419581.686,2398.206726,2338.77269,0.485185035,0,0,0,0,915.8295704,3296986.453,2428.976188,8744314.278,3344.805759,12041300.73,2.649654396,3398.602071,20.15163333,72545.87998,491306.1064
NWclear,NW,Clear, 06/23  17:00:00,26.1,42336,35.07808711,23.4024453,23.99965048,29.53886879,23.92337053,23.66290791,0,2777.697207,23.99965048,0.00777999,40.80629923,18.86660688,0,23.92337053,0.007785967,41.02487756,65.48112022,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10851605.85,10622287.14,3014.334959,2950.635316,0.618879189,0,0,0,0,1088.060882,3917019.174,3047.085292,10969507.05,4135.146174,14886526.22,2.799815191,4192.915,25.22886754,90823.92313,561708.6415
NWclear,NW,Clear, 06/23  18:00:00,26.1,42336,34.95865402,23.43875595,23.9997048,29.47917941,23.93018554,23.68447074,0,2806.948737,23.9997048,0.007774832,40.80530493,17.41591465,0,23.93018554,0.007770907,40.95567414,65.48112022,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10971698.99,10740832.18,3047.694163,2983.564495,0.6261037,0,0,0,0,1100.087481,3960314.933,3091.534393,11129523.81,4191.621874,15089838.75,2.809781524,4263.661962,26.03958185,93742.49464,566501.3239
NWclear,NW,Clear, 06/23  19:00:00,24.725,101304,32.78512477,23.47015913,23.99982795,28.39247636,23.91958722,23.69487318,0,2161.011505,23.99982795,0.00783863,41.15128867,15.41254996,0,23.91958722,0.007813554,41.21958437,65.48112022,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8470599.135,8267098.548,2352.944204,2296.416263,0.483354229,0,0,0,0,909.7614038,3275141.054,2409.202332,8673128.394,3318.963736,11948269.45,2.642906851,3405.477355,20.07564723,72272.33004,491377.2529
NWclear,NW,Clear, 06/23  20:00:00,23.525,134568,29.95357871,23.49579847,23.77719754,26.86538812,23.82011864,23.65795856,0,1423.465705,23.77719754,0.007988421,42.50628294,10.60466475,2.838361218,23.82011864,0.007945068,42.16065338,65.49102687,7.22,29.4,0.25,0,0,0,0,0,6973.31623,1.937032286,0,0,5801306.226,5592858.693,1611.473952,1553.571859,0.325461598,1.04838606,3774.189816,1.350667789,4862.404042,689.2480874,2481293.115,1663.020465,5986873.675,2352.268553,8468166.789,2.40970242,2431.832686,12.53086156,45111.10163,439969.0707
NWclear,NW,Clear, 06/23  21:00:00,22.3,151200,27.16149413,23.42919478,23.00707324,25.08428368,23.12621369,23.27770424,0,909.2864029,23.00707324,0.008076951,45.00130708,0,10.88972476,23.12621369,0.008060465,44.58919489,65.6,7.22,29.4,0,0,0,0,0,0,1142240.061,317.2889059,0,0,5128362.971,4877023.497,1424.54527,1354.728749,0.3,293.5004048,1056601.457,375.7054558,1352539.641,629.6049579,2266577.848,1468.831043,5287791.754,2098.436001,7554369.603,2.332820052,2168.040604,10.04091357,36147.28885,433675.9764
NWclear,NW,Clear, 06/23  22:00:00,21.7,134568,26.82252087,23.43290618,26.6001688,26.71134483,23.33397963,23.3834429,0,0,26.6001688,0.008445986,37.99677128,0,0,23.33397963,0.008085094,44.19282771,64.07065769,9.060587485,31.14457723,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/23  23:00:00,20.6375,101304,27.17019354,23.44174206,27.61525819,27.39272586,23.42680856,23.43427531,0,0,27.61525819,0.009504772,40.20690124,0,0,23.42680856,0.008085099,43.96231341,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/23  24:00:00,19.625,49896,27.04002335,23.44222297,27.34398829,27.19200582,23.44046052,23.44134174,0,0,27.34398829,0.01102966,47.33448309,0,0,23.44046052,0.008085099,43.95389407,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  01:00:00,18.4,39312,26.74646241,23.44206087,27.01322981,26.87984611,23.44149022,23.44177554,0,0,27.01322981,0.01245829,54.41036461,0,0,23.44149022,0.008085099,43.96783522,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  02:00:00,17.1125,39312,26.35675684,23.4419811,26.57228104,26.46451894,23.44182675,23.44190393,0,0,26.57228104,0.013777175,61.62150949,0,0,23.44182675,0.008085099,43.96694292,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  03:00:00,16.325,16632,25.93856938,23.44192675,26.13661302,26.0375912,23.44190287,23.44191481,0,0,26.13661302,0.014964996,68.54717548,0,0,23.44190287,0.008085099,43.96674119,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  04:00:00,15.7875,16632,25.53128492,23.44188931,25.73251028,25.6318976,23.44190329,23.4418963,0,0,25.73251028,0.016046557,75.19812832,0,0,23.44190329,0.008085099,43.9945254,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  05:00:00,15.6,16632,25.22519287,23.44186448,25.42035601,25.32277444,23.44188455,23.44187451,0,0,25.42035601,0.017000314,81.00761989,0,0,23.44188455,0.008085099,43.9834608,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  06:00:00,16.975,16632,25.4228462,23.44184716,25.60942404,25.51613512,23.44186507,23.44185611,0,0,25.60942404,0.017886353,84.12051509,0,0,23.44186507,0.008085099,43.9668411,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  07:00:00,19.55,61992,26.15654478,23.44183666,26.43666013,26.29660245,23.44184953,23.44184309,0,0,26.43666013,0.018602812,83.27988661,0,0,23.44184953,0.008085099,43.99466778,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  08:00:00,21.6,61992,27.19062171,23.44183051,27.69275351,27.44168761,23.44184023,23.44183537,0,0,27.69275351,0.018904861,78.62563347,0,0,23.44184023,0.008085099,44.01136311,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  09:00:00,23.2625,84672,28.4717617,23.44182746,29.19210704,28.83193437,23.44183376,23.44183061,0,0,29.19210704,0.019166661,73.03952923,0,0,23.44183376,0.008085099,44.01138052,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  10:00:00,25.275,84672,29.82962042,23.44182661,30.32227676,30.07594859,23.44182959,23.4418281,0,0,30.32227676,0.019376441,69.16561816,0,0,23.44182959,0.008085099,44.01139223,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  11:00:00,27.1625,61992,31.16405285,23.44182733,31.34909201,31.25657243,23.44182794,23.44182763,0,0,31.34909201,0.019434593,65.41399663,0,0,23.44182794,0.008085099,44.01139571,64.07065769,9.060587485,31.14457723,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  12:00:00,28.1125,49896,31.04055033,23.40733928,26.34165098,28.69110065,24.24994519,23.82864223,0,1054.822666,26.34165098,0.013508625,59.48041003,41.27774546,25.79245836,24.24994519,0.010946858,55.96901714,64.07065769,7.680146871,29.83614431,1,0,0,0,0,0,0,0,0,0,6837464.518,4347675.569,1899.295699,1207.687658,0.225,0,0,0,0,724.1336442,2606881.119,1962.777739,7065999.86,2686.911383,9672880.979,2.016411297,2721.412947,17.49512591,62982.45327,325256.9823
NWclear,NW,Clear, 06/24  13:00:00,27.9875,49896,30.46659529,23.47360641,27.8409021,29.1537487,23.71084225,23.59222433,0,329.6259435,27.8409021,0.009405586,39.85148757,2.574457741,0,23.71084225,0.009709006,51.81773066,64.07065769,9.09246707,31.11558108,0.75,0,0,0,0,0,0,0,0,0,1710967.785,1392389.388,475.2688291,386.7748299,0.075,0,0,0,0,194.7746844,701188.864,489.9223681,1763720.525,684.6970525,2464909.389,0.628832066,706.8724189,4.335646758,15608.32833,108418.9941
NWclear,NW,Clear, 06/24  14:00:00,28.1125,49896,32.20890872,23.95787241,26.90281674,29.55586273,25.44851244,24.70319242,0,1344.378533,26.90281674,0.008895139,39.50919704,79.07019894,0,25.44851244,0.00906994,43.80230381,64.07065769,7.594493414,29.74311622,1,0,0,0,0,0,0,0,0,0,5846375.626,5183543.187,1623.99323,1439.873108,0.255,0,0,0,0,661.0394913,2379742.169,1662.196154,5983906.153,2323.235645,8363648.322,2.136027438,2382.609893,14.54514428,52362.5194,368624.58
NWclear,NW,Clear, 06/24  15:00:00,27.3,49896,32.48532469,24.13283969,28.23793118,30.36162794,25.20942776,24.67113372,0,918.0737646,28.23793118,0.008446284,34.89327196,58.26558638,0,25.20942776,0.008522624,41.78073281,64.07065769,8.261717303,30.36347264,1,0,0,0,0,0,0,0,0,0,3709282.433,3457404.379,1030.356231,960.3901053,0.16875,0,0,0,0,424.3797925,1527767.253,1056.171846,3802218.645,1480.551638,5329985.898,1.399403168,1520.828095,8.867470931,31922.89535,243942.7367
NWclear,NW,Clear, 06/24  16:00:00,26.325,49896,31.86942629,24.04683654,29.2468363,30.5581313,24.51409423,24.28046538,0,372.1594068,29.2468363,0.00828942,32.40402652,10.01192417,0,24.51409423,0.008252814,42.10871283,64.07065769,8.926144161,30.98416921,1,0,0,0,0,0,0,0,0,0,1584780.982,1487321.1,440.2169396,413.1447501,0.075,0,0,0,0,182.9484973,658614.5902,450.5367856,1621932.428,633.4852829,2280547.018,0.615657316,650.1357336,3.741408292,13469.06985,108418.9941
NWclear,NW,Clear, 06/24  17:00:00,25.7875,49896,30.60208086,23.92090472,24.23570531,27.41889309,24.46606681,24.19348576,0,1374.633781,24.23570531,0.008187341,42.61148881,35.05186478,26.25776964,24.46606681,0.008204944,42.05171931,64.07065769,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6001296.822,5601091.25,1667.026895,1555.858681,0.3,0,0,0,0,704.3741723,2535747.02,1712.285553,6164227.991,2416.659725,8699975.011,2.429158622,2487.537209,14.56388567,52429.9884,433675.9764
NWclear,NW,Clear, 06/24  18:00:00,24.1625,49896,29.38424939,23.96192532,28.6274233,29.00583635,23.98042979,23.97117755,0,0,28.6274233,0.008421028,33.73246206,0,0,23.98042979,0.00814182,42.85891537,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  19:00:00,22.9875,128520,29.87361071,23.96475439,30.21371225,30.04366148,23.96977893,23.96726666,0,0,30.21371225,0.009111989,33.19094303,0,0,23.96977893,0.008141814,42.85920439,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  20:00:00,22.1125,151200,29.89781818,23.96391538,30.48948234,30.19365026,23.96470749,23.96431143,0,0,30.48948234,0.010651542,38.09728596,0,0,23.96470749,0.008141814,42.8560008,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  21:00:00,21.325,151200,29.65895378,23.96344358,30.36475884,30.01185631,23.96373949,23.96359153,0,0,30.36475884,0.012595256,45.25917547,0,0,23.96373949,0.008141814,42.88560551,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  22:00:00,21.1,151200,29.5140837,23.96314264,30.22500458,29.86954414,23.96333084,23.96323674,0,0,30.22500458,0.014175514,51.23881801,0,0,23.96333084,0.008141814,42.902926,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  23:00:00,20.0375,128520,29.13968749,23.962929,29.53119456,29.33544102,23.96307428,23.96300164,0,0,29.53119456,0.015438718,57.94600539,0,0,23.96307428,0.008141814,42.8764737,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/24  24:00:00,19.0875,61992,28.54056267,23.96277722,28.65176431,28.59616349,23.96290025,23.96283874,0,0,28.65176431,0.016558788,65.2397108,0,0,23.96290025,0.008141814,42.86065418,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  01:00:00,18.525,39312,28.01776683,23.96267247,28.1681226,28.09294472,23.96278058,23.96272652,0,0,28.1681226,0.017708863,71.62235503,0,0,23.96278058,0.008141814,42.86096242,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  02:00:00,18.675,39312,27.62481519,23.96259999,27.79917545,27.71199532,23.96268341,23.9626417,0,0,27.79917545,0.018927012,78.00793811,0,0,23.96268341,0.008141814,42.83409992,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  03:00:00,18.525,16632,27.30928865,23.96255068,27.52759358,27.41844111,23.96261102,23.96258085,0,0,27.52759358,0.020044076,83.75628071,0,0,23.96261102,0.008141814,42.81801701,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  04:00:00,18.3,16632,27.00792202,23.96251715,27.25166497,27.1297935,23.96255945,23.9625383,0,0,27.25166497,0.021087272,89.40351053,0,0,23.96255945,0.008141814,42.81815012,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  05:00:00,17.9875,16632,26.71227724,23.9624945,26.96873857,26.84050791,23.96252365,23.96250908,0,0,26.96873857,0.022029957,94.82464456,0,0,23.96252365,0.008141814,42.81824275,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  06:00:00,17.8,16632,26.54962256,23.96248,26.78004618,26.66483437,23.96249934,23.96248967,0,0,26.78004618,0.022841319,99.28292481,0,0,23.96249934,0.008141814,42.81830532,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  07:00:00,18.1125,61992,26.80863551,23.96247062,27.01025927,26.90944739,23.96248332,23.96247697,0,0,27.01025927,0.023204229,99.38456568,0,0,23.96248332,0.008141814,42.79123124,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  08:00:00,18.675,61992,27.51848258,23.96246539,27.95008955,27.73428607,23.96247418,23.96246978,0,0,27.95008955,0.023473526,95.10061742,0,0,23.96247418,0.008141814,42.77498739,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  09:00:00,18.9,84672,28.59302504,23.96246302,29.21548954,28.90425729,23.96246825,23.96246563,0,0,29.21548954,0.023702153,89.14843007,0,0,23.96246825,0.008141814,42.74788873,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  10:00:00,19.5875,84672,30.08953817,23.9624627,30.38760407,30.23857112,23.96246489,23.9624638,0,0,30.38760407,0.023846515,83.79528237,0,0,23.96246489,0.008141814,42.73162861,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  11:00:00,20,61992,31.47387388,23.96246384,31.44038774,31.45713081,23.96246387,23.96246386,0,0,31.44038774,0.02384074,78.88456531,0,0,23.96246387,0.008141814,42.73163137,64.07065769,9.313105,31.36154097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  12:00:00,21.0625,49896,31.2461516,23.90832455,26.46440706,28.85527933,24.5590813,24.23370293,0,1069.052589,26.46440706,0.015583185,66.76301523,34.00379062,25.22331097,24.5590813,0.012046958,59.95327893,64.07065769,7.74327625,29.89038524,1,0,0,0,0,0,0,0,0,0,8139396.721,4107790.337,2260.943534,1141.052871,0.225,0,0,0,0,852.1225536,3067641.193,2441.950338,8791021.219,3294.072892,11858662.41,2.12669069,3321.601286,24.2298321,87227.39556,325256.9823
NWclear,NW,Clear, 06/25  13:00:00,23.075,49896,30.36740833,23.94765589,27.72610459,29.04675646,23.99510142,23.97137865,0,328.8835974,27.72610459,0.009772944,41.41239092,0.526897833,2.507335853,23.99510142,0.010142042,52.92015545,64.07065769,9.24901645,31.26635897,0.75,0,0,0,0,0,0,0,0,0,1926478.003,1317864.645,535.1327786,366.0735126,0.075,0,0,0,0,214.2277251,771219.8104,555.9412999,2001388.68,770.1690251,2772608.49,0.648681371,799.6641749,6.193486517,22296.55146,108418.9941
NWclear,NW,Clear, 06/25  14:00:00,25.275,49896,32.56624493,23.91185594,26.78352835,29.67488664,24.79589698,24.35387646,0,1121.240308,26.78352835,0.009309547,41.59652565,49.17468664,22.52573729,24.79589698,0.009467192,47.21429365,64.07065769,7.896338817,30.02211966,1,0,0,0,0,0,0,0,0,0,5568359.552,4345772.6,1546.766542,1207.159056,0.225,0,0,0,0,616.7494131,2220297.887,1579.979202,5687925.127,2196.728615,7908223.014,1.919475602,2249.587417,19.22239978,69200.63919,325256.9823
NWclear,NW,Clear, 06/25  15:00:00,26.7875,49896,34.53124152,24.06627241,27.82951868,31.1803801,25.74330367,24.90478804,0,1266.225644,27.82951868,0.008740147,36.82795709,59.97133687,12.58739343,25.74330367,0.008782212,41.4639679,64.07065769,7.895897086,30.01492399,1,0,0,0,0,0,0,0,0,0,5638253.326,4732412.434,1566.181479,1314.559009,0.227264024,0,0,0,0,628.1564539,2261363.234,1618.39511,5826222.396,2246.551564,8087585.63,1.93141634,2294.579227,19.79224675,71252.08831,325885.1207
NWclear,NW,Clear, 06/25  16:00:00,27.2,49896,38.49138991,24.55920831,30.26040352,34.37589671,26.95021314,25.75471072,0,1504.702187,30.26040352,0.0085926,31.73838306,122.8392235,10.76304081,26.95021314,0.008588577,37.82303575,64.07065769,7.929013538,30.0416165,1,0,0,0.25,0,0,0,0,0,0,6106344.884,5267482.277,1696.206912,1463.189521,0.236666667,0,0,0,0,664.0216165,2390477.819,1745.182129,6282655.664,2409.203745,8673133.484,1.964430156,2461.003995,21.67484403,78029.43852,335141.5015
NWclear,NW,Clear, 06/25  17:00:00,27.2,49896,39.12532582,25.06025759,31.87045864,35.49789223,27.75179626,26.40602693,0,1575.019779,31.87045864,0.008573251,28.69550191,164.0846945,0,27.75179626,0.00854664,35.83238347,64.07065769,8.086097988,30.16833253,1,0,0,0.25,0,0,0,0,0,0,6098007.122,5310377.899,1693.890867,1475.104972,0.225,0,0,0,0,699.6944175,2518899.903,1866.578633,6719683.08,2566.273051,9238582.983,1.999087573,2605.009213,22.81827894,82145.8042,325256.9823
NWclear,NW,Clear, 06/25  18:00:00,27.575,49896,39.22563203,25.19832268,29.67969694,34.45266448,28.57289801,26.88561034,0,2129.195524,29.67969694,0.008592672,32.23492976,190.0829996,12.39717508,28.57289801,0.008592704,34.34889816,64.07065769,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8453165.229,7418717.758,2348.101452,2060.754933,0.311666667,0,0,0,0,958.4450142,3450402.051,2582.527934,9297100.564,3540.972949,12747502.62,2.686997378,3607.711314,30.74882133,110695.7568,443560.4956
NWclear,NW,Clear, 06/25  19:00:00,26.7375,128520,39.1385496,25.52505873,31.56406287,35.35130623,28.2841275,26.90459312,0,1641.830247,31.56406287,0.0086492,29.52765712,144.0825004,12.28770564,28.2841275,0.008611023,35.07616577,64.07065769,8.100190945,30.18149553,1,0,0,0.25,0,0,0,0,0,0,6464014.392,5708556.302,1795.559553,1585.710084,0.236666667,0,0,0,0,723.7789269,2605604.137,1955.737482,7040654.937,2679.516409,9646259.074,2.019198953,2729.766607,21.7225163,78201.05867,335141.5015
NWclear,NW,Clear, 06/25  20:00:00,25.4125,151200,35.54424303,25.62895336,29.11798228,32.33111265,27.13132959,26.38014148,0,1344.263213,29.11798228,0.008742705,34.43265529,65.11223758,19.99352062,27.13132959,0.008670239,37.72974616,64.07065769,7.950402369,30.06466277,1,0,0,0.25,0,0,0,0,0,0,5820414.337,5062343.709,1616.78176,1406.206586,0.227710157,0,0,0,0,646.0874142,2325914.691,1680.58626,6050110.537,2326.673675,8376025.228,1.948297826,2393.27784,18.26499545,65753.98361,326046.9749
NWclear,NW,Clear, 06/25  21:00:00,23.625,151200,31.3890763,25.50273275,27.67588422,29.53248026,25.78694429,25.64483852,0,772.4923032,27.67588422,0.008838573,37.36405719,7.036454327,3.022760107,25.78694429,0.008689012,40.78983241,64.07065769,8.470068144,30.55224701,1,0,0,0,0,0,0,0,0,0,3575308.22,3068403.103,993.1411723,852.3341952,0.15,0,0,0,0,405.4508682,1459623.125,1033.485439,3720547.582,1438.936308,5180170.707,1.274296082,1474.553282,10.98493508,39545.76629,216837.9882
NWclear,NW,Clear, 06/25  22:00:00,23.1125,151200,31.53585569,25.46995789,31.70254801,31.61920185,25.50122136,25.48558962,0,0,31.70254801,0.009802656,32.58327285,0,0,25.50122136,0.008684656,41.45758287,64.07065769,9.720136287,31.70449401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  23:00:00,22.3,128520,31.54242473,25.46844635,31.75262507,31.6475249,25.47388071,25.47116353,0,0,31.75262507,0.0112603,37.26155457,0,0,25.47388071,0.008684655,41.52493063,64.07065769,9.720136287,31.70449401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/25  24:00:00,21.0125,61992,31.16128264,25.46688869,31.16551627,31.16339945,25.46742171,25.4671552,0,0,31.16551627,0.012993023,44.30613193,0,0,25.46742171,0.008684655,41.51445128,64.07065769,9.720136287,31.70449401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/26  01:00:00,20.9125,33264,30.74916819,25.46596893,30.78078707,30.76497763,25.46635775,25.46616334,0,0,30.78078707,0.014791887,51.38366634,0,0,25.46635775,0.008684655,41.5012274,64.07065769,9.720136287,31.70449401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/26  02:00:00,21.1,25704,30.40612185,25.46532946,30.47051569,30.43831877,25.46561596,25.46547271,0,0,30.47051569,0.016635642,58.65137499,0,0,25.46561596,0.008684655,41.50305601,64.07065769,9.720136287,31.70449401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/26  03:00:00,21.1,16632,30.0927178,25.46488093,30.18473481,30.1387263,25.46510916,25.46499504,0,0,30.18473481,0.018308899,65.44104266,0,0,25.46510916,0.008684655,41.50430512,64.07065769,9.720136287,31.70449401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/26  04:00:00,19.35,16632,29.67004132,25.46456349,29.76484039,29.71744086,25.4647479,25.46465569,0,0,29.76484039,0.019866834,72.62477261,0,0,25.4647479,0.008684655,41.53161257,64.07065769,9.720136287,31.70449401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/26  05:00:00,17.9875,16632,29.15577269,25.46433738,29.20377311,29.1797729,25.46448669,25.46441203,0,0,29.20377311,0.021275482,80.17381514,0,0,25.46448669,0.008684655,41.54810719,64.07065769,9.720136287,31.70449401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/26  06:00:00,17.8,33264,28.89792733,25.46418262,28.93314513,28.91553623,25.4643078,25.46424521,0,0,28.93314513,0.022519161,85.96791526,0,0,25.4643078,0.008684655,41.52213157,64.07065769,9.720136287,31.70449401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/26  07:00:00,17.8,66528,29.21850704,25.46407335,29.50508188,29.36179446,25.46418448,25.46412892,0,0,29.50508188,0.023474961,86.37628599,0,0,25.46418448,0.008684655,41.42733451,64.07065769,9.720136287,31.70449401,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/26  08:00:00,18.1125,84672,28.54203021,25.18623054,23.21879854,25.88041438,24.00696689,24.59659871,0,1123.22984,23.21879854,0.011977631,64.71713306,15.38506196,77.76397708,24.00696689,0.013244067,67.95955681,64.65119494,7.22,29.4,0.5,0,0,0,0,0,752489.1516,209.0247643,0,0,7061463.735,2844208.304,1961.517704,790.0578623,0.313517729,204.4349603,735965.8572,260.8897916,939203.2498,791.1711245,2848216.048,2003.254366,7211715.719,2794.425491,10059931.77,2.52563893,2862.795835,16.92889855,60944.03478,444511.7382
NWclear,NW,Clear, 06/26  09:00:00,19.3625,66528,27.63241079,25.0048632,23.00488031,25.31864555,23.58246802,24.29366561,0,943.303286,23.00488031,0.008871405,49.05210065,0,69.07826715,23.58246802,0.009267388,49.44947435,65.6,7.22,29.4,0,0,0,0,0,0,1027322.958,285.3674884,0,0,6540102.68,4409662.77,1816.695189,1224.906325,0.3,266.8028126,960490.1252,342.0355444,1231327.96,760.0031111,2736011.2,1896.750067,6828300.241,2656.753178,9564311.441,2.492883395,2730.011525,16.84025505,60624.91817,433675.9764
NWclear,NW,Clear, 06/26  10:00:00,21.375,66528,27.60792649,24.8776501,23.00175299,25.30483974,23.53467999,24.20616505,0,921.9680156,23.00175299,0.008574484,47.46066391,0,64.23523996,23.53467999,0.008610264,46.14607864,65.6,7.22,29.4,0,0,0,0,0,0,1098615.586,305.170996,0,0,5920295.731,4961155.357,1644.526592,1378.09871,0.3,288.7147522,1039373.108,369.9834514,1331940.425,696.921099,2508915.956,1687.340697,6074426.511,2384.261796,8583342.467,2.421126768,2452.01831,16.66949667,60010.18803,433675.9764
NWclear,NW,Clear, 06/26  11:00:00,22.575,42336,27.4699196,24.76088684,23.00103148,25.23547554,23.49488735,24.12788709,0,870.8338894,23.00103148,0.008532077,47.23116654,0,59.39891936,23.49488735,0.008544751,45.90988054,65.6,7.22,29.4,0,0,0,0,0,0,1281926.008,356.0905578,0,0,5895477.057,5018749.46,1637.632516,1394.097072,0.3,338.7065291,1219343.505,433.6507242,1561142.607,695.0131298,2502047.267,1681.091372,6051928.939,2376.104502,8553976.206,2.418781993,2444.479944,17.02949522,61306.18278,433675.9764
NWclear,NW,Clear, 06/26  12:00:00,22.425,42336,27.42656967,24.65244894,23.00234902,25.21445934,23.45902308,24.05573601,0,856.6278809,23.00234902,0.008470454,46.89087805,0,54.93195064,23.45902308,0.008489368,45.71507471,65.6,7.22,29.4,0,0,0,0,0,0,1333168.403,370.3245564,0,0,5737443.713,4994201.305,1593.734365,1387.27814,0.3,354.1872693,1275074.17,453.3466073,1632047.786,681.7226413,2454201.509,1637.658593,5895570.935,2319.381234,8349772.444,2.402197064,2388.326941,15.22888001,54823.96803,433675.9764
NWclear,NW,Clear, 06/26  13:00:00,22.575,42336,27.83040704,24.55143967,23.00077005,25.41558854,23.42482294,23.98813131,0,950.4925979,23.00077005,0.008437118,46.71327422,0,50.87949605,23.42482294,0.008438208,45.5371705,65.6,7.22,29.4,0,0,0,0,0,0,994301.9332,276.1949814,0,0,5687883.029,4989901.284,1579.967508,1386.08369,0.3,262.2835068,944220.6245,336.2304331,1210429.559,677.1727035,2437821.732,1622.814621,5842132.636,2299.987325,8279954.368,2.396453792,2367.540536,15.01757109,54063.25593,433675.9764
NWclear,NW,Clear, 06/26  14:00:00,23.8,42336,29.21574594,24.45877655,23.23437347,26.22505971,23.4621614,23.96046897,0,1226.191993,23.23437347,0.008442504,46.0927897,0,42.37239323,23.4621614,0.008442852,45.46050675,65.35168227,7.22,29.4,0,0,0,0,0,0,103052.6614,28.62573927,0,0,5773744.622,5061626.167,1603.817951,1406.007269,0.3,26.1457032,94124.53153,33.62256741,121041.2427,684.3244753,2463568.111,1646.145461,5926123.66,2330.469936,8389691.771,2.405485466,2397.374297,16.06920114,57849.12409,433675.9764
NWclear,NW,Clear, 06/26  15:00:00,25.15,42336,31.11270219,24.49253299,23.98537447,27.54903833,24.03943459,24.26598379,0,1549.156606,23.98537447,0.008407373,43.86744302,0,14.39428072,24.03943459,0.008423423,43.80843415,65.26890969,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6858912.439,6097126.421,1905.253455,1693.646228,0.344039469,0,0,0,0,772.6279461,2781460.606,1939.329142,6981584.909,2711.957088,9763045.516,2.506185247,2768.66087,20.06048924,72217.76125,444628.332
NWclear,NW,Clear, 06/26  16:00:00,25.6,42336,33.14011269,24.47899036,23.9995131,28.56981289,24.06923433,24.27411235,0,2146.147219,23.9995131,0.008332202,43.4433138,0,13.26309183,24.06923433,0.008353065,43.36864801,65.26890969,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9155226.594,8367303.663,2543.118498,2324.251018,0.47664537,0,0,0,0,957.4891649,3446960.993,2575.215649,9270776.336,3532.704814,12717737.33,2.687717501,3587.764052,26.49299362,95374.77702,487645.9077
NWclear,NW,Clear, 06/26  17:00:00,25.225,42336,34.37518674,24.45137898,23.99952819,29.18735746,24.05525294,24.25331596,0,2558.327308,23.99952819,0.008279178,43.17044883,0,12.70573311,24.05525294,0.008288422,43.07360995,65.26890969,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10642511.35,9864825.722,2956.253153,2740.229367,0.569527636,0,0,0,0,1073.479506,3864526.222,2992.89938,10774437.77,4066.378887,14638963.99,2.787823746,4128.248845,29.80300314,107290.8113,531173.6594
NWclear,NW,Clear, 06/26  18:00:00,25.375,42336,34.42697256,24.4270417,23.99956616,29.21326936,24.05020801,24.23862485,0,2626.37658,23.99956616,0.008255885,43.05048206,0,11.8813323,24.05020801,0.008258371,42.93249829,65.26890969,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10876876.13,10123766.24,3021.354481,2812.157289,0.585216186,0,0,0,0,1092.669358,3933609.688,3063.716737,11029380.25,4156.386095,14962989.94,2.803737898,4225.739692,30.58214325,110095.7157,540151.305
NWclear,NW,Clear, 06/26  19:00:00,24.5375,101304,32.69498005,24.4055946,23.99973278,28.34735642,24.05631198,24.23095329,0,2126.448498,23.99973278,0.008306038,43.30811984,0,10.71481173,24.05631198,0.008281738,43.036575,65.26890969,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8869332.865,8212155.463,2463.703574,2281.154295,0.475165414,0,0,0,0,941.1758243,3388232.968,2518.894623,9068020.642,3460.070447,12456253.61,2.672186246,3544.682587,25.16699653,90601.1875,487603.3083
NWclear,NW,Clear, 06/26  20:00:00,22.8375,134568,29.40695773,24.37818323,23.60767516,26.50731645,23.90492677,24.141555,0,1327.13389,23.60767516,0.008453198,45.16234383,0,18.29911464,23.90492677,0.008415449,44.15723446,65.35168227,7.22,29.4,0.25,0,0,0,0,0,97012.03408,26.94778725,0,0,6032169.713,5415529.772,1675.602698,1504.313826,0.313784275,22.87467086,82348.8151,29.42353843,105924.7383,709.0702986,2552653.075,1727.795036,6220062.131,2436.865335,8772715.206,2.434618817,2516.952498,15.83164908,56993.93667,437038.8072
NWclear,NW,Clear, 06/26  21:00:00,21.8875,151200,26.95951859,24.22849593,23.00259728,24.98105794,23.32200399,23.77524996,0,849.7014222,23.00259728,0.008437223,46.75626457,0,37.91029618,23.32200399,0.008460182,45.98517113,65.6,7.22,29.4,0,0,0,0,0,0,1357746.474,377.1517983,0,0,5470355.522,4916859.663,1519.5432,1365.794351,0.3,354.4170577,1275901.408,453.447149,1632409.736,659.1082538,2372789.714,1564.112781,5630806.011,2223.221035,8003595.725,2.372995472,2293.030962,12.29143093,44249.15134,433675.9764
NWclear,NW,Clear, 06/26  22:00:00,20.6375,134568,26.695624,24.26738902,26.50249151,26.59905775,24.0511396,24.15926431,0,0,26.50249151,0.008739537,39.29998883,0,0,24.0511396,0.008431837,43.86711816,63.98040189,9.176216459,31.24225531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/26  23:00:00,19.3125,101304,26.99159198,24.29988398,27.38939154,27.19049176,24.27520774,24.28754586,0,0,27.38939154,0.009736496,41.49400332,0,0,24.27520774,0.00843183,43.30625999,63.98040189,9.176216459,31.24225531,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/26  24:00:00,17.8375,49896,26.80117722,24.30083613,27.05367435,26.92742579,24.29896835,24.29990224,0,0,27.05367435,0.011154539,48.41004137,0,0,24.29896835,0.008431829,43.26109162,63.98040189,9.176216459,31.24225531,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/27  01:00:00,16.2,33264,26.39643327,24.30063993,26.57185157,26.48414242,24.29991385,24.30027689,0,0,26.57185157,0.012452152,55.44123638,0,0,24.29991385,0.008431829,43.23113666,63.98040189,9.176216459,31.24225531,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/27  02:00:00,15.6,25704,25.98360973,24.30061406,26.14334909,26.06347941,24.30037735,24.30049571,0,0,26.14334909,0.013630982,62.09832174,0,0,24.30037735,0.008431829,43.21343355,63.98040189,9.176216459,31.24225531,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/27  03:00:00,15.225,16632,25.57904757,24.30060006,25.75775053,25.66839905,24.30052198,24.30056102,0,0,25.75775053,0.014699709,68.39995557,0,0,24.30052198,0.008431829,43.21305935,63.98040189,9.176216459,31.24225531,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/27  04:00:00,14.625,16632,25.14749834,24.30059138,25.32274349,25.23512092,24.30056824,24.30057981,0,0,25.32274349,0.015674791,74.77697127,0,0,24.30056824,0.008431829,43.2404427,63.98040189,9.176216459,31.24225531,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/27  05:00:00,13.7125,16632,24.76318953,24.30058657,24.9196153,24.84140241,24.30058097,24.30058377,0,0,24.9196153,0.016544887,80.76124958,0,0,24.30058097,0.008431829,43.25691183,63.98040189,9.176216459,31.24225531,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/27  06:00:00,14.3625,33264,24.7770582,24.3005844,24.9070896,24.8420739,24.30058361,24.30058401,0,0,24.9070896,0.017311992,84.4574721,0,0,24.30058361,0.008431829,43.25690503,63.98040189,9.176216459,31.24225531,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/27  07:00:00,17.0625,66528,25.40758299,24.30058429,25.88588753,25.64673526,24.30058395,24.30058412,0,0,25.88588753,0.017801613,81.88851218,0,0,24.30058395,0.008431829,43.25690287,63.98040189,9.176216459,31.24225531,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/27  08:00:00,19.7375,84672,25.72515852,24.16459971,23.06156586,24.39336219,23.47050358,23.81755165,0,563.3535329,23.06156586,0.010638666,58.53233303,6.617290906,38.03963263,23.47050358,0.011475701,61.44834868,65.54938756,7.22,29.4,0.25,0,0,0,0,0,2518518.399,699.588444,0,0,6950877.995,4463371.222,1930.799443,1239.825339,0.305306552,680.3045673,2449096.442,865.5439884,3115958.358,857.2574652,3086126.875,2200.363236,7921307.65,3096.399814,11147039.33,2.576732804,3152.224588,16.14524759,58122.89133,435247.1881
NWclear,NW,Clear, 06/27  09:00:00,21.975,66528,25.65313876,24.07999123,23.0027092,24.32792398,23.27541747,23.67770435,0,485.9966347,23.0027092,0.008483339,47.10359507,0,32.7595988,23.27541747,0.008735662,47.69096445,65.6,7.22,29.4,0,0,0,0,0,0,2667642.042,741.0116784,0,0,5621221.27,4897081.755,1561.450353,1360.300487,0.3,723.8888587,2605999.891,920.887424,3315194.726,674.0788302,2426683.789,1612.986079,5806749.886,2287.06491,8233433.675,2.39181982,2367.037375,11.13694099,40092.98757,433675.9764
NWclear,NW,Clear, 06/27  10:00:00,23.8,66528,25.91222415,24.01919598,22.998434,24.45532908,23.25258108,23.63588853,0,528.5078453,22.998434,0.008139523,45.20250443,0,30.52413538,23.25258108,0.008199553,44.83695718,65.6,7.22,29.4,0,0,0,0,0,0,2510036.517,697.2323658,0,0,5325948.817,4993742.4,1479.430227,1387.150667,0.3,681.5793163,2453685.539,867.627478,3123458.921,646.2583644,2326530.112,1522.501253,5481004.511,2168.759617,7807534.623,2.355870201,2236.687791,11.0224008,39680.64287,433675.9764
NWclear,NW,Clear, 06/27  11:00:00,25.15,42336,26.19104282,23.96298464,23.00065159,24.5958472,23.23740747,23.60019606,0,569.7789768,23.00065159,0.008030862,44.58364358,0,28.411864,23.23740747,0.008062015,44.11812064,65.6,7.22,29.4,0,0,0,0,0,0,2361509.229,655.9747858,0,0,5316467.945,5068729.682,1476.796651,1407.980467,0.3,640.1393227,2304501.562,815.406938,2935464.977,645.4200797,2323512.287,1519.792673,5471253.624,2165.212753,7794765.911,2.354733854,2233.094097,11.36545899,40915.65237,433675.9764
NWclear,NW,Clear, 06/27  12:00:00,25.6,42336,26.45470779,23.9095147,22.99821741,24.7264626,23.21941738,23.56446604,0,630.6002174,22.99821741,0.007869691,43.70652193,0,26.53549547,23.21941738,0.007924666,43.42310254,65.6,7.22,29.4,0,0,0,0,0,0,2140289.102,594.5247506,0,0,5235100.808,5086392.666,1454.194669,1412.886852,0.3,579.0258008,2084492.883,738.2878241,2657836.167,638.525765,2298692.754,1497.543602,5391156.969,2136.069367,7689849.723,2.345297144,2204.566457,10.36391336,37310.08808,433675.9764
NWclear,NW,Clear, 06/27  13:00:00,25.9125,42336,26.84354672,23.86001216,23.00057792,24.92206232,23.20587484,23.5329435,0,715.7129035,23.00057792,0.007715736,42.85587336,0,24.73738275,23.20587484,0.007743865,42.47938284,65.6,7.22,29.4,0,0,0,0,0,0,1833706.044,509.36279,0,0,5188260.699,5098611.147,1441.183527,1416.280874,0.3,495.2698468,1782971.448,632.3317989,2276394.476,634.287344,2283434.439,1483.880382,5341969.375,2118.167726,7625403.814,2.339444988,2185.964849,10.15709425,36565.5393,433675.9764
NWclear,NW,Clear, 06/27  14:00:00,26.475,42336,28.63945065,23.81379597,23.09937447,25.86941256,23.21309132,23.51344364,0,1110.970836,23.09937447,0.007712275,42.58355527,0,21.18525074,23.21309132,0.00770101,42.22887938,65.60346157,7.22,29.4,0,0,0,0,0,0,453360.3055,125.9334182,0,0,5223488.831,5128315.851,1450.96912,1424.532181,0.3,120.7141385,434570.8987,154.7908478,557247.0521,637.2396519,2294062.747,1493.394526,5376220.294,2130.634178,7670283.041,2.343532021,2198.056338,10.98397328,39542.30382,433675.9764
NWclear,NW,Clear, 06/27  15:00:00,27.0125,42336,31.94532786,23.85733923,23.97705502,27.96119144,23.88775802,23.87254863,0,1767.402187,23.97705502,0.007766763,40.66909378,2.499756222,1.232242037,23.88775802,0.007762893,40.86948279,65.6138463,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7076332.941,6928292.148,1965.648039,1924.525597,0.393524777,0,0,0,0,787.7156327,2835776.278,1992.617411,7173422.679,2780.333043,10009198.96,2.518327452,2828.735872,16.35008164,58860.2939,459665.0719
NWclear,NW,Clear, 06/27  16:00:00,27.2,42336,34.84516739,23.87879918,23.99965912,29.42241325,23.98905913,23.93392915,0,2673.547845,23.99965912,0.007740231,40.47677088,2.475876285,0,23.98905913,0.007752631,40.56664484,65.6138463,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10547513.5,10358030.95,2929.864862,2877.230821,0.59506784,0,0,0,0,1062.992361,3826772.498,2956.453713,10643233.37,4019.446074,14470005.87,2.778433076,4069.29097,24.74049737,89065.79052,548266.4323
NWclear,NW,Clear, 06/27  17:00:00,27.2,42336,36.62403867,23.88304396,23.99969028,30.31186447,23.99177141,23.93740768,0,3290.564963,23.99969028,0.00771458,40.34420032,2.321704691,0,23.99177141,0.007715822,40.36981643,65.6138463,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12905219.8,12688766.5,3584.783278,3524.657361,0.733959578,0,0,0,0,1237.420023,4454712.082,3615.152533,13014549.12,4852.572555,17469261.2,2.920879612,4909.330365,30.00469581,108016.9049,654662.6159
NWclear,NW,Clear, 06/27  18:00:00,26.8875,42336,37.25667787,23.88769211,23.99969921,30.62818854,23.99273214,23.94021213,0,3561.86847,23.99969921,0.00771382,40.34025196,2.214869641,0,23.99273214,0.007713168,40.35377031,65.6138463,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13957342.75,13710647.96,3877.039653,3808.513323,0.794602857,0,0,0,0,1312.619901,4725431.643,3912.978114,14086721.21,5225.598015,18812152.85,2.981009865,5290.310275,32.39236771,116612.5238,717359.3512
NWclear,NW,Clear, 06/27  19:00:00,26.325,101304,36.2244855,23.89208757,23.9997804,30.11213295,23.99257974,23.94233365,0,3268.065512,23.9997804,0.007739883,40.47467669,2.083560244,0,23.99257974,0.00772718,40.42655159,65.6138463,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12790571.87,12554256.36,3552.93663,3487.293432,0.728825626,0,0,0,0,1233.94341,4442196.277,3603.851646,12973865.92,4837.795056,17416062.2,2.917974549,4920.072238,30.36549464,109315.7807,652698.983
NWclear,NW,Clear, 06/27  20:00:00,24.725,134568,31.96984617,23.89600673,23.99992947,27.98488782,23.98899137,23.94249905,0,1972.14579,23.99992947,0.007900453,41.3034168,1.864091823,0,23.98899137,0.007836275,40.99904762,65.6138463,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7811098.016,7623305.215,2169.749449,2117.584782,0.442646264,0,0,0,0,858.6288186,3091063.747,2238.091739,8057130.261,3096.720558,11148194.01,2.587398989,3198.569748,18.84933298,67857.59874,479451.2772
NWclear,NW,Clear, 06/27  21:00:00,23.525,151200,28.30542848,23.85421452,23.20134078,25.75338463,23.47253264,23.66337358,0,1156.118977,23.20134078,0.008100996,44.46426704,0.211560794,14.98119272,23.47253264,0.008069174,43.57548956,65.60692315,7.22,29.4,0,0,0,0,0,0,338021.816,93.89494888,0,0,5374209.645,5105250.654,1492.836013,1418.125182,0.3,81.86508305,294714.299,105.1173915,378422.6093,650.9560865,2343441.911,1537.726888,5535816.796,2188.682974,7879258.708,2.36208748,2259.637336,11.49832113,41393.95606,433675.9764
NWclear,NW,Clear, 06/27  22:00:00,22.3,134568,27.69969395,23.83391393,27.43802372,27.56885884,23.68928729,23.76160061,0,0,27.43802372,0.008583662,36.6467589,0,0,23.68928729,0.008131106,43.36810151,64.82968321,9.127612836,31.20090331,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/27  23:00:00,21.325,101304,28.18278344,23.85792136,28.65612746,28.41945545,23.86378302,23.86085219,0,0,28.65612746,0.010125132,40.16366115,0,0,23.86378302,0.008131124,42.93015052,64.82968321,9.127612836,31.20090331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/27  24:00:00,21.1,49896,28.14576981,23.85726461,28.42613623,28.28595302,23.85688999,23.8570773,0,0,28.42613623,0.01179872,47.33121918,0,0,23.85688999,0.008131125,42.97520283,64.82968321,9.127612836,31.20090331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/28  01:00:00,20.7875,33264,27.97343587,23.85716538,28.24288582,28.10816084,23.85717529,23.85717034,0,0,28.24288582,0.013317359,53.88583546,0,0,23.85717529,0.008131125,42.99081567,64.82968321,9.127612836,31.20090331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/28  02:00:00,20.225,25704,27.71919697,23.85715002,27.97999122,27.84959409,23.85715942,23.85715472,0,0,27.97999122,0.014657899,60.09861193,0,0,23.85715942,0.008131125,42.99085636,64.82968321,9.127612836,31.20090331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/28  03:00:00,19.3125,16632,27.39902235,23.85714037,27.64705812,27.52304023,23.8571497,23.85714503,0,0,27.64705812,0.015850196,66.18234704,0,0,23.8571497,0.008131125,43.01813244,64.82968321,9.127612836,31.20090331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/28  04:00:00,18.525,16632,27.03911734,23.85713469,27.26568736,27.15240235,23.85714146,23.85713807,0,0,27.26568736,0.016926281,72.17406118,0,0,23.85714146,0.008131125,43.03450453,64.82968321,9.127612836,31.20090331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/28  05:00:00,17.9875,16632,26.73176636,23.85713211,26.93328256,26.83252446,23.85713605,23.85713408,0,0,26.93328256,0.017900657,77.75854011,0,0,23.85713605,0.008131125,43.06176955,64.82968321,9.127612836,31.20090331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/28  06:00:00,18.4875,33264,26.84336954,23.85713144,27.00557134,26.92447044,23.85713321,23.85713232,0,0,27.00557134,0.018792051,81.19311084,0,0,23.85713321,0.008131125,43.07812623,64.82968321,9.127612836,31.20090331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/28  07:00:00,19.5875,66528,27.51569369,23.8571324,27.99562665,27.75566017,23.85713252,23.85713246,0,0,27.99562665,0.019348442,78.88505743,0,0,23.85713252,0.008131125,43.10537954,64.82968321,9.127612836,31.20090331,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/28  08:00:00,21.0625,84672,27.4239918,23.77507969,23.07919677,25.25159429,23.45713611,23.6161079,7.220988327,952.6711416,23.07919677,0.010695248,59.12235004,17.55909732,35.54769434,23.45713611,0.011442568,61.50737767,65.4008035,7.22,29.4,0.25,0,0,0,0,0,1333970.584,370.5473845,0,0,8375589.484,5222214.508,2326.552634,1450.615141,0.314583333,353.466161,1272478.18,451.4442981,1625199.473,945.4699884,3403691.958,2545.061773,9162222.382,3490.531761,12565914.34,2.670732803,3549.05933,19.16500087,68994.00312,446031.6254
NWclear,NW,Clear, 06/28  09:00:00,22.3875,66528,26.75695081,23.72219153,23.00029283,24.87862182,23.16990806,23.44604979,0,735.509399,23.00029283,0.008489466,47.43154585,0,20.17643731,23.16990806,0.008784004,48.55126933,65.6,7.22,29.4,0,0,0,0,0,0,1769123.412,491.4231701,0,0,5754607.634,4882244.662,1598.502121,1356.179073,0.3,472.9639294,1702670.146,604.1172218,2174821.998,684.5547493,2464397.097,1647.245469,5930083.688,2331.800218,8394480.786,2.404863932,2407.976649,12.08989881,43523.6357,433675.9764
NWclear,NW,Clear, 06/28  10:00:00,23.4875,66528,26.67310764,23.68512543,22.99733346,24.83522055,23.15391573,23.41952058,0,700.0573486,22.99733346,0.008174498,45.70298992,0,18.77671115,23.15391573,0.008233347,45.59365139,65.6,7.22,29.4,0,0,0,0,0,0,1892362.768,525.6563246,0,0,5349992.692,4938310.9,1486.109081,1371.753028,0.3,509.1292801,1832865.408,649.9212063,2339716.343,648.3901767,2334204.636,1529.392578,5505813.281,2177.782755,7840017.917,2.358749432,2245.93156,11.5986228,41755.04207,433675.9764
