Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 06/28  11:00:00,24.5875,42336,26.77287802,23.64983111,23.00099157,24.88693479,23.14651237,23.39817174,0,702.4737048,23.00099157,0.008105455,45.31192151,0,17.47974525,23.14651237,0.00811387,44.96079036,65.6,7.22,29.4,0,0,0,0,0,0,1884551.009,523.4863913,0,0,5360576.913,5001228.587,1489.049143,1389.230163,0.3,507.1527741,1825749.987,647.4187463,2330707.487,649.1390767,2336900.676,1531.814217,5514531.182,2180.953294,7851431.858,2.359758512,2248.42518,12.38983917,44603.42101,433675.9764
NWclear,NW,Clear, 06/28  12:00:00,25.375,42336,26.88853561,23.61676718,22.99937848,24.94395704,23.13523288,23.37600003,0,731.2898382,22.99937848,0.008113008,45.35802474,0,16.46922526,23.13523288,0.008106498,44.9511169,65.6,7.22,29.4,0,0,0,0,0,0,1780160.663,494.489073,0,0,5421159.351,5045934.483,1505.877597,1401.648467,0.3,478.5136099,1722648.995,611.1546158,2200156.617,654.3247435,2355569.076,1548.595785,5574944.827,2202.920529,7930513.903,2.36670338,2270.324917,13.25435959,47715.69453,433675.9764
NWclear,NW,Clear, 06/28  13:00:00,25.9125,42336,27.20263907,23.58589855,23.00054808,25.10159358,23.12863364,23.3572661,0,800.3588005,23.00054808,0.008104027,45.30525541,0,15.39569799,23.12863364,0.008115824,45.02011667,65.6,7.22,29.4,0,0,0,0,0,0,1532019.918,425.5610883,0,0,5434414.744,5075566.489,1509.559651,1409.87958,0.3,411.5053219,1481419.159,526.1278899,1894060.404,655.5806064,2360090.183,1552.662575,5589585.271,2208.243182,7949675.454,2.36837691,2276.16128,13.18963903,47482.70052,433675.9764
NWclear,NW,Clear, 06/28  14:00:00,26.475,42336,29.02335363,23.55640958,23.20404405,26.11369884,23.17532619,23.36586788,0,1178.693506,23.20404405,0.008070424,44.57411955,0.736756181,11.45838708,23.17532619,0.008073293,44.66209922,65.51186625,7.22,29.4,0,0,0,0,0,0,257874.7997,71.63188881,0,0,5449260.96,5111137.276,1513.6836,1419.760354,0.3,68.08921263,245121.1655,87.44033187,314785.1947,656.6959727,2364105.502,1556.277536,5602599.131,2212.973509,7966704.633,2.369853484,2280.29866,13.40087805,48243.16097,433675.9764
NWclear,NW,Clear, 06/28  15:00:00,26.7,42336,32.01614818,23.6153367,23.98516137,28.00065477,23.88121506,23.74827588,0,1792.808941,23.98516137,0.008058816,42.45851071,8.766001903,0,23.88121506,0.008067532,42.77126886,65.4237325,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7425254.284,6998053.503,2062.570634,1943.903751,0.398137629,0,0,0,0,816.7897282,2940443.021,2090.006223,7524022.403,2906.795951,10464465.42,2.550571662,2955.453821,19.47478127,70109.21256,460762.4766
NWclear,NW,Clear, 06/28  16:00:00,26.7,42336,34.88197125,23.64647388,23.99958966,29.44078045,23.95901025,23.80274207,0,2682.847058,23.99958966,0.008019096,42.21517075,9.592013706,0,23.95901025,0.008029216,42.3709583,65.4237325,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10881802.22,10339817.2,3022.722838,2872.171446,0.596816939,0,0,0,0,1088.003945,3916814.202,3048.876519,10975955.47,4136.880464,14892769.67,2.799248509,4185.794123,29.06310485,104627.1775,549473.26
NWclear,NW,Clear, 06/28  17:00:00,26.7,42336,36.37092208,23.66550669,23.99963696,30.18527952,23.96784332,23.81667501,0,3212.469783,23.99963696,0.008004095,42.11048315,9.112296441,0,23.96784332,0.008003891,42.18993755,65.4237325,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12957073.5,12340036.89,3599.187082,3427.788025,0.716103755,0,0,0,0,1242.021728,4471278.221,3632.736155,13077850.16,4874.757883,17549128.38,2.92457637,4934.722876,34.59797592,124552.7133,637475.8692
NWclear,NW,Clear, 06/28  18:00:00,26.325,42336,36.43425686,23.68323673,23.99962111,30.21693898,23.97067617,23.82695645,0,3290.347186,23.99962111,0.00800121,42.07958222,8.505526731,0,23.97067617,0.008002211,42.15802987,65.4237325,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13243127.02,12616441.07,3678.646394,3504.566964,0.733510491,0,0,0,0,1264.071704,4550658.136,3719.252589,13389309.32,4983.324294,17939967.46,2.942206595,5052.519798,35.11241048,126404.6777,653449.4737
NWclear,NW,Clear, 06/28  19:00:00,25.7875,101304,35.15298888,23.69943598,23.99972126,29.57635507,23.96951886,23.83447742,0,2908.107361,23.99972126,0.008026789,42.212137,7.809250882,0,23.96951886,0.008012516,42.21456444,65.4237325,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11702553.47,11140942.51,3250.709298,3094.706252,0.648562231,0,0,0,0,1155.82413,4160966.867,3302.759636,11889934.69,4458.583766,16050901.56,2.854969559,4540.917518,31.53382692,113521.7769,584486.9156
NWclear,NW,Clear, 06/28  20:00:00,24.5375,134568,31.61522825,23.71339129,23.99989895,27.8075636,23.95792385,23.83565757,0,1852.646934,23.99989895,0.008206241,43.14305861,6.797929065,0,23.95792385,0.008134869,42.88082241,65.4237325,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7639407.981,7153682.099,2122.057773,1987.133916,0.415768683,0,0,0,0,844.2171815,3039181.853,2186.175945,7870233.404,3030.393127,10909415.26,2.575357305,3126.208502,21.20115063,76324.14226,468180.3463
NWclear,NW,Clear, 06/28  21:00:00,23.2125,151200,28.14262693,23.67633519,23.15111746,25.6468722,23.3888511,23.53259314,0,1121.122835,23.15111746,0.008366563,46.31891754,0.767258918,12.1464318,23.3888511,0.008347977,45.56328735,65.55593313,7.22,29.4,0,0,0,0,0,0,444444.1367,123.4567046,0,0,5639413.372,5059271.004,1566.503714,1405.353057,0.3,107.733499,387840.5964,138.2565214,497723.4771,673.4611724,2424460.221,1610.781274,5798812.586,2284.242446,8223272.807,2.391558929,2354.203129,14.22395545,51206.23962,433675.9764
NWclear,NW,Clear, 06/28  22:00:00,22.425,134568,27.58628828,23.65713637,27.33943729,27.46286278,23.53339612,23.59526624,0,0,27.33943729,0.008835576,38.1318777,0,0,23.53339612,0.008381894,45.35542008,64.71705996,9.212176783,31.2725585,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/28  23:00:00,21.5125,101304,28.08123627,23.67550011,28.56521472,28.3232255,23.68013454,23.67781732,0,0,28.56521472,0.01038931,41.65030988,0,0,23.68013454,0.008381904,44.9835965,64.71705996,9.212176783,31.2725585,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/28  24:00:00,20.4125,49896,27.97406118,23.67498353,28.24020378,28.10713248,23.67503758,23.67501056,0,0,28.24020378,0.012067714,49.18686075,0,0,23.67503758,0.008381905,45.01444035,64.71705996,9.212176783,31.2725585,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/29  01:00:00,19.625,33264,27.71146932,23.67485497,27.9370118,27.82424056,23.67500193,23.67492845,0,0,27.9370118,0.013609669,56.31871998,0,0,23.67500193,0.008381905,45.01453658,64.71705996,9.212176783,31.2725585,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/29  02:00:00,19.775,25704,27.45552886,23.67481005,27.68963254,27.5725807,23.67488938,23.67484972,0,0,27.68963254,0.015001482,62.878486,0,0,23.67488938,0.008381905,45.04323143,64.71705996,9.212176783,31.2725585,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/29  03:00:00,19.625,16632,27.20333388,23.67477961,27.47125005,27.33729196,23.67482725,23.67480343,0,0,27.47125005,0.016254344,68.89805092,0,0,23.67482725,0.008381905,45.0604335,64.71705996,9.212176783,31.2725585,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/29  04:00:00,18.7125,16632,26.87798923,23.67475912,27.13386542,27.00592733,23.67478905,23.67477409,0,0,27.13386542,0.017416864,75.16442797,0,0,23.67478905,0.008381905,45.06053701,64.71705996,9.212176783,31.2725585,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/29  05:00:00,18.3,16632,26.6126469,23.67474594,26.8371358,26.72489135,23.67476484,23.67475539,0,0,26.8371358,0.018491565,81.06058852,0,0,23.67476484,0.008381905,45.060603,64.71705996,9.212176783,31.2725585,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/29  06:00:00,18.675,33264,26.79967755,23.67473775,26.99253612,26.89610683,23.67474962,23.67474368,0,0,26.99253612,0.019499458,84.56110777,0,0,23.67474962,0.008381905,45.0606444,64.71705996,9.212176783,31.2725585,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/29  07:00:00,19.5875,66528,27.55321782,23.67473329,28.02794935,27.79058359,23.67474147,23.67473738,0,0,28.02794935,0.020144883,82.20639174,0,0,23.67474147,0.008381905,45.08905676,64.71705996,9.212176783,31.2725585,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/29  08:00:00,20.6875,84672,27.36482571,23.61351477,23.07927447,25.22205009,23.41141028,23.51246252,14.48802046,950.0018912,23.07927447,0.010917662,60.52493125,17.78035638,30.88226993,23.41141028,0.011721274,63.35662774,65.39928526,7.22,29.4,0.25,0,0,0,0,0,1352737.615,375.7604486,0,0,8968656.96,5159328.885,2491.2936,1433.146912,0.313461538,358.8859851,1291989.546,458.3873952,1650194.623,1015.189428,3654681.942,2794.748484,10061094.54,3809.937913,13715776.49,2.733609576,3865.732523,23.87818602,85961.46968,445081.1909
NWclear,NW,Clear, 06/29  09:00:00,21.7875,66528,26.61852134,23.57356624,23.00158252,24.81005193,23.12843165,23.35099895,0,704.5877982,23.00158252,0.008565937,47.96426984,0,15.27440572,23.12843165,0.008850579,49.15519988,65.6,7.22,29.4,0,0,0,0,0,0,1881495.943,522.637762,0,0,5969987.628,4832748.388,1658.329897,1342.430108,0.3,503.9166038,1814099.774,643.3150682,2315934.245,703.4905301,2532565.908,1709.432613,6153957.408,2412.923143,8686523.317,2.427851304,2492.518346,14.28427788,51423.40038,433675.9764
NWclear,NW,Clear, 06/29  10:00:00,23.2625,66528,26.58058224,23.54561801,23.00071752,24.79064988,23.11890975,23.33226388,0,678.8635846,23.00071752,0.00830901,46.5294023,0,14.04034513,23.11890975,0.008356169,46.45651046,65.6,7.22,29.4,0,0,0,0,0,0,1971128.741,547.5357615,0,0,5519478.624,4913738.562,1533.188507,1364.927378,0.3,531.233485,1912440.546,677.8869563,2440393.043,662.8466604,2386247.978,1576.22366,5674405.177,2239.070321,8060653.154,2.377961113,2306.879167,13.55226925,48788.16929,433675.9764
NWclear,NW,Clear, 06/29  11:00:00,24.5875,42336,26.68980247,23.51890263,23.0010937,24.84544809,23.11100715,23.31495489,0,683.7224422,23.0010937,0.008254937,46.22953878,0,13.21962494,23.11100715,0.008263902,45.9723341,65.6,7.22,29.4,0,0,0,0,0,0,1953345.052,542.5958479,0,0,5538158.849,4991034.566,1538.377458,1386.398491,0.3,526.3449508,1894841.823,671.7022795,2418128.206,664.4032086,2391851.551,1581.277401,5692598.645,2245.68061,8084450.196,2.379994822,2313.259651,14.38401693,51782.46093,433675.9764
NWclear,NW,Clear, 06/29  12:00:00,25.6875,42336,26.92139292,23.49351559,23.00000451,24.96069871,23.10342997,23.29847278,0,738.4388677,23.00000451,0.008249034,46.19996249,0,12.43808053,23.10342997,0.008246643,45.89861207,65.6,7.22,29.4,0,0,0,0,0,0,1755764.615,487.7123931,0,0,5608341.224,5055290.021,1557.872562,1404.247228,0.3,472.379881,1700567.571,603.3780873,2172161.114,670.3165486,2413139.575,1600.496394,5761787.018,2270.812942,8174926.593,2.387662989,2338.050467,15.39061664,55406.21992,433675.9764
NWclear,NW,Clear, 06/29  13:00:00,26.7875,42336,27.37419168,23.46996832,22.99972314,25.18695741,23.09677034,23.28336933,0,843.3610332,22.99972314,0.008261933,46.27204851,0,11.76145418,23.09677034,0.0082591,45.98556144,65.6,7.22,29.4,0,0,0,0,0,0,1378060.11,382.794475,0,0,5698705.237,5121079.345,1582.973677,1422.52204,0.3,369.1103926,1328797.413,472.2588642,1700131.911,678.0307226,2440910.601,1625.612014,5852203.249,2303.642736,8293113.85,2.397541819,2370.909041,16.51898843,59468.35835,433675.9764
NWclear,NW,Clear, 06/29  14:00:00,27.8875,42336,29.03292306,23.44747373,23.20621398,26.11956852,23.14867901,23.29807637,0,1187.51844,23.20621398,0.008269405,45.71635274,1.126125262,8.445239613,23.14867901,0.008267448,45.85939417,65.5199614,7.22,29.4,0,0,0,0,0,0,228644.9887,63.51249686,0,0,5780865.347,5191231.417,1605.79593,1442.008727,0.3,59.29676256,213468.3452,76.18473096,274265.0315,684.9771851,2465917.866,1648.274766,5933789.157,2333.251951,8399707.023,2.406309634,2400.358831,17.50574561,63020.68421,433675.9764
NWclear,NW,Clear, 06/29  15:00:00,28.675,42336,32.02672371,23.51160138,23.98515048,28.00593709,23.86743941,23.68952039,0,1803.093591,23.98515048,0.008225225,43.34039412,11.28749936,0,23.86743941,0.008247021,43.76344842,65.4399228,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7811751.951,7148249.702,2169.931098,1985.624917,0.400271043,0,0,0,0,848.3918137,3054210.529,2197.535355,7911127.278,3045.927169,10965337.81,2.583030396,3094.783362,23.91251877,86085.06756,461294.9905
NWclear,NW,Clear, 06/29  16:00:00,28.9,42336,34.47089039,23.54995352,23.99948922,29.23518981,23.94234292,23.74614822,0,2566.9405,23.99948922,0.008140977,42.84875849,12.96888191,0,23.94234292,0.008161158,43.10137493,65.4399228,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10742106.31,10030609.49,2983.918418,2786.280414,0.570952809,0,0,0,0,1078.679337,3883245.612,3013.414935,10848293.77,4092.094272,14731539.38,2.791771121,4144.971126,32.04083319,115346.9995,533228.0143
NWclear,NW,Clear, 06/29  17:00:00,28.525,42336,35.29083549,23.57560676,23.99959684,29.64521617,23.9521049,23.76385583,0,2881.186444,23.99959684,0.008104057,42.62973532,12.20693149,0,23.9521049,0.008104904,42.75596964,65.4399228,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11887265.63,11189373.73,3302.018232,3108.159368,0.642149639,0,0,0,0,1167.114633,4201612.679,3343.598582,12036954.89,4510.713215,16238567.57,2.864411472,4579.59588,34.79159419,125249.7391,577680.9344
NWclear,NW,Clear, 06/29  18:00:00,28.3,42336,33.24296403,23.59808105,23.99975724,28.62136064,23.94599563,23.77203834,0,2290.659497,23.99975724,0.008163336,42.89365931,10.9664917,0,23.94599563,0.008139194,42.90684483,65.4399228,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9579277.141,8983528.857,2660.910317,2495.424682,0.511480442,0,0,0,0,996.2666534,3586559.952,2714.12813,9770861.269,3710.394784,13357421.22,2.721595668,3793.177938,29.18029297,105049.0547,503153.3237
NWclear,NW,Clear, 06/29  19:00:00,27.9875,101304,31.83490634,23.6179496,23.99969818,27.91730226,23.94015579,23.7790527,0,1857.006411,23.99969818,0.008233163,43.23955567,9.878403455,0,23.94015579,0.008218488,43.31819671,65.4399228,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7930377.379,7365003.399,2202.882605,2045.834278,0.415018955,0,0,0,0,865.1450752,3114522.271,2252.703225,8109731.609,3117.8483,11224253.88,2.602062726,3195.247036,23.77892961,85604.14658,464898.3829
NWclear,NW,Clear, 06/29  20:00:00,26.7375,134568,29.51961797,23.63051375,23.66040432,26.59001114,23.78616683,23.70834029,0,1330.395222,23.66040432,0.008328969,44.65316518,5.358614716,3.625608778,23.78616683,0.008300846,44.15952169,65.4799421,7.22,29.4,0.25,0,0,0,0,0,43981.78714,12.21716309,0,0,6079080.007,5542183.396,1688.633335,1539.495388,0.309354816,7.829861292,28187.50065,10.07924163,36285.26985,712.1897411,2563883.068,1737.750117,6255900.423,2449.939858,8819783.49,2.439002991,2525.992213,17.16922857,61809.22286,435921.7639
NWclear,NW,Clear, 06/29  21:00:00,25.4125,151200,27.20067112,23.55268832,23.00144357,25.10105734,23.121647,23.33716766,0,913.710456,23.00144357,0.008390013,46.78555021,0,13.2384418,23.121647,0.008376155,46.3708751,65.6,7.22,29.4,0,0,0,0,0,0,1126382.736,312.8840933,0,0,5665351.971,5062267.501,1573.708881,1406.185417,0.3,290.5967006,1046148.122,372.1521815,1339747.853,675.5790981,2432084.753,1617.628889,5823464.002,2293.207988,8255548.755,2.394405896,2362.211059,15.43676692,55572.36091,433675.9764
NWclear,NW,Clear, 06/29  22:00:00,24.3125,134568,27.05701765,23.56264204,26.9310591,26.99403838,23.45292012,23.50778108,0,0,26.9310591,0.0088608,39.08046417,0,0,23.45292012,0.008395334,45.55567282,64.17371183,9.269917138,31.31968479,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/29  23:00:00,23.525,101304,27.64719573,23.57694604,28.24980848,27.9485021,23.58082798,23.57888701,0,0,28.24980848,0.01041377,42.42528951,0,0,23.58082798,0.008395345,45.23359876,64.17371183,9.269917138,31.31968479,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/29  24:00:00,23.3,49896,27.73092369,23.57645296,28.16185383,27.94638876,23.57662621,23.57653959,0,0,28.16185383,0.012105177,49.42130279,0,0,23.57662621,0.008395346,45.23361356,64.17371183,9.269917138,31.31968479,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/30  01:00:00,23.3,33264,27.70723428,23.57631675,28.13426955,27.92075191,23.57649565,23.5764062,0,0,28.13426955,0.01368172,55.78625753,0,0,23.57649565,0.008395346,45.21680751,64.17371183,9.269917138,31.31968479,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/30  02:00:00,22.9875,25704,27.62845101,23.57626222,28.06270784,27.84557942,23.57635967,23.57631094,0,0,28.06270784,0.015160723,61.93344121,0,0,23.57635967,0.008395346,45.21717783,64.17371183,9.269917138,31.31968479,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/30  03:00:00,22.425,16632,27.47559554,23.57622622,27.90460844,27.69010199,23.57628348,23.57625485,0,0,27.90460844,0.016528466,68.00158175,0,0,23.57628348,0.008395346,45.21738574,64.17371183,9.269917138,31.31968479,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/30  04:00:00,21.8875,16632,27.29176947,23.57620287,27.71362881,27.50269914,23.57623795,23.57622041,0,0,27.71362881,0.017790661,73.86816965,0,0,23.57623795,0.008395346,45.21750983,64.17371183,9.269917138,31.31968479,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/30  05:00:00,21.325,16632,27.14054875,23.57618808,27.54669789,27.34362332,23.57620972,23.5761989,0,0,27.54669789,0.018960712,79.35028996,0,0,23.57620972,0.008395346,45.21758649,64.17371183,9.269917138,31.31968479,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/30  06:00:00,20.7875,33264,27.24036019,23.57617855,27.6065653,27.42346275,23.57619226,23.57618541,0,0,27.6065653,0.020058486,83.50370288,0,0,23.57619226,0.008395346,45.21763392,64.17371183,9.269917138,31.31968479,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/30  07:00:00,19.5375,66528,27.45300454,23.57617288,28.07423855,27.76362155,23.57618129,23.57617709,0,0,28.07423855,0.020930381,84.72628978,0,0,23.57618129,0.008395346,45.24626875,64.17371183,9.269917138,31.31968479,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/30  08:00:00,19.2125,84672,27.10033902,23.52338362,23.0619634,25.08115121,23.36574486,23.44456424,11.449341,890.2872467,23.0619634,0.01111083,61.36323014,17.27296835,28.14112904,23.36574486,0.011958398,64.48383318,65.3807674,7.22,29.4,0.25,0,0,0,0,0,1546571.562,429.6032116,0,0,9203384.439,5048436.549,2556.495678,1402.343486,0.313461538,414.814093,1493330.735,529.4283154,1905941.935,1046.061637,3765821.893,2908.522925,10470682.53,3954.584562,14236504.42,2.760239334,4009.817827,25.29454769,91060.3717,445081.1909
NWclear,NW,Clear, 06/30  09:00:00,20.8375,66528,26.8300252,23.49166177,23.00083892,24.91543206,23.10689468,23.29927822,0,745.4801304,23.00083892,0.008659532,48.26949981,0,12.66026952,23.10689468,0.008945492,49.51969038,65.6,7.22,29.4,0,0,0,0,0,0,1734715.084,481.8653011,0,0,6098643.321,4768682.909,1694.067589,1324.634141,0.3,465.0997182,1674358.986,594.1567028,2138964.13,714.6472752,2572730.191,1746.17189,6286218.803,2460.819165,8858948.993,2.441184186,2541.278443,15.50424331,55815.27591,433675.9764
NWclear,NW,Clear, 06/30  10:00:00,23.075,66528,27.08110846,23.46811642,22.99950287,25.04030567,23.09741463,23.28276552,0,792.0399205,22.99950287,0.008433999,47.03304357,0,11.64538246,23.09741463,0.008475355,46.98133786,65.6,7.22,29.4,0,0,0,0,0,0,1564212.81,434.5035584,0,0,5662735.708,4896538.054,1572.982141,1360.149459,0.3,419.1036735,1508773.225,535.8166212,1928939.836,675.012005,2430043.218,1615.775947,5816793.408,2290.787952,8246836.626,2.393697837,2358.31462,15.19360669,54696.98408,433675.9764
NWclear,NW,Clear, 06/30  11:00:00,24.9625,42336,27.26716858,23.44591984,22.99987496,25.13352177,23.09144417,23.268682,0,821.9192154,22.99987496,0.008385052,46.7330891,0,10.98219528,23.09144417,0.008395159,46.53014103,65.6,7.22,29.4,0,0,0,0,0,0,1456536.667,404.5935186,0,0,5701986.328,5009274.312,1583.885091,1391.465087,0.3,387.9540724,1396634.661,496.2687841,1786567.623,678.37622,2442154.392,1626.736876,5856252.755,2305.113096,8298407.147,2.397984208,2372.648075,16.23962817,58462.66141,433675.9764
NWclear,NW,Clear, 06/30  12:00:00,25.9125,42336,26.97438363,23.42470656,23.00016866,24.98727614,23.08477394,23.25474025,0,755.1502758,23.00016866,0.008415662,46.88273442,0,10.38060963,23.08477394,0.00839285,46.51860486,65.6,7.22,29.4,0,0,0,0,0,0,1696767.061,471.3241835,0,0,5851817.162,5065957.647,1625.504767,1407.210457,0.3,454.3000743,1635480.267,580.4648815,2089673.573,690.8380312,2487016.912,1667.44077,6002786.772,2358.278801,8489803.684,2.413589459,2424.683714,18.77946051,67606.05785,433675.9764
NWclear,NW,Clear, 06/30  13:00:00,27.1625,42336,27.73782786,23.40509477,23.00179491,25.36981139,23.0825109,23.24380283,0,927.4781589,23.00179491,0.008496327,47.29142796,0,9.656291365,23.0825109,0.008479671,46.96999311,65.6,7.22,29.4,0,0,0,0,0,0,1077855.949,299.4044302,0,0,6094718.058,5143766.299,1692.977238,1428.823972,0.3,287.724484,1035808.142,368.5534474,1326792.41,711.3958856,2561025.188,1734.86839,6245526.204,2446.264276,8806551.392,2.438634654,2512.668696,22.28884608,80239.8459,433675.9764
NWclear,NW,Clear, 06/30  14:00:00,27.425,42336,29.31891368,23.38937221,23.29991121,26.30941245,23.1708757,23.28012395,0,1245.71624,23.29991121,0.0085074,46.49584977,1.0235773,5.746343114,23.1708757,0.008511741,46.87766655,65.46779792,7.22,29.4,0,0,0,0,0,0,61719.00265,17.1441674,0,0,6119828.157,5166056.022,1699.952266,1435.015562,0.3,14.89754736,53631.1705,19.17483872,69029.41939,713.9473869,2570210.593,1743.253017,6275710.859,2457.200403,8845921.452,2.441704318,2525.444225,22.10027753,79560.99912,433675.9764
NWclear,NW,Clear, 06/30  15:00:00,28.95,42336,30.84889935,23.44128092,23.96983958,27.40936946,23.80297427,23.62212759,0,1489.249983,23.96983958,0.008464189,44.39843217,11.60819107,0,23.80297427,0.008481299,44.93673767,65.42373057,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6953904.34,5995853.093,1931.640095,1665.514748,0.331308781,0,0,0,0,780.9485495,2811414.778,1966.839851,7080623.465,2747.788401,9892038.243,2.5158658,2806.00681,25.53954081,91942.34691,441268.8616
NWclear,NW,Clear, 06/30  16:00:00,30.375,42336,32.30636218,23.48877916,23.9993907,28.15287644,23.91387468,23.70132692,0,1913.643972,23.9993907,0.008420444,44.04860981,14.45217634,0,23.91387468,0.00842502,44.2993069,65.42373057,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8681337.5,7703239.783,2411.482639,2139.788829,0.425149068,0,0,0,0,921.6107361,3317798.65,2448.088477,8813118.517,3369.699213,12130917.17,2.655788132,3430.118667,32.63923104,117501.2318,468013.9368
NWclear,NW,Clear, 06/30  17:00:00,30.9125,42336,31.86544616,23.51674479,23.99966562,27.93255589,23.91828953,23.71751716,0,1831.110574,23.99966562,0.008464718,44.23134859,13.29520047,0,23.91828953,0.008442962,44.33547555,65.42373057,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8379427.421,7447198.091,2327.618728,2068.666136,0.408747927,0,0,0,0,900.7640509,3242750.583,2375.883669,8553181.207,3276.64772,11795931.79,2.636046879,3351.945908,32.39984442,116639.4399,463057.3341
NWclear,NW,Clear, 06/30  18:00:00,24.5375,42336,29.05578826,23.52145924,23.44300945,26.24939886,23.59145455,23.55645689,0,1256.30945,23.44300945,0.008622697,46.58395484,4.655371993,4.782180465,23.59145455,0.008582479,45.95075643,65.4898316,7.22,29.4,0,0,0,0,0,0,180970.6333,50.26962035,0,0,6449345.69,5316225.367,1791.484914,1476.729269,0.306466177,42.39963902,152638.7005,54.47708842,196117.5183,743.7152409,2677374.867,1842.038704,6631339.333,2585.753945,9308714.201,2.475539431,2663.795148,24.04786493,86572.31374,435171.2253
NWclear,NW,Clear, 06/30  19:00:00,21.6,101304,26.82468069,23.44976555,22.99957505,24.91212787,23.09068472,23.27022514,0,786.8380453,22.99957505,0.008695931,48.22807336,0,10.69365045,23.09068472,0.008687222,47.91553864,65.6,7.22,29.4,0,0,0,0,0,0,1584635.921,440.1766448,0,0,6057651.84,4810092.488,1682.681067,1336.136802,0.3,417.5966381,1503347.897,533.7415587,1921469.611,708.3108015,2549918.886,1724.721662,6208997.983,2433.032464,8758916.869,2.434942484,2499.860779,20.61968499,74230.86597,433675.9764
NWclear,NW,Clear, 06/30  20:00:00,22.2,134568,25.96025626,23.42969136,22.99934631,24.47980129,23.08631859,23.25800498,0,590.0823931,22.99934631,0.00871611,48.36983668,0,10.47990614,23.08631859,0.008716326,48.11713677,65.6,7.22,29.4,0,0,0,0,0,0,2292778.661,636.8829613,0,0,6053994.397,4843989.321,1681.66511,1345.552589,0.3,617.7956906,2224064.486,787.2000223,2833920.08,708.4314277,2550353.14,1725.112267,6210404.16,2433.543694,8760757.3,2.435100978,2502.060028,20.15590795,72561.26863,433675.9764
NWclear,NW,Clear, 06/30  21:00:00,22.2,151200,25.36667481,23.40929798,22.9975115,24.18209315,23.08020682,23.2447524,0,483.5520057,22.9975115,0.008700212,48.3372907,0,9.896358191,23.08020682,0.008700721,48.09877913,65.6,7.22,29.4,0,0,0,0,0,0,2675271.334,743.1309262,0,0,6035134.909,4840875.337,1676.426363,1344.687594,0.3,725.4026877,2611449.676,922.7848436,3322025.437,706.5968033,2543748.492,1719.080735,6188690.646,2425.677538,8732439.138,2.432899882,2493.196786,19.85941912,71493.90885,433675.9764
NWclear,NW,Clear, 06/30  22:00:00,21.7625,134568,25.52657036,23.41890936,25.60266913,25.56461974,23.3216756,23.37029248,0,0,25.60266913,0.009117359,43.32584797,0,0,23.3216756,0.00870014,47.417228,63.05696033,9.413759424,31.43985528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/30  23:00:00,21.0625,101304,25.87655685,23.42721753,26.47379285,26.17517485,23.41293053,23.42007403,0,0,26.47379285,0.010259621,46.20885182,0,0,23.41293053,0.008700141,47.15640661,63.05696033,9.413759424,31.43985528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 06/30  24:00:00,20.3625,49896,25.84663178,23.42778957,26.32300934,26.08482056,23.42617415,23.42698186,0,0,26.32300934,0.011850246,53.69516533,0,0,23.42617415,0.008700141,47.08882824,63.05696033,9.413759424,31.43985528,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  01:00:00,19.6,39312,25.65913318,23.42769728,26.10956039,25.88434678,23.42707027,23.42738378,0,0,26.10956039,0.013246543,60.27435673,0,0,23.42707027,0.008700141,46.79928177,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  02:00:00,18.8625,39312,25.41164181,23.42766739,25.8431501,25.62739596,23.42746237,23.42756488,0,0,25.8431501,0.014430622,66.35639785,0,0,23.42746237,0.008700141,46.63673752,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  03:00:00,18.1625,16632,25.12075618,23.42764862,25.53744857,25.32910237,23.42758564,23.42761713,0,0,25.53744857,0.015460751,72.32391813,0,0,23.42758564,0.008700141,46.66628647,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  04:00:00,17.4625,16632,24.8049107,23.42763613,25.20638841,25.00564956,23.42762083,23.42762848,0,0,25.20638841,0.016324752,77.85661198,0,0,23.42762083,0.008700141,46.71401923,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  05:00:00,16.5125,16632,24.51194746,23.42762871,24.86526285,24.68860515,23.42762754,23.42762812,0,0,24.86526285,0.017059028,83.01687557,0,0,23.42762754,0.008700141,46.76183182,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  06:00:00,15.7875,16632,24.54500508,23.42762444,24.78147839,24.66324174,23.42762656,23.4276255,0,0,24.78147839,0.017711665,86.67382187,0,0,23.42762656,0.008700141,46.83956231,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  07:00:00,16.2875,61992,25.00215986,23.4276228,25.18810672,25.09513329,23.42762446,23.42762363,0,0,25.18810672,0.018188024,86.93250115,0,0,23.42762446,0.008700141,46.90533749,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  08:00:00,17.3875,61992,25.90519003,23.42762296,26.30188034,26.10353518,23.42762354,23.42762325,0,0,26.30188034,0.018332893,82.06182976,0,0,23.42762354,0.008700141,46.92327755,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  09:00:00,18.8,84672,27.13342259,23.42762438,27.77791086,27.45566672,23.42762367,23.42762402,0,0,27.77791086,0.018446509,75.755379,0,0,23.42762367,0.008700141,46.95317193,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  10:00:00,20.15,84672,28.36333314,23.42762671,28.74291736,28.55312525,23.42762488,23.42762579,0,0,28.74291736,0.018502683,71.89052278,0,0,23.42762488,0.008700141,47.00100098,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  11:00:00,21.2875,61992,29.51327062,23.42762966,29.57197674,29.54262368,23.4276268,23.42762823,0,0,29.57197674,0.018446064,68.35480847,0,0,23.4276268,0.008700141,47.01893192,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  12:00:00,22.3875,49896,30.59682562,23.42763308,30.657877,30.62735131,23.42762988,23.42763148,0,0,30.657877,0.018397663,64.06413289,0,0,23.42762988,0.008700141,47.01892381,63.05696033,9.413759424,31.43985528,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  13:00:00,23.4875,49896,31.80472912,23.72749275,29.63775832,30.72124372,24.6898487,24.20867073,0,599.8966194,29.63775832,0.016511912,60.34192562,58.10016395,0,24.6898487,0.010636914,52.10461135,63.05696033,8.59109964,30.67490955,1,0,0,0,0,0,0,0,0,0,3089159.178,2064767.454,858.0997717,573.546515,0.1125,0,0,0,0,327.9904555,1180765.64,865.1153753,3114415.351,1193.105831,4295180.991,0.970508988,1205.69526,6.193239004,22295.66041,162628.4912
NWclear,NW,Clear, 07/01  14:00:00,24.2125,49896,31.38120645,23.75735111,27.3906563,29.38593137,24.40848377,24.08291744,0,725.3884215,27.3906563,0.010251682,44.39207856,12.55214697,0,24.40848377,0.011007297,55.87495655,63.05696033,8.754969864,30.78204854,1,0,0,0,0,0,0,0,0,0,4218395.989,2845649.419,1171.776664,790.4581718,0.15,0,0,0,0,465.258077,1674929.077,1240.137266,4464494.157,1705.395343,6139423.235,1.331654044,1737.283742,9.315630067,33536.26824,216837.9882
NWclear,NW,Clear, 07/01  15:00:00,24.4,49896,33.18021887,24.13743317,27.16122428,30.17072158,25.89380548,25.01561933,0,1439.65508,27.16122428,0.00915555,39.69542043,91.29891063,5.325457739,25.89380548,0.00950006,44.42055254,63.05696033,7.603742466,29.74551213,1,0,0,0,0,0,0,0,0,0,6125885.949,5301836.817,1701.634986,1472.732449,0.2625,0,0,0,0,692.2477535,2492091.913,1751.039186,6303741.071,2443.28694,8795832.984,2.210928041,2514.153798,12.97599526,46713.58292,379466.4794
NWclear,NW,Clear, 07/01  16:00:00,24.4,49896,34.83209199,24.15609197,28.06857178,31.45033188,25.99077587,25.07343392,0,1290.424977,28.06857178,0.008384891,34.83274363,66.95102255,15.27648587,25.99077587,0.008500027,39.62814897,63.05696033,7.815811893,29.95033913,1,0,0,0,0,0,0,0,0,0,4989405.278,4719467.491,1385.945911,1310.963192,0.227432169,0,0,0,0,572.2081548,2059949.357,1429.720851,5146995.062,2001.929005,7206944.419,1.872505375,2052.636455,10.44022208,37584.79948,325944.7845
NWclear,NW,Clear, 07/01  17:00:00,24.775,49896,36.82808773,24.34766365,29.19171788,33.0099028,26.51962824,25.43364595,0,1425.406692,29.19171788,0.008059882,31.61199497,96.50693165,21.3756521,26.51962824,0.00809141,36.61005385,63.05696033,7.828345508,29.95935174,1,0,0,0.25,0,0,0,0,0,0,5210254.394,5029883.377,1447.292887,1397.189827,0.236491763,0,0,0,0,591.9051771,2130858.638,1498.777119,5395597.628,2090.682296,7526456.265,1.891097438,2139.427198,11.18707614,40273.47411,334811.2966
NWclear,NW,Clear, 07/01  18:00:00,24.625,49896,38.05880557,24.8049547,30.24101325,34.14990941,27.20235024,26.00365247,0,1515.331917,30.24101325,0.007991007,29.50477671,122.7862018,12.91324261,27.20235024,0.007965158,34.60869597,63.05696033,7.869684714,29.99209177,1,0,0,0.25,0,0,0,0,0,0,5373507.214,5235838.397,1492.640893,1454.399555,0.236666667,0,0,0,0,611.454506,2201236.222,1564.880384,5633569.383,2176.33489,7834805.604,1.911898286,2230.173432,11.68289046,42058.40565,335141.5015
NWclear,NW,Clear, 07/01  19:00:00,23.7125,128520,36.53605896,25.09115561,30.31479478,33.42542687,27.30450089,26.19782825,0,1475.569482,30.31479478,0.007969748,29.01951982,129.678021,0,27.30450089,0.007943992,34.22964917,63.05696033,7.831070338,29.96449824,1,0,0,0.25,0,0,0,0,0,0,5180312.352,5051743.286,1438.975653,1403.262024,0.225,0,0,0,0,600.6796657,2162446.796,1525.138793,5490499.656,2125.818459,7652946.452,1.903338807,2174.757234,11.23643326,40451.15975,325256.9823
NWclear,NW,Clear, 07/01  20:00:00,22.6125,151200,33.31761923,24.93940255,26.14483869,29.73122896,26.3843785,25.66189053,0,1676.142078,26.14483869,0.008123929,37.52949209,51.71669362,22.00375508,26.3843785,0.008118534,36.99395948,63.05696033,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6594326.822,6333187.545,1831.757451,1759.218762,0.309101307,0,0,0,0,754.6695089,2716810.232,1881.278234,6772601.642,2635.947743,9489411.874,2.484743806,2709.064909,13.38189453,48174.8203,439454.3689
NWclear,NW,Clear, 07/01  21:00:00,21.5125,151200,30.73937883,24.90031866,30.10996653,30.42467268,25.10794089,25.00412977,0,0,30.10996653,0.008583322,31.39928586,0,0,25.10794089,0.00810681,39.73342449,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  22:00:00,20.0375,151200,30.78752402,24.89638131,31.22636196,31.00694299,24.91961812,24.90799971,0,0,31.22636196,0.009736916,33.35366776,0,0,24.91961812,0.008106809,40.20607723,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  23:00:00,17.7125,128520,30.31815237,24.89402758,30.44521093,30.38168165,24.89611614,24.89507186,0,0,30.44521093,0.010962895,39.24113134,0,0,24.89611614,0.008106809,40.27774866,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/01  24:00:00,16.325,61992,29.60872534,24.89306256,29.54784817,29.57828676,24.89333892,24.89320074,0,0,29.54784817,0.012346065,46.40670827,0,0,24.89333892,0.008106809,40.28442331,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  01:00:00,15.0375,39312,28.88671204,24.89237122,28.85464948,28.87068076,24.89268367,24.89252744,0,0,28.85464948,0.013699274,53.48307274,0,0,24.89268367,0.008106809,40.28599862,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  02:00:00,13.4,39312,28.14446684,24.89187834,28.09881983,28.12164333,24.89212205,24.8920002,0,0,28.09881983,0.015070493,61.33819758,0,0,24.89212205,0.008106809,40.2873482,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  03:00:00,13.1125,16632,27.47101167,24.89153282,27.43828387,27.45464777,24.89172805,24.89163043,0,0,27.43828387,0.016251438,68.60958973,0,0,24.89172805,0.008106809,40.28829495,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  04:00:00,13.3,16632,26.89713448,24.89129081,26.8976414,26.89738794,24.89144695,24.89136888,0,0,26.8976414,0.017297748,75.30049855,0,0,24.89144695,0.008106809,40.31450882,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  05:00:00,13.3,16632,26.45285711,24.89112464,26.4671564,26.46000676,24.89125125,24.89118795,0,0,26.4671564,0.018222046,81.26366924,0,0,24.89125125,0.008106809,40.33030323,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  06:00:00,14.3625,16632,26.49443753,24.89100463,26.49738601,26.49591177,24.89112152,24.89106307,0,0,26.49738601,0.019040531,84.64571214,0,0,24.89112152,0.008106809,40.33061533,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  07:00:00,16.75,61992,27.04148574,24.89092389,27.08452374,27.06300474,24.89101552,24.89096971,0,0,27.08452374,0.019700553,84.52516138,0,0,24.89101552,0.008106809,40.33087062,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  08:00:00,19.8625,61992,28.13039757,24.89086758,28.45350642,28.291952,24.89094487,24.89090623,0,0,28.45350642,0.019977536,79.12471096,0,0,24.89094487,0.008106809,40.33103987,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  09:00:00,23.1625,84672,29.5012203,24.8908293,30.18370443,29.84246237,24.89088061,24.89085495,0,0,30.18370443,0.020288224,72.67831164,0,0,24.89088061,0.008106809,40.33119448,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  10:00:00,25.8375,84672,30.90647197,24.89080379,31.37644592,31.14145894,24.89084058,24.89082219,0,0,31.37644592,0.020517657,68.63279885,0,0,24.89084058,0.008106809,40.33129058,63.05696033,9.34972152,31.3984408,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  11:00:00,27.3875,61992,31.41397991,24.75939926,28.2558423,29.83491111,24.92852117,24.84396021,0,705.0863578,28.2558423,0.016716936,65.37675406,17.62099042,29.50604818,24.92852117,0.010782556,53.04902524,63.05696033,8.28486076,30.3992204,1,0,0,0,0,0,0,0,0,0,5367131.872,2986782.287,1490.869965,829.6617465,0.15,0,0,0,0,539.9780697,1943921.051,1518.088088,5465117.116,2058.066157,7409038.167,1.39405076,2077.313861,14.35641427,51683.09137,216837.9882
NWclear,NW,Clear, 07/02  12:00:00,28.8,49896,29.74970053,24.75264635,26.03430711,27.89200382,24.39290213,24.57277424,0,668.7880114,26.03430711,0.009605528,44.97207086,1.438551424,6.827139986,24.39290213,0.009876784,50.43086833,63.05696033,8.557518693,30.61844077,0.5,0,0,0,0,0,0,0,0,0,3751809.629,2838610.885,1042.169341,788.5030236,0.15,0,0,0,0,433.3390004,1560020.402,1129.071379,4064656.963,1562.410379,5624677.365,1.301708045,1601.98897,11.382622,40977.43921,216837.9882
NWclear,NW,Clear, 07/02  13:00:00,29.775,49896,31.8437891,24.78699129,29.31448469,30.5791369,24.93146324,24.85922727,0,358.3219098,29.31448469,0.009650503,37.38035436,17.74000269,23.83398753,24.93146324,0.009760907,48.32256445,63.05696033,9.22627804,31.22766116,1,0,0,0,0,0,0,0,0,0,1920426.205,1574250.775,533.4517235,437.2918819,0.075,0,0,0,0,212.1026448,763569.5212,549.2424672,1977272.882,761.345112,2740842.403,0.645950184,783.9585466,6.135479988,22087.72796,108418.9941
NWclear,NW,Clear, 07/02  14:00:00,30.375,49896,31.89188877,24.6721767,26.60224231,29.24706554,25.00049082,24.83633376,0,1124.913077,26.60224231,0.008586479,38.93267701,16.79275372,1.515316382,25.00049082,0.008705119,42.87566614,63.05696033,7.841625865,29.97136147,1,0,0,0,0,0,0,0,0,0,5151058.489,4515035.349,1430.84958,1254.176486,0.225,0,0,0,0,588.1340544,2117282.596,1482.584872,5337305.541,2070.718927,7454588.137,1.890529402,2119.010308,16.02429037,57687.44533,325256.9823
NWclear,NW,Clear, 07/02  15:00:00,30.225,49896,35.32913423,24.89308407,27.19724008,31.26318716,26.58748735,25.74028571,0,1731.08044,27.19724008,0.008330591,36.15460639,84.89959666,14.92714457,26.58748735,0.008363521,37.52608328,63.05696033,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7186930.471,6604094.728,1996.369575,1834.470758,0.3,0,0,0,0,802.0932542,2887535.715,2037.317173,7334341.822,2839.410427,10221877.54,2.539308338,2904.9588,21.62348637,77844.55094,433675.9764
NWclear,NW,Clear, 07/02  16:00:00,30,49896,39.09876305,25.2590687,30.90002507,34.99939406,27.78967934,26.52437402,0,1609.182163,30.90002507,0.008336508,29.47392393,134.8840006,11.35374652,27.78967934,0.00831804,34.86921559,63.05696033,7.876279056,29.99878069,1,0,0,0.25,0,0,0,0,0,0,6204632.507,5690859.718,1723.50903,1580.794366,0.236666667,0,0,0,0,676.3415914,2434829.729,1787.010289,6433237.041,2463.351881,8868066.77,1.976541811,2506.423584,20.26258204,72945.29536,335141.5015
NWclear,NW,Clear, 07/02  17:00:00,29.3125,49896,40.81613606,25.64012957,32.27217676,36.54415641,28.57880769,27.10946863,0,1695.29994,32.27217676,0.008389835,27.65918675,148.6963334,13.45060591,28.57880769,0.008365906,33.51662499,63.05696033,8.031037515,30.12715662,1,0,0,0.25,0,0,0,0,0,0,6403906.74,5895729.724,1778.862983,1637.702701,0.23718326,0,0,0,0,702.3362641,2528410.551,1879.738154,6767057.356,2582.074418,9295467.906,2.000040121,2634.159417,20.37179697,73338.46909,335262.8192
NWclear,NW,Clear, 07/02  18:00:00,28.525,49896,40.02120615,26.11729443,31.91049271,35.96584943,28.74989329,27.43359386,0,1668.533283,31.91049271,0.00845541,28.34811835,148.7372829,15.88582501,28.74989329,0.008405202,33.28369842,63.05696033,8.062676135,30.15303838,1,0,0,0.25,0,0,0,0,0,0,6340310.116,5896328.764,1761.197255,1637.869101,0.236666667,0,0,0,0,729.406713,2625864.167,1974.946506,7109807.422,2704.353219,9735671.589,2.024524327,2761.144803,20.02990992,72107.6757,335141.5015
NWclear,NW,Clear, 07/02  19:00:00,27.6125,128520,36.11406801,26.12399087,29.98069027,33.04737914,27.84960403,26.98679745,0,1457.146489,29.98069027,0.008450513,31.19273166,80.80006493,0,27.84960403,0.008425505,34.99131589,63.05696033,7.901898825,30.02448335,1,0,0,0.25,0,0,0,0,0,0,5852716.751,5368004.844,1625.754653,1491.112457,0.225,0,0,0,0,659.8283672,2375382.122,1727.144783,6217721.219,2386.97315,8593103.341,1.962333413,2436.357293,17.64549584,63523.78503,325256.9823
NWclear,NW,Clear, 07/02  20:00:00,26.8875,151200,32.74932985,25.84556116,25.67390524,29.21161754,26.13006423,25.9878127,0,1598.408671,25.67390524,0.00856278,40.47804531,30.05160822,35.49588683,26.13006423,0.008568204,39.41299012,63.05696033,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7174096.433,6447428.983,1992.804565,1790.952495,0.306304172,0,0,0,0,804.4097832,2895875.22,2047.289611,7370242.599,2851.699394,10266117.82,2.539681681,2924.947553,20.49933029,73797.58904,436526.7648
NWclear,NW,Clear, 07/02  21:00:00,26.0125,151200,31.14715478,25.86326452,30.48329675,30.81522576,25.76710936,25.81518694,0,0,30.48329675,0.00906137,32.26836357,0,0,25.76710936,0.008535008,39.99291722,63.05696033,9.634043156,31.63229791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/02  22:00:00,24.85,151200,30.9780772,26.07578322,27.82432734,29.40120227,26.26669442,26.17123882,0,928.7234796,27.82432734,0.009349629,39.35150982,40.2542089,38.63810907,26.26669442,0.008948915,40.78717161,63.05696033,8.125266183,30.23711172,0.75,0,0,0,0,0,0,0,0,0,4295091.928,3719521.824,1193.081091,1033.200507,0.1875,0,0,0,0,485.6443577,1748319.688,1221.142683,4396113.658,1706.787041,6144433.346,1.569644444,1750.715601,11.13371263,40081.36545,271047.4853
NWclear,NW,Clear, 07/02  23:00:00,24.0875,128520,28.94197238,25.79353264,26.83980819,27.89089028,25.23664164,25.51508714,0,320.8030578,26.83980819,0.008956572,39.62809485,0,19.93740313,25.23664164,0.008868526,42.85524768,63.05696033,8.929617037,30.99373802,0.75,0,0,0,0,0,0,0,0,0,1620971.112,1402637.103,450.2697535,389.6214175,0.075,0,0,0,0,186.2273406,670418.4261,461.4122394,1661084.062,647.63958,2331502.488,0.619389926,665.2323705,4.107679629,14787.64666,108418.9941
NWclear,NW,Clear, 07/02  24:00:00,23.9,61992,29.49645276,25.906739,29.6015109,29.54898183,25.86585363,25.88629632,0,0,29.6015109,0.009901942,36.89973269,0,0,25.86585363,0.008870172,41.20448576,63.05696033,9.499489383,31.52498402,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/03  01:00:00,22.8375,33264,29.60175155,25.90767852,29.82657368,29.71416262,25.91211278,25.90989565,0,0,29.82657368,0.011629508,42.62882985,0,0,25.91211278,0.008870181,41.03343513,63.05696033,9.499489383,31.52498402,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/03  02:00:00,22.8875,25704,29.54836855,25.90631156,29.77222773,29.66029814,25.90665169,25.90648162,0,0,29.77222773,0.013501755,49.4780038,0,0,25.90665169,0.00887018,41.03093841,63.05696033,9.499489383,31.52498402,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/03  03:00:00,21.2375,16632,29.34631878,25.90581239,29.58079689,29.46355783,25.90610253,25.90595746,0,0,29.58079689,0.015349838,56.76374615,0,0,25.90610253,0.00887018,41.05854824,63.05696033,9.499489383,31.52498402,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/03  04:00:00,20,16632,28.97846766,25.90548516,29.1381268,29.05829723,25.90567805,25.9055816,0,0,29.1381268,0.017078223,64.5880273,0,0,25.90567805,0.00887018,41.04906971,63.05696033,9.499489383,31.52498402,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/03  05:00:00,20,16632,28.68447414,25.90525848,28.851124,28.76779907,25.90540825,25.90533337,0,0,28.851124,0.018654135,71.5657388,0,0,25.90540825,0.00887018,41.06023649,63.05696033,9.499489383,31.52498402,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/03  06:00:00,20,33264,28.64474916,25.90510468,28.78731549,28.71603233,25.90523005,25.90516737,0,0,28.78731549,0.020105799,77.31751428,0,0,25.90523005,0.00887018,41.10271345,63.05696033,9.499489383,31.52498402,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/03  07:00:00,20.6875,66528,29.34096599,25.90499046,29.74387365,29.54241982,25.90511842,25.90505444,0,0,29.74387365,0.021046845,76.50652548,0,0,25.90511842,0.00887018,41.11875047,63.05696033,9.499489383,31.52498402,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/03  08:00:00,22.1625,84672,28.70940365,25.56481098,23.30314528,26.00627446,24.11687549,24.84084323,0,1200.130976,23.30314528,0.011155911,59.99606077,14.69126163,87.1701449,24.11687549,0.011961603,61.05311006,64.62236499,7.232478645,29.4,0.25,0,0,0,0,0,564348.9563,156.763599,0,0,10162484.26,5628670.073,2822.912294,1563.519465,0.318638251,159.4104986,573877.7948,203.7010314,733323.713,1155.249609,4158898.592,3323.874781,11965949.21,4479.12439,16124847.8,2.855044804,4529.068927,34.5355958,124328.1449,446299.3141
NWclear,NW,Clear, 07/03  09:00:00,24.55,66528,27.61846001,25.36260889,23.01187974,25.31516988,23.72905354,24.54583122,0,941.4710807,23.01187974,0.008830091,48.64517352,0,83.81009812,23.72905354,0.009071788,47.83522992,65.6,7.22,29.4,0,0,0,0,0,0,1035500.855,287.6391263,0,0,7154196.366,5256636.626,1987.276768,1460.176841,0.3,269.0445932,968560.5355,344.8955317,1241623.914,823.2885517,2963838.786,2109.808814,7595311.731,2933.097366,10559150.52,2.56024053,3016.075088,28.77630496,103594.6979,433675.9764
NWclear,NW,Clear, 07/03  10:00:00,26.975,66528,27.85047008,25.19922174,23.00036892,25.4254195,23.64789653,24.42355913,0,985.1283533,23.00036892,0.008746811,48.23877761,0,77.79199935,23.64789653,0.008762896,46.47311901,65.6,7.22,29.4,0,0,0,0,0,0,871802.849,242.167458,0,0,6956998.36,5356896.61,1932.499545,1488.026836,0.3,226.9999827,817199.9376,291.2189797,1048388.327,783.288331,2819837.992,1973.761815,7105542.536,2757.050146,9925380.527,2.519795413,2823.369333,34.02779469,122500.0609,433675.9764
NWclear,NW,Clear, 07/03  11:00:00,28.8,42336,27.93719918,25.05810522,22.99833864,25.46776891,23.59638018,24.3272427,0,991.8230926,22.99833864,0.008741631,48.23504389,0,71.88418531,23.59638018,0.008742486,46.52847848,65.6,7.22,29.4,0,0,0,0,0,0,846849.507,235.2359742,0,0,7091151.321,5450480.006,1969.764256,1514.022224,0.3,218.9501664,788220.599,280.9427028,1011393.73,794.6148888,2860613.6,2011.834554,7242604.395,2806.449443,10103217.99,2.531831274,2873.76448,38.59454286,138940.3543,433675.9764
