Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 07/03  12:00:00,29.775,42336,28.15274848,24.92722726,22.99902222,25.57588535,23.55022412,24.23872569,0,1046.075393,22.99902222,0.008727244,48.15476347,0,66.40296741,23.55022412,0.008732967,46.6079599,65.6,7.22,29.4,0,0,0,0,0,0,651792.0753,181.0533543,0,0,7066981.729,5492237.943,1963.05048,1525.621651,0.3,165.6161744,596218.2279,212.719711,765790.9595,792.8614783,2854301.322,2005.930541,7221349.948,2798.792019,10075651.27,2.529983177,2867.096583,38.24984947,137699.4581,433675.9764
NWclear,NW,Clear, 07/03  13:00:00,30.375,42336,28.48122335,24.80628606,23.00029634,25.74075985,23.51013594,24.158211,0,1127.439114,23.00029634,0.008733448,48.18481074,0,61.28411456,23.51013594,0.008725347,46.68057949,65.6,7.22,29.4,0,0,0,0,0,0,359335.5434,99.81542872,0,0,7166609.776,5515040.361,1990.724938,1531.955656,0.3,85.76373639,308749.451,110.277024,396997.2863,800.6216181,2882237.825,2032.096121,7315546.036,2832.717739,10197783.86,2.53811141,2899.206158,42.23951144,152062.2412,433675.9764
NWclear,NW,Clear, 07/03  14:00:00,30.9125,42336,29.83356667,24.71714702,23.52879385,26.68118026,23.70148138,24.2093142,0,1318.394659,23.52879385,0.008739499,46.71393463,0,42.97238485,23.70148138,0.008746239,46.25893845,65.54969641,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7361814.289,5680072.539,2044.948414,1577.797927,0.305721386,0,0,0,0,816.2380107,2938456.838,2085.03737,7506134.534,2901.275381,10444591.37,2.554095262,2966.319164,43.87001291,157932.0465,434976.2255
NWclear,NW,Clear, 07/03  15:00:00,31.7875,42336,32.57651017,24.7381918,23.99347852,28.28499435,24.11612434,24.42715807,0,1968.163755,23.99347852,0.008664346,45.0295619,0,23.40466024,24.11612434,0.008682393,44.79096638,65.54969641,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9843622.365,8101810.3,2734.339546,2250.502861,0.436150046,0,0,0,0,1018.468343,3666486.036,2793.382304,10056176.29,3811.850647,13722662.33,2.739142072,3860.606157,54.12357938,194844.8858,472532.0122
NWclear,NW,Clear, 07/03  16:00:00,31.5125,42336,33.67482661,24.69685574,23.99940827,28.83711744,24.10380896,24.40033235,0,2332.733887,23.99940827,0.008642554,44.93051605,0,21.72556001,24.10380896,0.008648895,44.68204745,65.54969641,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11201266.8,9449861.256,3111.463001,2624.96146,0.518709376,0,0,0,0,1131.065796,4071836.864,3206.010223,11541636.8,4337.076019,15613473.67,2.834355838,4400.442,59.06281406,212626.1306,504995.0137
NWclear,NW,Clear, 07/03  17:00:00,31.7875,42336,34.36861038,24.65490284,23.99938422,29.1839973,24.08865567,24.37177925,0,2566.686798,23.99938422,0.008614868,44.80578915,0,20.41974205,24.08865567,0.008622355,44.60443295,65.54969641,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12069400.22,10333428.76,3352.611171,2870.396878,0.57093873,0,0,0,0,1196.303034,4306690.922,3455.009072,12438032.66,4651.312106,16744723.58,2.88795616,4714.435002,59.97495784,215909.8482,531884.4772
NWclear,NW,Clear, 07/03  18:00:00,31.8875,42336,34.30643539,24.61664539,23.99944911,29.15294225,24.0812849,24.34896514,0,2592.286123,23.99944911,0.008608251,44.77166783,0,18.94522653,24.0812849,0.008603347,44.52715122,65.54969641,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12153266.1,10429505.52,3375.907249,2897.084867,0.577052443,0,0,0,0,1203.957858,4334248.291,3483.404753,12540257.11,4687.362611,16874505.4,2.893254138,4756.672068,61.35645601,220883.2416,535298.1481
NWclear,NW,Clear, 07/03  19:00:00,31.325,101304,33.46638769,24.58208557,23.99953556,28.73296162,24.08189065,24.33198811,0,2355.507063,23.99953556,0.008651482,44.99319195,0,17.28544224,24.08189065,0.008632461,44.67413139,65.54969641,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11214059.49,9507478.756,3115.016526,2640.966321,0.524942883,0,0,0,0,1133.669237,4081209.255,3218.262467,11585744.88,4351.931704,15666954.13,2.836682218,4430.982036,58.97088403,212295.1825,509220.2102
NWclear,NW,Clear, 07/03  20:00:00,29.725,134568,30.25102752,24.55447066,23.85317199,27.05209976,24.07608575,24.31527821,0,1493.684232,23.85317199,0.008831094,46.35642734,0,17.48867337,24.07608575,0.008780132,45.47395233,65.54969641,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,8044298.212,6292462.281,2234.527281,1747.906189,0.338556009,0,0,0,0,880.1749471,3168629.809,2305.695988,8300505.558,3185.870936,11469135.37,2.615652645,3270.143081,48.42881863,174343.7471,443634.321
NWclear,NW,Clear, 07/03  21:00:00,29.2125,151200,27.86043746,24.41468798,23.01684401,25.43864073,23.4304806,23.92258429,0,1071.86255,23.01684401,0.008842342,48.82806511,0,42.69940906,23.4304806,0.008845949,47.6428729,65.60312314,7.22,29.4,0,0,0,0,0,0,567580.9281,157.6613689,0,0,7294201.948,5446526.488,2026.167208,1512.924024,0.3,138.0421118,496951.6025,177.1814773,637853.3182,811.8637561,2922709.522,2070.115421,7452415.515,2881.979177,10375125.04,2.54973369,2951.983181,43.37670659,156156.1437,433675.9764
NWclear,NW,Clear, 07/03  22:00:00,28.7125,134568,27.90142975,24.44260651,27.49973465,27.7005822,24.20841687,24.32551169,0,0,27.49973465,0.00937423,39.67025763,0,0,24.20841687,0.008841807,45.47520015,64.71704598,9.817351279,31.77704819,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/03  23:00:00,27.3,101304,28.67752003,24.4806783,29.13030242,28.90391122,24.44207716,24.46137773,0,0,29.13030242,0.010671652,40.94424204,0,0,24.44207716,0.008841807,44.85675075,64.71704598,9.817351279,31.77704819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/03  24:00:00,26.325,49896,28.89451426,24.48149605,29.36340425,29.12895926,24.47967561,24.48058583,0,0,29.36340425,0.012895218,48.70974741,0,0,24.47967561,0.008841807,44.78432787,64.71704598,9.817351279,31.77704819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  01:00:00,26.475,39312,28.97495602,24.48130409,29.42927004,29.20211303,24.48043814,24.48087112,0,0,29.42927004,0.015049813,56.45655539,0,0,24.48043814,0.008841807,44.79939262,64.71704598,9.817351279,31.77704819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  02:00:00,25.6375,39312,28.94628526,24.4812722,29.40761002,29.17694764,24.48099672,24.48113446,0,0,29.40761002,0.017094064,64.01148664,0,0,24.48099672,0.008841807,44.7978942,64.71704598,9.817351279,31.77704819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  03:00:00,25,16632,28.8005976,24.48125588,29.23162827,29.01611293,24.48116478,24.48121033,0,0,29.23162827,0.019005672,71.67812478,0,0,24.48116478,0.008841807,44.79744417,64.71704598,9.817351279,31.77704819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  04:00:00,24.625,16632,28.6527757,24.48124581,29.08777703,28.87027636,24.48121881,24.48123231,0,0,29.08777703,0.020762664,78.79517614,0,0,24.48121881,0.008841807,44.82581058,64.71704598,9.817351279,31.77704819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  05:00:00,24.4,16632,28.54446018,24.48123991,28.95238954,28.74842486,24.4812336,24.48123675,0,0,28.95238954,0.02239074,85.45110876,0,0,24.4812336,0.008841807,44.84287719,64.71704598,9.817351279,31.77704819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  06:00:00,24.775,16632,28.82019276,24.481237,29.17742799,28.99881037,24.48123639,24.4812367,0,0,29.17742799,0.023928962,89.91849783,0,0,24.48123639,0.008841807,44.84287015,64.71704598,9.817351279,31.77704819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  07:00:00,26.375,61992,29.59098729,24.48123621,29.974767,29.78287715,24.48123638,24.48123629,0,0,29.974767,0.025247024,90.43371738,0,0,24.48123638,0.008841807,44.84287079,64.71704598,9.817351279,31.77704819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  08:00:00,27.8875,61992,30.55761961,24.48123702,31.10839413,30.83300687,24.48123651,24.48123676,0,0,31.10839413,0.025946048,87.02602318,0,0,24.48123651,0.008841807,44.84287015,64.71704598,9.817351279,31.77704819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  09:00:00,27.9875,84672,30.85301409,24.78104846,26.43576033,28.64438721,25.42295979,25.10200413,0,1239.887011,26.43576033,0.01652509,70.91699774,47.81241633,11.2987373,25.42295979,0.01429768,67.12415363,64.71704598,7.703668024,29.7961747,1,0,0,0,0,0,0,0,0,0,10877131.39,4961013.247,3021.425386,1378.059235,0.25,0,0,0,0,1169.662225,4210784.01,3626.121089,13054035.92,4795.783314,17264819.93,2.550869808,4792.623674,52.9412582,190588.5295,361396.647
NWclear,NW,Clear, 07/04  10:00:00,29.175,84672,30.99726333,24.62720189,30.03776524,30.51751428,24.69602852,24.6616152,0,0,30.03776524,0.012063752,44.02914349,0,0,24.69602852,0.01305835,64.84123771,64.71704598,13.52506758,34.68851828,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  11:00:00,31.0625,61992,30.52569214,24.47029991,24.20556207,27.36562711,24.52568271,24.49799131,0,1374.826478,24.20556207,0.009571551,49.21843309,21.79261395,30.09911437,24.52568271,0.009884355,49.72311369,64.71704598,7.22,29.40483706,0.75,0,0,0,0,0,0,0,0,0,9054899.395,5978200.489,2515.249832,1660.611247,0.3,0,0,0,0,978.8476538,3523851.554,2642.627204,9513457.933,3621.474857,13037309.49,2.689143001,3741.931919,61.232501,220437.0036,433675.9764
NWclear,NW,Clear, 07/04  12:00:00,32.0125,49896,31.3069916,24.54601506,29.25547669,30.28123415,25.06644125,24.80622816,0,242.0060719,29.25547669,0.009377936,36.12206408,26.52162586,10.93096012,25.06644125,0.009238322,45.28371602,64.71704598,9.780845543,31.71735616,1,0,0,0,0,0,0,0,0,0,1382976.449,1036509.776,384.1601248,287.9193821,0.045,0,0,0,0,142.6829263,513658.5346,383.2550215,1379718.078,525.9379478,1893376.612,0.401691558,523.8939006,8.702713873,31329.76994,65051.39646
NWclear,NW,Clear, 07/04  13:00:00,32.575,49896,30.86281256,24.81171628,25.98596191,28.42438724,25.11666217,24.96418922,0,1101.24172,25.98596191,0.00898709,41.92582876,8.382589997,8.462293742,25.11666217,0.009050822,44.16970031,64.71704598,7.987905244,30.0924702,1,0,0,0,0,0,0,0,0,0,6453191.855,4776787.082,1792.553293,1326.885301,0.225,0,0,0,0,695.4011914,2503444.289,1845.124964,6642449.871,2540.526156,9145894.16,1.989076839,2602.692584,44.12719174,158857.8902,325256.9823
NWclear,NW,Clear, 07/04  14:00:00,28.6125,49896,32.11912278,24.78144138,28.70882654,30.41397466,25.69935654,25.24039896,0,674.6157631,28.70882654,0.009158109,36.74880899,32.01847427,18.10676308,25.69935654,0.009044843,42.80266211,64.71704598,8.947786799,30.95805795,1,0,0,0,0,0,0,0,0,0,3490004.001,2806693.498,969.4455559,779.6370827,0.13125,0,0,0,0,383.369183,1380129.059,1003.289929,3611843.743,1386.659112,4991972.802,1.142318594,1424.057036,13.5917131,48930.16716,189733.2397
NWclear,NW,Clear, 07/04  15:00:00,26.7875,49896,33.82107217,24.80839986,27.22349513,30.52228365,25.66906979,25.23873483,0,1193.966825,27.22349513,0.008777363,38.41667208,27.28670507,16.86965715,25.66906979,0.00882539,41.80713576,64.71704598,7.888672923,30.01046603,1,0,0,0,0,0,0,0,0,0,5718256.643,4692198.919,1588.404623,1303.388589,0.227579537,0,0,0,0,630.80279,2270890.044,1627.605643,5859380.316,2258.408433,8130270.359,1.933895028,2310.501711,21.28834763,76638.05145,325997.5227
NWclear,NW,Clear, 07/04  16:00:00,27.8875,49896,36.22726142,25.0723765,29.64690883,32.93708512,26.57220583,25.82229116,0,1360.824502,29.64690883,0.008649391,32.97251261,72.32564346,0.243491147,26.57220583,0.008649111,38.78293126,64.71704598,7.966572192,30.07431537,1,0,0,0.25,0,0,0,0,0,0,5837691.798,4916840.061,1621.581055,1365.788906,0.225,0,0,0,0,649.9302662,2339748.958,1692.745821,6093884.957,2342.676088,8433633.915,1.953064383,2386.047947,22.74539081,81883.40692,325256.9823
NWclear,NW,Clear, 07/04  17:00:00,28.9875,49896,40.07486631,25.41889418,29.94929745,35.01208188,28.63491695,27.02690557,0,2155.486705,29.94929745,0.008621017,31.89890031,186.8733827,15.09167357,28.63491695,0.008628908,34.33954393,64.71704598,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8851280.505,7499066.128,2458.689029,2083.073924,0.311666667,0,0,0,0,970.1515641,3492545.631,2623.361761,9444102.341,3593.513326,12936647.97,2.697657622,3649.4628,38.15108625,137343.9105,443560.4956
NWclear,NW,Clear, 07/04  18:00:00,29.4,49896,42.79420594,25.89567405,33.15712596,37.97566595,29.23979214,27.56773309,0,2120.959739,33.15712596,0.008724443,27.319775,197.0561506,15.31061433,29.23979214,0.008677529,33.48079052,64.71704598,8.143406869,30.2189741,1,0,0,0.25,0,0,0,0,0,0,8501675.513,7293332.152,2361.576532,2025.925598,0.281043995,0,0,0,0,928.2990642,3341876.631,2739.729494,9863026.179,3668.028558,13204902.81,2.189922816,3681.401897,37.95963554,136654.688,346833.9541
NWclear,NW,Clear, 07/04  19:00:00,28.7125,128520,43.86977706,26.44760096,34.07932865,38.97455285,29.94876394,28.19818245,0,2238.266973,34.07932865,0.008777868,26.19334265,200.6834987,19.48285303,29.94876394,0.00871481,32.27540911,64.71704598,8.680829513,30.62574243,1,0,0,0.25,0,0,0,0,0,0,8934346.761,7687086.161,2481.762989,2135.301711,0.289226956,0,0,0,0,994.9432089,3581795.552,3002.670556,10809614,3997.613765,14391409.56,2.248570527,4066.46854,40.44019028,145584.685,352883.9259
NWclear,NW,Clear, 07/04  20:00:00,27.6125,151200,40.65279225,26.81326096,32.60607314,36.6294327,29.44098223,28.1271216,0,1851.563793,32.60607314,0.008987728,29.03460359,159.8626938,22.35692724,29.44098223,0.008801313,33.50953096,64.71704598,8.412029295,30.45022834,1,0,0,0.25,0,0,0,0,0,0,7691544.62,6489318.004,2136.540172,1802.588334,0.253597045,0,0,0,0,953.950785,3434222.826,2832.342207,10196431.94,3786.292992,13630654.77,2.21030555,3867.061802,38.08435192,137103.6669,339349.3325
NWclear,NW,Clear, 07/04  21:00:00,26.5125,151200,34.44412415,26.57590465,28.80976362,31.62694389,27.62313985,27.09952225,0,1363.896472,28.80976362,0.008958869,35.35961186,26.41684552,1.518520179,27.62313985,0.008938505,37.62764093,64.71704598,7.969946432,30.08207433,1,0,0,0,0,0,0,0,0,0,6570215.296,5253166.631,1825.059805,1459.212953,0.225,0,0,0,0,718.661365,2587180.914,1932.976285,6958714.624,2651.63765,9545895.539,2.016498022,2703.430019,28.72464166,103408.71,325256.9823
NWclear,NW,Clear, 07/04  22:00:00,25.4125,151200,31.17640541,26.13453761,24.52179308,27.84909924,25.21734101,25.67593931,0,1410.724503,24.52179308,0.008854524,44.96874812,10.38822706,60.80160531,25.21734101,0.008868957,43.12463334,64.71704598,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7511630.676,5882761.147,2086.564077,1634.100319,0.3,0,0,0,0,837.9174524,3016502.829,2159.35104,7773663.743,2997.268492,10790166.57,2.575374259,3071.425371,32.28890523,116240.0588,433675.9764
NWclear,NW,Clear, 07/04  23:00:00,24.3125,128520,30.10605132,26.23749481,29.42279663,29.76442398,26.00182286,26.11965884,0,0,29.42279663,0.009352827,35.44571139,0,0,26.00182286,0.008793244,40.70469568,64.71704598,9.861855187,31.81856961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/04  24:00:00,24.5875,61992,30.82436097,26.29592732,30.98394128,30.90415113,26.3072738,26.30160056,0,0,30.98394128,0.011168464,38.55996267,0,0,26.3072738,0.008793244,39.97215035,64.71704598,9.861855187,31.81856961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/05  01:00:00,25,33264,31.03183335,26.29214796,31.20248568,31.11715951,26.29139663,26.29177229,0,0,31.20248568,0.013224096,44.94507087,0,0,26.29139663,0.008793244,40.0096238,64.71704598,9.861855187,31.81856961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/05  02:00:00,25,25704,31.05073544,26.29109817,31.2280318,31.13938362,26.29158804,26.29134311,0,0,31.2280318,0.015305431,51.81308107,0,0,26.29158804,0.008793244,40.03463704,64.71704598,9.861855187,31.81856961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/05  03:00:00,25,16632,30.96405204,26.29040692,31.1546493,31.05935067,26.29070011,26.29055351,0,0,31.1546493,0.017241564,58.42056397,0,0,26.29070011,0.008793244,40.0265478,64.71704598,9.861855187,31.81856961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/05  04:00:00,24.625,16632,30.80699359,26.28994362,31.0071327,30.90706314,26.29017876,26.29006119,0,0,31.0071327,0.019031481,64.82581784,0,0,26.29017876,0.008793244,40.01250083,64.71704598,9.861855187,31.81856961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/05  05:00:00,24.4,16632,30.68097842,26.28961868,30.85971637,30.7703474,26.28980576,26.28971222,0,0,30.85971637,0.020683437,70.85987199,0,0,26.28980576,0.008793244,40.01338162,64.71704598,9.861855187,31.81856961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/05  06:00:00,24.775,33264,30.98898684,26.28938929,31.10781173,31.04839929,26.28954041,26.28946485,0,0,31.10781173,0.022216552,74.85661848,0,0,26.28954041,0.008793244,40.01400844,64.71704598,9.861855187,31.81856961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/05  07:00:00,25.6875,66528,31.05985698,26.46176074,27.78411289,29.42198494,26.55061069,26.50618571,0,941.00491,27.78411289,0.017446469,69.40684829,33.15950907,44.6190765,26.55061069,0.012717657,56.00660568,64.71704598,8.210695695,30.3069636,1,0,0,0,0,0,0,0,0,0,6970843.461,3845657.907,1936.345406,1068.238308,0.1875,0,0,0,0,718.3163374,2585938.815,2070.571953,7454059.03,2788.88829,10039997.84,1.775755391,2813.678606,21.4084745,77070.5082,271047.4853
NWclear,NW,Clear, 07/05  08:00:00,27.1625,84672,29.08154923,26.01544375,23.46016355,26.27085639,24.40425429,25.20984902,0,1296.97158,23.46016355,0.00921661,49.50049475,0,87.18616174,24.40425429,0.009922513,50.26564085,64.71704598,7.22,29.4,0,0,0,0,0,0,0,0,0,0,8497787.278,5777072.682,2360.496466,1604.742412,0.302680869,0,0,0,0,1001.340147,3604824.529,2744.09501,9878742.037,3745.435157,13483566.57,2.720751728,3830.812408,31.83652732,114611.4984,434300.9436
NWclear,NW,Clear, 07/05  09:00:00,28.4875,66528,28.10766033,25.75603739,23.01148993,25.55957513,23.87676505,24.81640122,0,1074.784104,23.01148993,0.008602571,47.58595701,0,100.197883,23.87676505,0.008575918,45.02884686,65.6,7.22,29.4,0,0,0,0,0,0,552604.6263,153.5012851,0,0,6577220.015,5548116.02,1827.00556,1541.143339,0.3,138.5323806,498716.5702,178.0057587,640820.7313,754.7755246,2717191.889,1878.426767,6762336.361,2633.202291,9479528.249,2.488691436,2705.125486,25.62710318,92257.57144,433675.9764
NWclear,NW,Clear, 07/05  10:00:00,29.9625,66528,27.84292281,25.5606125,23.00009807,25.42151044,23.77734895,24.66898073,0,993.5616744,23.00009807,0.008587849,47.53838379,0,93.49783316,23.77734895,0.00859147,45.37878865,65.6,7.22,29.4,0,0,0,0,0,0,840160.4899,233.3779139,0,0,6734122.752,5583694.543,1870.589653,1551.026262,0.3,216.4115609,779081.6192,277.7003188,999721.1479,765.0953516,2754343.266,1912.833816,6886201.739,2677.929168,9640545.005,2.500112773,2745.044356,29.13241214,104876.6837,433675.9764
NWclear,NW,Clear, 07/05  11:00:00,30.9125,42336,27.80814792,25.39195947,22.99999617,25.40407205,23.71666944,24.55431445,0,964.3526808,22.99999617,0.00859597,47.58302188,0,86.08146728,23.71666944,0.008591312,45.54403823,65.6,7.22,29.4,0,0,0,0,0,0,945274.2204,262.5761723,0,0,6819859.083,5619795.564,1894.405301,1561.054323,0.3,245.874637,885148.6931,315.3341596,1135202.975,772.2667834,2780160.42,1936.805418,6972499.505,2709.072201,9752659.925,2.507944404,2776.446733,31.6832518,114059.7065,433675.9764
NWclear,NW,Clear, 07/05  12:00:00,31.7875,42336,27.88137623,25.23537769,22.99931777,25.440347,23.65906091,24.4472193,0,983.0899887,22.99931777,0.008622318,47.69841055,0,79.41252279,23.65906091,0.008613207,45.78797098,65.6,7.22,29.4,0,0,0,0,0,0,877681.3004,243.8003612,0,0,6942544.384,5653373.288,1928.484551,1570.381469,0.3,227.9837815,820741.6136,292.4848241,1052945.367,782.298128,2816273.261,1970.428313,7093541.928,2752.726441,9909815.189,2.518751174,2819.602725,35.17216758,126619.8033,433675.9764
NWclear,NW,Clear, 07/05  13:00:00,32.8875,42336,28.1433069,25.0911622,22.99972658,25.57151674,23.60808929,24.34962575,0,1047.380212,22.99972658,0.008637313,47.76078168,0,73.24320169,23.60808929,0.008637506,46.03894951,65.6,7.22,29.4,0,0,0,0,0,0,646676.7995,179.6324443,0,0,7029042.388,5702426.012,1952.511774,1584.007225,0.3,165.2431681,594875.4053,212.2087777,763951.5997,789.6020198,2842567.271,1994.961176,7181860.234,2784.563196,10024427.51,2.526539348,2852.123037,37.49138146,134968.9733,433675.9764
NWclear,NW,Clear, 07/05  14:00:00,33.675,42336,29.76905747,24.97609844,23.47843673,26.6237471,23.76121749,24.36865796,0,1316.185734,23.47843673,0.008643924,46.41778008,0,55.00138227,23.76121749,0.008642238,45.61601724,65.62743517,7.22,29.4,0.25,0,0,0,0,0,5711.886565,1.586635157,0,0,7292331.167,5892572.38,2025.647546,1636.825661,0.306902494,0,0,0,0,810.1276401,2916459.504,2064.49605,7432185.779,2874.62369,10348645.28,2.547622423,2937.911159,41.46440621,149271.8624,435263.2712
NWclear,NW,Clear, 07/05  15:00:00,34.2125,42336,32.88284475,24.98216917,23.99377564,28.43831019,24.16815971,24.57516444,0,2059.934751,23.99377564,0.008595474,44.72138941,0,33.4814414,24.16815971,0.008615574,44.35763734,65.633512,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10211438.74,8628260.83,2836.510762,2396.73912,0.456213529,0,0,0,0,1047.621083,3771435.897,2901.489671,10445362.81,3949.110753,14216798.71,2.76411716,3993.589987,55.18511266,198666.4056,480800.4511
NWclear,NW,Clear, 07/05  16:00:00,34.775,42336,35.6105546,24.91698413,23.99928484,29.80491972,24.12229992,24.51964203,0,2935.953959,23.99928484,0.008513424,44.25733338,0,32.04437185,24.12229992,0.008537347,44.05334122,65.633512,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13624055.04,11951876.3,3784.459735,3319.965638,0.653081354,0,0,0,0,1313.513758,4728649.527,3911.480582,14081330.1,5224.99434,18809979.62,2.97572666,5273.495822,65.84993001,237059.748,587899.8199
NWclear,NW,Clear, 07/05  17:00:00,35.375,42336,37.31955884,24.85445303,23.99932931,30.65944408,24.09478251,24.47461777,0,3542.172956,23.99932931,0.008441724,43.87261323,0,30.15899928,24.09478251,0.008457324,43.70136637,65.633512,7.22,29.4632244,1,0,0,0,0,0,0,0,0,0,16018012.07,14293799.91,4449.447798,3970.499975,0.789523336,0,0,0,0,1488.938777,5360179.599,4626.254706,16654516.94,6115.193484,22014696.54,3.106549474,6198.953325,71.707464,258146.8704,712555.7016
NWclear,NW,Clear, 07/05  18:00:00,35.225,42336,38.1437003,24.79829459,23.99927721,31.07148876,24.08013612,24.43921536,0,3875.405171,23.99927721,0.008365768,43.48323297,0,27.98748179,24.08013612,0.008387835,43.38520518,65.633512,7.22,29.4152295,1,0,0,0,0,0,0,0,0,0,17224469.87,15567820.58,4784.574963,4324.394606,0.864073675,0,0,0,0,1563.780389,5629609.4,4978.051377,17920984.96,6541.831766,23550594.36,3.183281986,6623.057623,70.46033558,253657.2081,804832.4098
NWclear,NW,Clear, 07/05  19:00:00,33.625,101304,37.63946244,24.74740526,23.99950503,30.81948373,24.07586936,24.41163731,0,3751.29407,23.99950503,0.00834008,43.35088866,0,25.57894322,24.07586936,0.008332301,43.11282494,65.633512,7.22,29.4,1,0,0,0,0,0,0,0,0,0,16475053.97,14971255.24,4576.403882,4158.682011,0.835473758,0,0,0,0,1508.708561,5431350.819,4741.691109,17070087.99,6250.399669,22501438.81,3.141376307,6331.112895,66.15998185,238175.9346,769264.7813
NWclear,NW,Clear, 07/05  20:00:00,31.05,134568,34.0542768,24.70400939,23.99988046,29.02707863,24.09710098,24.40055518,0,2622.708309,23.99988046,0.008523762,44.29167494,0,22.28250077,24.09710098,0.008446981,43.6423069,65.633512,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11848536.86,10506672.89,3291.260239,2918.520248,0.585482201,0,0,0,0,1176.646744,4235928.28,3393.354318,12216075.54,4570.001062,16452003.82,2.870274697,4675.304638,54.12048279,194833.738,551133.0296
NWclear,NW,Clear, 07/05  21:00:00,29.3125,151200,29.76996709,24.67278303,23.78350265,26.77673487,24.08475682,24.37876993,0,1396.260156,23.78350265,0.008789692,46.25931375,0,22.51764671,24.08475682,0.008745411,45.19878723,65.633512,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7368525.882,5945052.79,2046.812745,1651.403553,0.318359615,0,0,0,0,820.1066152,2952383.815,2098.480338,7554529.218,2918.586953,10506913.03,2.557669953,2999.145479,36.70832215,132149.9597,438141.4053
NWclear,NW,Clear, 07/05  22:00:00,29.2125,134568,29.34693149,24.66945338,28.79421874,29.07057512,24.49211323,24.5807833,0,0,28.79421874,0.009332482,36.55235205,0,0,24.49211323,0.008803691,44.39793501,65.633512,9.790256186,31.75600372,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/05  23:00:00,29.4,101304,30.29461803,24.69869309,30.57418726,30.43440265,24.65911792,24.67890551,0,0,30.57418726,0.010434757,36.7822208,0,0,24.65911792,0.008803694,43.98312737,65.633512,9.790256186,31.75600372,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/05  24:00:00,29.0875,49896,30.62905315,24.69914031,31.04678513,30.83791914,24.69367045,24.69640538,0,0,31.04678513,0.012317324,42.16670732,0,0,24.69367045,0.008803694,43.90919712,65.633512,9.790256186,31.75600372,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/06  01:00:00,27.525,33264,30.6373942,24.6992949,31.03463786,30.83601603,24.69825102,24.69877296,0,0,31.03463786,0.014587342,49.80561162,0,0,24.69825102,0.008803694,43.89717899,65.633512,9.790256186,31.75600372,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/06  02:00:00,26.325,25704,30.47072046,24.69925656,30.82623007,30.64847526,24.69887881,24.69906768,0,0,30.82623007,0.016737419,57.67088372,0,0,24.69887881,0.008803694,43.92355683,65.633512,9.790256186,31.75600372,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/06  03:00:00,25.7875,16632,30.28127178,24.69924017,30.63023615,30.45575397,24.69911425,24.69917721,0,0,30.63023615,0.018762499,65.19414237,0,0,24.69911425,0.008803694,43.93975238,65.633512,9.790256186,31.75600372,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/06  04:00:00,25.225,16632,30.07316928,24.69923008,30.41657111,30.2448702,24.69919051,24.69921029,0,0,30.41657111,0.020644631,72.40261764,0,0,24.69919051,0.008803694,43.93955207,65.633512,9.790256186,31.75600372,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/06  05:00:00,24.625,16632,29.89666747,24.69922432,30.2150835,30.05587548,24.69921338,24.69921885,0,0,30.2150835,0.022365746,79.13379446,0,0,24.69921338,0.008803694,43.93949135,65.633512,9.790256186,31.75600372,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/06  06:00:00,25.15,33264,30.14441849,24.69922106,30.39478377,30.26960113,24.69921902,24.69922004,0,0,30.39478377,0.023983734,83.82042129,0,0,24.69921902,0.008803694,43.96749958,65.633512,9.790256186,31.75600372,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/06  07:00:00,26.975,66528,31.15212152,24.69922028,31.04843943,31.10028047,25.31996144,25.00959086,0,211.4314852,31.04843943,0.024402874,81.98957243,37.19864381,0,25.31996144,0.010232649,47.76276911,65.633512,9.468974163,31.46150326,1,0,0,0,0,0,0,0,0,0,806346.4509,669754.9422,223.9851253,186.0430395,0.0375,0,0,0,0,93.64234954,337112.4583,232.4578829,836848.3786,326.1002325,1173960.837,0.310300153,338.1100518,3.935366782,14167.32042,54209.49705
NWclear,NW,Clear, 07/06  08:00:00,28.1125,84672,30.07268946,25.02007778,24.01191047,27.04229997,24.46078965,24.74043372,0,1491.928958,24.01191047,0.011481262,59.25990108,10.84715947,50.77241104,24.46078965,0.012397985,62.09135218,65.633512,8.015206724,29.4,0.5,0,0,0,0,0,0,0,0,0,12470501.86,6531251.854,3464.028294,1814.236626,0.395609861,0,0,0,0,1348.744956,4855481.84,4147.482181,14930935.85,5496.227137,19786417.69,3.041822696,5541.637794,52.20884687,187951.8487,496212.8953
NWclear,NW,Clear, 07/06  09:00:00,27.6125,66528,28.41293695,24.64584128,23.07250119,25.74271907,23.58040541,24.11312334,0,1149.648438,23.07250119,0.008842986,48.75932518,0,48.23908484,23.58040541,0.009008741,48.15233317,65.608378,7.22,29.4,0,0,0,0,0,0,312249.3286,86.7359246,0,0,7251549.171,5411697.038,2014.319214,1503.249177,0.3,71.74085916,258267.093,92.23032627,332029.1746,816.1112344,2938000.444,2085.534311,7507923.521,2901.645546,10445923.96,2.552867718,2990.141626,33.13871929,119299.3894,433675.9764
NWclear,NW,Clear, 07/06  10:00:00,23.7625,66528,27.62073734,24.51179762,23.00222656,25.31148195,23.41202997,23.9619138,0,933.4051058,23.00222656,0.008664336,48.02917831,0,49.28411417,23.41202997,0.008677106,46.9223798,65.6,7.22,29.4,0,0,0,0,0,0,1058134.334,293.926204,0,0,6361867.173,5063989.553,1767.185326,1406.663765,0.3,275.0165804,990059.6895,352.4920352,1268971.327,735.0936024,2646336.969,1813.157051,6527365.385,2548.250654,9173702.353,2.466253592,2620.21398,24.0823224,86696.36063,433675.9764
NWclear,NW,Clear, 07/06  11:00:00,22.3875,42336,27.73369521,24.42262377,23.00034608,25.36702064,23.38205795,23.90234086,0,930.9937206,23.00034608,0.008624162,47.80283635,0,45.75380503,23.38205795,0.008628281,46.73456525,65.6,7.22,29.4,0,0,0,0,0,0,1065868.018,296.0744494,0,0,6137050.928,4967464.258,1704.736369,1379.851183,0.3,280.5104051,1009837.458,359.5158343,1294257.003,715.2476143,2574891.412,1747.532091,6291115.528,2462.779705,8866006.94,2.443254189,2530.544166,20.71730013,74582.28048,433675.9764
NWclear,NW,Clear, 07/06  12:00:00,24.175,42336,27.83117856,24.33783287,23.00058558,25.41588207,23.35336336,23.84559812,0,959.0304856,23.00058558,0.008664194,47.97206839,0,42.49706161,23.35336336,0.008643721,46.85047351,65.6,7.22,29.4,0,0,0,0,0,0,964958.5508,268.0440419,0,0,6421098.93,5068071.811,1783.638592,1407.797725,0.3,252.210929,907959.3445,323.4193308,1164309.591,738.4533611,2658432.1,1824.251664,6567305.991,2562.705025,9225738.091,2.470177728,2627.776196,26.16813984,94205.30344,433675.9764
NWclear,NW,Clear, 07/06  13:00:00,26.0625,42336,28.02558152,24.25911827,22.99929507,25.51243829,23.32753702,23.79332764,0,1011.10402,22.99929507,0.008736259,48.35087727,0,39.51101717,23.32753702,0.00871939,47.31063291,65.6,7.22,29.4,0,0,0,0,0,0,777326.4535,215.9240149,0,0,6872789.501,5178885.526,1909.108195,1438.579313,0.3,199.9914134,719969.0881,256.7070179,924145.2643,776.0629854,2793826.747,1949.562872,7018426.339,2725.625857,9812253.086,2.511980655,2790.828057,36.00379078,129613.6468,433675.9764
NWclear,NW,Clear, 07/06  14:00:00,25.6375,42336,27.46170941,24.18575651,22.99948854,25.23059897,23.30427904,23.74501777,0,879.0080837,22.99948854,0.008740213,48.40269405,0,36.72750413,23.30427904,0.008749426,47.56829856,65.6,7.22,29.4,0,0,0,0,0,0,1253379.911,348.1610865,0,0,6812941.069,5143614.976,1892.48363,1428.781938,0.3,328.7728644,1183582.312,420.9562887,1515442.639,772.2042725,2779935.381,1936.629832,6971867.393,2708.834104,9751802.775,2.507821809,2778.73611,33.70228491,121328.2257,433675.9764
NWclear,NW,Clear, 07/06  15:00:00,24.3125,42336,26.9951594,24.11764744,22.99923825,24.99719883,23.28294872,23.70029808,0,761.1078241,22.99923825,0.008702663,48.21677816,0,34.17269745,23.28294872,0.008710545,47.4390007,65.6,7.22,29.4,0,0,0,0,0,0,1677364.572,465.9346034,0,0,6532939.654,5051559.482,1814.70546,1403.210967,0.3,448.0529958,1612990.785,572.5388741,2061139.947,748.7411046,2695467.976,1858.353004,6690070.814,2607.094109,9385538.791,2.481932009,2676.218074,27.73175531,99834.31913,433675.9764
NWclear,NW,Clear, 07/06  16:00:00,23.2125,42336,27.19575137,24.05416442,22.99981175,25.09778156,23.26415119,23.6591578,0,797.5566817,22.99981175,0.00870058,48.17304022,0,31.75828902,23.26415119,0.008698768,47.39939447,65.6,7.22,29.4,0,0,0,0,0,0,1546354.938,429.5430384,0,0,6347696.882,4975169.923,1763.249134,1381.991645,0.3,417.1006985,1501562.515,533.0797579,1919087.129,733.1819323,2639454.956,1806.742023,6504271.284,2539.923956,9143726.24,2.46422621,2608.707587,24.55006322,88380.22758,433675.9764
NWclear,NW,Clear, 07/06  17:00:00,24.175,42336,29.72010287,24.03099471,23.582027,26.65106494,23.58161232,23.80630352,0,1288.84039,23.582027,0.00874526,46.73690172,0.116617058,14.77288493,23.58161232,0.008730348,46.65481564,65.55568187,7.22,29.4,0,0,0,0,0,0,30435.76635,8.454379542,0,0,6590567.919,5112333.849,1830.713311,1420.092736,0.3,8.148223384,29333.60418,10.49336328,37776.10781,752.380365,2708569.314,1870.57729,6734078.245,2622.957655,9442647.559,2.485797592,2687.218718,27.69046371,99685.66937,433675.9764
NWclear,NW,Clear, 07/06  18:00:00,25,42336,28.98861647,24.04681298,23.29159448,26.14010548,23.58800649,23.81740973,0,1248.742335,23.29159448,0.008772454,47.6754872,0,17.82175475,23.58800649,0.008769663,46.81359747,65.57969297,7.22,29.4,0,0,0,0,0,0,49360.37016,13.71121393,0,0,6838646.788,5253356.55,1899.624108,1459.265708,0.3,7.842060755,28231.41872,10.09933295,36357.59862,774.0699613,2786651.861,1942.85725,6994286.1,2716.927211,9780937.961,2.509873856,2785.558338,30.78780389,110836.094,433675.9764
NWclear,NW,Clear, 07/06  19:00:00,25,101304,28.289159,23.9384197,23.00345941,25.64630921,23.2343526,23.58638615,0,1133.613051,23.00345941,0.008783609,48.54750435,0,27.2452417,23.2343526,0.008781243,47.86161862,65.6,7.22,29.4,0,0,0,0,0,0,339045.8741,94.17940948,0,0,6663743.759,5081313.509,1851.039933,1411.475975,0.3,75.76506242,272754.2247,97.41843965,350706.3827,759.4361925,2733970.293,1893.946159,6818206.173,2653.382352,9552176.466,2.493883933,2721.65891,30.1251603,108450.5771,433675.9764
NWclear,NW,Clear, 07/06  20:00:00,24.3125,134568,26.9593116,23.88591207,23.00043479,24.97987319,23.2139089,23.54991049,0,827.8258529,23.00043479,0.008803441,48.69553419,0,25.61685036,23.2139089,0.008798958,48.0467442,65.6,7.22,29.4,0,0,0,0,0,0,1438290.155,399.5250431,0,0,6555649.7,5025700.704,1821.013806,1396.027973,0.3,376.9351742,1356966.627,482.0217088,1735278.152,750.5487502,2701975.501,1864.357185,6711685.866,2614.905935,9413661.367,2.483973394,2683.642008,27.79076747,100046.7629,433675.9764
NWclear,NW,Clear, 07/06  21:00:00,23.525,151200,25.76307433,23.83805059,22.99820612,24.38064023,23.19886103,23.51845581,0,569.2573436,22.99820612,0.008803107,48.68785565,0,23.98984358,23.19886103,0.008801161,48.09003378,65.6,7.22,29.4,0,0,0,0,0,0,2368143.564,657.8176566,0,0,6476687.055,4971545.953,1799.079737,1380.984987,0.3,638.6503675,2299141.323,813.5031284,2928611.262,743.7898814,2677643.573,1841.895041,6630822.146,2585.684922,9308465.719,2.476363268,2653.717371,26.21357788,94368.88036,433675.9764
NWclear,NW,Clear, 07/06  22:00:00,23.3,134568,25.88585276,23.8656024,26.2022919,26.04407233,23.74932773,23.80746507,0,0,26.2022919,0.009428768,42.99417928,0,0,23.74932773,0.008803744,46.51691083,63.25934237,9.557491754,31.56035663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/06  23:00:00,22.9875,101304,26.33989483,23.88470677,27.00440241,26.67214862,23.86944578,23.87707628,0,0,27.00440241,0.010918086,47.40450644,0,0,23.86944578,0.008803746,46.20988837,63.25934237,9.557491754,31.56035663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/06  24:00:00,22.425,49896,26.35495752,23.88541466,26.87598989,26.61547371,23.8843102,23.88486243,0,0,26.87598989,0.012735683,55.58683918,0,0,23.8843102,0.008803746,46.18625006,63.25934237,9.557491754,31.56035663,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/07  01:00:00,22.2,33264,26.27923321,23.885274,26.78323593,26.53123457,23.88475707,23.88501554,0,0,26.78323593,0.014425372,63.13324923,0,0,23.88475707,0.008803746,46.18500937,63.25934237,9.557491754,31.56035663,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/07  02:00:00,22.2,25704,26.25313478,23.88524501,26.76144645,26.50729061,23.88508235,23.88516368,0,0,26.76144645,0.016019652,70.02219536,0,0,23.88508235,0.008803746,46.18410635,63.25934237,9.557491754,31.56035663,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/07  03:00:00,21.8875,16632,26.20867267,23.88522758,26.72864143,26.46865705,23.8851787,23.88520314,0,0,26.72864143,0.017528909,76.59081701,0,0,23.8851787,0.008803746,46.18383757,63.25934237,9.557491754,31.56035663,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/07  04:00:00,21.325,16632,26.04085083,23.88521687,26.54773106,26.29429094,23.88520546,23.88521116,0,0,26.54773106,0.018888789,83.2431139,0,0,23.88520546,0.008803746,46.18376409,63.25934237,9.557491754,31.56035663,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/07  05:00:00,20.7875,16632,25.88142425,23.88521084,26.34426724,26.11284574,23.88521027,23.88521055,0,0,26.34426724,0.020082853,89.40108623,0,0,23.88521027,0.008803746,46.18375085,63.25934237,9.557491754,31.56035663,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/07  06:00:00,21.6,33264,26.23605212,23.8852078,26.6439069,26.43997951,23.88520936,23.88520858,0,0,26.6439069,0.021183704,92.54190004,0,0,23.88520936,0.008803746,46.2131774,63.25934237,9.557491754,31.56035663,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/07  07:00:00,23.2625,66528,27.141117,23.88520689,27.77220574,27.45666137,23.88520811,23.8852075,0,0,27.77220574,0.021955295,89.71161099,0,0,23.88520811,0.008803746,46.23083505,63.25934237,9.557491754,31.56035663,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/07  08:00:00,24.9625,84672,27.22525808,23.79800442,23.06679715,25.14602761,23.44301229,23.62050836,5.578075115,930.0422066,23.06679715,0.011374233,62.38923938,16.66261742,35.77671293,23.44301229,0.012322107,65.65887845,65.3828137,7.220949034,29.4,0.25,0,0,0,0,0,1383968.991,384.4358307,0,0,10497006.69,5445882.527,2915.835191,1512.745146,0.314583333,374.7902068,1349244.744,478.7036351,1723333.086,1205.468958,4339688.247,3511.970663,12643094.39,4717.439621,16982782.63,2.894333782,4766.354711,42.15681032,151764.5171,446031.6254
NWclear,NW,Clear, 07/07  09:00:00,26.975,66528,26.86908463,23.74465092,23.00295756,24.9360211,23.17807276,23.46136184,0,761.6817108,23.00295756,0.00879362,48.75223598,0,20.8244509,23.17807276,0.009068654,49.72312007,65.6,7.22,29.4,0,0,0,0,0,0,1678228.795,466.1746653,0,0,7154346.352,5179029.072,1987.318431,1438.619187,0.3,448.9920599,1616371.416,573.7398692,2065463.529,816.1573625,2938166.505,2085.924017,7509326.462,2902.08138,10447492.97,2.552538439,2987.761927,31.08864359,111919.1169,433675.9764
NWclear,NW,Clear, 07/07  10:00:00,28.4875,66528,27.05948723,23.70602126,23.00134908,25.03041816,23.16207659,23.43404892,0,793.5121705,23.00134908,0.008670801,48.08545072,0,19.37557999,23.16207659,0.008694038,47.74600733,65.6,7.22,29.4,0,0,0,0,0,0,1561497.313,433.7492535,0,0,6691366.702,5262643.221,1858.712973,1461.845339,0.3,418.1976466,1505511.528,534.6675706,1924803.254,761.5346886,2741524.879,1900.946172,6843406.219,2662.480861,9584931.098,2.496200151,2729.836939,31.59124337,113728.4761,433675.9764
NWclear,NW,Clear, 07/07  11:00:00,29.9625,42336,27.37519368,23.66929612,22.99866428,25.18692898,23.14975847,23.40952729,0,852.4689911,22.99866428,0.008622946,47.83148169,0,18.23027639,23.14975847,0.008643186,47.50594953,65.6,7.22,29.4,0,0,0,0,0,0,1347691.306,374.3586962,0,0,6593656.674,5346446.9,1831.571298,1485.124139,0.3,358.8186572,1291747.166,459.2318183,1653234.546,753.8151469,2713734.529,1875.229949,6750827.816,2629.045096,9464562.345,2.487619519,2697.999845,29.90261305,107649.407,433675.9764
NWclear,NW,Clear, 07/07  12:00:00,30.6,42336,27.50243049,23.63536312,22.99939847,25.25091448,23.14186644,23.38861478,0,886.8049026,22.99939847,0.008564715,47.51073787,0,17.01188714,23.14186644,0.008573175,47.14887526,65.6,7.22,29.4,0,0,0,0,0,0,1223971.418,339.9920607,0,0,6473565.935,5379948.968,1798.21276,1494.430269,0.3,324.0981485,1166753.335,415.0583422,1494210.032,743.6108326,2676998.997,1841.301016,6628683.657,2584.911848,9305682.655,2.476159758,2653.062011,27.8402673,100224.9623,433675.9764
NWclear,NW,Clear, 07/07  13:00:00,30.6,42336,27.85881463,23.60279378,23.00077606,25.42979535,23.13226041,23.3675271,0,968.520369,23.00077606,0.008539234,47.36735676,0,15.95980863,23.13226041,0.008549332,47.04685542,65.6,7.22,29.4,0,0,0,0,0,0,930241.5897,258.4004416,0,0,6384697.418,5374922.789,1773.527061,1493.034108,0.3,244.5035974,880212.9505,313.5272649,1128698.154,736.2633004,2650547.881,1816.941221,6540988.397,2553.204522,9191536.278,2.467775374,2621.695113,26.2677229,94563.80245,433675.9764
NWclear,NW,Clear, 07/07  14:00:00,31.2875,42336,29.10624926,23.57290814,23.19716054,26.1517049,23.17984907,23.37637861,0,1220.473021,23.19716054,0.008542961,46.83290426,0.461817673,11.84682944,23.17984907,0.0085328,46.82292495,65.58375445,7.22,29.4,0,0,0,0,0,0,108168.8626,30.04690627,0,0,6488807.004,5421388.231,1802.44639,1505.941175,0.3,24.5064615,88223.2614,31.53379665,113521.6679,744.3949112,2679821.68,1843.923306,6638123.901,2588.318217,9317945.581,2.477011438,2654.392937,28.86392586,103910.1331,433675.9764
NWclear,NW,Clear, 07/07  15:00:00,31.7,42336,31.89711069,23.62968664,23.98365189,27.94038129,23.87586646,23.75277655,0,1768.967018,23.98365189,0.008517794,44.53111451,8.413279067,0,23.87586646,0.008543449,44.95521947,65.56750891,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8418353.088,7216906.418,2338.431413,2004.696227,0.392307898,0,0,0,0,897.4973512,3230990.464,2366.828363,8520582.107,3264.325714,11751572.57,2.630989184,3314.490658,36.17920401,130245.1344,458801.4931
NWclear,NW,Clear, 07/07  16:00:00,31.7,42336,34.22297468,23.66022977,23.99937262,29.11117365,23.95841284,23.80932131,0,2491.223428,23.99937262,0.008409342,43.90199989,9.018562176,0,23.95841284,0.008433466,44.13476882,65.56750891,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11104205.78,9938394.62,3084.501606,2760.665172,0.553771252,0,0,0,0,1106.724898,3984209.634,3116.599609,11219758.59,4223.324508,15203968.23,2.815154414,4279.46624,42.44166183,152789.9826,523182.3025
NWclear,NW,Clear, 07/07  17:00:00,30.6375,42336,34.1542173,23.6775804,23.99959467,29.07690598,23.96226473,23.81992257,0,2524.445447,23.99959467,0.008393036,43.80066351,8.395100716,0,23.96226473,0.008383067,43.84756072,65.56750891,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11057425.25,10003527.92,3071.507015,2778.757756,0.562736465,0,0,0,0,1107.287793,3986236.055,3119.113267,11228807.76,4226.40106,15215043.82,2.815521657,4302.186495,40.80974082,146915.067,528154.0249
NWclear,NW,Clear, 07/07  18:00:00,29.3125,42336,31.64755613,23.6927861,23.99973951,27.82364782,23.95353193,23.82315902,0,1811.323525,23.99973951,0.008507117,44.38758905,7.451813348,0,23.95353193,0.008469494,44.31681824,65.56750891,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8259326.878,7293318.519,2294.257466,2025.921811,0.405089756,0,0,0,0,892.6502359,3213540.849,2348.666873,8455200.742,3241.317109,11668741.59,2.627707266,3324.907355,31.8016261,114485.8539,462375.6378
NWclear,NW,Clear, 07/07  19:00:00,28.9,101304,30.36765314,23.70615224,23.97843176,27.17304245,23.94750373,23.82682798,0,1439.204188,23.97843176,0.008591071,44.87733592,6.717686838,0,23.94750373,0.00857524,44.87884769,65.56750891,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6944748.271,5916595.884,1929.096742,1643.498857,0.32196554,0,0,0,0,783.9421972,2822191.91,1976.196958,7114309.047,2760.139155,9936500.957,2.520129132,2833.641149,27.07711539,97477.61542,438894.3241
NWclear,NW,Clear, 07/07  20:00:00,27.525,134568,28.48057893,23.67882841,23.21145159,25.84601526,23.43325974,23.55604407,0,1167.041061,23.21145159,0.008681595,47.49655499,0.277962448,10.42295666,23.43325974,0.008657446,46.73747791,65.58375445,7.22,29.4,0,0,0,0,0,0,307800.6754,85.50018761,0,0,6560530.139,5351200.495,1822.369483,1486.444582,0.3,73.57486205,264869.5034,94.46323468,340067.6449,750.9526593,2703429.573,1865.711053,6716559.79,2616.663712,9419989.364,2.484407117,2685.261106,26.75657235,96323.66048,433675.9764
NWclear,NW,Clear, 07/07  21:00:00,26.325,151200,26.773533,23.60710316,22.99930708,24.88642004,23.13569347,23.37139832,0,802.322322,22.99930708,0.008700897,48.268234,0,16.10002007,23.13569347,0.008712905,47.93677531,65.6,7.22,29.4,0,0,0,0,0,0,1528847.773,424.679937,0,0,6314024.484,5117912.91,1753.89569,1421.642475,0.3,404.0294675,1454506.083,516.593107,1859735.185,730.5026645,2629809.592,1797.885878,6472389.16,2528.388542,9102198.752,2.46111544,2597.690074,23.81490274,85733.64986,433675.9764
NWclear,NW,Clear, 07/07  22:00:00,25.0375,134568,26.7980494,23.62359761,26.7257326,26.761891,23.50582014,23.56470888,0,0,26.7257326,0.00916117,40.70517482,0,0,23.50582014,0.008697667,46.83313323,63.94100613,9.473144704,31.49111103,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/07  23:00:00,24.4,101304,27.42580692,23.6395992,28.07267355,27.74924023,23.64409698,23.64184809,0,0,28.07267355,0.010775511,44.11708366,0,0,23.64409698,0.008697652,46.44344381,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/07  24:00:00,23.7125,49896,27.55031679,23.63904657,28.03594222,27.79312951,23.63909547,23.63907102,0,0,28.03594222,0.012513797,51.23964334,0,0,23.63909547,0.008697652,46.48694185,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  01:00:00,22.6125,39312,27.46084155,23.63893011,27.91444699,27.68764427,23.63906851,23.63899931,0,0,27.91444699,0.014133374,58.15650944,0,0,23.63906851,0.008697652,46.5047215,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  02:00:00,21.8875,39312,27.28494954,23.63889675,27.71924712,27.50209833,23.63896543,23.63893109,0,0,27.71924712,0.015638953,64.93559113,0,0,23.63896543,0.008697652,46.50501068,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  03:00:00,21.325,16632,27.06335152,23.63887436,27.48605858,27.27470505,23.63891298,23.63889367,0,0,27.48605858,0.016998725,71.39841574,0,0,23.63891298,0.008697652,46.50515762,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  04:00:00,20.0375,16632,26.76464527,23.63885964,27.16731622,26.96598075,23.63888261,23.63887112,0,0,27.16731622,0.018182765,77.67046237,0,0,23.63888261,0.008697652,46.50524311,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  05:00:00,18.7125,16632,26.45173169,23.63885051,26.78081249,26.61627209,23.63886432,23.63885741,0,0,26.78081249,0.019209201,83.85339477,0,0,23.63886432,0.008697652,46.53480297,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  06:00:00,19.3625,16632,26.61709103,23.63884545,26.86535278,26.7412219,23.63885351,23.63884948,0,0,26.86535278,0.020142666,87.44135137,0,0,23.63885351,0.008697652,46.58204657,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  07:00:00,21.0625,61992,27.27919121,23.638843,27.59153345,27.43536233,23.63884734,23.63884517,0,0,27.59153345,0.020895716,86.86812243,0,0,23.63884734,0.008697652,46.59976904,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  08:00:00,22.0125,61992,28.30883997,23.63884263,28.78495632,28.54689815,23.63884476,23.6388437,0,0,28.78495632,0.021146867,82.05154691,0,0,23.63884476,0.008697652,46.62928454,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  09:00:00,22.8875,84672,29.39031654,23.63884369,30.09223127,29.74127391,23.63884391,23.6388438,0,0,30.09223127,0.021291204,76.62510218,0,0,23.63884391,0.008697652,46.64699197,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  10:00:00,22.9875,84672,30.27378989,23.63884577,30.73664099,30.50521544,23.6388445,23.63884514,0,0,30.73664099,0.021315462,73.9678661,0,0,23.6388445,0.008697652,46.6764991,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
