Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 07/08  11:00:00,23.4875,61992,31.17367828,23.63884857,31.26246779,31.21807303,23.63884631,23.63884744,0,0,31.26246779,0.021179879,71.37254555,0,0,23.63884631,0.008697652,46.69419882,63.94100613,9.473144704,31.49111103,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  12:00:00,24.2125,49896,32.01597146,23.63885188,30.15145625,31.08371386,24.08660534,23.86272861,0,361.2540643,30.15145625,0.019462328,69.10070787,21.49754774,24.50440924,24.08660534,0.010219266,52.57846384,63.94100613,8.909858528,30.96833327,1,0,0,0,0,0,0,0,0,0,2852029.13,1482062.317,792.2303138,411.6839769,0.075,0,0,0,0,282.3385282,1016418.701,808.173018,2909422.865,1090.511546,3925841.566,0.706452612,1089.544296,6.482404645,23336.65672,108418.9941
NWclear,NW,Clear, 07/08  13:00:00,24.775,49896,29.75713681,23.60888333,25.04921127,27.40317404,24.03760029,23.82324181,0,1024.249326,25.04921127,0.01011571,50.16150954,16.54201372,1.391445615,24.03760029,0.010603227,55.31595946,63.94100613,7.844407251,29.9720027,0.5,0,0,0,0,0,0,0,0,0,5953354.016,4069431.581,1653.709449,1130.397661,0.225,0,0,0,0,662.7012476,2385724.491,1741.35712,6268885.63,2404.058367,8654610.122,1.961838692,2468.803445,14.52264571,52281.52457,325256.9823
NWclear,NW,Clear, 07/08  14:00:00,24.625,49896,32.13618305,23.64487058,28.09654087,30.11636196,24.8544626,24.24966659,0,698.2223686,28.09654087,0.009355482,38.93850584,40.26264026,21.99978727,24.8544626,0.009617807,48.22724611,63.94100613,8.572882376,30.63933918,1,0,0,0,0,0,0,0,0,0,3280019.338,2800262.263,911.1164827,777.8506285,0.1375,0,0,0,0,367.4468696,1322808.731,933.7835769,3361620.877,1301.230446,4684429.607,1.162834966,1334.970867,7.708008467,27748.83048,198768.1559
NWclear,NW,Clear, 07/08  15:00:00,24.0875,49896,34.2693998,23.87648527,27.47559177,30.87249579,25.35363875,24.61506201,0,1223.613831,27.47559177,0.008447392,36.70548653,61.81958048,14.68286708,25.35363875,0.008599443,41.79901585,63.94100613,7.79665768,29.93460748,1,0,0,0,0,0,0,0,0,0,5021738.093,4523236.955,1394.927248,1256.45471,0.229102874,0,0,0,0,572.6256708,2061452.415,1431.320066,5152752.236,2003.945736,7214204.651,1.872711391,2057.88956,11.61929668,41829.46803,326669.4411
NWclear,NW,Clear, 07/08  16:00:00,23.9,49896,34.78395299,24.16263718,28.76882528,31.77638913,25.9966112,25.07962419,0,1310.122223,28.76882528,0.008169589,32.84521033,89.19255026,0,25.9966112,0.008185306,38.26703241,63.94100613,7.844414473,29.9742862,1,0,0,0.25,0,0,0,0,0,0,4935249.689,4648833.487,1370.902691,1291.342635,0.225,0,0,0,0,580.9371117,2091373.602,1458.548397,5250774.228,2039.485508,7342147.83,1.882627588,2084.379484,11.79405334,42458.59202,325256.9823
NWclear,NW,Clear, 07/08  17:00:00,23.525,49896,37.17679364,24.34793308,28.01486651,32.59583008,27.08464172,25.7162874,0,1895.19437,28.01486651,0.008093676,33.75160294,144.54192,15.49230828,27.08464172,0.00810297,35.59353927,63.94100613,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6896001.935,6533013.999,1915.556093,1814.726111,0.308433238,0,0,0,0,788.3545753,2838076.471,1992.895116,7174422.417,2781.249691,10012498.89,2.522787016,2847.693659,16.06972958,57851.02647,438623.1805
NWclear,NW,Clear, 07/08  18:00:00,23.675,49896,38.6402779,24.67729224,30.62376536,34.63202163,27.3774232,26.02735772,0,1563.532543,30.62376536,0.008143739,29.59644261,137.965618,13.80608452,27.3774232,0.00812165,35.17020445,63.94100613,7.867967279,29.99077103,1,0,0,0.25,0,0,0,0,0,0,5553776.905,5286376.828,1542.715807,1468.438008,0.236666667,0,0,0,0,618.2364046,2225651.056,1587.765878,5715957.161,2206.002283,7941608.218,1.91899446,2256.299317,12.53283138,45118.19297,335141.5015
NWclear,NW,Clear, 07/08  19:00:00,23.2125,128520,40.05692483,25.12650248,32.18440811,36.12066647,28.30641285,26.71645767,0,1698.34438,32.18440811,0.008158802,27.12978204,164.5641059,10.03611532,28.30641285,0.008135554,33.40094908,63.94100613,7.900905548,30.0198577,1,0,0,0.25,0,0,0,0,0,0,5829776.35,5563420.147,1619.382319,1545.394485,0.236974647,0,0,0,0,645.9341454,2325362.923,1682.664384,6057591.784,2328.59853,8382954.707,1.946906316,2378.495162,13.11960274,47230.56986,335212.1701
NWclear,NW,Clear, 07/08  20:00:00,21.7375,151200,36.91909895,25.48610692,29.99139424,33.45524659,27.64707207,26.5665895,0,1503.648695,29.99139424,0.008330039,31.49200057,128.5844954,26.04794803,27.64707207,0.008247684,35.19878484,63.94100613,7.860739742,29.99023103,1,0,0,0.25,0,0,0,0,0,0,5564967.427,5265700.523,1545.824285,1462.69459,0.235909264,0,0,0,0,634.02708,2282497.488,1641.855608,5910680.188,2275.882688,8193177.676,1.934360379,2335.808668,12.54011409,45144.41072,333780.1761
NWclear,NW,Clear, 07/08  21:00:00,20.7875,151200,31.3572709,25.16397004,26.54499909,28.95113499,25.70347305,25.43372155,0,1168.552541,26.54499909,0.008348054,37.95461885,17.75193811,5.804336727,25.70347305,0.008339162,39.687341,63.94100613,7.755953991,29.90242084,1,0,0,0,0,0,0,0,0,0,4720867.782,4388790.059,1311.352162,1219.10835,0.225,0,0,0,0,546.3951455,1967022.524,1343.555529,4836799.905,1889.950675,6803822.429,1.84403231,1940.481275,9.549682868,34378.85833,325256.9823
NWclear,NW,Clear, 07/08  22:00:00,19.85,151200,30.80416561,25.15765542,30.65609753,30.73013157,25.18881193,25.17323368,0,0,30.65609753,0.00902791,32.16249722,0,0,25.18881193,0.008308222,40.78310063,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  23:00:00,18.4,128520,30.58761139,25.15696563,30.66931706,30.62846423,25.15935513,25.15816038,0,0,30.66931706,0.010233663,36.43979799,0,0,25.15935513,0.008308224,40.89583806,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/08  24:00:00,17.1125,61992,30.01726572,25.1554909,29.93698625,29.97712599,25.15578948,25.15564019,0,0,29.93698625,0.011615469,43.0465873,0,0,25.15578948,0.008308224,40.91997106,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  01:00:00,15.6375,39312,29.35364264,25.15444669,29.29301524,29.32332894,25.15485723,25.15465196,0,0,29.29301524,0.012973631,49.78854989,0,0,25.15485723,0.008308224,40.92224312,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  02:00:00,14.625,39312,28.69297213,25.15370002,28.63321938,28.66309575,25.15402033,25.15386017,0,0,28.63321938,0.014376272,57.2222015,0,0,25.15402033,0.008308224,40.95004101,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  03:00:00,14.0875,16632,28.06045917,25.15317695,28.01691312,28.03868614,25.15343365,25.1533053,0,0,28.01691312,0.015608061,64.32883455,0,0,25.15343365,0.008308224,40.99268533,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  04:00:00,13.525,16632,27.44694933,25.15281025,27.41954421,27.43324677,25.15301536,25.1529128,0,0,27.41954421,0.016687847,71.07843533,0,0,25.15301536,0.008308224,40.98340154,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  05:00:00,12.9875,16632,26.90802493,25.15255375,26.88139024,26.89470759,25.1527174,25.15263558,0,0,26.88139024,0.017626322,77.38291416,0,0,25.1527174,0.008308224,40.99443352,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  06:00:00,14.175,16632,26.82957646,25.15237896,26.78718365,26.80838005,25.15251036,25.15244466,0,0,26.78718365,0.018459533,81.40271393,0,0,25.15251036,0.008308224,41.01039482,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  07:00:00,16.375,61992,27.31732195,25.15225296,27.3112279,27.31427493,25.15237297,25.15231297,0,0,27.3112279,0.019100342,81.6502407,0,0,25.15237297,0.008308224,41.03649129,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  08:00:00,18.2625,61992,28.28788524,25.15216649,28.50917558,28.39853041,25.1522767,25.15222159,0,0,28.50917558,0.019313833,76.97098135,0,0,25.1522767,0.008308224,41.02642176,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  09:00:00,19.5875,84672,29.5212175,25.15210704,30.09799451,29.809606,25.15218354,25.15214529,0,0,30.09799451,0.01948585,70.8020105,0,0,25.15218354,0.008308224,41.01119333,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  10:00:00,20.375,84672,30.62105618,25.15206624,30.93960325,30.78032971,25.15211908,25.15209266,0,0,30.93960325,0.019543721,67.70305828,0,0,25.15211908,0.008308224,41.03711173,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  11:00:00,20.9125,61992,31.56869083,25.15203868,31.54648238,31.5575866,25.15207476,25.15205672,0,0,31.54648238,0.019423795,65.04016207,0,0,25.15207476,0.008308224,41.05267608,63.94100613,9.363815963,31.40968337,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  12:00:00,21.475,49896,31.75724476,25.0193659,28.39469041,30.07596758,25.1622392,25.09080255,0,715.94254,28.39469041,0.01587477,62.40766599,17.26432549,30.14161988,25.1622392,0.010624253,52.08452383,63.94100613,8.291907982,30.40484168,1,0,0,0,0,0,0,0,0,0,4806113.756,2837381.005,1335.031599,788.1613903,0.15,0,0,0,0,495.8080439,1784908.958,1354.644137,4876718.894,1850.452181,6661627.852,1.356087596,1875.527714,9.656873346,34764.74405,216837.9882
NWclear,NW,Clear, 07/09  13:00:00,22.0125,49896,30.07557823,25.00373867,26.23154581,28.15356202,24.59510902,24.79942385,0,676.5790306,26.23154581,0.009373745,43.82883395,0.982433293,7.850955514,24.59510902,0.009658188,49.18454463,63.94100613,8.401532511,30.48855775,0.75,0,0,0,0,0,0,0,0,0,3325291.785,2673252.461,923.6921626,742.570128,0.15,0,0,0,0,391.0576133,1407807.408,985.1796158,3546646.617,1376.237229,4954454.025,1.258857023,1415.536354,6.827562922,24579.22652,216837.9882
NWclear,NW,Clear, 07/09  14:00:00,22.575,49896,32.27017527,25.10272893,27.57353383,29.92185455,25.94706135,25.52489514,0,1041.445961,27.57353383,0.008976911,38.6689328,31.32298131,18.41092431,25.94706135,0.009198674,43.3444475,63.94100613,8.00768834,30.12570516,1,0,0,0,0,0,0,0,0,0,4580118.324,4074924.941,1272.25509,1131.923595,0.2,0,0,0,0,517.7721903,1863979.885,1301.766733,4686360.24,1819.538924,6550340.125,1.674006069,1865.1891,9.353561695,33672.8221,289117.3176
NWclear,NW,Clear, 07/09  15:00:00,23.1125,49896,34.27396466,25.08095857,27.68109136,30.97752801,26.03287728,25.55691793,0,1246.976336,27.68109136,0.00830289,35.71344393,42.86422364,18.93275112,26.03287728,0.008401339,39.41563495,63.94100613,7.789520794,29.92887258,1,0,0,0,0,0,0,0,0,0,4925272.545,4604699.712,1368.131262,1279.083253,0.227055101,0,0,0,0,563.0681283,2027045.262,1399.253809,5037313.714,1962.321938,7064358.976,1.862360014,2012.202756,10.20039894,36721.43619,325814.6183
NWclear,NW,Clear, 07/09  16:00:00,24.3625,49896,36.64861988,25.35123612,28.93368171,32.79115079,26.74336436,26.04730024,0,1391.818969,28.93368171,0.008052035,32.40753886,73.03626262,25.09708108,26.74336436,0.008071617,36.33567823,63.94100613,7.852064691,29.97811521,1,0,0,0.25,0,0,0,0,0,0,5247311.978,5023482.684,1457.586661,1395.411857,0.236666667,0,0,0,0,600.5102503,2161836.901,1528.354815,5502077.334,2128.865065,7663914.234,1.899937827,2183.236312,11.8611191,42700.02876,335141.5015
NWclear,NW,Clear, 07/09  17:00:00,23.25,49896,35.68437342,25.514431,29.36494818,32.5246608,27.03937325,26.27690213,0,1382.903827,29.36494818,0.007951285,30.89809558,73.85653312,1.974699981,27.03937325,0.007955606,35.10201393,63.94100613,7.846648506,29.97520893,1,0,0,0.25,0,0,0,0,0,0,5059700.268,4875564.433,1405.472297,1354.323454,0.225,0,0,0,0,584.3613498,2103700.859,1469.969187,5291889.073,2054.330537,7395589.932,1.886411453,2099.62635,11.20508266,40338.29759,325256.9823
NWclear,NW,Clear, 07/09  18:00:00,21.8875,49896,33.75861659,25.41127451,26.29822232,30.02841946,26.41659619,25.91393535,0,1677.131012,26.29822232,0.007993318,36.91011567,52.52818268,24.28525258,26.41659619,0.007989305,36.62628302,63.94100613,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6505709.33,6228394.558,1807.141481,1730.109599,0.306989882,0,0,0,0,751.3283205,2704781.954,1869.164616,6728992.618,2620.492937,9433774.572,2.481930455,2692.663045,13.74615632,49486.16275,437116.943
NWclear,NW,Clear, 07/09  19:00:00,21.325,128520,32.43893145,25.32341291,26.79546836,29.61719991,25.70476389,25.5140884,0,1143.579398,26.79546836,0.008082015,36.65519351,27.75793876,23.56448253,25.70476389,0.008059266,38.50975758,63.94100613,7.781309736,29.92185668,1,0,0,0,0,0,0,0,0,0,4560373.403,4323323.314,1266.77039,1200.923143,0.225,0,0,0,0,533.6415403,1921109.545,1301.809608,4686514.59,1835.451149,6607624.135,1.828363574,1887.682794,9.268354704,33366.07693,325256.9823
NWclear,NW,Clear, 07/09  20:00:00,20.0375,151200,30.69344164,25.35926388,28.33244641,29.51294402,25.28373087,25.32149738,0,361.2542034,28.33244641,0.008359394,34.35544058,0,3.933912574,25.28373087,0.008051588,39.34757985,63.94100613,8.807234736,30.8852012,1,0,0,0,0,0,0,0,0,0,1475494.419,1402315.654,409.8595609,389.5321261,0.075,0,0,0,0,174.0538263,626593.7748,421.2581887,1516529.479,595.312015,2143123.254,0.605062487,613.0653295,2.916777197,10500.39791,108418.9941
NWclear,NW,Clear, 07/09  21:00:00,19.4,151200,30.42175169,25.36273781,30.86281938,30.64228554,25.35334593,25.35804187,0,0,30.86281938,0.009880995,34.77063775,0,0,25.35334593,0.00805157,39.1689716,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  22:00:00,19.4,151200,30.22812872,25.36209913,30.76160681,30.49486777,25.36069212,25.36139562,0,0,30.76160681,0.011555236,40.79682068,0,0,25.36069212,0.008051568,39.15185226,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  23:00:00,19.4,128520,29.90288218,25.36175448,30.10953452,30.00620835,25.36172664,25.36174056,0,0,30.10953452,0.012878329,47.11341604,0,0,25.36172664,0.008051568,39.14944582,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/09  24:00:00,19.0875,61992,29.4038309,25.36152497,29.44644231,29.4251366,25.36163424,25.3615796,0,0,29.44644231,0.014054854,53.27846843,0,0,25.36163424,0.008051568,39.12499356,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/10  01:00:00,18.525,33264,28.88609831,25.3613643,28.95914305,28.92262068,25.36148241,25.36142336,0,0,28.95914305,0.015301735,59.5156431,0,0,25.36148241,0.008051568,39.11054775,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/10  02:00:00,18.3,25704,28.43299245,25.36125309,28.52348433,28.47823839,25.36136292,25.361308,0,0,28.52348433,0.01663102,66.19946261,0,0,25.36136292,0.008051568,39.11082549,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/10  03:00:00,17.9875,16632,28.03206033,25.36117588,28.14450392,28.08828213,25.3612628,25.36121934,0,0,28.14450392,0.017821949,72.38147121,0,0,25.3612628,0.008051568,39.11105832,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/10  04:00:00,18.4875,16632,27.73225479,25.36112361,27.88736479,27.80980979,25.36118688,25.36115525,0,0,27.88736479,0.018914729,77.8415003,0,0,25.36118688,0.008051568,39.11123516,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/10  05:00:00,18.525,16632,27.47486618,25.36108837,27.67245114,27.57365866,25.36113277,25.36111057,0,0,27.67245114,0.019932686,82.9365565,0,0,25.36113277,0.008051568,39.11136045,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/10  06:00:00,18.3,33264,27.36684421,25.36106496,27.53576149,27.45130285,25.36109533,25.36108014,0,0,27.53576149,0.020877626,87.43014739,0,0,25.36109533,0.008051568,39.11144749,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/10  07:00:00,18.3,66528,27.80404608,25.36104915,28.17081939,27.98743273,25.36107359,25.36106137,0,0,28.17081939,0.021457659,86.52111269,0,0,25.36107359,0.008051568,39.11149821,63.94100613,9.336312981,31.38026827,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/10  08:00:00,18.3,84672,27.47309482,25.08138801,23.08354183,25.27831832,23.807395,24.4443915,9.24651387,949.1622721,23.08354183,0.011080355,61.25045943,12.2571808,75.38431011,23.807395,0.011978153,63.06691944,65.36406992,7.22,29.4,0.25,0,0,0,0,0,1361910.831,378.3085641,0,0,4114053.854,2955195.936,1142.792737,820.8877601,0.314583333,365.6103305,1316197.19,466.6579755,1679968.712,606.8869449,2184793.002,1195.729956,4304627.843,2005.084995,7218305.98,2.294731919,2079.918117,8.447744885,30411.88159,446031.6254
NWclear,NW,Clear, 07/10  09:00:00,17.9875,66528,26.72641234,24.91399521,23.0052129,24.86581262,23.55065738,24.2323263,0,728.3446551,23.0052129,0.008626117,48.21906483,0,65.72618491,23.55065738,0.008877018,47.99157862,65.6,7.22,29.4,0,0,0,0,0,0,1798118.531,499.4773698,0,0,3400049.21,2683094.91,944.4581138,745.3041418,0.3,480.8220451,1730959.362,614.0708166,2210654.94,591.3873919,2128994.611,989.8386853,3563419.267,1937.866779,6976320.405,2.276814497,2005.639262,7.514672394,27052.82062,433675.9764
NWclear,NW,Clear, 07/10  10:00:00,18.8,66528,26.69454746,24.79619957,23.00163195,24.84808971,23.50762566,24.15191261,0,702.1356398,23.00163195,0.008559974,47.86476722,0,60.82990969,23.50762566,0.00859751,46.62454624,65.6,7.22,29.4,0,0,0,0,0,0,1889616.191,524.8933863,0,0,4247916.751,3417168.301,1179.976875,949.213417,0.3,508.7515787,1831505.683,649.4409311,2337987.352,604.6293914,2176665.809,1213.162603,4367385.372,1993.577305,7176878.297,2.295932751,2057.621842,8.37222975,30140.0271,433675.9764
NWclear,NW,Clear, 07/10  11:00:00,20.4625,42336,26.9701787,24.68474808,23.00127977,24.98572924,23.47003066,24.07738937,0,744.5273107,23.00127977,0.008229309,46.01194797,0,56.23601195,23.47003066,0.00831584,45.19077827,65.6,7.22,29.4,0,0,0,0,0,0,1734528.44,481.8134555,0,0,5349828.737,4874618.054,1486.063538,1354.060571,0.3,466.1477893,1678132.042,595.4827669,2143737.961,648.43112,2334352.032,1529.530941,5506311.388,2177.962061,7840663.419,2.358785238,2245.782788,10.55487646,37997.55527,433675.9764
NWclear,NW,Clear, 07/10  12:00:00,21.475,42336,27.10191426,24.58191562,23.00152911,25.05172169,23.43441606,24.00816584,0,778.221955,23.00152911,0.008122864,45.37785787,0,52.13839201,23.43441606,0.008136616,44.28001371,65.6,7.22,29.4,0,0,0,0,0,0,1612351.478,447.8754105,0,0,5286214.277,4921527.259,1468.392855,1367.090905,0.3,431.6864331,1554071.159,551.7915386,1986449.539,642.8382866,2314217.832,1511.454703,5441236.931,2154.29299,7755454.763,2.351220633,2222.128651,10.90087557,39243.15204,433675.9764
NWclear,NW,Clear, 07/10  13:00:00,22.7,42336,27.12260611,24.48620377,22.99746773,25.06003692,23.40174325,23.94397351,0,785.4450656,22.99746773,0.008110255,45.30227187,0,48.38751883,23.40174325,0.008113266,44.2249722,65.6,7.22,29.4,0,0,0,0,0,0,1584393.569,440.1093247,0,0,5338599.383,4983672.559,1482.944273,1384.353489,0.3,424.0825617,1526697.222,542.1420977,1951711.552,647.2115554,2329961.599,1525.58318,5492099.448,2172.794735,7822061.048,2.357155515,2240.095478,11.60621826,41782.38573,433675.9764
NWclear,NW,Clear, 07/10  14:00:00,22.9875,42336,27.25835489,24.39718706,23.00101345,25.12968417,23.37349879,23.88534293,0,815.1428973,23.00101345,0.008140279,45.45806776,0,44.82182849,23.37349879,0.008122102,44.34808412,65.6,7.22,29.4,0,0,0,0,0,0,1479200.258,410.8889606,0,0,5387399.436,4990701.86,1496.499843,1386.306072,0.3,395.2611736,1422940.225,505.5469342,1819968.963,651.4674513,2345282.825,1539.345791,5541644.847,2190.813242,7886927.671,2.362887556,2258.356867,12.41105434,44679.79564,433675.9764
NWclear,NW,Clear, 07/10  15:00:00,22.425,42336,27.80793731,24.31432423,23.00082267,25.40437999,23.34669654,23.83051038,0,943.9262758,23.00082267,0.008204656,45.75546998,0,41.57172228,23.34669654,0.008191125,44.7357992,65.6,7.22,29.4,0,0,0,0,0,0,1016229.063,282.2858508,0,0,5391973.579,4947164.824,1497.770439,1374.212451,0.3,268.7503941,967501.4189,344.4679545,1240084.636,651.9577551,2347047.918,1540.932128,5547355.662,2192.889883,7894403.581,2.363545312,2260.80528,12.49772807,44991.82106,433675.9764
NWclear,NW,Clear, 07/10  16:00:00,23.575,42336,28.57181818,24.23768067,22.99971196,25.78576507,23.32066843,23.77917455,0,1148.979199,22.99971196,0.00825603,46.00638394,0,38.72665094,23.32066843,0.008240385,45.03792871,65.6,7.22,29.4,0,0,0,0,0,0,277755.0541,77.15418171,0,0,5498406.592,5008539.673,1527.335165,1391.26102,0.3,63.36795289,228124.6304,81.52651023,293495.4368,660.7756582,2378792.369,1569.512378,5650244.562,2230.288037,8029036.932,2.375216779,2296.947513,13.54850536,48774.6193,433675.9764
NWclear,NW,Clear, 07/10  17:00:00,23.7125,42336,28.03272957,24.16605734,23.00096058,25.51684508,23.30014852,23.73310293,0,1036.062432,23.00096058,0.008311108,46.27642915,0,35.87224733,23.30014852,0.008298213,45.37727459,65.6,7.22,29.4,0,0,0,0,0,0,685232.4696,190.3423527,0,0,5518005.794,5008912.176,1532.779387,1391.364493,0.3,171.4651992,617274.717,220.1732399,792623.6637,662.8424838,2386232.942,1576.21171,5674362.156,2239.054194,8060595.097,2.377950844,2307.30893,13.59150499,48929.41795,433675.9764
NWclear,NW,Clear, 07/10  18:00:00,22.6125,42336,28.6500274,24.09920733,23.09755389,25.87379064,23.29782327,23.6985153,0,1168.382205,23.09755389,0.00831449,45.98180998,0,31.53585158,23.29782327,0.008317064,45.43954518,65.6255538,7.22,29.4,0,0,0,0,0,0,250937.5335,69.70487042,0,0,5420907.621,4933448.472,1505.807673,1370.402353,0.3,62.60567122,225380.4164,80.46428903,289671.4405,654.5687759,2356447.593,1549.388401,5577798.245,2203.957177,7934245.839,2.367021111,2272.425112,12.43361986,44761.03151,433675.9764
NWclear,NW,Clear, 07/10  19:00:00,22.2,101304,30.99668134,24.13582247,23.97711644,27.48689889,23.92938841,24.03260544,0,1578.103061,23.97711644,0.008289346,43.45773983,0.569293868,4.832479192,23.92938841,0.008294822,43.61329062,65.66325005,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6491654.699,5965007.463,1803.237416,1656.946518,0.351720114,0,0,0,0,743.0372797,2674934.207,1840.210549,6624757.976,2583.247829,9299692.183,2.47380579,2643.317061,15.29431542,55059.53552,446463.668
NWclear,NW,Clear, 07/10  20:00:00,21.5125,134568,29.00381408,24.13560593,23.49656184,26.25018796,23.78090345,23.95825469,0,1252.079924,23.49656184,0.008337502,45.00463533,0,13.22712434,23.78090345,0.00832014,44.14318306,65.64498433,7.22,29.4,0,0,0,0,0,0,220396.2815,61.2211893,0,0,5670389.111,5191832.147,1575.108086,1442.175596,0.307009208,51.90681848,186864.5465,66.61819484,239825.5014,677.4575347,2438847.125,1623.954926,5846237.735,2301.412461,8285084.86,2.39625242,2376.853102,12.78386999,46021.93196,435344.7961
NWclear,NW,Clear, 07/10  21:00:00,20.7875,151200,26.33138424,24.00545443,23.00251559,24.66694991,23.2500185,23.62773646,0,707.9226885,23.00251559,0.008352432,46.40481823,0,29.60607681,23.2500185,0.008348803,45.69583906,65.6,7.22,29.4,0,0,0,0,0,0,1867480.953,518.7447092,0,0,5291988.06,4816354.369,1469.996683,1337.876214,0.3,495.1911126,1782688.005,632.0757421,2275472.672,643.4806104,2316530.197,1513.52971,5448706.954,2157.01032,7765237.152,2.35209267,2225.469778,11.13344966,40080.41876,433675.9764
NWclear,NW,Clear, 07/10  22:00:00,20.225,134568,25.92170574,24.0362907,25.96581961,25.94376268,23.85646221,23.94637645,0,0,25.96581961,0.008762449,40.73203026,0,0,23.85646221,0.008353461,44.06521758,63.49193421,9.138138114,31.20940975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/10  23:00:00,20,101304,26.17819553,24.06596987,26.8044057,26.49130061,24.07836297,24.07216642,0,0,26.8044057,0.010132894,44.70997219,0,0,24.07836297,0.008353485,43.45201877,63.49193421,9.138138114,31.20940975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/10  24:00:00,20,49896,26.09467699,24.06487762,26.54019238,26.31743468,24.06423196,24.06455479,0,0,26.54019238,0.011601335,51.81236537,0,0,24.06423196,0.008353485,43.44467041,63.49193421,9.138138114,31.20940975,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/11  01:00:00,20,33264,25.95858343,24.06472788,26.3969661,26.17777477,24.06476851,24.06474819,0,0,26.3969661,0.01295201,58.14729173,0,0,24.06476851,0.008353485,43.39904778,63.49193421,9.138138114,31.20940975,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/11  02:00:00,20,25704,25.83969878,24.06470534,26.29233785,26.06601832,24.06472641,24.06471588,0,0,26.29233785,0.014224079,64.10035813,0,0,24.06472641,0.008353485,43.3825742,63.49193421,9.138138114,31.20940975,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/11  03:00:00,19.625,16632,25.69435446,24.06468852,26.15732435,25.9258394,24.06470654,24.06469753,0,0,26.15732435,0.015424379,69.89142983,0,0,24.06470654,0.008353485,43.35498707,63.49193421,9.138138114,31.20940975,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/11  04:00:00,18.7125,16632,25.48224657,24.06467888,25.93385258,25.70804958,24.06469115,24.06468502,0,0,25.93385258,0.016574434,75.9376964,0,0,24.06469115,0.008353485,43.33844383,63.49193421,9.138138114,31.20940975,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/11  05:00:00,18.675,16632,25.32627512,24.0646734,25.76059817,25.54343664,24.06468107,24.06467724,0,0,25.76059817,0.0176613,81.50155184,0,0,24.06468107,0.008353485,43.28319122,63.49193421,9.138138114,31.20940975,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/11  06:00:00,18.9,33264,25.54246313,24.06467064,25.93594169,25.73920241,24.06467501,24.06467282,0,0,25.93594169,0.018693219,85.16428114,0,0,24.06467501,0.008353485,43.2500395,63.49193421,9.138138114,31.20940975,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/11  07:00:00,19.2125,66528,26.34535927,24.06467005,26.95000292,26.6476811,24.06467225,24.06467115,0,0,26.95000292,0.019378142,83.07962513,0,0,24.06467225,0.008353485,43.25004693,63.49193421,9.138138114,31.20940975,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/11  08:00:00,20.4625,84672,26.43358413,23.95509441,23.05470814,24.74414613,23.43988132,23.69748786,0,740.1720364,23.05470814,0.010922528,59.78920754,12.10072245,36.74793892,23.43988132,0.011699812,62.30571049,65.54729836,7.22,29.4,0.25,0,0,0,0,0,1995236.888,554.2324688,0,0,8983370.672,5125118.619,2495.380742,1423.644061,0.31143679,539.2291361,1941224.89,687.4256576,2474732.367,1014.415965,3651897.473,2789.170853,10041015.07,3803.586818,13692912.55,2.733835701,3856.911098,25.56160836,92021.79008,439761.4267
NWclear,NW,Clear, 07/11  09:00:00,22.475,66528,26.00343385,23.88976356,23.00312366,24.50327876,23.21939163,23.55457759,0,563.3619008,23.00312366,0.008744759,48.28731735,0,25.8488119,23.21939163,0.008979061,48.91672073,65.6,7.22,29.4,0,0,0,0,0,0,2391518.694,664.3107484,0,0,6303777.752,4913254.327,1751.049376,1364.792869,0.3,646.4105273,2327077.898,823.3181382,2963945.298,731.8092608,2634513.339,1802.595068,6489342.243,2534.404328,9123855.582,2.461852504,2612.613772,18.20018375,65520.66148,433675.9764
NWclear,NW,Clear, 07/11  10:00:00,23.9875,66528,26.16464389,23.84214085,23.00431784,24.58448087,23.20429022,23.52321553,0,582.693819,23.00431784,0.008547943,47.24198307,0,23.95027744,23.20429022,0.008595943,46.93248201,65.6,7.22,29.4,0,0,0,0,0,0,2320657.853,644.6271815,0,0,5857297.627,4994485.491,1627.027119,1387.357081,0.3,628.8926891,2264013.681,801.2241108,2884406.799,691.8384225,2490618.321,1670.705029,6014538.103,2362.543451,8505156.425,2.41485027,2431.245866,16.93050915,60949.83293,433675.9764
NWclear,NW,Clear, 07/11  11:00:00,25.4625,42336,26.57671768,23.7966972,23.00100295,24.78886032,23.18744567,23.49207144,0,655.4199767,23.00100295,0.008466091,46.82309544,0,22.51162371,23.18744567,0.00847908,46.36806759,65.6,7.22,29.4,0,0,0,0,0,0,2056799.353,571.3331536,0,0,5817499.99,5077323.513,1615.97222,1410.367642,0.3,556.2358299,2002448.988,709.4838957,2554142.025,688.1896567,2477482.764,1658.767603,5971563.37,2346.95726,8449046.134,2.410331951,2414.475534,17.1234114,61644.28105,433675.9764
NWclear,NW,Clear, 07/11  12:00:00,26.475,42336,26.93964204,23.75462335,22.99927301,24.96945753,23.17516564,23.46489449,0,743.2602072,22.99927301,0.008476014,46.85221995,0,21.06424955,23.17516564,0.008464674,46.29519528,65.6,7.22,29.4,0,0,0,0,0,0,1739833.908,483.2871966,0,0,5912040.886,5135373.259,1642.23358,1426.492572,0.3,467.997972,1684792.699,597.8260171,2152173.662,696.1040114,2505974.441,1684.665889,6064797.202,2380.769901,8570771.643,2.420119002,2447.820752,18.87555338,67951.99218,433675.9764
NWclear,NW,Clear, 07/11  13:00:00,26.325,42336,27.25853272,23.71489491,23.00000958,25.12927115,23.16391934,23.43940713,0,815.8727143,23.00000958,0.0085126,47.031636,0,19.68020225,23.16391934,0.008506707,46.53580474,65.6,7.22,29.4,0,0,0,0,0,0,1479109.497,410.8637491,0,0,5954029.621,5122237.561,1653.897117,1422.843767,0.3,396.5720046,1427659.217,507.1783685,1825842.126,699.8587534,2519491.512,1696.96666,6109079.976,2396.825413,8628571.488,2.424726975,2464.701399,19.42762429,69939.44746,433675.9764
NWclear,NW,Clear, 07/11  14:00:00,27.1625,42336,28.51926882,23.67767611,23.02495055,25.77210969,23.15369268,23.41568439,0,1113.946629,23.02495055,0.008548785,47.12745989,0,18.43402541,23.15369268,0.008533098,46.67724918,65.56819838,7.22,29.4,0,0,0,0,0,0,417057.2883,115.8492468,0,0,6097893.141,5171151.781,1693.859206,1436.43105,0.3,108.4151706,390294.6141,139.1879788,501076.7238,711.6280719,2561861.059,1735.635996,6248289.585,2447.264068,8810150.643,2.43890363,2513.554202,21.74075199,78266.70715,433675.9764
NWclear,NW,Clear, 07/11  15:00:00,28.1125,42336,30.76493452,23.69539974,23.82275084,27.29384268,23.68415645,23.6897781,0,1482.812954,23.82275084,0.008556885,44.94355832,3.449175918,2.530514968,23.68415645,0.008569759,45.38860127,65.47279352,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6952290.52,5945301.203,1931.191811,1651.472556,0.334069306,0,0,0,0,780.0462853,2808166.627,1964.790086,7073244.309,2744.836371,9881410.936,2.513511001,2801.155888,25.33807688,91217.07677,442296.9782
NWclear,NW,Clear, 07/11  16:00:00,28.3,42336,34.16424626,23.74199176,23.99915251,29.08169939,23.9688531,23.85542243,0,2449.499526,23.99915251,0.008433372,43.83024959,6.403590416,0,23.9688531,0.008466237,44.07897554,65.47279352,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10696923.4,9585030.147,2971.367611,2662.508374,0.543449726,0,0,0,0,1073.305511,3863899.841,2995.521018,10783875.66,4068.82653,14647775.51,2.786706838,4114.604348,35.91346501,129288.474,520083.2791
NWclear,NW,Clear, 07/11  17:00:00,28.675,42336,36.08385798,23.75397987,23.99929306,30.04157552,23.97735334,23.8656666,0,3109.806324,23.99929306,0.008314154,43.21844634,6.086239447,0,23.97735334,0.008349728,43.4581766,65.47279352,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13115937.83,12085118.22,3643.316065,3356.977284,0.692646914,0,0,0,0,1252.469387,4508889.793,3674.353121,13227671.24,4926.822508,17736561.03,2.93292069,4983.511847,39.65441912,142755.9088,617852.3087
NWclear,NW,Clear, 07/11  18:00:00,28.2125,42336,37.3186628,23.76609064,23.99930175,30.65898227,23.981169,23.87362982,0,3575.058868,23.99930175,0.008178775,42.49670984,5.776754081,0,23.981169,0.008209389,42.70020845,65.47279352,7.22,29.4,1,0,0,0,0,0,0,0,0,0,14736481.51,13835676.65,4093.467085,3843.243513,0.797009682,0,0,0,0,1364.980523,4913929.882,4126.626145,14855854.12,5491.606668,19769784,3.023045428,5552.583304,40.41711206,145501.6034,720517.2252
NWclear,NW,Clear, 07/11  19:00:00,27.1125,101304,36.89921377,23.77741853,23.9994937,30.44935373,23.98209712,23.87975782,0,3491.663247,23.9994937,0.008109093,42.14954694,5.39638627,0,23.98209712,0.008118496,42.24190091,65.47279352,7.22,29.4,1,0,0,0,0,0,0,0,0,0,14182498.56,13449716.81,3939.582932,3736.032447,0.778072562,0,0,0,0,1330.461894,4789662.818,3987.149941,14353739.79,5317.611835,19143402.61,2.995384708,5396.036913,37.8855156,136387.8562,701127.1342
NWclear,NW,Clear, 07/11  20:00:00,24.95,134568,33.22318139,23.78747841,23.99978029,28.61148084,23.97623268,23.88185555,0,2361.211764,23.99978029,0.008192309,42.59204887,4.811804696,0,23.97623268,0.008147715,42.42322749,65.47279352,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9559524.168,9066608.374,2655.42338,2518.502326,0.528300386,0,0,0,0,996.6542611,3587955.34,2725.526926,9811896.935,3722.181187,13399852.27,2.71643445,3826.217981,25.76414091,92750.90728,518485.8951
NWclear,NW,Clear, 07/11  21:00:00,23.2125,151200,28.82852995,23.77340317,23.41807062,26.12330028,23.62113635,23.69726976,0,1235.552235,23.41807062,0.008394838,45.2062607,1.591386298,9.007165714,23.62113635,0.008349235,44.41232709,65.52049595,7.22,29.4,0,0,0,0,0,0,171864.8865,47.74024624,0,0,5666957.844,5169122.401,1574.154957,1435.867334,0.302437351,39.62860976,142662.9951,50.92596418,183333.471,677.3289513,2438384.225,1623.369235,5844129.247,2300.698186,8282513.471,2.396526774,2377.432419,14.00755943,50427.21396,434269.2577
NWclear,NW,Clear, 07/11  22:00:00,22.8,134568,28.03558439,23.74204968,27.71860581,27.8770951,23.61640877,23.67922922,0,0,27.71860581,0.008920916,37.19904915,0,0,23.61640877,0.008415764,44.75986988,65.06815798,9.219777219,31.28008821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/11  23:00:00,22.8,101304,28.5999589,23.76202107,29.09527946,28.84761918,23.76668917,23.76435512,0,0,29.09527946,0.010589497,40.6543626,0,0,23.76668917,0.008415786,44.38405701,65.06815798,9.219777219,31.28008821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/11  24:00:00,21.425,49896,28.51241665,23.76158718,28.79912795,28.6557723,23.7614494,23.76151829,0,0,28.79912795,0.012391464,48.28143675,0,0,23.7614494,0.008415787,44.41506968,65.06815798,9.219777219,31.28008821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/12  01:00:00,19.85,33264,28.16902813,23.76147744,28.36649002,28.26775907,23.76155205,23.76151474,0,0,28.36649002,0.013997545,55.74340987,0,0,23.76155205,0.008415787,44.38644144,65.06815798,9.219777219,31.28008821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/12  02:00:00,19.4,25704,27.81941089,23.76144438,27.99979809,27.90960449,23.761489,23.76146669,0,0,27.99979809,0.015426047,62.62782434,0,0,23.761489,0.008415787,44.39795089,65.06815798,9.219777219,31.28008821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/12  03:00:00,18.7125,16632,27.45251387,23.76142264,27.6450256,27.54876973,23.76145198,23.76143731,0,0,27.6450256,0.016694565,69.08707865,0,0,23.76145198,0.008415787,44.41506381,65.06815798,9.219777219,31.28008821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/12  04:00:00,18.3,16632,27.07572602,23.76140825,27.26118631,27.16845616,23.76142751,23.76141788,0,0,27.26118631,0.017810088,75.24109958,0,0,23.76142751,0.008415787,44.41512881,65.06815798,9.219777219,31.28008821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/12  05:00:00,17.6125,16632,26.7424625,23.76139952,26.92455777,26.83351013,23.7614117,23.76140561,0,0,26.92455777,0.018809236,80.97250253,0,0,23.7614117,0.008415787,44.44352517,65.06815798,9.219777219,31.28008821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/12  06:00:00,17.575,33264,26.75557642,23.76139475,26.87021716,26.81289679,23.76140196,23.76139836,0,0,26.87021716,0.019715984,85.10318844,0,0,23.76140196,0.008415787,44.48891987,65.06815798,9.219777219,31.28008821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/12  07:00:00,18.8,66528,27.46609734,23.76139261,27.87489548,27.67049641,23.76139716,23.76139488,0,0,27.87489548,0.020274644,82.48913496,0,0,23.76139716,0.008415787,44.5059453,65.06815798,9.219777219,31.28008821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/12  08:00:00,19.775,84672,27.45147848,23.69042505,23.07648465,25.26398156,23.42070209,23.55556357,12.39957154,955.8551424,23.07648465,0.010971334,60.09706605,17.03798666,32.53949552,23.42070209,0.011767706,62.80782069,65.39880345,7.22,29.4,0.25,0,0,0,0,0,1322316.226,367.3100628,0,0,8668769.885,5108498.252,2407.991635,1419.027292,0.313461538,349.2983767,1257474.156,446.100606,1605962.182,982.3725616,3536541.222,2676.93882,9636979.752,3659.311382,13173520.97,2.70414535,3717.66446,20.67204903,74419.37649,445081.1909
NWclear,NW,Clear, 07/12  09:00:00,20.375,66528,26.95804188,23.6444147,23.00100516,24.97952352,23.14797102,23.39619286,0,779.4402081,23.00100516,0.008612663,47.70125254,0,17.55574088,23.14797102,0.008912233,48.89770454,65.6,7.22,29.4,0,0,0,0,0,0,1612350.116,447.8750322,0,0,5736868.139,4752992.013,1593.574483,1320.275559,0.3,430.2061376,1548742.095,549.9127045,1979685.736,683.5012694,2460604.57,1643.952204,5918227.936,2327.453474,8378832.506,2.403154092,2405.942842,11.80749945,42506.99801,433675.9764
NWclear,NW,Clear, 07/12  10:00:00,20.9125,66528,27.05930094,23.61198688,22.99871826,25.0290096,23.13429616,23.37314152,0,787.5667068,22.99871826,0.008280198,45.90831546,0,16.30971144,23.13429616,0.008347719,45.89952953,65.6,7.22,29.4,0,0,0,0,0,0,1578854.643,438.5707342,0,0,5212973.096,4775082.053,1448.048082,1326.411681,0.3,422.4923911,1520972.608,540.1245187,1944448.267,636.7310982,2292231.954,1491.759571,5370334.456,2128.490669,7662566.409,2.342814393,2197.155243,10.26033121,36937.19235,433675.9764
NWclear,NW,Clear, 07/12  11:00:00,21.7875,42336,27.1231346,23.5815733,23.00154694,25.06234077,23.12855076,23.35506203,0,783.0199586,23.00154694,0.008186336,45.38690477,0,15.19876463,23.12855076,0.008198781,45.10705934,65.6,7.22,29.4,0,0,0,0,0,0,1595588.119,443.2189218,0,0,5184931.051,4824526.051,1440.258625,1340.146125,0.3,426.8282974,1536581.871,545.6266719,1964256.019,634.0439819,2282558.335,1483.097198,5339149.914,2117.14118,7621708.249,2.339104295,2184.668471,10.64954496,38338.36186,433675.9764
NWclear,NW,Clear, 07/12  12:00:00,23.2625,42336,27.33185055,23.55257445,23.00122899,25.16653977,23.11981851,23.33619648,0,833.680836,23.00122899,0.008162038,45.28359523,0,14.28092687,23.11981851,0.008170568,45.00622629,65.6,7.22,29.4,0,0,0,0,0,0,1412823.63,392.4510083,0,0,5258477.533,4910978.424,1460.688204,1364.160673,0.3,376.9379263,1356976.535,482.269355,1736169.678,640.3201673,2305152.602,1503.329624,5411986.647,2143.649792,7717139.25,2.347769629,2210.933289,11.4169368,41100.9725,433675.9764
NWclear,NW,Clear, 07/12  13:00:00,24.9625,42336,27.54449832,23.52532719,22.99890575,25.27170204,23.11174987,23.31853853,0,885.1768957,22.99890575,0.008158729,45.28913286,0,13.46185101,23.11174987,0.008151742,44.94294212,65.6,7.22,29.4,0,0,0,0,0,0,1226339.985,340.6499959,0,0,5375991.023,5011870.923,1493.33084,1392.186368,0.3,326.1558148,1174160.933,417.6361106,1503489.998,650.3277222,2341179.8,1535.663236,5528387.65,2185.990958,7869567.45,2.361342692,2252.896657,12.76323636,45947.65091,433675.9764
NWclear,NW,Clear, 07/12  14:00:00,25.9125,42336,29.14407824,23.49949197,23.23253152,26.18830488,23.16954836,23.33452017,0,1205.120042,23.23253152,0.008159406,44.66617778,1.080651934,9.594606654,23.16954836,0.00816801,44.87621129,65.57045285,7.22,29.4,0,0,0,0,0,0,175942.0106,48.87278071,0,0,5430347.951,5073437.674,1508.429986,1409.288243,0.3,44.61430372,160611.4934,57.34016641,206424.5991,655.1527233,2358549.804,1551.276779,5584596.405,2206.429502,7943146.209,2.367807377,2274.049571,13.10589335,47181.21604,433675.9764
NWclear,NW,Clear, 07/12  15:00:00,26.475,42336,32.00466167,23.56369563,23.98712506,27.99589336,23.88487127,23.72428345,0,1792.907287,23.98712506,0.008088593,42.3071062,9.802024137,0,23.88487127,0.008106628,42.66260063,65.54090571,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7380544.357,6986300.039,2050.15121,1940.6389,0.398224279,0,0,0,0,813.5058068,2928620.905,2078.346203,7482046.329,2891.852009,10410667.23,2.547803316,2941.432051,18.64363891,67117.10008,460506.014
NWclear,NW,Clear, 07/12  16:00:00,26.7,42336,34.16455509,23.59665383,23.99954919,29.08205214,23.94843097,23.7725424,0,2471.793594,23.99954919,0.008014466,41.89288504,11.19852513,0,23.94843097,0.00803676,42.1371752,65.54090571,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9956949.607,9545269.862,2765.819335,2651.463851,0.549971927,0,0,0,0,1019.895366,3671623.319,2798.11673,10073220.23,3818.012096,13744843.55,2.742406193,3874.146622,25.13340564,90480.2603,521156.729
NWclear,NW,Clear, 07/12  17:00:00,26.7,42336,34.67565026,23.61853454,23.9995894,29.33761983,23.95546862,23.78700158,0,2672.755895,23.9995894,0.00795484,41.61147413,10.52828858,0,23.95546862,0.007965762,41.77848358,65.54090571,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10660329.25,10297774.9,2961.202568,2860.493029,0.595758392,0,0,0,0,1075.946094,3873405.94,3001.838982,10806620.33,4077.785076,14680026.28,2.789915068,4145.263618,26.38477805,94985.20099,546414.6751
NWclear,NW,Clear, 07/12  18:00:00,26.325,42336,33.77367228,23.6385605,23.99975102,28.88671165,23.95522708,23.79689379,0,2437.268307,23.99975102,0.007969132,41.70078828,9.672829007,0,23.95522708,0.007952481,41.72623297,65.54090571,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9744940.168,9403742.492,2706.927824,2612.150692,0.543846735,0,0,0,0,1007.841884,3628230.782,2754.627702,9916659.726,3762.469586,13544890.51,2.732069584,3838.452861,24.8861875,89590.27498,517945.9267
NWclear,NW,Clear, 07/12  19:00:00,25.4125,101304,31.87645206,23.65627091,23.99978581,27.93811894,23.94815142,23.80221117,0,1881.160746,23.99978581,0.008054035,42.16610231,8.647610713,0,23.94815142,0.008031461,42.18010283,65.54090571,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7626859.976,7304633.282,2118.572216,2029.064801,0.42109757,0,0,0,0,841.4714698,3029297.291,2172.731099,7821831.955,3014.202569,10851129.25,2.57740629,3097.331232,19.23413047,69242.8697,467666.2936
NWclear,NW,Clear, 07/12  20:00:00,23.625,134568,28.79068795,23.64758372,23.39317892,26.09193344,23.57788407,23.61273389,0,1210.920528,23.39317892,0.008166906,44.37486783,2.904097353,7.790074844,23.57788407,0.008137804,43.72460453,65.57045285,7.22,29.4,0,0,0,0,0,0,259719.6882,72.14435782,0,0,5508658.363,5187733.712,1530.182879,1441.037142,0.30290218,60.60412874,218174.8635,77.81382964,280129.7867,663.6383395,2389098.022,1578.901819,5684046.549,2242.540159,8073144.571,2.378674665,2318.176802,12.26643204,44159.15535,434377.1649
NWclear,NW,Clear, 07/12  21:00:00,22.1125,151200,26.67115187,23.56892547,22.9979159,24.83453389,23.12138889,23.34515718,0,783.097557,22.9979159,0.008210475,45.6970692,0,14.72745963,23.12138889,0.008209302,45.35056902,65.6,7.22,29.4,0,0,0,0,0,0,1593601.188,442.6669968,0,0,5181277.867,4843288.846,1439.243852,1345.358013,0.3,421.0453163,1515763.139,538.1334867,1937280.552,633.9616818,2282262.054,1482.833248,5338199.691,2116.794929,7620461.746,2.338985875,2185.357075,10.46003825,37656.13769,433675.9764
NWclear,NW,Clear, 07/12  22:00:00,19.95,134568,26.40759764,23.58455559,26.25779013,26.33269388,23.46024213,23.52239886,0,0,26.25779013,0.008555296,39.21875727,0,0,23.46024213,0.008211232,44.4878859,63.79730676,9.094207564,31.1728129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/12  23:00:00,18.9,101304,26.65983521,23.59742759,27.05050491,26.85517006,23.58042191,23.58892475,0,0,27.05050491,0.009595753,41.90740067,0,0,23.58042191,0.008211232,44.18288994,63.79730676,9.094207564,31.1728129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/12  24:00:00,17.8375,49896,26.50646167,23.59809666,26.77869533,26.6425785,23.59630544,23.59720105,0,0,26.77869533,0.011079604,49.07216518,0,0,23.59630544,0.008211232,44.14060054,63.79730676,9.094207564,31.1728129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/13  01:00:00,15.45,33264,26.06194447,23.59795992,26.24052308,26.15123378,23.59726728,23.5976136,0,0,26.24052308,0.012400701,56.61403092,0,0,23.59726728,0.008211232,44.16599137,63.79730676,9.094207564,31.1728129,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/13  02:00:00,15.15,25704,25.60941132,23.59791451,25.75278252,25.68109692,23.59769351,23.59780401,0,0,25.75278252,0.013549565,63.56287852,0,0,23.59769351,0.008211232,44.18162705,63.79730676,9.094207564,31.1728129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/13  03:00:00,15.6,16632,25.28387724,23.59788616,25.48483436,25.3843558,23.59782217,23.59785417,0,0,25.48483436,0.014624851,69.58885694,0,0,23.59782217,0.008211232,44.18128494,63.79730676,9.094207564,31.1728129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/13  04:00:00,15.225,16632,24.93357577,23.59786694,25.15608005,25.04482791,23.59785518,23.59786106,0,0,25.15608005,0.015616286,75.65732209,0,0,23.59785518,0.008211232,44.18119608,63.79730676,9.094207564,31.1728129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/13  05:00:00,14.625,16632,24.59339287,23.59785427,24.7981153,24.69575409,23.59785758,23.59785592,0,0,24.7981153,0.016477755,81.43834868,0,0,23.59785758,0.008211232,44.18119037,63.79730676,9.094207564,31.1728129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/13  06:00:00,15.4625,33264,24.66441727,23.5978468,24.84422037,24.75431882,23.59785246,23.59784963,0,0,24.84422037,0.017253061,84.92257159,0,0,23.59785246,0.008211232,44.1812037,63.79730676,9.094207564,31.1728129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/13  07:00:00,18.5375,66528,25.52693151,23.59784268,26.03911633,25.78302392,23.59784784,23.59784526,0,0,26.03911633,0.017784778,81.49173386,0,0,23.59784784,0.008211232,44.18121607,63.79730676,9.094207564,31.1728129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/13  08:00:00,21.75,84672,26.05346819,23.54629273,23.05337788,24.55342304,23.31601084,23.43115179,0,639.3781078,23.05337788,0.010576205,58.52930702,10.11101534,22.32986959,23.31601084,0.011377822,61.78524089,65.54992519,7.22,29.4,0.25,0,0,0,0,0,2282304.898,633.9735829,0,0,8608033.346,5087279.093,2391.120374,1413.133081,0.307551335,616.753972,2220314.299,785.4656495,2827676.338,984.0779882,3542680.758,2675.263974,9630950.305,3659.341962,13173631.06,2.708459874,3711.816142,22.99380974,82777.71506,436415.4054
NWclear,NW,Clear, 07/13  09:00:00,23.8,66528,25.98337873,23.51086248,23.00165898,24.49251886,23.11109645,23.31097947,0,557.8512226,23.00165898,0.008560209,47.76925568,0,13.14452534,23.11109645,0.008775482,48.62966142,65.6,7.22,29.4,0,0,0,0,0,0,2409201.46,669.2226277,0,0,5962042.12,4948309.305,1656.122811,1374.530362,0.3,652.1941834,2347899.06,830.6077756,2990187.992,703.0045001,2530816.2,1707.542569,6147153.247,2410.547069,8677969.448,2.427953452,2490.435417,15.29365827,55057.16977,433675.9764
NWclear,NW,Clear, 07/13  10:00:00,25.8375,66528,26.34583222,23.48631077,23.00021687,24.67302454,23.10235002,23.2943304,0,624.9082124,23.00021687,0.008345872,46.56378727,0,12.19589773,23.10235002,0.008384254,46.48689141,65.6,7.22,29.4,0,0,0,0,0,0,2165511.146,601.530874,0,0,5705109.771,5065651.646,1584.752714,1407.125457,0.3,586.5954068,2111743.464,747.8353306,2692207.19,678.6366406,2443091.906,1627.585728,5859308.621,2306.222369,8302400.527,2.398314976,2373.784139,15.7428073,56674.10627,433675.9764
