Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 07/13  11:00:00,27.7,42336,26.72628112,23.46308109,23.00206632,24.86417372,23.09677692,23.279929,0,695.2961856,23.00206632,0.008306844,46.32610987,0,11.45803073,23.09677692,0.008311353,46.08605658,65.6,7.22,29.4,0,0,0,0,0,0,1912431.808,531.2310579,0,0,5776730.259,5176680.16,1604.647294,1437.966711,0.3,515.597717,1856151.781,658.1021774,2369167.838,684.6609813,2464779.533,1647.241926,5930070.934,2331.902907,8394850.467,2.405913766,2399.135916,17.28819218,62237.49185,433675.9764
NWclear,NW,Clear, 07/13  12:00:00,28.9875,42336,26.92647647,23.44141705,23.00189059,24.96418353,23.09151465,23.26646585,0,745.3626285,23.00189059,0.008303477,46.2787798,0,10.77617165,23.09151465,0.008303554,46.02890099,65.6,7.22,29.4,0,0,0,0,0,0,1732104.626,481.1401739,0,0,5852051.935,5253704.128,1625.569982,1459.362258,0.3,465.4706471,1675694.33,594.6271031,2140657.571,691.1023909,2487968.607,1668.29135,6005848.859,2359.393741,8493817.466,2.413953195,2426.806009,18.39484436,66221.4397,433675.9764
NWclear,NW,Clear, 07/13  13:00:00,29.775,42336,27.18061774,23.42084967,22.99975536,25.09018655,23.08512869,23.25298918,0,804.2129152,22.99975536,0.008319109,46.32376874,0,10.22865248,23.08512869,0.008311301,46.04239461,65.6,7.22,29.4,0,0,0,0,0,0,1519432.577,422.0646047,0,0,5922001.423,5300436.946,1645.000395,1472.343596,0.3,407.5420486,1467151.375,521.1136359,1876009.089,697.0095602,2509234.417,1687.629736,6075467.05,2384.639296,8584701.467,2.421237214,2451.953699,19.52545917,70291.65301,433675.9764
NWclear,NW,Clear, 07/13  14:00:00,30.6875,42336,28.89635453,23.40105124,23.18396628,26.04016041,23.12824004,23.26464564,0,1161.492732,23.18396628,0.008349974,45.93748509,1.299872322,7.605410679,23.12824004,0.008342492,46.04661417,65.45327834,7.22,29.4,0,0,0,0,0,0,313318.3088,87.03286356,0,0,6022665.474,5358156.706,1672.962632,1488.376863,0.3,83.07786945,299080.33,106.6501337,383940.4814,705.4468409,2539608.627,1715.307255,6175106.118,2420.754096,8714714.745,2.431503555,2487.730868,20.99148346,75569.34046,433675.9764
NWclear,NW,Clear, 07/13  15:00:00,31.7875,42336,32.19338359,23.4659337,23.9838041,28.08859384,23.85657381,23.66125376,0,1853.067753,23.9838041,0.0083642,43.82718747,12.58904411,0,23.85657381,0.008365935,44.17360606,65.30655668,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8422503.093,7516649.17,2339.584192,2087.958103,0.411164686,0,0,0,0,896.3386365,3226819.091,2364.181583,8511053.699,3260.520219,11737872.79,2.628682927,3305.845739,32.32165857,116357.9709,465107.8565
NWclear,NW,Clear, 07/13  16:00:00,31.8875,42336,34.90938521,23.50917376,23.9994872,29.4544362,23.9383823,23.72377803,0,2706.706494,23.9994872,0.008342944,43.64831839,14.61636041,0,23.9383823,0.008351442,43.8529126,65.30655668,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11870976.46,10735334.47,3297.493461,2982.037351,0.601949307,0,0,0,0,1161.676717,4182036.181,3324.648112,11968733.2,4486.324829,16150769.38,2.859784923,4536.86584,45.1349585,162485.8506,552199.8068
NWclear,NW,Clear, 07/13  17:00:00,31.7,42336,36.4209638,23.53818954,23.99952631,30.21024505,23.95157434,23.74488194,0,3237.143019,23.99952631,0.008326849,43.54850963,13.84455684,0,23.95157434,0.008326598,43.67285728,65.30655668,7.22,29.4,1,0,0,0,0,0,0,0,0,0,14034916.6,12731816.89,3898.587944,3536.615802,0.721194371,0,0,0,0,1317.569079,4743248.685,3933.510414,14160637.49,5251.079493,18903886.17,2.984992503,5309.120679,53.01418774,190851.0759,642283.5771
NWclear,NW,Clear, 07/13  18:00:00,31.7,42336,36.67607776,23.56496616,23.99952009,30.33779893,23.95688058,23.76092337,0,3380.884264,23.99952009,0.008327548,43.52446617,12.87022196,0,23.95688058,0.008325761,43.62687804,65.30655668,7.22,29.4,1,0,0,0,0,0,0,0,0,0,14652724.16,13286113.87,4070.201157,3690.587186,0.753276059,0,0,0,0,1365.224103,4914806.772,4127.576289,14859274.64,5492.800392,19774081.41,3.023237769,5561.365486,56.04268597,201753.6695,673055.1784
NWclear,NW,Clear, 07/13  19:00:00,30.6375,101304,34.66708189,23.58891118,23.99972628,29.33340409,23.95241646,23.77066382,0,2768.408122,23.99972628,0.008400178,43.88171913,11.60742049,0,23.95241646,0.008367539,43.83794972,65.30655668,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12136927.02,10912382.77,3371.368616,3031.217436,0.617326184,0,0,0,0,1188.728352,4279422.067,3430.648152,12350333.35,4619.376504,16629755.41,2.88138571,4709.266319,48.77638096,175594.9715,564456.4363
NWclear,NW,Clear, 07/13  20:00:00,29.3125,134568,30.76650497,23.60846881,23.93533569,27.35092033,23.93125203,23.76986042,0,1624.594168,23.93533569,0.008637913,45.28422644,9.882467242,0,23.93125203,0.008565523,44.91832342,65.30655668,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,7793696.802,6637420.351,2164.915778,1843.727875,0.366173733,0,0,0,0,856.1847294,3082265.026,2224.604997,8008577.988,3080.789726,11090843.01,2.590819449,3171.199128,34.48835985,124158.0955,451841.8012
NWclear,NW,Clear, 07/13  21:00:00,28.525,151200,28.13684307,23.57204802,23.09857788,25.61771048,23.29830696,23.43517749,0,1128.343484,23.09857788,0.008713308,48.03717307,0,10.73656923,23.29830696,0.008710056,47.4462332,65.52663917,7.22,29.4,0,0,0,0,0,0,398591.9544,110.7199873,0,0,6677354.279,5360175.01,1854.820633,1488.937503,0.3,96.32666177,346775.9824,123.7187533,445387.5119,760.8040155,2738894.456,1898.555352,6834799.268,2659.359368,9573693.723,2.495313619,2728.628849,29.29351759,105456.6633,433675.9764
NWclear,NW,Clear, 07/13  22:00:00,27.6125,134568,28.02228609,23.55488957,27.63430594,27.82829602,23.43813336,23.49651146,0,0,27.63430594,0.009213226,38.81814355,0,0,23.43813336,0.008714865,47.09810304,64.86812703,9.587432006,31.58593001,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/13  23:00:00,27.2,101304,28.83034504,23.56776358,29.25494451,29.04264478,23.54398923,23.55587641,0,0,29.25494451,0.010443098,39.91511144,0,0,23.54398923,0.008714868,46.81567841,64.86812703,9.587432006,31.58593001,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/13  24:00:00,26.5125,49896,29.08918086,23.56833666,29.55074844,29.31996465,23.56628732,23.56731199,0,0,29.55074844,0.012572886,47.11951178,0,0,23.56628732,0.008714868,46.75277296,64.86812703,9.587432006,31.58593001,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/14  01:00:00,26.1,33264,29.13109164,23.56820435,29.5697072,29.35039942,23.56743585,23.5678201,0,0,29.5697072,0.014639644,54.62428148,0,0,23.56743585,0.008714868,46.74953628,64.86812703,9.587432006,31.58593001,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/14  02:00:00,27.475,25704,29.26099918,23.56813253,29.70787284,29.48443601,23.56790363,23.56801808,0,0,29.70787284,0.016551349,61.03952504,0,0,23.56790363,0.008714868,46.7185263,64.86812703,9.587432006,31.58593001,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/14  03:00:00,27.9875,16632,29.41182617,23.56809021,29.89173378,29.65177998,23.56803199,23.5680611,0,0,29.89173378,0.018295706,66.56354796,0,0,23.56803199,0.008714868,46.70034892,64.86812703,9.587432006,31.58593001,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/14  04:00:00,27.1125,16632,29.39472564,23.56805906,29.86581644,29.63027104,23.56805694,23.568058,0,0,29.86581644,0.019946294,72.49454133,0,0,23.56805694,0.008714868,46.70027913,64.86812703,9.587432006,31.58593001,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/14  05:00:00,26.325,16632,29.32218762,23.56803878,29.75973972,29.54096367,23.56805008,23.56804443,0,0,29.75973972,0.021487024,78.43209999,0,0,23.56805008,0.008714868,46.72999038,64.86812703,9.587432006,31.58593001,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/14  06:00:00,25.7875,33264,29.50406485,23.56802572,29.87956309,29.69181397,23.56803769,23.56803171,0,0,29.87956309,0.022915425,82.91378053,0,0,23.56803769,0.008714868,46.74784079,64.86812703,9.587432006,31.58593001,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/14  07:00:00,26.2875,66528,30.18013619,23.56801782,30.78926423,30.48470021,23.56802801,23.56802292,0,0,30.78926423,0.023882158,81.90516555,0,0,23.56802801,0.008714868,46.74786833,64.86812703,9.587432006,31.58593001,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/14  08:00:00,27.7,84672,29.39601464,23.54611307,23.53960698,26.46781081,23.84957233,23.6978427,0,1338.815496,23.53960698,0.011546957,61.55095758,33.76455206,33.10526147,23.84957233,0.012419767,64.58059706,64.83211623,7.345500792,29.4,0.25,0,0,0,0,0,218678.141,60.74392806,0,0,10947119.77,5870592.116,3040.866604,1630.720032,0.326659873,59.71415157,214970.9456,76.49764185,275391.5107,1184.81921,4265349.156,3466.425358,12479131.29,4651.244568,16744480.45,2.88886549,4708.122425,42.76639164,153959.0099,454254.332
NWclear,NW,Clear, 07/14  09:00:00,28.9875,66528,28.06721736,23.51349505,23.00908021,25.53814878,23.12721468,23.32035486,0,1068.413578,23.00908021,0.008693104,48.23309977,0,10.93382426,23.12721468,0.008921588,49.12222492,65.6,7.22,29.4,0,0,0,0,0,0,575997.5872,159.9993298,0,0,6994210.411,5305106.162,1942.836225,1473.640601,0.3,140.3536668,505273.2004,180.3208989,649155.2361,794.5844274,2860503.939,2012.987626,7246755.452,2807.572053,10107259.39,2.530092229,2886.831952,29.96983361,107891.401,433675.9764
NWclear,NW,Clear, 07/14  10:00:00,30.15,66528,27.82071155,23.47954393,23.00234815,25.41152985,23.10188248,23.2907132,0,986.2640744,23.00234815,0.008600586,47.74700261,0,11.92206537,23.10188248,0.008619569,47.56362501,65.6,7.22,29.4,0,0,0,0,0,0,867538.9545,240.9830429,0,0,6529047.883,5338999.071,1813.624412,1483.055298,0.3,224.3398405,807623.4259,287.8306826,1036190.457,748.0331655,2692919.396,1855.990842,6681567.031,2604.024007,9374486.427,2.481152312,2671.347534,29.04485483,104561.4774,433675.9764
NWclear,NW,Clear, 07/14  11:00:00,31.2875,42336,28.02847732,23.45657611,22.99824331,25.51336032,23.09253934,23.27455772,0,1017.301616,22.99824331,0.008579759,47.64480385,0,11.36909593,23.09253934,0.008581294,47.38207746,65.6,7.22,29.4,0,0,0,0,0,0,753868.4517,209.4079032,0,0,6579655.81,5405434.531,1827.682169,1501.509592,0.3,193.8846479,697984.7325,248.8910284,896007.7024,752.2994182,2708277.905,1870.176228,6732634.422,2622.475647,9440912.328,2.48594271,2689.904163,30.67269942,110421.7179,433675.9764
NWclear,NW,Clear, 07/14  12:00:00,31.325,42336,28.23748043,23.4349774,22.99796393,25.61772218,23.08761044,23.26129392,0,1071.439887,22.99796393,0.008585847,47.6789557,0,10.67075096,23.08761044,0.008582168,47.40097167,65.6,7.22,29.4,0,0,0,0,0,0,558875.9069,155.2433075,0,0,6609093.537,5405998.935,1835.859316,1501.666371,0.3,139.7791148,503204.8135,179.6222371,646640.0537,754.8313487,2717392.855,1878.602737,6762969.854,2633.434086,9480362.709,2.48877147,2701.193466,31.56427655,113631.3956,433675.9764
NWclear,NW,Clear, 07/14  13:00:00,31.1,42336,28.53061031,23.41463546,22.99936404,25.76498718,23.08267045,23.24865296,0,1146.738511,22.99936404,0.008591932,47.73854227,0,10.07054788,23.08267045,0.008592412,47.5011129,65.6,7.22,29.4,0,0,0,0,0,0,288452.1567,80.12559907,0,0,6619982.888,5390720.72,1838.884135,1497.422422,0.3,64.81314206,233327.3114,83.40500233,300258.0084,755.7260601,2720613.816,1881.582338,6773696.418,2637.308399,9494310.235,2.489767629,2705.031546,31.71559287,114176.1343,433675.9764
NWclear,NW,Clear, 07/14  14:00:00,27.6625,42336,27.93277924,23.39531938,22.99953818,25.46615871,23.07819284,23.23675611,0,999.4781698,22.99953818,0.008613465,47.90467395,0,9.44474386,23.07819284,0.008603224,47.62129254,65.6,7.22,29.4,0,0,0,0,0,0,818758.3034,227.432862,0,0,6481442.459,5178116.943,1800.400683,1438.365817,0.3,207.5807935,747290.8566,266.3221542,958759.7552,744.5179175,2680264.503,1844.332562,6639597.225,2588.85048,9319861.727,2.477148777,2658.157048,29.01708464,104461.5047,433675.9764
NWclear,NW,Clear, 07/14  15:00:00,25.9125,42336,28.0255129,23.37725629,23.00142394,25.51346842,23.07418876,23.22572253,0,1006.056245,23.00142394,0.008648002,48.10690386,0,8.919647033,23.07418876,0.008637933,47.84054219,65.6,7.22,29.4,0,0,0,0,0,0,796053.0575,221.1258493,0,0,6497314.858,5070117.741,1804.809683,1408.366039,0.3,206.5988966,743756.0278,265.1290938,954464.7376,745.177828,2682640.181,1846.51382,6647449.752,2591.691648,9330089.933,2.477914353,2658.26755,29.16344186,104988.3907,433675.9764
NWclear,NW,Clear, 07/14  16:00:00,25.7875,42336,28.52925218,23.36035296,22.99986032,25.76455625,23.07112218,23.21573757,0,1140.451897,22.99986032,0.008667637,48.21918601,0,8.362704337,23.07112218,0.008668368,48.01569345,65.6,7.22,29.4,0,0,0,0,0,0,311953.3598,86.65371106,0,0,6476577.413,5061162.184,1799.049282,1405.878384,0.3,72.51331199,261047.9232,93.28672228,335832.2002,743.9679396,2678284.583,1842.492401,6632972.644,2586.460341,9311257.227,2.476553079,2655.197101,28.24785013,101692.2605,433675.9764
NWclear,NW,Clear, 07/14  17:00:00,25.225,42336,28.5031425,23.34398496,23.00156671,25.75235461,23.0662097,23.20509733,0,1154.418143,23.00156671,0.008674101,48.24967558,0,7.931139719,23.0662097,0.008669962,48.03867273,65.6,7.22,29.4,0,0,0,0,0,0,262433.125,72.89809028,0,0,6335894.954,5023158.51,1759.97082,1395.321808,0.3,55.29851756,199074.6632,71.15543193,256159.555,732.1324825,2635676.937,1803.265998,6491757.592,2535.39848,9127434.529,2.463022271,2603.887199,25.2817222,91014.19992,433675.9764
NWclear,NW,Clear, 07/14  18:00:00,25,42336,27.64952969,23.32875478,22.99851133,25.32402051,23.06138862,23.1950717,0,971.8748466,22.99851133,0.008674305,48.22912567,0,7.547125091,23.06138862,0.008673532,48.04173201,65.6,7.22,29.4,0,0,0,0,0,0,918351.0181,255.097505,0,0,6294126.647,5008042.686,1748.368513,1391.122968,0.3,235.844963,849041.8667,302.4453517,1088803.266,728.4853998,2622547.439,1791.202984,6448330.743,2519.688384,9070878.182,2.458804081,2587.545457,24.43360556,87960.98001,433675.9764
NWclear,NW,Clear, 07/14  19:00:00,25,101304,27.44905177,23.31414785,23.00129262,25.22517219,23.05948548,23.18681666,0,915.9972673,23.00129262,0.008675261,48.23847991,0,7.064866483,23.05948548,0.008676387,48.07505361,65.6,7.22,29.4,0,0,0,0,0,0,1120279.726,311.1888128,0,0,6294428.578,5006069.32,1748.452383,1390.574811,0.3,294.210406,1059157.462,376.9815719,1357133.659,728.4852546,2622546.917,1791.202483,6448328.939,2519.687738,9070875.856,2.458803957,2587.430274,24.43534301,87967.23482,433675.9764
NWclear,NW,Clear, 07/14  20:00:00,24.625,134568,26.74459886,23.30081754,23.00336237,24.87398061,23.05800465,23.17941109,0,769.796511,23.00336237,0.008699047,48.41193917,0,6.624768247,23.05800465,0.008690028,48.2027936,65.6,7.22,29.4,0,0,0,0,0,0,1647768.528,457.7134801,0,0,6282730.82,4983164.26,1745.203006,1384.212294,0.3,437.2787123,1574203.364,558.7649745,2011553.908,727.5340119,2619122.443,1788.058992,6437012.371,2515.593004,9056134.814,2.457697986,2583.476597,24.11442944,86811.94598,433675.9764
NWclear,NW,Clear, 07/14  21:00:00,23.025,151200,25.56961014,23.28805766,23.00291001,24.28626007,23.05651339,23.17228553,0,528.5422026,23.00291001,0.008668965,48.29699555,0,6.216517748,23.05651339,0.008687042,48.23959963,65.6,7.22,29.4,0,0,0,0,0,0,2515413.214,698.7258928,0,0,6034733.601,4881977.34,1676.314889,1356.104817,0.3,679.3043156,2445495.536,864.7292157,3113025.177,707.1842289,2545863.224,1721.051167,6195784.2,2428.235396,8741647.424,2.433513387,2498.39924,19.83843884,71418.37982,433675.9764
NWclear,NW,Clear, 07/14  22:00:00,21.8875,134568,25.50876783,23.29371949,25.61302555,25.56089669,23.21979679,23.25675814,0,0,25.61302555,0.009023932,43.02206678,0,0,23.21979679,0.008664619,47.6924849,63.10262497,9.352841098,31.39126177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/14  23:00:00,21.0125,101304,25.78462184,23.2990278,26.40036705,26.09249444,23.28727178,23.29314979,0,0,26.40036705,0.01006965,45.75265083,0,0,23.28727178,0.00866461,47.51628086,63.10262497,9.352841098,31.39126177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/14  24:00:00,19.85,49896,25.66591759,23.29953484,26.14517471,25.90554615,23.29816925,23.29885205,0,0,26.14517471,0.011523297,53.07838944,0,0,23.29816925,0.008664609,47.51501303,63.10262497,9.352841098,31.39126177,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  01:00:00,19.0875,39312,25.4354767,23.29949383,25.87901805,25.65724737,23.29899468,23.29924425,0,0,25.87901805,0.012840667,59.97620894,0,0,23.29899468,0.008664609,47.53064885,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  02:00:00,19.2125,39312,25.25122221,23.29948694,25.70002747,25.47562484,23.2993129,23.29939992,0,0,25.70002747,0.014033838,66.1620284,0,0,23.2993129,0.008664609,47.5597413,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  03:00:00,18.7125,16632,25.0456317,23.2994839,25.50599274,25.27581222,23.29942149,23.29945269,0,0,25.50599274,0.015120459,72.01876878,0,0,23.29942149,0.008664609,47.57743333,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  04:00:00,18.3,16632,24.80953034,23.29948293,25.25542041,25.03247538,23.29946052,23.29947173,0,0,25.25542041,0.016108074,77.79925716,0,0,23.29946052,0.008664609,47.60732685,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  05:00:00,16.6125,16632,24.5056586,23.29948345,24.92258847,24.71412354,23.29947481,23.29947913,0,0,24.92258847,0.016994339,83.64651648,0,0,23.29947481,0.008664609,47.62528924,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  06:00:00,16.975,16632,24.60128371,23.29948508,24.8905039,24.7458938,23.29948082,23.29948295,0,0,24.8905039,0.017803115,87.66590682,0,0,23.29948082,0.008664609,47.62527278,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  07:00:00,19.55,61992,25.39523267,23.29948752,25.75438349,25.57480808,23.29948438,23.29948595,0,0,25.75438349,0.018478047,86.40517455,0,0,23.29948438,0.008664609,47.65526833,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  08:00:00,21.6,61992,26.6289009,23.29949054,27.14909377,26.88899734,23.2994871,23.29948882,0,0,27.14909377,0.018795916,80.96381307,0,0,23.2994871,0.008664609,47.67326359,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  09:00:00,22.8875,84672,28.12636341,23.299494,28.86663315,28.49649828,23.29949054,23.29949227,0,0,28.86663315,0.019132993,74.47983557,0,0,23.29949054,0.008664609,47.64324782,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  10:00:00,24.3625,84672,29.45688669,23.29949776,29.94433157,29.70060913,23.29949396,23.29949586,0,0,29.94433157,0.019346368,70.7116119,0,0,23.29949396,0.008664609,47.62523541,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  11:00:00,25.6875,61992,30.60639112,23.29950172,30.77454014,30.69046563,23.29949718,23.29949945,0,0,30.77454014,0.019378947,67.58210346,0,0,23.29949718,0.008664609,47.65523128,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  12:00:00,26.475,49896,31.63705433,23.29950584,31.79321657,31.71513545,23.29950158,23.29950371,0,0,31.79321657,0.019428925,63.96239019,0,0,23.29950158,0.008664609,47.67322241,63.10262497,9.352841098,31.39126177,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  13:00:00,27.0125,49896,30.51534506,23.31698385,24.26018181,27.38776344,24.43295678,23.87497031,0,1386.657604,24.26018181,0.011081825,56.83955406,40.79178234,24.53746793,24.43295678,0.011833276,60.14844363,63.10262497,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,9287809.564,5714098.471,2579.947101,1587.249575,0.3,0,0,0,0,989.8881967,3563597.508,2699.280889,9717411.199,3689.169085,13281008.71,2.713046388,3743.263785,25.10138718,90364.99384,433675.9764
NWclear,NW,Clear, 07/15  14:00:00,27.8875,49896,31.98495183,23.61842574,28.77676788,30.38085985,24.41630924,24.01736749,0,552.8829739,28.77676788,0.009025978,36.06988316,64.2228104,0,24.41630924,0.009784763,50.55514999,63.10262497,9.196857025,31.2053002,1,0,0,0,0,0,0,0,0,0,2346855.687,1972670.996,651.9043575,547.9641655,0.096428571,0,0,0,0,262.7211461,945796.1258,671.5246105,2417488.598,934.2457565,3363284.724,0.821176442,963.9009922,6.879549508,24766.37823,139395.8496
NWclear,NW,Clear, 07/15  15:00:00,28.675,49896,35.18560375,23.82614385,28.26359945,31.7246016,25.85206475,24.8391043,0,1322.490792,28.26359945,0.008533045,35.44384308,78.06288902,10.32090802,25.85206475,0.008625084,40.82345996,63.10262497,7.864452104,29.99045422,1,0,0,0,0,0,0,0,0,0,5609885.9,4972399.737,1558.301639,1381.222149,0.232884704,0,0,0,0,621.550592,2237582.131,1597.359533,5750494.319,2218.910125,7988076.45,1.923550518,2269.294329,16.68323156,60059.63361,329587.0669
NWclear,NW,Clear, 07/15  16:00:00,29.5875,49896,38.38758087,24.39619054,31.27092483,34.82925285,26.87846639,25.63732846,0,1491.647588,31.27092483,0.008330586,29.28180592,152.8185288,0,26.87846639,0.008337928,37.08726257,63.10262497,7.927746393,30.04085417,1,0,0,0.25,0,0,0,0,0,0,5627523.696,5124808.971,1563.201027,1423.558048,0.225,0,0,0,0,623.9182068,2246105.544,1603.627083,5773057.501,2227.54529,8019163.045,1.927520516,2272.992184,17.45029465,62821.06075,325256.9823
NWclear,NW,Clear, 07/15  17:00:00,30,49896,41.57112156,24.84470522,31.15742518,36.36427337,29.28452231,27.06461376,0,2331.657298,31.15742518,0.00827335,28.76953841,281.3915281,9.038662938,29.28452231,0.008277433,31.993833,63.10262497,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8421625.994,7846990.934,2339.340554,2179.719704,0.314638494,0,0,0,0,957.660699,3447578.516,2578.351249,9282064.495,3536.011948,12729643.01,2.6867039,3592.084631,27.33006721,98388.24196,444198.9907
NWclear,NW,Clear, 07/15  18:00:00,28.9375,49896,39.89081524,25.23049772,32.16293206,36.02687365,28.33915144,26.78482458,0,1676.199508,32.16293206,0.008392661,28.09152921,168.6785865,12.62832859,28.33915144,0.008340534,34.13507048,63.10262497,8.103246846,30.1839913,1,0,0,0.25,0,0,0,0,0,0,6381583.229,5858625.344,1772.662008,1627.395929,0.237644407,0,0,0,0,714.38825,2571797.7,1923.352401,6924068.643,2637.740651,9495866.343,2.010429979,2689.77862,20.53051318,73909.84743,335381.2582
NWclear,NW,Clear, 07/15  19:00:00,27.6125,128520,36.11991714,25.31068941,29.35223236,32.73607475,27.25101597,26.28085269,0,1429.312369,29.35223236,0.008424746,32.94843606,77.59384381,24.26604813,27.25101597,0.008398678,36.56359876,63.10262497,7.913228297,30.03352721,1,0,0,0.25,0,0,0,0,0,0,5920844.668,5376389.956,1644.679074,1493.441655,0.236195073,0,0,0,0,647.5659542,2331237.435,1688.601892,6078966.81,2336.167846,8410204.245,1.94812697,2400.372181,17.64637522,63526.9508,334253.0418
NWclear,NW,Clear, 07/15  20:00:00,26.5125,151200,33.09714577,25.3191399,27.07103274,30.08408925,25.96939895,25.64426943,0,1172.532385,27.07103274,0.008511038,37.89453383,37.70672406,25.61452034,25.96939895,0.008449589,39.65715693,63.10262497,7.851657733,29.98080738,1,0,0,0,0,0,0,0,0,0,5236520.131,4723248.258,1454.588925,1312.013405,0.225,0,0,0,0,599.8649882,2159513.958,1522.704407,5481735.865,2122.569395,7641249.822,1.901917885,2183.170385,15.25267304,54909.62293,325256.9823
NWclear,NW,Clear, 07/15  21:00:00,25.7875,151200,29.53972868,24.93912932,25.16963756,27.35468312,24.63664182,24.78788557,0,1041.642629,25.16963756,0.008491926,41.8316189,2.916752404,10.8634287,24.63664182,0.008464968,42.86655129,63.10262497,7.781834334,29.92271217,0.5,0,0,0,0,0,0,0,0,0,4750102.197,4237536.245,1319.472833,1177.093401,0.225,0,0,0,0,548.1192919,1973229.451,1349.21285,4857166.262,1897.332142,6830395.713,1.846122738,1945.337882,13.00223836,46808.05811,325256.9823
NWclear,NW,Clear, 07/15  22:00:00,24.1625,151200,29.91674374,25.0814413,29.71808586,29.8174148,24.95117019,25.01630574,0,0,29.71808586,0.009030069,33.91299507,0,0,24.95117019,0.008442583,41.95618258,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  23:00:00,22.9875,128520,30.20167445,25.08124351,30.47067899,30.33617672,25.06368841,25.07246596,0,0,30.47067899,0.010149974,36.4378053,0,0,25.06368841,0.008442583,41.67528469,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/15  24:00:00,22.8,61992,30.17506448,25.08047668,30.31805616,30.24656032,25.08038505,25.08043086,0,0,30.31805616,0.011713391,42.29610535,0,0,25.08038505,0.008442583,41.60754219,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  01:00:00,23.1125,39312,30.05703366,25.07958391,30.25265814,30.1548459,25.07983327,25.07970859,0,0,30.25265814,0.013401189,48.42129652,0,0,25.07983327,0.008442583,41.59313848,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  02:00:00,22.9875,39312,29.89636331,25.07899054,30.11107355,30.00371843,25.07925889,25.07912471,0,0,30.11107355,0.015194142,55.15894663,0,0,25.07925889,0.008442583,41.5682771,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  03:00:00,22.425,16632,29.6404447,25.07857372,29.85361258,29.74702864,25.07879152,25.07868262,0,0,29.85361258,0.016877388,61.99929626,0,0,25.07879152,0.008442583,41.55366206,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  04:00:00,22.2,16632,29.37170263,25.07827826,29.57769275,29.47469769,25.07845436,25.07836631,0,0,29.57769275,0.018438321,68.64383043,0,0,25.07845436,0.008442583,41.55449728,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  05:00:00,21.5125,16632,29.10085893,25.0780745,29.31597713,29.20841803,25.07821393,25.07814421,0,0,29.31597713,0.019915558,75.05366674,0,0,25.07821393,0.008442583,41.52880486,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  06:00:00,21.475,16632,29.12538593,25.07792697,29.24952886,29.18745739,25.078052,25.07798949,0,0,29.24952886,0.021298299,80.3551923,0,0,25.078052,0.008442583,41.51343286,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  07:00:00,22.0125,61992,29.67839171,25.07782678,29.80671955,29.74255563,25.07793329,25.07788004,0,0,29.80671955,0.022423308,81.7850762,0,0,25.07793329,0.008442583,41.51372653,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  08:00:00,23.575,61992,30.84821557,25.07775667,31.20269301,31.02545429,25.07784951,25.07780309,0,0,31.20269301,0.022993899,77.38867831,0,0,25.07784951,0.008442583,41.5139338,63.10262497,9.467337336,31.4908487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  09:00:00,26.15,84672,30.69734395,25.36304946,25.99888051,28.34811223,25.79990144,25.58147545,0,1296.728954,25.99888051,0.014566599,65.13698357,42.59454267,30.01119125,25.79990144,0.013506996,62.28325104,63.10262497,7.500917167,29.66135609,1,0,0,0,0,0,0,0,0,0,9747376.032,5199676.609,2707.604453,1444.354614,0.2625,0,0,0,0,1030.064345,3708231.642,2989.465974,10762077.5,4019.530319,14470309.15,2.505586363,4037.069087,35.75889187,128732.0107,379466.4794
NWclear,NW,Clear, 07/16  10:00:00,27.8875,84672,31.00544442,25.17946518,29.65163484,30.32853963,25.44815963,25.31381241,0,176.2251468,29.65163484,0.011139098,41.84047164,24.3037274,0.227300408,25.44815963,0.011914964,57.09428202,63.10262497,11.54349088,33.11683453,1,0,0,0,0,0,0,0,0,0,1033166.152,638971.4112,286.9905979,177.4920587,0.03,0,0,0,0,110.7899767,398843.9162,312.0218364,1123278.611,422.8118131,1522122.527,0.281629276,441.8419406,4.744645481,17080.72373,43367.59764
NWclear,NW,Clear, 07/16  11:00:00,28.675,61992,30.6544521,25.4923227,25.85970611,28.25707911,25.34741499,25.41986885,0,1099.698979,25.85970611,0.009415871,44.28354109,10.29111789,26.0766557,25.34741499,0.009708096,46.72641507,63.10262497,8.005624455,30.10511177,1,0,0,0,0,0,0,0,0,0,6664759.222,4648791.553,1851.322006,1291.330987,0.225,0,0,0,0,712.9787224,2566723.401,1914.260154,6891336.553,2627.238876,9458059.954,2.010750495,2692.716989,32.30665232,116303.9484,325256.9823
NWclear,NW,Clear, 07/16  12:00:00,30.275,49896,31.72106198,25.31849897,28.14763651,29.93434924,25.80825835,25.56337866,0,666.2219625,28.14763651,0.009355748,38.83536721,23.39620466,30.13496832,25.80825835,0.00938012,44.11249817,63.10262497,8.9483738,30.95124588,1,0,0,0,0,0,0,0,0,0,3982198.198,3000431.692,1106.166166,833.4532478,0.135,0,0,0,0,427.2143397,1537971.623,1146.916553,4128899.591,1574.130893,5666871.214,1.205636505,1609.110182,21.82399961,78566.39859,195154.1894
NWclear,NW,Clear, 07/16  13:00:00,31.475,49896,30.90454383,25.24686098,26.89502888,28.89978636,24.93900479,25.09293289,0,694.290291,26.89502888,0.008931018,39.82456148,0,15.80922204,24.93900479,0.00894022,44.1762925,63.10262497,8.663323449,30.70829975,1,0,0,0,0,0,0,0,0,0,4037437.851,3082063.842,1121.510514,856.128845,0.15,0,0,0,0,439.6761836,1582834.261,1150.45776,4141647.936,1590.133944,5724482.197,1.308242478,1623.758381,22.64317104,81515.41573,216837.9882
NWclear,NW,Clear, 07/16  14:00:00,32.3875,49896,33.09366223,25.54610066,27.21270375,30.15318299,26.39838564,25.97224315,0,1411.395663,27.21270375,0.008886098,38.57444631,41.57530121,6.175962037,26.39838564,0.008895308,40.3501943,63.10262497,7.632378128,29.77379993,1,0,0,0,0,0,0,0,0,0,7314283.849,5791464.899,2031.745514,1608.74025,0.257142857,0,0,0,0,789.8090125,2843312.445,2098.033751,7552921.504,2887.842764,10396233.95,2.276121948,2940.8841,41.2068207,148344.5545,371722.2655
NWclear,NW,Clear, 07/16  15:00:00,33.1125,49896,33.99992002,25.41205457,27.73209364,30.86600683,26.23701109,25.82453283,0,1249.028465,27.73209364,0.008762569,37.16376253,45.89915464,20.50448195,26.23701109,0.008758799,40.13903465,63.10262497,8.01767583,30.11611247,1,0,0,0,0,0,0,0,0,0,6368192.086,5118236.676,1768.942246,1421.73241,0.226729674,0,0,0,0,700.495913,2521785.287,1869.242272,6729272.18,2569.738185,9251057.467,1.999902471,2618.046305,37.27554823,134191.9736,325709.3953
NWclear,NW,Clear, 07/16  16:00:00,32.6125,49896,32.96498868,25.3911295,27.00061165,29.98280017,25.88445417,25.63779184,0,1160.300845,27.00061165,0.008729127,38.75444424,29.70430595,26.32745734,25.88445417,0.008706981,40.76933878,63.10262497,8.019036964,30.1179429,1,0,0,0,0,0,0,0,0,0,6139720.553,4933023.427,1705.477931,1370.284285,0.225,0,0,0,0,675.9527387,2433429.859,1783.487642,6420555.509,2459.44038,8853985.369,1.977190836,2518.712912,35.04495841,126161.8503,325256.9823
NWclear,NW,Clear, 07/16  17:00:00,31.5125,49896,31.16688953,25.37314374,27.16832099,29.16760526,25.27237488,25.32275931,0,733.8594411,27.16832099,0.008743769,38.20809699,4.105903031,4.468324231,25.27237488,0.008659013,41.94786147,63.10262497,8.613498333,30.66968614,1,0,0,0,0,0,0,0,0,0,3914059.285,3140774.013,1087.23869,872.4372259,0.15,0,0,0,0,438.0081919,1576829.491,1144.773166,4121183.397,1582.781358,5698012.888,1.306579533,1617.493105,22.07536719,79471.32189,216837.9882
NWclear,NW,Clear, 07/16  18:00:00,30.0375,49896,31.241361,25.62174487,27.68221546,29.46178823,25.96188123,25.79181305,0,943.5437509,27.68221546,0.009077359,38.6974742,33.22907064,29.52864281,25.96188123,0.00889458,41.38785325,63.10262497,8.265123749,30.35226461,1,0,0,0,0,0,0,0,0,0,5053597.076,3990570.413,1403.776966,1108.491781,0.1875,0,0,0,0,547.4761628,1970914.186,1431.376367,5152954.921,1978.85253,7123869.107,1.632691536,2022.650146,24.5727071,88461.74555,271047.4853
NWclear,NW,Clear, 07/16  19:00:00,29.0875,128520,30.65933781,25.40923173,28.2773262,29.468332,25.07092461,25.24007817,0,341.4476457,28.2773262,0.009018169,36.88678596,0,10.78736969,25.07092461,0.008858656,43.27980144,63.10262497,9.211443608,31.22478314,0.75,0,0,0,0,0,0,0,0,0,1872476.235,1486900.516,520.1322875,413.0279212,0.075,0,0,0,0,206.998626,745195.0535,531.2085857,1912350.909,738.2072117,2657545.962,0.641547957,755.9211336,8.542465939,30752.87738,108418.9941
NWclear,NW,Clear, 07/16  20:00:00,27.525,151200,30.27572867,25.57760457,26.05174426,28.16373646,25.37169563,25.4746501,0,1155.511676,26.05174426,0.009163243,42.80599233,39.39752094,48.36956356,25.37169563,0.009053441,43.53716768,63.10262497,7.717860902,29.85619579,0.5,0,0,0,0,0,0,0,0,0,5845985.128,4838301.942,1623.884758,1343.972762,0.24375,0,0,0,0,653.4819257,2352534.932,1661.823782,5982565.616,2315.305708,8335100.549,2.064440297,2374.623753,19.33327787,69599.80034,352361.7309
NWclear,NW,Clear, 07/16  21:00:00,24.95,151200,28.70311301,25.41674124,28.38216263,28.54263782,25.20042019,25.30858071,0,0,28.38216263,0.009375952,37.78187186,0,0,25.20042019,0.008935616,43.42286594,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  22:00:00,23.9,151200,29.19885443,25.48045109,29.83794939,29.51840191,25.43670124,25.45857616,0,0,29.83794939,0.010406246,38.5057934,0,0,25.43670124,0.008935554,42.87280213,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  23:00:00,23.9,128520,29.28484186,25.47960011,29.77377937,29.52931061,25.47739564,25.47849788,0,0,29.77377937,0.011872685,44.0276096,0,0,25.47739564,0.008935552,42.7855429,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/16  24:00:00,23.9,61992,29.14793447,25.47921334,29.47133068,29.30963258,25.4788756,25.47904447,0,0,29.47133068,0.013267986,49.95507347,0,0,25.4788756,0.008935553,42.78178276,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/17  01:00:00,23.525,33264,28.97008746,25.47895894,29.33484953,29.1524685,25.47903427,25.4789966,0,0,29.33484953,0.014736608,55.78900412,0,0,25.47903427,0.008935553,42.78137925,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/17  02:00:00,22.6125,25704,28.72283268,25.47878673,29.08093293,28.90188281,25.47889709,25.47884191,0,0,29.08093293,0.016327149,62.57334413,0,0,25.47889709,0.008935553,42.78172762,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/17  03:00:00,22.2,16632,28.4417517,25.4786654,28.77377772,28.60776471,25.47877588,25.47872064,0,0,28.77377772,0.017799111,69.22874072,0,0,25.47877588,0.008935553,42.75488941,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/17  04:00:00,21.8875,16632,28.19688457,25.47858301,28.5441533,28.37051893,25.47867293,25.47862797,0,0,28.5441533,0.019140591,75.20987297,0,0,25.47867293,0.008935553,42.71171718,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/17  05:00:00,21.325,16632,27.95152869,25.47852579,28.28239136,28.11696003,25.47859289,25.47855934,0,0,28.28239136,0.020390997,81.16147508,0,0,25.47859289,0.008935553,42.69563268,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/17  06:00:00,21.475,33264,28.08368478,25.47848632,28.33061667,28.20715073,25.47853441,25.47851036,0,0,28.33061667,0.021560148,85.40775881,0,0,25.47853441,0.008935553,42.69578142,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/17  07:00:00,22.3875,66528,28.81859297,25.47845936,29.34768582,29.08313939,25.47849812,25.47847874,0,0,29.34768582,0.022351466,83.43622552,0,0,25.47849812,0.008935553,42.72301974,63.10262497,9.622111079,31.62677115,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/17  08:00:00,25.2375,84672,28.40242347,25.19611402,23.19907478,25.80074912,23.97096139,24.58353771,0,1158.585272,23.19907478,0.011603984,63.1140431,14.72083066,78.14911542,23.97096139,0.012764182,66.03544257,65.38179105,7.237949266,29.4,0.25,0,0,0,0,0,628760.2971,174.6556381,0,0,11058139.71,5719470.533,3071.705475,1588.741815,0.315770582,171.9173753,618902.551,220.0066964,792024.1072,1228.426506,4422335.423,3601.955502,12967039.81,4830.382008,17389375.23,2.916366772,4871.129849,40.74713575,146689.6887,444973.4919
NWclear,NW,Clear, 07/17  09:00:00,26.325,66528,27.4823069,25.0136057,23.00133129,25.2418191,23.58194352,24.29777461,0,914.1133049,23.00133129,0.008768596,48.70018607,0,69.72296468,23.58194352,0.009108842,48.81629823,65.6,7.22,29.4,0,0,0,0,0,0,1129724.712,313.8124201,0,0,7145328.785,5295750.224,1984.813551,1471.041729,0.3,294.9179468,1061704.609,377.8792481,1360365.293,844.2754608,3039391.659,2184.916766,7865700.358,3029.192227,10905092.02,2.577667629,3125.803677,27.53867153,99139.2175,433675.9764
NWclear,NW,Clear, 07/17  10:00:00,26.475,66528,27.59533254,24.88617121,22.99907587,25.29720421,23.53720279,24.211687,0,922.6246826,22.99907587,0.008553346,47.54598873,0,64.62405539,23.53720279,0.008587604,46.20692837,65.6,7.22,29.4,0,0,0,0,0,0,1094911.593,304.1421092,0,0,6335940.593,5275847.448,1759.983498,1465.51318,0.3,288.6304334,1039069.56,369.8699637,1331531.869,732.0778781,2635480.361,1803.0827,6491097.72,2535.160578,9126578.081,2.462964554,2603.457777,22.5718973,81258.83027,433675.9764
NWclear,NW,Clear, 07/17  11:00:00,27.3875,42336,27.7648159,24.76873795,23.00227023,25.38354307,23.49812815,24.13343305,0,946.1328807,23.00227023,0.008497418,47.23014919,0,59.68207114,23.49812815,0.008516532,45.93790407,65.6,7.22,29.4,0,0,0,0,0,0,1011168.12,280.8800333,0,0,6236894.839,5314903.415,1732.470789,1476.36206,0.3,264.7935307,953256.7107,339.4763179,1222114.744,723.8867846,2605992.425,1776.018275,6393665.791,2499.90506,8999658.216,2.453432384,2568.506284,21.70374345,78133.47643,433675.9764
NWclear,NW,Clear, 07/17  12:00:00,28.1125,42336,27.884454,24.65968138,22.99914251,25.44179825,23.45976443,24.05972291,0,978.0257472,22.99914251,0.008413505,46.77882471,0,55.32365798,23.45976443,0.00843756,45.62304348,65.6,7.22,29.4,0,0,0,0,0,0,894387.316,248.4409211,0,0,6090729.962,5342604.217,1691.869434,1484.056727,0.3,232.8106543,838118.3555,298.647386,1075130.59,711.5991413,2561756.909,1735.529954,6247907.835,2447.129096,8809664.744,2.438893679,2515.829702,19.65162455,70745.84837,433675.9764
NWclear,NW,Clear, 07/17  13:00:00,28.3,42336,28.15312493,24.55838798,23.0019289,25.57752691,23.42640302,23.9923955,0,1043.837725,23.0019289,0.008448449,46.99244154,0,51.20891593,23.42640302,0.008412811,45.61177722,65.6,7.22,29.4,0,0,0,0,0,0,658518.5184,182.9218107,0,0,6244443.12,5343772.632,1734.567533,1484.381287,0.3,167.8216318,604157.8745,215.537323,775934.3629,723.8038329,2605693.799,1775.778943,6392804.195,2499.582776,8998497.994,2.453262496,2565.2056,23.48371211,84541.36359,433675.9764
NWclear,NW,Clear, 07/17  14:00:00,27.3,42336,28.48073343,24.46463595,23.00049986,25.74061665,23.3960128,23.93032438,0,1124.689714,23.00049986,0.008553805,47.59268213,0,47.45484107,23.3960128,0.008538452,46.38626721,65.6,7.22,29.4,0,0,0,0,0,0,367976.3717,102.2156588,0,0,6397672.047,5274352.065,1777.131124,1465.097796,0.3,87.74310256,315875.1692,112.8396077,406222.5877,737.2124382,2653964.777,1820.082333,6552296.399,2557.294771,9206261.176,2.46886951,2625.179941,25.78217307,92815.82304,433675.9764
NWclear,NW,Clear, 07/17  15:00:00,27.0125,42336,29.55274287,24.38923854,23.4382551,26.49549899,23.5355985,23.96241852,0,1279.633535,23.4382551,0.008558437,46.38190296,0,34.52895545,23.5355985,0.008561982,46.12482257,65.50640139,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6388566.182,5269022.403,1774.601717,1463.617334,0.3,0,0,0,0,736.3326179,2650797.424,1817.169459,6541810.054,2553.502077,9192607.478,2.467857607,2620.971621,24.79256312,89253.22723,433675.9764
NWclear,NW,Clear, 07/17  16:00:00,27.2,42336,30.1068279,24.4135283,23.87605704,26.99144247,23.96280355,24.18816593,0,1332.256573,23.87605704,0.008564243,45.19836013,0,14.98244693,23.96280355,0.00855837,44.93293838,65.50640139,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6593904.858,5454610.39,1831.640238,1515.169553,0.3,0,0,0,0,753.2780432,2711800.955,1873.439773,6744383.184,2626.717816,9456184.139,2.487024149,2693.204909,25.91823143,93305.63314,433675.9764
NWclear,NW,Clear, 07/17  17:00:00,26.2,42336,30.14812163,24.39985617,23.91838688,27.03325425,24.00646961,24.20316289,0,1340.439642,23.91838688,0.008604403,45.26339468,0,12.56192158,24.00646961,0.0085939,44.97016097,65.50640139,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6575320.426,5440864.484,1826.477896,1511.351246,0.300624761,0,0,0,0,752.1663238,2707798.766,1869.734741,6731045.066,2621.901064,9438843.832,2.485791369,2690.28434,24.65174065,88746.26633,433802.0147
NWclear,NW,Clear, 07/17  18:00:00,25.225,42336,31.07591305,24.38172177,23.99683731,27.53637518,24.05850525,24.22011351,0,1591.938225,23.99683731,0.008578755,44.90086325,0,9.625192124,24.05850525,0.008589533,44.79033332,65.50640139,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7443307.346,6277663.898,2067.585374,1743.795527,0.353297802,0,0,0,0,821.9622882,2959064.237,2104.56102,7576419.673,2926.523308,10535483.91,2.559797565,2987.136454,26.22718289,94417.85839,446680.3179
NWclear,NW,Clear, 07/17  19:00:00,25,101304,31.38753288,24.3655809,23.99948794,27.69351041,24.05875938,24.21217014,0,1705.260388,23.99948794,0.008570189,44.82101881,0,9.033568396,24.05875938,0.008565723,44.63881465,65.50640139,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7823883.749,6688690.231,2173.301041,1857.969508,0.379704738,0,0,0,0,854.9983475,3077994.051,2217.199651,7981918.744,3072.197999,11059912.79,2.592856961,3141.649877,27.45008426,98820.30332,453920.918
NWclear,NW,Clear, 07/17  20:00:00,24.3125,134568,29.3474138,24.33964032,23.611471,26.4794424,23.89930209,24.11947121,0,1300.455729,23.611471,0.008658057,46.34083674,0,16.9168657,23.89930209,0.008632946,45.40630199,65.52980105,7.22,29.4,0.25,0,0,0,0,0,116713.1009,32.42030581,0,0,6539159.213,5426135.775,1816.433115,1507.259938,0.308120238,26.66679448,96000.46014,34.28930727,123441.5062,750.515628,2701856.261,1864.443213,6711995.567,2614.958841,9413851.828,2.483591355,2689.61686,22.84133846,82228.81846,435595.9687
NWclear,NW,Clear, 07/17  21:00:00,23.2125,151200,26.78685834,24.19378657,23.00136759,24.89411296,23.31141294,23.75259975,0,808.834829,23.00136759,0.008679777,48.18346239,0,36.66516268,23.31141294,0.008676283,47.26993326,65.6,7.22,29.4,0,0,0,0,0,0,1506113.469,418.3648525,0,0,6146025.303,5001909.831,1707.229251,1389.419398,0.3,395.3535353,1423272.727,505.4700914,1819692.329,716.3295366,2578786.332,1751.100938,6303963.378,2467.430475,8882749.71,2.444525678,2536.587233,20.52082972,73874.98699,433675.9764
NWclear,NW,Clear, 07/17  22:00:00,22.425,134568,26.49270601,24.2303531,26.43557592,26.46414097,24.03765094,24.13400202,0,0,26.43557592,0.009179489,41.47819572,0,0,24.03765094,0.008681061,45.27489622,63.82551694,9.431157383,31.45506982,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/17  23:00:00,21.5125,101304,26.8868342,24.26589773,27.50343206,27.19513313,24.27472196,24.27030984,0,0,27.50343206,0.01082474,45.82464254,0,0,24.27472196,0.008681063,44.63234197,63.82551694,9.431157383,31.45506982,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/17  24:00:00,21.1,49896,26.82989302,24.2645067,27.25426708,27.04208005,24.26365426,24.26408048,0,0,27.25426708,0.012570053,53.803154,0,0,24.26365426,0.008681063,44.63359444,63.82551694,9.431157383,31.45506982,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/18  01:00:00,20.7875,33264,26.68868035,24.26436237,27.10607594,26.89737815,24.26429649,24.26432943,0,0,27.10607594,0.014170318,61.00448186,0,0,24.26429649,0.008681063,44.61485634,63.82551694,9.431157383,31.45506982,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/18  02:00:00,20.6,25704,26.50693752,24.26434115,26.9210299,26.71398371,24.26432349,24.26433232,0,0,26.9210299,0.01564422,67.88295638,0,0,24.26432349,0.008681063,44.58641718,63.82551694,9.431157383,31.45506982,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/18  03:00:00,20.6,16632,26.3297197,24.26432726,26.75679791,26.5432588,24.2643294,24.26432833,0,0,26.75679791,0.017004166,74.31274814,0,0,24.2643294,0.008681063,44.56938073,63.82551694,9.431157383,31.45506982,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/18  04:00:00,20.225,16632,26.14089439,24.2643187,26.57430144,26.35759791,24.26432456,24.26432163,0,0,26.57430144,0.01824752,80.40073932,0,0,24.26432456,0.008681063,44.54102828,63.82551694,9.431157383,31.45506982,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/18  05:00:00,20.375,16632,26.00223922,24.26431403,26.43128295,26.21676109,24.26431889,24.26431646,0,0,26.43128295,0.019400569,86.01209221,0,0,24.26431889,0.008681063,44.52402303,63.82551694,9.431157383,31.45506982,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/18  06:00:00,20.9125,33264,26.22981094,24.26431183,26.63262057,26.43121576,24.26431484,24.26431333,0,0,26.63262057,0.020500213,89.65543912,0,0,24.26431484,0.008681063,44.52403385,63.82551694,9.431157383,31.45506982,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/18  07:00:00,22.1625,66528,27.01155671,24.26431168,27.62511304,27.31833488,24.26431306,24.26431237,0,0,27.62511304,0.021229261,87.50270367,0,0,24.26431306,0.008681063,44.52403863,63.82551694,9.431157383,31.45506982,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/18  08:00:00,23.4875,84672,26.95866709,24.12870593,23.05507412,25.00687061,23.51779575,23.82325084,0,863.0711937,23.05507412,0.011194157,61.38394608,14.99407466,45.1397685,23.51779575,0.012092707,64.09533748,65.38029382,7.22,29.4,0.25,0,0,0,0,0,1613531.425,448.2031736,0,0,10053985.48,5409505.36,2792.773745,1502.640378,0.315499697,434.5755726,1564472.061,554.5100995,1996236.358,1143.636957,4117093.046,3274.494155,11788178.96,4418.131113,15905272.01,2.843248595,4468.832862,36.28793897,130636.5803,446421.8743
NWclear,NW,Clear, 07/18  09:00:00,25.65,66528,26.46808963,24.04909716,23.00284972,24.73546967,23.26670428,23.65790072,0,669.1632229,23.00284972,0.008805827,48.71997771,0,31.69164281,23.26670428,0.009067491,49.35067551,65.6,7.22,29.4,0,0,0,0,0,0,2011276.587,558.6879408,0,0,7043179.636,5131372.911,1956.438788,1425.381364,0.3,541.0385166,1947738.66,690.2868539,2485032.674,803.3629144,2892106.492,2042.210486,7351957.75,2845.573401,10244064.24,2.539794504,2927.477189,28.71987192,103391.5389,433675.9764
NWclear,NW,Clear, 07/18  10:00:00,28.075,66528,26.64296271,23.99095221,23.00208285,24.82252278,23.24605347,23.61850284,0,696.7948986,23.00208285,0.008694176,48.08243409,0,29.41741346,23.24605347,0.008715035,47.49030084,65.6,7.22,29.4,0,0,0,0,0,0,1910028.68,530.5635222,0,0,6704361.525,5269341.805,1862.322646,1463.706057,0.3,514.7918677,1853250.724,657.0835731,2365500.863,762.5295381,2745106.337,1904.268646,6855367.125,2666.798184,9600473.462,2.497291471,2733.770968,31.24820748,112493.5469,433675.9764
NWclear,NW,Clear, 07/18  11:00:00,30.275,42336,26.8966328,23.9359064,22.99750712,24.94706996,23.2280903,23.58199835,0,739.917855,22.99750712,0.00869152,48.06285213,0,27.46088159,23.2280903,0.008689097,47.38422068,65.6,7.22,29.4,0,0,0,0,0,0,1752718.92,486.8663667,0,0,6875399.738,5399207.874,1909.833261,1499.779965,0.3,471.4474356,1697210.768,602.19236,2167892.496,776.6341168,2795882.821,1951.440132,7025184.474,2728.074248,9821067.294,2.512654961,2794.615438,36.53286011,131518.2964,433675.9764
