Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 07/18  12:00:00,31.7875,42336,27.25656257,23.88441275,22.99868299,25.12762278,23.21190507,23.54815891,0,827.4125832,22.99868299,0.008702554,48.11960071,0,25.67758926,23.21190507,0.008699093,47.48439437,65.6,7.22,29.4,0,0,0,0,0,0,1438404.487,399.5568018,0,0,7046814.414,5487849.627,1957.448448,1524.402674,0.3,384.5675678,1384443.244,491.9567918,1771044.451,790.8785014,2847162.605,1999.260416,7197337.497,2790.138917,10044500.1,2.527883062,2857.045216,41.70850878,150150.6316,433675.9764
NWclear,NW,Clear, 07/18  13:00:00,32.8875,42336,27.67887067,23.83642228,23.00003356,25.33945211,23.19809017,23.51725622,0,929.5354262,23.00003356,0.008714433,48.14970724,0,23.94653213,23.19809017,0.008711319,47.55957076,65.6,7.22,29.4,0,0,0,0,0,0,1071536.807,297.6491131,0,0,7162287.717,5551471.728,1989.524366,1542.07548,0.3,283.7592921,1021533.452,363.6126785,1309005.643,800.4525923,2881629.332,2031.514385,7313451.785,2831.966977,10195081.12,2.537950834,2899.183414,45.65861025,164370.9969,433675.9764
NWclear,NW,Clear, 07/18  14:00:00,33.675,42336,29.36691034,23.79959442,23.35187894,26.35939464,23.32892987,23.56426215,0,1248.076732,23.35187894,0.008718487,47.15343031,1.473447901,15.6254782,23.32892987,0.008718871,47.21125619,65.36291872,7.22,29.4,0,0,0,0,0,0,99052.92721,27.514702,0,0,7261646.885,5636794.96,2017.124135,1565.776378,0.301282798,25.30389106,91094.00781,32.54217367,117151.8252,808.4663572,2910478.886,2057.967116,7408681.617,2866.433473,10319160.5,2.545445781,2932.419657,47.80972379,172115.0056,433958.7333
NWclear,NW,Clear, 07/18  15:00:00,34.2125,42336,32.51578155,23.86319454,23.99607073,28.25592614,23.97524218,23.91921836,0,1944.973071,23.99607073,0.008655208,45.02171797,1.891995559,0,23.97524218,0.008681471,45.21308432,65.28389163,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9774477.752,8078310.071,2715.132709,2243.97502,0.431300905,0,0,0,0,1012.645218,3645522.786,2767.362408,9962504.668,3780.007626,13608027.45,2.72696383,3825.744229,56.83799979,204616.7993,471654.852
NWclear,NW,Clear, 07/18  16:00:00,34.4,42336,35.06570289,23.8699109,23.99938203,29.53254246,23.98871143,23.92931117,0,2760.328592,23.99938203,0.008569562,44.54493126,2.603467331,0,23.98871143,0.008587593,44.66600931,65.28389163,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12919232.37,11141932.52,3588.675658,3094.981255,0.613629016,0,0,0,0,1263.868176,4549925.435,3690.439961,13285583.86,4954.308137,17835509.29,2.918067754,5033.902265,68.08854664,245118.7679,559744.5041
NWclear,NW,Clear, 07/18  17:00:00,34.0875,42336,36.6263273,23.87494566,23.99934835,30.31283783,23.99079974,23.9328727,0,3306.372516,23.99934835,0.008519856,44.27313661,2.526163849,0,23.99079974,0.00853098,44.35293329,65.28389163,7.22,29.5507546,1,0,0,0,0,0,0,0,0,0,15059460.55,13192579.39,4183.183485,3664.605386,0.736503398,0,0,0,0,1424.745173,5129082.623,4327.143501,15577716.6,5751.888674,20706799.23,3.036749402,5898.110674,72.37389669,260546.0281,656847.0341
NWclear,NW,Clear, 07/18  18:00:00,33.525,42336,37.09709614,23.88000633,23.99936234,30.54822924,23.99169273,23.93584953,0,3518.199013,23.99936234,0.008482025,44.079157,2.404260105,0,23.99169273,0.008488831,44.13438226,65.28389163,7.22,29.60160077,1,0,0,0,0,0,0,0,0,0,15840345.41,13971312.99,4400.095947,3880.920276,0.783877128,0,0,0,0,1479.597588,5326551.317,4561.379227,16420965.22,6040.976815,21747516.53,3.082822842,6181.637964,72.37389669,260546.0281,705296.3444
NWclear,NW,Clear, 07/18  19:00:00,32.6125,101304,35.86876869,23.88476466,23.99960457,29.93418663,23.99147275,23.93811871,0,3153.416521,23.99960457,0.008526632,44.30717928,2.257894616,0,23.99147275,0.00850004,44.19245574,65.28389163,7.22,29.46696085,1,0,0,0,0,0,0,0,0,0,14308920.48,12522789.39,3974.700133,3478.552608,0.702393399,0,0,0,0,1373.080853,4943091.071,4118.554384,14826795.78,5491.635237,19769886.85,2.996988806,5673.054473,71.84783307,258652.199,628457.4208
NWclear,NW,Clear, 07/18  20:00:00,31.2,134568,31.96383145,23.88901579,23.9997623,27.98179688,23.98794059,23.93847819,0,1962.390369,23.9997623,0.008761665,45.51104976,2.027713538,0,23.98794059,0.00868288,45.13953545,65.28389163,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,9696702.611,7992430.633,2693.528503,2220.11962,0.439347945,0,0,0,0,1020.284688,3673024.877,2787.493396,10034976.22,3807.778084,13708001.1,2.722038141,3907.397527,58.97259641,212301.3471,477000.2876
NWclear,NW,Clear, 07/18  21:00:00,29.85,151200,28.82931739,23.86782286,23.3718891,26.10060324,23.61866929,23.74324607,0,1241.414952,23.3718891,0.008875899,47.91373959,0.469411275,11.55210815,23.61866929,0.008870748,47.17743909,65.36291872,7.22,29.4,0,0,0,0,0,0,103053.1157,28.62586548,0,0,7473508.178,5560777.164,2075.974494,1544.660323,0.3,24.47834924,88122.05727,31.4825251,113337.0904,828.0434519,2980956.427,2123.661244,7645180.479,2951.704696,10626136.91,2.564589914,3023.628965,47.83275246,172197.9089,433675.9764
NWclear,NW,Clear, 07/18  22:00:00,28.7125,134568,28.54842771,23.83881465,28.06041489,28.3044213,23.69162788,23.76522127,0,0,28.06041489,0.009420206,38.52508234,0,0,23.69162788,0.008862956,46.9399713,65.26890469,9.859563971,31.81385778,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/18  23:00:00,28.3,101304,29.40104921,23.85886046,29.73352224,29.56728572,23.82515651,23.84200848,0,0,29.73352224,0.010534447,38.95154407,0,0,23.82515651,0.008862951,46.53335648,65.26890469,9.859563971,31.81385778,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/18  24:00:00,28.9875,49896,29.79319818,23.85940251,30.24575204,30.01947511,23.85444421,23.85692336,0,0,30.24575204,0.012400173,44.4100168,0,0,23.85444421,0.008862951,46.46329148,65.26890469,9.859563971,31.81385778,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/19  01:00:00,29.0875,33264,30.02751806,23.85955506,30.48800452,30.25776129,23.85859364,23.85907435,0,0,30.48800452,0.014575999,51.33450706,0,0,23.85859364,0.008862951,46.46950086,65.26890469,9.859563971,31.81385778,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/19  02:00:00,28.525,25704,30.09131753,23.85953124,30.5442334,30.31777546,23.85918513,23.85935818,0,0,30.5442334,0.016589449,58.05926033,0,0,23.85918513,0.008862951,46.46784859,65.26890469,9.859563971,31.81385778,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/19  03:00:00,27.9875,16632,30.06518085,23.85952129,30.508593,30.28688693,23.85940244,23.85946186,0,0,30.508593,0.018462484,64.55896922,0,0,23.85940244,0.008862951,46.46724033,65.26890469,9.859563971,31.81385778,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/19  04:00:00,27.1125,16632,29.96092894,23.85951515,30.3954744,30.17820167,23.85947566,23.8594954,0,0,30.3954744,0.020185567,70.85492446,0,0,23.85947566,0.008862951,46.46703713,65.26890469,9.859563971,31.81385778,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/19  05:00:00,26.325,16632,29.82706457,23.85951258,30.2312219,30.02914323,23.85949974,23.85950616,0,0,30.2312219,0.021735581,76.82950698,0,0,23.85949974,0.008862951,46.46696918,65.26890469,9.859563971,31.81385778,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/19  06:00:00,26.475,33264,30.09368782,23.85951197,30.42268765,30.25818773,23.85950761,23.85950979,0,0,30.42268765,0.023156372,80.77079254,0,0,23.85950761,0.008862951,46.4669472,65.26890469,9.859563971,31.81385778,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/19  07:00:00,27.3875,66528,30.97280396,23.85951279,31.5284533,31.25062863,23.85951025,23.85951152,0,0,31.5284533,0.024076297,78.7980193,0,0,23.85951025,0.008862951,46.49660467,65.26890469,9.859563971,31.81385778,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/19  08:00:00,28.4875,84672,30.05729393,23.82342331,23.76584186,26.9115679,24.08464314,23.95403323,0,1441.145463,23.76584186,0.011421842,59.85762786,35.65581974,35.38537802,24.08464314,0.012242549,62.49893548,64.93508718,7.358876182,29.4,0.25,0,0,0,0,0,135258.3759,37.57177108,0,0,10850107.73,6193614.732,3013.918815,1720.448537,0.337583876,32.59602488,117345.6896,41.81581811,150536.9452,1146.454124,4127234.846,3326.469272,11975289.38,4472.923396,16102524.23,2.857134255,4536.735751,37.89879335,136435.6561,456942.8729
NWclear,NW,Clear, 07/19  09:00:00,29.9625,66528,28.43171249,23.78056065,23.03553933,25.73362591,23.26119439,23.52087752,0,1158.33992,23.03553933,0.00867603,47.86552226,0,18.13281314,23.26119439,0.008895369,48.37794237,65.3893989,7.22,29.4,0,0,0,0,0,0,263773.9922,73.27055338,0,0,6864326.641,5427691.214,1906.7574,1507.692004,0.3,63.43232428,228356.3674,81.59956461,293758.4326,783.4956219,2820584.239,1975.430625,7111550.251,2758.926247,9932134.49,2.518592994,2836.438038,26.9568609,97044.69923,433675.9764
NWclear,NW,Clear, 07/19  10:00:00,31.6,66528,28.19724337,23.71789433,22.99893396,25.59808867,23.16492734,23.44141084,0,1085.128395,22.99893396,0.00856564,47.3721156,0,19.86055094,23.16492734,0.008583063,46.99286714,65.6,7.22,29.4,0,0,0,0,0,0,509939.3729,141.6498258,0,0,6464296.931,5449859.372,1795.638036,1513.849825,0.3,125.1709773,450615.5183,160.9007705,579242.7738,742.5745426,2673268.353,1837.866386,6616318.99,2580.440929,9289587.343,2.474975253,2647.498691,27.33685321,98412.67156,433675.9764
NWclear,NW,Clear, 07/19  11:00:00,33.2625,42336,28.32256025,23.6808687,22.99963119,25.66109572,23.15402745,23.41744808,0,1098.155841,22.99963119,0.008559958,47.33912291,0,18.54977379,23.15402745,0.008557212,46.88417485,65.6,7.22,29.4,0,0,0,0,0,0,463205.691,128.6682475,0,0,6595381.236,5547767.928,1832.050343,1541.046647,0.3,112.699881,405719.5715,144.9026755,521649.632,753.4968829,2712588.778,1874.166712,6747000.163,2627.663595,9459588.942,2.487271191,2694.550813,30.74790173,110692.4462,433675.9764
NWclear,NW,Clear, 07/19  12:00:00,34.5875,42336,28.45127499,23.6460728,22.99834602,25.72481051,23.14379746,23.39493513,0,1134.238641,22.99834602,0.00856664,47.34904011,0,17.42521867,23.14379746,0.00856611,46.93134903,65.6,7.22,29.4,0,0,0,0,0,0,332870.6286,92.4640635,0,0,6689969.116,5626165.27,1858.324755,1562.823686,0.3,76.78028436,276409.0237,98.78869658,355639.3077,761.5147056,2741452.94,1900.878771,6843163.575,2662.393476,9584616.515,2.496179382,2729.863628,32.93311425,118559.2113,433675.9764
NWclear,NW,Clear, 07/19  13:00:00,35.375,42336,28.71122699,23.61304626,23.01848042,25.86485371,23.13564924,23.37434775,0,1193.464644,23.01848042,0.008590424,47.40269583,0,16.28099819,23.13564924,0.008578332,47.0025611,65.59873344,7.22,29.4,0,0,0,0,0,0,128408.0456,35.66890155,0,0,6828036.622,5672896.461,1896.676839,1575.804572,0.3,24.45754769,88047.1717,31.48723625,113354.0505,772.7647698,2781953.171,1938.481534,6978533.522,2711.246304,9760486.693,2.508469513,2777.84888,36.98805878,133157.0116,433675.9764
NWclear,NW,Clear, 07/19  14:00:00,36.2875,42336,29.97108276,23.60795138,23.64152512,26.80630394,23.47724463,23.54259801,0,1340.491049,23.64152512,0.008623484,45.83344754,3.586393973,4.743292971,23.47724463,0.008621504,46.27741636,65.59493377,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7244593.256,5935495.448,2012.387016,1648.748736,0.307545254,0,0,0,0,805.9854712,2901547.696,2050.585303,7382107.092,2856.570775,10283654.79,2.543207965,2918.934202,43.46399326,156470.3757,435435.9215
NWclear,NW,Clear, 07/19  15:00:00,37.0125,42336,32.80654591,23.66774997,23.99689768,28.4017218,23.94829786,23.80802392,0,2043.172034,23.99689768,0.008544496,44.45140192,7.831743207,0,23.94829786,0.008575116,44.73903306,65.59493377,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9985020.712,8599210.992,2773.616864,2388.66972,0.452555179,0,0,0,0,1024.806568,3689303.646,2818.196592,10145507.73,3843.003161,13834811.38,2.745677897,3890.672108,52.93712346,190573.6444,479214.7273
NWclear,NW,Clear, 07/19  16:00:00,37.2,42336,35.22125742,23.68659115,23.99938774,29.61032258,23.96640076,23.82649596,0,2816.211868,23.99938774,0.008444898,43.9336065,8.22599206,0,23.96640076,0.008469096,44.14522634,65.59493377,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12879416.67,11498791.35,3577.615742,3194.10871,0.626423381,0,0,0,0,1248.211249,4493560.497,3658.711873,13171362.74,4906.923122,17664923.24,2.929485363,4958.637512,59.92355099,215724.7836,568126.1125
NWclear,NW,Clear, 07/19  17:00:00,36.5125,42336,36.33798272,23.7029995,23.99941831,30.16870051,23.9723397,23.8376696,0,3228.731657,23.99941831,0.008378982,43.59516795,7.801181646,0,23.9723397,0.008390403,43.72487367,65.59493377,7.22,29.4,1,0,0,0,0,0,0,0,0,0,14353691.27,13018097.1,3987.136465,3616.138084,0.719276892,0,0,0,0,1356.609508,4883794.229,4092.241995,14732071.18,5448.851503,19615865.41,3.016310901,5515.518697,60.71681397,218580.5303,640299.2522
NWclear,NW,Clear, 07/19  18:00:00,35.4125,42336,34.94731537,23.71784532,23.99963148,29.47347342,23.9710892,23.84446726,0,2821.656021,23.99963148,0.008410711,43.75748921,7.179490583,0,23.9710892,0.008393341,43.74326799,65.59493377,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12626753.92,11414480.9,3507.431644,3170.689139,0.628687058,0,0,0,0,1229.691639,4426889.9,3584.992377,12905972.56,4814.684016,17332862.46,2.914702712,4892.586153,55.58495145,200105.8252,568389.2744
NWclear,NW,Clear, 07/19  19:00:00,33.625,101304,34.7175595,23.73168314,23.99953628,29.35854789,23.97221839,23.85195076,0,2744.726807,23.99953628,0.008431555,43.86473385,6.691740507,0,23.97221839,0.00843027,43.93017548,65.59493377,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12235214.32,11016369.82,3398.670645,3060.102729,0.611502862,0,0,0,0,1197.267623,4310163.441,3459.537615,12454335.41,4656.805238,16764498.86,2.888653569,4730.297055,50.46400365,181670.4131,557001.2366
NWclear,NW,Clear, 07/19  20:00:00,32.1125,134568,31.74065185,23.74395622,23.99967307,27.87016246,23.96397993,23.85396807,0,1884.685835,23.99967307,0.008537671,44.43735925,5.91085347,0,23.96397993,0.008492222,44.29894138,65.59493377,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,8724348.712,7748876.341,2423.430198,2152.46565,0.422270889,0,0,0,0,930.925851,3351333.063,2486.0101,8949636.36,3416.935951,12300969.42,2.660591084,3510.938893,36.08210139,129895.565,469982.9562
NWclear,NW,Clear, 07/19  21:00:00,30.2625,151200,28.7651164,23.7290214,23.34368904,26.05440272,23.5694023,23.64921185,0,1231.236656,23.34368904,0.008644173,46.82647908,1.35209501,9.315531718,23.5694023,0.008628638,46.11069927,65.59774356,7.22,29.4,0,0,0,0,0,0,126810.1136,35.22503156,0,0,6585602.086,5556030.57,1829.333913,1543.341825,0.3,26.92027239,96912.98061,34.61653675,124619.5323,753.7020221,2713327.28,1874.883702,6749581.328,2628.585724,9462908.608,2.487437843,2700.372268,26.57153845,95657.53841,433675.9764
NWclear,NW,Clear, 07/19  22:00:00,29.4,134568,28.54645422,23.69885669,28.04583125,28.29614274,23.56794251,23.6333996,0,0,28.04583125,0.009128373,37.45304712,0,0,23.56794251,0.008645407,46.22236038,65.21038617,9.539818603,31.54786133,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/19  23:00:00,29.4,101304,29.51024805,23.71577242,29.95024571,29.73024688,23.69418103,23.70497672,0,0,29.95024571,0.010444833,38.23163436,0,0,23.69418103,0.008645412,45.88897692,65.21038617,9.539818603,31.54786133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/19  24:00:00,29.0875,49896,29.89169453,23.71630374,30.35196711,30.12183082,23.71308637,23.71469506,0,0,30.35196711,0.012534442,44.72266363,0,0,23.71308637,0.008645412,45.8367374,65.21038617,9.539818603,31.54786133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/20  01:00:00,28.525,33264,30.01716111,23.71621945,30.47005936,30.24361023,23.71532011,23.71576978,0,0,30.47005936,0.01451951,51.30004719,0,0,23.71532011,0.008645412,45.83057447,65.21038617,9.539818603,31.54786133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/20  02:00:00,28.3,25704,30.0722955,23.71617731,30.51551396,30.29390473,23.71587295,23.71602513,0,0,30.51551396,0.016406262,57.64477307,0,0,23.71587295,0.008645412,45.82904903,65.21038617,9.539818603,31.54786133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/20  03:00:00,28.3,16632,30.11252094,23.71614926,30.56004454,30.33628274,23.71605567,23.71610247,0,0,30.56004454,0.018203263,63.5778193,0,0,23.71605567,0.008645412,45.79934694,65.21038617,9.539818603,31.54786133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/20  04:00:00,28.3,16632,30.13728025,23.71613056,30.58446157,30.36087091,23.71610784,23.7161192,0,0,30.58446157,0.019925943,69.32956609,0,0,23.71610784,0.008645412,45.81088196,65.21038617,9.539818603,31.54786133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/20  05:00:00,27.9875,16632,30.14427993,23.71611836,30.58797119,30.36612556,23.71611746,23.71611791,0,0,30.58797119,0.021565074,74.85640604,0,0,23.71611746,0.008645412,45.82837481,65.21038617,9.539818603,31.54786133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/20  06:00:00,27.1125,33264,30.23469025,23.71611114,30.63830155,30.4364959,23.71611509,23.71611312,0,0,30.63830155,0.023139748,79.94479052,0,0,23.71611509,0.008645412,45.85757822,65.21038617,9.539818603,31.54786133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/20  07:00:00,26.7,66528,30.74310468,23.71610735,31.35541479,31.04925974,23.71611185,23.7161096,0,0,31.35541479,0.024002754,79.53309846,0,0,23.71611185,0.008645412,45.87510494,65.21038617,9.539818603,31.54786133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/20  08:00:00,26.7,84672,29.76428721,23.6872611,23.68248063,26.72338392,23.99545109,23.84135609,0,1390.851981,23.68248063,0.011491625,60.67756017,36.83120774,35.26102224,23.99545109,0.0123581,63.62210249,64.86843157,7.348261024,29.4,0.25,0,0,0,0,0,164258.5053,45.62736258,0,0,10926500,5931213.846,3035.13889,1647.559402,0.330526339,40.22582983,144812.9874,51.58254982,185697.1793,1178.446005,4242405.619,3445.869279,12405129.4,4624.315284,16647535.02,2.883241764,4681.650098,40.17568908,144632.4807,455245.9141
NWclear,NW,Clear, 07/20  09:00:00,24.2625,66528,27.92786082,23.64759175,23.01628421,25.47207252,23.18373869,23.41566522,0,1031.888789,23.01628421,0.008718881,48.30356228,0,14.3070699,23.18373869,0.008929747,48.94440869,65.6,7.22,29.4,0,0,0,0,0,0,710748.1752,197.4300487,0,0,6732034.575,5044123.127,1870.009604,1401.145313,0.3,180.8810725,651171.8608,232.114663,835612.7867,772.0244683,2779288.086,1937.424034,6974726.521,2709.448502,9754014.607,2.505479828,2789.529505,25.10929696,90393.46904,433675.9764
NWclear,NW,Clear, 07/20  10:00:00,22.8,66528,27.1559457,23.60046491,23.00036678,25.07815624,23.13299019,23.36672755,0,820.3668955,23.00036678,0.008651624,48.04437525,0,15.85932563,23.13299019,0.008669004,47.75481785,65.6,7.22,29.4,0,0,0,0,0,0,1464171.487,406.7143019,0,0,6161139.856,4899522.905,1711.427738,1360.978585,0.3,388.1846322,1397464.676,496.5477377,1787571.856,717.2192964,2581989.467,1754.02774,6314499.865,2471.247037,8896489.332,2.445589309,2538.840219,22.06300024,79426.80085,433675.9764
NWclear,NW,Clear, 07/20  11:00:00,22.8,42336,26.98837017,23.57061922,22.99932949,24.99384983,23.12369579,23.34715751,0,755.4733088,22.99932949,0.008624597,47.96631506,0,14.92550986,23.12369579,0.00862825,47.62663252,65.6,7.22,29.4,0,0,0,0,0,0,1697246.186,471.4572738,0,0,6140177.141,4895130.782,1705.604761,1359.75855,0.3,454.2927718,1635453.978,580.460182,2089656.655,715.5525566,2575989.204,1748.53616,6294730.175,2464.088716,8870719.378,2.443616567,2532.012363,22.00984398,79235.43833,433675.9764
NWclear,NW,Clear, 07/20  12:00:00,23.1125,42336,27.01526819,23.54225131,22.99969318,25.00748068,23.11639588,23.32932359,0,757.3271554,22.99969318,0.008622431,48.00203869,0,13.98469989,23.11639588,0.008621093,47.65699439,65.6,7.22,29.4,0,0,0,0,0,0,1690518.348,469.5884299,0,0,6193339.866,4911542.055,1720.372185,1364.317237,0.3,454.1548569,1634957.485,580.2721373,2088979.694,719.864405,2591511.858,1762.74657,6345887.652,2482.610975,8937399.51,2.448711987,2549.843731,23.03377457,82921.58846,433675.9764
NWclear,NW,Clear, 07/20  13:00:00,23.675,42336,27.74109613,23.51556647,22.99751787,25.369307,23.10781466,23.31169056,0,928.1071852,22.99751787,0.008633986,48.02916698,0,13.2191921,23.10781466,0.008629911,47.68749249,65.6,7.22,29.4,0,0,0,0,0,0,1074972.511,298.6034753,0,0,6254077.414,4943869.503,1737.243726,1373.297084,0.3,285.3108501,1027119.06,365.590131,1316124.472,725.0488887,2610175.999,1779.850811,6407462.918,2504.899699,9017638.917,2.454799893,2572.451148,24.14625706,86926.52541,433675.9764
NWclear,NW,Clear, 07/20  14:00:00,24.9625,42336,28.19747941,23.4903871,22.99946191,25.59847066,23.10197739,23.29618225,0,1049.597456,22.99946191,0.008654098,48.15829189,0,12.38318862,23.10197739,0.008647641,47.82527808,65.6,7.22,29.4,0,0,0,0,0,0,638454.4765,177.3484657,0,0,6462043.242,5021834.357,1795.012012,1394.953988,0.3,162.504566,585016.4377,208.7294058,751425.8609,742.0773804,2671478.569,1836.23724,6610454.065,2578.314621,9281932.635,2.474371324,2644.237982,28.1246089,101248.592,433675.9764
NWclear,NW,Clear, 07/20  15:00:00,26.2875,42336,28.41582366,23.46726926,23.00095795,25.7083908,23.09768195,23.28247561,0,1107.251548,23.00095795,0.008646866,48.15080367,0,11.59657195,23.09768195,0.008655736,47.91825394,65.6,7.22,29.4,0,0,0,0,0,0,431815.7245,119.9488124,0,0,6529438.037,5102039.405,1813.732788,1417.233168,0.3,105.2259666,378813.4797,135.2792988,487005.4756,748.2892537,2693841.313,1856.841879,6684630.765,2605.131133,9378472.078,2.481440733,2673.448598,29.1334067,104880.2641,433675.9764
NWclear,NW,Clear, 07/20  16:00:00,26.7,42336,29.44652804,23.45378956,23.37819606,26.41236205,23.25153535,23.35266245,0,1272.505337,23.37819606,0.008598415,46.81104929,0.645876231,5.000145469,23.25153535,0.008615458,47.25960892,65.45627007,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6329164.416,5145827.668,1758.101227,1429.396574,0.3,0,0,0,0,731.7123193,2634164.349,1801.882568,6486777.244,2533.594887,9120941.593,2.462523627,2602.645986,24.70145336,88925.23209,433675.9764
NWclear,NW,Clear, 07/20  17:00:00,26.7,42336,29.89844448,23.49701849,23.77433348,26.83638898,23.73301116,23.61501482,0,1320.039305,23.77433348,0.008551041,45.45321589,6.212419677,0,23.73301116,0.00856181,45.62295757,65.45627007,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6313468.735,5331641.883,1753.741315,1481.011634,0.3,0,0,0,0,730.082042,2628295.351,1796.481364,6467332.909,2526.563406,9095628.26,2.460656118,2594.153431,21.75866781,78331.20412,433675.9764
NWclear,NW,Clear, 07/20  18:00:00,26.0125,42336,28.58122551,23.49167025,23.14489612,25.86306082,23.34054619,23.41610822,0,1182.843677,23.14489612,0.008482408,46.86888839,0,5.616387674,23.34054619,0.008504697,46.43912396,65.52813504,7.22,29.4,0,0,0,0,0,0,220754.4502,61.32068061,0,0,6038964.786,5226634.317,1677.490218,1451.842866,0.3,51.60029033,185761.0452,66.34725114,238850.1041,707.678424,2547642.327,1722.704939,6201737.779,2430.383363,8749380.106,2.434038544,2501.049099,18.48414121,66542.90835,433675.9764
NWclear,NW,Clear, 07/20  19:00:00,25.225,101304,27.39652778,23.43760621,23.00042371,25.19847574,23.09267032,23.26513826,0,915.8432549,23.00042371,0.008417397,46.96874063,0,10.65216362,23.09267032,0.008432501,46.78997569,65.6,7.22,29.4,0,0,0,0,0,0,1118671.35,310.7420418,0,0,5710986.609,5026773.479,1586.385169,1396.325966,0.3,290.2664803,1044959.329,371.8582721,1338689.779,679.4296102,2445946.597,1630.174707,5868628.945,2309.604317,8314575.542,2.399310566,2378.425819,15.91507187,57294.25875,433675.9764
NWclear,NW,Clear, 07/20  20:00:00,23.9375,134568,26.26065057,23.41711003,22.9996666,24.63015859,23.08380556,23.2504578,0,661.9181744,22.9996666,0.008430878,47.06299762,0,10.08892455,23.08380556,0.008417815,46.75240342,65.6,7.22,29.4,0,0,0,0,0,0,2032241.468,564.5115189,0,0,5608357.974,4942751.98,1557.877215,1372.986661,0.3,543.6367227,1957092.202,693.4531779,2496431.44,670.5652461,2414034.886,1601.304447,5764696.008,2271.869693,8178730.894,2.387986165,2340.145628,14.98038949,53929.40215,433675.9764
NWclear,NW,Clear, 07/20  21:00:00,22.6125,151200,25.39681806,23.39790804,23.00021804,24.19851805,23.07814122,23.23802463,0,490.6510183,23.00021804,0.008461545,47.2303138,0,9.567652912,23.07814122,0.008455462,46.97478859,65.6,7.22,29.4,0,0,0,0,0,0,2649195.702,735.887695,0,0,5559156.192,4860537.697,1544.210053,1350.14936,0.3,717.4460036,2582805.613,912.7649169,3285953.701,666.3143053,2398731.499,1587.484906,5714945.663,2253.799212,8113677.162,2.382484002,2321.854991,14.34924202,51657.27126,433675.9764
NWclear,NW,Clear, 07/20  22:00:00,21.8875,134568,25.4613261,23.40674423,25.56414841,25.51273725,23.31080335,23.35877379,0,0,25.56414841,0.008836396,42.30509093,0,0,23.31080335,0.008463381,46.3912438,63.02694875,9.231892522,31.28822521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/20  23:00:00,21.0125,101304,25.78069609,23.41496154,26.39218371,26.0864399,23.40087855,23.40792005,0,0,26.39218371,0.009898169,45.05119693,0,0,23.40087855,0.008463383,46.15686427,63.02694875,9.231892522,31.28822521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/20  24:00:00,19.5375,49896,25.65623402,23.41557549,26.12914086,25.89268744,23.41405526,23.41481538,0,0,26.12914086,0.011408998,52.66775004,0,0,23.41405526,0.008463383,46.14928182,63.02694875,9.231892522,31.28822521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/21  01:00:00,18.2125,33264,25.34549744,23.41550794,25.7560913,25.55079437,23.4149355,23.41522172,0,0,25.7560913,0.012780305,60.20137202,0,0,23.4149355,0.008463383,46.16430041,63.02694875,9.231892522,31.28822521,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/21  02:00:00,17.8,25704,25.05467975,23.41549403,25.44986184,25.25227079,23.41529756,23.41539579,0,0,25.44986184,0.014013453,67.08500675,0,0,23.41529756,0.008463383,46.16329228,63.02694875,9.231892522,31.28822521,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/21  03:00:00,18.4875,16632,24.87046576,23.41548682,25.29724647,25.08385611,23.41541867,23.41545274,0,0,25.29724647,0.015141935,73.05893619,0,0,23.41541867,0.008463383,46.19206811,63.02694875,9.231892522,31.28822521,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/21  04:00:00,18.9,16632,24.74911663,23.41548235,25.22043786,24.98477725,23.41545999,23.41547117,0,0,25.22043786,0.016179125,78.32432296,0,0,23.41545999,0.008463383,46.20942144,63.02694875,9.231892522,31.28822521,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/21  05:00:00,18.525,16632,24.60500629,23.41548069,25.06858916,24.83679773,23.4154734,23.41547705,0,0,25.06858916,0.01709967,83.41260642,0,0,23.4154734,0.008463383,46.20938421,63.02694875,9.231892522,31.28822521,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/21  06:00:00,18.675,33264,24.79779313,23.41548077,25.19723242,24.99751277,23.41547796,23.41547936,0,0,25.19723242,0.017923373,86.69833858,0,0,23.41547796,0.008463383,46.23848468,63.02694875,9.231892522,31.28822521,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/21  07:00:00,19.5875,66528,25.58679994,23.41548206,26.19593144,25.89136569,23.41547989,23.41548097,0,0,26.19593144,0.018449963,84.08710215,0,0,23.41547989,0.008463383,46.25594729,63.02694875,9.231892522,31.28822521,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/21  08:00:00,21.375,84672,25.86313258,23.38330055,23.0556427,24.45938764,23.28168426,23.33249241,0,602.9307921,23.0556427,0.010687082,59.38017438,10.75609014,18.32360907,23.28168426,0.011563722,63.16311575,65.52852635,7.22,29.4,0.25,0,0,0,0,0,2414880.291,670.8000808,0,0,8701433.256,5049973.091,2417.064793,1402.770303,0.307563738,656.4348198,2363165.351,835.4888179,3007759.744,1003.811994,3613723.18,2747.612979,9891406.726,3751.424974,13505129.91,2.725171287,3806.091065,22.37310216,80543.16777,436422.4201
NWclear,NW,Clear, 07/21  09:00:00,23.2625,66528,25.61292367,23.36008633,23.00299007,24.30795687,23.07414222,23.21711427,0,480.2543299,23.00299007,0.008498951,47.64988394,0,8.560506055,23.07414222,0.008735909,48.74798042,65.6,7.22,29.4,0,0,0,0,0,0,2688526.553,746.8129313,0,0,5840529.692,4900413.479,1622.369359,1361.225966,0.3,729.2085572,2625150.806,927.5803333,3339289.2,692.9017961,2494446.466,1674.454901,6028037.642,2367.356697,8522484.108,2.415497295,2448.195581,13.87578044,49952.80959,433675.9764
NWclear,NW,Clear, 07/21  10:00:00,24.9625,66528,25.86228877,23.34406345,23.00027853,24.43128365,23.06803272,23.20604809,0,519.364701,23.00027853,0.008232359,46.19995799,0,7.855956158,23.06803272,0.008286511,46.30953435,65.6,7.22,29.4,0,0,0,0,0,0,2544409.965,706.7805459,0,0,5519685.111,4996840.948,1533.245864,1388.011374,0.3,691.2714623,2488577.264,879.8306163,3167390.219,662.9404334,2386585.56,1576.528683,5675503.257,2239.469116,8062088.818,2.378081947,2307.586593,13.63063021,49070.26877,433675.9764
NWclear,NW,Clear, 07/21  11:00:00,25.9125,42336,26.13688303,23.32847688,22.99569889,24.56629096,23.05914235,23.19380962,0,560.5532068,22.99569889,0.008116675,45.57175913,0,7.651992078,23.05914235,0.008146888,45.56389274,65.6,7.22,29.4,0,0,0,0,0,0,2393232.693,664.7868593,0,0,5446679.497,5050245.805,1512.966527,1402.846057,0.3,648.8147814,2335733.213,826.3457522,2974844.708,656.7270513,2364217.385,1556.378591,5602962.929,2213.105643,7967180.313,2.369893592,2281.406193,13.27194706,47779.00942,433675.9764
NWclear,NW,Clear, 07/21  12:00:00,26.7875,42336,26.43558431,23.31374553,22.99912612,24.71735522,23.05746458,23.18560505,0,627.8744496,22.99912612,0.008073978,45.32570166,0,7.110995924,23.05746458,0.008071131,45.15023843,65.6,7.22,29.4,0,0,0,0,0,0,2152009.652,597.7804589,0,0,5476072.642,5101682.762,1521.13129,1417.134101,0.3,582.5378063,2097136.103,742.720082,2673792.295,658.9658328,2372276.998,1563.63685,5629092.66,2222.602683,8001369.658,2.372850535,2289.765923,14.03514883,50526.53578,433675.9764
NWclear,NW,Clear, 07/21  13:00:00,27.575,42336,26.83834912,23.30037882,23.00332399,24.92083655,23.05750942,23.17894412,0,717.9970896,23.00332399,0.008064466,45.26149308,0,6.631883646,23.05750942,0.00807955,45.1966097,65.6,7.22,29.4,0,0,0,0,0,0,1829372.158,508.1589326,0,0,5503803.985,5149089.943,1528.83444,1430.302762,0.3,493.9177922,1778104.052,630.6285432,2270262.755,661.5343129,2381523.527,1571.965099,5659074.356,2233.499412,8040597.883,2.376239538,2301.470193,14.15103795,50943.73662,433675.9764
NWclear,NW,Clear, 07/21  14:00:00,27.8,42336,28.55611429,23.28781442,23.08791659,25.82201544,23.07366322,23.18073882,0,1097.174584,23.08791659,0.007980197,44.56889462,0.810251555,5.523553214,23.07366322,0.008002939,44.73019971,65.58522674,7.22,29.4,0,0,0,0,0,0,500453.4382,139.0148439,0,0,5442579.154,5160832.391,1511.827543,1433.564553,0.3,133.5367733,480732.3839,171.2283966,616422.2277,656.3333606,2362800.098,1555.102577,5598369.278,2211.435938,7961169.376,2.369372534,2279.682088,13.29926653,47877.35951,433675.9764
NWclear,NW,Clear, 07/21  15:00:00,28.1125,42336,31.90779778,23.34759361,23.97564535,27.94172157,23.78537578,23.5664847,0,1760.577508,23.97564535,0.007922611,41.94273069,15.99362387,0,23.78537578,0.007932378,42.48033497,65.54090697,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7230865.05,6916380.125,2008.573625,1921.216701,0.391866756,0,0,0,0,800.3400466,2881224.168,2035.486046,7327749.766,2835.826093,10208973.93,2.531506999,2883.935602,18.68460482,67264.57736,459256.1007
NWclear,NW,Clear, 07/21  16:00:00,28.675,42336,34.98884251,23.40668067,23.99964544,29.49424398,23.92174856,23.66421461,0,2724.462911,23.99964544,0.007892825,41.70032168,18.71740728,0,23.92174856,0.007899989,41.93354528,65.54090697,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11004287.73,10581354.82,3056.746592,2939.265229,0.606224923,0,0,0,0,1096.734537,3948244.333,3081.649462,11093938.06,4178.383999,15042182.4,2.80639886,4225.979011,29.5180998,106265.1593,555808.8908
NWclear,NW,Clear, 07/21  17:00:00,28.525,42336,36.80375036,23.44390945,23.99959305,30.40167171,23.9405576,23.69223352,0,3360.519383,23.99959305,0.007860045,41.51373632,17.69708037,0,23.9405576,0.007870265,41.71475453,65.54090697,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13459791.88,12984154.26,3738.831078,3606.709518,0.749450873,0,0,0,0,1276.609014,4595792.449,3769.558041,13570408.95,5046.167054,18166201.39,2.952224625,5103.307414,34.74312291,125075.2425,669862.0408
NWclear,NW,Clear, 07/21  18:00:00,27.9875,42336,37.67797309,23.47814341,23.9995832,30.83877814,23.94985284,23.71399813,0,3716.340448,23.9995832,0.007821569,41.31306585,16.49523821,0,23.94985284,0.007828879,41.47494257,65.54090697,7.22,29.4,1,0,0,0,0,0,0,0,0,0,14828726.31,14327705.82,4119.090643,3979.918284,0.829126975,0,0,0,0,1371.156415,4936163.094,4152.130593,14947670.13,5523.287008,19883833.23,3.028024597,5584.778514,37.32244261,134360.7934,758959.0571
NWclear,NW,Clear, 07/21  19:00:00,26.7375,101304,36.88410247,23.50932897,23.99964301,30.44187274,23.95129045,23.73030971,0,3505.24379,23.99964301,0.007807118,41.2375372,15.08769322,0,23.95129045,0.007808117,41.36273573,65.54090697,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13881614.36,13445551.12,3856.00399,3734.87531,0.781371719,0,0,0,0,1310.256451,4716923.224,3906.593564,14063736.83,5216.850016,18780660.06,2.97920064,5299.151508,34.51496123,124253.8604,706255.4479
NWclear,NW,Clear, 07/21  20:00:00,25.4125,134568,32.45308722,23.53559519,23.99981016,28.22644869,23.92948255,23.73253887,0,2137.494657,23.99981016,0.00790014,41.74861718,12.86911862,0,23.92948255,0.007854909,41.68853706,65.54090697,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,8513614.996,8246011.812,2364.893054,2290.558837,0.479338957,0,0,0,0,914.3788211,3291763.756,2436.837329,8772614.383,3351.21615,12064378.14,2.638053904,3457.901841,21.39094375,77007.39749,498267.8727
NWclear,NW,Clear, 07/21  21:00:00,23.625,151200,28.46391039,23.52574395,23.29196611,25.87793825,23.48168192,23.50371294,0,1175.599792,23.29196611,0.008083179,44.59438085,2.987785101,5.634676234,23.48168192,0.008041891,43.86589704,65.57045349,7.22,29.4,0,0,0,0,0,0,298890.111,83.02503082,0,0,5417525.778,5103845.658,1504.868272,1417.734905,0.3,71.54758701,257571.3132,91.88895212,330800.2276,655.0569399,2358204.984,1551.008904,5583632.054,2206.065844,7941837.037,2.367546011,2278.527976,12.16529147,43795.04929,433675.9764
NWclear,NW,Clear, 07/21  22:00:00,22.425,134568,27.78857348,23.49394752,27.49971804,27.64414576,23.3946756,23.44431156,0,0,27.49971804,0.008571832,36.81612904,0,0,23.3946756,0.008106437,44.43113845,64.86813745,9.128789702,31.20321481,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/21  23:00:00,21.5125,101304,28.27536525,23.50718528,28.74320085,28.50928305,23.50949304,23.50833916,0,0,28.74320085,0.010064057,40.11505982,0,0,23.50949304,0.008106464,44.15179336,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/21  24:00:00,20.4125,49896,28.14726088,23.50685359,28.39318954,28.27022521,23.5068163,23.50683494,0,0,28.39318954,0.011657937,47.31728296,0,0,23.5068163,0.008106465,44.17557372,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  01:00:00,19.625,39312,27.86846704,23.50668408,28.06838467,27.96842586,23.50679625,23.50674017,0,0,28.06838467,0.013104466,54.07508459,0,0,23.50679625,0.008106465,44.17562688,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  02:00:00,19.4,39312,27.58205214,23.50659786,27.78332316,27.68268765,23.50669101,23.50664443,0,0,27.78332316,0.014441897,60.46247384,0,0,23.50669101,0.008106465,44.17590759,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  03:00:00,18.025,16632,27.19520413,23.50653738,27.38975301,27.29247857,23.50660863,23.50657301,0,0,27.38975301,0.015607468,66.74875774,0,0,23.50660863,0.008106465,44.17612669,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  04:00:00,17.2,16632,26.75493103,23.50649509,26.91425245,26.83459174,23.50654708,23.50652109,0,0,26.91425245,0.016634569,73.07427703,0,0,23.50654708,0.008106465,44.20403948,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  05:00:00,16.8875,16632,26.38284458,23.50646678,26.55329818,26.46807138,23.50650308,23.50648493,0,0,26.55329818,0.017551388,78.67124132,0,0,23.50650308,0.008106465,44.22080643,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  06:00:00,17.7,16632,26.38521031,23.50644764,26.53078286,26.45799658,23.50647269,23.50646016,0,0,26.53078286,0.018401289,82.46945108,0,0,23.50647269,0.008106465,44.22088717,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  07:00:00,18.9875,61992,26.86423053,23.50643558,27.05813708,26.9611838,23.50645212,23.50644385,0,0,27.05813708,0.019091366,82.86259648,0,0,23.50645212,0.008106465,44.22094184,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  08:00:00,20.8375,61992,27.73078074,23.50642831,28.16325491,27.94701782,23.50644046,23.50643438,0,0,28.16325491,0.019387746,78.86774621,0,0,23.50644046,0.008106465,44.22097363,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  09:00:00,24.1375,84672,29.08438697,23.50642445,29.77047236,29.42742967,23.50643239,23.50642842,0,0,29.77047236,0.01964308,72.79569648,0,0,23.50643239,0.008106465,44.2209946,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  10:00:00,25.6,84672,30.44067775,23.50642309,30.96180744,30.7012426,23.50642677,23.50642493,0,0,30.96180744,0.019833362,68.61639878,0,0,23.50642677,0.008106465,44.22100986,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  11:00:00,26.2875,61992,31.51232261,23.5064234,31.67752549,31.59492405,23.50642448,23.50642394,0,0,31.67752549,0.019855761,65.94980145,0,0,23.50642448,0.008106465,44.22101558,64.86813745,9.128789702,31.20321481,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  12:00:00,27.3875,49896,31.20628245,23.48093738,26.49146518,28.84887382,24.36590385,23.92342062,0,1067.486396,26.49146518,0.013706293,60.06573471,41.85986816,25.60238686,24.36590385,0.011054534,56.41544709,64.86813745,7.697197426,29.8508037,1,0,0,0,0,0,0,0,0,0,7160830.753,4359831.716,1989.119654,1211.064366,0.225,0,0,0,0,753.8726887,2713941.679,2069.757609,7451127.391,2823.630297,10165069.07,2.043200642,2855.759425,20.09673076,72348.23074,325256.9823
NWclear,NW,Clear, 07/22  13:00:00,28.1125,49896,30.65206952,23.54565743,27.97561012,29.31383982,23.79362237,23.6696399,0,333.0573211,27.97561012,0.009478314,40.05467506,2.856245391,0,23.79362237,0.009759741,52.10737328,64.86813745,9.193908296,31.20023159,0.75,0,0,0,0,0,0,0,0,0,1804938.948,1398835.978,501.3719301,388.5655493,0.075,0,0,0,0,203.0943839,731139.7819,517.9546693,1864636.809,721.0490532,2595776.591,0.637577218,744.489315,5.331415275,19193.09499,108418.9941
NWclear,NW,Clear, 07/22  14:00:00,28.9875,49896,32.71020951,23.8256025,27.30083315,30.00552133,25.1703131,24.4979578,0,1268.396606,27.30083315,0.0090021,39.2710454,88.1773159,0,25.1703131,0.009161979,45.19473767,64.86813745,7.76830786,29.90006433,1,0,0,0,0,0,0,0,0,0,5683199.52,4852127.659,1578.666533,1347.813238,0.2375,0,0,0,0,636.2262191,2290414.389,1617.196249,5821906.496,2253.422468,8112320.885,2.011380914,2308.217475,16.84057195,60626.05903,343326.8147
NWclear,NW,Clear, 07/22  15:00:00,29.0875,49896,32.94732475,23.79642632,26.8593397,29.90333223,25.07984616,24.43813624,0,1160.968606,26.8593397,0.00847912,38.19842812,58.49750585,18.15778496,25.07984616,0.008546259,42.3810289,64.86813745,7.859592673,29.98641455,1,0,0,0,0,0,0,0,0,0,5092155.193,4571410.539,1414.487554,1269.836261,0.225,0,0,0,0,577.8153982,2080135.433,1448.362558,5214105.209,2026.177956,7294240.642,1.878855695,2079.382057,15.15320756,54551.54721,325256.9823
NWclear,NW,Clear, 07/22  16:00:00,28.525,49896,36.04831314,23.98835782,28.76019931,32.40425623,26.11380359,25.05108071,0,1384.186402,28.76019931,0.008270068,33.43793535,92.03891085,12.55791463,26.11380359,0.00829283,38.76070776,64.86813745,7.826958937,29.95862596,1,0,0,0,0,0,0,0,0,0,5489690.978,5033045.221,1524.914161,1398.068117,0.233279085,0,0,0,0,608.5581535,2190809.353,1553.397734,5592231.844,2161.955888,7783041.197,1.909964685,2208.544481,15.91277719,57285.99789,330024.9693
NWclear,NW,Clear, 07/22  17:00:00,28.675,49896,40.14431019,24.59922587,31.41525156,35.77978088,27.53091764,26.06507175,0,1606.689638,31.41525156,0.008206005,28.70920271,159.2604367,9.859620048,27.53091764,0.008200733,35.3098316,64.86813745,7.909268612,30.02530529,1,0,0,0.25,0,0,0,0,0,0,5921904.981,5522091.694,1644.973606,1533.914359,0.236666667,0,0,0,0,647.3646821,2330512.856,1687.879163,6076364.988,2335.243845,8406877.843,1.948061081,2386.611735,16.910221,60876.79561,335141.5015
NWclear,NW,Clear, 07/22  18:00:00,28.2125,49896,41.97157436,25.30684688,33.86451055,37.91804246,28.66633264,26.98658976,0,1881.362456,33.86451055,0.008256979,25.0578521,228.568972,0,28.66633264,0.008202321,32.95301539,64.86813745,8.148884201,30.22091112,1,0,0,0.25,0,0,0,0,0,0,6471978.024,6118244.891,1797.771673,1699.51247,0.245800134,0,0,0,0,737.1170627,2653621.426,1999.896504,7199627.415,2737.013567,9853248.84,2.032043095,2770.026848,19.54882744,70375.77879,330049.0732
NWclear,NW,Clear, 07/22  19:00:00,27.1125,128520,42.34390925,25.65290845,31.62710499,36.98550712,30.06418078,27.85854462,0,2650.074654,31.62710499,0.008295751,28.04471239,287.9990819,16.20757465,30.06418078,0.008282419,30.64183728,64.86813745,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9469012.895,8878730.759,2630.28136,2466.3141,0.347122061,0,0,0,0,1064.502466,3832208.878,2972.015964,10699257.47,4036.518431,14531466.35,2.778091482,4108.995871,28.73851137,103458.6409,453513.7201
NWclear,NW,Clear, 07/22  20:00:00,24.95,151200,37.34854274,25.76475267,30.53497171,33.94175722,27.91236619,26.83855943,0,1493.041018,30.53497171,0.008565774,31.66413709,81.23432974,17.08717866,27.91236619,0.008495734,35.64171947,64.86813745,8.0748501,30.16430902,1,0,0,0.25,0,0,0,0,0,0,6044623.087,5462762.408,1679.061969,1517.434002,0.236666667,0,0,0,0,661.6946903,2382100.885,1738.878795,6259963.66,2400.573485,8642064.545,1.961510103,2463.07494,16.23381231,58441.72432,335141.5015
NWclear,NW,Clear, 07/22  21:00:00,22.15,151200,32.06269876,25.42885484,26.44553278,29.25411577,25.56599216,25.4974235,0,1094.581697,26.44553278,0.008561657,39.7805766,18.09955856,35.27277861,25.56599216,0.008532096,41.1291859,64.86813745,7.839947173,29.9723138,0.75,0,0,0,0,0,0,0,0,0,4846881.741,4321447.338,1346.356039,1200.402038,0.225,0,0,0,0,558.8049385,2011697.779,1385.672615,4988421.415,1944.477554,7000119.194,1.856316599,2004.923877,11.73617136,42250.21689,325256.9823
NWclear,NW,Clear, 07/22  22:00:00,21.7875,151200,29.28387486,25.34265342,26.04457253,27.66422369,24.79737623,25.07001483,0,677.1647717,26.04457253,0.00848739,39.90490613,0,13.62663393,24.79737623,0.008409363,42.27110443,64.86813745,8.286955637,30.398088,0.5,0,0,0,0,0,0,0,0,0,2987256.589,2685699.779,829.7934971,746.0277164,0.15,0,0,0,0,350.9264987,1263335.395,851.7554152,3066319.495,1202.681914,4329654.89,1.213573929,1237.094466,6.846262394,24646.54462,216837.9882
NWclear,NW,Clear, 07/22  23:00:00,20.45,128520,29.66763097,25.40078949,29.55623831,29.61193464,25.30043366,25.35061157,0,0,29.55623831,0.009153238,34.7469392,0,0,25.30043366,0.008401971,40.97995382,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/22  24:00:00,18.7125,61992,29.58675516,25.40108151,29.60559036,29.59617276,25.39711634,25.39909893,0,0,29.60559036,0.010459558,39.53556914,0,0,25.39711634,0.008401974,40.74472836,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  01:00:00,17.6125,39312,29.26912309,25.39962123,29.27885751,29.2739903,25.39963439,25.39962781,0,0,29.27885751,0.011939592,45.84813457,0,0,25.39963439,0.008401974,40.71296232,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  02:00:00,18.2625,39312,28.98680297,25.39867658,29.01770821,29.00225559,25.39902701,25.3988518,0,0,29.01770821,0.013469374,52.35390802,0,0,25.39902701,0.008401974,40.69903107,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  03:00:00,18.525,16632,28.72791302,25.39804062,28.81541179,28.7716624,25.39832523,25.39818292,0,0,28.81541179,0.014882551,58.40459159,0,0,25.39832523,0.008401974,40.70072894,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  04:00:00,18.675,16632,28.42858964,25.39759461,28.52997066,28.47928015,25.39782368,25.39770915,0,0,28.52997066,0.016175449,64.36125,0,0,25.39782368,0.008401974,40.67627259,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  05:00:00,18.2125,16632,28.12039005,25.39728192,28.2410703,28.18073018,25.39746469,25.39737331,0,0,28.2410703,0.017374977,70.15003333,0,0,25.39746469,0.008401974,40.66173856,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  06:00:00,18.1125,16632,28.05688586,25.39705685,28.12592808,28.09140697,25.39720804,25.39713244,0,0,28.12592808,0.018493406,75.02465456,0,0,25.39720804,0.008401974,40.66235912,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  07:00:00,20.05,61992,28.5290645,25.39690062,28.63291596,28.58099023,25.39702812,25.39696437,0,0,28.63291596,0.01940915,76.34476267,0,0,25.39702812,0.008401974,40.66279357,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  08:00:00,21.7875,61992,29.60835508,25.39679225,29.99122399,29.79978954,25.39691853,25.39685539,0,0,29.99122399,0.019858535,72.14692865,0,0,25.39691853,0.008401974,40.63738633,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  09:00:00,21.8875,84672,30.63869197,25.3967177,31.27865085,30.95867141,25.3968224,25.39677005,0,0,31.27865085,0.020266855,68.2872325,0,0,25.3968224,0.008401974,40.59654494,64.86813745,9.353911274,31.39617601,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  10:00:00,23.075,84672,31.43325183,25.23758671,28.30985361,29.87155272,25.2700657,25.25382621,0,712.1087512,28.30985361,0.016731565,65.35896449,15.96869702,32.0063411,25.2700657,0.010952475,53.01613438,64.86813745,8.286955637,30.398088,1,0,0,0,0,0,0,0,0,0,5443244.489,2899855.515,1512.012358,805.5154208,0.15,0,0,0,0,546.2832989,1966619.876,1541.468902,5549288.048,2087.752201,7515907.924,1.399488703,2105.854351,14.73607959,53049.88654,216837.9882
NWclear,NW,Clear, 07/23  11:00:00,23.9,61992,29.77139318,25.19994172,26.02473366,27.89806342,24.64937519,24.92465846,0,674.5486498,26.02473366,0.009533744,44.71625785,0,11.14584441,24.64937519,0.00980424,49.40760603,64.86813745,8.509941587,30.58982304,0.75,0,0,0,0,0,0,0,0,0,3787764.782,2742600.592,1052.156884,761.8334978,0.15,0,0,0,0,438.531359,1578712.892,1147.31098,4130319.529,1585.842339,5709032.422,1.306395391,1627.695717,11.60302861,41770.903,216837.9882
