Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 07/23  12:00:00,23.525,49896,30.78095891,25.2515152,30.29630844,30.53863368,25.15813939,25.2048273,0,0,30.29630844,0.009749765,35.31612044,0,0,25.15813939,0.009770379,47.76203242,64.86813745,9.799883174,31.77964608,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  13:00:00,22.3,49896,31.91291036,25.25540099,31.87642403,31.89466719,25.24850039,25.25195069,0,0,31.87642403,0.010469874,34.58305315,0,0,25.24850039,0.009770375,47.4753651,64.86813745,9.799883174,31.77964608,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  14:00:00,21.325,49896,30.33993949,24.99580773,24.09118802,27.21556376,24.62129428,24.808551,0,1359.752548,24.09118802,0.009104826,47.54024721,16.72743198,44.24631264,24.62129428,0.009238087,46.66165284,64.86813745,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6997913.919,5414528.326,1943.864978,1504.035646,0.3,0,0,0,0,788.5759019,2838873.247,1993.457266,7176446.159,2782.033168,10015319.41,2.523042392,2854.532402,20.9128625,75286.30498,433675.9764
NWclear,NW,Clear, 07/23  15:00:00,21.475,49896,29.77001687,25.06637955,28.64277899,29.20639793,24.85371651,24.96004803,0,0,28.64277899,0.008974744,35.81505947,0,0,24.85371651,0.008826331,43.93273597,64.86813745,9.536973741,31.55041978,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  16:00:00,22.3875,49896,31.14108717,25.10754735,30.91677128,31.02892922,25.07660781,25.09207758,0,0,30.91677128,0.009567815,33.37217626,0,0,25.07660781,0.008826297,43.33369,64.86813745,9.536973741,31.55041978,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  17:00:00,23.1125,49896,31.88264101,25.36454749,26.74807516,29.31535808,25.88115368,25.62285059,0,1285.108644,26.74807516,0.009255178,41.35636488,43.75718245,12.65674811,25.88115368,0.009119566,42.68508322,64.86813745,7.60616229,29.7584033,1,0,0,0,0,0,0,0,0,0,6257359.127,4890480.622,1738.155313,1358.466839,0.25,0,0,0,0,690.7219982,2486599.194,1774.044341,6386559.629,2464.76634,8873158.822,2.138094847,2514.776824,21.97798693,79120.75295,361396.647
NWclear,NW,Clear, 07/23  18:00:00,22.9875,49896,32.00553725,25.36574807,29.20563546,30.60558635,25.62484901,25.49529854,0,487.1390225,29.20563546,0.009139729,35.52829221,38.10942325,12.23408075,25.62484901,0.009013232,42.83028085,64.86813745,9.115416042,31.12677803,1,0,0,0,0,0,0,0,0,0,2243352.094,1776426.742,623.1533595,493.4518729,0.09,0,0,0,0,248.4307454,894350.6834,637.888099,2296397.156,886.3188443,3190747.84,0.76949913,908.8858423,7.980029361,28728.1057,130102.7929
NWclear,NW,Clear, 07/23  19:00:00,22.8,128520,29.73186979,25.24069326,26.27925421,28.005562,24.99653264,25.11861295,0,698.9585227,26.27925421,0.008908015,40.9310702,0.180205921,15.5487005,24.99653264,0.008866526,43.66945575,64.86813745,8.469315296,30.55303255,0.75,0,0,0,0,0,0,0,0,0,3592923.714,2838171.233,998.0343649,788.380898,0.15,0,0,0,0,401.4660988,1445277.956,1020.00257,3672009.254,1421.468669,5117287.209,1.270185725,1456.439366,12.78109909,46011.95673,216837.9882
NWclear,NW,Clear, 07/23  20:00:00,22.8,151200,29.94765465,25.28161121,30.11379183,30.03072324,25.2229832,25.2522972,0,0,30.11379183,0.009936051,36.18259362,0,0,25.2229832,0.00884795,42.97426662,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  21:00:00,22.8,151200,29.90285771,25.28367834,30.62382527,30.26334149,25.27208948,25.27788391,0,0,30.62382527,0.011782389,41.53431079,0,0,25.27208948,0.008847946,42.82148834,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  22:00:00,23.1125,151200,29.95682126,25.28380501,30.69630127,30.32656126,25.2829525,25.28337876,0,0,30.69630127,0.013806836,48.30700531,0,0,25.2829525,0.008847946,42.77749315,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  23:00:00,23.3,128520,29.85016605,25.2835345,30.32747562,30.08882083,25.28345055,25.28349252,0,0,30.32747562,0.015475412,55.13350642,0,0,25.28345055,0.008847946,42.74902769,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/23  24:00:00,22.9875,61992,29.55925627,25.28337397,29.85759705,29.70842666,25.28344885,25.28341141,0,0,29.85759705,0.017009327,62.08232642,0,0,25.28344885,0.008847946,42.7327134,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/24  01:00:00,22.425,33264,29.24235216,25.28325939,29.55872758,29.40053987,25.2833545,25.28330695,0,0,29.55872758,0.018604221,68.85545698,0,0,25.2833545,0.008847946,42.70575573,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/24  02:00:00,22.2,25704,28.9395133,25.28318063,29.26353525,29.10152428,25.28326257,25.2832216,0,0,29.26353525,0.020251062,76.01573431,0,0,25.28326257,0.008847946,42.68967086,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/24  03:00:00,21.5125,16632,28.59186126,25.28312569,28.89388433,28.7428728,25.28318842,25.28315706,0,0,28.89388433,0.02176573,83.32462493,0,0,25.28318842,0.008847946,42.71705649,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/24  04:00:00,21.1,16632,28.27293408,25.28308845,28.55090333,28.41191871,25.28313353,25.28311099,0,0,28.55090333,0.023127547,90.15196798,0,0,25.28313353,0.008847946,42.73351523,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/24  05:00:00,20.7875,16632,27.99848262,25.28306404,28.29066394,28.14457328,25.283095,25.28307952,0,0,28.29066394,0.024350192,96.12048875,0,0,25.283095,0.008847946,42.70641473,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/24  06:00:00,21.2875,33264,28.11525716,25.28304856,28.3379862,28.22662168,25.28306904,25.2830588,0,0,28.3379862,0.025396783,99.76639555,0,0,25.28306904,0.008847946,42.69016249,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/24  07:00:00,22.3875,66528,28.93878124,25.28303832,29.45632059,29.19755091,25.28305397,25.28304615,0,0,29.45632059,0.026073285,95.91648417,0,0,25.28305397,0.008847946,42.69020033,64.86813745,9.718630592,31.7060651,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/24  08:00:00,23.1125,84672,28.22811734,25.02476529,23.18089265,25.70450499,23.91238377,24.46857453,0,1117.778923,23.18089265,0.012448677,67.42441821,15.74713223,74.24426275,23.91238377,0.013887779,71.6566463,65.40693432,7.329344255,29.4,0.5,0,0,0,0,0,713161.4042,198.1003901,0,0,12079520.62,5513604.721,3355.422394,1531.556867,0.316599116,185.4825891,667737.3209,237.5233605,855084.0979,1389.265344,5001355.237,4264.448139,15352013.3,5653.713482,20353368.54,3.056259562,5683.908516,46.65321097,167951.5595,445432.8077
NWclear,NW,Clear, 07/24  09:00:00,23.675,66528,27.1905008,24.85881054,23.00276662,25.09663371,23.52907849,24.19394451,0,840.8633087,23.00276662,0.008868334,49.09194734,0,63.23427169,23.52907849,0.009273068,49.68919818,65.6,7.22,29.4,0,0,0,0,0,0,1394922.386,387.4784406,0,0,7445065.213,5115743.052,2068.07367,1421.039737,0.3,368.8132883,1327727.838,471.9361275,1698970.059,891.9062036,3210862.333,2352.387537,8468595.134,3244.293741,11679457.47,2.62196352,3351.94893,31.0341756,111723.0322,433675.9764
NWclear,NW,Clear, 07/24  10:00:00,24.9625,66528,27.30407973,24.74365039,22.99957904,25.15182939,23.488281,24.11596569,0,849.3614674,22.99957904,0.008695414,48.17616102,0,58.75812282,23.488281,0.008721958,46.91517207,65.6,7.22,29.4,0,0,0,0,0,0,1359748.471,377.7079086,0,0,6618698.619,5169355.146,1838.527394,1435.931985,0.3,362.0011816,1303204.254,463.2807378,1667810.656,755.4591807,2719653.051,1880.698483,6770514.538,2636.157663,9490167.589,2.489461691,2703.6121,27.69280326,99694.09174,433675.9764
NWclear,NW,Clear, 07/24  11:00:00,26.2875,42336,27.32176539,24.63607595,22.99754099,25.15965319,23.45046503,24.04327049,0,838.3195531,22.99754099,0.008670951,48.04842762,0,54.454366,23.45046503,0.00867694,46.78305614,65.6,7.22,29.4,0,0,0,0,0,0,1398480.487,388.466802,0,0,6628480.384,5236104.376,1841.244551,1454.473438,0.3,371.5503463,1337581.247,475.4249386,1711529.779,756.4862796,2723350.607,1884.114914,6782813.691,2640.601194,9506164.298,2.490612511,2708.640532,28.78624946,103630.4981,433675.9764
NWclear,NW,Clear, 07/24  12:00:00,28.075,42336,27.4092605,24.53623547,22.99959387,25.20442719,23.41717724,23.97670636,0,858.4169253,22.99959387,0.008651785,47.93772904,0,50.44502785,23.41717724,0.008655578,46.76328344,65.6,7.22,29.4,0,0,0,0,0,0,1326876.961,368.5769337,0,0,6684787.513,5333146.345,1856.88542,1481.42954,0.3,352.9905896,1270766.123,451.8206913,1626554.489,760.9664455,2739479.204,1899.052244,6836588.079,2660.01869,9576067.283,2.495570227,2727.154367,30.31758092,109143.2913,433675.9764
NWclear,NW,Clear, 07/24  13:00:00,29.9625,42336,27.80172257,24.44398226,23.00215441,25.40193849,23.38972212,23.91685219,0,952.6446455,23.00215441,0.008646409,47.8704328,0,46.58493256,23.38972212,0.008646641,46.7633443,65.6,7.22,29.4,0,0,0,0,0,0,988774.4479,274.6595688,0,0,6782679.816,5438754.988,1884.077727,1510.765274,0.3,261.0332781,939719.801,334.6109563,1204599.443,769.1333185,2768879.946,1926.324776,6934769.193,2695.458094,9703649.14,2.504533378,2762.703306,32.92208344,118519.5004,433675.9764
NWclear,NW,Clear, 07/24  14:00:00,31.2875,42336,29.47958868,24.36871206,23.37984469,26.42971668,23.51215009,23.94043107,0,1265.197406,23.37984469,0.008652827,46.81904283,0,33.79134395,23.51215009,0.008650559,46.42566917,65.45576643,7.22,29.4,0,0,0,0,0,0,66001.89703,18.33386029,0,0,6958604.551,5572210.048,1932.945709,1547.836124,0.30237341,16.14302885,58114.90384,20.77585363,74793.07308,783.1079679,2819188.684,1973.205113,7103538.407,2756.313081,9922727.091,2.519531134,2821.261206,36.29503173,130662.1142,434203.275
NWclear,NW,Clear, 07/24  15:00:00,31.7,42336,32.39204263,24.4189011,23.99681907,28.19443085,24.0574105,24.2381558,0,1918.359023,23.99681907,0.008578996,44.69137146,0,11.23526936,24.0574105,0.008607346,44.67419025,65.40768858,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9301510.239,7872483.651,2583.752844,2186.801014,0.425002196,0,0,0,0,970.6292442,3494265.279,2622.180683,9439850.458,3592.809927,12934115.74,2.699166825,3645.131356,43.44687339,156408.7442,468502.5525
NWclear,NW,Clear, 07/24  16:00:00,30.2625,42336,31.90919832,24.39993745,23.99967867,27.9544385,24.06235342,24.23114543,0,1832.701225,23.99967867,0.008596698,44.75745217,0,10.26482643,24.06235342,0.008574852,44.47751799,65.40768858,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8772024.34,7485515.487,2436.673428,2079.309858,0.40898474,0,0,0,0,933.5457323,3360764.636,2490.800066,8966880.237,3424.345798,12327644.87,2.666110884,3503.006971,39.91794949,143704.6182,463138.1113
NWclear,NW,Clear, 07/24  17:00:00,27.3375,42336,29.90166485,24.38214699,23.75844649,26.83005567,24.00165485,24.19190092,0,1358.639373,23.75844649,0.008691133,45.94030276,0,13.26697646,24.00165485,0.008672891,45.17446,65.40768858,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6914253.059,5665210.589,1920.62585,1573.669608,0.30993316,0,0,0,0,781.9943377,2815179.616,1969.762181,7091143.853,2751.756519,9906323.469,2.51790822,2828.079994,28.91952923,104110.3052,436038.3838
NWclear,NW,Clear, 07/24  18:00:00,25.7875,42336,28.1086807,24.25228907,23.02041045,25.56454558,23.37662393,23.8144565,0,1089.296787,23.02041045,0.008700417,48.09386179,0,36.50332441,23.37662393,0.008691101,47.02031073,65.6,7.22,29.4,0,0,0,0,0,0,505103.3145,140.3064763,0,0,6518694.67,5206765.595,1810.748519,1446.323776,0.3,121.9242151,438927.1744,156.6271424,563857.7125,747.4629422,2690866.592,1854.096747,6674748.289,2601.559689,9365614.881,2.480508541,2670.2147,26.38532924,94987.18526,433675.9764
NWclear,NW,Clear, 07/24  19:00:00,25.9125,101304,28.12490585,24.16306883,23.00123095,25.5630684,23.29971731,23.73139307,0,1082.785377,23.00123095,0.008733848,48.33206109,0,35.76588016,23.29971731,0.008727154,47.43177759,65.6,7.22,29.4,0,0,0,0,0,0,520535.0887,144.5930802,0,0,6577222.846,5156282.758,1827.006346,1432.300766,0.3,128.7663577,463558.8878,165.5023548,595808.4772,751.9843686,2707143.727,1869.130236,6728868.85,2621.114605,9436012.577,2.485586142,2688.199999,28.34174672,102030.2882,433675.9764
NWclear,NW,Clear, 07/24  20:00:00,26.1,134568,27.08675797,24.09711731,23.00091017,25.04383407,23.27747129,23.6872943,0,858.6414127,23.00091017,0.008693658,48.11364719,0,33.37940613,23.27747129,0.008724121,47.47921166,65.6,7.22,29.4,0,0,0,0,0,0,1326730.808,368.5363355,0,0,6257483.983,5154942.102,1738.189995,1431.928362,0.3,346.291398,1246649.033,443.0024937,1594808.977,726.1941195,2614298.83,1783.715068,6421374.244,2509.909187,9035673.074,2.45596451,2581.112055,21.98336862,79140.12703,433675.9764
NWclear,NW,Clear, 07/24  21:00:00,25.4125,151200,25.96122808,24.03532038,23.00350293,24.4823655,23.26029213,23.64780625,0,611.5654129,23.00350293,0.008526684,47.25465044,0,30.97271948,23.26029213,0.008571767,46.76911171,65.6,7.22,29.4,0,0,0,0,0,0,2215891.328,615.5253689,0,0,5823284.088,5100769.937,1617.578913,1416.880538,0.3,596.5617269,2147622.217,760.4005822,2737442.096,689.2278473,2481220.25,1662.190341,5983885.226,2351.418188,8465105.477,2.411550299,2421.322484,15.87083572,57135.00859,433675.9764
NWclear,NW,Clear, 07/24  22:00:00,24.625,134568,26.08532872,24.0680883,26.0817396,26.08353416,23.87690726,23.97249778,0,0,26.0817396,0.008834851,40.78279587,0,0,23.87690726,0.00851517,44.83423402,63.39036723,9.288057106,31.33652591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/24  23:00:00,23.7125,101304,26.56753895,24.09416996,27.19757023,26.88255459,24.07151627,24.08284312,0,0,27.19757023,0.00990722,42.74070402,0,0,24.07151627,0.008515157,44.32802722,63.39036723,9.288057106,31.33652591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/24  24:00:00,22.6125,49896,26.59121082,24.09505126,27.10064639,26.8459286,24.09318524,24.09411825,0,0,27.10064639,0.01143106,49.49228789,0,0,24.09318524,0.008515156,44.27035143,63.39036723,9.288057106,31.33652591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/25  01:00:00,21.5125,33264,26.42653473,24.0948706,26.90235122,26.66444297,24.09413845,24.09450453,0,0,26.90235122,0.012817435,56.09391428,0,0,24.09413845,0.008515156,44.32405272,63.39036723,9.288057106,31.33652591,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/25  02:00:00,20.4125,25704,26.17652525,24.09483934,26.62491873,26.40072199,24.09459981,24.09471957,0,0,26.62491873,0.014079154,62.59282657,0,0,24.09459981,0.008515156,44.38468183,63.39036723,9.288057106,31.33652591,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/25  03:00:00,19.3125,16632,25.86465665,24.09482094,26.28586432,26.07526048,24.09474421,24.09478258,0,0,26.28586432,0.015237381,69.01056515,0,0,24.09474421,0.008515156,44.40116668,63.39036723,9.288057106,31.33652591,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/25  04:00:00,18.2125,16632,25.5110815,24.09480896,25.90278553,25.70693351,24.09478816,24.09479856,0,0,25.90278553,0.0162985,75.42987676,0,0,24.09478816,0.008515156,44.42916592,63.39036723,9.288057106,31.33652591,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/25  05:00:00,17.425,16632,25.16518343,24.09480181,25.51866021,25.34192182,24.09479844,24.09480012,0,0,25.51866021,0.017250501,81.6326569,0,0,24.09479844,0.008515156,44.47412378,63.39036723,9.288057106,31.33652591,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/25  06:00:00,17.2,33264,25.10280831,24.09479799,25.39795632,25.25038231,24.09479904,24.09479852,0,0,25.39795632,0.018105656,86.25859628,0,0,24.09479904,0.008515156,44.51910835,63.39036723,9.288057106,31.33652591,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/25  07:00:00,17.8875,66528,25.53255037,24.09479655,26.0468826,25.78971648,24.09479793,24.09479724,0,0,26.0468826,0.018639192,85.4715134,0,0,24.09479793,0.008515156,44.56409705,63.39036723,9.288057106,31.33652591,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/25  08:00:00,19.3625,84672,25.64430604,23.98536486,23.06642106,24.35536355,23.42949077,23.70742781,0,551.3940899,23.06642106,0.010780444,59.75419535,7.570010098,33.03385124,23.42949077,0.011705364,63.29240219,65.53094898,7.22,29.4,0.25,0,0,0,0,0,2570092.473,713.9145758,0,0,7295926.035,4418803.299,2026.646121,1227.445361,0.305631902,697.0573528,2509406.47,886.6300435,3191868.157,897.8656527,3232316.35,2367.412179,8522683.843,3281.827967,11814580.68,2.613781315,3337.171767,17.64110463,63507.97667,435381.1889
NWclear,NW,Clear, 07/25  09:00:00,20.6875,66528,25.4714669,23.91617423,23.00396224,24.23771457,23.22848056,23.57232739,0,449.7299287,23.00396224,0.008439087,47.26800162,0,26.66340837,23.22848056,0.008705106,48.07831168,65.6,7.22,29.4,0,0,0,0,0,0,2798293.583,777.3037731,0,0,5566998.768,4801012.909,1546.388547,1333.614697,0.3,759.9428291,2735794.185,966.2243464,3478407.647,670.6962454,2414506.484,1602.124184,5767647.062,2272.820429,8182153.545,2.387057889,2355.917224,10.72493542,38609.76752,433675.9764
NWclear,NW,Clear, 07/25  10:00:00,21.7875,66528,25.77281383,23.86607986,23.00305526,24.38793455,23.21018319,23.53813152,0,495.7187858,23.00305526,0.008012576,44.92937227,0,24.83526831,23.21018319,0.008111504,44.91066491,65.6,7.22,29.4,0,0,0,0,0,0,2629027.207,730.2853354,0,0,5122724.403,4853203.322,1422.979001,1348.112034,0.3,714.8907197,2573606.591,909.5580248,3274408.889,628.9421913,2264191.889,1466.681602,5280053.767,2095.623793,7544245.655,2.331950805,2164.395564,9.087169702,32713.81093,433675.9764
NWclear,NW,Clear, 07/25  11:00:00,22.575,42336,26.09483514,23.8198048,23.00159211,24.54821363,23.19572969,23.50776725,0,546.3418804,23.00159211,0.007781511,43.65360226,0,23.2479134,23.19572969,0.007834357,43.43331972,65.6,7.22,29.4,0,0,0,0,0,0,2444428.604,679.0079456,0,0,5031363.333,4893429.081,1397.600926,1359.285856,0.3,663.0572423,2387006.072,844.2961972,3039466.31,620.8545171,2235076.262,1440.690603,5186486.173,2061.545121,7421562.434,2.320492988,2129.667749,8.788542145,31638.75172,433675.9764
NWclear,NW,Clear, 07/25  12:00:00,23.1125,42336,26.2202144,23.77608882,23.00062188,24.61041814,23.18113212,23.47861047,0,576.4019965,23.00062188,0.007632887,42.83251599,0,21.80652082,23.18113212,0.007671479,42.57892392,65.6,7.22,29.4,0,0,0,0,0,0,2334715.612,648.5321144,0,0,4998845.204,4918778.976,1388.568112,1366.327493,0.3,632.4506956,2276822.504,805.7164766,2900579.316,617.9601107,2224656.398,1431.403897,5153054.031,2049.364008,7377710.429,2.316336385,2117.291009,8.654258162,31155.32938,433675.9764
NWclear,NW,Clear, 07/25  13:00:00,23.675,42336,26.52117676,23.73501977,22.99942774,24.76030225,23.16962948,23.45232463,0,640.7223863,22.99942774,0.007540157,42.32144858,0,20.38563163,23.16962948,0.007556989,41.98029478,65.6,7.22,29.4,0,0,0,0,0,0,2101708.878,583.8080217,0,0,5002911.732,4947603.619,1389.697703,1374.334339,0.3,569.2372119,2049253.963,725.9000455,2613240.164,618.2271329,2225617.679,1432.260275,5156136.991,2050.487408,7381754.669,2.316721253,2118.14816,8.869336719,31929.61219,433675.9764
NWclear,NW,Clear, 07/25  14:00:00,24.2125,42336,28.12772449,23.69659217,23.00703362,25.56737905,23.15846162,23.42752689,0,1007.182758,23.00703362,0.007476242,41.94774884,0,19.09740597,23.15846162,0.007500819,41.70011927,65.48807626,7.22,29.4,0,0,0,0,0,0,785381.8278,218.1616188,0,0,5013853.826,4975423.792,1392.737174,1382.062164,0.3,212.1328483,763678.254,271.6691063,978008.7828,619.1801994,2229048.718,1435.317363,5167142.506,2054.497562,7396191.224,2.318093113,2122.255809,8.893804474,32017.69611,433675.9764
NWclear,NW,Clear, 07/25  15:00:00,24.775,42336,31.08200748,23.71474044,23.85621993,27.4691137,23.70878646,23.71176345,0,1558.890982,23.85621993,0.00735574,39.22417508,4.072862856,2.491399456,23.70878646,0.007385759,39.73745362,65.15230505,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6021341.193,6000727.679,1672.594776,1666.8688,0.350390816,0,0,0,0,701.3898636,2525003.509,1704.373147,6135743.33,2405.763011,8660746.838,2.420974475,2460.323533,11.24033006,40465.1882,446742.4658
NWclear,NW,Clear, 07/25  16:00:00,25,42336,34.22570186,23.75986551,23.99948506,29.11259346,23.97151901,23.86569226,0,2471.39438,23.99948506,0.007289676,38.53641371,5.94064942,0,23.97151901,0.007295139,38.62982109,65.15230505,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9477085.695,9458403.046,2632.523804,2627.334179,0.549879172,0,0,0,0,980.1917001,3528690.12,2657.533048,9567118.973,3637.724748,13095809.09,2.706961221,3685.514373,19.80008139,71280.29299,522996.3925
NWclear,NW,Clear, 07/25  17:00:00,24.625,42336,36.11691448,23.77072235,23.9998395,30.05837699,23.9797958,23.87525908,0,3121.906281,23.9998395,0.00732112,38.6998808,5.57036371,0,23.9797958,0.007305977,38.66729281,65.15230505,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11909005.57,11877480.31,3308.057104,3299.300086,0.696627074,0,0,0,0,1165.836307,4197010.706,3338.949198,12020217.11,4504.785505,16217227.82,2.863351788,4562.028057,25.49797407,91792.70667,620758.6085
NWclear,NW,Clear, 07/25  18:00:00,24.4,42336,36.69925366,23.7817494,23.99978652,30.34952009,23.98238445,23.88206693,0,3380.986809,23.99978652,0.00735906,38.89821544,5.261387036,0,23.98238445,0.007353742,38.91109066,65.15230505,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12901945.25,12852594.79,3583.873681,3570.165219,0.754647404,0,0,0,0,1239.063568,4460628.846,3620.907099,13035265.56,4859.970667,17495894.4,2.922219678,4925.763661,27.3763458,98554.84489,674331.6506
NWclear,NW,Clear, 07/25  19:00:00,23.4,101304,34.85627286,23.79186398,23.99981858,29.42804572,23.98053761,23.8862008,0,2828.846339,23.99981858,0.007392718,39.07395481,4.832342754,0,23.98053761,0.007378322,39.04396483,65.15230505,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10749282.1,10705757.7,2985.911695,2973.821584,0.631801528,0,0,0,0,1085.668401,3908406.245,3041.955386,10951039.39,4127.623788,14859445.64,2.79683711,4215.703126,22.90545969,82459.65489,574448.7325
NWclear,NW,Clear, 07/25  20:00:00,21.7375,134568,30.49964016,23.80034222,23.8309165,27.16527833,23.93154023,23.86594122,0,1594.891246,23.8309165,0.00749465,40.04461159,3.507025158,2.29847229,23.93154023,0.007463623,39.63295174,65.15230505,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6148120.919,6115976.704,1707.811366,1698.882418,0.363155742,0,0,0,0,720.3208534,2593155.072,1768.841221,6367828.397,2489.162075,8960983.469,2.43987476,2581.975336,11.5919152,41730.89472,451446.8871
NWclear,NW,Clear, 07/25  21:00:00,20.0375,151200,27.26607294,23.72343232,23.01359484,25.13983389,23.20555217,23.46449224,0,934.6514038,23.01359484,0.007595316,42.6338692,0,17.48179255,23.20555217,0.007571179,42.01055772,65.6,7.22,29.4,0,0,0,0,0,0,1049906.592,291.64072,0,0,4822924.651,4772237.944,1339.701292,1325.621651,0.3,270.2072052,972745.9387,346.0150593,1245654.213,603.1845929,2171464.534,1384.142703,4982913.73,1987.327296,7154378.264,2.294530605,2057.404924,7.400189775,26640.68319,433675.9764
NWclear,NW,Clear, 07/25  22:00:00,18.7125,134568,26.73995574,23.72772885,26.49970702,26.61983138,23.58376231,23.65574558,0,0,26.49970702,0.007951462,36.26357776,0,0,23.58376231,0.007604324,41.26562241,64.12186266,8.949564574,31.05106446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/25  23:00:00,17.9875,101304,26.97201953,23.74466059,27.30036399,27.13619176,23.72589819,23.73527939,0,0,27.30036399,0.008924629,38.76475501,0,0,23.72589819,0.007604329,40.92850409,64.12186266,8.949564574,31.05106446,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/25  24:00:00,17.1125,49896,26.78024484,23.74548077,26.97950923,26.87987703,23.74367183,23.7445763,0,0,26.97950923,0.010294065,45.47873315,0,0,23.74367183,0.00760433,40.88471806,64.12186266,8.949564574,31.05106446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/26  01:00:00,15.6375,33264,26.40069819,23.74534829,26.54841998,26.47455909,23.74464086,23.74499457,0,0,26.54841998,0.01154524,52.21111724,0,0,23.74464086,0.00760433,40.88233376,64.12186266,8.949564574,31.05106446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/26  02:00:00,15.375,25704,26.01499941,23.74531716,26.15513727,26.08506834,23.74508156,23.74519936,0,0,26.15513727,0.012709811,58.74850202,0,0,23.74508156,0.00760433,40.90692876,64.12186266,8.949564574,31.05106446,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/26  03:00:00,15.9125,16632,25.74018841,23.74529891,25.93403428,25.83711135,23.74522282,23.74526086,0,0,25.93403428,0.013782629,64.45683748,0,0,23.74522282,0.00760433,40.9219875,64.12186266,8.949564574,31.05106446,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/26  04:00:00,15.7875,16632,25.47207373,23.74528706,25.71767214,25.59487293,23.74526618,23.74527662,0,0,25.71767214,0.014774148,69.87977726,0,0,23.74526618,0.00760433,40.92188122,64.12186266,8.949564574,31.05106446,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/26  05:00:00,14.85,16632,25.11754533,23.74527967,25.33553874,25.22654204,23.74527642,23.74527805,0,0,25.33553874,0.015697306,75.84243723,0,0,23.74527642,0.00760433,40.92185655,64.12186266,8.949564574,31.05106446,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/26  06:00:00,15.8375,33264,25.11939121,23.74527579,25.30245281,25.21092201,23.74527686,23.74527633,0,0,25.30245281,0.016551713,80.05515286,0,0,23.74527686,0.00760433,40.94753425,64.12186266,8.949564574,31.05106446,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/26  07:00:00,17.7,66528,25.83638829,23.74527429,26.35108808,26.09373818,23.74527569,23.74527499,0,0,26.35108808,0.01710631,77.72659198,0,0,23.74527569,0.00760433,40.96294422,64.12186266,8.949564574,31.05106446,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/26  08:00:00,18.3,84672,26.00070623,23.67413263,23.06113629,24.53092126,23.36453639,23.51933451,0,640.0775136,23.06113629,0.010340587,57.69953166,10.64226642,26.37683263,23.36453639,0.011005217,60.11389557,65.55380821,7.22,29.4,0.25,0,0,0,0,0,2281585.933,633.7738704,0,0,3638786.354,2884950.065,1010.773987,801.3750181,0.307577673,614.6207637,2212634.749,782.7121272,2817763.658,594.3228253,2139562.171,1059.843205,3815435.538,1950.267534,7020963.124,2.280877752,2018.345555,7.742823993,27874.16638,436265.2692
NWclear,NW,Clear, 07/26  09:00:00,20.05,66528,26.03004233,23.63117703,23.00611683,24.51807958,23.14824892,23.38971298,0,561.935783,23.00611683,0.008394708,47.2241795,0,16.87059595,23.14824892,0.008608055,47.99267468,65.6,7.22,29.4,0,0,0,0,0,0,2394927.661,665.2576836,0,0,4991395.262,4342905.442,1386.498684,1206.362623,0.3,648.9568158,2336244.537,826.5202197,2975472.791,632.9545372,2278636.334,1421.369936,5116931.77,2112.796586,7606067.708,2.336638381,2177.087145,9.585387988,34507.39676,433675.9764
NWclear,NW,Clear, 07/26  10:00:00,21.1,66528,26.31704538,23.59941314,23.00118499,24.65911519,23.13191763,23.36566539,0,613.5301345,23.00118499,0.008059892,45.37853175,0,15.85548711,23.13191763,0.008141266,45.46958246,65.6,7.22,29.4,0,0,0,0,0,0,2204545.672,612.3737978,0,0,5114538.534,4783377.069,1420.705148,1328.715853,0.3,596.5938558,2147737.881,760.4705903,2737694.125,628.3513811,2262064.972,1464.788225,5273237.611,2093.139606,7535302.583,2.331094554,2162.297052,9.425681715,33932.45417,433675.9764
NWclear,NW,Clear, 07/26  11:00:00,21.7875,42336,26.63341468,23.56939158,23.00084911,24.8171319,23.12534106,23.34736632,0,664.924853,23.00084911,0.007846254,44.19159078,0,14.78982851,23.12534106,0.007899787,44.155442,65.6,7.22,29.4,0,0,0,0,0,0,2017698.531,560.471814,0,0,5003023.75,4819227.585,1389.728819,1338.674329,0.3,545.0342505,1962123.302,695.329886,2503187.59,618.4099027,2226275.65,1432.846803,5158248.49,2051.256706,7384524.14,2.316983292,2119.322819,8.771280808,31576.61091,433675.9764
NWclear,NW,Clear, 07/26  12:00:00,23.2625,42336,26.9659893,23.54109219,23.0004488,24.98321905,23.11563741,23.3283648,0,744.1084858,23.0004488,0.00770963,43.43260803,0,13.97636986,23.11563741,0.007738336,43.28954449,65.6,7.22,29.4,0,0,0,0,0,0,1731370.063,480.9361287,0,0,5026879.729,4904035.576,1396.35548,1362.232104,0.3,465.8068482,1676904.653,595.0458455,2142165.044,620.2882814,2233037.813,1438.873787,5179945.633,2059.162068,7412983.446,2.319680016,2126.566491,9.167651497,33003.54539,433675.9764
NWclear,NW,Clear, 07/26  13:00:00,24.2125,42336,27.38155568,23.51482373,23.00048965,25.19102266,23.1097121,23.31226792,0,842.3358151,23.00048965,0.007673444,43.20400613,0,13.09271766,23.1097121,0.007673313,42.91871078,65.6,7.22,29.4,0,0,0,0,0,0,1377434.113,382.6205869,0,0,5071195.887,4959399.78,1408.665524,1377.61105,0.3,368.4318426,1326354.633,471.4228471,1697122.25,624.1578698,2246968.331,1451.297218,5224669.985,2075.455088,7471638.316,2.325207088,2143.037273,9.84149023,35429.36483,433675.9764
NWclear,NW,Clear, 07/26  14:00:00,23.7125,42336,28.55903834,23.48986665,23.04546781,25.80225308,23.10442796,23.2971473,0,1110.072934,23.04546781,0.007664375,43.02085154,0,12.26179671,23.10442796,0.007674499,42.92281797,65.56406834,7.22,29.4,0,0,0,0,0,0,433065.5508,120.2959863,0,0,5028719.284,4926343.289,1396.866468,1368.428691,0.3,112.4341069,404762.7848,144.3489841,519656.3427,620.6562284,2234362.422,1440.055648,5184200.332,2060.711876,7418562.755,2.320203428,2129.029335,9.425585759,33932.10873,433675.9764
NWclear,NW,Clear, 07/26  15:00:00,24.3625,42336,30.96010808,23.52221821,23.892593,27.42635054,23.71359597,23.61790709,0,1520.061211,23.892593,0.007626364,40.65430045,8.451315547,0.375466052,23.71359597,0.007632949,41.13317816,65.45627336,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5925882.744,5823091.886,1646.07854,1617.525524,0.341261671,0,0,0,0,694.4138631,2499889.907,1680.489915,6049763.695,2374.903778,8549653.603,2.414577365,2432.287932,11.93547237,42967.70054,443915.9676
NWclear,NW,Clear, 07/26  16:00:00,25,42336,31.61345,23.57396171,23.9996629,27.80655645,23.92557863,23.74977017,0,1725.647413,23.9996629,0.007628724,40.38780354,11.36549113,0,23.92557863,0.00762371,40.54164786,65.45627336,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6802028.552,6695839.313,1889.452376,1859.955365,0.385411865,0,0,0,0,771.1400579,2776104.209,1933.199603,6959518.57,2704.339661,9735622.779,2.506441998,2773.833295,14.81701359,53341.24894,455583.7985
NWclear,NW,Clear, 07/26  17:00:00,23.9375,42336,29.72763224,23.58699154,23.65549459,26.69156342,23.76840704,23.67769929,0,1334.91169,23.65549459,0.007696394,41.57723311,5.438998596,2.107049629,23.76840704,0.007673587,41.16950037,65.45627336,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5434304.96,5330898.257,1509.529156,1480.805072,0.307977087,0,0,0,0,657.0376482,2365335.533,1557.613261,5607407.74,2214.650909,7972743.273,2.369631057,2289.700766,10.83856675,39018.84029,435588.2433
NWclear,NW,Clear, 07/26  18:00:00,23.3,42336,28.37057492,23.53265574,23.03105712,25.70081602,23.17882407,23.35573991,0,1150.125221,23.03105712,0.007737936,43.37861514,0,10.81275907,23.17882407,0.007734854,42.97622273,65.56406834,7.22,29.4,0,0,0,0,0,0,283136.9652,78.649157,0,0,5073291.008,4963648.006,1409.247502,1378.791113,0.3,64.23914308,231260.9151,82.56145151,297221.2254,624.6793057,2248845.5,1452.981476,5230733.315,2077.660782,7479578.815,2.325914009,2146.730748,9.363055202,33706.99873,433675.9764
NWclear,NW,Clear, 07/26  19:00:00,22.6125,101304,26.90578016,23.49134573,22.99774092,24.95176054,23.1028656,23.29710566,0,802.3184554,22.99774092,0.007769725,43.6149467,0,12.3860283,23.1028656,0.007750907,43.23474265,65.6,7.22,29.4,0,0,0,0,0,0,1520969.47,422.4915194,0,0,4983503.695,4860378.48,1384.306582,1350.105133,0.3,400.2827931,1441018.055,511.7417797,1842270.407,616.6916477,2220089.932,1427.336768,5138412.365,2044.028416,7358502.297,2.314504173,2112.088408,9.096560346,32747.61724,433675.9764
NWclear,NW,Clear, 07/26  20:00:00,21.5125,134568,25.71706178,23.46797017,22.99907453,24.35806816,23.09585051,23.28191034,0,541.6770417,22.99907453,0.007906246,44.35137002,0,11.70128639,23.09585051,0.007861339,43.84509788,65.6,7.22,29.4,0,0,0,0,0,0,2460700.099,683.5278052,0,0,4966607.906,4791733.798,1379.613307,1331.037166,0.3,663.382215,2388175.974,844.648988,3040736.357,615.1870757,2214673.473,1422.513645,5121049.122,2037.700721,7335722.595,2.31232679,2105.472845,9.147074615,32929.46862,433675.9764
NWclear,NW,Clear, 07/26  21:00:00,20.7875,151200,25.0790866,23.44582988,23.00022143,24.03965402,23.09148885,23.26865937,0,427.6029208,23.00022143,0.00802065,44.98186642,0,10.94464014,23.09148885,0.007996648,44.60195792,65.6,7.22,29.4,0,0,0,0,0,0,2872590.72,797.9418668,0,0,4982464.003,4747048.388,1384.017779,1318.624552,0.3,780.1633397,2808588.023,991.6252802,3569851.009,616.5636918,2219629.29,1426.926194,5136934.299,2043.489886,7356563.59,2.314320536,2111.170188,9.12600837,32853.63013,433675.9764
NWclear,NW,Clear, 07/26  22:00:00,19.5375,134568,25.10443228,23.45745181,25.45775274,25.28109251,23.37663967,23.41704574,0,0,25.45775274,0.008471674,40.97147581,0,0,23.37663967,0.008027733,44.00874678,62.86641215,9.036220952,31.12359919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/26  23:00:00,18.525,101304,25.25862813,23.46582734,25.83836149,25.54849481,23.45277214,23.45929974,0,0,25.83836149,0.009518193,44.93134265,0,0,23.45277214,0.008028,43.80805749,62.86641215,9.036220952,31.12359919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/26  24:00:00,18.3,49896,25.15778189,23.46670733,25.59608755,25.37693472,23.46557864,23.46614298,0,0,25.59608755,0.010808,51.65830746,0,0,23.46557864,0.008027993,43.77417986,62.86641215,9.036220952,31.12359919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/27  01:00:00,17.9875,33264,24.9877324,23.46661135,25.42335236,25.20554238,23.46610063,23.46635599,0,0,25.42335236,0.012019421,57.927242,0,0,23.46610063,0.008027994,43.77280124,62.86641215,9.036220952,31.12359919,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/27  02:00:00,17.8,25704,24.80189312,23.46659048,25.24036171,25.02112741,23.46642162,23.46650605,0,0,25.24036171,0.013153824,63.97203087,0,0,23.46642162,0.008027994,43.77195398,62.86641215,9.036220952,31.12359919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/27  03:00:00,17.8,16632,24.6095882,23.46657829,25.05926886,24.83442853,23.46652322,23.46655075,0,0,25.05926886,0.014180128,69.59909372,0,0,23.46652322,0.008027994,43.77168583,62.86641215,9.036220952,31.12359919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/27  04:00:00,17.425,16632,24.39065235,23.46657079,24.84182389,24.61623812,23.46655504,23.46656291,0,0,24.84182389,0.015092466,74.88916927,0,0,23.46655504,0.008027994,43.74405201,62.86641215,9.036220952,31.12359919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/27  05:00:00,16.8875,16632,24.16335816,23.46656676,24.60192977,24.38264397,23.46656332,23.46656504,0,0,24.60192977,0.015914215,79.97250255,0,0,23.46656332,0.008027994,43.72750057,62.86641215,9.036220952,31.12359919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/27  06:00:00,16.7,33264,24.19861375,23.46656501,24.5845679,24.39159082,23.46656476,23.46656489,0,0,24.5845679,0.016673193,83.76672104,0,0,23.46656476,0.008027994,43.72749679,62.86641215,9.036220952,31.12359919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/27  07:00:00,17.7,66528,24.92570074,23.46656504,25.50829731,25.21699903,23.46656485,23.46656494,0,0,25.50829731,0.017127119,81.39128119,0,0,23.46656485,0.008027994,43.72749679,62.86641215,9.036220952,31.12359919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/27  08:00:00,18.9875,84672,25.31352019,23.42925313,23.06930011,24.19141015,23.28080444,23.35502879,0,489.4613067,23.06930011,0.010347732,57.41279947,7.489406674,16.10330881,23.28080444,0.011113989,60.74428731,65.50237186,7.22,29.4,0.25,0,0,0,0,0,2731096.494,758.637915,0,0,5103277.234,3858690.153,1417.577009,1071.858376,0.302251338,743.566549,2676839.576,945.1264452,3402455.203,710.5308137,2557910.929,1564.042173,5630551.824,2450.502426,8821808.732,2.420597168,2508.534264,11.03081254,39710.92516,434231.6081
NWclear,NW,Clear, 07/27  09:00:00,20.4625,66528,25.31348902,23.40323024,23.00153529,24.15751216,23.08558788,23.24440906,0,416.6181446,23.00153529,0.008413831,47.0765251,0,9.761699448,23.08558788,0.008616722,47.95093062,65.6,7.22,29.4,0,0,0,0,0,0,2916017.474,810.0048539,0,0,5396899.602,4731900.137,1499.138778,1314.416705,0.3,793.1627465,2855385.887,1007.95744,3628646.783,654.0588992,2354612.037,1547.829306,5572185.501,2201.888205,7926797.538,2.36605523,2277.966305,10.32770965,37179.75476,433675.9764
NWclear,NW,Clear, 07/27  10:00:00,22.1625,66528,25.8400695,23.38444251,23.00278472,24.42142711,23.07788991,23.23116621,0,508.2522145,23.00278472,0.008153895,45.59154639,0,9.049156093,23.07788991,0.008202679,45.65283983,65.6,7.22,29.4,0,0,0,0,0,0,2584941.417,718.0392825,0,0,5212745.657,4828080.844,1447.984905,1341.133568,0.3,703.5226051,2532681.379,895.2340309,3222842.511,636.5133428,2291448.034,1491.052538,5367789.137,2127.565881,7659237.171,2.342531338,2195.391531,10.65374405,38353.47859,433675.9764
NWclear,NW,Clear, 07/27  11:00:00,23.4875,42336,26.44894281,23.36689038,22.99911649,24.72402965,23.07142699,23.21915868,0,624.7381361,22.99911649,0.00810257,45.3011437,0,8.60061796,23.07142699,0.00810499,45.11663796,65.6,7.22,29.4,0,0,0,0,0,0,2163542.988,600.9841632,0,0,5257814.571,4906062.511,1460.504047,1362.795142,0.3,585.9879768,2109556.716,747.0726528,2689461.55,640.2775638,2304999.23,1503.192118,5411491.624,2143.469682,7716490.854,2.347711383,2210.814498,11.6568258,41964.57287,433675.9764
NWclear,NW,Clear, 07/27  12:00:00,24.5875,42336,26.62670842,23.35032566,23.00188448,24.81429645,23.06781079,23.20906823,0,669.5576158,23.00188448,0.008144969,45.46992803,0,8.108306359,23.06781079,0.008126276,45.18631164,65.6,7.22,29.4,0,0,0,0,0,0,2003665.122,556.573645,0,0,5368985.871,4972226.141,1491.384964,1381.173928,0.3,540.5860044,1946109.616,689.7142616,2482971.342,649.752449,2339108.816,1533.80167,5521686.012,2183.554119,7860794.828,2.360571915,2250.535158,13.06099501,47019.58202,433675.9764
NWclear,NW,Clear, 07/27  13:00:00,25,42336,26.79332266,23.33533875,23.00217721,24.89774994,23.06583717,23.20058796,0,707.2559544,23.00217721,0.008185186,45.6561491,0,7.629551942,23.06583717,0.008182609,45.46647053,65.6,7.22,29.4,0,0,0,0,0,0,1868422.7,519.0063054,0,0,5421823.65,4997698.86,1506.062125,1388.249683,0.3,503.53774,1812735.864,642.8359507,2314209.422,654.4893456,2356161.644,1549.12783,5576860.189,2203.617176,7933021.833,2.366925788,2271.420118,13.42588825,48333.19772,433675.9764
NWclear,NW,Clear, 07/27  14:00:00,24.3125,42336,26.95585563,23.32049581,23.00066417,24.9782599,23.06172197,23.19110889,0,747.2364531,23.00066417,0.008198995,45.70741003,0,7.230459938,23.06172197,0.008189612,45.48740195,65.6,7.22,29.4,0,0,0,0,0,0,1724127.445,478.9242902,0,0,5392326.548,4954638.806,1497.868486,1376.288557,0.3,462.4677973,1664884.07,590.8225435,2126961.157,652.0039239,2347214.126,1541.081735,5547894.247,2193.085659,7895108.373,2.363606511,2261.083429,13.1786844,47443.26385,433675.9764
NWclear,NW,Clear, 07/27  15:00:00,23.2125,42336,26.79881642,23.30624166,22.99767102,24.89824372,23.05609675,23.1811692,0,710.3239707,22.99767102,0.008294376,46.19364359,0,6.899379484,23.05609675,0.008257106,45.82648492,65.6,7.22,29.4,0,0,0,0,0,0,1856186.618,515.6073938,0,0,5442921.035,4886903.854,1511.92251,1357.473293,0.3,498.8407944,1795826.86,636.8971738,2292829.826,656.142833,2362114.199,1554.487201,5596153.923,2210.630034,7958268.122,2.369113691,2277.760044,14.12107781,50835.88013,433675.9764
NWclear,NW,Clear, 07/27  16:00:00,24.175,42336,27.0732765,23.292876,23.00268317,25.03797983,23.05446426,23.17367013,0,777.5029108,23.00268317,0.008405755,46.74406352,0,6.472233013,23.05446426,0.008384958,46.48402827,65.6,7.22,29.4,0,0,0,0,0,0,1617367.882,449.2688561,0,0,5626405.906,4946314.738,1562.890529,1373.976316,0.3,433.9702268,1562292.816,554.6822842,1996856.223,671.6862723,2418070.58,1604.960969,5777859.487,2276.647241,8195930.067,2.38940256,2343.144501,15.88582235,57188.96046,433675.9764
NWclear,NW,Clear, 07/27  17:00:00,25,42336,26.74931621,23.28055834,22.99961037,24.87446329,23.05176995,23.16616415,0,722.8579242,22.99961037,0.008426423,46.81865799,0,6.128067526,23.05176995,0.00842923,46.68642568,65.6,7.22,29.4,0,0,0,0,0,0,1812937.301,503.5936947,0,0,5636256.459,4995839.189,1565.626794,1387.733108,0.3,485.6034878,1748172.556,620.1183085,2232425.911,672.9806865,2422730.471,1609.165132,5792994.475,2282.145818,8215724.947,2.391089013,2350.541262,15.37770248,55359.72894,433675.9764
NWclear,NW,Clear, 07/27  18:00:00,25,42336,26.42979152,23.26836722,22.99733047,24.71356099,23.04686119,23.1576142,0,677.3846952,22.99733047,0.008395436,46.60781567,0,5.872867953,23.04686119,0.008400637,46.49671973,65.6,7.22,29.4,0,0,0,0,0,0,1975492.979,548.7480498,0,0,5576858.334,4993284.748,1549.127315,1387.023541,0.3,531.6601553,1913976.559,678.4198817,2442311.574,667.7995211,2404078.276,1592.310825,5732318.97,2260.110346,8136397.246,2.384413391,2328.072707,14.61349291,52608.57449,433675.9764
NWclear,NW,Clear, 07/27  19:00:00,24.625,101304,25.96962924,23.25694598,23.00021721,24.48492323,23.04534745,23.15114672,0,579.042894,23.00021721,0.00838097,46.47314594,0,5.516772913,23.04534745,0.008386631,46.37727335,65.6,7.22,29.4,0,0,0,0,0,0,2330502.529,647.3618136,0,0,5513951.945,4968819.625,1531.653318,1380.227674,0.3,628.8993271,2264037.577,801.2174201,2884382.712,662.502793,2385010.055,1575.109378,5670393.762,2237.612171,8055403.816,2.37750533,2305.907745,13.94692444,50208.92798,433675.9764
NWclear,NW,Clear, 07/27  20:00:00,22.7125,134568,25.13794943,23.24616457,22.99645036,24.0671999,23.04112612,23.14364534,0,421.3957596,22.99645036,0.008455447,46.93312792,0,5.306898043,23.04112612,0.008418271,46.60337584,65.6,7.22,29.4,0,0,0,0,0,0,2896670.158,804.6305995,0,0,5487845.387,4852131.477,1524.401496,1347.814299,0.3,785.2101847,2826756.665,997.9358893,3592569.201,660.1212545,2376436.516,1567.380891,5642571.209,2227.502146,8019007.725,2.374382354,2295.174676,14.04175312,50550.31124,433675.9764
NWclear,NW,Clear, 07/27  21:00:00,19.575,151200,24.47312969,23.23592382,22.9980044,23.73556704,23.03991129,23.13791755,0,315.8314299,22.9980044,0.008592494,47.6847723,0,5.00088713,23.03991129,0.008525705,47.19941318,65.6,7.22,29.4,0,0,0,0,0,0,3278691.583,910.747662,0,0,5661943.195,4223498.52,1572.761999,1173.194033,0.3,892.6167962,3213420.466,1132.701358,4077724.889,673.4627728,2424465.982,1611.267388,5800562.595,2284.73016,8225028.577,2.390310086,2347.370116,13.32298253,47962.73709,433675.9764
NWclear,NW,Clear, 07/27  22:00:00,18.675,134568,24.43527281,23.24072259,24.91829926,24.67678603,23.19005948,23.21539103,0,0,24.91829926,0.009211995,45.4535253,0,0,23.19005948,0.008539878,46.80199868,62.45201855,9.543012779,31.5271478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/27  23:00:00,18.525,101304,24.57249757,23.24461154,25.22580965,24.89915361,23.23489431,23.23975293,0,0,25.22580965,0.010316502,49.88451126,0,0,23.23489431,0.008539967,46.6578612,62.45201855,9.543012779,31.5271478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/27  24:00:00,18.3,49896,24.42147247,23.24516817,24.923072,24.67227223,23.24419154,23.24467985,0,0,24.923072,0.011655779,57.23107294,0,0,23.24419154,0.008539965,46.60196117,62.45201855,9.543012779,31.5271478,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/28  01:00:00,18.3,33264,24.24549126,23.24512924,24.74295847,24.49422487,23.24473268,23.24493096,0,0,24.74295847,0.012872508,63.73732151,0,0,23.24473268,0.008539965,46.58263064,62.45201855,9.543012779,31.5271478,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/28  02:00:00,18.3,25704,24.08578993,23.24512437,24.58897189,24.33738091,23.24498737,23.24505587,0,0,24.58897189,0.013984469,69.80516612,0,0,23.24498737,0.008539965,46.61159221,62.45201855,9.543012779,31.5271478,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/28  03:00:00,17.9875,16632,23.91383403,23.24512274,24.42069418,24.1672641,23.24507355,23.24509814,0,0,24.42069418,0.015006342,75.57178182,0,0,23.24507355,0.008539965,46.62915563,62.45201855,9.543012779,31.5271478,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/28  04:00:00,17.8,16632,23.73509783,23.24512277,24.24147393,23.98828588,23.24510476,23.24511377,0,0,24.24147393,0.015930039,80.97100401,0,0,23.24510476,0.008539965,46.62906764,62.45201855,9.543012779,31.5271478,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/28  05:00:00,17.8,16632,23.59641881,23.24512403,24.10196307,23.84919094,23.24511662,23.24512033,0,0,24.10196307,0.016769042,85.8370583,0,0,23.24511662,0.008539965,46.62903406,62.45201855,9.543012779,31.5271478,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/28  06:00:00,17.8,33264,23.75115122,23.2451262,24.21541515,23.98328318,23.2451221,23.24512415,0,0,24.21541515,0.017562843,89.17397132,0,0,23.2451221,0.008539965,46.62901928,62.45201855,9.543012779,31.5271478,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/28  07:00:00,18.4875,66528,24.46677678,23.24512901,25.13716954,24.80197316,23.24512538,23.24512719,0,0,25.13716954,0.018092956,86.93356529,0,0,23.24512538,0.008539965,46.65868653,62.45201855,9.543012779,31.5271478,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/28  08:00:00,19.5875,84672,25.01263695,23.22952844,23.06820764,24.0404223,23.2128662,23.22119732,0,434.0160239,23.06820764,0.01091179,59.93868239,6.342933838,9.833906077,23.2128662,0.011801797,64.13578272,65.48757209,7.22,29.4,0.25,0,0,0,0,0,2898086.467,805.0240187,0,0,8839422.47,4790591.997,2455.395131,1330.719999,0.300162107,791.3047155,2848696.976,1005.112968,3618406.684,1038.032955,3736918.637,2873.002384,10342808.58,3911.035338,14079727.22,2.753537194,3966.158013,24.6640874,88790.71464,433715.1988
NWclear,NW,Clear, 07/28  09:00:00,20.6875,66528,25.20092825,23.21732168,23.00360859,24.10226842,23.04414858,23.13073513,0,392.9882262,23.00360859,0.008675355,48.07319914,0,4.491461216,23.04414858,0.008852353,48.91945172,65.6,7.22,29.4,0,0,0,0,0,0,3004077.422,834.4659507,0,0,5890632.016,4735269.805,1636.286671,1315.352724,0.3,817.8262454,2944174.483,1038.921568,3740117.645,699.6015156,2518565.456,1696.516293,6107458.654,2396.117808,8626024.11,2.42349261,2481.037897,15.05064777,54182.33196,433675.9764
NWclear,NW,Clear, 07/28  10:00:00,21.7875,66528,25.61941974,23.20820472,23.00066019,24.31003996,23.03550547,23.12185509,0,463.4978839,23.00066019,0.008498649,47.12754417,0,4.220987259,23.03550547,0.00853579,47.23095662,65.6,7.22,29.4,0,0,0,0,0,0,2747715.202,763.2542228,0,0,5582088.981,4795231.498,1550.580272,1332.008749,0.3,748.3281458,2693981.325,951.6051453,3425778.523,668.2833334,2405820,1593.884061,5737982.621,2262.167395,8143802.621,2.385038459,2330.297573,14.46155567,52061.6004,433675.9764
