Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 07/28  11:00:00,22.8875,42336,26.32354721,23.20004644,23.00315592,24.66335157,23.03539026,23.11771835,0,592.7136553,23.00315592,0.008449804,46.87117774,0,3.95974216,23.03539026,0.008456125,46.8143484,65.6,7.22,29.4,0,0,0,0,0,0,2283383.56,634.2732112,0,0,5588125.234,4861399.663,1552.257009,1350.388795,0.3,619.9776771,2231919.638,789.9512313,2843824.433,668.6526074,2407149.386,1595.084407,5742303.866,2263.737015,8149453.252,2.385516826,2331.225792,15.05214152,54187.70947,433675.9764
NWclear,NW,Clear, 07/28  12:00:00,23.675,42336,26.93377538,23.19245521,23.00366032,24.96871785,23.03491269,23.11368395,0,734.4106105,23.00366032,0.008428337,46.7522621,0,3.735858541,23.03491269,0.008436874,46.71054656,65.6,7.22,29.4,0,0,0,0,0,0,1773301.186,492.5836628,0,0,5599075.564,4908901.557,1555.298768,1363.583766,0.3,478.1795359,1721446.329,610.7129994,2198566.798,669.6874181,2410874.705,1598.44829,5754413.843,2268.135708,8165288.548,2.386856839,2336.029043,15.18833906,54678.02063,433675.9764
NWclear,NW,Clear, 07/28  13:00:00,24.2125,42336,27.2901294,23.18506889,23.00044977,25.14528958,23.03137857,23.10822373,0,821.029568,23.00044977,0.00839029,46.5530635,0,3.615309939,23.03137857,0.008401392,46.52666323,65.6,7.22,29.4,0,0,0,0,0,0,1459838.82,405.5107833,0,0,5570992.801,4940121.876,1547.498,1372.256077,0.3,391.0130527,1407646.99,500.1270598,1800457.415,667.3056042,2402300.175,1590.705626,5726540.255,2258.011231,8128840.43,2.383772673,2325.986145,14.83964215,53422.71175,433675.9764
NWclear,NW,Clear, 07/28  14:00:00,24.775,42336,28.71012406,23.17779231,23.06815515,25.88913961,23.03066493,23.10422862,0,1141.309957,23.06815515,0.008376354,46.28778232,0,3.385599331,23.03066493,0.008374406,46.38121366,65.42330821,7.22,29.4,0,0,0,0,0,0,336095.9819,93.35999497,0,0,5596989.163,4973400.213,1554.719212,1381.500059,0.3,88.93824295,320177.6746,114.1607013,410978.5248,669.3858337,2409789.001,1597.468735,5750887.447,2266.854569,8160676.448,2.386463972,2334.247608,15.33691352,55212.88868,433675.9764
NWclear,NW,Clear, 07/28  15:00:00,25,42336,30.38260762,23.20257025,23.80873416,27.09567089,23.53340173,23.36798599,0,1396.477718,23.80873416,0.008378858,44.28029703,12.37731363,0,23.53340173,0.008385097,45.05487055,65.24661642,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6031000.526,5364230.119,1675.277924,1490.063922,0.315376131,0,0,0,0,704.5542464,2536395.287,1712.971502,6166697.407,2417.525748,8703092.694,2.4290887,2478.715329,16.92009373,60912.33744,437383.6017
NWclear,NW,Clear, 07/28  16:00:00,25,42336,32.94458907,23.28560125,23.99738479,28.47098693,23.87189132,23.57874628,0,2076.34621,23.99738479,0.008323728,43.49376901,22.09189791,0,23.87189132,0.008339428,43.9047188,65.24661642,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8709934.608,7931620.388,2419.42628,2203.227886,0.460555601,0,0,0,0,920.855745,3315080.682,2447.563558,8811228.809,3368.419303,12126309.49,2.653527431,3418.153199,24.93501564,89766.0563,481963.7336
NWclear,NW,Clear, 07/28  17:00:00,24.625,42336,34.39231903,23.3336189,23.99950092,29.19590997,23.90615783,23.61988837,0,2571.915214,23.99950092,0.008279375,43.23205442,21.39931619,0,23.90615783,0.008286625,43.51281478,65.24661642,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10549087.52,9760998.704,2930.302088,2711.388529,0.572767527,0,0,0,0,1067.242252,3842072.107,2970.141099,10692507.96,4037.383351,14534580.06,2.782577987,4102.906824,29.42527363,105930.9851,533122.2686
NWclear,NW,Clear, 07/28  18:00:00,24.775,42336,32.20402355,23.37181286,23.99975149,28.10188752,23.89259028,23.63220157,0,1970.473215,23.99975149,0.008343197,43.5435938,18.81968496,0,23.89259028,0.008312933,43.66809108,65.24661642,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8236330.285,7563349.434,2287.869523,2100.930398,0.440457279,0,0,0,0,890.6277677,3206259.964,2341.40436,8429055.694,3232.032127,11635315.66,2.626004972,3314.573575,23.9562417,86242.47013,474159.4629
NWclear,NW,Clear, 07/28  19:00:00,23.9375,101304,31.44699152,23.40555698,23.99963263,27.72331208,23.88945742,23.6475072,0,1728.608113,23.99963263,0.008405052,43.89036365,17.02842934,0,23.88945742,0.008396081,44.13540619,65.24661642,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7330129.368,6628604.092,2036.147047,1841.278914,0.385862498,0,0,0,0,815.5084857,2935830.548,2082.82445,7498168.02,2898.332936,10433998.57,2.552987837,2971.293841,20.59078845,74126.83842,455787.8369
NWclear,NW,Clear, 07/28  20:00:00,22.3,134568,28.91227702,23.42340819,23.47861668,26.19544685,23.61001256,23.51671037,0,1229.688692,23.47861668,0.008485858,45.7533939,7.945703597,3.484339341,23.61001256,0.008461483,45.25829478,65.37913526,7.22,29.4,0,0,0,0,0,0,272979.2259,75.82756276,0,0,5833451.429,5162745.592,1620.403175,1434.095998,0.305670519,67.90399342,244454.3763,87.17447448,313828.1081,691.3008713,2488683.137,1669.090785,6008726.825,2360.391656,8497409.961,2.41382541,2435.690852,15.10144587,54365.20514,435017.3099
NWclear,NW,Clear, 07/28  21:00:00,21.0125,151200,26.49973561,23.35536126,22.99972666,24.74973113,23.0661044,23.21073283,0,745.9527709,22.99972666,0.008526265,47.29939099,0,7.63020513,23.0661044,0.00851808,47.06514675,65.6,7.22,29.4,0,0,0,0,0,0,1730638.853,480.7330148,0,0,5470289.014,4759738.251,1519.524726,1322.149514,0.3,458.2388048,1649659.697,585.2855077,2107027.828,658.7574755,2371526.912,1562.958689,5626651.28,2221.716165,7998178.192,2.372583454,2290.076845,13.37219148,48139.88934,433675.9764
NWclear,NW,Clear, 07/28  22:00:00,19.85,134568,26.17897901,23.36384963,26.10627621,26.14262761,23.27928408,23.32156685,0,0,26.10627621,0.008963162,41.2926593,0,0,23.27928408,0.008528928,46.55075805,63.65017375,9.203036075,31.26388718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/28  23:00:00,19.4,101304,26.47680963,23.37240198,27.02617962,26.75149462,23.3756217,23.37401184,0,0,27.02617962,0.010391359,45.26834552,0,0,23.3756217,0.008528979,46.29839632,63.65017375,9.203036075,31.26388718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/28  24:00:00,18.7125,49896,26.34209626,23.37210781,26.67514395,26.5086201,23.37250167,23.37230474,0,0,26.67514395,0.011930758,52.9284178,0,0,23.37250167,0.008528978,46.30710806,63.65017375,9.203036075,31.26388718,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  01:00:00,17.6125,39312,26.03740488,23.3719471,26.31811197,26.17775842,23.37218503,23.37206607,0,0,26.31811197,0.01332342,60.22747645,0,0,23.37218503,0.008528978,46.30799322,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  02:00:00,17.575,39312,25.75332914,23.37186841,26.03317977,25.89325445,23.37200313,23.37193577,0,0,26.03317977,0.014584792,66.90846187,0,0,23.37200313,0.008528978,46.30850102,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  03:00:00,17.425,16632,25.48008392,23.37181475,25.79605445,25.63806919,23.37189639,23.37185557,0,0,25.79605445,0.01575195,73.15435875,0,0,23.37189639,0.008528978,46.30879958,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  04:00:00,16.8875,16632,25.16826266,23.3717775,25.47579596,25.32202931,23.3718298,23.37180365,0,0,25.47579596,0.016805553,79.41151611,0,0,23.3718298,0.008528978,46.30898617,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  05:00:00,16.325,16632,24.85813482,23.37175276,25.16024465,25.00918974,23.37178676,23.37176976,0,0,25.16024465,0.017758779,85.37732454,0,0,23.37178676,0.008528978,46.3091068,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  06:00:00,16.475,16632,24.83276421,23.37173598,25.09927327,24.96601874,23.37175859,23.37174728,0,0,25.09927327,0.018625615,89.79583242,0,0,23.37175859,0.008528978,46.3385993,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  07:00:00,18.3875,61992,25.34061226,23.37172534,25.63669248,25.48865237,23.37173994,23.37173264,0,0,25.63669248,0.019314448,90.12934276,0,0,23.37173994,0.008528978,46.35629965,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  08:00:00,21.15,61992,26.29543994,23.37171918,26.82682712,26.56113353,23.37172966,23.37172442,0,0,26.82682712,0.019654539,85.46254751,0,0,23.37172966,0.008528978,46.35632867,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  09:00:00,23.2625,84672,27.55535973,23.37171613,28.31562503,27.93549238,23.37172275,23.37171944,0,0,28.31562503,0.019982414,79.60742449,0,0,23.37172275,0.008528978,46.35634802,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  10:00:00,24.5875,84672,28.72570554,23.37171528,29.29177802,29.00874178,23.37171813,23.3717167,0,0,29.29177802,0.020276264,76.29149999,0,0,23.37171813,0.008528978,46.35636102,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  11:00:00,26.0625,61992,29.71441481,23.37171597,29.93320066,29.82380774,23.37171652,23.37171625,0,0,29.93320066,0.020392105,73.92988115,0,0,23.37171652,0.008528978,46.35636503,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  12:00:00,27.3875,49896,30.9692924,23.37171778,31.12283376,31.04606308,23.37171683,23.3717173,0,0,31.12283376,0.020517411,69.49091003,0,0,23.37171683,0.008528978,46.35636403,63.65017375,9.203036075,31.26388718,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  13:00:00,28.4875,49896,31.71645576,23.77990928,28.10540252,29.91092914,25.04407489,24.41199208,0,966.4252078,28.10540252,0.016024505,63.16650455,65.10787573,0,25.04407489,0.011962203,57.29833836,63.65017375,7.963638528,30.09895769,1,0,0,0,0,0,0,0,0,0,6370850.131,3686424.629,1769.680592,1024.006842,0.1875,0,0,0,0,660.0240199,2376086.472,1849.49359,6658176.926,2509.51761,9034263.397,1.722951815,2522.335685,20.60018581,74160.66893,271047.4853
NWclear,NW,Clear, 07/29  14:00:00,29.2125,49896,32.21860225,23.93941197,27.86515378,30.04187802,24.89525786,24.41733492,0,895.3661131,27.86515378,0.010283641,43.06064402,62.39986471,0,24.89525786,0.010981242,54.46207845,63.65017375,9.017845322,30.97516314,1,0,0,0,0,0,0,0,0,0,5075655.405,3441849.78,1409.904279,956.0693832,0.167307692,0,0,0,0,562.3074597,2024306.855,1539.618241,5542625.669,2101.925701,7566932.524,1.522678781,2155.862169,18.1205777,65234.07973,241857.7561
NWclear,NW,Clear, 07/29  15:00:00,29.0875,49896,34.76934979,24.09092369,28.03341542,31.4013826,25.86414604,24.97753486,0,1291.09824,28.03341542,0.008970749,37.42276398,68.77443523,11.90719654,25.86414604,0.009173576,42.99729116,63.65017375,7.951411356,30.06239275,1,0,0,0,0,0,0,0,0,0,6038469.066,4957595.005,1677.352518,1377.109724,0.230782921,0,0,0,0,663.0455282,2386963.901,1739.076315,6260674.735,2402.121844,8647638.637,1.964815887,2457.002712,20.45829841,73649.87428,327707.7515
NWclear,NW,Clear, 07/29  16:00:00,28.9,49896,36.46398064,24.43131538,29.89347802,33.17872933,26.41458295,25.42294916,0,1387.704542,29.89347802,0.008572478,32.23426086,105.571683,0,26.41458295,0.008599901,38.98313629,63.65017375,7.961726652,30.06902883,1,0,0,0.25,0,0,0,0,0,0,5638327.838,4962770.276,1566.202177,1378.547299,0.225,0,0,0,0,645.5807515,2324090.706,1677.849155,6040256.958,2323.429907,8364347.664,1.948787519,2367.063377,19.21005645,69156.20321,325256.9823
NWclear,NW,Clear, 07/29  17:00:00,28.9,49896,40.03195723,24.80435453,29.99059864,35.01127794,28.48954528,26.64694991,0,2161.241452,29.99059864,0.008448214,31.19100981,217.1336294,12.22876432,28.48954528,0.008461096,33.98634877,63.65017375,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8223458.511,7428257.067,2284.294031,2063.404741,0.311666667,0,0,0,0,924.7822649,3329216.154,2462.925246,8866530.885,3387.707511,12195747.04,2.656678585,3448.295944,27.67598307,99633.53904,443560.4956
NWclear,NW,Clear, 07/29  18:00:00,27.8375,49896,40.76565286,25.22004842,32.35805807,36.56185547,28.44912154,26.83458498,0,1706.465785,32.35805807,0.008532177,28.02047758,173.7611176,12.59007757,28.44912154,0.0084919,34.3493662,63.65017375,8.07264839,30.15708351,1,0,0,0.25,0,0,0,0,0,0,6455934.694,5821971.813,1793.315193,1617.214392,0.237093815,0,0,0,0,712.51721,2565061.956,1915.654763,6896357.148,2628.171973,9461419.104,2.009205776,2679.148453,20.73392528,74642.131,335241.6059
NWclear,NW,Clear, 07/29  19:00:00,25.825,128520,39.10767902,25.55001778,31.5481609,35.32791996,28.3493889,26.94970334,0,1630.292131,31.5481609,0.008610138,29.52714526,135.7455538,13.41034007,28.3493889,0.008568684,34.80957629,63.65017375,8.070274074,30.15943527,1,0,0,0.25,0,0,0,0,0,0,6432174.763,5668956.128,1786.715212,1574.710036,0.236666667,0,0,0,0,711.4265821,2561135.695,1911.762148,6882343.733,2623.18873,9443479.428,2.00822138,2681.907343,21.32042309,76753.52313,335141.5015
NWclear,NW,Clear, 07/29  20:00:00,25,151200,35.27675182,25.6875185,28.88269036,32.07972109,27.158818,26.42316825,0,1339.818982,28.88269036,0.008755316,34.84363738,79.63422163,20.80113727,27.158818,0.008676319,37.74194489,63.65017375,7.920330436,30.03979054,1,0,0,0,0,0,0,0,0,0,5807428.437,5028831.019,1613.174566,1396.897505,0.225,0,0,0,0,660.5035166,2377812.66,1730.351768,6229266.363,2390.855284,8607079.023,1.962079308,2451.117628,19.09349241,68736.57266,325256.9823
NWclear,NW,Clear, 07/29  21:00:00,24.3125,151200,30.69106092,25.33039389,26.01193782,28.35149937,25.39314916,25.36177152,0,1118.410013,26.01193782,0.008730217,40.64740905,7.066023439,8.429565542,25.39314916,0.008709962,41.8935568,63.65017375,7.824966127,29.9593999,1,0,0,0,0,0,0,0,0,0,5219601.494,4442623.331,1449.889304,1234.062036,0.225,0,0,0,0,588.5546502,2118796.741,1483.995711,5342384.56,2072.550361,7461181.3,1.890978432,2122.244077,15.89656942,57227.64992,325256.9823
NWclear,NW,Clear, 07/29  22:00:00,23.525,151200,30.70169669,25.39640197,30.57253013,30.63711341,25.32671874,25.36156035,0,0,30.57253013,0.009450764,33.53480816,0,0,25.32671874,0.008687446,41.91918962,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  23:00:00,22.6125,128520,30.876138,25.39630649,31.05999279,30.96806539,25.38106316,25.38868482,0,0,31.05999279,0.010683666,36.81833362,0,0,25.38106316,0.008687446,41.79437886,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/29  24:00:00,21.8875,61992,30.67492825,25.39506628,30.73527268,30.70510046,25.39542856,25.39524742,0,0,30.73527268,0.012327461,43.19310923,0,0,25.39542856,0.008687446,41.7746263,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  01:00:00,21.0125,39312,30.3373262,25.39404435,30.41292794,30.37512707,25.3943474,25.39419587,0,0,30.41292794,0.01406837,50.07037308,0,0,25.3943474,0.008687446,41.77731098,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  02:00:00,20.225,39312,29.94492374,25.39332058,30.01365232,29.97928803,25.39363143,25.393476,0,0,30.01365232,0.015889219,57.65548605,0,0,25.39363143,0.008687446,41.75255218,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  03:00:00,19.625,16632,29.53420556,25.39281468,29.61106109,29.57263333,25.39306265,25.39293867,0,0,29.61106109,0.017548096,64.97194016,0,0,25.39306265,0.008687446,41.7380416,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  04:00:00,18.7125,16632,29.09864193,25.3924603,29.18019744,29.13941969,25.39265874,25.39255952,0,0,29.18019744,0.019053127,72.14900889,0,0,25.39265874,0.008687446,41.73904295,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  05:00:00,18.3,16632,28.680444,25.39221223,28.76918827,28.72481614,25.39237086,25.39229155,0,0,28.76918827,0.020403656,78.95085622,0,0,25.39237086,0.008687446,41.73975746,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  06:00:00,18.3,16632,28.44980177,25.39204181,28.53329033,28.49154605,25.39216996,25.39210589,0,0,28.53329033,0.021614727,84.56738342,0,0,25.39216996,0.008687446,41.71371724,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  07:00:00,18.675,61992,28.6773543,25.39192112,28.74432546,28.71083988,25.39203774,25.39197943,0,0,28.74432546,0.022559858,86.97114226,0,0,25.39203774,0.008687446,41.67158228,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  08:00:00,20.65,61992,29.52366041,25.39183763,29.81966245,29.67166143,25.39194334,25.39189048,0,0,29.81966245,0.022963249,83.0878398,0,0,25.39194334,0.008687446,41.62935345,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  09:00:00,22.3875,84672,30.82297832,25.39178047,31.46318101,31.14307967,25.39185304,25.39181676,0,0,31.46318101,0.023397349,76.9840696,0,0,25.39185304,0.008687446,41.61365346,63.65017375,9.639864508,31.63759959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  10:00:00,23.1125,84672,30.59426451,25.19743491,26.21641664,28.40534058,25.01269562,25.10506526,0,1041.232958,26.21641664,0.015772042,68.39238058,15.59607009,41.11225764,25.01269562,0.012686024,61.5851349,63.65017375,7.824966127,29.9593999,0.75,0,0,0,0,0,0,0,0,0,8698971.105,4257270.124,2416.380862,1182.575034,0.225,0,0,0,0,904.7473247,3257090.369,2637.430362,9494749.305,3542.177687,12751839.67,2.170909466,3557.874883,26.20236514,94328.51452,325256.9823
NWclear,NW,Clear, 07/30  11:00:00,23.675,61992,29.10491117,25.1571228,26.7332588,27.91908498,24.64870603,24.90291442,0,314.3985937,26.7332588,0.010249525,45.62226806,0,15.38767414,24.64870603,0.011082387,55.252164,63.65017375,9.571063071,31.56688482,0.75,0,0,0,0,0,0,0,0,0,2225920.976,1342695.265,618.3113822,372.9709069,0.075,0,0,0,0,255.6783718,920442.1386,702.4683783,2528886.162,958.1467501,3449328.3,0.686048359,996.9286095,7.591425141,27329.13051,108418.9941
NWclear,NW,Clear, 07/30  12:00:00,24.5875,49896,30.6029846,25.23718378,30.43961053,30.52129756,25.19898822,25.218086,0,0,30.43961053,0.010715595,38.03005368,0,0,25.19898822,0.011095383,53.43368571,63.65017375,10.35475076,32.28917976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  13:00:00,25,49896,31.76123504,25.23601144,31.85822272,31.80972888,25.23169487,25.23385316,0,0,31.85822272,0.011490451,37.46171056,0,0,25.23169487,0.011095381,53.18655575,63.65017375,10.35475076,32.28917976,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  14:00:00,25.6875,49896,30.2192038,24.97771392,24.03789632,27.12855006,24.57046288,24.7740884,0,1354.284382,24.03789632,0.009440917,48.71891696,16.40568601,44.97613462,24.57046288,0.009654764,48.17008402,63.65017375,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7717635.502,5670801.251,2143.787639,1575.22257,0.3,0,0,0,0,851.2008468,3064323.048,2207.192224,7945892.006,3058.393071,11010215.05,2.586574809,3137.971401,28.55329559,102791.8641,433675.9764
NWclear,NW,Clear, 07/30  15:00:00,26.475,49896,29.86055797,25.04575742,28.84556129,29.35305963,24.84833306,24.94704524,0,0,28.84556129,0.009226297,35.91465422,0,0,24.84833306,0.009058461,44.49262459,63.65017375,9.733618858,31.71526639,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  16:00:00,26.7,49896,31.40944146,25.0894522,31.29686914,31.3531553,25.05945275,25.07445248,0,0,31.29686914,0.009791271,32.95469732,0,0,25.05945275,0.009058426,43.88743201,63.65017375,9.733618858,31.71526639,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  17:00:00,26.0125,49896,31.051572,24.87039631,24.50543156,27.77850178,24.80684887,24.83862259,0,1409.408324,24.50543156,0.009062029,45.53824848,20.7559793,32.77400842,24.80684887,0.009121569,44.95982128,63.65017375,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7433149.489,5747336.722,2064.763747,1596.482423,0.3,0,0,0,0,825.5298819,2971907.575,2117.461752,7622862.307,2942.991634,10594769.88,2.562656055,3009.619504,30.26043258,108937.5573,433675.9764
NWclear,NW,Clear, 07/30  18:00:00,24.85,49896,32.64573427,25.18512418,28.0548226,30.35027844,25.66718579,25.42615498,0,882.0083731,28.0548226,0.009016087,36.94182107,26.42167302,4.159617708,25.66718579,0.008968662,42.00553836,63.65017375,8.41810415,30.49498506,1,0,0,0,0,0,0,0,0,0,4123401.507,3319363.075,1145.389307,922.0452986,0.161538462,0,0,0,0,452.906983,1630465.139,1168.430489,4206349.762,1621.337472,5836814.901,1.388632071,1655.417906,14.88564553,53588.32392,233517.8335
NWclear,NW,Clear, 07/30  19:00:00,23.7125,128520,34.2949239,25.19621179,28.10267135,31.19879763,26.39405643,25.79513411,0,1297.392098,28.10267135,0.008867726,36.39990306,39.05382776,13.9584309,26.39405643,0.008880183,39.89307086,63.65017375,7.90857149,30.02727656,1,0,0,0,0,0,0,0,0,0,5735488.574,4803862.428,1593.191271,1334.40623,0.229651254,0,0,0,0,635.5651008,2288034.363,1644.257952,5919328.627,2279.823053,8207362.989,1.938316069,2332.099193,18.34293117,66034.55222,326966.7534
NWclear,NW,Clear, 07/30  20:00:00,21.925,151200,31.57522835,25.29154469,27.83684428,29.70603631,25.81500234,25.55327352,0,793.3556617,27.83684428,0.008931127,37.02886095,14.2378013,0.999586532,25.81500234,0.008771463,40.75842175,63.65017375,8.451878735,30.53832321,1,0,0,0,0,0,0,0,0,0,3569990.232,3041309.996,991.6639532,844.8083321,0.15,0,0,0,0,407.1171883,1465621.878,1039.198049,3741112.977,1446.315237,5206734.855,1.275917791,1483.18691,10.71001638,38556.05896,216837.9882
NWclear,NW,Clear, 07/30  21:00:00,20.7875,151200,30.6244245,25.21808205,31.01111602,30.81777026,25.25641685,25.23724945,0,0,31.01111602,0.010344486,35.44187343,0,0,25.25641685,0.008768881,42.14938261,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  22:00:00,19.1625,151200,30.22927261,25.2162654,30.81830322,30.52378792,25.21262793,25.21444666,0,0,30.81830322,0.012392579,42.86534887,0,0,25.21262793,0.008768874,42.27511033,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  23:00:00,18.3,128520,29.63043341,25.21640565,29.83528021,29.73285681,25.21639494,25.21640029,0,0,29.83528021,0.013666633,49.92523964,0,0,25.21639494,0.008768874,42.26563168,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/30  24:00:00,19.3625,61992,29.09333555,25.21615985,29.14355684,29.1184462,25.21630362,25.21623173,0,0,29.14355684,0.015032021,56.99501647,0,0,25.21630362,0.008768874,42.26586138,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/31  01:00:00,19.625,33264,28.66738658,25.21598667,28.80033727,28.73386192,25.21611089,25.21604878,0,0,28.80033727,0.016282688,62.84996929,0,0,25.21611089,0.008768874,42.26634717,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/31  02:00:00,17.7125,25704,28.12933681,25.21586559,28.24454843,28.18694262,25.21598012,25.21592285,0,0,28.24454843,0.017587523,69.97821389,0,0,25.21598012,0.008768874,42.26667584,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/31  03:00:00,16.7,16632,27.55561088,25.21578184,27.63929055,27.59745072,25.21587358,25.21582771,0,0,27.63929055,0.018739129,77.08852395,0,0,25.21587358,0.008768874,42.26694393,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/31  04:00:00,16.7,16632,27.09563879,25.21572391,27.20816339,27.15190109,25.21579174,25.21575783,0,0,27.20816339,0.019738453,83.1415811,0,0,25.21579174,0.008768874,42.26714905,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/31  05:00:00,17.0125,16632,26.71259124,25.21568449,26.85927474,26.78593299,25.21573253,25.21570851,0,0,26.85927474,0.020623767,88.54229219,0,0,25.21573253,0.008768874,42.26729899,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/31  06:00:00,17.2,33264,26.61576975,25.21565898,26.74254497,26.67915736,25.21569169,25.21567533,0,0,26.74254497,0.021416819,92.51885517,0,0,25.21569169,0.008768874,42.29446769,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/31  07:00:00,17.8875,66528,27.09997912,25.21564114,27.41134709,27.2556631,25.21566839,25.21565477,0,0,27.41134709,0.021877469,90.90973637,0,0,25.21566839,0.008768874,42.33783332,63.65017375,9.683757469,31.67664641,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/31  08:00:00,18.9875,84672,26.93250252,24.95352456,23.06190714,24.99720483,23.73780923,24.34566689,1.313317406,792.6007132,23.06190714,0.011181796,61.08347532,9.478916051,68.22887424,23.73780923,0.012265685,64.00372537,65.55125434,7.22,29.4,0.25,0,0,0,0,0,1840184.513,511.1623647,0,0,5996394.527,4046727.281,1665.665146,1124.090911,0.312590552,496.9499305,1789019.75,633.5792124,2280885.165,810.6590052,2918372.419,1993.044841,7174961.427,2900.577132,10442077.68,2.516660212,2959.33308,14.6399604,52703.85745,441027.1763
NWclear,NW,Clear, 07/31  09:00:00,19.4,66528,26.28848053,24.80024945,23.00349495,24.64598774,23.51103613,24.15564279,0,628.3326799,23.00349495,0.008631098,47.64859153,0,61.00748083,23.51103613,0.008941643,47.84583574,65.6,7.22,29.4,0,0,0,0,0,0,2157265.055,599.2402931,0,0,5783874.972,4832767.923,1606.631937,1342.435534,0.3,580.6318952,2090274.823,740.3156957,2665136.505,691.3220478,2488759.372,1669.665592,6010796.13,2360.987639,8499555.502,2.412596978,2446.921051,11.47571362,41312.56905,433675.9764
NWclear,NW,Clear, 07/31  10:00:00,20.15,66528,26.37309161,24.68978527,23.00092979,24.6870107,23.47130171,24.08054349,0,628.5550306,23.00092979,0.008271349,45.74274341,0,56.46980972,23.47130171,0.008345374,44.85330237,65.6,7.22,29.4,0,0,0,0,0,0,2152063.929,597.7955358,0,0,5268306.472,4856182.86,1463.418464,1348.939683,0.3,582.0826292,2095497.465,742.1459413,2671725.389,641.4555698,2309240.051,1506.994859,5425181.492,2148.450429,7734421.543,2.349319965,2216.979844,9.911682916,35682.0585,433675.9764
NWclear,NW,Clear, 07/31  11:00:00,19.85,42336,26.58552076,24.58641053,23.00093927,24.79323002,23.4362884,24.01134946,0,657.0310047,23.00093927,0.008116674,44.9156326,0,52.29517058,23.4362884,0.008154991,43.95315589,65.6,7.22,29.4,0,0,0,0,0,0,2048269.516,568.9637545,0,0,5100210.115,4822284.782,1416.725032,1339.523551,0.3,552.4181276,1988705.259,704.6727901,2536822.044,627.0640188,2257430.468,1460.645468,5258323.686,2087.709487,7515754.154,2.329291209,2156.696422,9.021332283,32476.79622,433675.9764
NWclear,NW,Clear, 07/31  12:00:00,20.15,42336,26.60958892,24.49063309,23.00218033,24.80588463,23.40457153,23.94760231,0,661.7538782,23.00218033,0.008019035,44.40716155,0,48.47782509,23.40457153,0.00803911,43.44729189,65.6,7.22,29.4,0,0,0,0,0,0,2030840.175,564.1222707,0,0,5045715.945,4827363.45,1401.587762,1340.934292,0.3,548.0838654,1973101.916,699.1927126,2517093.765,622.0077237,2239227.805,1444.392105,5199811.577,2066.399828,7439039.383,2.322143571,2134.016161,8.787884815,31636.38533,433675.9764
NWclear,NW,Clear, 07/31  13:00:00,20.6,42336,26.95835837,24.40146706,22.99984203,24.9791002,23.37491336,23.88819021,0,737.9204757,22.99984203,0.007976378,44.22524656,0,44.98813583,23.37491336,0.007985453,43.28244478,65.6,7.22,29.4,0,0,0,0,0,0,1755759.259,487.7109054,0,0,5043412.234,4843777.088,1400.947843,1345.493635,0.3,473.3723217,1704140.358,604.6071019,2176585.567,621.8802589,2238768.932,1443.982773,5198337.983,2065.863032,7437106.915,2.321961899,2133.782604,8.943950739,32198.22266,433675.9764
NWclear,NW,Clear, 07/31  14:00:00,21.6,42336,28.39696822,24.31786149,23.02085562,25.70891192,23.34618268,23.83202208,0,1071.678103,23.02085562,0.007950163,44.0427592,0,41.81409104,23.34618268,0.007957646,43.22502134,65.54009507,7.22,29.4,0,0,0,0,0,0,562913.1878,156.3647744,0,0,5081105.784,4892923.853,1411.418273,1359.145515,0.3,149.7320533,539035.3918,192.0315018,691313.4065,624.9908327,2249966.998,1453.974385,5234307.785,2078.965218,7484274.783,2.326385891,2146.302256,9.314048743,33530.57548,433675.9764
NWclear,NW,Clear, 07/31  15:00:00,22.575,42336,30.63769673,24.30901772,23.83407879,27.23588776,23.82648372,24.06775072,0,1447.614213,23.83407879,0.007888989,41.62154474,0,15.42791385,23.82648372,0.00791102,41.75584979,65.36038027,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5700750.98,5528189.483,1583.541939,1535.60819,0.326077739,0,0,0,0,675.854756,2433077.121,1619.571976,5830459.115,2295.426732,8263536.236,2.391935997,2354.716766,10.88918394,39201.06217,440079.0632
NWclear,NW,Clear, 07/31  16:00:00,22.8,42336,32.89722219,24.33758914,23.99928989,28.44825604,24.04420349,24.19089632,0,2069.996507,23.99928989,0.00779258,40.73245786,0,8.362065921,24.04420349,0.007816484,40.74577709,65.36038027,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8058055.933,7892122.588,2238.34887,2192.256274,0.460022811,0,0,0,0,869.923214,3131723.57,2269.561911,8170422.881,3139.485125,11302146.45,2.606308273,3193.552676,16.55197641,59587.11507,481171.0635
NWclear,NW,Clear, 07/31  17:00:00,22.425,42336,34.36033158,24.31856005,23.99963808,29.17998483,24.0353503,24.17695517,0,2554.041152,23.99963808,0.007738236,40.46652021,0,8.132009244,24.0353503,0.007746433,40.42205662,65.36038027,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9814287.364,9657796.952,2726.190934,2682.721375,0.569091785,0,0,0,0,1010.160722,3636578.598,2762.379588,9944566.515,3772.540309,13581145.11,2.734321054,3834.070725,20.44749483,73610.98138,530938.7747
NWclear,NW,Clear, 07/31  18:00:00,22.575,42336,34.0346671,24.30288829,23.99970071,29.0171839,24.03371421,24.16830125,0,2502.36416,23.99970071,0.007729769,40.42263265,0,7.602532936,24.03371421,0.007728099,40.33153071,65.36038027,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9617619.376,9471675.238,2671.560938,2631.020899,0.558095981,0,0,0,0,996.504653,3587416.751,2713.156082,9767361.896,3709.660735,13354778.65,2.722605805,3778.441894,20.38967555,73402.83199,524754.959
NWclear,NW,Clear, 07/31  19:00:00,21.7375,101304,34.03680924,24.28825034,23.9997197,29.01826447,24.03136948,24.15980991,0,2525.990807,23.9997197,0.007740357,40.47727462,0,7.132211225,24.03136948,0.007736526,40.38065486,65.36038027,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9660173.582,9507970.35,2683.381551,2641.102875,0.563601054,0,0,0,0,1000.560929,3602019.345,2728.550371,9822781.335,3729.1113,13424800.68,2.725706302,3801.93565,20.2781561,73001.36194,528496.8054
NWclear,NW,Clear, 07/31  20:00:00,20.0375,134568,30.17640296,24.27610732,23.7415503,26.95897663,23.96969711,24.12290221,0,1530.337235,23.7415503,0.007828864,41.61419114,0,10.88916225,23.96969711,0.007795292,40.86391111,65.39033274,7.22,29.4,0.5,0,0,0,0,0,35123.39201,9.756497781,0,0,5982691.364,5872358.926,1661.858712,1631.210813,0.352984458,7.875449533,28351.61832,10.13591046,36489.27767,706.2334163,2542440.299,1721.421161,6197116.181,2427.654578,8739556.479,2.424788776,2518.048998,11.07614473,39874.12104,448062.9514
NWclear,NW,Clear, 07/31  21:00:00,19.0875,151200,26.98425495,24.14179839,23.00787248,24.99606372,23.30866319,23.72523079,0,871.2963221,23.00787248,0.00801093,44.52869606,0,33.31259434,23.30866319,0.007920419,43.23884708,65.6,7.22,29.4,0,0,0,0,0,0,1278830.158,355.2305996,0,0,4567882.719,4340145.735,1268.856311,1205.596038,0.3,331.6505669,1193942.041,424.3251865,1527570.672,605.9961529,2181586.15,1319.05618,4748602.248,1999.128844,7196863.838,2.298690269,2069.39294,7.838683902,28219.26205,433675.9764
NWclear,NW,Clear, 07/31  22:00:00,19.5875,134568,26.58910327,24.16958647,26.38930701,26.48920514,23.96503075,24.06730861,0,0,26.38930701,0.008568856,38.91485121,0,0,23.96503075,0.007962431,41.7978011,63.9312151,8.52387886,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/31  23:00:00,20.6875,101304,27.02296599,24.1993105,27.43949798,27.23123198,24.17552599,24.18741824,0,0,27.43949798,0.009673303,41.19796624,0,0,24.17552599,0.007962439,41.27081794,63.9312151,8.52387886,31.03618823,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 07/31  24:00:00,21.7875,49896,27.15154158,24.20028435,27.51453239,27.33303699,24.19845595,24.19937015,0,0,27.51453239,0.011313856,47.86217778,0,0,24.19845595,0.00796244,41.21404826,63.9312151,8.52387886,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/01  01:00:00,22.95,33264,27.23045576,24.20010665,27.64549809,27.43797693,24.19940276,24.19975471,0,0,27.64549809,0.012907513,53.8038957,0,0,24.19940276,0.00796244,41.02866206,63.9312151,8.52387886,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/01  02:00:00,24.0875,25704,27.3375426,24.20008584,27.79949573,27.56851917,24.19985549,24.19997067,0,0,27.79949573,0.014493626,59.56999499,0,0,24.19985549,0.00796244,40.91772161,63.9312151,8.52387886,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/01  03:00:00,25.1875,16632,27.46968678,24.20007503,27.96122932,27.71545805,24.19999763,24.20003633,0,0,27.96122932,0.016112733,65.4366284,0,0,24.19999763,0.00796244,40.91737229,63.9312151,8.52387886,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/01  04:00:00,26.2875,16632,27.6428884,24.2000686,28.15554601,27.89921721,24.20004445,24.20005652,0,0,28.15554601,0.017694437,70.82977136,0,0,24.20004445,0.00796244,40.89110906,63.9312151,8.52387886,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/01  05:00:00,26.325,16632,27.76898237,24.20006543,28.29717424,28.03307831,24.20005853,24.20006198,0,0,28.29717424,0.019252804,76.22579684,0,0,24.20005853,0.00796244,40.87538602,63.9312151,8.52387886,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/01  06:00:00,25.7875,33264,28.00423167,24.20006405,28.47356261,28.23889714,24.20006232,24.20006318,0,0,28.47356261,0.020745006,81.10215306,0,0,24.20006232,0.00796244,40.87537608,63.9312151,8.52387886,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/01  07:00:00,26.2875,66528,28.76476696,24.20006461,29.43599542,29.10038119,24.20006344,24.20006402,0,0,29.43599542,0.021775027,80.39104902,0,0,24.20006344,0.00796244,40.87537316,63.9312151,8.52387886,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/01  08:00:00,27.3875,84672,28.2843274,24.08931495,23.18528648,25.73480694,23.68748437,23.88839966,0,1150.267957,23.18528648,0.011540188,62.35706645,20.01696892,46.97435689,23.68748437,0.012616338,65.87344918,65.41968988,7.222900405,29.4,0.25,0,0,0,0,0,663161.0203,184.2113945,0,0,11129805.81,5729297.738,3091.612724,1591.471594,0.314672644,176.5879118,635716.4826,226.2195619,814390.4229,1217.600173,4383360.621,3554.692986,12796894.75,4772.293158,17180255.37,2.905386711,4801.614637,48.5432717,174755.7781,444466.4715
NWclear,NW,Clear, 08/01  09:00:00,29.175,66528,27.4089176,24.00642566,23.00513138,25.20702449,23.25300401,23.62971483,0,897.2401325,23.00513138,0.008898841,48.96954446,0,29.71912533,23.25300401,0.009202506,49.86127596,65.6,7.22,29.4,0,0,0,0,0,0,1192954.75,331.3763194,0,0,7634876.952,5351999.707,2120.799153,1486.666585,0.3,313.2110857,1127559.908,401.1926012,1444293.364,880.6147822,3170213.216,2308.577107,8310877.586,3189.191889,11481090.8,2.614828332,3281.320469,40.48916126,145760.9805,433675.9764
NWclear,NW,Clear, 08/01  10:00:00,30,66528,27.42627585,23.95031316,22.9996215,25.21294867,23.23261316,23.59146316,0,887.2152746,22.9996215,0.008768329,48.27763078,0,27.98213838,23.23261316,0.008787227,47.70324657,65.6,7.22,29.4,0,0,0,0,0,0,1224081.928,340.0227578,0,0,7025928.187,5386466.304,1951.646719,1496.24064,0.3,323.559213,1164813.167,414.3734327,1491744.358,789.2975148,2841471.053,1993.937987,7178176.754,2783.235502,10019647.81,2.526215266,2851.012007,39.31111593,141520.0174,433675.9764
NWclear,NW,Clear, 08/01  11:00:00,30.6875,42336,27.42763257,23.89822588,23.00138073,25.21450665,23.21793249,23.55807918,0,867.9581107,23.00138073,0.008766696,48.29452694,0,26.06467071,23.21793249,0.008764845,47.65621187,65.6,7.22,29.4,0,0,0,0,0,0,1294129.1,359.4803054,0,0,7136153.088,5424451.391,1982.264747,1506.792053,0.3,343.066945,1235041.002,439.2006778,1581122.44,798.192219,2873491.988,2023.895698,7286024.513,2822.087917,10159516.5,2.535579365,2888.937695,43.95433549,158235.6078,433675.9764
NWclear,NW,Clear, 08/01  12:00:00,31.7875,42336,27.85994188,23.84932958,23.0002951,25.43011849,23.20235323,23.52584141,0,971.051721,23.0002951,0.00876736,48.28894521,0,24.38789646,23.20235323,0.008767958,47.7055811,65.6,7.22,29.4,0,0,0,0,0,0,922882.336,256.3562044,0,0,7213068.724,5487631.569,2003.630201,1524.342103,0.3,242.7459488,873885.4158,311.2744745,1120588.108,804.7126203,2896965.433,2045.894034,7365218.522,2850.606654,10262183.96,2.542390709,2918.283485,46.66248895,167984.9602,433675.9764
NWclear,NW,Clear, 08/01  13:00:00,31.5125,42336,28.55805028,23.80347492,23.00129833,25.77967431,23.18975439,23.49661466,0,1148.435613,23.00129833,0.008786125,48.36932636,0,22.72106187,23.18975439,0.00877632,47.76848223,65.6,7.22,29.4,0,0,0,0,0,0,284661.0558,79.0725155,0,0,7305700.472,5466664.924,2029.361242,1518.518035,0.3,65.25337543,234912.1515,83.94040972,302185.475,815.4989103,2935796.077,2070.935457,7455367.644,2886.434367,10391163.72,2.539478289,2953.264651,50.89890221,183236.048,433675.9764
NWclear,NW,Clear, 08/01  14:00:00,31.1,42336,28.84787214,23.76225106,23.02503459,25.93645337,23.1936642,23.47795763,0,1225.124315,23.02503459,0.008814258,48.45241944,0,20.50171525,23.1936642,0.00880904,47.93273905,65.62557829,7.22,29.4,0,0,0,0,0,0,19226.90314,5.340806428,0,0,7434559.173,5441829.329,2065.155326,1511.619258,0.3,0,0,0,0,830.1672193,2988601.989,2106.690925,7584087.329,2936.858144,10572689.32,2.537671002,3003.813067,55.9536526,201433.1494,433675.9764
NWclear,NW,Clear, 08/01  15:00:00,30.4125,42336,28.25792263,23.7238858,23.00153363,25.62972813,23.16901296,23.44644938,0,1086.233882,23.00153363,0.008810457,48.50072364,0,19.91383233,23.16901296,0.008815341,48.03807847,65.6,7.22,29.4,0,0,0,0,0,0,509027.3167,141.3964769,0,0,7312970.511,5395125.159,2031.380697,1498.645878,0.3,121.6020316,437767.3139,156.2372351,562454.0465,816.1660429,2938197.754,2074.815405,7469335.457,2890.981448,10407533.21,2.54215785,2960.495726,50.25947848,180934.1225,433675.9764
NWclear,NW,Clear, 08/01  16:00:00,29.3125,42336,27.7742335,23.68469427,23.00080948,25.38752149,23.15583438,23.42026432,0,956.8693578,23.00080948,0.008810176,48.53238444,0,18.64386424,23.15583438,0.008807408,48.0644841,65.6,7.22,29.4,0,0,0,0,0,0,974351.3895,270.6531638,0,0,7165641.035,5317631.404,1990.455843,1477.119834,0.3,254.7172542,916982.1152,326.5779844,1175680.744,800.897779,2883232.004,2033.015074,7318854.268,2833.912853,10202086.27,2.538417642,2902.117991,44.96966108,161890.7799,433675.9764
NWclear,NW,Clear, 08/01  17:00:00,29.2125,42336,29.53493683,23.66914261,23.4725809,26.50375886,23.38792181,23.52853221,0,1278.553226,23.4725809,0.008829482,47.2979599,0.353415631,7.000047336,23.38792181,0.008825656,47.51434195,65.58241288,7.22,29.4,0,0,0,0,0,0,20920.07143,5.811130951,0,0,7157518.091,5354311.334,1988.19947,1487.308704,0.3,4.656167142,16762.20171,5.997948412,21592.61428,800.0435451,2880156.762,2030.137435,7308494.765,2830.18098,10188651.53,2.537519259,2897.535896,42.7174944,153782.9798,433675.9764
NWclear,NW,Clear, 08/01  18:00:00,28.7125,42336,29.69095088,23.71443669,23.72292699,26.70693893,23.80295062,23.75869366,0,1314.471226,23.72292699,0.008809085,46.47684492,1.870601854,0.845648895,23.80295062,0.008818493,46.30011979,65.5765505,7.22,29.4,0,0,0,0,0,0,0,0,0,0,7187329.827,5514626.046,1996.480508,1531.840568,0.3,0,0,0,0,802.7805338,2890009.922,2039.375989,7341753.561,2842.156523,10231763.48,2.540371964,2910.567259,37.9859172,136749.3019,433675.9764
NWclear,NW,Clear, 08/01  19:00:00,27.9875,101304,28.34049453,23.6751047,23.07022615,25.70536034,23.28669917,23.48090193,0,1141.548481,23.07022615,0.008792528,48.25270759,0,12.4975324,23.28669917,0.008792774,47.62772869,65.59413763,7.22,29.4,0,0,0,0,0,0,339461.3206,94.29481129,0,0,6908413.578,5331738.506,1919.003772,1481.038474,0.3,79.35599439,285681.5798,101.9975114,367191.041,780.071292,2808256.651,1962.979842,7066727.43,2743.051134,9874984.082,2.516328407,2812.758976,34.31676422,123540.3512,433675.9764
NWclear,NW,Clear, 08/01  20:00:00,27.425,134568,27.0108673,23.61334076,23.00240932,25.00663831,23.13756328,23.37545202,0,841.094265,23.00240932,0.008813327,48.56343574,0,16.26180479,23.13756328,0.008809293,48.14623717,65.6,7.22,29.4,0,0,0,0,0,0,1391479.927,386.522202,0,0,6670411.798,5189322.625,1852.892166,1441.478507,0.3,364.4477856,1312012.028,466.1435183,1678116.666,760.1589592,2736572.253,1896.36321,6826907.557,2656.522169,9563479.81,2.494671108,2725.436535,30.65793718,110368.5739,433675.9764
NWclear,NW,Clear, 08/01  21:00:00,27.575,151200,26.02878461,23.58339928,23.00167517,24.51522989,23.12837163,23.35588546,0,627.285896,23.00167517,0.008808089,48.56818967,0,15.29490587,23.12837163,0.008807757,48.19552752,65.6,7.22,29.4,0,0,0,0,0,0,2160583.445,600.1620682,0,0,6681159.9,5194881.274,1855.87775,1443.022576,0.3,581.8049804,2094497.929,741.7830274,2670418.899,760.6409275,2738307.339,1897.966583,6832679.699,2658.60751,9570987.038,2.495210623,2725.744619,30.74847355,110694.5048,433675.9764
NWclear,NW,Clear, 08/01  22:00:00,27.425,134568,26.32124132,23.60045001,26.61253393,26.46688762,23.51073562,23.55559281,0,0,26.61253393,0.009446679,41.96500168,0,0,23.51073562,0.008808322,47.11738452,63.49188883,9.650197399,31.63683227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/01  23:00:00,26.8875,101304,26.97960632,23.6126992,27.67032253,27.32496442,23.59954436,23.60612178,0,0,27.67032253,0.011018725,45.87081608,0,0,23.59954436,0.008808323,46.86503518,63.49188883,9.650197399,31.63683227,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/01  24:00:00,26.325,49896,27.1925492,23.61334375,27.7600725,27.47631085,23.61227693,23.61281034,0,0,27.7600725,0.012966481,53.54825602,0,0,23.61227693,0.008808323,46.82908057,63.49188883,9.650197399,31.63683227,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/02  01:00:00,25.7875,33264,27.2298373,23.61325133,27.77813174,27.50398452,23.6127796,23.61301547,0,0,27.77813174,0.014806434,60.90613145,0,0,23.6127796,0.008808323,46.8276626,63.49188883,9.650197399,31.63683227,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/02  02:00:00,25.225,25704,27.20601592,23.61323574,27.74335361,27.47468476,23.6130804,23.61315807,0,0,27.74335361,0.016574987,68.13220894,0,0,23.6130804,0.008808323,46.82681305,63.49188883,9.650197399,31.63683227,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/02  03:00:00,24.625,16632,27.12916035,23.61322436,27.65726251,27.39321143,23.61317446,23.61319941,0,0,27.65726251,0.018243427,75.17365854,0,0,23.61317446,0.008808323,46.82654803,63.49188883,9.650197399,31.63683227,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/02  04:00:00,24.0875,16632,27.01806547,23.61321932,27.53759354,27.2778295,23.61320421,23.61321177,0,0,27.53759354,0.019793853,81.93691361,0,0,23.61320421,0.008808323,46.82646463,63.49188883,9.650197399,31.63683227,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/02  05:00:00,23.9,16632,26.91734953,23.61321705,27.43081642,27.17408298,23.61321288,23.61321497,0,0,27.43081642,0.021211553,88.21579554,0,0,23.61321288,0.008808323,46.85636461,63.49188883,9.650197399,31.63683227,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/02  06:00:00,24.2125,33264,27.10912521,23.61321625,27.57253999,27.3408326,23.61321513,23.61321569,0,0,27.57253999,0.022544854,92.82059416,0,0,23.61321513,0.008808323,46.8743128,63.49188883,9.650197399,31.63683227,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/02  07:00:00,25.15,66528,27.91245279,23.61321722,28.56466584,28.23855931,23.61321604,23.61321663,0,0,28.56466584,0.023451447,91.01111375,0,0,23.61321604,0.008808323,46.87431011,63.49188883,9.650197399,31.63683227,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/02  08:00:00,26.6,84672,27.74039961,23.56428707,23.12799882,25.43419921,23.48865626,23.52647167,0,1025.839641,23.12799882,0.012022285,65.35728027,18.81253655,32.19050087,23.48865626,0.013294871,70.37048893,65.38402567,7.228311945,29.4,0.5,0,0,0,0,0,1013222.885,281.4508015,0,0,11611160.09,5519556.939,3225.322247,1533.210261,0.311666667,272.3498607,980459.4984,348.5492776,1254777.399,1303.822495,4693760.981,3896.93887,14028979.93,5200.761364,18722740.91,2.975954576,5237.630434,50.75532169,182719.1581,443560.4956
NWclear,NW,Clear, 08/02  09:00:00,28.2625,66528,27.06654262,23.52651779,22.99980433,25.03317347,23.11314436,23.31983107,0,814.4817231,22.99980433,0.008880652,49.08690727,0,13.47244349,23.11314436,0.00922714,50.62320281,65.6,7.22,29.4,0,0,0,0,0,0,1488308.893,413.4191369,0,0,7606051.622,5241810.323,2112.792117,1456.058423,0.3,395.3826238,1423377.446,505.7050983,1820538.354,884.9989974,3185996.391,2324.964775,8369873.191,3209.963773,11555869.58,2.618069633,3307.480679,38.9996106,140398.5982,433675.9764
NWclear,NW,Clear, 08/02  10:00:00,29.9625,66528,27.14266298,23.50013729,22.99959779,25.07113039,23.104879,23.30250814,0,817.801062,22.99959779,0.008715122,48.18545983,0,12.66847563,23.104879,0.008750433,48.07075814,65.6,7.22,29.4,0,0,0,0,0,0,1473732.998,409.3702772,0,0,6822325.527,5332731.207,1895.090424,1481.314224,0.3,393.5292334,1416705.24,503.3495377,1812058.336,772.7208489,2781795.056,1938.328078,6977981.079,2711.048926,9759776.135,2.508432281,2779.870589,34.67004308,124812.1551,433675.9764
NWclear,NW,Clear, 08/02  11:00:00,30.9125,42336,27.33158491,23.47614633,22.99874865,25.16516678,23.09792084,23.28703359,0,844.2442114,22.99874865,0.008644166,47.80098738,0,11.95994917,23.09792084,0.008660689,47.60456609,65.6,7.22,29.4,0,0,0,0,0,0,1377505.072,382.6402978,0,0,6639898.131,5385583.247,1844.416147,1495.995346,0.3,366.7155467,1320175.968,469.2748961,1689389.626,757.6561296,2727562.066,1888.020622,6796874.241,2645.676752,9524436.307,2.491897679,2714.607895,31.2238498,112405.8593,433675.9764
NWclear,NW,Clear, 08/02  12:00:00,31.475,42336,27.56174032,23.45345553,22.9981506,25.27994546,23.09227618,23.27286586,0,901.4459132,22.9981506,0.008568642,47.39071858,0,11.24832533,23.09227618,0.008594094,47.25962289,65.6,7.22,29.4,0,0,0,0,0,0,1170800.461,325.2223503,0,0,6428567.474,5413995.376,1785.713187,1503.887604,0.3,309.8545905,1115476.526,396.9148462,1428893.446,740.0970838,2664349.502,1829.657435,6586766.765,2569.754518,9251116.266,2.472138976,2638.956091,26.80854436,96510.7597,433675.9764
