Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 08/02  13:00:00,32.3875,42336,27.94608906,23.43153841,22.99591592,25.47100249,23.08434716,23.25794278,0,995.3197725,22.99591592,0.008515904,47.109374,0,10.66867698,23.08434716,0.008519942,46.87986621,65.6,7.22,29.4,0,0,0,0,0,0,831467.6229,230.9632286,0,0,6384528.108,5465567.324,1773.48003,1518.213146,0.3,217.1457703,781724.7731,278.5805468,1002889.968,735.9760314,2649513.713,1815.988129,6537557.263,2551.96416,9187070.976,2.46744896,2619.293141,26.60220946,95767.95406,433675.9764
NWclear,NW,Clear, 08/02  14:00:00,33.1125,42336,29.52255762,23.42025604,23.41022882,26.46639322,23.2702677,23.34526187,0,1272.552555,23.41022882,0.008514478,45.94981797,3.163421885,5.190627149,23.2702677,0.008516901,46.3452948,65.52344215,7.22,29.4,0,0,0,0,0,0,41911.23793,11.64201054,0,0,6488358.585,5568772.147,1802.321829,1546.881152,0.301764024,9.348822416,33655.7607,12.03834414,43338.03892,744.2762971,2679394.67,1843.545026,6636762.093,2587.821323,9316156.762,2.4768495,2653.650332,27.77528054,99991.00995,434058.2728
NWclear,NW,Clear, 08/02  15:00:00,33.675,42336,32.25020696,23.49463101,23.99729118,28.12374907,23.90828617,23.70145859,0,1874.41788,23.99729118,0.008440615,43.93403346,13.78233442,0,23.90828617,0.008466863,44.30531238,65.49792287,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8746471.204,7746389.635,2429.575335,2151.774899,0.414853078,0,0,0,0,923.509246,3324633.286,2457.057731,8845407.831,3380.566977,12170041.12,2.65587958,3429.592732,35.63824824,128297.6937,465927.6271
NWclear,NW,Clear, 08/02  16:00:00,33.9,42336,35.03286842,23.52771668,23.9994946,29.51618151,23.94216208,23.73493938,0,2741.589535,23.9994946,0.008365669,43.52661948,13.90141441,0,23.94216208,0.00838322,43.76726417,65.49792287,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12104601.08,10991797.27,3362.389188,3053.27702,0.609610341,0,0,0,0,1178.236801,4241652.485,3388.212436,12197564.77,4566.449237,16439217.25,2.873140007,4615.54534,46.65725473,167966.117,557520.5162
NWclear,NW,Clear, 08/02  17:00:00,34.9625,42336,36.50712817,23.55551681,23.99942041,30.25327429,23.95418842,23.75485261,0,3265.360151,23.99942041,0.008302111,43.20047598,13.1860532,0,23.95418842,0.008319799,43.40911725,65.49792287,7.22,29.4,1,0,0,0,0,0,0,0,0,0,14178045.95,13039177.71,3938.346098,3621.993807,0.727539278,0,0,0,0,1328.673973,4783226.302,3978.248597,14321694.95,5306.922569,19104921.25,2.993881054,5366.583053,52.28274555,188217.884,648054.8779
NWclear,NW,Clear, 08/02  18:00:00,34.85,42336,36.31320736,23.58088974,23.99958821,30.15639779,23.95765672,23.76927323,0,3266.777378,23.99958821,0.008285303,43.08618037,12.20466825,0,23.95765672,0.008275683,43.14538825,65.49792287,7.22,29.4,1,0,0,0,0,0,0,0,0,0,14141559.37,13044145.93,3928.210936,3623.373869,0.727901567,0,0,0,0,1327.847218,4780249.985,3975.269549,14310970.38,5303.116767,19091220.36,2.993234971,5376.738435,53.67817561,193241.4322,648852.6443
NWclear,NW,Clear, 08/02  19:00:00,33.025,101304,34.10945019,23.60341732,23.99986876,29.05465947,23.95200568,23.7777115,0,2585.632782,23.99986876,0.008420705,43.76338865,10.97308323,0,23.95200568,0.008369663,43.62697904,65.49792287,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11470666.78,10376757.27,3186.296328,2882.432576,0.57686068,0,0,0,0,1139.670252,4102812.906,3243.105597,11675180.15,4382.775848,15777993.05,2.841580267,4470.648908,48.87754636,175959.1669,538683.4211
NWclear,NW,Clear, 08/02  20:00:00,31.2,134568,30.37927173,23.62180987,23.87674213,27.12800693,23.90342156,23.76261572,0,1528.307208,23.87674213,0.008691696,45.52306708,8.054790536,0.963803806,23.90342156,0.008620129,45.07665275,65.49792287,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,7647425.651,6430322.306,2124.284903,1786.200641,0.34598289,0,0,0,0,843.5989491,3036956.217,2180.386619,7849391.829,3023.985568,10886348.05,2.579369074,3109.832455,37.28174894,134214.2962,445932.7667
NWclear,NW,Clear, 08/02  21:00:00,30.225,151200,28.00519927,23.56912988,23.04890893,25.5270541,23.22457214,23.39685101,0,1102.57223,23.04890893,0.008760389,48.27001296,0,11.7357309,23.22457214,0.008756024,47.73832084,65.57448072,7.22,29.4,0,0,0,0,0,0,470194.9948,130.6097208,0,0,6843499.954,5433387.637,1900.972209,1509.274344,0.3,114.9519531,413827.031,147.6092732,531393.3835,774.7161822,2788978.256,1945.032304,7002116.293,2719.748486,9791094.549,2.510556193,2789.379793,33.44565312,120404.3512,433675.9764
NWclear,NW,Clear, 08/02  22:00:00,29.3125,134568,28.04443117,23.56266256,27.649228,27.84682959,23.44763688,23.50514972,0,0,27.649228,0.009266731,38.86327937,0,0,23.44763688,0.008763162,47.15395416,64.804294,9.6617462,31.6476697,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/02  23:00:00,28.2125,101304,28.89769813,23.57497765,29.27776496,29.08773155,23.54687929,23.56092847,0,0,29.27776496,0.010307725,39.18274842,0,0,23.54687929,0.008763163,46.84210452,64.804294,9.6617462,31.6476697,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/02  24:00:00,27.425,49896,29.17968406,23.57524277,29.65011208,29.41489807,23.57049336,23.57286807,0,0,29.65011208,0.012098396,44.88197392,0,0,23.57049336,0.008763163,46.75754819,64.804294,9.6617462,31.6476697,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/03  01:00:00,26.8875,33264,29.27580634,23.5753005,29.73177833,29.50379233,23.5742566,23.57477855,0,0,29.73177833,0.014222995,52.37754564,0,0,23.5742566,0.008763163,46.7767868,64.804294,9.6617462,31.6476697,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/03  02:00:00,26.325,25704,29.27437147,23.57523533,29.72405195,29.49921171,23.5748752,23.57505527,0,0,29.72405195,0.016170312,59.41892092,0,0,23.5748752,0.008763163,46.79294903,64.804294,9.6617462,31.6476697,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/03  03:00:00,26.1,16632,29.22710781,23.57519417,29.67175908,29.44943345,23.57508916,23.57514167,0,0,29.67175908,0.017945288,65.95644013,0,0,23.57508916,0.008763163,46.79234526,64.804294,9.6617462,31.6476697,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/03  04:00:00,25.7875,16632,29.15404914,23.57516541,29.60024704,29.37714809,23.57514464,23.57515503,0,0,29.60024704,0.01957243,72.05223432,0,0,23.57514464,0.008763163,46.79218928,64.804294,9.6617462,31.6476697,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/03  05:00:00,25.6,16632,29.05837615,23.57514801,29.499549,29.27896258,23.57515088,23.57514945,0,0,29.499549,0.021050369,77.7638089,0,0,23.57515088,0.008763163,46.79217113,64.804294,9.6617462,31.6476697,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/03  06:00:00,26.2875,33264,29.20827034,23.57513539,29.61744747,29.41285891,23.57514398,23.57513968,0,0,29.61744747,0.022428682,82.11086167,0,0,23.57514398,0.008763163,46.79219063,64.804294,9.6617462,31.6476697,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/03  07:00:00,25.6375,66528,29.74746023,23.57512849,30.392656,30.07005811,23.57513744,23.57513296,0,0,30.392656,0.023230707,81.24931841,0,0,23.57513744,0.008763163,46.79220912,64.804294,9.6617462,31.6476697,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/03  08:00:00,22.5625,84672,28.49802189,23.53557493,23.22564977,25.86183583,23.62006566,23.57782029,0,1187.007322,23.22564977,0.011673269,63.13659846,25.95223542,37.00808861,23.62006566,0.012804039,67.28088543,65.03382958,7.289880849,29.4,0.25,0,0,0,0,0,572109.6588,158.9193497,0,0,10789270.24,5427623.955,2997.019512,1507.673321,0.320280932,149.965259,539874.9323,192.1494597,691738.0549,1165.975913,4197513.286,3376.603773,12155773.58,4542.579686,16353286.87,2.871121013,4592.328927,37.00538271,133219.3777,448724.0849
NWclear,NW,Clear, 08/03  09:00:00,22.1625,66528,27.3213993,23.4998088,23.0066543,25.1640268,23.11064723,23.30522801,0,871.1809856,23.0066543,0.008825078,48.81348502,0,12.25512968,23.11064723,0.009178545,50.41968424,65.6,7.22,29.4,0,0,0,0,0,0,1286980.867,357.4946852,0,0,6669685.47,4862209.132,1852.690408,1350.613648,0.3,338.3186364,1217947.091,433.143895,1559318.022,785.5882911,2828117.848,1984.217249,7143182.097,2769.80554,9971299.945,2.518303603,2860.248591,21.33389591,76802.02528,433675.9764
NWclear,NW,Clear, 08/03  10:00:00,22.1125,66528,26.94102986,23.47425909,23.00324731,24.97213859,23.10081454,23.28753681,0,764.2455795,23.00324731,0.008587075,47.55532591,0,11.75015536,23.10081454,0.008631632,47.51726418,65.6,7.22,29.4,0,0,0,0,0,0,1667043.984,463.0677733,0,0,5808648.053,4841647.228,1613.513348,1344.902008,0.3,445.5196061,1603870.582,569.3327998,2049598.079,687.8811374,2476372.095,1657.774114,5967986.812,2345.655252,8444358.906,2.409908706,2415.206953,16.76415278,60350.95002,433675.9764
NWclear,NW,Clear, 08/03  11:00:00,21.7,42336,27.14171862,23.45178081,22.99936628,25.07054245,23.09354098,23.27266089,0,785.8520211,22.99936628,0.008520441,47.22046173,0,11.11977534,23.09354098,0.008532311,47.0166518,65.6,7.22,29.4,0,0,0,0,0,0,1587007.005,440.8352792,0,0,5650583.695,4812253.46,1569.606582,1336.737072,0.3,425.1148688,1530413.528,543.4496155,1956418.616,674.1754246,2427031.529,1613.053051,5806990.983,2287.228476,8234022.512,2.392624253,2355.567466,15.45647492,55643.3097,433675.9764
NWclear,NW,Clear, 08/03  12:00:00,23.3875,42336,27.37823477,23.43039812,23.00121528,25.18972503,23.08821106,23.25930459,0,843.5326352,23.00121528,0.008505968,47.13605836,0,10.47964479,23.08821106,0.008506105,46.88931966,65.6,7.22,29.4,0,0,0,0,0,0,1379985.335,383.3292597,0,0,5748264.206,4913376.232,1596.740057,1364.826731,0.3,368.159894,1325375.618,471.1055122,1695979.844,682.0803408,2455489.227,1638.826515,5899775.453,2320.906856,8355264.68,2.40264609,2387.489942,16.85408785,60674.71624,433675.9764
NWclear,NW,Clear, 08/03  13:00:00,24.775,42336,27.72821793,23.41037794,23.00048956,25.36435374,23.08221236,23.24629515,0,928.5939794,23.00048956,0.008494396,47.07486485,0,9.912932688,23.08221236,0.008501354,46.88048984,65.6,7.22,29.4,0,0,0,0,0,0,1073478.728,298.1885355,0,0,5812008.826,4996347.792,1614.446896,1387.874387,0.3,283.7001218,1021320.439,363.5595808,1308814.491,687.8224364,2476160.771,1657.56688,5967240.769,2345.389317,8443401.54,2.409875479,2413.288191,17.60673619,63384.25028,433675.9764
NWclear,NW,Clear, 08/03  14:00:00,26.375,42336,29.45109877,23.39873667,23.37497493,26.41303685,23.24480562,23.32177115,0,1247.636442,23.37497493,0.008492875,46.02509642,3.507670822,5.30020048,23.24480562,0.008488039,46.35459908,65.31839707,7.22,29.4,0,0,0,0,0,0,114901.3218,31.91703385,0,0,5997525.777,5147030.935,1665.979382,1429.730815,0.301750116,29.73159361,107033.737,38.22318344,137603.4604,702.6625809,2529585.291,1706.242439,6142472.782,2408.90502,8672058.073,2.427958267,2473.369159,19.75837296,71130.14264,434078.35
NWclear,NW,Clear, 08/03  15:00:00,27.2,42336,32.11275778,23.47357316,23.99708395,28.05492087,23.9020019,23.68778753,0,1828.037759,23.99708395,0.008451126,44.10641977,14.3929884,0,23.9020019,0.008474209,44.47881633,65.22452942,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8162932.205,7175930.814,2267.481168,1993.314115,0.404974954,0,0,0,0,877.9049988,3160457.996,2297.499448,8270998.014,3175.404447,11431456.01,2.613623152,3227.229613,27.63697471,99493.10897,462230.3475
NWclear,NW,Clear, 08/03  16:00:00,27.2,42336,33.78054432,23.50797894,23.9995191,28.89003171,23.93126031,23.71961962,0,2355.583553,23.9995191,0.008380471,43.73616154,14.29177713,0,23.93126031,0.008398404,44.00865349,65.22452942,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10114083.96,9140327.263,2809.467766,2538.979795,0.523893781,0,0,0,0,1032.765921,3717957.315,2844.361812,10239702.52,3877.127733,13957659.84,2.75352873,3936.272334,32.67986148,117647.5013,507768.5157
NWclear,NW,Clear, 08/03  17:00:00,26.5125,42336,33.86324341,23.535779,23.99969889,28.93147115,23.93796945,23.73687423,0,2420.615262,23.99969889,0.008404274,43.83029198,13.33085881,0,23.93796945,0.008379449,43.86495497,65.22452942,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10342568.25,9346395.192,2872.935626,2596.220887,0.539424435,0,0,0,0,1052.781465,3790013.273,2917.115438,10501615.58,3969.896903,14291628.85,2.770483108,4041.029487,34.59348006,124536.5282,515273.6767
NWclear,NW,Clear, 08/03  18:00:00,26.1,42336,32.56161708,23.56049438,23.99958246,28.28059977,23.93426041,23.7473774,0,2066.593866,23.99958246,0.008462453,44.14123625,12.06438289,0,23.93426041,0.008459279,44.29844268,65.22452942,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8947491.766,8013086.402,2485.414379,2225.857334,0.461222896,0,0,0,0,946.27101,3406575.636,2535.455658,9127640.37,3481.726668,12534216.01,2.67772028,3559.728247,29.22135842,105196.8903,481131.3294
NWclear,NW,Clear, 08/03  19:00:00,25.4125,101304,30.79304683,23.58193881,23.99944932,27.39624807,23.92297464,23.75245673,0,1558.712327,23.99944932,0.008405509,43.86526229,10.65374841,0,23.92297464,0.008433427,44.21168502,65.22452942,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6736246.937,6118341.943,1871.179705,1699.539428,0.34900749,0,0,0,0,768.1828186,2765458.147,1924.494046,6928178.564,2692.676864,9693636.712,2.501240648,2774.230463,18.42469122,66328.88838,445908.4272
NWclear,NW,Clear, 08/03  20:00:00,24.3125,134568,28.32919888,23.56970501,23.2472884,25.78824364,23.46637767,23.51804134,0,1132.18874,23.2472884,0.008287468,45.29672017,2.488048127,7.565796049,23.46637767,0.008316574,44.85775349,65.45919853,7.22,29.4,0,0,0,0,0,0,443614.599,123.2262775,0,0,5544502.302,5148464.457,1540.139528,1430.129016,0.3,109.9841208,395942.8348,141.0840107,507902.4384,665.7805611,2396810.02,1585.851688,5709066.078,2251.632249,8105876.098,2.381490762,2323.173736,12.30221181,44287.9625,433675.9764
NWclear,NW,Clear, 08/03  21:00:00,22.8375,151200,26.48897778,23.50040364,22.99996023,24.74446901,23.10564584,23.30302474,0,736.5148116,22.99996023,0.008239407,45.75728512,0,12.73481119,23.10564584,0.008232115,45.42590417,65.6,7.22,29.4,0,0,0,0,0,0,1762465.517,489.5737547,0,0,5240720.87,4879419.735,1455.755797,1355.394371,0.3,468.6038005,1686973.682,598.4870221,2154553.28,639.0218169,2300478.541,1499.140722,5396906.597,2138.162538,7697385.138,2.345988873,2206.44266,11.03021968,39708.79086,433675.9764
NWclear,NW,Clear, 08/03  22:00:00,21.5125,134568,26.38370687,23.51426296,26.25498352,26.3193452,23.40160203,23.4579325,0,0,26.25498352,0.008619381,39.41116195,0,0,23.40160203,0.008241063,44.68631803,63.68643255,9.119779224,31.19401742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/03  23:00:00,21.475,101304,26.8200464,23.5250886,27.30303241,27.0615394,23.50915302,23.51712081,0,0,27.30303241,0.009688024,41.54886626,0,0,23.50915302,0.008241068,44.39687511,63.68643255,9.119779224,31.19401742,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/03  24:00:00,20.6375,49896,26.81642491,23.52567433,27.21237867,27.01440179,23.52390732,23.52479083,0,0,27.21237867,0.011201592,48.23605062,0,0,23.52390732,0.008241068,44.38555744,63.68643255,9.119779224,31.19401742,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/04  01:00:00,19.625,33264,26.58756617,23.52553678,26.92095928,26.75426273,23.5248721,23.52520444,0,0,26.92095928,0.012594797,55.09948718,0,0,23.5248721,0.008241068,44.42805155,63.68643255,9.119779224,31.19401742,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/04  02:00:00,19.0875,25704,26.32734508,23.52548437,26.65541376,26.49137942,23.52527814,23.52538125,0,0,26.65541376,0.013869236,61.52897691,0,0,23.52527814,0.008241068,44.44386661,63.68643255,9.119779224,31.19401742,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/04  03:00:00,18.2125,16632,26.00791481,23.52544959,26.32425407,26.16608444,23.52539514,23.52542237,0,0,26.32425407,0.015034825,67.89282944,0,0,23.52539514,0.008241068,44.44355359,63.68643255,9.119779224,31.19401742,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/04  04:00:00,17.8,16632,25.68070179,23.5254257,25.97951104,25.83010641,23.52542023,23.52542296,0,0,25.97951104,0.016090481,74.02765741,0,0,23.52542023,0.008241068,44.44348587,63.68643255,9.119779224,31.19401742,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/04  05:00:00,17.1125,16632,25.35210833,23.5254102,25.66394923,25.50802878,23.52541756,23.52541388,0,0,25.66394923,0.017046899,79.84200226,0,0,23.52541756,0.008241068,44.47166448,63.68643255,9.119779224,31.19401742,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/04  06:00:00,17.0125,33264,25.26088157,23.52540051,25.51209213,25.38648685,23.52540905,23.52540478,0,0,25.51209213,0.017911688,84.55704,0,0,23.52540905,0.008241068,44.48859109,63.68643255,9.119779224,31.19401742,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/04  07:00:00,17.8875,66528,25.8178278,23.52539454,26.36246884,26.09014832,23.52540199,23.52539826,0,0,26.36246884,0.018448196,82.80434221,0,0,23.52540199,0.008241068,44.51678189,63.68643255,9.119779224,31.19401742,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/04  08:00:00,18.9875,84672,26.01422755,23.4816006,23.0595325,24.53688002,23.31493963,23.39827011,0,625.7725499,23.0595325,0.01069104,59.12221819,11.16486072,21.34026949,23.31493963,0.011560699,62.72940649,65.54684535,7.22,29.4,0.25,0,0,0,0,0,2346199.163,651.7219898,0,0,5941835.018,3919090.834,1650.509727,1088.636343,0.308191021,634.3579927,2283688.774,807.6227472,2907441.89,754.072101,2714659.564,1847.355419,6650479.508,2642.755656,9513920.361,2.465668987,2697.590289,13.39189156,48210.80961,436791.7867
NWclear,NW,Clear, 08/04  09:00:00,19.0875,66528,25.48778541,23.45164014,23.00177434,24.24477988,23.09817013,23.27490514,0,457.7488699,23.00177434,0.0085994,47.98469266,0,11.26899198,23.09817013,0.008776756,48.67435052,65.6,7.22,29.4,0,0,0,0,0,0,2770032.377,769.4534379,0,0,5541963.67,4267585.598,1539.434353,1185.440444,0.3,751.052231,2703788.032,955.0457668,3438164.76,667.5363592,2403130.893,1591.851354,5730664.874,2259.387713,8133795.767,2.382927354,2340.675182,11.3079835,40708.74059,433675.9764
NWclear,NW,Clear, 08/04  10:00:00,19.5875,66528,25.82187278,23.43017336,23.00159934,24.41173606,23.08810294,23.25913815,0,505.1513791,23.00159934,0.008396439,46.86772539,0,10.45762537,23.08810294,0.008481442,47.08862036,65.6,7.22,29.4,0,0,0,0,0,0,2597182.842,721.4396783,0,0,5280096.048,4678011.245,1466.693347,1299.447568,0.3,706.2885677,2542638.844,898.7296337,3235426.681,642.1180285,2311624.903,1509.134212,5432883.164,2151.252241,7744508.066,2.350221637,2218.233271,10.87706986,39157.4515,433675.9764
NWclear,NW,Clear, 08/04  11:00:00,20.375,42336,26.1850337,23.41018916,22.99874175,24.59188773,23.08258982,23.24638949,0,564.5130892,22.99874175,0.008257282,46.10920365,0,9.891955345,23.08258982,0.00828155,46.00889634,65.6,7.22,29.4,0,0,0,0,0,0,2381397.987,661.4994408,0,0,5202053.138,4722588.151,1445.014761,1311.830042,0.3,645.9916103,2325569.797,822.7809142,2962011.291,635.7087387,2288551.459,1488.460112,5358456.402,2124.16885,7647007.862,2.341415743,2192.418256,10.86326401,39107.75042,433675.9764
NWclear,NW,Clear, 08/04  12:00:00,20.9125,42336,26.5406823,23.39107375,23.00146803,24.77107516,23.07747046,23.2342721,0,643.8664146,23.00146803,0.008205513,45.81634493,0,9.325444907,23.07747046,0.008214751,45.65678698,65.6,7.22,29.4,0,0,0,0,0,0,2096599.802,582.388834,0,0,5183625.874,4752569.007,1439.896076,1320.158058,0.3,567.0855333,2041507.92,723.2016001,2603525.76,634.0057315,2282420.633,1482.97334,5338704.022,2116.979071,7621124.656,2.339053437,2184.752166,10.8857997,39188.87892,433675.9764
NWclear,NW,Clear, 08/04  13:00:00,21.1,42336,26.82321301,23.37344127,23.00251754,24.91286528,23.07472047,23.22408087,0,708.1781558,23.00251754,0.008177702,45.66017123,0,8.71186303,23.07472047,0.008186749,45.51074244,65.6,7.22,29.4,0,0,0,0,0,0,1865266.904,518.1296955,0,0,5162920.943,4762390.834,1434.144706,1322.886343,0.3,503.095302,1811143.087,642.2700085,2312172.031,632.2751529,2276190.551,1477.401137,5318644.094,2109.67629,7594834.645,2.336640875,2177.688799,10.72565144,38612.3452,433675.9764
NWclear,NW,Clear, 08/04  14:00:00,21.1,42336,27.74365593,23.35652624,22.99950566,25.3715808,23.06911635,23.21282129,0,922.4740981,22.99950566,0.008134537,45.40187149,0,8.295295258,23.06911635,0.008148484,45.28751185,65.6,7.22,29.4,0,0,0,0,0,0,1092262.516,303.4062544,0,0,5111422.1,4759995.27,1419.839472,1322.220908,0.3,291.0899994,1047923.998,372.9147833,1342493.22,627.8524004,2260268.642,1463.171918,5267418.904,2091.024318,7527687.546,2.330434284,2159.16788,10.21447992,36772.12772,433675.9764
NWclear,NW,Clear, 08/04  15:00:00,21.1,42336,28.11289325,23.34060579,23.00053218,25.55671271,23.06637671,23.20349125,0,1023.246768,23.00053218,0.008081306,45.08863062,0,7.810002547,23.06637671,0.008096333,44.99175884,65.6,7.22,29.4,0,0,0,0,0,0,729549.6291,202.6526748,0,0,5060078.57,4757948.156,1405.577381,1321.652266,0.3,187.6441554,675518.9594,240.8962534,867226.5123,623.383255,2244179.718,1448.809373,5215713.741,2072.192628,7459893.459,2.324104172,2140.243473,9.750307073,35101.10546,433675.9764
NWclear,NW,Clear, 08/04  16:00:00,20.7875,42336,28.67920319,23.32547941,23.00071364,25.83995841,23.06125799,23.1933687,0,1173.391427,23.00071364,0.008073418,45.04469524,0,7.435001089,23.06125799,0.008067263,44.84617633,65.6,7.22,29.4,0,0,0,0,0,0,189041.2927,52.51147019,0,0,5027437.664,4737242.202,1396.510462,1315.900612,0.3,38.21422669,137571.2161,49.18425484,177063.3174,620.5215559,2233877.601,1439.621467,5182637.282,2060.143023,7416514.883,2.320018005,2128.040793,9.620303691,34633.09329,433675.9764
NWclear,NW,Clear, 08/04  17:00:00,20.9125,42336,28.74534031,23.31111353,23.01543662,25.88038846,23.05798669,23.18455011,0,1201.911421,23.01543662,0.008128012,45.30496877,0,7.005631324,23.05798669,0.00811149,45.09780419,65.5941364,7.22,29.4,0,0,0,0,0,0,93038.77648,25.84410458,0,0,5053773.751,4743611.724,1403.826042,1317.669923,0.3,13.80504343,49698.15636,17.78103055,64011.70997,622.7009137,2241723.289,1446.618361,5207826.1,2069.319275,7449549.39,2.323130834,2136.784572,9.824561534,35368.42152,433675.9764
NWclear,NW,Clear, 08/04  18:00:00,21.475,42336,29.94668592,23.32938472,23.75224363,26.84946477,23.51333274,23.42135873,0,1335.156742,23.75224363,0.008154876,43.48200002,9.981007951,1.053639966,23.51333274,0.008151654,44.09645795,65.57654558,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5311627.572,4969433.095,1475.452103,1380.398082,0.304031748,0,0,0,0,644.1406435,2318906.317,1515.80383,5456893.789,2159.944474,7775800.106,2.352525099,2224.345533,10.72946347,38626.0685,434643.6825
NWclear,NW,Clear, 08/04  19:00:00,21.0125,101304,30.02268926,23.4020499,23.89995973,26.96132449,23.8558306,23.62894025,0,1358.305567,23.89995973,0.008134808,42.96048545,15.56304024,0,23.8558306,0.008145755,43.1307025,65.57654558,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5459077.44,5140262.824,1516.4104,1427.850784,0.305623863,0,0,0,0,658.0986529,2369155.15,1560.880118,5619168.426,2218.978771,7988323.576,2.371537588,2288.642063,10.74099272,38667.57378,435030.4326
NWclear,NW,Clear, 08/04  20:00:00,19.85,134568,27.40009844,23.37075935,23.0664296,25.23326402,23.21544389,23.29310162,0,948.7221545,23.0664296,0.008115673,45.05314326,0,5.802124791,23.21544389,0.008119543,44.67287986,65.5941364,7.22,29.4,0,0,0,0,0,0,1026369.278,285.1025772,0,0,5042730.681,4779402.905,1400.758523,1327.611918,0.3,264.4058149,951860.9335,338.1496968,1217338.908,622.3922782,2240612.201,1445.688254,5204477.716,2068.080532,7445089.917,2.322462397,2138.394195,8.843373422,31836.14432,433675.9764
NWclear,NW,Clear, 08/04  21:00:00,19.0875,151200,25.55728253,23.33180237,23.00103504,24.27915879,23.06488756,23.19834496,0,535.5821213,23.00103504,0.008195045,45.69622175,0,7.656312769,23.06488756,0.008115657,45.0847405,65.6,7.22,29.4,0,0,0,0,0,0,2485960.594,690.5446096,0,0,4691908.927,4249761.865,1303.308035,1180.489407,0.3,669.9786303,2411923.069,852.9493158,3070617.537,605.4181485,2179505.335,1350.331307,4861192.706,1996.692444,7188092.797,2.297875861,2065.75782,8.276473211,29795.30356,433675.9764
NWclear,NW,Clear, 08/04  22:00:00,18.2125,134568,25.27128219,23.33872396,25.36109428,25.31618824,23.25804264,23.2983833,0,0,25.36109428,0.00876488,42.39805312,0,0,23.25804264,0.008130293,44.65784658,63.05689797,8.703588916,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/04  23:00:00,17.1125,101304,25.38668633,23.34668067,25.9626192,25.67465277,23.34978853,23.3482346,0,0,25.9626192,0.010014428,46.66962731,0,0,23.34978853,0.008130449,44.41166624,63.05689797,8.703588916,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/04  24:00:00,16.7,49896,25.18011261,23.34650326,25.53923545,25.35967403,23.34684693,23.34667509,0,0,25.53923545,0.011393315,54.31921096,0,0,23.34684693,0.008130445,44.41953204,63.05689797,8.703588916,31.03618823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  01:00:00,16.0125,39312,24.8464993,23.34641022,25.16724717,25.00687323,23.34660513,23.34650767,0,0,25.16724717,0.01261851,61.34803331,0,0,23.34660513,0.008130445,44.39208102,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  02:00:00,15.6,39312,24.48479261,23.34637649,24.76744027,24.62611644,23.3464679,23.34642219,0,0,24.76744027,0.013717618,68.19343867,0,0,23.3464679,0.008130445,44.40368913,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  03:00:00,15.225,16632,24.13753336,23.34635435,24.44343707,24.29048522,23.3464012,23.34637777,0,0,24.44343707,0.014691781,74.38035409,0,0,23.3464012,0.008130445,44.42072752,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  04:00:00,14.625,16632,23.76929415,23.34633976,24.06664089,23.91796752,23.3463657,23.34635273,0,0,24.06664089,0.015547682,80.402144,0,0,23.3463657,0.008130445,44.42082279,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  05:00:00,14.4,16632,23.43212474,23.34633081,23.73916173,23.58564324,23.34634566,23.34633823,0,0,23.73916173,0.016295821,85.84208226,0,0,23.34634566,0.008130445,44.4208765,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  06:00:00,14.4,16632,23.3519134,23.34632603,23.63882762,23.49537051,23.34633433,23.34633018,0,0,23.63882762,0.016967739,89.82180544,0,0,23.34633433,0.008130445,44.42090719,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  07:00:00,15.8375,61992,23.78609703,23.34632362,24.0499602,23.91802862,23.34632801,23.34632581,0,0,24.0499602,0.01748688,90.2384828,0,0,23.34632801,0.008130445,44.42092381,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  08:00:00,17.7,61992,24.71890014,23.34632331,25.20432939,24.96161477,23.34632543,23.34632437,0,0,25.20432939,0.017720177,85.27751179,0,0,23.34632543,0.008130445,44.39283056,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  09:00:00,19.3625,84672,25.95256683,23.3463244,26.67210536,26.31233609,23.34632459,23.3463245,0,0,26.67210536,0.017945528,79.12181489,0,0,23.34632459,0.008130445,44.37597294,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  10:00:00,21.375,84672,27.20104945,23.34632648,27.68464067,27.44284506,23.34632514,23.34632581,0,0,27.68464067,0.018130116,75.29488949,0,0,23.34632514,0.008130445,44.37597103,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  11:00:00,22.575,61992,28.3522196,23.34632927,28.51824349,28.43523155,23.34632676,23.34632801,0,0,28.51824349,0.018148777,71.75315554,0,0,23.34632676,0.008130445,44.34786691,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  12:00:00,23.4875,49896,29.44537176,23.34633255,29.54797187,29.49667181,23.34632943,23.34633099,0,0,29.54797187,0.01816366,67.63569778,0,0,23.34632943,0.008130445,44.33099909,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  13:00:00,24.2125,49896,30.9413645,23.34633619,30.97339677,30.95738063,23.34633252,23.34633436,0,0,30.97339677,0.018236294,62.55502739,0,0,23.34633252,0.008130445,44.30289052,63.05689797,8.703588916,31.03618823,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  14:00:00,24.775,49896,32.47529302,23.79784482,27.12686885,29.80108093,25.35463009,24.57623745,0,1335.482461,27.12686885,0.012843767,54.30904293,93.27513828,0,25.35463009,0.011528635,54.88389874,63.05689797,7.467264819,29.67269804,1,0,0,0,0,0,0,0,0,0,7592775.142,4850439.346,2109.104206,1347.344263,0.25,0,0,0,0,816.2257137,2938412.569,2220.261937,7992942.974,3037.189903,10933883.65,2.246791071,3062.746969,19.29632991,69466.78766,361396.647
NWclear,NW,Clear, 08/05  15:00:00,25,49896,33.33612592,23.77205912,27.20984269,30.27298431,25.40663911,24.58934912,0,1199.937284,27.20984269,0.009356841,40.58413675,50.99822593,13.41680724,25.40663911,0.009722341,46.8650199,63.05689797,8.104227832,30.18634708,1,0,0,0,0,0,0,0,0,0,5440474.353,4543146.959,1511.242876,1261.985266,0.225,0,0,0,0,613.7078337,2209348.201,1569.833996,5651402.387,2183.54183,7860750.589,1.916152834,2250.663822,13.93331417,50159.93101,325256.9823
NWclear,NW,Clear, 08/05  16:00:00,25,49896,35.12268424,23.8980627,28.14520435,31.63394429,25.81216264,24.85511267,0,1302.721401,28.14520435,0.008545282,35.43867554,73.25596994,15.25946117,25.81216264,0.008622611,40.59545605,63.05689797,7.858874491,29.98547996,1,0,0,0,0,0,0,0,0,0,5234123.238,4728260.305,1453.923122,1313.40564,0.230237931,0,0,0,0,596.7884052,2148438.259,1512.706775,5445744.389,2109.49518,7594182.648,1.898428705,2160.760706,13.24701324,47689.24765,327331.0992
NWclear,NW,Clear, 08/05  17:00:00,25,49896,37.45634565,24.33201713,29.50008538,33.47821551,26.54447031,25.43824372,0,1443.434882,29.50008538,0.008325262,32.06640459,111.4091114,13.51315525,26.54447031,0.008341087,37.61397623,63.05689797,7.850837604,29.9784221,1,0,0,0.25,0,0,0,0,0,0,5453901.312,5058528.804,1514.972587,1405.14689,0.236666667,0,0,0,0,610.4374686,2197574.887,1561.449964,5621219.872,2171.887433,7818794.758,1.910814792,2225.995056,13.70710208,49345.56748,335141.5015
NWclear,NW,Clear, 08/05  18:00:00,24.625,49896,38.41759561,24.78068939,31.39202585,34.90481073,27.36616189,26.07342564,0,1532.370056,31.39202585,0.008339409,28.6532534,154.8986115,0,27.36616189,0.008283832,35.50873798,63.05689797,7.958841043,30.06382344,1,0,0,0.25,0,0,0,0,0,0,5434669.246,5062959.804,1509.630346,1406.377723,0.225,0,0,0,0,622.5111884,2241040.278,1599.30021,5757480.755,2221.811398,7998521.033,1.925571463,2262.770347,14.29576262,51464.74544,325256.9823
NWclear,NW,Clear, 08/05  19:00:00,23.7125,128520,37.08965051,24.91420853,28.61309936,32.85137493,27.92899246,26.4216005,0,1999.468884,28.61309936,0.008409043,33.46565283,156.7712891,11.26785155,27.92899246,0.008414719,34.87397295,63.05689797,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7613407.089,6988953.414,2114.835303,1941.375948,0.311666667,0,0,0,0,848.7309483,3055431.414,2199.909432,7919673.956,3048.640381,10975105.37,2.583946332,3123.344398,19.81287498,71326.34994,443560.4956
NWclear,NW,Clear, 08/05  20:00:00,22.3,151200,32.44340386,24.81555781,27.09727207,29.77033797,25.63478606,25.22517194,0,1129.668877,27.09727207,0.008579132,37.99803994,25.27303662,18.38759316,25.63478606,0.008525688,40.4197898,63.05689797,7.849193564,29.97974185,1,0,0,0,0,0,0,0,0,0,4895728.016,4372078.699,1359.924449,1214.466305,0.225,0,0,0,0,561.7793571,2022405.686,1394.889634,5021602.684,1956.668991,7044008.369,1.86106135,2011.384239,11.97540453,43111.45632,325256.9823
NWclear,NW,Clear, 08/05  21:00:00,21.325,151200,29.5733265,24.74969868,27.54894914,28.56113782,24.67121405,24.71045637,0,340.0951679,27.54894914,0.008816976,37.50296523,0,5.796651353,24.67121405,0.008536683,42.78513252,63.05689797,8.858862047,30.93118844,0.75,0,0,0,0,0,0,0,0,0,1540763.991,1371831.224,427.9899976,381.0642289,0.075,0,0,0,0,179.8301388,647388.4997,440.2457926,1584884.853,620.0759313,2232273.353,0.612001545,638.8419416,3.703535861,13332.7291,108418.9941
NWclear,NW,Clear, 08/05  22:00:00,21.1,151200,30.01132661,24.75489576,30.42390934,30.21761797,24.73886427,24.74688002,0,0,30.42390934,0.009849252,35.18260813,0,0,24.73886427,0.008536824,42.61150139,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  23:00:00,20.7875,128520,29.98491734,24.75364691,30.26191569,30.12341652,24.75256715,24.75310703,0,0,30.26191569,0.011189715,40.24824318,0,0,24.75256715,0.008536823,42.54953753,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/05  24:00:00,20.6,61992,29.69897147,24.7527226,29.77645073,29.7377111,24.7530083,24.75286545,0,0,29.77645073,0.012649387,46.62591478,0,0,24.7530083,0.008536823,42.50505945,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/06  01:00:00,20.225,39312,29.37626929,24.75201155,29.5006141,29.4384417,24.75230427,24.75215791,0,0,29.5006141,0.014185372,52.97180411,0,0,24.75230427,0.008536823,42.49058666,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/06  02:00:00,20,39312,29.07021381,24.75151681,29.2110344,29.14062411,24.7517567,24.75163676,0,0,29.2110344,0.01581143,59.88393062,0,0,24.7517567,0.008536823,42.49197713,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/06  03:00:00,19.625,16632,28.74322511,24.75116626,28.90199585,28.82261048,24.75136092,24.75126359,0,0,28.90199585,0.017300809,66.55217314,0,0,24.75136092,0.008536823,42.49298159,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/06  04:00:00,19.0875,16632,28.39195373,24.75091662,28.55375162,28.47285267,24.75107408,24.75099535,0,0,28.55375162,0.018655936,73.07179218,0,0,24.75107408,0.008536823,42.49371015,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/06  05:00:00,18.9,16632,28.02864971,24.75074236,28.19939489,28.1140223,24.75087121,24.75080679,0,0,28.19939489,0.019881577,79.3402851,0,0,24.75087121,0.008536823,42.49422389,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/06  06:00:00,18.9,16632,27.91155871,24.75062405,28.03338268,27.97247069,24.75073874,24.75068139,0,0,28.03338268,0.020975788,84.36545247,0,0,24.75073874,0.008536823,42.49456155,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/06  07:00:00,20.9625,61992,28.44608892,24.75053861,28.5812246,28.51365676,24.75063147,24.75058504,0,0,28.5812246,0.02183202,85.00001786,0,0,24.75063147,0.008536823,42.52193458,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/06  08:00:00,22.575,61992,29.5538317,24.75048054,29.96181899,29.75782535,24.75055922,24.75051988,0,0,29.96181899,0.022240153,79.95442158,0,0,24.75055922,0.008536823,42.53837888,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/06  09:00:00,24.175,84672,30.68066643,24.75044107,31.3446412,31.01265381,24.75050156,24.75047132,0,0,31.3446412,0.022610745,75.06697584,0,0,24.75050156,0.008536823,42.53852486,63.05689797,9.405149396,31.44158458,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/06  10:00:00,25.6875,84672,30.7522694,24.63011501,26.32855362,28.54041151,24.82899453,24.72955477,0,1055.250691,26.32855362,0.015384833,66.52119607,18.27732003,29.07975544,24.82899453,0.012417649,60.86244043,63.05689797,7.766287349,29.91039615,0.75,0,0,0,0,0,0,0,0,0,8512861.007,4364502.836,2364.683613,1212.361899,0.225,0,0,0,0,882.5924266,3177332.736,2550.956348,9183442.855,3433.548775,12360775.59,2.152493314,3448.25802,25.92943324,93345.95966,325256.9823
NWclear,NW,Clear, 08/06  11:00:00,26.475,61992,29.74092063,24.63362386,27.14734294,28.44413178,24.33565477,24.48463932,0,318.0490223,27.14734294,0.009343722,40.7776943,0,8.127202973,24.33565477,0.010661103,54.26955105,63.05689797,9.878465803,31.79063166,0.75,0,0,0,0,0,0,0,0,0,2241486.527,1391229.005,622.6351464,386.4525014,0.075,0,0,0,0,264.6381494,952697.3378,734.6629572,2644786.646,999.3011066,3597483.984,0.69379881,1028.927643,7.944945191,28601.80269,108418.9941
NWclear,NW,Clear, 08/06  12:00:00,26.325,49896,31.86026173,24.66621262,30.97301976,31.41664074,25.23942355,24.95281809,0,206.2667421,30.97301976,0.009786742,33.97427382,41.7917661,0,25.23942355,0.010615223,51.50969429,63.05689797,10.32154344,32.18907027,1,0,0,0,0,0,0,0,0,0,895685.6354,655284.451,248.8015654,182.0234586,0.0375,0,0,0,0,106.9814846,385133.3444,277.4955038,998983.8136,384.4769883,1384117.158,0.324233096,405.7252422,3.166501233,11399.40444,54209.49705
NWclear,NW,Clear, 08/06  13:00:00,25.7875,49896,30.7304745,25.0291923,25.82126862,28.27587156,25.15588697,25.09253963,0,1094.641786,25.82126862,0.008979325,42.23769619,9.530922172,15.60261251,25.15588697,0.009143607,44.44383777,63.05689797,7.851945365,29.98066786,1,0,0,0,0,0,0,0,0,0,5555597.334,4473134.494,1543.221482,1242.537359,0.225,0,0,0,0,616.2333477,2218440.052,1578.184135,5681462.884,2194.417482,7899902.936,1.918985931,2250.237417,17.63498658,63485.95168,325256.9823
NWclear,NW,Clear, 08/06  14:00:00,25.225,49896,32.8060084,24.98631147,28.40610647,30.60605743,25.59525433,25.2907829,0,891.6086766,28.40610647,0.008901348,36.07952223,46.79010936,3.471504696,25.59525433,0.008906056,42.29615478,63.05689797,8.378566503,30.46455774,1,0,0,0,0,0,0,0,0,0,3868468.24,3305865.942,1074.574511,918.2960949,0.1625,0,0,0,0,432.5884717,1557318.498,1097.327379,3950378.564,1529.915851,5507697.062,1.373314968,1566.089005,11.52050771,41473.82774,234907.8206
NWclear,NW,Clear, 08/06  15:00:00,26.0625,49896,34.89881543,24.99032094,28.14619082,31.52250313,26.25333226,25.6218266,0,1303.155978,28.14619082,0.008556132,35.38417699,49.122129,16.06860179,26.25333226,0.008570881,39.20634369,63.05689797,7.887292084,30.00745669,1,0,0,0,0,0,0,0,0,0,5478961.39,4868550.219,1521.933719,1352.375061,0.229254105,0,0,0,0,618.0789443,2225084.199,1584.485793,5704148.855,2202.564737,7929233.055,1.920844255,2251.430804,16.30130438,58684.69579,326748.7578
NWclear,NW,Clear, 08/06  16:00:00,27.0125,49896,38.17832969,25.33968024,30.06016649,34.11924809,27.2793501,26.30951517,0,1492.029497,30.06016649,0.008402721,31.30676748,91.41701082,13.61015158,27.2793501,0.00841599,36.29922436,63.05689797,7.904484792,30.02299919,1,0,0,0.25,0,0,0,0,0,0,5808215.644,5338404.654,1613.393234,1482.890182,0.236666667,0,0,0,0,644.7613731,2321140.943,1678.788267,6043637.763,2323.549641,8364778.706,1.945664843,2376.290513,16.31518021,58734.64876,335141.5015
NWclear,NW,Clear, 08/06  17:00:00,26.5125,49896,41.25199467,25.92949425,33.41260811,37.33230139,28.5954852,27.26248972,0,1686.047744,33.41260811,0.008322015,25.7328559,167.8343712,0,28.5954852,0.008302447,33.12026715,63.05689797,8.064453426,30.15035621,1,0,0,0.25,0,0,0,0,0,0,5901009.097,5511459.538,1639.169194,1530.960983,0.226843273,0,0,0,0,673.710896,2425359.225,1775.752556,6392709.202,2449.463452,8818068.427,1.975058216,2487.045967,16.86194292,60702.99453,325660.7347
NWclear,NW,Clear, 08/06  18:00:00,25.4125,49896,43.9168981,26.25105639,31.52781873,37.72235841,30.33213445,28.29159542,0,2989.410373,31.52781873,0.008317639,28.08125399,261.3422953,17.80598965,30.33213445,0.008296077,29.98130109,63.05689797,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10580771.72,10028667.75,2939.103255,2785.741043,0.393039707,0,0,0,0,1191.115121,4288014.434,3458.654614,12451156.61,4649.769735,16739171.05,2.880277817,4694.613458,30.8796376,111166.6953,465797.002
NWclear,NW,Clear, 08/06  19:00:00,23.9375,128520,43.17389127,26.72188242,33.97398843,38.57393985,29.9406158,28.33124911,0,2138.130727,33.97398843,0.008419168,25.31485752,189.1627798,19.55791446,29.9406158,0.008356212,30.99390067,63.05689797,8.406051529,30.43072321,1,0,0,0.25,0,0,0,0,0,0,7638059.857,7159721.028,2121.683294,1988.811397,0.276996807,0,0,0,0,843.7632557,3037547.721,2404.607953,8656588.63,3248.371209,11694136.35,2.122727846,3307.423896,21.27783871,76600.21935,348097.7341
NWclear,NW,Clear, 08/06  20:00:00,22.3,151200,37.34072397,26.80007734,30.47662083,33.9086724,28.35317561,27.57662648,0,1496.808592,30.47662083,0.008590062,31.46605843,81.05563557,29.27946136,28.35317561,0.008498417,34.52875328,63.05689797,8.028026858,30.12571302,1,0,0,0.25,0,0,0,0,0,0,5903349.589,5384350.916,1639.81933,1495.653032,0.233795486,0,0,0,0,668.4614257,2406461.133,1762.493755,6344977.517,2430.95518,8751438.65,1.966768344,2510.05251,15.46864706,55687.12941,330655.5026
NWclear,NW,Clear, 08/06  21:00:00,21.0125,151200,32.48339837,26.59998357,28.58778429,30.53559133,26.72695238,26.66346797,0,824.0929183,28.58778429,0.00869119,34.897149,5.313828912,6.010005612,26.72695238,0.008537366,37.96351603,63.05689797,8.425475446,30.51685629,1,0,0,0,0,0,0,0,0,0,3488838.26,3142930.097,969.1217388,873.0361382,0.15,0,0,0,0,401.2992871,1444677.434,1019.51269,3670245.684,1420.811977,5114923.118,1.26990561,1457.055522,8.627787676,31060.03563,216837.9882
NWclear,NW,Clear, 08/06  22:00:00,20.225,151200,30.92521665,26.27597751,26.21805361,28.57163513,25.53869147,25.90733449,0,1039.636355,26.21805361,0.008839463,41.29054147,12.09821294,59.02581951,25.53869147,0.008712473,41.72536069,63.05689797,7.822737723,29.95842814,0.5,0,0,0,0,0,0,0,0,0,4809263.009,4172170.672,1335.906391,1158.936298,0.225,0,0,0,0,554.2537393,1995313.462,1370.209779,4932755.205,1924.463518,6928068.666,1.851973851,1978.337672,11.16689927,40200.83739,325256.9823
NWclear,NW,Clear, 08/06  23:00:00,20,128520,28.72090156,26.19081644,26.64321711,27.68205934,25.45190369,25.82136007,0,315.3150773,26.64321711,0.008780894,39.5328701,0,24.74559532,25.45190369,0.008618828,41.38878986,63.05689797,8.8315306,30.90783615,0.75,0,0,0,0,0,0,0,0,0,1510890.877,1323287.517,419.6919104,367.5798658,0.075,0,0,0,0,177.2427466,638073.8879,431.7261583,1554214.17,608.968905,2192288.058,0.608926384,627.4645407,3.462692543,12465.69316,108418.9941
NWclear,NW,Clear, 08/06  24:00:00,19.625,61992,29.20880036,26.32298254,29.12722912,29.16801474,26.2363015,26.27964202,0,0,29.12722912,0.009617555,37.15540899,0,0,26.2363015,0.008619562,39.50365872,63.05689797,9.368707467,31.4104482,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/07  01:00:00,19.4,33264,29.25371933,26.322107,29.34701756,29.30036845,26.32042158,26.32126429,0,0,29.34701756,0.011238674,42.79306909,0,0,26.32042158,0.008619562,39.32253547,63.05689797,9.368707467,31.4104482,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/07  02:00:00,18.7125,25704,29.0898673,26.32080209,29.17037077,29.13011904,26.32070825,26.32075517,0,0,29.17037077,0.013014808,49.93198951,0,0,26.32070825,0.008619562,39.32186962,63.05689797,9.368707467,31.4104482,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/07  03:00:00,17.6125,16632,28.74761102,26.32022965,28.80367015,28.77564058,26.32047606,26.32035285,0,0,28.80367015,0.014647935,57.25802613,0,0,26.32047606,0.008619562,39.32240912,63.05689797,9.368707467,31.4104482,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/07  04:00:00,17.2,16632,28.3465191,26.31983178,28.39976453,28.37314182,26.32004261,26.3199372,0,0,28.39976453,0.016141201,64.47672597,0,0,26.32004261,0.008619562,39.34834123,63.05689797,9.368707467,31.4104482,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/07  05:00:00,16.8875,16632,27.9475361,26.31955438,28.02135614,27.98444612,26.31972586,26.31964012,0,0,28.02135614,0.017476863,71.24358955,0,0,26.31972586,0.008619562,39.36403296,63.05689797,9.368707467,31.4104482,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/07  06:00:00,16.7,33264,27.78088832,26.31936444,27.82413764,27.80251298,26.31950244,26.31943344,0,0,27.82413764,0.018670405,76.8828177,0,0,26.31950244,0.008619562,39.3894789,63.05689797,9.368707467,31.4104482,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/07  07:00:00,19.1375,66528,28.35379205,26.31922769,28.71540279,28.53459742,26.31937121,26.31929945,0,0,28.71540279,0.019411407,75.88916573,0,0,26.31937121,0.008619562,39.42966736,63.05689797,9.368707467,31.4104482,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/07  08:00:00,21.2875,84672,27.90172958,25.90338448,23.13788255,25.51980607,24.10892313,25.0061538,0,1038.003016,23.13788255,0.010794078,59.35998922,10.67608813,103.1633384,24.10892313,0.011559314,59.75778352,65.32116043,7.22,29.4,0.25,0,0,0,0,0,1005835.956,279.3988767,0,0,9106817.114,5505424.386,2529.67142,1529.284552,0.313461538,272.4011158,980644.0169,347.9549677,1252637.884,1036.214803,3730373.29,2870.225067,10332810.24,3906.43987,14063183.53,2.752612797,3961.949492,24.58461508,88504.6143,445081.1909
NWclear,NW,Clear, 08/07  09:00:00,22.3875,66528,26.87033238,25.6556628,23.00211156,24.93622197,23.81538747,24.73552514,0,766.1248019,23.00211156,0.008578726,47.86983075,0,97.70141721,23.81538747,0.008844086,46.96439903,65.6,7.22,29.4,0,0,0,0,0,0,1660363.871,461.2121865,0,0,6264823.96,5130824.804,1740.228878,1425.229112,0.3,442.050893,1591383.215,564.9181597,2033705.375,735.5979488,2648152.616,1815.429704,6535546.933,2551.027652,9183699.549,2.465657648,2631.668924,15.88648528,57191.347,433675.9764
NWclear,NW,Clear, 08/07  10:00:00,23.8,66528,26.78869763,25.48118392,23.00128394,24.89499079,23.74893132,24.61505762,0,726.1674184,23.00128394,0.008292846,46.29809913,0,90.03291124,23.74893132,0.008361767,44.61777167,65.6,7.22,29.4,0,0,0,0,0,0,1801005.03,500.2791749,0,0,5748962.005,5185372.667,1596.93389,1440.381296,0.3,484.1581036,1742969.173,618.3016794,2225886.046,682.6758423,2457633.032,1640.768469,5906766.487,2323.444311,8364399.52,2.403400071,2392.347066,13.85681945,49884.55002,433675.9764
NWclear,NW,Clear, 08/07  11:00:00,24.4,42336,27.10033327,25.3188151,23.00066267,25.05049797,23.69097653,24.50489581,0,776.8687454,23.00066267,0.008155591,45.54342641,0,82.91615229,23.69097653,0.008180438,43.81562193,65.6,7.22,29.4,0,0,0,0,0,0,1617076.256,449.1878489,0,0,5611634.588,5198100.168,1558.787386,1443.916713,0.3,433.7168543,1561380.675,554.358498,1995690.593,670.8507322,2415062.636,1602.233984,5768042.343,2273.084716,8183104.978,2.388351559,2341.481329,13.2045939,47536.53803,433675.9764
NWclear,NW,Clear, 08/07  12:00:00,24.4,42336,27.36086906,25.16844266,23.00126567,25.18106737,23.63729204,24.40286735,0,840.8985455,23.00126567,0.008115819,45.32253552,0,76.44661578,23.63729204,0.008122605,43.65086864,65.6,7.22,29.4,0,0,0,0,0,0,1386487.33,385.1353695,0,0,5552082.632,5176822.496,1542.245176,1438.006249,0.3,369.5229094,1330282.474,472.8453668,1702243.32,665.6755862,2396432.11,1585.409747,5707475.088,2251.085333,8103907.198,2.381653584,2319.120035,13.01992209,46871.71954,433675.9764
