Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 08/07  13:00:00,25.15,42336,27.63048834,25.02961701,22.99868365,25.31458599,23.58736489,24.30849095,0,905.0889001,22.99868365,0.008133518,45.42720554,0,70.61301406,23.58736489,0.008120679,43.77220451,65.6,7.22,29.4,0,0,0,0,0,0,1154341.073,320.6502981,0,0,5609284.77,5204411.947,1558.134658,1445.669985,0.3,306.481044,1103331.758,392.573617,1413265.021,670.3377121,2413215.763,1600.566834,5762040.602,2270.904546,8175256.365,2.387685694,2337.982665,14.01862736,50467.05848,433675.9764
NWclear,NW,Clear, 08/07  14:00:00,25.9125,42336,28.87516548,24.90032295,23.09680141,25.98598344,23.54889559,24.22460927,0,1181.133247,23.09680141,0.008167907,45.320073,0,64.67411218,23.54889559,0.008164495,44.07953652,65.5118652,7.22,29.4,0,0,0,0,0,0,203469.7762,56.51938226,0,0,5664193.328,5233642.28,1573.387036,1453.789522,0.3,51.30809683,184709.1486,65.95877412,237451.5868,675.1838699,2430661.932,1616.335263,5818806.947,2291.519133,8249468.878,2.393918578,2359.23893,14.65025878,52740.9316,433675.9764
NWclear,NW,Clear, 08/07  15:00:00,26.1,42336,30.95258835,24.86984432,23.91206683,27.43232759,24.05244017,24.46114225,0,1514.599193,23.91206683,0.008115332,42.82928533,0,32.25353715,24.05244017,0.008140701,42.60111253,65.42373041,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6462541.219,6052369.403,1795.150339,1681.213723,0.338616158,0,0,0,0,739.9573149,2663846.333,1830.359503,6589294.209,2570.316817,9253140.543,2.469723403,2628.507027,16.1653808,58195.37087,443269.8315
NWclear,NW,Clear, 08/07  16:00:00,25.7875,42336,32.42245472,24.8526035,23.99923008,28.2108424,24.15318627,24.50289489,0,1949.171962,23.99923008,0.008052292,42.26015845,0,26.9355363,24.15318627,0.008055235,41.8864525,65.42373041,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8089826.471,7686858.782,2247.17402,2135.238551,0.434031298,0,0,0,0,875.2426359,3150873.489,2286.852373,8232668.542,3162.095009,11383542.03,2.612442302,3226.355894,20.68332063,74459.95428,470898.8065
NWclear,NW,Clear, 08/07  17:00:00,25.225,42336,30.37212216,24.80609026,23.89640084,27.1342615,24.16910799,24.48759913,0,1450.082199,23.89640084,0.008154058,43.05578098,0,23.9992377,24.16910799,0.008115241,42.15423858,65.42373041,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6228620.185,5855718.343,1730.172274,1626.588429,0.327741149,0,0,0,0,725.4349716,2611565.898,1782.174664,6415828.791,2507.609636,9027394.689,2.45318521,2587.613437,15.86386799,57109.92477,440628.3152
NWclear,NW,Clear, 08/07  18:00:00,24.625,42336,28.60829678,24.69914144,23.12622983,25.86726331,23.66768485,24.18341314,0,1190.831939,23.12622983,0.008225003,45.48869356,0,45.88642684,23.66768485,0.008213728,43.96833456,65.56071867,7.22,29.4,0,0,0,0,0,0,181670.6259,50.46406275,0,0,5696510.699,5262347.941,1582.364083,1461.763317,0.3,38.09863301,137155.0788,49.01628704,176458.6334,678.2957116,2441864.562,1626.499951,5855399.822,2304.795662,8297264.384,2.397812124,2374.035594,13.96254533,50265.16321,433675.9764
NWclear,NW,Clear, 08/07  19:00:00,23.7125,101304,28.09397761,24.54559203,22.99906176,25.54651969,23.42327617,23.9844341,0,1080.248749,22.99906176,0.008253649,45.99510956,0,50.69065115,23.42327617,0.00824707,44.79569064,65.6,7.22,29.4,0,0,0,0,0,0,524949.0514,145.8191809,0,0,5504477.698,5056451.108,1529.021583,1404.569752,0.3,127.9262049,460534.3377,164.3940523,591818.5884,661.6961163,2382106.019,1572.491112,5660968.002,2234.187228,8043074.02,2.376448907,2302.572202,13.00871246,46831.36486,433675.9764
NWclear,NW,Clear, 08/07  20:00:00,22.9875,134568,26.63136594,24.45253771,22.99853261,24.81494927,23.38977573,23.92115672,0,754.072838,22.99853261,0.008314608,46.33180431,0,47.07128391,23.38977573,0.008292479,45.13025502,65.6,7.22,29.4,0,0,0,0,0,0,1699086.248,471.9684023,0,0,5483308.812,4998300.013,1523.141337,1388.41667,0.3,448.8868841,1615992.783,573.2795092,2063806.233,659.7310717,2375031.858,1566.115362,5638015.303,2225.846434,8013047.161,2.373868653,2293.53871,12.89010609,46404.38191,433675.9764
NWclear,NW,Clear, 08/07  21:00:00,22.425,151200,25.60219123,24.3662838,22.99755314,24.29987218,23.36159888,23.86394134,0,534.7401666,22.99755314,0.008359012,46.57873262,0,43.72714792,23.36159888,0.008351789,45.52609407,65.6,7.22,29.4,0,0,0,0,0,0,2488586.982,691.2741617,0,0,5481645.631,4954611.357,1522.679342,1376.280933,0.3,672.6070171,2421385.261,856.3077468,3082707.888,659.6526268,2374749.456,1565.861057,5637099.805,2225.513684,8011849.261,2.373764993,2293.444099,12.76314324,45947.31567,433675.9764
NWclear,NW,Clear, 08/07  22:00:00,21.5125,134568,25.6360067,24.41251858,25.67793726,25.65697198,24.17101572,24.29176715,0,0,25.67793726,0.008722514,41.35222346,0,0,24.17101572,0.008361316,43.38634685,63.16452946,9.206750251,31.26704535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/07  23:00:00,21.475,101304,26.02960699,24.44922588,26.6141743,26.32189065,24.42188212,24.435554,0,0,26.6141743,0.009778377,43.75154951,0,0,24.42188212,0.008361318,42.71940748,63.16452946,9.206750251,31.26704535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/07  24:00:00,21.7,49896,26.14736591,24.45021805,26.6474709,26.3974184,24.44819398,24.44920601,0,0,26.6474709,0.011310606,50.39987002,0,0,24.44819398,0.008361318,42.6521005,63.16452946,9.206750251,31.26704535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/08  01:00:00,21.325,33264,26.11767251,24.44997276,26.61064052,26.36415652,24.44917341,24.44957308,0,0,26.61064052,0.012752231,56.8179249,0,0,24.44917341,0.008361318,42.64959971,63.16452946,9.206750251,31.26704535,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/08  02:00:00,20.7875,25704,26.02058436,24.44992853,26.5058114,26.26319788,24.44967472,24.44980163,0,0,26.5058114,0.014102554,63.09018677,0,0,24.44967472,0.008361318,42.64831895,63.16452946,9.206750251,31.26704535,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/08  03:00:00,20.6,16632,25.90334056,24.44990472,26.38905741,26.14619898,24.44982592,24.44986532,0,0,26.38905741,0.015373474,69.0680083,0,0,24.44982592,0.008361318,42.62090023,63.16452946,9.206750251,31.26704535,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/08  04:00:00,20.225,16632,25.73914213,24.44988857,26.22570517,25.98242365,24.44986972,24.44987915,0,0,26.22570517,0.01656966,74.94972581,0,0,24.44986972,0.008361318,42.57753491,63.16452946,9.206750251,31.26704535,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/08  05:00:00,19.625,16632,25.51771499,24.44987875,25.98704117,25.75237808,24.44987777,24.44987826,0,0,25.98704117,0.017654995,80.82503936,0,0,24.44987777,0.008361318,42.56129364,63.16452946,9.206750251,31.26704535,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/08  06:00:00,19.775,33264,25.54266389,24.44987307,25.97952635,25.76109512,24.44987607,24.44987457,0,0,25.97952635,0.018645251,85.25472311,0,0,24.44987607,0.008361318,42.5612991,63.16452946,9.206750251,31.26704535,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/08  07:00:00,20,66528,26.08472866,24.44987027,26.73284113,26.4087849,24.44987363,24.44987195,0,0,26.73284113,0.019162583,83.75128031,0,0,24.44987363,0.008361318,42.56130457,63.16452946,9.206750251,31.26704535,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/08  08:00:00,20,84672,26.20465696,24.29411419,23.06051658,24.63258677,23.53400505,23.91405962,0,673.7822392,23.06051658,0.010826306,59.56954797,9.396013994,45.13141559,23.53400505,0.01173191,62.50376886,65.53234804,7.22,29.4,0.25,0,0,0,0,0,2202191.634,611.7198983,0,0,9074975.92,5119976.649,2520.826644,1422.215736,0.309617729,597.6820809,2151655.491,761.3260587,2740773.811,1049.643416,3778716.297,2915.976677,10497516.04,3965.620093,14276232.33,2.764441546,4017.439398,24.67795206,88840.62741,437745.6806
NWclear,NW,Clear, 08/08  09:00:00,20.375,66528,25.81850773,24.19856161,23.00388814,24.41119793,23.3130045,23.75578306,0,523.5825065,23.00388814,0.008662038,48.04848402,0,37.18632786,23.3130045,0.008888683,48.37408626,65.6,7.22,29.4,0,0,0,0,0,0,2534306.949,703.9741525,0,0,5982992.283,4817900.747,1661.942301,1338.305763,0.3,685.7410627,2468667.826,872.8712607,3142336.539,706.57737,2543678.532,1719.443685,6189997.268,2426.021055,8733675.8,2.431902096,2508.77104,14.68219928,52855.9174,433675.9764
NWclear,NW,Clear, 08/08  10:00:00,21.2875,66528,25.76799004,24.13026336,22.99879895,24.3833945,23.28883423,23.70954879,0,498.4310335,22.99879895,0.008491057,47.10933891,0,34.56537132,23.28883423,0.008516821,46.42886235,65.6,7.22,29.4,0,0,0,0,0,0,2621187.929,728.107758,0,0,5661752.849,4860631.713,1572.709125,1350.175476,0.3,711.9472856,2563010.228,905.8580833,3261089.1,674.9373249,2429774.37,1615.532871,5815918.335,2290.470196,8245692.705,2.393602023,2358.023663,14.73934739,53061.65062,433675.9764
NWclear,NW,Clear, 08/08  11:00:00,21.7,42336,26.2861305,24.06542716,23.00021064,24.64317057,23.26650411,23.66596564,0,584.9708155,23.00021064,0.00848207,47.05614011,0,32.24912763,23.26650411,0.00848225,46.30544435,65.6,7.22,29.4,0,0,0,0,0,0,2310251.383,641.7364953,0,0,5670543.206,4877095.577,1575.150891,1354.748771,0.3,626.8394474,2256622.011,798.6221585,2875039.77,675.7715344,2432777.524,1618.24927,5825697.373,2294.020805,8258474.897,2.394669144,2361.870888,15.36447244,55312.10077,433675.9764
NWclear,NW,Clear, 08/08  12:00:00,22.0125,42336,26.63486257,24.00601376,23.00043463,24.8176486,23.25025485,23.62813431,0,668.0160607,23.00043463,0.008478332,47.03504294,0,29.97625159,23.25025485,0.008480077,46.33920525,65.6,7.22,29.4,0,0,0,0,0,0,2011088.467,558.6356852,0,0,5676411.226,4889876.072,1576.780896,1358.298909,0.3,542.8175829,1954143.299,692.5347651,2493125.154,676.2359223,2434449.32,1619.762018,5831143.263,2295.99794,8265592.584,2.39526157,2363.704848,15.46236556,55664.51602,433675.9764
NWclear,NW,Clear, 08/08  13:00:00,22.575,42336,26.39765248,23.95038232,23.00088147,24.69926698,23.23312231,23.59175232,0,619.5818936,23.00088147,0.008488302,47.05838345,0,27.96068769,23.23312231,0.008481477,46.36525537,65.6,7.22,29.4,0,0,0,0,0,0,2185849.673,607.1804646,0,0,5729777.009,4918581.326,1591.604725,1366.27259,0.3,589.7223124,2123000.325,751.7961578,2706466.168,680.6813835,2450452.981,1634.254376,5883315.755,2314.93576,8333768.736,2.400901948,2382.229633,16.25807525,58529.07089,433675.9764
NWclear,NW,Clear, 08/08  14:00:00,22.1125,42336,26.30838313,23.89864543,23.00266027,24.6555217,23.21921464,23.55893004,0,596.3177931,23.00266027,0.00851017,47.15490824,0,26.01287766,23.21921464,0.008506392,46.52095728,65.6,7.22,29.4,0,0,0,0,0,0,2270650.549,630.7362637,0,0,5724045.848,4884828.267,1590.012735,1356.896741,0.3,614.0292512,2210505.304,782.4799077,2816927.668,680.3999069,2449439.665,1633.335559,5880008.014,2313.735466,8329447.678,2.400548038,2381.890408,16.20521768,58338.78363,433675.9764
NWclear,NW,Clear, 08/08  15:00:00,21.325,42336,26.26898614,23.84988534,23.00031418,24.63465016,23.20254586,23.5262156,0,587.7546166,23.00031418,0.008528461,47.26159425,0,24.40314638,23.20254586,0.00852109,46.64722084,65.6,7.22,29.4,0,0,0,0,0,0,2300486.392,639.0239977,0,0,5707342.178,4831020.888,1585.372827,1341.950247,0.3,622.146244,2239726.478,792.7188717,2853787.938,678.8619337,2443902.961,1628.319787,5861951.234,2307.181721,8305854.195,2.398601925,2374.874761,16.075241,57870.86761,433675.9764
NWclear,NW,Clear, 08/08  16:00:00,21.475,42336,25.99390519,23.80417887,23.00168217,24.49779368,23.19069402,23.49743645,0,535.7892102,23.00168217,0.008564794,47.42606097,0,22.68715156,23.19069402,0.008555312,46.83574033,65.6,7.22,29.4,0,0,0,0,0,0,2488335.987,691.2044408,0,0,5749910.094,4835731.241,1597.197248,1343.258678,0.3,673.6977573,2425311.926,857.6996467,3087718.728,682.4257167,2456732.58,1639.94421,5903799.155,2322.369926,8360531.735,2.403106341,2389.81178,16.53836296,59538.10667,433675.9764
NWclear,NW,Clear, 08/08  17:00:00,21.325,42336,25.64670452,23.76157852,23.00077946,24.32374199,23.17874287,23.47016069,0,474.6246547,23.00077946,0.008608721,47.65039072,0,21.23722138,23.17874287,0.008595773,47.07025353,65.6,7.22,29.4,0,0,0,0,0,0,2708487.928,752.3577579,0,0,5759342.928,4822704.004,1599.81748,1339.640001,0.3,734.7125709,2644965.255,934.4969347,3364188.965,683.3293825,2459985.777,1642.89251,5914413.035,2326.221892,8374398.812,2.404246617,2394.094632,16.48169211,59334.0916,433675.9764
NWclear,NW,Clear, 08/08  18:00:00,20.7875,42336,25.29304929,23.72113265,22.99978504,24.14641716,23.16389977,23.44251621,0,432.1684813,22.99978504,0.008635961,47.80196411,0,19.99248237,23.16389977,0.008628053,47.28700044,65.6,7.22,29.4,0,0,0,0,0,0,2860877.765,794.6882681,0,0,5780424.848,4784606.185,1605.673569,1329.057274,0.3,777.215898,2797977.233,987.9217387,3556518.259,685.0409396,2466147.382,1648.480596,5934530.145,2333.521535,8400677.527,2.406395781,2401.077034,16.66047233,59977.70039,433675.9764
NWclear,NW,Clear, 08/08  19:00:00,20.6,101304,24.77879321,23.68377747,23.00122454,23.89000888,23.15624972,23.4200136,0,338.697684,23.00122454,0.008657916,47.88711496,0,18.58312606,23.15624972,0.008653562,47.41658837,65.6,7.22,29.4,0,0,0,0,0,0,3198016.187,888.3378297,0,0,5801804.632,4770071.898,1611.612398,1325.019972,0.3,870.1798365,3132647.411,1104.584833,3976505.4,686.8971743,2472829.827,1654.543365,5956356.114,2341.440539,8429185.941,2.408720498,2409.167891,16.87573236,60752.6365,433675.9764
NWclear,NW,Clear, 08/08  20:00:00,20.225,134568,24.34139148,23.64856778,23.00261908,23.67200528,23.14684377,23.39770577,0,271.9130993,23.00261908,0.008698595,48.0865421,0,17.36907724,23.14684377,0.008685308,47.59700848,65.6,7.22,29.4,0,0,0,0,0,0,3439313.793,955.3649425,0,0,5795327.791,4743604.175,1609.813275,1317.667826,0.3,937.6283667,3375462.12,1189.075086,4280670.31,686.3654878,2470915.756,1652.806378,5950102.962,2339.171866,8421018.718,2.408055699,2406.993735,16.70483543,60137.40754,433675.9764
NWclear,NW,Clear, 08/08  21:00:00,20,151200,24.10212609,23.61630669,23.00301873,23.55257241,23.13900378,23.37765524,0,249.8405536,23.00301873,0.008714016,48.16945856,0,16.3056077,23.13900378,0.008712375,47.76592805,65.6,7.22,29.4,0,0,0,0,0,0,3518807.589,977.4465524,0,0,5806708.856,4727706.528,1612.974682,1313.251813,0.3,960.5590975,3458012.751,1217.775592,4383992.131,687.3060652,2474301.835,1655.87934,5961165.624,2343.185405,8435467.459,2.409231358,2410.902835,16.64645283,59927.23018,433675.9764
NWclear,NW,Clear, 08/08  22:00:00,19.625,134568,24.23757014,23.63395391,24.794165,24.51586757,23.53383873,23.58389632,0,0,24.794165,0.009240347,45.81547469,0,0,23.53383873,0.008714577,46.65318481,62.3295694,9.326876636,31.36745013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/08  23:00:00,18.7125,101304,24.36638814,23.64645809,25.04965036,24.70801925,23.63176222,23.63911016,0,0,25.04965036,0.010422444,50.84899614,0,0,23.63176222,0.008714598,46.40756185,62.3295694,9.326876636,31.36745013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/08  24:00:00,18.675,49896,24.25707517,23.64756233,24.79347687,24.52527602,23.64657071,23.64706652,0,0,24.79347687,0.011826643,58.40465246,0,0,23.64657071,0.008714598,46.32479603,62.3295694,9.326876636,31.36745013,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/09  01:00:00,18.9,33264,24.15215748,23.64743787,24.6923675,24.42226249,23.64695423,23.64719605,0,0,24.6923675,0.013108723,65.02878312,0,0,23.64695423,0.008714598,46.34736631,62.3295694,9.326876636,31.36745013,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/09  02:00:00,18.525,25704,24.02676974,23.64741523,24.56614737,24.29645855,23.64726131,23.64733827,0,0,24.56614737,0.014305013,71.4211436,0,0,23.64726131,0.008714598,46.38196952,62.3295694,9.326876636,31.36745013,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/09  03:00:00,17.9875,16632,23.86055034,23.64740337,24.3919999,24.12627512,23.64735416,23.64737877,0,0,24.3919999,0.015413397,77.62651129,0,0,23.64735416,0.008714598,46.38171042,62.3295694,9.326876636,31.36745013,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/09  04:00:00,17.425,16632,23.66791636,23.64739606,24.19133943,23.9296279,23.64738255,23.6473893,0,0,24.19133943,0.01641516,83.54073568,0,0,23.64738255,0.008714598,46.38163116,62.3295694,9.326876636,31.36745013,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/09  05:00:00,16.8875,16632,23.43339114,23.64739211,23.94689648,23.69014381,23.64738951,23.64739081,0,0,23.94689648,0.017301287,89.22949143,0,0,23.64738951,0.008714598,46.38161251,62.3295694,9.326876636,31.36745013,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/09  06:00:00,16.325,33264,23.34619254,23.64739083,23.80260059,23.57439657,23.64739057,23.6473907,0,0,23.80260059,0.018064765,93.91964059,0,0,23.64739057,0.008714598,46.4111578,62.3295694,9.326876636,31.36745013,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/09  07:00:00,17.1625,66528,23.81402224,23.64739088,24.43022346,24.12212285,23.64739068,23.64739078,0,0,24.43022346,0.018530792,92.75702499,0,0,23.64739068,0.008714598,46.42888777,62.3295694,9.326876636,31.36745013,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/09  08:00:00,19.55,84672,24.37265516,23.59046655,23.04374478,23.70819997,23.28205978,23.43626316,7.099251618,323.9036392,23.04374478,0.011023327,60.6461553,4.184563063,17.98750529,23.28205978,0.012169848,65.79357129,65.6,7.22,29.4,0.25,0,0,0,0,0,3304860.801,918.0168892,0,0,8075277.481,4322140.854,2243.132634,1200.594682,0.3,902.5331938,3249119.498,1144.917965,4121704.673,1008.415888,3630297.196,2783.746376,10021486.95,3792.162263,13651784.15,2.717347129,3842.087834,23.1713106,83416.71816,433675.9764
NWclear,NW,Clear, 08/09  09:00:00,21.2875,66528,24.67696377,23.55262349,23.00315241,23.84005809,23.12409128,23.33835738,0,294.2840622,23.00315241,0.008645706,47.9428794,0,14.31963572,23.12409128,0.00884048,48.64953693,65.6,7.22,29.4,0,0,0,0,0,0,3358796.872,932.9991311,0,0,5893096.957,4802083.491,1636.971377,1333.912081,0.3,916.3381391,3298817.301,1162.421952,4184719.028,701.0338973,2523722.03,1701.32499,6124769.963,2402.358887,8648491.993,2.424992813,2489.372018,14.67958206,52846.49541,433675.9764
NWclear,NW,Clear, 08/09  10:00:00,23.075,66528,25.1159246,23.5254757,23.00567515,24.06079988,23.11549188,23.32048379,0,363.0771419,23.00567515,0.008443871,46.8315575,0,13.30504399,23.11549188,0.008480955,46.72296622,65.6,7.22,29.4,0,0,0,0,0,0,3111003.477,864.1676325,0,0,5612521.984,4902935.544,1559.033884,1361.92654,0.3,848.8514689,3055865.288,1077.840274,3880224.985,670.7399959,2414663.985,1601.871935,5766738.967,2272.611931,8181402.952,2.388214087,2340.151151,14.56265903,52425.57249,433675.9764
NWclear,NW,Clear, 08/09  11:00:00,24.9625,42336,25.56639948,23.50023311,23.00288342,24.28464145,23.10747876,23.30385593,0,435.4521053,23.00288342,0.00840331,46.61747747,0,12.57029349,23.10747876,0.008409382,46.3564041,65.6,7.22,29.4,0,0,0,0,0,0,2848873.152,791.3536533,0,0,5681333.871,5015363.441,1578.148297,1393.156511,0.3,775.9157166,2793296.58,986.2868671,3550632.722,676.5554866,2435599.752,1620.805021,5834898.074,2297.360507,8270497.826,2.395663663,2364.638652,15.9348216,57365.35776,433675.9764
NWclear,NW,Clear, 08/09  12:00:00,25.9125,42336,25.97693322,23.47597812,23.0001126,24.48852291,23.09986948,23.2879238,0,524.5407233,23.0001126,0.008416438,46.69717164,0,11.86653993,23.09986948,0.008406331,46.36116208,65.6,7.22,29.4,0,0,0,0,0,0,2527053.914,701.9594206,0,0,5781090.132,5071033.896,1605.85837,1408.620527,0.3,686.8412722,2472628.58,874.2502662,3147300.958,685.0045194,2466016.27,1648.364754,5934113.114,2333.369273,8400129.384,2.406341976,2400.477633,17.48377522,62941.59077,433675.9764
NWclear,NW,Clear, 08/09  13:00:00,26.7875,42336,26.48813696,23.45301268,22.99937896,24.74375796,23.09333884,23.27317576,0,636.0002399,22.99937896,0.008457521,46.92413246,0,11.17332463,23.09333884,0.008447619,46.60420982,65.6,7.22,29.4,0,0,0,0,0,0,2125819.326,590.5053683,0,0,5914916.368,5122855.235,1643.032324,1423.015343,0.3,576.8057704,2076500.773,735.4343062,2647563.502,696.3207154,2506754.575,1685.376606,6067355.781,2381.697321,8574110.356,2.420383016,2448.628071,19.32988058,69587.5701,433675.9764
NWclear,NW,Clear, 08/09  14:00:00,27.2,42336,28.34625468,23.4314664,23.05252357,25.69938912,23.08553849,23.25850244,0,1049.829474,23.05252357,0.008491777,46.93115556,0,10.63078152,23.08553849,0.008481304,46.77985008,65.53621486,7.22,29.4,0,0,0,0,0,0,659497.0229,183.1936175,0,0,6007191.979,5146978.366,1668.664439,1429.716213,0.3,177.8379647,640216.673,227.8671557,820321.7604,704.2386366,2535259.092,1711.337252,6160814.109,2415.575889,8696073.2,2.430049157,2482.962491,20.66570274,74396.52987,433675.9764
NWclear,NW,Clear, 08/09  15:00:00,27.575,42336,31.63320647,23.47063051,23.93659792,27.7849022,23.74986084,23.61024568,0,1691.568877,23.93659792,0.008458031,44.30470326,10.72931783,0,23.74986084,0.008484376,44.94721469,65.34485943,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7556507.959,6636116.089,2099.029989,1843.36558,0.377009524,0,0,0,0,827.8309068,2980191.265,2128.012478,7660844.922,2955.843385,10641036.19,2.561419988,3006.395751,25.13304051,90478.94583,454454.5233
NWclear,NW,Clear, 08/09  16:00:00,28.1125,42336,34.48470759,23.52651745,23.99921187,29.24195973,23.93740259,23.73196002,0,2566.448216,23.99921187,0.00830207,43.33317817,13.94150959,0,23.93740259,0.008344536,43.71403641,65.34485943,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10871433.39,9978432.388,3019.842608,2771.786774,0.570415891,0,0,0,0,1087.765244,3915954.88,3047.584414,10971303.89,4135.349658,14887258.77,2.799166404,4185.986506,32.68714722,117673.73,533687.2484
NWclear,NW,Clear, 08/09  17:00:00,27.9875,42336,36.28009118,23.55405569,23.99935074,30.13972096,23.95281631,23.753436,0,3183.895452,23.99935074,0.008165629,42.62989563,13.19959397,0,23.95281631,0.008196022,42.90631864,65.34485943,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13093717,12296174.42,3637.143611,3415.604005,0.709432668,0,0,0,0,1251.164739,4504193.061,3668.959418,13208253.91,4920.124157,17712446.97,2.931879412,4977.887245,36.06346058,129828.4581,632067.097
NWclear,NW,Clear, 08/09  18:00:00,27.8,42336,36.61633686,23.57973588,23.99938842,30.30786264,23.95857713,23.76915651,0,3376.717445,23.99938842,0.008056584,42.09453049,12.30171086,0,23.95857713,0.008083103,42.33498116,65.34485943,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13688077.41,13023277.9,3802.243726,3617.577194,0.752704155,0,0,0,0,1295.116998,4662421.193,3842.894439,13834419.98,5138.011437,18496841.17,2.967016024,5207.493688,35.79110852,128847.9907,672495.8707
NWclear,NW,Clear, 08/09  19:00:00,26.425,101304,34.60087821,23.60265852,23.99970726,29.30029273,23.95419458,23.77842655,0,2756.715671,23.99970726,0.008045758,42.05396328,11.10076913,0,23.95419458,0.008029619,42.08562484,65.34485943,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11088574.66,10603157.49,3080.159626,2945.321524,0.615136717,0,0,0,0,1111.452634,4001229.482,3138.501473,11298605.3,4249.954106,15299834.78,2.818090232,4339.966531,29.56508122,106434.2924,563407.2354
NWclear,NW,Clear, 08/09  20:00:00,25.225,134568,29.62363826,23.61546104,23.65293081,26.63828453,23.77802902,23.69674503,0,1395.506906,23.65293081,0.008237314,43.9959928,5.857099814,3.791907448,23.77802902,0.008180879,43.36099266,65.40864457,7.22,29.4,0.25,0,0,0,0,0,30897.13864,8.582538511,0,0,6070818.456,5678151.545,1686.33846,1577.264318,0.324562493,5.102651409,18369.54507,6.571610104,23657.79638,714.5784339,2572482.362,1746.663455,6287988.437,2461.241889,8860470.799,2.439768494,2552.152711,15.81144975,56921.21909,439951.3776
NWclear,NW,Clear, 08/09  21:00:00,23.625,151200,27.183891,23.53815283,23.0002596,25.0920753,23.11775934,23.32795609,0,904.9207074,23.0002596,0.008369535,46.51680401,0,13.46592288,23.11775934,0.008335571,46.0024324,65.6,7.22,29.4,0,0,0,0,0,0,1157278.39,321.4662195,0,0,5479773.192,4949724.915,1522.15922,1374.923588,0.3,298.4311664,1074352.199,382.1197287,1375631.023,659.6791814,2374845.053,1565.94909,5637416.725,2225.628272,8012261.778,2.373794185,2294.441827,13.64254046,49113.14565,433675.9764
NWclear,NW,Clear, 08/09  22:00:00,22.1125,134568,26.91925647,23.54770622,26.68945383,26.80435515,23.43017037,23.4889383,0,0,26.68945383,0.008802886,39.26691293,0,0,23.43017037,0.008379543,45.39514324,64.11149182,9.207530102,31.26729784,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/09  23:00:00,21.325,101304,27.34629285,23.55964722,27.78491451,27.56560368,23.54320594,23.55142658,0,0,27.78491451,0.009961648,41.58869749,0,0,23.54320594,0.008379551,45.11481426,64.11149182,9.207530102,31.26729784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/09  24:00:00,20.7875,49896,27.32458861,23.56026727,27.65817192,27.49138026,23.55846057,23.55936392,0,0,27.65817192,0.011593026,48.66988164,0,0,23.55846057,0.008379552,45.09049356,64.11149182,9.207530102,31.26729784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/10  01:00:00,20.225,33264,27.13661289,23.56012069,27.44763813,27.29212551,23.55944816,23.55978442,0,0,27.44763813,0.013063176,55.38978923,0,0,23.55944816,0.008379552,45.08780972,64.11149182,9.207530102,31.26729784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/10  02:00:00,19.625,25704,26.88685752,23.56006491,27.19056495,27.03871123,23.55985811,23.55996151,0,0,27.19056495,0.01439468,61.87192848,0,0,23.55985811,0.008379552,45.1152752,64.11149182,9.207530102,31.26729784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/10  03:00:00,19.0875,16632,26.60039682,23.56002819,26.89982412,26.75011047,23.55997458,23.56000138,0,0,26.89982412,0.015597265,68.09142569,0,0,23.55997458,0.008379552,45.13210633,64.11149182,9.207530102,31.26729784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/10  04:00:00,18.2125,16632,26.26280356,23.56000292,26.55106013,26.40693184,23.55999866,23.56000079,0,0,26.55106013,0.016695038,74.2691639,0,0,23.55999866,0.008379552,45.13204083,64.11149182,9.207530102,31.26729784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/10  05:00:00,17.1125,16632,25.86640667,23.55998589,26.11926402,25.99283535,23.5599946,23.55999024,0,0,26.11926402,0.017698599,80.69052792,0,0,23.5599946,0.008379552,45.16063026,64.11149182,9.207530102,31.26729784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/10  06:00:00,17.0125,33264,25.71460288,23.5599754,25.91711954,25.81586121,23.55998492,23.55998016,0,0,25.91711954,0.018602559,85.72973693,0,0,23.55998492,0.008379552,45.17780432,64.11149182,9.207530102,31.26729784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/10  07:00:00,18.575,66528,26.25615576,23.55996889,26.77234218,26.51424897,23.55997731,23.5599731,0,0,26.77234218,0.019174976,84.00309214,0,0,23.55997731,0.008379552,45.20640386,64.11149182,9.207530102,31.26729784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/10  08:00:00,20.8375,84672,26.36459768,23.50916068,23.05005188,24.70732478,23.322018,23.41558934,0,717.9030487,23.05005188,0.010829602,59.93653069,13.12277244,24.02171392,23.322018,0.01160626,62.92118441,65.5627873,7.22,29.4,0.25,0,0,0,0,0,2058985.135,571.9403153,0,0,8781713.388,5078550.844,2439.36483,1410.708568,0.310745338,553.8658018,1993916.887,705.9384676,2541378.483,993.48205,3576535.38,2713.164973,9767393.903,3706.647023,13343929.28,2.715361866,3762.742092,23.78370389,85621.33401,439079.9528
NWclear,NW,Clear, 08/10  09:00:00,22.3875,66528,26.04544539,23.47838934,22.99995828,24.52270184,23.10205026,23.2902198,0,572.0966628,22.99995828,0.00862309,48.12035018,0,12.24521588,23.10205026,0.008861333,49.1251471,65.6,7.22,29.4,0,0,0,0,0,0,2357722.042,654.9227894,0,0,6090820.94,4860930.659,1691.894705,1350.258516,0.3,637.1541181,2293754.825,811.6483995,2921934.238,713.3714809,2568137.331,1741.731695,6270234.102,2455.103176,8838371.433,2.440189122,2532.999055,16.21348373,58368.54142,433675.9764
NWclear,NW,Clear, 08/10  10:00:00,23.8,66528,26.202993,23.45552079,22.99900131,24.60099716,23.09348211,23.27450145,0,592.0481585,22.99900131,0.008448082,47.15963898,0,11.29737913,23.09348211,0.008478663,47.05821773,65.6,7.22,29.4,0,0,0,0,0,0,2283897.738,634.4160383,0,0,5764793.415,4940180.927,1601.331504,1372.27248,0.3,618.6937938,2227297.658,788.3592764,2838093.395,683.7021028,2461327.57,1644.109566,5918794.439,2327.811669,8380122.009,2.404714214,2395.327709,16.60017431,59760.62752,433675.9764
NWclear,NW,Clear, 08/10  11:00:00,24.775,42336,26.50402773,23.43390331,23.00150238,24.75276506,23.08798928,23.2609463,0,638.942155,23.00150238,0.008419887,46.99724022,0,10.60367702,23.08798928,0.008424849,46.77910568,65.6,7.22,29.4,0,0,0,0,0,0,2116091.911,587.8033087,0,0,5782730.886,4997267.926,1606.314135,1388.129979,0.3,572.1002735,2059560.985,729.5379039,2626336.454,685.2950574,2467062.206,1649.310142,5937516.511,2334.605199,8404578.718,2.406715202,2402.349651,17.36351406,62508.6506,433675.9764
NWclear,NW,Clear, 08/10  12:00:00,25.6875,42336,26.83525485,23.41418654,23.00302979,24.91914232,23.08625707,23.25022181,0,716.4951883,23.00302979,0.008399909,46.85325618,0,9.890380042,23.08625707,0.0084066,46.65452266,65.6,7.22,29.4,0,0,0,0,0,0,1837370.909,510.3808079,0,0,5795110.038,5052033.651,1609.752788,1403.342681,0.3,495.2438205,1782877.754,632.3359486,2276409.415,686.3417653,2470830.355,1652.728891,5949824.009,2339.070657,8420654.364,2.408026003,2406.793093,17.50959323,63034.53563,433675.9764
NWclear,NW,Clear, 08/10  13:00:00,26.475,42336,27.24626695,23.39503003,23.00101159,25.12363927,23.07965574,23.23734289,0,811.3939719,23.00101159,0.008381526,46.74004356,0,9.404148058,23.07965574,0.00838485,46.53634487,65.6,7.22,29.4,0,0,0,0,0,0,1494496.561,415.1379337,0,0,5810843.36,5097408.364,1614.123155,1415.946768,0.3,401.3150565,1444734.203,513.1822351,1847456.046,687.6586992,2475571.317,1657.03181,5965314.516,2344.690509,8440885.833,2.409671141,2412.33194,17.79841891,64074.30808,433675.9764
NWclear,NW,Clear, 08/10  14:00:00,26.7,42336,29.00287604,23.37659264,23.19514286,26.09900945,23.12722102,23.25190683,0,1178.539404,23.19514286,0.008343952,45.99763094,1.254504116,6.7186222,23.12722102,0.008360237,46.26984624,65.50384492,7.22,29.4,0,0,0,0,0,0,256887.4295,71.35761931,0,0,5747147.421,5112231.804,1596.429839,1420.06439,0.3,67.5073913,243026.6087,86.70353734,312132.7344,682.4110482,2456679.774,1639.898668,5903635.204,2322.309716,8360314.977,2.403081644,2390.695913,16.75834833,60330.05399,433675.9764
NWclear,NW,Clear, 08/10  15:00:00,26.7,42336,31.787322,23.44139483,23.98428581,27.88580391,23.84561016,23.6435025,0,1735.506217,23.98428581,0.008266641,43.42604373,13.50357035,0,23.84561016,0.008283568,43.87956815,65.40768983,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7428123.238,6766064.382,2063.367566,1879.462328,0.385501751,0,0,0,0,818.118132,2945225.275,2093.458096,7536449.147,2911.576228,10481674.42,2.553275267,2963.378922,21.63894518,77900.20264,456275.0476
NWclear,NW,Clear, 08/10  16:00:00,26.325,42336,33.52066019,23.48585596,23.99957177,28.76011598,23.92478369,23.70531983,0,2272.916094,23.99957177,0.008228074,43.16976724,15.06858215,0,23.92478369,0.008237495,43.41322036,65.40768983,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9494868.358,8779050.31,2637.463433,2438.625086,0.505483035,0,0,0,0,984.6127643,3544605.951,2671.255853,9616521.072,3655.868618,13161127.02,2.711939971,3713.428696,27.65135756,99544.88723,499568.418
NWclear,NW,Clear, 08/10  17:00:00,26.475,42336,35.04226831,23.51601609,23.99950505,29.52088668,23.94131105,23.72866357,0,2772.857071,23.99950505,0.008177685,42.90899754,14.38134866,0,23.94131105,0.008192589,43.13676471,65.40768983,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11397593.56,10647955.67,3165.998211,2957.765463,0.617413056,0,0,0,0,1129.033265,4064519.755,3199.654878,11518757.56,4328.688143,15583277.32,2.833499215,4387.309497,31.95663215,115043.8758,560613.2907
NWclear,NW,Clear, 08/10  18:00:00,26.325,42336,34.83243211,23.54382444,23.99957939,29.41600575,23.94587812,23.74485128,0,2778.800153,23.99957939,0.008144315,42.70891301,13.31422885,0,23.94587812,0.008145841,42.85487157,65.40768983,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11346926.02,10667090.64,3151.923895,2963.080733,0.619427982,0,0,0,0,1128.260382,4061737.375,3196.805456,11508499.64,4325.065837,15570237.01,2.83286151,4397.978276,31.62452344,113848.2844,561972.5528
NWclear,NW,Clear, 08/10  19:00:00,25.4125,101304,32.82450606,23.56822836,23.99980275,28.41215441,23.93840474,23.75331655,0,2181.841723,23.99980275,0.008216928,43.06775927,11.88453177,0,23.93840474,0.008182769,43.04961896,65.40768983,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9002414.829,8402445.978,2500.670786,2334.012772,0.487707541,0,0,0,0,951.7954442,3426463.599,2557.047019,9205369.267,3508.842463,12631832.87,2.681349324,3595.084686,25.87744064,93158.7863,493473.3299
NWclear,NW,Clear, 08/10  20:00:00,23.9375,134568,28.7294847,23.56422065,23.39009592,26.05979031,23.55796715,23.5610939,0,1208.214964,23.39009592,0.008431259,45.84914895,3.83667499,6.799956928,23.55796715,0.008376733,45.09414726,65.50384492,7.22,29.4,0,0,0,0,0,0,275125.7439,76.42381774,0,0,5868225.813,5211230.71,1630.062726,1447.564086,0.303744012,65.54175099,235950.3036,84.16437056,302991.734,695.2818188,2503014.548,1682.043575,6055356.869,2377.325394,8558371.417,2.418933685,2457.199863,16.59738022,59750.56879,434573.1371
NWclear,NW,Clear, 08/10  21:00:00,22.6125,151200,26.70635832,23.49201005,22.99919923,24.85277877,23.10261449,23.29731227,0,790.8633756,22.99919923,0.008530912,47.47076576,0,12.15115238,23.10261449,0.008515258,47.08925166,65.6,7.22,29.4,0,0,0,0,0,0,1568669.493,435.7415258,0,0,5663049.641,4872313.659,1573.069345,1353.420461,0.3,414.2624507,1491344.822,529.5253176,1906291.143,675.159021,2430572.476,1616.254362,5818515.705,2291.413383,8249088.18,2.393886753,2359.423984,15.54432392,55959.56612,433675.9764
NWclear,NW,Clear, 08/10  22:00:00,21.8875,134568,26.5838334,23.50496057,26.41856249,26.50119795,23.3938793,23.44941993,0,0,26.41856249,0.008955855,40.61708011,0,0,23.3938793,0.008535066,46.374552,63.82553456,9.276692284,31.32550768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/10  23:00:00,21.7,101304,27.05167424,23.51560384,27.52261843,27.28714634,23.49977041,23.50768712,0,0,27.52261843,0.010152964,43.04177995,0,0,23.49977041,0.008535069,46.07877483,63.82553456,9.276692284,31.32550768,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/10  24:00:00,21.0125,49896,27.07003531,23.51617965,27.45224161,27.26113846,23.51440086,23.51529025,0,0,27.45224161,0.011858688,50.36821115,0,0,23.51440086,0.008535069,46.03812598,63.82553456,9.276692284,31.32550768,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/11  01:00:00,20.225,33264,26.88645794,23.51603775,27.22817338,27.05731566,23.51537966,23.51570871,0,0,27.22817338,0.013438373,57.68343788,0,0,23.51537966,0.008535069,46.03540933,63.82553456,9.276692284,31.32550768,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/11  02:00:00,19.625,25704,26.64501301,23.51598143,26.97987177,26.81244239,23.51577999,23.51588071,0,0,26.97987177,0.014892195,64.67317238,0,0,23.51577999,0.008535069,46.00511767,63.82553456,9.276692284,31.32550768,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/11  03:00:00,19.4,16632,26.40807393,23.51594417,26.74745446,26.57776419,23.51589297,23.51591857,0,0,26.74745446,0.016220299,71.23046047,0,0,23.51589297,0.008535069,45.98729697,63.82553456,9.276692284,31.32550768,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/11  04:00:00,19.4,16632,26.2151917,23.5159188,26.59471907,26.40495538,23.51591546,23.51591713,0,0,26.59471907,0.01746132,77.2218143,0,0,23.51591546,0.008535069,45.98723483,63.82553456,9.276692284,31.32550768,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/11  05:00:00,19.0875,16632,26.01500557,23.515902,26.4118702,26.21343789,23.5159109,23.51590645,0,0,26.4118702,0.018615205,83.06836218,0,0,23.5159109,0.008535069,45.98724673,63.82553456,9.276692284,31.32550768,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/11  06:00:00,19.2125,33264,26.01695635,23.51589141,26.37348621,26.19522128,23.51590103,23.51589622,0,0,26.37348621,0.019688147,87.89863492,0,0,23.51590103,0.008535069,45.9872745,63.82553456,9.276692284,31.32550768,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/11  07:00:00,19.775,66528,26.67993239,23.51588475,27.27535855,26.97764547,23.51589312,23.51588894,0,0,27.27535855,0.020403291,86.29577894,0,0,23.51589312,0.008535069,45.98729697,63.82553456,9.276692284,31.32550768,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/11  08:00:00,20.6875,84672,26.69340557,23.46889912,23.05025072,24.87182815,23.33377753,23.40133833,0,797.3248941,23.05025072,0.011057117,60.88316755,15.74709139,25.29345275,23.33377753,0.011899941,64.06257865,65.55967124,7.22,29.4,0.25,0,0,0,0,0,1824595.775,506.8321598,0,0,9341492.158,5124267.081,2594.858933,1423.407522,0.313362372,491.0000095,1767600.034,626.3173034,2254742.292,1057.699922,3807719.719,2951.090802,10623926.89,4008.790724,14431646.61,2.770473837,4063.10261,28.13641098,101291.0795,442874.7837
NWclear,NW,Clear, 08/11  09:00:00,22.475,66528,26.19376876,23.4416669,23.00085485,24.5973118,23.09335732,23.26751211,0,606.4120371,23.00085485,0.008727104,48.44402811,0,11.13123791,23.09335732,0.00898533,49.57667123,65.6,7.22,29.4,0,0,0,0,0,0,2235559.699,620.9888054,0,0,6368596.571,4865872.661,1769.054603,1351.631295,0.3,602.7904188,2170045.508,768.294664,2765860.79,737.7775243,2655999.088,1822.491417,6560969.102,2560.268942,9216968.189,2.468476854,2639.855886,19.06135631,68620.88273,433675.9764
NWclear,NW,Clear, 08/11  10:00:00,23.9875,66528,26.20967321,23.42117432,23.00176908,24.60572114,23.08676699,23.25397065,0,595.0526717,23.00176908,0.008573533,47.57031641,0,10.14724307,23.08676699,0.008599016,47.46502795,65.6,7.22,29.4,0,0,0,0,0,0,2275212.647,632.0035129,0,0,5975056.611,4951621.71,1659.737948,1375.450475,0.3,615.6833252,2216459.971,784.5662962,2824438.666,701.5409094,2525547.274,1702.483653,6128941.15,2404.024562,8654488.424,2.426776377,2471.608506,19.31463369,69532.68129,433675.9764
NWclear,NW,Clear, 08/11  11:00:00,25.4625,42336,26.41774254,23.40149851,22.99820678,24.70797466,23.07956019,23.24052935,0,621.5391092,22.99820678,0.00856474,47.48409221,0,9.661582746,23.07956019,0.008564608,47.25017978,65.6,7.22,29.4,0,0,0,0,0,0,2178234.133,605.0650368,0,0,6047620.608,5039917.747,1679.894613,1399.977152,0.3,589.3871136,2121793.609,751.3685853,2704926.907,707.5945256,2547340.292,1722.360898,6200499.234,2429.955424,8747839.526,2.434096786,2497.133409,20.97425098,75507.30352,433675.9764
NWclear,NW,Clear, 08/11  12:00:00,26.7875,42336,26.79693632,23.38289923,23.00013946,24.89853789,23.07486453,23.22888188,0,708.7392937,23.00013946,0.008567644,47.44606455,0,9.109356075,23.07486453,0.008566307,47.22473407,65.6,7.22,29.4,0,0,0,0,0,0,1865223.449,518.1176248,0,0,6131467.043,5119555.548,1703.18529,1422.098763,0.3,503.2581642,1811729.391,642.4745282,2312908.302,714.7124275,2572964.739,1745.771113,6284776.008,2460.483541,8857740.747,2.442615509,2527.830739,22.323846,80365.8456,433675.9764
NWclear,NW,Clear, 08/11  13:00:00,27.2,42336,27.38532224,23.36535788,23.0005585,25.19294037,23.07158277,23.21847032,0,845.11206,23.0005585,0.008581093,47.50016879,0,8.524292576,23.07158277,0.008575576,47.26645502,65.6,7.22,29.4,0,0,0,0,0,0,1374615.107,381.8375297,0,0,6195041.631,5143692.092,1720.844897,1428.803359,0.3,368.5144454,1326652.003,471.4945364,1697380.331,720.081228,2592292.421,1763.460152,6348456.547,2483.54138,8940748.968,2.44897036,2550.960785,23.47205659,84499.40373,433675.9764
NWclear,NW,Clear, 08/11  14:00:00,27.2,42336,28.59081513,23.34916156,23.03346396,25.81213954,23.06837575,23.20876865,0,1130.392372,23.03346396,0.008607899,47.5216302,0,8.053979957,23.06837575,0.00859947,47.37533946,65.56819796,7.22,29.4,0,0,0,0,0,0,362189.6788,100.6082441,0,0,6262005.723,5143902.277,1739.446034,1428.861744,0.3,92.42015517,332712.5586,118.7295857,427426.5087,725.6965197,2612507.471,1781.990264,6415164.951,2507.686784,9027672.422,2.455554358,2575.058536,24.66647851,88799.32265,433675.9764
NWclear,NW,Clear, 08/11  15:00:00,27.8875,42336,30.61090692,23.37932397,23.82825332,27.21958012,23.62501142,23.5021677,0,1449.442446,23.82825332,0.008593334,45.20960076,10.4816684,0.186191273,23.62501142,0.008610618,45.85834023,65.47279184,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6942753.014,5779910.983,1928.542504,1605.530829,0.325988991,0,0,0,0,779.9963792,2807986.965,1963.931092,7070151.932,2743.927471,9878138.897,2.514433086,2802.502187,27.26947642,98170.1151,440055.9716
NWclear,NW,Clear, 08/11  16:00:00,28.3,42336,33.1877484,23.4458343,23.99884667,28.59329754,23.91114604,23.67849017,0,2161.170203,23.99884667,0.008485214,44.15891492,16.46770892,0,23.91114604,0.008514558,44.54380842,65.47279184,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9612793.866,8478385.479,2670.220518,2355.107077,0.479306986,0,0,0,0,992.3867397,3572592.263,2700.018984,9720068.343,3692.405724,13292660.61,2.718234291,3744.736156,34.02740054,122498.642,489130.1647
NWclear,NW,Clear, 08/11  17:00:00,28.3,42336,34.83205015,23.47918188,23.99944202,29.41574608,23.93406358,23.70662273,0,2706.661119,23.99944202,0.008416598,43.78820664,15.74764245,0,23.93406358,0.008427572,44.01712727,65.47279184,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11639095.17,10510989.46,3233.081992,2919.719294,0.602331623,0,0,0,0,1146.690708,4128086.55,3266.296051,11758665.79,4412.98676,15886752.34,2.847848974,4471.098561,39.28579529,141428.863,551009.9631
NWclear,NW,Clear, 08/11  18:00:00,27.9875,42336,35.08800155,23.50986449,23.99947977,29.54374066,23.94201239,23.72593844,0,2859.918827,23.99947977,0.008380834,43.60451644,14.66977076,0,23.94201239,0.008387361,43.78896107,65.47279184,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12171731.31,11072141.21,3381.036474,3075.59478,0.63710814,0,0,0,0,1188.027789,4276900.041,3423.384514,12324184.25,4611.412303,16601084.29,2.881286716,4681.363488,40.21191487,144762.8935,573898.9449
NWclear,NW,Clear, 08/11  19:00:00,27.425,101304,33.11853686,23.53683188,23.99970057,28.55911871,23.93481806,23.73582497,0,2275.438378,23.99970057,0.008428676,43.84951515,13.1007776,0,23.93481806,0.008402459,43.88573147,65.47279184,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9799227.954,8874024.792,2722.007765,2465.006887,0.508219141,0,0,0,0,1013.849732,3649859.035,2778.873453,10003944.43,3792.723185,13653803.47,2.736093832,3879.778803,33.18108385,119451.9018,502686.4362
NWclear,NW,Clear, 08/11  20:00:00,26.2,134568,29.00346116,23.5402837,23.4486001,26.22603063,23.60146276,23.57087323,0,1270.667266,23.4486001,0.008619623,46.3617916,4.365830721,4.865163028,23.60146276,0.008572583,45.68424764,65.5204949,7.22,29.4,0,0,0,0,0,0,145893.6457,40.52601269,0,0,6385906.875,5437860.732,1773.863021,1510.51687,0.307957681,32.97248853,118700.9587,42.38408547,152582.7077,739.3017414,2661486.269,1827.184673,6577864.823,2566.486414,9239351.092,2.47092192,2648.204443,22.49976627,80999.15859,435575.3487
NWclear,NW,Clear, 08/11  21:00:00,24.5375,151200,26.93642641,23.46704566,23.00024808,24.96833725,23.09588193,23.2814638,0,845.0838955,23.00024808,0.008701149,48.08900215,0,11.21502114,23.09588193,0.008689216,47.74684057,65.6,7.22,29.4,0,0,0,0,0,0,1375286.27,382.023964,0,0,6100749.486,4992158.691,1694.652635,1386.710748,0.3,359.7715345,1295177.524,460.2727923,1656982.052,712.2781099,2564201.196,1737.757948,6255928.612,2450.036058,8820129.807,2.43971776,2518.172394,21.03835125,75738.0645,433675.9764
NWclear,NW,Clear, 08/11  22:00:00,23.525,134568,26.83689092,23.47929321,26.75211433,26.79450263,23.38182765,23.43056043,0,0,26.75211433,0.009217318,40.71804668,0,0,23.38182765,0.008705982,47.03688203,63.990271,9.427897948,31.45208566,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/11  23:00:00,22.9875,101304,27.43759683,23.49099174,28.03662472,27.73711078,23.49398151,23.49248662,0,0,28.03662472,0.01090576,44.55474583,0,0,23.49398151,0.008705992,46.71916168,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/11  24:00:00,22.8,49896,27.57340925,23.49055897,28.01085911,27.79213418,23.49073066,23.49064482,0,0,28.01085911,0.012749929,52.04714937,0,0,23.49073066,0.008705992,46.75812379,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  01:00:00,22.8,39312,27.58668632,23.49042804,28.02828164,27.80748398,23.49059213,23.49051008,0,0,28.02828164,0.014465036,58.85247776,0,0,23.49059213,0.008705992,46.77639509,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  02:00:00,22.425,39312,27.50494431,23.49036402,27.94552598,27.72523514,23.49046165,23.49041284,0,0,27.94552598,0.016078658,65.52827989,0,0,23.49046165,0.008705992,46.74696191,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  03:00:00,22.2,16632,27.37985507,23.49032388,27.81608919,27.59797213,23.49038333,23.4903536,0,0,27.81608919,0.017578222,71.93909559,0,0,23.49038333,0.008705992,46.69949942,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  04:00:00,21.8875,16632,27.24896743,23.49029446,27.69231723,27.47064233,23.49033385,23.49031415,0,0,27.69231723,0.018961414,78.01594256,0,0,23.49033385,0.008705992,46.71155988,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  05:00:00,21.325,16632,27.07243863,23.49027638,27.51126197,27.2918503,23.49030155,23.49028896,0,0,27.51126197,0.020246814,84.05519864,0,0,23.49030155,0.008705992,46.7295324,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  06:00:00,20.7875,16632,26.9370325,23.49026528,27.35048258,27.14375754,23.490281,23.49027314,0,0,27.35048258,0.021461962,89.7103608,0,0,23.490281,0.008705992,46.69978815,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  07:00:00,20.9125,61992,27.16458151,23.49025802,27.54057184,27.35257668,23.49026811,23.49026306,0,0,27.54057184,0.02244664,92.66643821,0,0,23.49026811,0.008705992,46.71174523,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  08:00:00,21.1,61992,28.09167955,23.49025429,28.5727762,28.33222788,23.49026115,23.49025772,0,0,28.5727762,0.02289281,88.92746563,0,0,23.49026115,0.008705992,46.69984354,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  09:00:00,21.7875,84672,29.39486543,23.49025293,30.05033834,29.72260189,23.49025682,23.49025487,0,0,30.05033834,0.023272815,82.9970175,0,0,23.49025682,0.008705992,46.7117768,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  10:00:00,22.575,84672,31.06844093,23.49025331,31.44081687,31.2546289,23.49025462,23.49025396,0,0,31.44081687,0.023580436,77.72077716,0,0,23.49025462,0.008705992,46.75946617,63.990271,9.427897948,31.45208566,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
