Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 08/12  11:00:00,23.1125,61992,30.09609824,23.43658428,23.98321885,27.03965854,24.19152219,23.81405323,0,1353.42319,23.98321885,0.012011473,61.68337636,38.55840722,28.65558223,24.19152219,0.01254676,63.68335193,63.990271,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,10196052.8,5378819.223,2832.23689,1494.116451,0.3,0,0,0,0,1073.699469,3865318.088,3024.95354,10889832.74,4098.653009,14755150.83,2.782166914,4156.721669,34.74679483,125088.4614,433675.9764
NWclear,NW,Clear, 08/12  12:00:00,22.3,49896,29.49792432,23.47501365,28.40132176,28.94962304,23.54380067,23.50940716,0,0,28.40132176,0.009916765,39.85554259,0,0,23.54380067,0.010169067,54.33647067,63.990271,9.973370008,31.9281268,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  13:00:00,23.075,49896,31.46962464,23.47364815,31.26663693,31.36813079,23.48284266,23.4782454,0,0,31.26663693,0.010537356,35.78135912,0,0,23.48284266,0.010168976,54.50114327,63.990271,9.973370008,31.9281268,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  14:00:00,23.9,49896,30.76824464,23.44782218,24.36168,27.56496232,24.44423448,23.94602833,0,1392.489192,24.36168,0.009170321,46.79907647,48.62581207,25.09778345,24.44423448,0.009315866,47.22036585,63.990271,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7200729.643,5485235.109,2000.202679,1523.676419,0.3,0,0,0,0,805.2274829,2898818.938,2049.452046,7378027.366,2854.679529,10276846.3,2.540859375,2928.303115,24.5820848,88495.50529,433675.9764
NWclear,NW,Clear, 08/12  15:00:00,23.2125,49896,31.07683344,23.50179237,29.76380382,30.42031863,23.64881909,23.57530573,0,0,29.76380382,0.009078796,33.80421546,0,0,23.64881909,0.008921533,47.46466983,63.990271,9.660138376,31.6441951,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  16:00:00,23.1125,49896,31.31113129,23.45263855,26.3003716,28.80575144,24.27089649,23.86176752,0,1053.798741,26.3003716,0.008927773,41.27124251,42.68535544,21.44611958,24.27089649,0.008863135,45.54991851,63.990271,7.830034594,29.96104878,1,0,0,0,0,0,0,0,0,0,4942255.01,4095098.114,1372.848614,1137.527254,0.225,0,0,0,0,565.3141396,2035130.902,1406.885254,5064786.914,1972.199393,7099917.816,1.864675103,2025.551729,14.76276321,53145.94757,325256.9823
NWclear,NW,Clear, 08/12  17:00:00,22.9875,49896,29.89202734,23.5169303,27.39756375,28.64479555,23.73918383,23.62805707,0,329.3458523,27.39756375,0.008741208,37.63111016,2.236620118,0.575740543,23.73918383,0.008641266,45.79272411,63.990271,8.904547047,30.96687473,0.75,0,0,0,0,0,0,0,0,0,1565139.791,1321871.363,434.761053,367.1864897,0.075,0,0,0,0,181.5998869,653759.5927,446.0787516,1605883.506,627.6786385,2259643.099,0.61409214,645.2981654,4.666565993,16799.63758,108418.9941
NWclear,NW,Clear, 08/12  18:00:00,22.425,49896,30.80840231,23.4948561,30.82285643,30.81562937,23.52327024,23.50906317,0,0,30.82285643,0.009401498,32.86878192,0,0,23.52327024,0.008641529,46.42015916,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  19:00:00,21.8875,128520,30.81689852,23.49443667,31.23942745,31.02816298,23.49893679,23.49668673,0,0,31.23942745,0.010523336,35.8849429,0,0,23.49893679,0.008641529,46.50604727,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  20:00:00,21.0125,151200,30.31192812,23.49414363,30.84765088,30.5797895,23.4952308,23.49468722,0,0,30.84765088,0.012200262,42.45138909,0,0,23.4952308,0.008641529,46.51643975,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  21:00:00,20.6,151200,29.91282828,23.49407151,30.57394028,30.24338428,23.4945207,23.49429611,0,0,30.57394028,0.014182007,49.94249647,0,0,23.4945207,0.008641529,46.51843208,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  22:00:00,20.6,151200,29.7052253,23.49401701,30.39098277,30.04810404,23.49421312,23.49411507,0,0,30.39098277,0.015797886,56.07814246,0,0,23.49421312,0.008641529,46.51929553,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  23:00:00,20.6,128520,29.38690887,23.49397925,29.76976714,29.578338,23.4940736,23.49402642,0,0,29.76976714,0.017039709,62.57142481,0,0,23.4940736,0.008641529,46.51968612,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/12  24:00:00,20.225,61992,28.92530067,23.49395346,29.0866107,29.00595568,23.49400338,23.49397842,0,0,29.0866107,0.018080021,68.94339112,0,0,23.49400338,0.008641529,46.51988343,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  01:00:00,19.625,39312,28.46887669,23.49393659,28.65134825,28.56011247,23.49396493,23.49395076,0,0,28.65134825,0.019122152,74.64872942,0,0,23.49396493,0.008641529,46.51999111,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  02:00:00,19.0875,39312,28.07113989,23.49392597,28.26239611,28.166768,23.49394265,23.49393431,0,0,28.26239611,0.020255883,80.73738456,0,0,23.49394265,0.008641529,46.52005331,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  03:00:00,18.9,16632,27.70643899,23.49391976,27.90975448,27.80809673,23.49392952,23.49392464,0,0,27.90975448,0.021315502,86.57886247,0,0,23.49392952,0.008641529,46.52009077,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  04:00:00,18.525,16632,27.3560795,23.49391667,27.5776054,27.46684245,23.49392201,23.49391934,0,0,27.5776054,0.022270024,92.09078,0,0,23.49392201,0.008641529,46.5201115,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  05:00:00,17.9875,16632,26.99061452,23.4939158,27.21121897,27.10091674,23.49391819,23.49391699,0,0,27.21121897,0.023107895,97.49980164,0,0,23.49391819,0.008641529,46.52012287,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  06:00:00,17.8,16632,26.78138011,23.49391651,26.96214262,26.87176137,23.49391687,23.49391669,0,0,26.96214262,0.023367704,100,0,0,23.49391687,0.008641529,46.52012555,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  07:00:00,17.8,61992,27.11995146,23.49391833,27.25518709,27.18756927,23.49391727,23.4939178,0,0,27.25518709,0.023615301,99.29902683,0,0,23.49391727,0.008641529,46.52012488,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  08:00:00,18.4875,61992,27.97300215,23.49392093,28.31236265,28.1426824,23.49391872,23.49391982,0,0,28.31236265,0.023776974,94.00089419,0,0,23.49391872,0.008641529,46.52012053,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  09:00:00,19.5875,84672,29.23357715,23.4939241,29.83100776,29.53229245,23.493921,23.49392255,0,0,29.83100776,0.023902226,86.54183103,0,0,23.493921,0.008641529,46.52011418,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  10:00:00,21.375,84672,30.6137286,23.49392767,30.95990397,30.78681628,23.49392404,23.49392585,0,0,30.95990397,0.023974257,81.35013229,0,0,23.49392404,0.008641529,46.52010615,63.990271,9.466062729,31.48916631,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  11:00:00,23.575,61992,31.89454488,23.49393151,31.32822236,31.61138362,24.21706584,23.85549868,0,210.2767418,31.32822236,0.023308047,77.29135675,43.53939873,0,24.21706584,0.009951494,49.66916987,63.990271,9.185304888,31.22802052,1,0,0,0,0,0,0,0,0,0,656268.1352,586554.6754,182.2967042,162.9318543,0.0375,0,0,0,0,81.33648536,292811.3473,192.1044913,691576.1687,273.4409767,984387.516,0.295231117,287.0248443,2.026312892,7294.72641,54209.49705
NWclear,NW,Clear, 08/13  12:00:00,24.775,49896,30.48545444,24.02499716,25.62212867,28.05379156,24.68295827,24.35397771,0,1091.065399,25.62212867,0.012168594,57.37383797,17.95683785,1.316576353,24.68295827,0.01325619,65.55332459,63.990271,8.32971356,30.3607548,1,0,0,0,0,0,0,0,0,0,8658120.809,4341766.751,2405.033558,1206.04632,0.225,0,0,0,0,904.7774747,3257198.909,2630.858498,9471090.591,3535.635972,12728289.5,2.171354045,3545.433879,26.76607949,96357.88618,325256.9823
NWclear,NW,Clear, 08/13  13:00:00,25.6875,49896,31.76744366,23.73507982,30.77538303,31.27141334,23.84248965,23.78878473,0,0,30.77538303,0.011273832,39.45054129,0,0,23.84248965,0.012049115,63.11172207,63.990271,11.65885424,33.24301921,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  14:00:00,25.7875,49896,31.15691597,23.66222838,24.46606561,27.81149079,24.50039884,24.08131361,0,1405.435696,24.46606561,0.009311127,47.27194282,49.01976806,25.83461986,24.50039884,0.009553972,48.24873298,63.990271,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7593841.382,5611654.508,2109.400384,1558.792919,0.3,0,0,0,0,844.5496083,3040378.59,2185.213802,7866769.687,3029.76341,10907148.28,2.579410566,3128.324109,28.16673884,101400.2598,433675.9764
NWclear,NW,Clear, 08/13  15:00:00,25.225,49896,32.63018516,23.91284275,28.89432013,30.76225264,25.07532353,24.49408314,0,665.2913845,28.89432013,0.009020136,35.4824129,56.87993372,8.470208299,25.07532353,0.009004134,44.17266403,63.990271,8.774443383,30.82299809,1,0,0,0,0,0,0,0,0,0,3044893.132,2463195.724,845.8036477,684.2210345,0.117857143,0,0,0,0,333.0105524,1198837.989,861.6976977,3102111.712,1194.70825,4300949.701,1.015197825,1220.129379,10.99235962,39572.49463,170372.705
NWclear,NW,Clear, 08/13  16:00:00,25,49896,32.96876816,24.06345768,26.8821366,29.92545238,25.3102763,24.68686699,0,1159.439346,26.8821366,0.008775903,39.03072633,51.12591367,18.65668457,25.3102763,0.008796545,42.46673049,63.990271,7.885307564,30.00726813,1,0,0,0,0,0,0,0,0,0,5516628.784,4496653.337,1532.396884,1249.070371,0.225,0,0,0,0,615.0709277,2214255.34,1573.820378,5665753.361,2188.891306,7880008.701,1.918224428,2244.745485,20.19628761,72706.6354,325256.9823
NWclear,NW,Clear, 08/13  17:00:00,25,49896,31.32070121,23.96715546,26.10623406,28.71346764,24.59959994,24.2833777,0,1085.792525,26.10623406,0.008686401,40.33364728,22.20830176,0.368629617,24.59959994,0.008692092,43.6992434,63.990271,7.831910723,29.96431797,1,0,0,0,0,0,0,0,0,0,5205135.346,4259589.595,1445.870929,1183.219332,0.225,0,0,0,0,586.1228887,2110042.399,1475.816296,5312938.666,2061.939185,7422981.065,1.88840306,2110.772845,18.97811398,68321.21032,325256.9823
NWclear,NW,Clear, 08/13  18:00:00,24.625,49896,35.59709114,24.25155583,27.58190396,31.58949755,26.6118917,25.43172377,0,1737.691981,27.58190396,0.008721401,36.92173215,116.0326007,12.38131679,26.6118917,0.008729951,39.00421142,63.990271,7.260794048,29.4376212,1,0,0,0,0,0,0,0,0,0,7412442.559,6185527.185,2059.011822,1718.201996,0.295,0,0,0,0,840.6445988,3026320.556,2180.416246,7849498.486,3021.060845,10875819.04,2.548931796,3079.207948,26.65375326,95953.51172,426448.0435
NWclear,NW,Clear, 08/13  19:00:00,24.0875,128520,36.03248144,24.53136805,29.37796215,32.70522179,26.7701836,25.65077582,0,1443.213043,29.37796215,0.008756899,33.74438356,103.2362905,11.20933126,26.7701836,0.008730244,38.71729701,63.990271,7.960501083,30.06824161,1,0,0,0.25,0,0,0,0,0,0,6088638.763,5123198.044,1691.288545,1423.110568,0.236666667,0,0,0,0,668.0125457,2404845.164,1758.499693,6330598.894,2426.512238,8735444.058,1.968552418,2477.68078,20.84816978,75053.41121,335141.5015
NWclear,NW,Clear, 08/13  20:00:00,23.2125,151200,32.06478961,24.55719028,29.79094119,30.9278654,25.21052187,24.88385608,0,406.1595297,29.79094119,0.00908418,33.85481054,14.73054191,0,25.21052187,0.008708466,42.24186359,63.990271,9.141018291,31.16925816,1,0,0,0,0,0,0,0,0,0,1835038.633,1541014.935,509.7329536,428.0597043,0.075,0,0,0,0,205.2506027,738902.1698,525.3002517,1891080.906,730.5508544,2629983.076,0.639738194,753.630512,6.114573872,22012.46594,108418.9941
NWclear,NW,Clear, 08/13  21:00:00,22.1125,151200,30.22035194,24.28863391,25.91116148,28.06575671,24.4142931,24.3514635,0,998.0430153,25.91116148,0.009384033,44.43632426,19.44867427,32.21819083,24.4142931,0.009100092,46.37207827,63.990271,7.86033943,29.98975272,0.5,0,0,0,0,0,0,0,0,0,5055612.42,4023916.58,1404.336783,1117.754605,0.225,0,0,0,0,574.9769078,2069916.868,1439.426206,5181934.34,2014.403113,7251851.208,1.874982107,2069.515789,14.25225764,51308.12751,325256.9823
NWclear,NW,Clear, 08/13  22:00:00,21.0125,151200,27.87182127,24.28556717,26.07389431,26.97285779,23.9134941,24.09953063,0,301.9010007,26.07389431,0.009058233,42.0057101,0,10.76710468,23.9134941,0.008941536,46.87184452,63.990271,8.861394952,30.9345275,0.5,0,0,0,0,0,0,0,0,0,1548096.617,1259892.681,430.026838,349.9701891,0.075,0,0,0,0,180.5180828,649865.0981,442.5167412,1593060.268,623.034824,2242925.367,0.612806716,642.1352967,4.242616204,15273.41834,108418.9941
NWclear,NW,Clear, 08/13  23:00:00,19.5375,128520,28.14353499,24.32968056,28.26463677,28.20408588,24.27652979,24.30310518,0,0,28.26463677,0.009903833,40.06184773,0,0,24.27652979,0.008942918,45.86132079,63.990271,9.408526603,31.44603667,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/13  24:00:00,19.2125,61992,28.04020435,24.32988505,28.16234741,28.10127588,24.32771495,24.3288,0,0,28.16234741,0.0112937,45.84254255,0,0,24.32771495,0.00894292,45.69159896,63.990271,9.408526603,31.44603667,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/14  01:00:00,19.0875,33264,27.88154754,24.32921258,28.08677395,27.98416075,24.32898406,24.32909832,0,0,28.08677395,0.012797446,52.06464652,0,0,24.32898406,0.008942919,45.69976275,63.990271,9.408526603,31.44603667,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/14  02:00:00,18.9,25704,27.65753045,24.32887312,27.87107774,27.7643041,24.32900943,24.32894128,0,0,27.87107774,0.014393944,59.13635144,0,0,24.32900943,0.008942919,45.68805419,63.990271,9.408526603,31.44603667,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/14  03:00:00,18.9,16632,27.42450054,24.32863968,27.66339948,27.54395001,24.3287791,24.32870939,0,0,27.66339948,0.015888241,65.89168755,0,0,24.3287791,0.008942919,45.67122698,63.990271,9.408526603,31.44603667,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/14  04:00:00,19.2125,16632,27.21798309,24.32847621,27.48664122,27.35231216,24.328597,24.32853661,0,0,27.48664122,0.017273814,72.22258847,0,0,24.328597,0.008942919,45.67172547,63.990271,9.408526603,31.44603667,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/14  05:00:00,19.0875,16632,27.00461337,24.32836282,27.30528344,27.1549484,24.32847252,24.32841767,0,0,27.30528344,0.01855774,78.26423369,0,0,24.32847252,0.008942919,45.67206541,63.990271,9.408526603,31.44603667,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/14  06:00:00,18.9,33264,26.83691166,24.32828606,27.12931591,26.98311378,24.32837224,24.32832915,0,0,27.12931591,0.019743148,83.96587865,0,0,24.32837224,0.008942919,45.6723401,63.990271,9.408526603,31.44603667,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/14  07:00:00,18.9,66528,27.01644637,24.32822761,27.63401686,27.32523161,24.32829436,24.32826098,0,0,27.63401686,0.020681937,85.26858974,0,0,24.32829436,0.008942919,45.67255346,63.990271,9.408526603,31.44603667,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/14  08:00:00,18.9,84672,26.49932835,24.18460813,23.05360757,24.77646796,23.5215807,23.85309441,1.418686417,755.3658013,23.05360757,0.011243612,61.65953358,13.88442042,46.05961093,23.5215807,0.012113841,64.22260309,65.56341525,7.22,29.4,0.25,0,0,0,0,0,1979655.441,549.9042892,0,0,8294780.525,3213395.708,2304.105701,892.6099188,0.315909091,532.3574072,1916486.666,678.6844446,2443264,911.9221773,3282919.838,2417.227652,8702019.546,3329.149829,11984939.38,2.645366751,3379.992488,22.19506381,79902.2297,447154.8662
NWclear,NW,Clear, 08/14  09:00:00,19.2125,66528,26.08137715,24.1001465,23.00486715,24.54312215,23.28342421,23.69178536,0,577.5466294,23.00486715,0.008797738,48.66983145,0,33.50641922,23.28342421,0.009106768,49.51113659,65.6,7.22,29.4,0,0,0,0,0,0,2341636.852,650.4546812,0,0,6297269.562,4738281.937,1749.241545,1316.189427,0.3,633.1158823,2279217.176,806.5544714,2903596.097,736.9221905,2652919.886,1820.095521,6552343.877,2557.017712,9205263.763,2.466638195,2643.69383,16.83670146,60612.12526,433675.9764
NWclear,NW,Clear, 08/14  10:00:00,20.15,66528,26.43703141,24.03877673,23.00148499,24.7192582,23.26092136,23.64984905,0,640.5921091,23.00148499,0.008586913,47.52928165,0,31.14088191,23.26092136,0.008618845,46.9609727,65.6,7.22,29.4,0,0,0,0,0,0,2111379.179,586.4942164,0,0,5742966.632,4782139.778,1595.268509,1328.372161,0.3,570.9996761,2055598.834,728.1482228,2621333.602,681.9031323,2454851.276,1638.238195,5897657.504,2320.141328,8352508.78,2.40244968,2387.986467,15.56665325,56039.95169,433675.9764
NWclear,NW,Clear, 08/14  11:00:00,20.225,42336,26.29151148,23.98046857,22.99867685,24.64509416,23.2413245,23.61089654,0,594.8284483,22.99867685,0.008583123,47.48637909,0,29.08936224,23.2413245,0.00857631,46.75800824,65.6,7.22,29.4,0,0,0,0,0,0,2274830.211,631.8972809,0,0,5745528.545,4779199.846,1595.980151,1327.555513,0.3,614.0944085,2210739.871,782.5570677,2817205.444,682.1267322,2455656.236,1638.967708,5900283.748,2321.09444,8355939.983,2.402731839,2388.863575,16.31588333,58737.18001,433675.9764
NWclear,NW,Clear, 08/14  12:00:00,20.375,42336,26.14869775,23.92668033,22.99875236,24.57372506,23.2246993,23.57568981,0,561.1934144,22.99875236,0.008615139,47.64265974,0,27.18544752,23.2246993,0.008606582,46.95000712,65.6,7.22,29.4,0,0,0,0,0,0,2396036.805,665.5657792,0,0,5827666.001,4782757.476,1618.796111,1328.543743,0.3,648.8011619,2335684.183,826.3325522,2974797.188,688.929928,2480147.741,1661.190403,5980285.452,2350.120331,8460433.193,2.411246252,2417.169823,17.39646224,62627.26406,433675.9764
NWclear,NW,Clear, 08/14  13:00:00,20.9125,42336,26.28734829,23.87540548,22.99879252,24.6430704,23.20902205,23.54221376,0,588.0172888,22.99879252,0.0086281,47.71323616,0,25.32617854,23.20902205,0.008627915,47.10938765,65.6,7.22,29.4,0,0,0,0,0,0,2299663.371,638.7953808,0,0,5887370.417,4809565.839,1635.380671,1335.990511,0.3,623.4106777,2244278.44,794.3059189,2859501.308,694.1415029,2498909.411,1678.23544,6041647.583,2372.376943,8540556.994,2.417713402,2440.035694,18.07588,65073.168,433675.9764
NWclear,NW,Clear, 08/14  14:00:00,21.475,42336,26.91972988,23.82839867,23.00008163,24.95990575,23.19726368,23.51283117,0,728.1068366,23.00008163,0.008628098,47.67906892,0,23.60663345,23.19726368,0.008626781,47.10669914,65.6,7.22,29.4,0,0,0,0,0,0,1795963.089,498.8786359,0,0,5914323.604,4840225.032,1642.867668,1344.506953,0.3,484.9306208,1745750.235,619.2519091,2229306.873,696.4040143,2507054.451,1685.6447,6068320.92,2382.048714,8575375.372,2.420497102,2449.624119,18.47083562,66495.00824,433675.9764
NWclear,NW,Clear, 08/14  15:00:00,21.7,42336,27.24194015,23.78377057,22.99833779,25.12013897,23.18149248,23.48263153,0,809.3882866,22.99833779,0.008633002,47.69256972,0,22.1585079,23.18149248,0.008632191,47.16273199,65.6,7.22,29.4,0,0,0,0,0,0,1502437.234,417.3436761,0,0,5925953.893,4847993.013,1646.098304,1346.664726,0.3,401.8019955,1446487.184,513.8568638,1849884.71,697.4429964,2510794.787,1689.048311,6080573.92,2386.491307,8591368.707,2.421772552,2454.290042,18.68534724,67267.25005,433675.9764
NWclear,NW,Clear, 08/14  16:00:00,21.7,42336,27.30621389,23.74259966,23.00192218,25.15406804,23.17313923,23.45786944,0,833.1944898,23.00192218,0.008651497,47.75245751,0,20.582377,23.17313923,0.008644595,47.22324904,65.6,7.22,29.4,0,0,0,0,0,0,1418771.091,394.1030809,0,0,5925434.602,4844782.374,1645.954056,1345.772882,0.3,377.5199023,1359071.648,483.0101759,1738836.633,697.3878551,2510596.278,1688.86765,6079923.54,2386.255505,8590519.818,2.421704919,2454.014294,18.67755824,67239.20966,433675.9764
NWclear,NW,Clear, 08/14  17:00:00,21.7,42336,26.87196014,23.70354041,22.99758437,24.93477225,23.15910002,23.43132021,0,748.387324,22.99758437,0.008692363,47.96912743,0,19.38807685,23.15910002,0.008680237,47.43737342,65.6,7.22,29.4,0,0,0,0,0,0,1722100.957,478.361377,0,0,5939633.861,4840172.058,1649.898295,1344.492238,0.3,460.0976673,1656351.602,587.7953987,2116063.435,698.5623062,2514824.302,1692.716712,6093780.164,2391.279018,8608604.466,2.423142577,2458.92496,18.71983356,67391.40083,433675.9764
NWclear,NW,Clear, 08/14  18:00:00,21.7,42336,26.34995029,23.66698124,23.001572,24.67576114,23.15116107,23.40907116,0,657.5708941,23.001572,0.008717537,48.0637746,0,18.0358046,23.15116107,0.008709764,47.58889809,65.6,7.22,29.4,0,0,0,0,0,0,2050998,569.7216666,0,0,5996483.703,4836986.329,1665.689917,1343.607314,0.3,551.6778666,1986040.32,703.7140226,2533370.482,703.3014321,2531885.156,1708.261152,6149740.147,2411.562584,8681625.302,2.428912919,2478.927236,19.39136184,69808.90261,433675.9764
NWclear,NW,Clear, 08/14  19:00:00,21.7,101304,25.69290048,23.63284632,22.99686806,24.34488427,23.13964313,23.38624473,0,519.0502401,22.99686806,0.008736136,48.16013866,0,17.01001294,23.13964313,0.008733628,47.73241696,65.6,7.22,29.4,0,0,0,0,0,0,2547585.113,707.6625313,0,0,6032521.081,4833779.197,1675.7003,1342.716444,0.3,689.0048364,2480417.411,876.9641866,3157071.072,706.4260208,2543133.675,1718.519211,6186669.16,2424.945232,8729802.835,2.432695128,2492.652125,19.81734298,71342.43474,433675.9764
NWclear,NW,Clear, 08/14  20:00:00,21.7,134568,24.96688107,23.60023045,22.9985807,23.98273088,23.13019653,23.36521349,0,386.5176561,22.9985807,0.00876903,48.33394223,0,15.92507284,23.13019653,0.00875799,47.89106098,65.6,7.22,29.4,0,0,0,0,0,0,3025355.081,840.3764113,0,0,6041923.959,4829566.614,1678.312211,1341.546282,0.3,821.5874948,2957714.981,1043.630086,3757068.309,707.207166,2545945.798,1721.085613,6195908.207,2428.292779,8741854.005,2.433636233,2495.961301,19.84833437,71454.00371,433675.9764
NWclear,NW,Clear, 08/14  21:00:00,21.7,151200,24.63028674,23.57072462,23.00140643,23.81584658,23.12529908,23.34801185,0,339.6507271,23.00140643,0.008786992,48.45427586,0,14.87106794,23.12529908,0.008782228,48.06671648,65.6,7.22,29.4,0,0,0,0,0,0,3195481.545,887.6337626,0,0,6120139.35,4828744.673,1700.038708,1341.317965,0.3,870.5521196,3133987.631,1105.059078,3978212.681,713.6816504,2569253.941,1742.379066,6272564.639,2456.060717,8841818.58,2.441386219,2523.229982,20.81536222,74935.304,433675.9764
NWclear,NW,Clear, 08/14  22:00:00,21.7,134568,24.82377729,23.584734,25.17160655,24.99769192,23.46509094,23.52491247,0,0,25.17160655,0.009272155,44.85642437,0,0,23.46509094,0.008788397,47.14183742,62.61924803,9.450427682,31.47027898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/14  23:00:00,21.7,101304,25.23998672,23.59981885,25.97309164,25.60653918,23.60664745,23.60323315,0,0,25.97309164,0.010827051,49.83707862,0,0,23.60664745,0.008788465,46.74083228,62.61924803,9.450427682,31.47027898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/14  24:00:00,21.7,49896,25.31544241,23.59936914,25.89184769,25.60364505,23.59937222,23.59937068,0,0,25.89184769,0.012504798,57.64451229,0,0,23.59937222,0.008788464,46.73143301,62.61924803,9.450427682,31.47027898,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/15  01:00:00,21.7,33264,25.31679807,23.59926886,25.87950022,25.59814915,23.59940268,23.59933577,0,0,25.87950022,0.014078265,64.7579547,0,0,23.59940268,0.008788464,46.71341743,62.61924803,9.450427682,31.47027898,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/15  02:00:00,21.7,25704,25.30757993,23.59925353,25.86956144,25.58857068,23.59930844,23.59928098,0,0,25.86956144,0.01558329,71.5541247,0,0,23.59930844,0.008788464,46.71368318,62.61924803,9.450427682,31.47027898,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/15  03:00:00,22.0125,16632,25.31413826,23.59924277,25.87803698,25.59608762,23.59926932,23.59925604,0,0,25.87803698,0.01700637,77.87428843,0,0,23.59926932,0.008788464,46.71379256,62.61924803,9.450427682,31.47027898,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/15  04:00:00,21.8875,16632,25.31025325,23.59923493,25.88037429,25.59531377,23.59924917,23.59924205,0,0,25.88037429,0.018350859,83.84554811,0,0,23.59924917,0.008788464,46.7138496,62.61924803,9.450427682,31.47027898,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/15  05:00:00,21.7,16632,25.27377299,23.59923089,25.83759787,25.55568543,23.5992384,23.59923464,0,0,25.83759787,0.019617249,89.68111699,0,0,23.5992384,0.008788464,46.7138798,62.61924803,9.450427682,31.47027898,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/15  06:00:00,22.0125,33264,25.3860582,23.5992294,25.91402101,25.65003961,23.59923292,23.59923116,0,0,25.91402101,0.020808451,94.51570358,0,0,23.59923292,0.008788464,46.71389591,62.61924803,9.450427682,31.47027898,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/15  07:00:00,22.8875,66528,26.17536254,23.59922976,26.86140614,26.51838434,23.59923104,23.5992304,0,0,26.86140614,0.021604332,92.68893565,0,0,23.59923104,0.008788464,46.71390061,62.61924803,9.450427682,31.47027898,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/15  08:00:00,24.3625,84672,26.46190699,23.54423675,23.05412866,24.75801782,23.33652082,23.44037878,0,755.9382661,23.05412866,0.01145357,62.55752448,13.42433376,25.23373742,23.33652082,0.012409662,66.28352531,65.5254812,7.22,29.4,0.25,0,0,0,0,0,1927914.28,535.5317445,0,0,10575099.12,5314311.657,2937.527533,1476.197683,0.311165307,525.3085285,1891110.703,669.8217976,2411358.471,1223.521963,4404679.067,3580.905047,12891258.17,4804.42701,17295937.23,2.908952863,4850.128947,44.85366043,161473.1775,439487.2078
NWclear,NW,Clear, 08/15  09:00:00,26.0625,66528,26.3061329,23.51129293,23.00385408,24.65499349,23.11501751,23.31315522,0,630.2026823,23.00385408,0.008865393,48.86079552,0,13.07802167,23.11501751,0.009111003,49.85680079,65.6,7.22,29.4,0,0,0,0,0,0,2152113.565,597.8093237,0,0,7217013.644,5101434.171,2004.726012,1417.065047,0.3,581.1074299,2091986.748,740.9145932,2667292.536,820.6273428,2954258.434,2101.08598,7563909.527,2921.713322,10518167.96,2.557152809,3008.236385,33.30536448,119899.3121,433675.9764
NWclear,NW,Clear, 08/15  10:00:00,27.0125,66528,26.76422406,23.48658075,23.00185818,24.88304112,23.10263262,23.29460668,0,721.4854136,23.00185818,0.008763232,48.29284582,0,12.20211623,23.10263262,0.008786362,48.12417563,65.6,7.22,29.4,0,0,0,0,0,0,1821625.843,506.0071786,0,0,6730386.241,5151449.861,1869.551734,1430.958295,0.3,490.8687386,1767127.459,626.7947737,2256461.185,764.8773618,2753558.502,1912.102317,6883568.342,2676.979679,9637126.844,2.499879529,2744.84096,32.4819012,116934.8443,433675.9764
NWclear,NW,Clear, 08/15  11:00:00,28.2625,42336,26.85624572,23.46332296,22.99957712,24.92791142,23.0963086,23.27981578,0,728.2774651,22.99957712,0.008746864,48.2105579,0,11.47344575,23.0963086,0.008748673,47.93896851,65.6,7.22,29.4,0,0,0,0,0,0,1796008.542,498.8912616,0,0,6776997.686,5225751.821,1882.499357,1451.597728,0.3,482.5730654,1737263.035,616.2961666,2218666.2,768.6080686,2766989.047,1924.569762,6928451.143,2693.17783,9695440.19,2.503958603,2760.356972,34.55148782,124385.3561,433675.9764
NWclear,NW,Clear, 08/15  12:00:00,29.2125,42336,27.04741654,23.44127187,22.99825082,25.02283368,23.08869649,23.26498418,0,773.8149998,22.99825082,0.008749627,48.22944573,0,10.91926749,23.08869649,0.008746853,47.95120941,65.6,7.22,29.4,0,0,0,0,0,0,1631522.713,453.2007537,0,0,6880063.302,5282971.062,1911.128695,1467.491962,0.3,437.5145488,1575052.376,559.1820835,2013055.501,777.1490465,2797736.568,1953.156449,7031363.216,2730.305495,9829099.784,2.513224946,2797.48026,37.52433113,135087.5921,433675.9764
NWclear,NW,Clear, 08/15  13:00:00,29.775,42336,27.42391168,23.4203789,23.00116714,25.21253941,23.08480797,23.25259344,0,859.4285375,23.00116714,0.008761498,48.25454928,0,10.18588983,23.08480797,0.008758496,47.99471994,65.6,7.22,29.4,0,0,0,0,0,0,1324744.395,367.9845542,0,0,6955712.537,5316228.408,1932.142371,1476.730113,0.3,354.2480102,1275292.837,453.3620068,1632103.225,783.4652847,2820475.025,1974.340634,7107626.284,2757.805919,9928101.309,2.520007976,2825.253112,39.72988648,143027.5913,433675.9764
NWclear,NW,Clear, 08/15  14:00:00,30,42336,28.83306578,23.40113255,23.11140738,25.97223658,23.10829253,23.25471254,0,1171.520661,23.11140738,0.008767289,47.94936304,0.488950876,8.074171989,23.10829253,0.008766587,47.95217906,65.46472609,7.22,29.4,0,0,0,0,0,0,249043.7679,69.17882442,0,0,6981439.071,5330485.93,1939.288631,1480.690536,0.3,64.11700882,230821.2318,82.39248183,296612.9346,785.6465748,2828327.669,1981.665365,7133995.314,2767.31194,9962322.984,2.522336782,2835.018746,40.356375,145282.95,433675.9764
NWclear,NW,Clear, 08/15  15:00:00,30.6875,42336,31.51972667,23.45513333,23.96718155,27.74345411,23.7990816,23.62710746,0,1660.099114,23.96718155,0.008747286,45.40487269,12.2354535,0,23.7990816,0.008761592,45.94277221,65.32945218,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,8495844.917,6733117.966,2359.956921,1870.310546,0.36911149,0,0,0,0,904.6338489,3256681.856,2392.01511,8611254.396,3296.648959,11867936.25,2.637414049,3347.421608,48.53639333,174731.016,451866.6811
NWclear,NW,Clear, 08/15  16:00:00,31.1,42336,34.22821729,23.50419317,23.99924302,29.11373016,23.93245019,23.71832168,0,2487.293941,23.99924302,0.00864783,44.79148566,14.65178452,0,23.93245019,0.008678409,45.12850939,65.32945218,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11633828.21,9871490.94,3231.618947,2742.080817,0.552234426,0,0,0,0,1153.153004,4151350.816,3292.020794,11851274.86,4445.173799,16002625.68,2.852904747,4496.860052,55.97504536,201510.1633,523286.4698
NWclear,NW,Clear, 08/15  17:00:00,30.7875,42336,35.74651013,23.53332039,23.99932431,29.87291722,23.94756909,23.74044474,0,3010.737308,23.99932431,0.008562189,44.35372346,13.88608284,0,23.94756909,0.008577185,44.5687339,65.32945218,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13510627.5,11820180.99,3752.952083,3283.383608,0.670198579,0,0,0,0,1292.009018,4651232.465,3830.592383,13790132.58,5122.601402,18441365.05,2.964533598,5182.307584,57.88525466,208386.9168,598757.6118
NWclear,NW,Clear, 08/15  18:00:00,30.225,42336,35.39247862,23.56017591,23.99948343,29.69598103,23.9511566,23.75566626,0,2983.258874,23.99948343,0.008543545,44.25802816,12.8164239,0,23.9511566,0.008535328,44.34461053,65.32945218,7.22,29.4,1,0,0,0,0,0,0,0,0,0,13287328.9,11690667.57,3690.924694,3247.407659,0.664625567,0,0,0,0,1278.043337,4600956.012,3777.591751,13599330.3,5055.635088,18200286.32,2.953345946,5134.797216,56.57363439,203665.0838,596694.8155
NWclear,NW,Clear, 08/15  19:00:00,29.3125,101304,30.87803115,23.58182601,23.93434625,27.4061887,23.92611007,23.75396804,0,1663.786342,23.93434625,0.008765,45.54080249,10.78083331,0,23.92611007,0.008687437,45.16306831,65.32945218,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,8238530.244,6787185.137,2288.480623,1885.329205,0.375087903,0,0,0,0,893.2574535,3215726.832,2354.647042,8476729.35,3247.904495,11692456.18,2.625431802,3344.857345,42.70583896,153741.0203,455612.0222
NWclear,NW,Clear, 08/15  20:00:00,28.525,134568,28.04981221,23.54496571,23.08622933,25.56802077,23.28021123,23.41258847,0,1092.250874,23.08622933,0.00886383,48.47503159,0,10.2014314,23.28021123,0.008857647,47.88077977,65.53236304,7.22,29.4,0,0,0,0,0,0,524328.3556,145.6467654,0,0,7042602.553,5358509.094,1956.278487,1488.474748,0.3,130.2052745,468738.9883,167.1021573,601567.7661,790.9912601,2847568.536,1999.680423,7198849.522,2790.671683,10046418.06,2.527943084,2859.801898,37.47343325,134904.3597,433675.9764
NWclear,NW,Clear, 08/15  21:00:00,27.9875,151200,26.84395066,23.49056645,22.99999902,24.92197484,23.10407189,23.29731917,0,816.9576183,22.99999902,0.008879152,48.82802156,0,12.40535658,23.10407189,0.008874739,48.49773939,65.6,7.22,29.4,0,0,0,0,0,0,1477797.683,410.4993565,0,0,6963255.285,5214022.8,1934.237579,1448.339667,0.3,391.0082712,1407629.776,500.0926424,1800333.513,784.0508067,2822582.904,1976.306833,7114704.6,2760.35764,9937287.504,2.520633055,2827.763685,37.70284276,135730.2339,433675.9764
NWclear,NW,Clear, 08/15  22:00:00,27.1125,134568,27.12441532,23.5037179,27.02076886,27.07259209,23.40394748,23.45383269,0,0,27.02076886,0.009479718,40.99244496,0,0,23.40394748,0.008880443,47.6578571,64.05032379,9.742891602,31.71426098,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/15  23:00:00,23.575,101304,27.72493677,23.51586159,28.38778529,28.05636103,23.51922942,23.5175455,0,0,28.38778529,0.011382129,45.37047551,0,0,23.51922942,0.008880447,47.38766437,64.05032379,9.742891602,31.71426098,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/15  24:00:00,21.0125,49896,27.5539477,23.51541358,27.95389986,27.75392378,23.51560325,23.51550842,0,0,27.95389986,0.01322795,54.05301695,0,0,23.51560325,0.008880447,47.52547296,64.05032379,9.742891602,31.71426098,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/16  01:00:00,20.225,33264,27.3222692,23.51529341,27.69055085,27.50641002,23.51546153,23.51537747,0,0,27.69055085,0.014876716,61.43708953,0,0,23.51546153,0.008880447,47.42877447,64.05032379,9.742891602,31.71426098,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/16  02:00:00,20,25704,27.05782728,23.51524464,27.41621157,27.23701942,23.51533382,23.51528923,0,0,27.41621157,0.016377121,68.43603116,0,0,23.51533382,0.008880447,47.33810595,64.05032379,9.742891602,31.71426098,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/16  03:00:00,20,16632,26.84144654,23.51521181,27.21004503,27.02574578,23.51526371,23.51523776,0,0,27.21004503,0.017771117,74.99410672,0,0,23.51526371,0.008880447,47.33830534,64.05032379,9.742891602,31.71426098,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/16  04:00:00,20.375,16632,26.70605725,23.51518925,27.11677566,26.91141646,23.5152216,23.51520543,0,0,27.11677566,0.019067154,80.8449702,0,0,23.5152216,0.008880447,47.39911609,64.05032379,9.742891602,31.71426098,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/16  05:00:00,20.225,16632,26.55686189,23.51517447,26.98525151,26.7710567,23.5151951,23.51518478,0,0,26.98525151,0.020283809,86.57346303,0,0,23.5151951,0.008880447,47.43560594,64.05032379,9.742891602,31.71426098,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/16  06:00:00,20,33264,26.4712436,23.51516567,26.8775668,26.6744052,23.5151784,23.51517204,0,0,26.8775668,0.021435246,91.77995492,0,0,23.5151784,0.008880447,47.3749639,64.05032379,9.742891602,31.71426098,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/16  07:00:00,20.375,66528,26.93903688,23.51516044,27.51172528,27.22538108,23.51516964,23.51516504,0,0,27.51172528,0.022180278,91.39287934,0,0,23.51516964,0.008880447,47.36891869,64.05032379,9.742891602,31.71426098,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/16  08:00:00,21.2875,84672,26.82887421,23.46803751,23.04948614,24.93918018,23.33584191,23.40193971,1.035205784,827.0187071,23.04948614,0.011398897,62.18855879,16.63374068,26.14153215,23.33584191,0.012340928,65.75487861,65.56771508,7.22,29.4,0.25,0,0,0,0,0,1730618.651,480.7274031,0,0,9927677.961,5172086.616,2757.688322,1436.690727,0.314583333,464.1503969,1670941.429,592.2982512,2132273.704,1136.222264,4090400.15,3247.827213,11692177.97,4384.049477,15782578.12,2.836580159,4442.0274,32.68240344,117656.6524,446031.6254
NWclear,NW,Clear, 08/16  09:00:00,22.3875,66528,26.30905616,23.44115108,22.99944365,24.65424991,23.09476321,23.26795715,0,631.4877731,22.99944365,0.008832868,48.59739209,0,11.04431633,23.09476321,0.009113822,49.83053754,65.6,7.22,29.4,0,0,0,0,0,0,2145601.747,596.0004854,0,0,6551787.72,4863096.092,1819.941033,1350.860026,0.3,577.9563164,2080642.739,736.9399358,2652983.769,757.6076245,2727387.448,1888.850866,6799863.117,2646.45849,9527250.565,2.490121261,2729.95152,20.88153613,75173.53006,433675.9764
NWclear,NW,Clear, 08/16  10:00:00,23.8,66528,26.47911195,23.41994125,22.99978711,24.73944953,23.0832686,23.25160493,0,652.3129003,22.99978711,0.008679291,47.74469624,0,10.23466927,23.0832686,0.008708698,47.66282767,65.6,7.22,29.4,0,0,0,0,0,0,2069117.619,574.7548941,0,0,6055476.681,4940413.831,1682.076856,1372.337175,0.3,559.4394626,2013982.065,713.5333549,2568720.078,708.3076714,2549907.617,1724.702179,6208927.843,2433.00985,8758835.46,2.434959947,2500.513468,20.18456085,72664.41908,433675.9764
NWclear,NW,Clear, 08/16  11:00:00,24.0875,42336,26.91186792,23.40103508,23.00224715,24.95705754,23.08188813,23.24146161,0,732.2356266,23.00224715,0.008657393,47.64931219,0,9.557807566,23.08188813,0.008659584,47.43206821,65.6,7.22,29.4,0,0,0,0,0,0,1782512.141,495.1422613,0,0,6047116.417,4957745.469,1679.75456,1377.151519,0.3,479.4018796,1725846.767,612.2757053,2204192.539,707.7265576,2547815.607,1722.792082,6202051.496,2430.51864,8749867.104,2.434261886,2498.464163,20.68887985,74479.96746,433675.9764
NWclear,NW,Clear, 08/16  12:00:00,24.2125,42336,26.88050317,23.38250811,23.00290565,24.94170441,23.07662857,23.22956834,0,727.8339447,23.00290565,0.008655235,47.6234971,0,8.993507979,23.07662857,0.008655434,47.41258472,65.6,7.22,29.4,0,0,0,0,0,0,1798626.813,499.6185592,0,0,6042933.585,4963064.028,1678.592663,1378.628897,0.3,483.3492904,1740057.446,617.2791089,2222204.792,707.3271193,2546377.629,1721.479507,6197326.225,2428.806626,8743703.854,2.433781225,2496.557236,20.70165662,74525.96382,433675.9764
NWclear,NW,Clear, 08/16  13:00:00,25.4625,42336,27.37309411,23.36541644,23.00090278,25.18699844,23.07268539,23.21905092,0,840.4891203,23.00090278,0.008654007,47.60429657,0,8.513259646,23.07268539,0.008654677,47.40157346,65.6,7.22,29.4,0,0,0,0,0,0,1392005.761,386.668267,0,0,6121022.932,5038798.678,1700.284148,1399.6663,0.3,372.8657372,1342316.654,477.0554202,1717399.513,713.7631513,2569547.345,1742.648091,6273533.129,2456.411243,8843080.474,2.441481563,2523.50405,21.90035603,78841.28171,433675.9764
NWclear,NW,Clear, 08/16  14:00:00,26.1,42336,28.21969537,23.34869059,23.0009288,25.61031209,23.06754525,23.20811792,0,1043.953025,23.0009288,0.008661284,47.6742453,0,8.064566118,23.06754525,0.008656835,47.45838665,65.47397915,7.22,29.4,0,0,0,0,0,0,659678.7904,183.2441084,0,0,6214903.962,5076341.832,1726.362212,1410.094953,0.3,173.7043211,625335.5559,222.7844376,802023.9752,721.7079228,2598148.522,1768.826062,6367773.825,2490.533985,8965922.347,2.450882113,2557.796024,23.5696985,84850.91459,433675.9764
NWclear,NW,Clear, 08/16  15:00:00,26.1,42336,31.44839099,23.38507149,23.87566984,27.66203041,23.66128478,23.52317814,0,1652.880385,23.87566984,0.008615547,45.01050828,11.66567712,0.96434489,23.66128478,0.008643875,45.74774755,65.09591661,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7553960.712,6395055.832,2098.32242,1776.404398,0.370092303,0,0,0,0,828.3322914,2981996.249,2129.119316,7664829.537,2957.451607,10646825.79,2.562662208,3010.29927,26.81325032,96527.70114,452287.1761
NWclear,NW,Clear, 08/16  16:00:00,26.1,42336,33.56543746,23.45014652,23.9990723,28.78225488,23.91682326,23.68348489,0,2286.305449,23.9990723,0.008463578,43.89538349,16.56927901,0,23.91682326,0.008503642,44.31895893,65.09591661,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9816846.271,8806939.532,2726.901742,2446.372092,0.508106042,0,0,0,0,1009.815825,3635336.971,2761.438227,9941177.615,3771.254052,13576514.59,2.733899449,3829.790724,30.31631251,109138.725,500635.2465
NWclear,NW,Clear, 08/16  17:00:00,25.7875,42336,34.82369853,23.48241183,23.99936378,29.41153115,23.934458,23.70843492,0,2701.944218,23.99936378,0.008335547,43.23939744,15.6138774,0,23.934458,0.008364774,43.55857076,65.09591661,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11187199.75,10336526.47,3107.555487,2871.257353,0.601423884,0,0,0,0,1113.74988,4009499.567,3142.404779,11312657.2,4256.154658,15322156.77,2.821014234,4316.231426,31.19170665,112290.1439,550426.4645
NWclear,NW,Clear, 08/16  18:00:00,24.85,42336,35.49669976,23.51306847,23.99941548,29.74805762,23.94446684,23.72876765,0,2985.468343,23.99941548,0.008235725,42.72822219,14.63692371,0,23.94446684,0.00825747,42.98123793,65.09591661,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12100916.04,11347825.58,3361.365566,3152.173772,0.665126842,0,0,0,0,1182.175331,4255831.191,3400.751612,12242705.8,4582.926943,16498536.99,2.876597995,4649.329047,31.69565501,114104.358,594443.0617
NWclear,NW,Clear, 08/16  19:00:00,23.7125,101304,33.86126679,23.54041044,23.99966625,28.93046652,23.94043614,23.74042329,0,2512.554456,23.99966625,0.008226137,42.70584203,13.18995469,0,23.94043614,0.008214133,42.79636227,65.09591661,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10106928.43,9519174.171,2807.480121,2644.215048,0.560901198,0,0,0,0,1037.254923,3734117.724,2864.301996,10311487.19,3901.556919,14045604.91,2.755907765,3988.83881,26.40569405,95060.49858,529655.5504
NWclear,NW,Clear, 08/16  20:00:00,22.6125,134568,29.10148648,23.55227296,23.5117399,26.30661319,23.6706196,23.61144628,0,1293.153403,23.5117399,0.008392649,44.89249592,5.619355932,3.961862057,23.6706196,0.008344029,44.20516524,65.28494788,7.22,29.4,0,0,0,0,0,0,146316.9012,40.64358367,0,0,5763057.018,5290904.178,1600.849172,1469.695605,0.312336514,35.0961007,126345.9625,45.11547463,162415.7087,687.7946871,2476060.874,1657.989573,5968762.464,2345.78426,8444823.338,2.408592573,2432.441301,14.03394811,50522.21321,436681.3317
NWclear,NW,Clear, 08/16  21:00:00,21.2,151200,26.79967679,23.47478957,23.00099084,24.90033382,23.09772809,23.28625883,0,815.5965247,23.00099084,0.008454431,46.64619863,0,11.29837881,23.09772809,0.008445035,46.32309792,65.6,7.22,29.4,0,0,0,0,0,0,1479916.045,411.0877902,0,0,5314540.894,4783378.634,1476.26136,1328.716287,0.3,388.0068998,1396824.839,496.1288517,1786063.866,645.4846446,2323744.72,1520.003271,5472011.775,2165.487916,7795756.496,2.354814841,2234.21885,11.72881007,42223.71624,433675.9764
NWclear,NW,Clear, 08/16  22:00:00,19.85,134568,26.50545748,23.48683726,26.34364146,26.42454947,23.37899954,23.4329184,0,0,26.34364146,0.008830536,39.93302845,0,0,23.37899954,0.008457207,45.6543421,63.85405783,9.142281681,31.2131055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/16  23:00:00,18.7125,101304,26.77112848,23.49702742,27.1577434,26.96443594,23.48149874,23.48926308,0,0,27.1577434,0.009912911,42.68154698,0,0,23.48149874,0.008457208,45.41882808,63.85405783,9.142281681,31.2131055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/16  24:00:00,18.675,49896,26.66416065,23.49756834,26.93100374,26.7975822,23.49580494,23.49668664,0,0,26.93100374,0.011454933,49.88707967,0,0,23.49580494,0.008457208,45.39702527,63.85405783,9.142281681,31.2131055,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/17  01:00:00,18.2125,33264,26.44084515,23.4974207,26.71036853,26.57560684,23.49679263,23.49710667,0,0,26.71036853,0.01286657,56.6421557,0,0,23.49679263,0.008457208,45.39432128,63.85405783,9.142281681,31.2131055,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/17  02:00:00,17.1125,25704,26.0941827,23.49735709,26.32816204,26.21117237,23.49717249,23.49726479,0,0,26.32816204,0.014135219,63.56026088,0,0,23.49717249,0.008457208,45.42223205,63.85405783,9.142281681,31.2131055,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/17  03:00:00,16.7,16632,25.73268006,23.49731428,25.9512594,25.84196973,23.49727278,23.49729353,0,0,25.9512594,0.01527795,70.18618711,0,0,23.49727278,0.008457208,45.4682772,63.85405783,9.142281681,31.2131055,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/17  04:00:00,16.325,16632,25.38625085,23.49728536,25.62701903,25.50663494,23.49728775,23.49728656,0,0,25.62701903,0.01631064,76.28971029,0,0,23.49728775,0.008457208,45.48560448,63.85405783,9.142281681,31.2131055,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/17  05:00:00,16.1,16632,25.04611712,23.49726595,25.2940061,25.17006161,23.49727848,23.49727221,0,0,25.2940061,0.017237129,82.11155789,0,0,23.49727848,0.008457208,45.48562998,63.85405783,9.142281681,31.2131055,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/17  06:00:00,15.4125,33264,24.82116596,23.49725402,25.04908661,24.93512629,23.49726572,23.49725987,0,0,25.04908661,0.018052872,87.20123025,0,0,23.49726572,0.008457208,45.51461493,63.85405783,9.142281681,31.2131055,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/17  07:00:00,16.375,66528,25.20560584,23.49724583,25.63957165,25.42258874,23.49725668,23.49725126,0,0,25.63957165,0.018545172,86.51718508,0,0,23.49725668,0.008457208,45.56095989,63.85405783,9.142281681,31.2131055,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/17  08:00:00,17.8875,84672,25.40990804,23.45636992,23.07148249,24.24069526,23.29455028,23.3754601,0,498.876611,23.07148249,0.010913401,59.98936322,7.899239009,17.20274497,23.29455028,0.011838176,64.03479812,65.53764492,7.22,29.4,0.25,0,0,0,0,0,2708323.218,752.312005,0,0,4267245.481,2663344.364,1185.345967,739.8178788,0.302610668,732.7427578,2637873.928,931.4965419,3353387.551,592.7377988,2133856.076,1232.010741,4435238.667,1943.539389,6996741.799,2.278797299,2014.941445,8.188172402,29477.42065,434330.1575
NWclear,NW,Clear, 08/17  09:00:00,18.9875,66528,25.42880174,23.42885008,23.00195548,24.21537861,23.09297786,23.26091397,0,442.2752803,23.00195548,0.00869212,48.27944761,0,10.50856093,23.09297786,0.008911667,49.20889693,65.6,7.22,29.4,0,0,0,0,0,0,2826180.854,785.0502373,0,0,4915291.761,3831380.392,1365.358822,1064.272331,0.3,768.0728388,2765062.22,976.4408218,3515186.958,618.1497814,2225339.213,1404.369618,5055730.623,2050.465418,7381675.505,2.315429404,2114.487026,9.133157152,32879.36575,433675.9764
NWclear,NW,Clear, 08/17  10:00:00,20.15,66528,25.65939947,23.40808822,23.00077257,24.33008602,23.08115214,23.24462018,0,473.8861457,23.00077257,0.008289581,46.09436678,0,9.832563772,23.08115214,0.008367483,46.29591032,65.6,7.22,29.4,0,0,0,0,0,0,2708805.617,752.4460047,0,0,5179926.317,4708243.436,1438.868421,1307.845399,0.3,736.478741,2651323.468,936.7220178,3372199.264,633.9418634,2282190.708,1482.775539,5337991.939,2116.717402,7620182.647,2.338936782,2185.582646,9.943868612,35797.927,433675.9764
NWclear,NW,Clear, 08/17  11:00:00,21.2875,42336,25.88717648,23.3896524,22.99767866,24.44242757,23.07696519,23.23330879,0,501.7076042,22.99767866,0.0081763,45.4811198,0,9.31685172,23.07696519,0.008191853,45.34838274,65.6,7.22,29.4,0,0,0,0,0,0,2606591.81,724.0532807,0,0,5144609.141,4775364.88,1429.058095,1326.490244,0.3,708.0095921,2548834.532,900.9043318,3243255.595,630.5836928,2270101.294,1471.957074,5299045.466,2102.540767,7569146.761,2.334275041,2170.123971,10.39264542,37413.52351,433675.9764
NWclear,NW,Clear, 08/17  12:00:00,22.0125,42336,26.1495769,23.37175147,23.00243526,24.57600608,23.07400432,23.22287789,0,557.745974,23.00243526,0.008144032,45.29090619,0,8.695671987,23.07400432,0.008154729,45.15364292,65.6,7.22,29.4,0,0,0,0,0,0,2406623.355,668.5064875,0,0,5157643.925,4817081.973,1432.678868,1338.078326,0.3,652.9346471,2350564.73,831.5378991,2993536.437,631.7618566,2274342.684,1475.748442,5312694.39,2107.510298,7587037.073,2.335925158,2175.325955,10.61173894,38202.26018,433675.9764
