Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 08/17  13:00:00,22.8875,42336,26.60879352,23.35499509,22.99995156,24.80437254,23.06878888,23.21189198,0,657.5438319,22.99995156,0.008099764,45.05466078,0,8.243097097,23.06878888,0.008112302,44.93591734,65.6,7.22,29.4,0,0,0,0,0,0,2045722.472,568.2562422,0,0,5174174.557,4867995.985,1437.27071,1352.221107,0.3,554.4457269,1996004.617,707.1845222,2545864.28,633.1234885,2279244.559,1480.132367,5328476.522,2113.255856,7607721.08,2.337824529,2180.851098,10.72974983,38627.09939,433675.9764
NWclear,NW,Clear, 08/17  14:00:00,23.3,42336,28.29394027,23.33901785,23.02431991,25.65913009,23.06476687,23.20189236,0,1042.615256,23.02431991,0.00804958,44.71342542,0,7.79612469,23.06476687,0.008064971,44.68796401,65.52097396,7.22,29.4,0,0,0,0,0,0,669869.9765,186.0749935,0,0,5158226.288,4890933.614,1432.840636,1358.59267,0.3,180.1244197,648447.9109,230.8268016,830976.4858,631.8465193,2274647.47,1476.021481,5313677.332,2107.868,7588324.802,2.336041614,2175.912488,10.55979738,38015.27057,433675.9764
NWclear,NW,Clear, 08/17  15:00:00,22.9875,42336,30.75317182,23.37359098,23.85480338,27.3039876,23.64529258,23.50944178,0,1472.832607,23.85480338,0.008008639,42.31937141,11.35711784,0.329065017,23.64529258,0.008018207,42.90996328,65.28389583,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5832183.28,5560762.027,1620.050911,1544.656119,0.331089364,0,0,0,0,686.7581582,2472329.369,1655.403675,5959453.228,2342.161833,8431782.598,2.405184342,2400.465735,12.21509799,43974.35276,441402.8893
NWclear,NW,Clear, 08/17  16:00:00,23.4875,42336,33.00661152,23.43950256,23.99952363,28.50306758,23.90953842,23.67452049,0,2109.581953,23.99952363,0.007987888,41.84074476,16.71561392,0,23.90953842,0.007988575,42.07119146,65.28389583,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8335401.309,7997884.593,2315.389252,2221.634609,0.468894347,0,0,0,0,892.6468836,3213528.781,2347.797327,8452070.378,3240.444211,11665599.16,2.628301769,3295.707382,19.47406105,70106.61977,484372.9028
NWclear,NW,Clear, 08/17  17:00:00,23.9,42336,33.33075567,23.47152434,23.99968853,28.6652221,23.92197761,23.69675097,0,2241.54517,23.99968853,0.008004852,41.92805938,15.54549774,0,23.92197761,0.008001679,42.10780929,65.28389583,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8863697.168,8520250.817,2462.138102,2366.736338,0.499507685,0,0,0,0,937.1168037,3373620.493,2502.298251,9008273.704,3439.415055,12381894.2,2.670055176,3505.329666,21.06274351,75825.87665,496622.5328
NWclear,NW,Clear, 08/17  18:00:00,23.525,42336,34.20219816,23.50221781,23.99957365,29.1008859,23.93507725,23.71864753,0,2555.89564,23.99957365,0.007968267,41.73914137,14.70216392,0,23.93507725,0.007981061,41.96763863,65.28389583,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10012150.24,9653686.003,2781.152846,2681.579445,0.569411811,0,0,0,0,1025.925808,3693332.907,2819.324425,10149567.93,3845.250232,13842900.84,2.747807397,3908.960406,23.10915486,83192.95751,531114.2642
NWclear,NW,Clear, 08/17  19:00:00,22.6125,101304,32.36701988,23.52949708,23.99973848,28.18337918,23.92753428,23.72851568,0,2044.720899,23.99973848,0.00797756,41.78678907,13.09660099,0,23.92753428,0.007962331,41.88939557,65.28389583,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7997961.891,7722462.227,2221.656081,2145.128396,0.457598835,0,0,0,0,871.9003477,3138841.252,2278.200532,8201521.913,3150.100879,11340363.17,2.606376075,3236.510699,18.18094315,65451.39533,481388.2676
NWclear,NW,Clear, 08/17  20:00:00,21.5125,134568,28.24823512,23.51339318,23.26851966,25.75837739,23.45438474,23.48388896,0,1125.394883,23.26851966,0.008115832,44.43083462,3.086099868,9.739660801,23.45438474,0.008077467,43.73024887,65.46828993,7.22,29.4,0,0,0,0,0,0,459081.6047,127.522668,0,0,5228562.732,4951979.188,1452.378537,1375.549774,0.3,114.4306306,411950.27,146.746235,528286.4459,640.0426326,2304153.477,1502.469618,5408890.625,2142.512251,7713044.103,2.347267165,2220.010181,10.56504241,38034.15268,433675.9764
NWclear,NW,Clear, 08/17  21:00:00,19.0375,151200,26.19900903,23.45165431,23.00248263,24.60074583,23.09337395,23.27251413,0,678.2579238,23.00248263,0.00845793,47.01229678,0,11.04368698,23.09337395,0.008272282,45.7422009,65.6,7.22,29.4,0,0,0,0,0,0,1974788.374,548.552326,0,0,4863099.46,3740678.862,1350.860961,1039.077462,0.3,526.4862595,1895350.534,671.7275557,2418219.201,609.4789389,2194124.18,1396.121901,5026038.842,2013.78394,7249622.183,2.303699413,2084.018769,9.195615992,33104.21757,433675.9764
NWclear,NW,Clear, 08/17  22:00:00,18.1125,134568,25.89240622,23.46306137,25.85526348,25.87383485,23.36242089,23.41274113,0,0,25.85526348,0.00920723,43.12351556,0,0,23.36242089,0.008484891,46.17556469,63.42377697,8.884724557,31.03618822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/17  23:00:00,18.675,101304,26.23092889,23.47434461,26.74482883,26.48787886,23.47944235,23.47689348,0,0,26.74482883,0.010549722,46.77451957,0,0,23.47944235,0.008487403,45.85201664,63.42377697,8.884724557,31.03618822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/17  24:00:00,18.525,49896,26.16084396,23.47397946,26.48761091,26.32422743,23.47446307,23.47422127,0,0,26.48761091,0.012020076,53.95924798,0,0,23.47446307,0.008487339,45.84798753,63.42377697,8.884724557,31.03618822,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/18  01:00:00,18.675,33264,26.03200364,23.47383681,26.35795839,26.19498101,23.4741251,23.47398096,0,0,26.35795839,0.013376582,60.37135381,0,0,23.4741251,0.00848734,45.84893012,63.42377697,8.884724557,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/18  02:00:00,18.9,25704,25.91127176,23.4737747,26.29356926,26.10242051,23.47391696,23.47384583,0,0,26.29356926,0.014655829,66.26684276,0,0,23.47391696,0.00848734,45.84950552,63.42377697,8.884724557,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/18  03:00:00,19.2125,16632,25.77821661,23.47373564,26.182414,25.98031531,23.47381106,23.47377335,0,0,26.182414,0.015793259,71.74926456,0,0,23.47381106,0.00848734,45.84979825,63.42377697,8.884724557,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/18  04:00:00,19.0875,16632,25.64516481,23.47370731,26.08005248,25.86260864,23.47375211,23.47372971,0,0,26.08005248,0.01672608,76.33906661,0,0,23.47375211,0.00848734,45.84996109,63.42377697,8.884724557,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/18  05:00:00,18.525,16632,25.43497531,23.47368958,25.86414409,25.6495597,23.47371661,23.4737031,0,0,25.86414409,0.017566904,81.10228186,0,0,23.47371661,0.00848734,45.85005999,63.42377697,8.884724557,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/18  06:00:00,17.6125,33264,25.28303851,23.47367869,25.64817895,25.46560873,23.47369505,23.47368687,0,0,25.64817895,0.018329198,85.60585345,0,0,23.47369505,0.00848734,45.85011867,63.42377697,8.884724557,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/18  07:00:00,17.2,66528,25.65133686,23.47367167,26.23846532,25.94490109,23.47368187,23.47367677,0,0,26.23846532,0.018902202,85.22862746,0,0,23.47368187,0.00848734,45.87924899,63.42377697,8.884724557,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/18  08:00:00,18.2625,84672,25.60970201,23.43570235,23.06256189,24.33613195,23.30176529,23.36873382,0,546.9941335,23.06256189,0.010822205,59.65134197,10.02333859,18.83007319,23.30176529,0.011761178,63.68051229,65.53199303,7.22,29.4,0.25,0,0,0,0,0,2590561.529,719.6004247,0,0,3935707.202,2850762.632,1093.252001,791.8785089,0.305963909,702.4172158,2528701.977,893.365104,3216114.374,592.7246892,2133808.881,1137.570729,4095254.624,1943.487144,6996553.717,2.278767077,2011.259788,7.889161325,28400.98077,435523.2782
NWclear,NW,Clear, 08/18  09:00:00,19.5875,66528,25.28062511,23.40861889,23.00415276,24.14238893,23.08682338,23.24772114,0,414.8996948,23.00415276,0.0085193,47.39271936,0,9.94639224,23.08682338,0.008772711,48.53826977,65.6,7.22,29.4,0,0,0,0,0,0,2924250.77,812.2918806,0,0,5465666.185,4679886.667,1518.240607,1299.968519,0.3,794.2552632,2859318.947,1009.332104,3633595.575,656.9654927,2365075.774,1557.346196,5606446.304,2214.311688,7971522.078,2.36960843,2279.300014,10.01368592,36049.2693,433675.9764
NWclear,NW,Clear, 08/18  10:00:00,20.6875,66528,25.38754554,23.39014531,23.00072899,24.19413726,23.0784277,23.23428651,0,419.1423493,23.00072899,0.008140725,45.35201717,0,9.270758252,23.0784277,0.008220548,45.57594971,65.6,7.22,29.4,0,0,0,0,0,0,2904651.224,806.8475621,0,0,5067948.478,4738648.066,1407.763466,1316.29113,0.3,790.5907977,2846126.872,1004.729561,3617026.418,624.1601179,2246976.425,1451.307118,5224705.625,2075.467236,7471682.05,2.325200267,2143.94858,9.058383453,32610.18043,433675.9764
NWclear,NW,Clear, 08/18  11:00:00,21.7875,42336,25.59720791,23.3721527,23.00117065,24.29918928,23.07364549,23.2228991,0,440.7717822,23.00117065,0.008005799,44.6257788,0,8.71416776,23.07364549,0.008028054,44.55240036,65.6,7.22,29.4,0,0,0,0,0,0,2825878.306,784.966196,0,0,5043454.473,4801432.436,1400.959576,1333.731232,0.3,768.8094931,2767714.175,977.3654669,3518515.681,621.8287398,2238583.463,1443.81749,5197742.965,2065.64623,7436326.428,2.321887855,2133.283906,9.454930988,34037.75156,433675.9764
NWclear,NW,Clear, 08/18  12:00:00,22.575,42336,25.90659145,23.35559705,23.00104082,24.45381614,23.06961947,23.21260826,0,504.7887587,23.00104082,0.007946071,44.26936206,0,8.262322106,23.06961947,0.00796566,44.19330985,65.6,7.22,29.4,0,0,0,0,0,0,2595032.788,720.8424411,0,0,5048433.815,4847683.449,1402.342726,1346.578736,0.3,705.6974171,2540510.702,897.9861633,3232750.188,622.3041704,2240295.014,1445.343712,5203237.363,2067.647882,7443532.376,2.322567536,2135.520528,9.541454964,34349.23787,433675.9764
NWclear,NW,Clear, 08/18  13:00:00,22.425,42336,26.56753619,23.33936813,23.00000984,24.78377302,23.06483436,23.20210124,0,646.3250511,23.00000984,0.007849002,43.72139563,0,7.79350278,23.06483436,0.007880564,43.72310725,65.6,7.22,29.4,0,0,0,0,0,0,2084270.693,578.9640814,0,0,4978888.198,4834897.631,1383.024499,1343.02712,0.3,565.5322357,2035916.049,721.1883528,2596278.07,616.3814893,2218973.361,1426.344516,5134840.257,2042.726005,7353813.618,2.314047447,2111.105561,8.834725555,31805.012,433675.9764
NWclear,NW,Clear, 08/18  14:00:00,22.2,42336,27.79293229,23.32461246,23.00239455,25.39766342,23.06350375,23.19405811,0,929.5912143,23.00239455,0.007751129,43.17667352,0,7.304855656,23.06350375,0.007773305,43.13883501,65.6,7.22,29.4,0,0,0,0,0,0,1065246.112,295.9016977,0,0,4923361.219,4820072.873,1367.600338,1338.909131,0.3,285.7579439,1028728.598,365.9386132,1317379.007,611.4445416,2201200.35,1410.525827,5077892.978,2021.970369,7279093.328,2.306873337,2089.925474,8.42848454,30342.54434,433675.9764
NWclear,NW,Clear, 08/18  15:00:00,23.2625,42336,30.66962129,23.33998172,23.71179589,27.19070859,23.49696021,23.41847096,0,1473.956696,23.71179589,0.007733483,41.28288339,9.051282872,1.776722914,23.49696021,0.007731543,41.8106808,65.2245282,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5699087.866,5582708.769,1583.079963,1550.752436,0.33566882,0,0,0,0,674.4553116,2428039.122,1616.039838,5817743.416,2290.495149,8245782.538,2.387529391,2346.141296,11.03205218,39715.38786,442769.1929
NWclear,NW,Clear, 08/18  16:00:00,23.9,42336,33.92920953,23.4195719,23.99916412,28.96418683,23.9135411,23.6665565,0,2383.017792,23.99916412,0.007730659,40.55191854,17.7674414,0,23.9135411,0.00773809,40.79982439,65.2245282,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9187184.206,9017372.699,2551.995613,2504.82575,0.529650099,0,0,0,0,958.1107807,3449198.81,2578.651777,9283146.399,3536.762558,12732345.21,2.687489472,3585.509375,20.02530163,72091.08587,512141.3269
NWclear,NW,Clear, 08/18  17:00:00,23.2125,42336,35.23755794,23.45471262,23.99968162,29.61861978,23.93328365,23.69399814,0,2845.083107,23.99968162,0.007712192,40.45497696,16.84924987,0,23.93328365,0.007713973,40.62596314,65.2245282,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10885653.37,10707423.33,3023.792602,2974.284259,0.634300082,0,0,0,0,1091.734496,3930244.185,3060.223518,11016804.66,4151.958013,14947048.85,2.802973523,4214.630931,23.52659905,84695.75657,571783.086
NWclear,NW,Clear, 08/18  18:00:00,22.8,42336,35.03623308,23.48680451,23.99968948,29.51796128,23.93836153,23.71258302,0,2841.813441,23.99968948,0.00770574,40.421524,15.56290017,0,23.93836153,0.007706619,40.57532012,65.2245282,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10847427.55,10675885.56,3013.174319,2965.523768,0.633842799,0,0,0,0,1090.308274,3925109.786,3054.916114,10997698.01,4145.224388,14922807.8,2.801802793,4214.842848,23.32601011,83973.63639,571428.5114
NWclear,NW,Clear, 08/18  19:00:00,22.1125,101304,33.91276955,23.51596933,23.99973185,28.9562507,23.93673421,23.72635177,0,2520.631478,23.99973185,0.007714586,40.44159501,14.11527611,0,23.93673421,0.007708636,40.56404843,65.2245282,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9590149.362,9445246.203,2663.930378,2623.679501,0.563012504,0,0,0,0,996.6768869,3588036.793,2716.497783,9779392.02,3713.17467,13367428.81,2.721359588,3795.457743,20.38788916,73396.40098,529984.0997
NWclear,NW,Clear, 08/18  20:00:00,20.2625,134568,28.95571882,23.52790113,23.48584588,26.22078235,23.64758641,23.58774377,0,1269.822005,23.48584588,0.007841422,42.41969801,5.988714134,4.360191451,23.64758641,0.007796842,41.76632619,65.36533012,7.22,29.4,0,0,0,0,0,0,214889.044,59.69140111,0,0,5247773.746,5133706.885,1457.71493,1426.02969,0.312532048,52.60143118,189365.1522,67.57027058,243252.9741,643.9725735,2318301.264,1515.72033,5456593.189,2159.692904,7774894.454,2.350889365,2247.832712,9.380588251,33770.11771,436711.486
NWclear,NW,Clear, 08/18  21:00:00,18.7125,151200,26.52709445,23.45257573,23.00350361,24.76529903,23.09315285,23.27286429,0,758.2976367,23.00350361,0.008241744,45.89989582,0,10.55816619,23.09315285,0.008082184,44.77888828,65.6,7.22,29.4,0,0,0,0,0,0,1685224.998,468.118055,0,0,3692191.292,3365963.73,1025.608692,934.989925,0.3,444.9526322,1601829.476,568.4099308,2046275.751,594.0269147,2138496.893,1076.377221,3874957.995,1948.924305,7016127.497,2.280815356,2017.810026,7.409349092,26673.65673,433675.9764
NWclear,NW,Clear, 08/18  22:00:00,17.9875,134568,26.1595086,23.46365657,26.06686241,26.1131855,23.36340224,23.4135294,0,0,26.06686241,0.008835293,40.95119674,0,0,23.36340224,0.008342137,45.46966349,63.6592217,8.412910077,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/18  23:00:00,17.1125,101304,26.37585565,23.4750281,26.80977071,26.59281318,23.48000968,23.47751889,0,0,26.80977071,0.010115083,44.79116971,0,0,23.48000968,0.008344154,45.16118548,63.6592217,8.412910077,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/18  24:00:00,16.7,49896,26.15382203,23.47467383,26.36896335,26.26139269,23.47516879,23.47492131,0,0,26.36896335,0.011490765,52.13058694,0,0,23.47516879,0.008344098,45.20267989,63.6592217,8.412910077,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  01:00:00,16.7,39312,25.88429886,23.47451911,26.09593078,25.99011482,23.47481484,23.47466697,0,0,26.09593078,0.012713258,58.51720619,0,0,23.47481484,0.0083441,45.22081611,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  02:00:00,15.6375,39312,25.53754314,23.47445311,25.74995704,25.64375009,23.47460098,23.47452704,0,0,25.74995704,0.013829773,64.86563935,0,0,23.47460098,0.0083441,45.22139924,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  03:00:00,14.3125,16632,25.08415594,23.47440691,25.25948605,25.17182099,23.47448903,23.47444797,0,0,25.25948605,0.014852057,71.60289477,0,0,23.47448903,0.0083441,45.22170486,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  04:00:00,13.525,16632,24.62200286,23.47437561,24.78958212,24.70579249,23.47442464,23.47440012,0,0,24.78958212,0.015746404,78.00810575,0,0,23.47442464,0.0083441,45.2504874,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  05:00:00,13.3,16632,24.18838478,23.47435475,24.36627088,24.27732783,23.47438532,23.47437004,0,0,24.36627088,0.01653049,83.91752248,0,0,23.47438532,0.0083441,45.26775897,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  06:00:00,12.9875,16632,23.90305207,23.47434173,24.06498916,23.98402062,23.47436074,23.47435124,0,0,24.06498916,0.01722487,88.93301303,0,0,23.47436074,0.0083441,45.26782537,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  07:00:00,14.55,61992,24.20096062,23.47433295,24.35368249,24.27732156,23.47434521,23.47433908,0,0,24.35368249,0.017743083,89.96206515,0,0,23.47434521,0.0083441,45.26786768,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  08:00:00,17.2875,61992,25.08014577,23.47432848,25.51022964,25.2951877,23.47433684,23.47433266,0,0,25.51022964,0.017936082,84.87775343,0,0,23.47433684,0.0083441,45.26789079,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  09:00:00,19.3625,84672,26.34737721,23.4743266,27.04113501,26.69425611,23.47433153,23.47432906,0,0,27.04113501,0.018059867,78.11713438,0,0,23.47433153,0.0083441,45.29651255,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  10:00:00,20.6875,84672,27.69295721,23.4743266,28.13924269,27.91609995,23.47432839,23.4743275,0,0,28.13924269,0.018090716,73.39501255,0,0,23.47432839,0.0083441,45.31368562,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  11:00:00,21.7875,61992,28.82594964,23.47432791,28.93440637,28.88017801,23.47432796,23.47432793,0,0,28.93440637,0.017997257,69.73316876,0,0,23.47432796,0.0083441,45.3136879,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  12:00:00,22.575,49896,29.95509677,23.47433015,30.05062582,30.00286129,23.47432871,23.47432943,0,0,30.05062582,0.017910992,65.04528896,0,0,23.47432871,0.0083441,45.28507752,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  13:00:00,23.4875,49896,31.30159341,23.47433305,31.24363019,31.2726118,23.47433038,23.47433171,0,0,31.24363019,0.017899056,60.71078132,0,0,23.47433038,0.0083441,45.26790923,63.6592217,8.412910077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  14:00:00,23.9,49896,32.04198466,23.53320431,25.18183084,28.61190775,24.95008246,24.24164338,0,1496.038717,25.18183084,0.010514586,51.21990138,66.49216568,23.07724957,24.95008246,0.010920503,53.82157317,63.6592217,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8007957.778,5655593.444,2224.432716,1570.998179,0.3,0,0,0,0,883.1517576,3179346.327,2319.512638,8350245.497,3205.763019,11540746.87,2.613540577,3259.555185,17.6452517,63522.90613,433675.9764
NWclear,NW,Clear, 08/19  15:00:00,23.2125,49896,33.793772,23.71059912,27.49033694,30.64205447,25.45635126,24.58347519,0,1234.66341,27.49033694,0.008475974,36.51186138,68.77295364,12.69528664,25.45635126,0.008682792,41.99301873,63.6592217,7.848740495,29.97985987,1,0,0,0,0,0,0,0,0,0,4838138.143,4494601.627,1343.927262,1248.500452,0.225,0,0,0,0,562.3787464,2024563.487,1396.817631,5028543.47,1959.196377,7053106.957,1.861806227,2012.272082,10.22217526,36799.83093,325256.9823
NWclear,NW,Clear, 08/19  16:00:00,23.8,49896,35.43263858,23.92150926,28.49807731,31.96535795,26.03559226,24.97855076,0,1342.156483,28.49807731,0.008105776,33.09084657,90.05091691,10.360416,26.03559226,0.008140251,38.01717793,63.6592217,7.807769424,29.94360544,1,0,0,0,0,0,0,0,0,0,4991306.863,4740776.221,1386.474129,1316.882284,0.230708164,0,0,0,0,574.2309796,2067231.527,1436.9234,5172924.24,2011.15438,7240155.767,1.874209261,2061.171659,11.19499903,40301.99651,327653.6381
NWclear,NW,Clear, 08/19  17:00:00,23.025,49896,38.11545595,24.34885867,30.10967199,34.11256397,26.8329706,25.59091463,0,1499.139513,30.10967199,0.00805177,30.11022383,126.5304097,10.90834958,26.8329706,0.008050638,35.90869021,63.6592217,7.82601479,29.95774571,1,0,0,0.25,0,0,0,0,0,0,5287613.815,5057394.359,1468.781615,1404.831766,0.236666667,0,0,0,0,595.3103522,2143117.268,1510.276451,5436995.224,2105.586803,7580112.491,1.894802359,2158.583928,11.59244029,41732.78504,335141.5015
NWclear,NW,Clear, 08/19  18:00:00,22.575,49896,38.17185159,24.84950618,31.3413028,34.7565772,27.50983952,26.17967285,0,1543.706356,31.3413028,0.008084913,27.95495806,165.5371463,0,27.50983952,0.008036837,34.3747738,63.6592217,7.917305894,30.03193053,1,0,0,0.25,0,0,0,0,0,0,5196799.212,5011073.804,1443.555337,1391.964946,0.225,0,0,0,0,609.9411172,2195788.022,1556.389462,5603002.064,2166.330579,7798790.086,1.913014029,2209.354779,11.7212799,42196.60762,325256.9823
NWclear,NW,Clear, 08/19  19:00:00,21.7375,128520,35.99648544,24.8453752,27.85221668,31.92435106,27.42904954,26.13721237,0,1904.664791,27.85221668,0.008120934,34.0327754,126.2665911,12.40255574,27.42904954,0.0081337,34.96082393,63.6592217,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7014104.525,6686694.593,1948.362368,1857.415165,0.311666667,0,0,0,0,794.3433086,2859635.911,2015.545191,7255962.688,2809.8885,10115598.6,2.527487316,2885.837146,14.8795616,53566.42174,443560.4956
NWclear,NW,Clear, 08/19  20:00:00,20.4125,151200,31.15016672,24.69619254,26.13614694,28.64315683,25.05680154,24.87649704,0,1053.756099,26.13614694,0.00824612,38.82635282,15.99141558,23.462187,25.05680154,0.008203612,40.53677314,63.6592217,7.792290449,29.93259791,0.75,0,0,0,0,0,0,0,0,0,4336244.139,4086843.323,1204.512261,1135.234256,0.225,0,0,0,0,514.7352303,1853046.829,1239.842165,4463431.795,1754.577396,6316478.624,1.805120768,1809.794326,8.214199922,29571.11972,325256.9823
NWclear,NW,Clear, 08/19  21:00:00,18.9375,151200,28.59912894,24.62970908,26.71841383,27.65877139,24.33061358,24.48016133,0,319.599496,26.71841383,0.008460454,38.02112588,0,8.529703488,24.33061358,0.008209794,42.27613493,63.6592217,8.674385819,30.77607299,0.75,0,0,0,0,0,0,0,0,0,1364122.602,1281842.768,378.922945,356.0674356,0.075,0,0,0,0,164.7909629,593247.4665,391.0757136,1407872.569,555.8666765,2001120.036,0.593259636,574.4976471,2.523000673,9082.802425,108418.9941
NWclear,NW,Clear, 08/19  22:00:00,17.9875,151200,28.92420302,24.66171839,29.3128137,29.11850836,24.63300628,24.64736234,0,0,29.3128137,0.009410625,36.06217975,0,0,24.63300628,0.008209911,41.51343011,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  23:00:00,17.425,128520,28.81506853,24.66144896,28.98415422,28.89961138,24.66344804,24.6624485,0,0,28.98415422,0.010820264,42.19959539,0,0,24.66344804,0.008209911,41.43779748,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/19  24:00:00,16.8875,61992,28.39354191,24.66017723,28.40081484,28.39717837,24.66045842,24.66031782,0,0,28.40081484,0.012052436,48.55764911,0,0,24.66045842,0.008209911,41.47141844,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  01:00:00,16.325,39312,27.90611299,24.65953038,27.95351117,27.92981208,24.65983285,24.65968162,0,0,27.95351117,0.013341468,55.07215154,0,0,24.65983285,0.008209911,41.48870044,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  02:00:00,15.7875,39312,27.43550739,24.65907235,27.49567752,27.46559246,24.65930564,24.65918899,0,0,27.49567752,0.01468918,62.14495801,0,0,24.65930564,0.008209911,41.49000823,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  03:00:00,15.225,16632,26.95377739,24.6587518,27.02584048,26.98980893,24.65893843,24.65884511,0,0,27.02584048,0.015898724,69.00793038,0,0,24.65893843,0.008209911,41.49091875,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  04:00:00,14.625,16632,26.46181179,24.65852726,26.54265648,26.50223413,24.65867648,24.65860187,0,0,26.54265648,0.016975875,75.67781762,0,0,24.65867648,0.008209911,41.49156795,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  05:00:00,14.0875,16632,25.97581739,24.65837027,26.06644118,26.02112929,24.65849588,24.65843307,0,0,26.06644118,0.017923318,82.05516178,0,0,24.65849588,0.008209911,41.49201613,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  06:00:00,14.2125,16632,25.65533524,24.65826409,25.74328069,25.69930796,24.6583732,24.65831865,0,0,25.74328069,0.018752052,87.38433289,0,0,24.6583732,0.008209911,41.49232063,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  07:00:00,15.8375,61992,25.86302056,24.65818642,25.96859203,25.9158063,24.65827381,24.65823012,0,0,25.96859203,0.019375959,89.00549005,0,0,24.65827381,0.008209911,41.4925672,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  08:00:00,18.075,61992,26.65327197,24.6581346,27.01727429,26.83527313,24.65820726,24.65817093,0,0,27.01727429,0.019619748,84.71234967,0,0,24.65820726,0.008209911,41.49273216,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  09:00:00,20.65,84672,27.83311726,24.6580992,28.50428037,28.16869882,24.65815462,24.65812691,0,0,28.50428037,0.019811175,78.40977398,0,0,24.65815462,0.008209911,41.49286224,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  10:00:00,22.3875,84672,29.00980722,24.65807552,29.50019731,29.25500226,24.65811006,24.65809279,0,0,29.50019731,0.019898496,74.32265842,0,0,24.65811006,0.008209911,41.49297281,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  11:00:00,23.8,61992,29.92784292,24.65806008,30.09336217,30.01060255,24.65808197,24.65807102,0,0,30.09336217,0.019869877,71.68012665,0,0,24.65808197,0.008209911,41.46682158,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  12:00:00,25.15,49896,30.81287549,24.65805053,30.95118263,30.88202906,24.65806422,24.65805737,0,0,30.95118263,0.019904756,68.34270724,0,0,24.65806422,0.008209911,41.45113175,63.6592217,9.159181092,31.23476398,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  13:00:00,25.9125,49896,31.93443578,24.65804513,29.98773732,30.96108655,24.87790742,24.76797628,0,359.2908303,29.98773732,0.018479729,66.33385871,17.85502486,25.80792593,24.87790742,0.009702668,47.82688436,63.6592217,8.674385819,30.77607299,1,0,0,0,0,0,0,0,0,0,2825122.702,1523753.702,784.756306,423.2649173,0.075,0,0,0,0,278.0864382,1001111.178,791.4615122,2849261.444,1069.54795,3850372.622,0.702764438,1063.260311,7.234170794,26043.01486,108418.9941
NWclear,NW,Clear, 08/20  14:00:00,26.7875,49896,31.53445574,24.52510364,26.31323377,28.92384476,24.79845784,24.66178074,0,1105.178622,26.31323377,0.009756211,45.18540767,14.61012736,1.55043532,24.79845784,0.010295842,51.29570499,63.6592217,7.938246198,30.05449896,1,0,0,0,0,0,0,0,0,0,6210657.122,4304484.013,1725.182534,1195.690004,0.225,0,0,0,0,701.1984375,2524314.375,1873.216401,6743579.043,2574.414838,9267893.418,1.999762856,2632.456149,18.33185843,65994.69034,325256.9823
NWclear,NW,Clear, 08/20  15:00:00,27.2,49896,34.78043469,24.74445429,26.89812982,30.83928225,26.33020639,25.53733034,0,1695.922859,26.89812982,0.008564601,37.88942925,76.99112554,14.12349987,26.33020639,0.008668266,39.55767142,63.6592217,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7187028.553,6328405.862,1996.39682,1757.890517,0.3,0,0,0,0,812.0435191,2923356.669,2071.024416,7455687.899,2883.067935,10379044.57,2.54953369,2954.878461,21.26009054,76536.32596,433675.9764
NWclear,NW,Clear, 08/20  16:00:00,27.2,49896,37.69180195,25.03769145,30.05909131,33.87544663,27.29199701,26.16484423,0,1529.19435,30.05909131,0.008431014,31.34443147,114.3736706,12.39939243,27.29199701,0.008438699,36.52461265,63.6592217,7.883419061,30.00562058,1,0,0,0.25,0,0,0,0,0,0,5983768.246,5403485.434,1662.157846,1500.968176,0.236666667,0,0,0,0,662.2342065,2384043.143,1738.255858,6257721.087,2400.490064,8641764.231,1.963007671,2445.701374,18.57323515,66863.64654,335141.5015
NWclear,NW,Clear, 08/20  17:00:00,26.8875,49896,38.05219456,25.31005505,30.37344384,34.2128192,27.63955548,26.47480527,0,1534.992042,30.37344384,0.008445988,30.94680231,109.3377134,14.37533582,27.63955548,0.008419019,35.67231545,63.6592217,8.008706578,30.10696897,1,0,0,0.25,0,0,0,0,0,0,6056226.959,5459034.682,1682.285266,1516.398523,0.236666667,0,0,0,0,678.1326209,2441277.435,1794.601247,6460564.489,2472.733868,8901841.924,1.977533505,2525.623813,19.41661194,69899.803,335141.5015
NWclear,NW,Clear, 08/20  18:00:00,26.325,49896,39.23705205,25.68854913,31.32984321,35.28344763,28.11450582,26.90152748,0,1609.789162,31.32984321,0.008530985,29.64226104,126.0561774,13.20038304,28.11450582,0.008476526,34.92955652,63.6592217,7.997673111,30.09967195,1,0,0,0.25,0,0,0,0,0,0,6230597.77,5579050.053,1730.721603,1549.736126,0.236666667,0,0,0,0,693.9819883,2498335.158,1849.538633,6658339.078,2543.520621,9156674.236,1.992774313,2596.07366,20.16593843,72597.37835,335141.5015
NWclear,NW,Clear, 08/20  19:00:00,25.4125,128520,34.66558996,25.7407429,28.83980188,31.75269592,27.19386619,26.46730455,0,1374.168155,28.83980188,0.008534683,33.78611314,63.15151974,0,27.19386619,0.008516835,36.95172068,63.6592217,7.872831114,29.99926325,1,0,0,0,0,0,0,0,0,0,5795738.877,5104990.533,1609.927466,1418.052926,0.225,0,0,0,0,637.8130184,2296126.866,1651.194846,5944301.447,2289.007865,8240428.313,1.941197348,2342.304434,17.99980962,64799.31462,325256.9823
NWclear,NW,Clear, 08/20  20:00:00,23.9375,151200,30.77835138,25.3819431,24.4376766,27.60801399,25.01039326,25.19616818,0,1399.9642,24.4376766,0.008620042,44.0972052,12.23369488,43.23834399,25.01039326,0.008617327,42.55992056,63.6592217,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6649450.844,5723278.498,1847.069679,1589.799583,0.3,0,0,0,0,759.3567175,2733684.183,1894.154568,6818956.446,2653.511286,9552640.629,2.493046529,2726.910365,19.64567906,70724.44463,433675.9764
NWclear,NW,Clear, 08/20  21:00:00,23.3,151200,29.48821858,25.40365869,29.03878889,29.26350373,25.20616132,25.30491001,0,0,29.03878889,0.009189752,35.74604843,0,0,25.20616132,0.008604446,41.92140161,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  22:00:00,22.9875,151200,30.21846247,25.45013654,30.6940968,30.45627964,25.40884639,25.42949146,0,0,30.6940968,0.010321552,36.39280215,0,0,25.40884639,0.008604444,41.40577071,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  23:00:00,22.8,128520,30.32822212,25.4486236,30.67862697,30.50342454,25.44647509,25.44754935,0,0,30.67862697,0.011966927,42.13124889,0,0,25.44647509,0.008604444,41.29754076,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/20  24:00:00,22.425,61992,30.14152032,25.44798645,30.29240679,30.21696355,25.4479228,25.44795462,0,0,30.29240679,0.013608194,48.82132084,0,0,25.4479228,0.008604444,41.26778676,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/21  01:00:00,22.2,33264,29.86576338,25.44752019,30.03869786,29.95223062,25.44771797,25.44761908,0,0,30.03869786,0.015314706,55.50103133,0,0,25.44771797,0.008604444,41.20016333,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/21  02:00:00,21.8875,25704,29.56117015,25.44719731,29.74115599,29.65116307,25.44737757,25.44728744,0,0,29.74115599,0.017110268,62.85523716,0,0,25.44737757,0.008604444,41.16955371,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/21  03:00:00,21.325,16632,29.21793006,25.44696621,29.39596922,29.30694964,25.4471163,25.44704125,0,0,29.39596922,0.018748312,70.03094106,0,0,25.4471163,0.008604444,41.1439898,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/21  04:00:00,21.475,16632,28.93502215,25.44680649,29.12865599,29.03183907,25.44693223,25.44686936,0,0,29.12865599,0.02022572,76.56026057,0,0,25.44693223,0.008604444,41.15491995,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/21  05:00:00,21.0125,16632,28.67446642,25.44669768,28.91667853,28.79557248,25.44680818,25.44675293,0,0,28.91667853,0.02159034,82.59484458,0,0,25.44680818,0.008604444,41.17094633,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/21  06:00:00,20.225,33264,28.46497517,25.44662244,28.65412312,28.55954915,25.44670768,25.44666506,0,0,28.65412312,0.022847752,88.56419991,0,0,25.44670768,0.008604444,41.17119244,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/21  07:00:00,20.6875,66528,28.80558801,25.44656648,29.22443138,29.0150097,25.4466429,25.44660469,0,0,29.22443138,0.023613195,88.45999767,0,0,25.4466429,0.008604444,41.17135106,63.6592217,9.505899511,31.52378349,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/21  08:00:00,21.7875,84672,28.29144349,25.1653162,23.1818689,25.73665619,23.96706,24.5661881,0,1109.318317,23.1818689,0.011897457,64.5661272,14.78135224,78.14283681,23.96706,0.013176054,67.90634722,65.36164855,7.225460522,29.4,0.5,0,0,0,0,0,769663.2497,213.7953471,0,0,10957479.07,5464825.456,3043.744186,1518.007071,0.3128976,207.540295,747145.0622,265.4548125,955637.3251,1237.39137,4454608.933,3634.436423,13083971.12,4871.827794,17538580.06,2.921702064,4911.697598,35.39903043,127436.5096,444359.3168
NWclear,NW,Clear, 08/21  09:00:00,23.2625,66528,27.43236264,24.98699058,23.0036515,25.21800707,23.57449885,24.28074472,0,897.820395,23.0036515,0.008801485,48.69377847,0,68.50872262,23.57449885,0.009167211,48.96603234,65.6,7.22,29.4,0,0,0,0,0,0,1189662.616,330.4618377,0,0,6895917.059,5102915.104,1915.532516,1417.476418,0.3,312.1826985,1123857.714,399.8805196,1439569.871,821.6637231,2957989.403,2107.630476,7587469.712,2929.294199,10545459.12,2.554693193,3026.001445,22.87631542,82354.73552,433675.9764
NWclear,NW,Clear, 08/21  10:00:00,24.2125,66528,27.38462776,24.86229337,23.00039629,25.19251203,23.5296905,24.19599193,0,871.7549269,23.00039629,0.008579234,47.49048665,0,63.59971216,23.5296905,0.008611007,46.16388437,65.6,7.22,29.4,0,0,0,0,0,0,1278770.484,355.2140233,0,0,6147937.914,5134160.36,1707.760532,1426.155656,0.3,338.2442489,1217679.296,433.0617701,1559022.372,716.2076667,2578347.6,1750.693879,6302497.965,2466.901546,8880845.565,2.444393582,2534.896126,19.76400117,71150.40421,433675.9764
NWclear,NW,Clear, 08/21  11:00:00,24.4,42336,26.9620089,24.74607421,23.0002704,24.98113965,23.49001565,24.11804493,0,753.3529282,23.0002704,0.008569299,47.43659642,0,58.78035071,23.49001565,0.008569147,46.05274291,65.6,7.22,29.4,0,0,0,0,0,0,1704730.472,473.5362422,0,0,6135559.779,5130183.986,1704.322161,1425.051107,0.3,455.4104032,1639477.452,581.8689107,2094728.079,715.1877406,2574675.866,1747.334818,6290405.346,2462.522559,8865081.212,2.443183325,2530.428091,20.45877067,73651.57441,433675.9764
NWclear,NW,Clear, 08/21  12:00:00,24.0875,42336,27.11393342,24.63835358,22.99943657,25.056685,23.45196193,24.04515776,0,781.3827704,22.99943657,0.008585615,47.49779125,0,54.50619836,23.45196193,0.008577383,46.17288854,65.6,7.22,29.4,0,0,0,0,0,0,1603561.354,445.4337095,0,0,6139293.766,5097179.661,1705.359379,1415.883239,0.3,430.0115788,1548041.684,549.6607852,1978778.827,715.4485216,2575614.678,1748.193633,6293497.079,2463.642155,8869111.757,2.443492884,2531.335145,20.80004117,74880.14821,433675.9764
NWclear,NW,Clear, 08/21  13:00:00,24.2125,42336,27.30090579,24.53856142,23.00040084,25.15065332,23.41894488,23.97875315,0,827.9844007,23.00040084,0.008603827,47.57620196,0,50.45918492,23.41894488,0.008602474,46.38069845,65.6,7.22,29.4,0,0,0,0,0,0,1436405.541,399.0015393,0,0,6163875.404,5092492.345,1712.187612,1414.581207,0.3,382.9477695,1378611.97,489.9093425,1763673.633,717.5102873,2583037.034,1754.985089,6317946.322,2472.495377,8900983.356,2.44593683,2540.150678,21.16454415,76192.35893,433675.9764
NWclear,NW,Clear, 08/21  14:00:00,24.4,42336,27.0835329,24.44597371,22.99900669,25.0412698,23.38852461,23.91724916,0,779.8074396,22.99900669,0.008621609,47.61636162,0,46.78174406,23.38852461,0.008612136,46.45803865,65.6,7.22,29.4,0,0,0,0,0,0,1609315.226,447.0320072,0,0,6202344.436,5093321.392,1722.873454,1414.811498,0.3,429.8045413,1547296.349,549.4001859,1977840.669,720.697862,2594512.303,1765.493402,6355776.248,2486.191264,8950288.551,2.449696804,2553.648168,21.99267645,79173.63523,433675.9764
NWclear,NW,Clear, 08/21  15:00:00,24.775,42336,27.22673126,24.35988892,23.00008585,25.11340855,23.36031172,23.86010032,0,808.9583251,23.00008585,0.008660931,47.85192185,0,43.42513739,23.36031172,0.008650667,46.76653759,65.6,7.22,29.4,0,0,0,0,0,0,1505013.029,418.0591749,0,0,6361963.868,5107073.96,1767.212186,1418.631656,0.3,402.6757417,1449632.67,514.9631891,1853867.481,733.8581728,2641889.422,1808.986402,6512351.046,2542.844574,9154240.468,2.464992984,2609.320676,24.75321366,89111.56919,433675.9764
NWclear,NW,Clear, 08/21  16:00:00,24.625,42336,27.79114741,24.2795685,22.99948186,25.39531463,23.33427301,23.80692075,0,943.8747328,22.99948186,0.008681876,48.03512788,0,40.29633594,23.33427301,0.008680775,47.06683527,65.6,7.22,29.4,0,0,0,0,0,0,1019438.382,283.1773285,0,0,6385326.934,5088177.268,1773.701926,1413.382574,0.3,271.0098661,975635.5181,347.241577,1250069.677,736.2585328,2650530.718,1816.924297,6540927.471,2553.18283,9191458.189,2.467772146,2621.533353,24.90501214,89658.04369,433675.9764
NWclear,NW,Clear, 08/21  17:00:00,24.0875,42336,29.33403329,24.2252644,23.33501127,26.33452228,23.49707514,23.86116977,0,1264.47709,23.33501127,0.008702803,47.20419935,0,27.52395821,23.49707514,0.008694871,46.70086309,65.61038358,7.22,29.4,0,0,0,0,0,0,10962.83587,3.045232185,0,0,6375931.839,5086026.872,1771.092178,1412.785242,0.3,1.184550824,4264.382967,1.526335921,5494.809317,735.1951417,2646702.51,1813.40648,6528263.329,2548.601622,9174965.839,2.466543496,2615.827245,24.04932624,86577.57446,433675.9764
NWclear,NW,Clear, 08/21  18:00:00,24.5875,42336,29.16125871,24.21683628,23.34624087,26.25374979,23.61018678,23.91351153,0,1268.883272,23.34624087,0.00869902,47.14926095,0,22.74216037,23.61018678,0.008706044,46.44089781,65.61384477,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6460382.581,5201442.411,1794.550717,1444.845114,0.3,0,0,0,0,742.4374528,2672774.83,1837.407367,6614666.52,2579.844819,9287441.35,2.4748275,2647.710475,23.95858791,86250.91647,433675.9764
NWclear,NW,Clear, 08/21  19:00:00,24.3125,101304,28.27834665,24.12906236,23.02183016,25.6500884,23.33526882,23.73216559,0,1134.742935,23.02183016,0.008682903,48.02479955,0,32.06637689,23.33526882,0.008683815,47.12858787,65.60346119,7.22,29.4,0,0,0,0,0,0,342131.8848,95.03663467,0,0,6304834.904,5088190.624,1751.343029,1413.386285,0.3,79.09436332,284739.708,101.5840473,365702.5703,729.6379758,2626696.713,1795.021768,6462078.366,2524.659744,9088775.079,2.460123691,2593.574916,22.86611742,82318.02272,433675.9764
NWclear,NW,Clear, 08/21  20:00:00,23.2125,134568,26.24660775,24.05141969,22.99914602,24.62287689,23.26259579,23.65700774,0,667.6451492,22.99914602,0.008702205,48.24522828,0,31.72801154,23.26259579,0.008697837,47.45925945,65.6,7.22,29.4,0,0,0,0,0,0,2013443.343,559.2898175,0,0,6147677.436,4972981.587,1707.688177,1381.383774,0.3,535.5664667,1928039.28,683.1904552,2459485.639,716.3638759,2578909.953,1751.212885,6304366.388,2467.576761,8883276.341,2.444568916,2536.230463,20.86546545,75115.67561,433675.9764
NWclear,NW,Clear, 08/21  21:00:00,22.8,151200,25.3911089,23.99284351,22.99661165,24.19386028,23.24448836,23.61866594,0,490.5599649,22.99661165,0.008673403,48.14404128,0,29.57575687,23.24448836,0.008685726,47.49417401,65.6,7.22,29.4,0,0,0,0,0,0,2649470.042,735.9639005,0,0,6022819.722,4939569.821,1673.005478,1372.102728,0.3,717.6789727,2583644.302,913.0600082,3287016.03,705.813178,2540927.441,1716.510768,6179438.764,2422.323946,8720366.204,2.431945049,2490.878733,18.8771238,67957.64567,433675.9764
NWclear,NW,Clear, 08/21  22:00:00,22.425,134568,25.46799468,24.0235708,25.59013905,25.52906686,23.83549216,23.92953148,0,0,25.59013905,0.009029915,42.93561828,0,0,23.83549216,0.008670414,45.80059156,63.04190145,9.384486727,31.41639352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/21  23:00:00,21.2,101304,25.75567087,24.04858507,26.37865577,26.06716332,24.0260449,24.03731499,0,0,26.37865577,0.010031603,45.51595868,0,0,24.0260449,0.008670408,45.35192997,63.04190145,9.384486727,31.41639352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/21  24:00:00,19.85,49896,25.62218581,24.04946642,26.10034438,25.86126509,24.04757317,24.0485198,0,0,26.10034438,0.011402778,52.56595766,0,0,24.04757317,0.008670408,45.356467,63.04190145,9.384486727,31.41639352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/22  01:00:00,18.7125,33264,25.34209266,24.04929034,25.77560968,25.55885117,24.04854674,24.04891854,0,0,25.77560968,0.012581481,59.07204151,0,0,24.04854674,0.008670408,45.39973718,63.04190145,9.384486727,31.41639352,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/22  02:00:00,17.3,25704,24.97531481,24.04925676,25.36719577,25.17125529,24.04901327,24.04913501,0,0,25.36719577,0.01361318,65.44671999,0,0,24.04901327,0.008670408,45.44438679,63.04190145,9.384486727,31.41639352,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/22  03:00:00,16.0125,16632,24.54348423,24.04923721,24.86791497,24.7056996,24.04915943,24.04919832,0,0,24.86791497,0.014520313,71.88402094,0,0,24.04915943,0.008670408,45.48990777,63.04190145,9.384486727,31.41639352,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/22  04:00:00,15.225,16632,24.11980388,24.04922452,24.40697001,24.26338694,24.04920367,24.0492141,0,0,24.40697001,0.01532022,77.93936931,0,0,24.04920367,0.008670408,45.53570759,63.04190145,9.384486727,31.41639352,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/22  05:00:00,14.625,16632,23.72807975,24.04921677,24.01594404,23.87201189,24.04921376,24.04921526,0,0,24.01594404,0.016012779,83.33389365,0,0,24.04921376,0.008670408,45.55290031,63.04190145,9.384486727,31.41639352,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/22  06:00:00,13.4,33264,23.42563066,24.0492127,23.66659038,23.54611052,24.04921397,24.04921334,0,0,23.66659038,0.016620166,88.29991935,0,0,24.04921397,0.008670408,45.58159917,63.04190145,9.384486727,31.41639352,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/22  07:00:00,14.175,66528,23.81244091,24.04921122,24.24986958,24.03115525,24.04921267,24.04921194,0,0,24.24986958,0.017002313,87.26300191,0,0,24.04921267,0.008670408,45.62752367,63.04190145,9.384486727,31.41639352,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/22  08:00:00,16.0625,84672,24.45745674,23.94427726,23.03957817,23.74851745,23.36450284,23.65439005,7.729325427,326.3822086,23.03957817,0.010276809,57.28448644,2.401667521,27.29723422,23.36450284,0.011325573,61.7378326,65.6,7.22,29.4,0.25,0,0,0,0,0,3291153.442,914.2092894,0,0,2051390.093,1846188.733,569.8305814,512.8302036,0.3,895.4705484,3223693.974,1136.039478,4089742.121,591.3873919,2128994.611,629.8890996,2267600.758,1937.866779,6976320.405,2.276814497,2013.439072,6.629451861,23866.0267,433675.9764
NWclear,NW,Clear, 08/22  09:00:00,17.3875,66528,24.77789835,23.87845943,23.00511665,23.8915075,23.21642862,23.54744403,0,313.4788748,23.00511665,0.008112563,45.55129814,0,25.27424186,23.21642862,0.008314339,46.07576695,65.6,7.22,29.4,0,0,0,0,0,0,3286151.14,912.8197611,0,0,2543891.716,2418257.425,706.6365879,671.7381736,0.3,896.310477,3226717.717,1137.33545,4094407.618,591.3873919,2128994.611,748.3869241,2694192.927,1937.866779,6976320.405,2.276814497,2005.639262,6.707761725,24147.94221,433675.9764
NWclear,NW,Clear, 08/22  10:00:00,18.4875,66528,25.22872879,23.83121517,23.00190761,24.1153182,23.19852393,23.51486955,0,385.9358206,23.00190761,0.007734665,43.48063146,0,23.67800162,23.19852393,0.007826245,43.46882139,65.6,7.22,29.4,0,0,0,0,0,0,3021417.145,839.2825403,0,0,2939681.006,2892642.582,816.5780571,803.5118282,0.3,824.0949852,2966741.947,1046.779764,3768407.149,591.3873919,2128994.611,857.6283674,3087462.123,1937.866779,6976320.405,2.276814497,2005.639262,6.764896096,24353.62594,433675.9764
NWclear,NW,Clear, 08/22  11:00:00,19.5875,42336,25.8014111,23.7865852,22.99846955,24.39994032,23.18415594,23.48537057,0,481.0335936,22.99846955,0.007601729,42.77809345,0,22.17248236,23.18415594,0.007620185,42.40172524,65.6,7.22,29.4,0,0,0,0,0,0,2676521.667,743.478241,0,0,4779939.342,4705699.638,1327.760928,1307.138788,0.3,728.390032,2622204.115,926.5385027,3335538.61,597.2315326,2150033.517,1362.696405,4905707.059,1962.342576,7064433.275,2.285701613,2029.500996,7.148907141,25736.06571,433675.9764
NWclear,NW,Clear, 08/22  12:00:00,20.375,42336,26.12402547,23.74514769,23.00226641,24.56314594,23.17375615,23.45945192,0,552.0700713,23.00226641,0.007547644,42.48364046,0,20.66646435,23.17375615,0.007560515,42.1160382,65.6,7.22,29.4,0,0,0,0,0,0,2422103.394,672.8064983,0,0,4807980.002,4748671.003,1335.550001,1319.075279,0.3,657.2270614,2366017.421,836.9482262,3013013.614,601.3263768,2164774.957,1378.174478,4961428.122,1979.500855,7126203.079,2.291890296,2047.146089,7.471376612,26896.9558,433675.9764
NWclear,NW,Clear, 08/22  13:00:00,20.6,42336,26.53267519,23.70638566,23.00080512,24.76674015,23.16275795,23.43457181,0,638.7272036,23.00080512,0.007485244,42.11389374,0,19.36985793,23.16275795,0.007507991,41.82851284,65.6,7.22,29.4,0,0,0,0,0,0,2109250.392,585.9028867,0,0,4799369.357,4758147.061,1333.158155,1321.707517,0.3,571.8728305,2058742.19,729.2082493,2625149.697,600.6284444,2162262.4,1375.946198,4953406.314,1976.574643,7115668.714,2.290843055,2044.508989,7.319905533,26351.65992,433675.9764
NWclear,NW,Clear, 08/22  14:00:00,20.6,42336,28.22571776,23.66962525,23.00119335,25.61345556,23.15214345,23.41088435,0,1032.49681,23.00119335,0.007381863,41.52240082,0,18.11627013,23.15214345,0.007413406,41.3186788,65.6036103,7.22,29.4,0,0,0,0,0,0,690953.4171,191.9315047,0,0,4773328.627,4752659.867,1325.924619,1320.183296,0.3,184.5019673,664207.0823,236.4168092,851100.513,598.3315533,2153993.592,1368.615462,4927015.664,1966.947015,7081009.255,2.287385683,2034.865765,7.019631051,25270.67178,433675.9764
