Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 08/22  15:00:00,20.9125,42336,29.86501513,23.65619404,23.56596077,26.71548795,23.41837093,23.53728249,0,1311.98725,23.56596077,0.007274465,39.56205674,1.768587961,6.6797242,23.41837093,0.007300202,40.05310288,65.64071381,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4905794.331,4900082.435,1362.720648,1361.13401,0.304161622,0,0,0,0,609.0576701,2192607.612,1402.993398,5050776.234,2012.051068,7243383.846,2.302946538,2077.105789,7.297009406,26269.23386,434673.0394
NWclear,NW,Clear, 08/22  16:00:00,20.7875,42336,31.98926127,23.71200926,23.99388023,27.99157075,23.9427881,23.82739868,0,1809.400961,23.99388023,0.007216055,38.24141289,6.082694891,0,23.9427881,0.007224693,38.40444274,65.64071381,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6733030.128,6733030.128,1870.286147,1870.286147,0.402626013,0,0,0,0,762.1047458,2743577.085,1903.460686,6852458.471,2665.565432,9596035.556,2.495714989,2722.021702,11.7815273,42413.49827,460951.0805
NWclear,NW,Clear, 08/22  17:00:00,20.225,42336,31.89943436,23.72897764,23.99967926,27.94955681,23.96028567,23.84463165,0,1817.725626,23.99967926,0.007218569,38.24124469,6.376849367,0,23.96028567,0.007215074,38.31351289,65.64071381,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6757518.842,6757518.842,1877.088567,1877.088567,0.406051703,0,0,0,0,767.105107,2761578.385,1919.612767,6910605.961,2686.717874,9672184.347,2.502205471,2755.694781,11.82157434,42557.66761,461742.0149
NWclear,NW,Clear, 08/22  18:00:00,19.625,42336,32.51237292,23.74160056,23.99967668,28.2560248,23.96598226,23.85379141,0,2032.460276,23.99967668,0.00720773,38.18448856,6.110381786,0,23.96598226,0.007214285,38.29626242,65.64071381,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7505977.118,7505977.118,2084.993644,2084.993644,0.453427665,0,0,0,0,827.9012081,2980444.349,2124.600557,7648562.007,2952.501766,10629006.36,2.565997394,3017.780977,13.19660837,47507.79012,477772.7714
NWclear,NW,Clear, 08/22  19:00:00,18.4,101304,30.44981242,23.75294035,23.89620201,27.17300721,23.93665043,23.84479539,0,1520.357001,23.89620201,0.006575311,35.08719146,4.766228495,1.19030309,23.93665043,0.006776059,36.05581968,65.64071381,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3216839.692,3216839.692,893.5665811,893.5665811,0.344265125,0,0,0,0,591.3873919,2128994.611,958.0671549,3449041.758,1937.866779,6976320.405,2.276814497,2021.472758,6.134224263,22083.20735,445085.9568
NWclear,NW,Clear, 08/22  20:00:00,17.1125,134568,26.89046876,23.68698957,23.0215422,24.95600548,23.23262036,23.45980497,0,836.5048658,23.0215422,0.006452871,36.32821038,0,16.11704708,23.23262036,0.006491524,36.08161263,65.6,7.22,29.4,0,0,0,0,0,0,1397530.644,388.2029566,0,0,2293401.139,2293401.139,637.055872,637.055872,0.3,362.0505493,1303381.977,462.7424967,1665872.988,591.3873919,2128994.611,682.2014987,2455925.395,1937.866779,6976320.405,2.276814497,2005.639262,5.675060908,20430.21927,433675.9764
NWclear,NW,Clear, 08/22  21:00:00,16.0125,151200,25.33534843,23.63326629,23.00104475,24.16819659,23.14237642,23.38782136,0,486.893782,23.00104475,0.006584456,37.14496959,0,16.96315528,23.14237642,0.006479335,36.2469583,65.6,7.22,29.4,0,0,0,0,0,0,2647783.68,735.4954667,0,0,1819326.602,1819326.602,505.3685005,505.3685005,0.3,715.1379226,2574496.521,909.8145579,3275332.409,591.3873919,2128994.611,550.5832623,1982099.744,1937.866779,6976320.405,2.276814497,2005.639262,5.556659063,20003.97263,433675.9764
NWclear,NW,Clear, 08/22  22:00:00,15.225,134568,25.02085358,23.64966074,25.08066978,25.05076168,23.51804681,23.58385378,0,0,25.08066978,0.007076085,35.21059718,0,0,23.51804681,0.006617736,36.19712479,62.90994782,7.854493199,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/22  23:00:00,13.9375,101304,24.98032882,23.66691745,25.38033572,25.18033227,23.67456503,23.67074124,0,0,25.38033572,0.008159218,39.8711773,0,0,23.67456503,0.006619477,35.88845828,62.90994782,7.854493199,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/22  24:00:00,12.6125,49896,24.53462876,23.66638628,24.67895653,24.60679265,23.66639816,23.66639222,0,0,24.67895653,0.009296312,47.2889367,0,0,23.66639816,0.006619437,35.91939075,62.90994782,7.854493199,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/23  01:00:00,11.8875,33264,24.03334722,23.66626668,24.15568828,24.09451775,23.66642814,23.66634741,0,0,24.15568828,0.010285805,53.89446307,0,0,23.66642814,0.006619438,35.91933133,62.90994782,7.854493199,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/23  02:00:00,11.325,25704,23.54512369,23.6662393,23.67536632,23.610245,23.66631251,23.66627591,0,0,23.67536632,0.011151619,60.05858851,0,0,23.66631251,0.006619438,35.91958138,62.90994782,7.854493199,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/23  03:00:00,10.4125,16632,23.02712618,23.66622115,23.15710411,23.09211514,23.66625926,23.66624021,0,0,23.15710411,0.011913533,66.12094618,0,0,23.66625926,0.006619438,35.9196964,62.90994782,7.854493199,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/23  04:00:00,10,16632,22.52384811,23.66620965,22.65523457,22.58954134,23.66623067,23.66622016,0,0,22.65523457,0.012576694,71.92107784,0,0,23.66623067,0.006619438,35.94225313,62.90994782,7.854493199,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/23  05:00:00,10,16632,22.08299858,23.66620284,22.24296991,22.16298424,23.66621469,23.66620876,0,0,22.24296991,0.01315283,77.08093669,0,0,23.66621469,0.006619438,35.95578462,62.90994782,7.854493199,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/23  06:00:00,10,33264,21.78917705,23.66619947,21.95535401,21.87226553,23.6662058,23.66620264,0,0,21.95535401,0.013659828,81.44749617,0,0,23.6662058,0.006619438,35.97829808,62.90994782,7.854493199,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/23  07:00:00,11.375,66528,22.06711661,23.66619818,22.53245052,22.29978356,23.66620125,23.66619972,0,0,22.53245052,0.014034846,80.78003456,0,0,23.66620125,0.006619438,35.99180585,62.90994782,7.854493199,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/23  08:00:00,13.2625,84672,22.76713615,23.6022106,23.01622453,22.89168034,23.10971417,23.35596239,3.151050573,58.53750397,23.01622453,0.007759476,43.79790495,0.569420021,13.18366317,23.10971417,0.008940821,50.1111994,65.6,7.22,29.4,0,0,0,0,0,0,4210243.321,1169.512034,0,0,633142.7777,633142.7777,175.8729938,175.8729938,0.3,1147.12825,4129661.701,1450.756199,5222722.317,591.3873919,2128994.611,222.3889526,800600.2294,1937.866779,6976320.405,2.276814497,2005.639262,5.124171132,18447.01607,433675.9764
NWclear,NW,Clear, 08/23  09:00:00,14.9625,66528,23.38660725,23.56613005,22.99716792,23.19188759,23.12230175,23.3442159,0,78.89380591,22.99716792,0.00678758,38.45554504,0,14.72498503,23.12230175,0.006741778,37.91084605,65.6,7.22,29.4,0,0,0,0,0,0,4116572.481,1143.492356,0,0,1366877.721,1366877.721,379.6882559,379.6882559,0.3,1127.056382,4057402.975,1425.726434,5132615.161,591.3873919,2128994.611,419.3659666,1509717.48,1937.866779,6976320.405,2.276814497,2005.639262,5.442052283,19591.38822,433675.9764
NWclear,NW,Clear, 08/23  10:00:00,16.2875,66528,24.07586299,23.53726325,22.99866848,23.53726573,23.11401818,23.32564072,0,174.8399549,22.99866848,0.006604655,37.42666633,0,13.88039796,23.11401818,0.006669596,37.52780473,65.6,7.22,29.4,0,0,0,0,0,0,3770679.739,1047.411039,0,0,1938218.333,1938218.333,538.3939814,538.3939814,0.3,1032.325089,3716370.322,1307.481954,4706935.033,591.3873919,2128994.611,579.2125419,2085165.151,1937.866779,6976320.405,2.276814497,2005.639262,5.653435578,20352.36808,433675.9764
NWclear,NW,Clear, 08/23  11:00:00,17.3875,42336,24.69182068,23.51182863,23.00868455,23.85025261,23.11487316,23.3133509,0,263.6046703,23.00868455,0.006030711,34.18400758,0,12.72552879,23.11487316,0.006265535,35.27481914,65.6,7.22,29.4,0,0,0,0,0,0,3450392.438,958.4423438,0,0,2410157.128,2410157.128,669.488091,669.488091,0.3,943.0317888,3394914.44,1195.834361,4305003.698,591.3873919,2128994.611,710.2382855,2556857.828,1937.866779,6976320.405,2.276814497,2005.639262,5.552661856,19989.58268,433675.9764
NWclear,NW,Clear, 08/23  12:00:00,17.8,42336,25.04412923,23.48753474,22.99937598,24.02175261,23.10304973,23.29529224,0,334.07748,22.99937598,0.005649626,32.06210424,0,12.24630112,23.10304973,0.005632489,31.76580367,65.6,7.22,29.4,0,0,0,0,0,0,3190189.673,886.1637981,0,0,2587062.24,2587062.24,718.6284001,718.6284001,0.3,870.3947928,3133421.254,1104.859934,3977495.762,591.3873919,2128994.611,761.5229312,2741482.552,1937.866779,6976320.405,2.276814497,2005.639262,5.537155527,19933.7599,433675.9764
NWclear,NW,Clear, 08/23  13:00:00,18.8,42336,25.47794106,23.46379416,23.00253166,24.24023636,23.09722645,23.2805103,0,413.2553431,23.00253166,0.005754536,32.62541159,0,11.47057472,23.09722645,0.005755197,32.44268731,65.6,7.22,29.4,0,0,0,0,0,0,2907384.406,807.6067795,0,0,3360773.154,3360773.154,933.5480985,933.5480985,0.3,793.2250957,2855610.344,1008.005564,3628820.029,591.3873919,2128994.611,966.7470558,3480289.401,1937.866779,6976320.405,2.276814497,2005.639262,5.774155578,20786.96008,433675.9764
NWclear,NW,Clear, 08/23  14:00:00,19.4,42336,27.41756247,23.44185613,23.00017733,25.2088699,23.09141231,23.26663422,0,826.7831157,23.00017733,0.005765325,32.65798774,0,10.78857111,23.09141231,0.005757339,32.43361631,65.6,7.22,29.4,0,0,0,0,0,0,1418204.115,393.9455875,0,0,4644673.19,4644673.19,1290.186997,1290.186997,0.3,387.2679382,1394164.578,494.7747926,1781189.253,591.3873919,2128994.611,1332.599893,4797359.615,1937.866779,6976320.405,2.276814497,2005.639262,5.879823971,21167.36629,433675.9764
NWclear,NW,Clear, 08/23  15:00:00,19.4,42336,30.52915457,23.45233126,23.69645938,27.11280698,23.51280799,23.48256963,0,1440.14138,23.69645938,0.005786563,31.42326238,6.165800842,2.960843699,23.51280799,0.005781307,31.74402159,65.14520316,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5242773.576,5242773.576,1456.325993,1456.325993,0.329787847,0,0,0,0,637.9856917,2296748.49,1490.837781,5367016.012,2135.06579,7686236.845,2.340400173,2193.442454,7.155579388,25760.0858,441124.3034
NWclear,NW,Clear, 08/23  16:00:00,19.4,42336,33.23584674,23.52252298,23.99921928,28.61753301,23.92734998,23.72493648,0,2175.505645,23.99921928,0.005793151,30.86480527,13.61385635,0,23.92734998,0.005796434,31.01578416,65.14520316,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7995403.104,7995403.104,2220.945307,2220.945307,0.485318672,0,0,0,0,864.5059705,3112221.494,2250.911533,8103281.52,3115.417504,11215503.01,2.601025412,3168.650053,13.2800301,47808.10837,491217.9922
NWclear,NW,Clear, 08/23  17:00:00,19.4,42336,34.37930647,23.5491839,23.99980699,29.18955673,23.94287565,23.74602978,0,2563.050289,23.99980699,0.005812059,30.95187197,12.98666466,0,23.94287565,0.005799146,30.98955179,65.14520316,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9435321.276,9435321.276,2620.922577,2620.922577,0.573127006,0,0,0,0,980.262208,3528943.949,2655.420119,9559512.427,3635.682327,13088456.38,2.708284237,3696.131987,16.51997966,59471.92678,533430.5238
NWclear,NW,Clear, 08/23  18:00:00,19.0875,42336,35.3210662,23.57489356,23.99990658,29.66048639,23.9528879,23.76389073,0,2928.347883,23.99990658,0.005880633,31.3134452,12.26983338,0,23.9528879,0.005855265,31.26783191,65.14520316,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9693218.57,9693218.57,2692.560714,2692.560714,0.655142434,0,0,0,0,1003.263548,3611748.773,2749.678856,9898843.882,3752.942404,13510592.65,2.720505818,3840.859045,17.38914951,62600.93823,586961.2635
NWclear,NW,Clear, 08/23  19:00:00,17.525,101304,33.14792364,23.59777922,23.99957022,28.57374693,23.94594343,23.77186132,0,2306.696459,23.99957022,0.005875608,31.28756165,10.94287873,0,23.94594343,0.005904881,31.5434084,65.14520316,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4063874.685,4063874.685,1128.854079,1128.854079,0.51784441,0,0,0,0,607.8993369,2188437.613,1187.718064,4275785.032,2007.426799,7226736.476,2.300320144,2086.456014,6.082575345,21897.27124,509272.5425
NWclear,NW,Clear, 08/23  20:00:00,16.0125,134568,28.15535444,23.57974861,23.31811181,25.73673313,23.49604988,23.53789924,0,1109.892291,23.31811181,0.005773403,32.04411339,3.079079091,10.91046212,23.49604988,0.005796057,31.82261837,65.41050132,7.22,29.4,0,0,0,0,0,0,511934.9142,142.2041428,0,0,1793452.47,1793452.47,498.1812415,498.1812415,0.3,129.0572164,464605.9789,165.3885694,595398.8499,591.3873919,2128994.611,546.1215067,1966037.424,1937.866779,6976320.405,2.276814497,2005.639262,5.130951286,18471.42463,433675.9764
NWclear,NW,Clear, 08/23  21:00:00,14.85,151200,25.88020463,23.5122613,22.99941519,24.43980991,23.10852354,23.31039242,0,610.9486851,22.99941519,0.005791551,32.76152488,0,12.94581536,23.10852354,0.005750296,32.31629241,65.6,7.22,29.4,0,0,0,0,0,0,2194129.292,609.4803588,0,0,1316446.714,1316446.714,365.6796429,365.6796429,0.3,587.0701456,2113452.524,748.2910425,2693847.753,591.3873919,2128994.611,411.1370857,1480093.509,1937.866779,6976320.405,2.276814497,2005.639262,4.931507969,17753.42869,433675.9764
NWclear,NW,Clear, 08/23  22:00:00,13.025,134568,25.32548791,23.52505379,25.20968916,25.26758854,23.40606594,23.46555986,0,0,25.20968916,0.006180634,30.59417924,0,0,23.40606594,0.005806216,32.04676543,63.21241063,7.671222481,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/23  23:00:00,12.2,101304,25.20320355,23.53699678,25.4666729,25.33493822,23.52921741,23.53310709,0,0,25.4666729,0.007177385,34.95366206,0,0,23.52921741,0.005806775,31.81227098,63.21241063,7.671222481,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/23  24:00:00,12.2,49896,24.83919106,23.53742198,24.94207079,24.89063092,23.53561231,23.53651714,0,0,24.94207079,0.008381154,42.05453255,0,0,23.53561231,0.005806759,31.81982897,63.21241063,7.671222481,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/24  01:00:00,11.5125,33264,24.38266313,23.53728065,24.48477728,24.43372021,23.53670195,23.5369913,0,0,24.48477728,0.009487286,48.8225782,0,0,23.53670195,0.005806759,31.80977592,63.21241063,7.671222481,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/24  02:00:00,11.1,25704,23.90657604,23.53723018,24.00842035,23.95749819,23.53704739,23.53713878,0,0,24.00842035,0.010491791,55.44215915,0,0,23.53704739,0.005806759,31.79716547,63.21241063,7.671222481,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/24  03:00:00,10.7875,16632,23.44622765,23.53719643,23.56971643,23.50797204,23.53714938,23.53717291,0,0,23.56971643,0.011378667,61.64998836,0,0,23.53714938,0.005806759,31.79696987,63.21241063,7.671222481,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/24  04:00:00,10.225,16632,22.97242403,23.53717359,23.1043998,23.03841191,23.53717009,23.53717184,0,0,23.1043998,0.012167131,67.71446802,0,0,23.53717009,0.005806759,31.79693011,63.21241063,7.671222481,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/24  05:00:00,9.625,16632,22.49085395,23.53715862,22.62959939,22.56022667,23.53716639,23.5371625,0,0,22.62959939,0.012858846,73.57127451,0,0,23.53716639,0.005806759,31.79693788,63.21241063,7.671222481,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/24  06:00:00,9.4,33264,22.15614636,23.53714954,22.28370597,22.21992617,23.53715783,23.53715368,0,0,22.28370597,0.01346065,78.566669,0,0,23.53715783,0.005806759,31.79695388,63.21241063,7.671222481,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/24  07:00:00,11.525,66528,22.54251511,23.53714398,22.86642392,22.70446951,23.53715174,23.53714786,0,0,22.86642392,0.013820258,77.82381111,0,0,23.53715174,0.005806759,31.79696576,63.21241063,7.671222481,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/24  08:00:00,13.4875,84672,23.33401039,23.5128429,23.07523585,23.20462312,23.22272016,23.36778153,0,114.2624746,23.07523585,0.008265136,46.30478261,0,8.738927456,23.22272016,0.009970108,55.17375268,65.6,7.22,29.4,0,0,0,0,0,0,3920177.972,1088.938325,0,0,621813.0437,621813.0437,172.7258455,172.7258455,0.3,1066.341825,3838830.571,1349.95688,4859844.767,591.3873919,2128994.611,216.8411325,780628.0771,1937.866779,6976320.405,2.276814497,2005.639262,5.371127306,19336.0583,433675.9764
NWclear,NW,Clear, 08/24  09:00:00,15.9625,66528,24.08971429,23.46967976,22.99848449,23.54409939,23.09965904,23.2846694,0,187.758242,22.99848449,0.007034319,39.71524377,0,11.63383735,23.09965904,0.007009523,39.33537859,65.6,7.22,29.4,0,0,0,0,0,0,3727204.639,1035.334622,0,0,1798911.811,1798911.811,499.6977253,499.6977253,0.3,1020.046337,3672166.814,1292.132146,4651675.724,591.3873919,2128994.611,536.1283378,1930062.016,1937.866779,6976320.405,2.276814497,2005.639262,5.767467607,20762.88338,433675.9764
NWclear,NW,Clear, 08/24  10:00:00,18.2625,66528,24.89990216,23.44664426,23.0003928,23.95014748,23.09043438,23.26853932,0,321.446949,23.0003928,0.006880922,38.85417468,0,11.03326792,23.09043438,0.006938217,38.96122289,65.6,7.22,29.4,0,0,0,0,0,0,3245980.485,901.661246,0,0,2791484.707,2791484.707,775.4124186,775.4124186,0.3,886.8117397,3192522.263,1125.424672,4051528.818,591.3873919,2128994.611,814.9001319,2933640.475,1937.866779,6976320.405,2.276814497,2005.639262,6.229813292,22427.32785,433675.9764
NWclear,NW,Clear, 08/24  11:00:00,19.9625,42336,25.25771721,23.42622966,23.00186829,24.12979275,23.08803355,23.25713161,0,371.3083924,23.00186829,0.006839089,38.59287651,0,10.32627777,23.08803355,0.006828519,38.33348966,65.6,7.22,29.4,0,0,0,0,0,0,3066904.398,851.9178884,0,0,4685618.363,4685618.363,1301.560656,1301.560656,0.3,835.883952,3009182.227,1061.580439,3821689.58,592.0312151,2131312.374,1336.308702,4810711.326,1940.561667,6986022.002,2.27780027,2008.165732,6.615303261,23815.09174,433675.9764
NWclear,NW,Clear, 08/24  12:00:00,20.9125,42336,25.64494074,23.40614042,22.99732002,24.32113038,23.08104585,23.24359313,0,450.2425142,22.99732002,0.00685206,38.63715599,0,9.770371829,23.08104585,0.006850575,38.43365452,65.6,7.22,29.4,0,0,0,0,0,0,2780930.085,772.480579,0,0,4740601.009,4740601.009,1316.833614,1316.833614,0.3,757.2853068,2726227.105,962.8769627,3466357.066,595.350002,2143260.007,1359.106308,4892782.71,1954.45631,7036042.717,2.28286821,2022.055215,6.905781572,24860.81366,433675.9764
NWclear,NW,Clear, 08/24  13:00:00,21.7875,42336,26.18146157,23.38722377,22.99821315,24.58983736,23.07528215,23.23125296,0,561.3895713,22.99821315,0.006833395,38.4923078,0,9.244417442,23.07528215,0.006842769,38.36518893,65.6,7.22,29.4,0,0,0,0,0,0,2381059.344,661.4053734,0,0,4791274.945,4791274.945,1330.909707,1330.909707,0.3,647.6367376,2331492.256,824.8126953,2969325.703,599.7041733,2158935.024,1372.99665,4942787.941,1972.700824,7101722.965,2.2894503,2040.087051,7.156603095,25763.77114,433675.9764
NWclear,NW,Clear, 08/24  14:00:00,22.575,42336,27.95334546,23.36951386,23.00085721,25.47710134,23.07179579,23.22065482,0,962.3168275,23.00085721,0.0068382,38.47418095,0,8.706134077,23.07179579,0.006824816,38.23522522,65.6,7.22,29.4,0,0,0,0,0,0,938912.9981,260.8091661,0,0,4837762.035,4837762.035,1343.822787,1343.822787,0.3,253.7657583,913556.7301,324.7634514,1169148.425,603.7835915,2173620.929,1386.023367,4989684.121,1989.806958,7163305.05,2.295561178,2057.357315,7.673122651,27623.24154,433675.9764
NWclear,NW,Clear, 08/24  15:00:00,22.8,42336,30.99191139,23.39984095,23.84273847,27.41732493,23.6294537,23.51464732,0,1536.942962,23.84273847,0.006934368,37.06521719,11.30573387,1.037914706,23.6294537,0.006909892,37.41527587,65.58568886,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5773895.182,5773895.182,1603.859773,1603.859773,0.34627124,0,0,0,0,680.7497237,2450699.005,1636.478897,5891324.03,2317.228621,8342023.035,2.395662424,2372.969307,10.27053016,36973.90858,445522.8041
NWclear,NW,Clear, 08/24  16:00:00,22.8,42336,33.07493775,23.46606264,23.99973207,28.53733491,23.91625047,23.69115655,0,2144.793512,23.99973207,0.007049827,37.29614037,15.81509221,0,23.91625047,0.007016631,37.30913066,65.58568886,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8085637.381,8085637.381,2246.010383,2246.010383,0.478188862,0,0,0,0,873.879825,3145967.37,2282.283148,8216219.333,3156.162973,11362186.7,2.611006831,3217.33619,16.41570745,59096.54681,487657.2352
NWclear,NW,Clear, 08/24  17:00:00,22.1125,42336,30.6519686,23.4933376,23.91362863,27.28279861,23.88303611,23.68818685,0,1534.506259,23.91362863,0.007204591,38.29213239,11.9305308,0.017461839,23.88303611,0.007161325,38.13230275,65.58568886,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5857837.053,5857076.997,1627.176959,1626.965832,0.347076912,0,0,0,0,694.6742219,2500827.199,1682.186465,6055871.274,2376.860687,8556698.473,2.413167765,2461.81559,10.85384679,39073.84845,446046.7938
NWclear,NW,Clear, 08/24  18:00:00,21.0125,42336,27.82989683,23.45734417,23.07887205,25.45438444,23.24468622,23.3510152,0,1022.60435,23.07887205,0.007338519,41.00708334,0.335350091,7.903150225,23.24468622,0.00731149,40.45298672,65.59642221,7.22,29.4,0,0,0,0,0,0,759499.206,210.9720017,0,0,4869428.662,4859070.282,1352.619073,1349.741745,0.3,192.2678402,692164.2248,246.3418968,886830.8286,607.1160076,2185617.627,1396.708972,5028152.299,2003.82498,7213769.927,2.300369559,2073.67974,7.625913848,27453.28985,433675.9764
NWclear,NW,Clear, 08/24  19:00:00,19.85,101304,25.94207901,23.41269157,23.00492011,24.47349956,23.08709793,23.24989475,0,586.1074873,23.00492011,0.007456104,41.81491336,0,9.843004046,23.08709793,0.007415735,41.38493841,65.6,7.22,29.4,0,0,0,0,0,0,2299751.689,638.8199135,0,0,4709770.142,4683480.235,1308.269484,1300.966732,0.3,616.8097162,2220514.978,785.860921,2829099.316,592.9029083,2134450.47,1351.177093,4864237.534,1944.080001,6998688.004,2.278913552,2012.241548,7.101367769,25564.92397,433675.9764
NWclear,NW,Clear, 08/24  20:00:00,18.7125,134568,24.97451703,23.39425258,22.99928711,23.98690207,23.07932334,23.23678796,0,392.1866517,22.99928711,0.007784679,43.63323369,0,9.370296946,23.07932334,0.007665591,42.76633774,65.6,7.22,29.4,0,0,0,0,0,0,2997879.886,832.7444127,0,0,3429387.479,3358162.132,952.607633,932.8228144,0.3,813.7417265,2929470.215,1033.776896,3721596.826,591.3873919,2128994.611,1003.966518,3614279.464,1937.866779,6976320.405,2.276814497,2005.630524,6.895013167,24822.0474,433675.9764
NWclear,NW,Clear, 08/24  21:00:00,17.9875,151200,24.51117133,23.37574217,23.00056746,23.75586939,23.07370319,23.22472268,0,320.2742042,23.00056746,0.007929963,44.46193942,0,8.833559413,23.07370319,0.007930607,44.26913562,65.6,7.22,29.4,0,0,0,0,0,0,3258361.591,905.1004419,0,0,2750429.203,2677277.662,764.008112,743.6882395,0.3,887.6203389,3195433.22,1126.447877,4055212.357,591.3873919,2128994.611,808.1761804,2909434.249,1937.866779,6976320.405,2.276814497,2005.639262,6.717487725,24182.95581,433675.9764
NWclear,NW,Clear, 08/24  22:00:00,17.425,134568,24.53672119,23.38511472,24.944217,24.74046909,23.31431659,23.34971566,0,0,24.944217,0.008314756,41.46832316,0,0,23.31431659,0.007926701,43.6255659,62.52857789,8.216866581,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/24  23:00:00,16.5125,101304,24.59500806,23.39180466,25.15077952,24.87289379,23.37946046,23.38563256,0,0,25.15077952,0.009233252,45.42816541,0,0,23.37946046,0.00792671,43.45407766,62.52857789,8.216866581,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/24  24:00:00,15.7875,49896,24.36888037,23.39256473,24.74760567,24.55824302,23.39141001,23.39198737,0,0,24.74760567,0.010361558,52.13261794,0,0,23.39141001,0.00792671,43.42273549,62.52857789,8.216866581,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/25  01:00:00,15.225,33264,24.06728172,23.39247307,24.41513064,24.24120618,23.39195672,23.39221489,0,0,24.41513064,0.011361462,58.21366596,0,0,23.39195672,0.00792671,43.42130226,62.52857789,8.216866581,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/25  02:00:00,14.625,25704,23.74011783,23.39244742,24.07931167,23.90971475,23.3922787,23.39236306,0,0,24.07931167,0.012254864,63.97792202,0,0,23.3922787,0.00792671,43.42046007,62.52857789,8.216866581,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/25  03:00:00,13.7125,16632,23.37446905,23.39243169,23.69670412,23.53558659,23.39237885,23.39240527,0,0,23.69670412,0.013058099,69.67012298,0,0,23.39237885,0.00792671,43.42019705,62.52857789,8.216866581,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/25  04:00:00,12.9875,16632,23.00212869,23.39242167,23.30810861,23.15511865,23.39240827,23.39241497,0,0,23.30810861,0.013771183,75.12926184,0,0,23.39240827,0.00792671,43.42011958,62.52857789,8.216866581,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/25  05:00:00,12.8,16632,22.6831007,23.39241587,23.00827148,22.84568609,23.39241438,23.39241512,0,0,23.00827148,0.014402339,79.87668496,0,0,23.39241438,0.00792671,43.39277509,62.52857789,8.216866581,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/25  06:00:00,12.425,33264,22.44057701,23.39241322,22.77296583,22.60677142,23.39241419,23.3924137,0,0,22.77296583,0.0149681,84.09834972,0,0,23.39241419,0.00792671,43.3763784,62.52857789,8.216866581,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/25  07:00:00,13.2625,66528,22.77525502,23.39241232,23.30080078,23.0380279,23.39241334,23.39241283,0,0,23.30080078,0.015308397,83.32028026,0,0,23.39241334,0.00792671,43.40370914,62.52857789,8.216866581,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/25  08:00:00,14.5875,84672,23.64127406,23.37381085,23.04904396,23.34515901,23.18669497,23.28025291,0,176.4486212,23.04904396,0.008644658,48.21962617,1.50407007,6.426367945,23.18669497,0.009862297,54.3475267,65.6,7.22,29.4,0,0,0,0,0,0,3797624.154,1054.895598,0,0,1206368.034,1206368.034,335.1022317,335.1022317,0.3,1036.487179,3731353.844,1312.679617,4725646.622,591.3873919,2128994.611,384.1445058,1382920.221,1937.866779,6976320.405,2.276814497,2005.639262,5.795062579,20862.22528,433675.9764
NWclear,NW,Clear, 08/25  09:00:00,15.375,66528,24.05921676,23.34476662,23.00085575,23.53003626,23.0690691,23.20691786,0,184.4899259,23.00085575,0.007654313,42.95062931,0,8.029345931,23.0690691,0.007606618,42.51039181,65.6,7.22,29.4,0,0,0,0,0,0,3744938.046,1040.260568,0,0,1546607.076,1546607.076,429.6130768,429.6130768,0.3,1023.834665,3685804.794,1296.878595,4668762.942,591.3873919,2128994.611,471.4754313,1697311.553,1937.866779,6976320.405,2.276814497,2005.639262,5.900742924,21242.67453,433675.9764
NWclear,NW,Clear, 08/25  10:00:00,16.2875,66528,24.77513255,23.32918742,22.99779677,23.88646466,23.05983908,23.19451325,0,298.5957492,22.99779677,0.007592263,42.61457562,0,7.629899145,23.05983908,0.007588189,42.43237216,65.6,7.22,29.4,0,0,0,0,0,0,3333023.429,925.8398415,0,0,1945492.096,1941151.963,540.4144712,539.2088785,0.3,910.9234218,3279324.319,1155.630513,4160269.846,591.3873919,2128994.611,581.2275552,2092419.199,1937.866779,6976320.405,2.276814497,2005.639262,6.127341028,22058.4277,433675.9764
NWclear,NW,Clear, 08/25  11:00:00,17.0125,42336,25.20744976,23.31478752,23.00087263,24.1041612,23.05986696,23.18732724,0,362.0551443,23.00087263,0.00772184,43.29751196,0,7.063054447,23.05986696,0.007668211,42.84726108,65.6,7.22,29.4,0,0,0,0,0,0,3106803.787,863.0010519,0,0,2288266.331,2254975.768,635.6295365,626.3821576,0.3,847.4999998,3050999.999,1076.144102,3874118.767,591.3873919,2128994.611,677.5509102,2439183.277,1937.866779,6976320.405,2.276814497,2005.639262,6.395806898,23024.90483,433675.9764
NWclear,NW,Clear, 08/25  12:00:00,17.575,42336,25.85625476,23.3009958,22.99960217,24.42792846,23.05526261,23.17812921,0,490.5946579,22.99960217,0.007941157,44.49837916,0,6.748268714,23.05526261,0.007879312,44.00774201,65.6,7.22,29.4,0,0,0,0,0,0,2645228.548,734.7857077,0,0,2605833.776,2499348.36,723.8427156,694.2634332,0.3,720.1822091,2592655.953,916.2103904,3298357.406,591.3873919,2128994.611,765.3931483,2755415.334,1937.866779,6976320.405,2.276814497,2005.639262,6.698471045,24114.49576,433675.9764
NWclear,NW,Clear, 08/25  13:00:00,18.1125,42336,26.19542998,23.28835398,22.99948285,24.59745641,23.05409136,23.17122267,0,566.5017443,22.99948285,0.008044357,45.06969676,0,6.353753204,23.05409136,0.008039011,44.89152493,65.6,7.22,29.4,0,0,0,0,0,0,2372768.655,659.1024042,0,0,2884995.125,2732383.321,801.3875347,758.9953669,0.3,643.6666074,2317199.787,819.8534593,2951472.454,591.3873919,2128994.611,843.5614782,3036821.322,1937.866779,6976320.405,2.276814497,2005.639262,6.903909197,24854.07311,433675.9764
NWclear,NW,Clear, 08/25  14:00:00,18.3,42336,26.33494155,23.27579407,23.000016,24.66747878,23.0492892,23.16254164,0,599.682528,23.000016,0.00812379,45.47875628,0,6.018391301,23.0492892,0.008081325,45.10937534,65.6,7.22,29.4,0,0,0,0,0,0,2254286.802,626.1907784,0,0,3036619.914,2814430.183,843.5055318,781.786162,0.3,609.9595862,2195854.51,777.3445837,2798440.501,591.3873919,2128994.611,886.2462221,3190486.4,1937.866779,6976320.405,2.276814497,2005.639262,7.051507456,25385.42684,433675.9764
NWclear,NW,Clear, 08/25  15:00:00,18.3,42336,26.33257208,23.26427152,22.99984639,24.66620923,23.04753277,23.15590214,0,601.0007921,22.99984639,0.008133959,45.51827839,0,5.709882474,23.04753277,0.008166927,45.56869159,65.6,7.22,29.4,0,0,0,0,0,0,2249606.813,624.8907815,0,0,3009057.578,2814118.419,835.8493271,781.6995608,0.3,608.2304653,2189629.675,775.1624796,2790584.927,591.3873919,2128994.611,879.6022247,3166568.009,1937.866779,6976320.405,2.276814497,2005.639262,7.007792395,25228.05262,433675.9764
NWclear,NW,Clear, 08/25  16:00:00,17.9875,42336,26.15365378,23.25315472,23.00089155,24.57727267,23.04444334,23.14879903,0,569.2128777,23.00089155,0.008066052,45.14028526,0,5.435765622,23.04444334,0.008064836,45.01476217,65.6,7.22,29.4,0,0,0,0,0,0,2363899.643,656.6387898,0,0,2828742.259,2678475.757,785.7617386,744.0210435,0.3,639.2936912,2301457.288,814.3417065,2931630.143,591.3873919,2128994.611,830.0341026,2988122.769,1937.866779,6976320.405,2.276814497,2005.639262,6.866859458,24720.69405,433675.9764
NWclear,NW,Clear, 08/25  17:00:00,17.425,42336,25.772858,23.24272079,23.0026301,24.38774405,23.04404934,23.14338507,0,503.6474034,23.0026301,0.007902845,44.23373494,0,5.054389636,23.04404934,0.007995119,44.63155468,65.6,7.22,29.4,0,0,0,0,0,0,2599073.687,721.964913,0,0,2485282.685,2433638.871,690.3563015,676.0107975,0.3,704.0795011,2534686.204,895.9488039,3225415.694,591.3873919,2128994.611,735.3098358,2647115.409,1937.866779,6976320.405,2.276814497,2005.639262,6.518841274,23467.82859,433675.9764
NWclear,NW,Clear, 08/25  18:00:00,16.8875,42336,25.20788227,23.23304055,22.99943688,24.10365957,23.04139229,23.13721642,0,420.7936034,22.99943688,0.007681264,42.98980689,0,4.872892761,23.04139229,0.007698087,42.97355028,65.6,7.22,29.4,0,0,0,0,0,0,2894306.248,803.9739578,0,0,2212161.471,2200619.506,614.4892974,611.2831961,0.3,785.7805242,2828809.887,998.6691186,3595208.827,591.3873919,2128994.611,658.5675141,2370843.051,1937.866779,6976320.405,2.276814497,2005.639262,6.268005805,22564.8209,433675.9764
NWclear,NW,Clear, 08/25  19:00:00,16.325,101304,24.4237884,23.22335682,23.00171601,23.71275221,23.039442,23.13139941,0,274.4369727,23.00171601,0.007383834,41.32304691,0,4.596352871,23.039442,0.007534972,42.0626597,65.6,7.22,29.4,0,0,0,0,0,0,3419099.62,949.7498945,0,0,1956138.15,1956138.15,543.3717083,543.3717083,0.3,930.4353943,3349567.419,1180.052366,4248188.517,591.3873919,2128994.611,587.6442831,2115519.419,1937.866779,6976320.405,2.276814497,2005.639262,5.917743407,21303.87626,433675.9764
NWclear,NW,Clear, 08/25  20:00:00,15.7875,134568,23.76782823,23.21428741,22.99840256,23.38311539,23.03705639,23.1256719,0,170.2095011,22.99840256,0.00736684,41.23746224,0,4.348892074,23.03705639,0.007245645,40.47214318,65.6,7.22,29.4,0,0,0,0,0,0,3793540.215,1053.761171,0,0,1724487.938,1724487.938,479.0244271,479.0244271,0.3,1035.802888,3728890.396,1311.834568,4722604.446,591.3873919,2128994.611,523.0600403,1883016.145,1937.866779,6976320.405,2.276814497,2005.639262,5.860288549,21097.03878,433675.9764
NWclear,NW,Clear, 08/25  21:00:00,15.225,151200,23.46422229,23.20562321,23.00084416,23.23253322,23.03386249,23.11974285,0,141.0739415,23.00084416,0.0077866,43.5793991,0,4.177087557,23.03386249,0.007705978,43.04756752,65.6,7.22,29.4,0,0,0,0,0,0,3902465.277,1084.018133,0,0,1486888.486,1482104.505,413.0245794,411.6956959,0.3,1066.823389,3840564.202,1350.576614,4862075.811,591.3873919,2128994.611,457.2797587,1646207.131,1937.866779,6976320.405,2.276814497,2005.639262,5.933143739,21359.31746,433675.9764
NWclear,NW,Clear, 08/25  22:00:00,15,134568,23.42703507,23.20963771,24.1477104,23.78737273,23.18431974,23.19697872,0,0,24.1477104,0.008349798,43.57120205,0,0,23.18431974,0.007797116,43.1723576,61.95765626,7.767875577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/25  23:00:00,15,101304,23.40921433,23.21421891,24.01404892,23.71163162,23.21492741,23.21457316,0,0,24.01404892,0.009421754,49.47274498,0,0,23.21492741,0.007800473,43.08353723,61.95765626,7.767875577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/25  24:00:00,15,49896,23.18848865,23.21393683,23.66085317,23.42467091,23.21370956,23.21382319,0,0,23.66085317,0.010441453,55.89266289,0,0,23.21370956,0.007800391,43.06994734,61.95765626,7.767875577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  01:00:00,15,39312,22.96771105,23.21392445,23.44112104,23.20441604,23.21387523,23.21389984,0,0,23.44112104,0.011371779,61.58807013,0,0,23.21387523,0.007800393,43.06952546,61.95765626,7.767875577,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  02:00:00,15,39312,22.75752341,23.21392116,23.2394343,22.99847886,23.21390375,23.21391245,0,0,23.2394343,0.012239848,66.96689157,0,0,23.21390375,0.007800393,43.04226061,61.95765626,7.767875577,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  03:00:00,15,16632,22.54135049,23.21392013,23.02795066,22.78465057,23.21391434,23.21391724,0,0,23.02795066,0.013035033,72.11726817,0,0,23.21391434,0.007800393,43.02591852,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  04:00:00,15.375,16632,22.37583639,23.2139207,22.87764467,22.62674053,23.21391814,23.21391942,0,0,22.87764467,0.013750471,76.68180291,0,0,23.21391814,0.007800393,43.0259086,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  05:00:00,15.6,16632,22.24774211,23.21392231,22.77537939,22.51156075,23.21392031,23.21392131,0,0,22.77537939,0.014413296,80.79423061,0,0,23.21392031,0.007800393,43.02590364,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  06:00:00,15.6,16632,22.17895255,23.21392479,22.69022002,22.43458629,23.21392246,23.21392363,0,0,22.69022002,0.015040033,84.65777774,0,0,23.21392246,0.007800393,43.02589744,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  07:00:00,15.225,61992,22.51708347,23.21392785,22.94978463,22.73343405,23.21392505,23.21392645,0,0,22.94978463,0.015512526,85.89013965,0,0,23.21392505,0.007800393,43.02589063,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  08:00:00,15,61992,23.44342892,23.2139313,23.92569985,23.68456438,23.21392775,23.21392953,0,0,23.92569985,0.015676904,81.83736677,0,0,23.21392775,0.007800393,43.02588412,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  09:00:00,15.375,84672,24.91210484,23.21393506,25.5515829,25.23184387,23.21393097,23.21393301,0,0,25.5515829,0.015823484,74.95576924,0,0,23.21393097,0.007800393,43.02587544,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  10:00:00,15.6,84672,26.40532785,23.21393902,26.74058602,26.57295693,23.21393486,23.21393694,0,0,26.74058602,0.015948388,70.38564769,0,0,23.21393486,0.007800393,43.02586552,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  11:00:00,15.9125,61992,27.66849088,23.21394312,27.63772127,27.65310608,23.21393799,23.21394055,0,0,27.63772127,0.015962194,66.87996044,0,0,23.21393799,0.007800393,43.05304771,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  12:00:00,16.475,49896,28.86286979,23.21394733,28.84216969,28.85251974,23.21394259,23.21394496,0,0,28.84216969,0.016014851,62.53919059,0,0,23.21394259,0.007800393,43.04215983,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  13:00:00,17.0125,49896,29.98723437,23.21395163,29.96120649,29.97422043,23.21394719,23.21394941,0,0,29.96120649,0.016130062,59.01778801,0,0,23.21394719,0.007800393,43.02583297,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  14:00:00,17.2,49896,31.06701107,23.21395598,31.03108457,31.04904782,23.21395161,23.2139538,0,0,31.03108457,0.016295048,56.06491858,0,0,23.21395161,0.007800393,43.02582181,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  15:00:00,16.5125,49896,31.81463795,23.21396036,31.75040914,31.78252354,23.21395601,23.21395818,0,0,31.75040914,0.016482965,54.45501467,0,0,23.21395601,0.007800393,43.05300088,61.95765626,7.767875577,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  16:00:00,16.475,49896,31.10527777,23.2284752,26.38531475,28.74529626,24.31608164,23.77227842,0,1058.658923,26.38531475,0.012319992,54.77784731,37.62869248,22.84164289,24.31608164,0.01045256,53.3354332,61.95765626,7.356968894,29.80904705,0.75,0,0,0,0,0,0,0,0,0,1882659.465,1544057.729,522.9609624,428.9049248,0.225,0,0,0,0,443.5405439,1596745.958,550.1289777,1980464.32,1453.400084,5232240.304,1.707610873,1504.229446,5.195068226,18702.24561,325256.9823
NWclear,NW,Clear, 08/26  17:00:00,17.0125,49896,29.01697776,23.26937135,26.62325913,27.82011844,23.47912225,23.3742468,0,318.3270665,26.62325913,0.009317504,42.16974597,0.580339964,0.878989321,23.47912225,0.009756058,52.79170344,61.95765626,7.961978266,30.62714116,0.75,0,0,0,0,0,0,0,0,0,661329.6464,544528.6042,183.7026795,151.2579456,0.075,0,0,0,0,147.846848,532248.6527,194.0448676,698561.5234,484.4666948,1744080.101,0.569203624,501.4098155,1.750330368,6301.189323,108418.9941
NWclear,NW,Clear, 08/26  18:00:00,17.2,49896,29.67849377,23.24770006,29.58987301,29.63418339,23.27645221,23.26207613,0,0,29.58987301,0.009768602,36.87264614,0,0,23.27645221,0.009762999,53.48164303,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  19:00:00,17.2,128520,29.29376226,23.24743676,29.63144384,29.46260305,23.25185456,23.24964566,0,0,29.63144384,0.010602696,39.9124011,0,0,23.25185456,0.00976297,53.59486047,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  20:00:00,16.5125,151200,28.547839,23.24719564,28.97540087,28.76161994,23.24826472,23.24773018,0,0,28.97540087,0.011871361,46.34218284,0,0,23.24826472,0.009762971,53.62680015,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  21:00:00,16.475,151200,28.09706707,23.24715455,28.70821327,28.40264017,23.24760081,23.24737768,0,0,28.70821327,0.013410003,53.05066057,0,0,23.24760081,0.009762971,53.66280736,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  22:00:00,16.7,151200,27.81661604,23.24711971,28.46583353,28.14122479,23.24730362,23.24721166,0,0,28.46583353,0.014620714,58.53589024,0,0,23.24730362,0.009762971,53.65022745,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  23:00:00,16.7,128520,27.42367458,23.24709622,27.73751206,27.58059332,23.24717809,23.24713715,0,0,27.73751206,0.015544504,64.86766259,0,0,23.24717809,0.009762971,53.66417702,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/26  24:00:00,16.7,61992,26.93207569,23.24708072,27.04877914,26.99042742,23.24712016,23.24710044,0,0,27.04877914,0.016386606,71.1187253,0,0,23.24712016,0.009762971,53.6846802,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  01:00:00,16.325,39312,26.47162866,23.24707111,26.65112697,26.56137781,23.24709138,23.24708124,0,0,26.65112697,0.017292914,76.71385546,0,0,23.24709138,0.009762971,53.684773,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  02:00:00,15.7875,39312,26.05231218,23.24706562,26.24137704,26.14684461,23.24707633,23.24707097,0,0,26.24137704,0.018268192,82.89471133,0,0,23.24707633,0.009762971,53.68482249,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  03:00:00,15.6,16632,25.65778064,23.24706303,25.85927456,25.7585276,23.24706846,23.24706574,0,0,25.85927456,0.01913647,88.69709741,0,0,23.24706846,0.009762971,53.68484724,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  04:00:00,15.6,16632,25.31072401,23.24706251,25.53707937,25.42390169,23.24706473,23.24706362,0,0,25.53707937,0.019910173,94.00688823,0,0,23.24706473,0.009762971,53.71871737,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  05:00:00,15.6,16632,25.00709776,23.2470635,25.27045551,25.13877663,23.24706363,23.24706357,0,0,25.27045551,0.020576415,98.63693054,0,0,23.24706363,0.009762971,53.73903589,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  06:00:00,15.6,16632,24.79684279,23.2470655,25.0699786,24.9334107,23.24706424,23.24706487,0,0,25.0699786,0.020615298,100,0,0,23.24706424,0.009762971,53.73903357,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  07:00:00,15.6,61992,25.02132522,23.24706822,25.24604094,25.13368308,23.24706602,23.24706712,0,0,25.24604094,0.02078388,99.739975,0,0,23.24706602,0.009762971,53.73902815,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  08:00:00,15.9125,61992,25.81756727,23.24707144,26.18753763,26.00255245,23.2470683,23.24706987,0,0,26.18753763,0.020895674,94.84159386,0,0,23.2470683,0.009762971,53.73902041,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  09:00:00,16.475,84672,27.12244112,23.24707502,27.70626611,27.41435362,23.24707122,23.24707312,0,0,27.70626611,0.020965449,87.04140997,0,0,23.24707122,0.009762971,53.73901112,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  10:00:00,17.0125,84672,28.51849726,23.24707887,28.81205035,28.66527381,23.24707488,23.24707687,0,0,28.81205035,0.020956566,81.56371752,0,0,23.24707488,0.009762971,53.73899912,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  11:00:00,17.2,61992,29.65382173,23.24708288,29.6077011,29.63076141,23.24707821,23.24708055,0,0,29.6077011,0.020853664,77.53113313,0,0,23.24707821,0.009762971,53.73898867,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  12:00:00,17.2,49896,30.64395663,23.24708704,30.60334858,30.6236526,23.24708271,23.24708488,0,0,30.60334858,0.020741666,72.84355046,0,0,23.24708271,0.009762971,53.73897396,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  13:00:00,17.8875,49896,31.28278443,23.24709129,31.1696365,31.22621047,23.24708684,23.24708907,0,0,31.1696365,0.020675302,70.30999456,0,0,23.24708684,0.009762971,53.7389608,61.95765626,8.209304355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  14:00:00,19.7375,49896,32.33536862,23.29498882,26.97029742,29.65283302,24.61201826,23.95350354,0,1133.018064,26.97029742,0.014085804,59.85046859,56.88847842,22.8496324,24.61201826,0.011766686,58.99346628,61.95765626,7.467326089,29.80904705,1,0,0,0,0,0,0,0,0,0,7112467.401,4139531.341,1975.685389,1149.869817,0.225,0,0,0,0,755.1497107,2718538.959,2071.539058,7457540.608,2830.305663,10189100.39,2.043636895,2858.499195,15.91110009,57279.96033,325256.9823
NWclear,NW,Clear, 08/27  15:00:00,20.225,49896,32.39044622,23.71092371,27.99705284,30.19374953,24.83588096,24.27340233,0,905.9131671,27.99705284,0.00937623,39.35665944,71.18552245,0,24.83588096,0.009703469,48.73706956,61.95765626,8.341285064,30.42544616,1,0,0,0,0,0,0,0,0,0,3869868.578,3129545.521,1074.963494,869.3182002,0.16875,0,0,0,0,442.2623028,1592144.29,1116.04441,4017759.877,1558.306713,5609904.167,1.418811168,1609.416832,8.505388672,30619.39922,243942.7367
NWclear,NW,Clear, 08/27  16:00:00,19.625,49896,32.51542562,23.76601853,28.08442047,30.29992305,25.03082659,24.39842256,0,908.6893693,28.08442047,0.008649559,36.21177885,55.78195425,0,25.03082659,0.008764353,43.46443678,61.95765626,8.193942608,30.30568237,1,0,0,0,0,0,0,0,0,0,3631611.317,3189105.37,1008.780921,885.8626028,0.170454545,0,0,0,0,417.4104576,1502677.647,1029.413024,3705886.886,1446.823482,5208564.534,1.400857491,1484.204796,7.451529704,26825.50694,246406.8048
NWclear,NW,Clear, 08/27  17:00:00,18.7125,49896,30.76775367,24.13247326,25.9011396,28.33444664,24.97095976,24.55171651,0,1120.161088,25.9011396,0.008570032,40.52311759,30.6364663,1.17321735,24.97095976,0.008558024,42.59396423,61.95765626,7.578048633,29.80904705,1,0,0,0,0,0,0,0,0,0,3574276.94,2923774.954,992.8547056,812.1597094,0.225,0,0,0,0,479.7035163,1726932.659,1039.680807,3742850.907,1607.021994,5785279.179,1.755283554,1668.692176,7.262683912,26145.66208,325256.9823
NWclear,NW,Clear, 08/27  18:00:00,17.9875,49896,29.81119011,23.87611116,29.3882813,29.5997357,23.97630659,23.92620888,0,0,29.3882813,0.0090279,34.5946259,0,0,23.97630659,0.008572771,45.21688773,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  19:00:00,17.425,128520,29.4881948,23.87473808,29.73442756,29.61131118,23.86752281,23.87113045,0,0,29.73442756,0.010017399,37.56990717,0,0,23.86752281,0.008572853,45.49593969,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  20:00:00,16.8875,151200,28.92970964,23.8746171,29.30010798,29.11490881,23.87550335,23.87506023,0,0,29.30010798,0.011365993,43.64695665,0,0,23.87550335,0.00857285,45.50277238,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
