Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 08/27  21:00:00,16.7,151200,28.57124009,23.87389313,29.1515432,28.86139164,23.87415331,23.87402322,0,0,29.1515432,0.013013062,50.27629757,0,0,23.87415331,0.00857285,45.52367537,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  22:00:00,16.0125,151200,28.27362916,23.87339596,28.86768634,28.57065775,23.87364321,23.87351959,0,0,28.86768634,0.014362492,56.29607083,0,0,23.87364321,0.00857285,45.52507197,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  23:00:00,15.225,128520,27.76771007,23.87304151,27.98854271,27.87812639,23.87327203,23.87315677,0,0,27.98854271,0.015233495,62.77508688,0,0,23.87327203,0.00857285,45.52608781,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/27  24:00:00,15,61992,27.1721594,23.87279275,27.21096332,27.19156136,23.87294969,23.87287122,0,0,27.21096332,0.016181105,69.65627531,0,0,23.87294969,0.00857285,45.52696988,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/28  01:00:00,15,33264,26.66574066,23.87261872,26.77333448,26.71953757,23.8727479,23.87268331,0,0,26.77333448,0.017133186,75.55667303,0,0,23.8727479,0.00857285,45.52752204,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/28  02:00:00,15,25704,26.22959723,23.87249777,26.36272973,26.29616348,23.872614,23.87255589,0,0,26.36272973,0.018152707,81.88005846,0,0,23.872614,0.00857285,45.52788949,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/28  03:00:00,15,16632,25.84594732,23.87241388,26.00747396,25.92671064,23.87250776,23.87246082,0,0,26.00747396,0.01906312,87.68318351,0,0,23.87250776,0.00857285,45.52817994,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/28  04:00:00,15,16632,25.49768307,23.8723561,25.68946942,25.59357624,23.87242566,23.87239088,0,0,25.68946942,0.019873167,93.02857192,0,0,23.87242566,0.00857285,45.52840512,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/28  05:00:00,15,16632,25.17317349,23.8723168,25.39060579,25.28188964,23.87236612,23.87234146,0,0,25.39060579,0.020581094,97.95742766,0,0,23.87236612,0.00857285,45.52856698,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/28  06:00:00,15,33264,24.93718776,23.87229103,25.17150737,25.05434756,23.87232466,23.87230785,0,0,25.17150737,0.020744517,100,0,0,23.87232466,0.00857285,45.52868186,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/28  07:00:00,15,66528,25.17965472,23.87227257,25.7157818,25.44771826,23.87229619,23.87228438,0,0,25.7157818,0.020897173,97.51109041,0,0,23.87229619,0.00857285,45.52875953,61.95765626,8.652194534,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/28  08:00:00,15.375,84672,25.38876245,23.78939799,23.07009022,24.22942633,23.37086607,23.58013203,0,490.7178921,23.07009022,0.01143778,63.29916252,6.413657475,25.62379199,23.37086607,0.012593779,68.24726068,65.46991629,7.22,29.4,0.25,0,0,0,0,0,2734949.759,759.7082664,0,0,3046480.382,1561936.613,846.2445506,433.8712814,0.302336504,749.4240213,2697926.477,952.4200273,3428712.098,591.3873919,2128994.611,892.5163299,3213058.788,1937.866779,6976320.405,2.276814497,2005.639262,7.404274288,26655.38744,434254.6815
NWclear,NW,Clear, 08/28  09:00:00,15.9125,66528,25.44846804,23.73589655,23.00310553,24.22578678,23.17470447,23.45530051,0,443.9751595,23.00310553,0.008843864,49.4753922,0,20.4010606,23.17470447,0.008995799,49.79265754,65.6,7.22,29.4,0,0,0,0,0,0,2821931.296,783.8698045,0,0,3289066.715,1786452.171,913.629643,496.236714,0.3,767.1942863,2761899.431,975.3341065,3511202.783,591.3873919,2128994.611,955.4684876,3439686.555,1937.866779,6976320.405,2.276814497,2005.639262,7.562792187,27226.05187,433675.9764
NWclear,NW,Clear, 08/28  10:00:00,17.1625,66528,25.93644031,23.6972399,22.99954668,24.4679935,23.15799968,23.42761979,0,526.6472035,22.99954668,0.008769533,49.07593976,0,19.17617455,23.15799968,0.008799801,48.77312771,65.6,7.22,29.4,0,0,0,0,0,0,2522014.96,700.559711,0,0,3864332.865,2329119.39,1073.425796,646.9776084,0.3,685.6083977,2468190.232,872.6905936,3141686.137,591.3873919,2128994.611,1112.64517,4005522.612,1937.866779,6976320.405,2.276814497,2005.639262,7.924838505,28529.41862,433675.9764
NWclear,NW,Clear, 08/28  11:00:00,18.1125,42336,26.29014832,23.66148191,22.99880755,24.64447794,23.14910548,23.40529369,0,585.5007437,22.99880755,0.00873071,48.863858,0,17.88514961,23.14910548,0.00873507,48.4454183,65.6,7.22,29.4,0,0,0,0,0,0,2309641.92,641.5672001,0,0,4326984.719,2741935.655,1201.9402,761.648793,0.3,625.5753309,2252071.191,797.0434389,2869356.38,591.3873919,2128994.611,1243.387962,4476196.665,1937.866779,6976320.405,2.276814497,2005.639262,8.226856274,29616.68259,433675.9764
NWclear,NW,Clear, 08/28  12:00:00,19.7375,42336,26.44119716,23.62744946,23.00095376,24.72107546,23.13921306,23.38333126,0,620.3363717,23.00095376,0.008494613,47.55384537,0,16.76607134,23.13921306,0.00860904,47.78430351,65.6,7.22,29.4,0,0,0,0,0,0,2183311.656,606.4754601,0,0,5250061.988,4311819.13,1458.350552,1197.727536,0.3,590.8339735,2127002.305,753.1987543,2711515.515,638.264869,2297753.529,1496.928323,5388941.964,2135.193192,7686695.493,2.344115912,2198.727442,10.49090619,37767.26227,433675.9764
NWclear,NW,Clear, 08/28  13:00:00,20.9125,42336,26.92190158,23.59568438,23.00013747,24.96101953,23.13069131,23.36318785,0,726.9158662,23.00013747,0.008225949,46.07201003,0,15.71001753,23.13069131,0.008265188,45.92465603,65.6,7.22,29.4,0,0,0,0,0,0,1797209.506,499.2248628,0,0,5244443.448,4772936.484,1456.789847,1325.81569,0.3,485.3250958,1747170.345,619.738374,2231058.147,639.5028977,2302210.432,1500.695061,5402502.218,2140.197958,7704712.65,2.34664115,2209.060254,10.92822415,39341.60693,433675.9764
NWclear,NW,Clear, 08/28  14:00:00,21.475,42336,28.10797797,23.56627544,23.00102652,25.55450225,23.12391619,23.34509581,0,1007.165222,23.00102652,0.008161252,45.71186489,0,14.74184454,23.12391619,0.008167639,45.40829641,65.6,7.22,29.4,0,0,0,0,0,0,788346.6849,218.9851902,0,0,5220959.151,4804509.219,1450.266431,1334.585894,0.3,208.5694692,750850.0891,267.4254333,962731.56,637.1840333,2293862.52,1493.214575,5375572.469,2130.398608,7669434.989,2.343457502,2198.027259,11.16008659,40176.31173,433675.9764
NWclear,NW,Clear, 08/28  15:00:00,22.0125,42336,30.02541438,23.55434294,23.54351599,26.78446518,23.3915739,23.47295842,0,1347.430939,23.54351599,0.008114198,43.97407983,2.855002023,6.018690015,23.3915739,0.008135561,44.48882883,65.3997211,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5451735.945,5089477.248,1514.371096,1413.74368,0.312586525,0,0,0,0,655.6156855,2360216.468,1553.238064,5591657.03,2208.853749,7951873.498,2.367079532,2271.196706,11.39314623,41015.32643,436746.1866
NWclear,NW,Clear, 08/28  16:00:00,23.2625,42336,33.48776415,23.6245573,23.9982363,28.74300023,23.9476311,23.7860942,0,2231.533908,23.9982363,0.007990233,42.08454423,9.496825198,0,23.9476311,0.008013661,42.33493995,65.3997211,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8860251.077,8449655.507,2461.180855,2347.12653,0.495082759,0,0,0,0,931.7266551,3354215.959,2486.063942,8949830.193,3417.790598,12304046.15,2.66314595,3463.914621,20.57718835,74077.87805,496421.6786
NWclear,NW,Clear, 08/28  17:00:00,22.8375,42336,34.16199784,23.6446032,23.99962993,29.08081388,23.95697097,23.80078708,0,2500.493162,23.99962993,0.007967896,41.94894473,9.51462688,0,23.95697097,0.00796843,42.05938075,65.3997211,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9813433.168,9424125.173,2725.953658,2617.812548,0.557340221,0,0,0,0,1011.643204,3641915.534,2767.549678,9963178.842,3779.192882,13605094.38,2.735669772,3847.243747,23.07730317,83078.29141,524308.5811
NWclear,NW,Clear, 08/28  18:00:00,21.5125,42336,33.5868656,23.6627977,23.99965026,28.79325793,23.95818351,23.8104906,0,2383.726404,23.99965026,0.007959937,41.90752536,8.813534579,0,23.95818351,0.007960527,42.01513058,65.3997211,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9267442.731,8916219.446,2574.289647,2476.727624,0.531926667,0,0,0,0,970.7067508,3494544.303,2622.107962,9439588.662,3592.814713,12934132.97,2.69944828,3668.454827,20.93005135,75348.18485,512188.8209
NWclear,NW,Clear, 08/28  19:00:00,19.725,101304,30.06707669,23.67814006,23.76376301,26.91541985,23.85580946,23.76697476,0,1470.262769,23.76376301,0.008141675,43.49698032,5.832373967,3.962455094,23.85580946,0.008048197,42.74444883,65.43310092,7.22,29.4,0.25,0,0,0,0,0,43193.9591,11.99832197,0,0,5746640.697,5137459.391,1596.289082,1427.072053,0.33903335,9.130436452,32869.57123,11.75270849,42309.75057,686.4589675,2471252.283,1655.914928,5961293.742,2342.373896,8432546.025,2.400708696,2432.562848,11.80087078,42483.13481,443882.7308
NWclear,NW,Clear, 08/28  20:00:00,18.2125,134568,26.75794368,23.59396799,23.00564238,24.88179303,23.16251178,23.37823989,0,803.5569613,23.00564238,0.008756046,48.91595265,0,16.16779722,23.16251178,0.008665537,47.96348454,65.6,7.22,29.4,0,0,0,0,0,0,1527466.898,424.2963607,0,0,4607514.561,2786645.984,1279.865156,774.0683289,0.3,399.5013622,1438204.904,510.5268684,1837896.726,591.3873919,2128994.611,1323.129088,4763264.715,1937.866779,6976320.405,2.276814497,2005.626269,8.416972144,30301.09972,433675.9764
NWclear,NW,Clear, 08/28  21:00:00,17.425,151200,25.48347073,23.56063597,22.99855229,24.24101151,23.11993344,23.34028471,0,517.899914,22.99855229,0.008851067,49.47886024,0,14.66311936,23.11993344,0.008851585,49.11964901,65.6,7.22,29.4,0,0,0,0,0,0,2553508.515,709.3079208,0,0,4119674.424,2443948.678,1144.354007,678.8746327,0.3,689.6681869,2482805.473,877.7744189,3159987.908,591.3873919,2128994.611,1190.217196,4284781.905,1937.866779,6976320.405,2.276814497,2005.639262,8.089370601,29121.73417,433675.9764
NWclear,NW,Clear, 08/28  22:00:00,16.8875,134568,25.34047628,23.57443627,25.3930649,25.36677059,23.45542204,23.51492916,0,0,25.3930649,0.009213537,44.58985259,0,0,23.45542204,0.008849604,48.12453423,63.04182249,8.640140686,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/28  23:00:00,16.0125,101304,25.48621978,23.58930099,25.95208242,25.7191511,23.59598,23.59264049,0,0,25.95208242,0.010431539,48.76098237,0,0,23.59598,0.008849564,47.71744113,63.04182249,8.640140686,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/28  24:00:00,15.6,49896,25.2444281,23.5888588,25.48341926,25.36392368,23.58905928,23.58895904,0,0,25.48341926,0.011711972,56.16438338,0,0,23.58905928,0.008849565,47.73734839,63.04182249,8.640140686,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/29  01:00:00,14.85,33264,24.89645467,23.5887349,25.11529812,25.0058764,23.58894562,23.58884026,0,0,25.11529812,0.01285146,62.88071815,0,0,23.58894562,0.008849565,47.7376754,63.04182249,8.640140686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/29  02:00:00,14.0875,25704,24.48329721,23.58869949,24.676635,24.57996611,23.5887961,23.58874779,0,0,24.676635,0.013859458,69.45233683,0,0,23.5887961,0.008849565,47.70799813,63.04182249,8.640140686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/29  03:00:00,13.525,16632,24.06732409,23.58867573,24.26585641,24.16659025,23.58872558,23.58870066,0,0,24.26585641,0.01474643,75.60230657,0,0,23.58872558,0.008849565,47.69013659,63.04182249,8.640140686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/29  04:00:00,13.3,16632,23.67354428,23.58866026,23.88216482,23.77785455,23.58868787,23.58867407,0,0,23.88216482,0.01552827,81.36218662,0,0,23.58868787,0.008849565,47.69024484,63.04182249,8.640140686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/29  05:00:00,12.9875,16632,23.31087175,23.58865064,23.54479208,23.42783192,23.58866654,23.58865859,0,0,23.54479208,0.016212809,86.59832438,0,0,23.58866654,0.008849565,47.69030582,63.04182249,8.640140686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/29  06:00:00,12.425,33264,23.02004714,23.58864529,23.24367515,23.13186114,23.58865427,23.58864978,0,0,23.24367515,0.016818035,91.38716667,0,0,23.58865427,0.008849565,47.69034145,63.04182249,8.640140686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/29  07:00:00,13.575,66528,23.40703586,23.58864253,23.79720366,23.60211976,23.58864859,23.58864556,0,0,23.79720366,0.017171302,90.20213463,0,0,23.58864859,0.008849565,47.6903579,63.04182249,8.640140686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/29  08:00:00,15.8375,84672,24.1999106,23.54594905,23.04453593,23.62222327,23.25558759,23.40076832,0,264.2991823,23.04453593,0.010683903,59.26451667,2.339912643,14.96092611,23.25558759,0.011780029,64.33009794,65.6,7.22,29.4,0.25,0,0,0,0,0,3491152.602,969.7646116,0,0,2775870.229,1752353.37,771.0750635,486.7648251,0.3,950.4632106,3421667.558,1205.053905,4338194.058,591.3873919,2128994.611,816.6828078,2940058.108,1937.866779,6976320.405,2.276814497,2005.639262,7.220418131,25993.50527,433675.9764
NWclear,NW,Clear, 08/29  09:00:00,18.3875,66528,24.81109082,23.50682796,23.0040638,23.90757731,23.11259371,23.30971084,0,317.8434944,23.0040638,0.008751758,48.83491171,0,12.80897389,23.11259371,0.008892058,49.28172704,65.6,7.22,29.4,0,0,0,0,0,0,3275042.551,909.7340421,0,0,4568266.798,3204860.049,1268.962999,890.2389025,0.3,893.9425576,3218193.207,1134.361809,4083702.511,606.7351023,2184246.368,1302.231074,4688031.866,2002.43891,7208780.076,2.298972147,2066.194544,8.843035962,31834.92946,433675.9764
NWclear,NW,Clear, 08/29  10:00:00,20.15,66528,25.21561831,23.48246465,23.0019469,24.10878261,23.1031796,23.29282212,0,383.7724437,23.0019469,0.008333273,46.51879581,0,11.98307674,23.1031796,0.008449046,46.8683218,65.6,7.22,29.4,0,0,0,0,0,0,3033980.188,842.7722745,0,0,5288242.697,4717632.526,1468.956305,1310.45348,0.3,827.0228826,2977282.377,1050.462084,3781663.504,643.3284809,2315982.531,1513.063046,5447026.965,2156.391527,7763009.497,2.351803241,2225.225921,10.50869043,37831.28556,433675.9764
NWclear,NW,Clear, 08/29  11:00:00,21.6,42336,25.47955847,23.45918346,22.9971037,24.23833108,23.09289054,23.276037,0,417.7573566,22.9971037,0.008139691,45.4368798,0,11.47606611,23.09289054,0.008179891,45.39447813,65.6,7.22,29.4,0,0,0,0,0,0,2908036.912,807.7880311,0,0,5153587.243,4799790.802,1431.552012,1333.275223,0.3,791.8218475,2850558.651,1006.271798,3622578.472,631.4405544,2273185.996,1474.714371,5308971.737,2106.154926,7582157.733,2.335475544,2174.111514,10.19542685,36703.53668,433675.9764
NWclear,NW,Clear, 08/29  12:00:00,22.2,42336,25.85023639,23.43718105,22.99756965,24.42390302,23.08746944,23.26232525,0,494.0417249,22.99756965,0.008110604,45.22945754,0,10.79020279,23.08746944,0.008098791,44.91941936,65.6,7.22,29.4,0,0,0,0,0,0,2633411.413,731.5031703,0,0,5176095.283,4833750.407,1437.804245,1342.708447,0.3,716.2504587,2578501.651,911.2699711,3280571.896,633.260449,2279737.616,1480.574247,5330067.29,2113.834696,7609804.906,2.338012317,2181.277819,10.98547994,39547.72778,433675.9764
NWclear,NW,Clear, 08/29  13:00:00,23.2625,42336,26.50733297,23.4164455,22.99812536,24.75272916,23.08196052,23.24920301,0,634.0062949,22.99812536,0.008160197,45.45484678,0,10.14140553,23.08196052,0.008154477,45.19352604,65.6,7.22,29.4,0,0,0,0,0,0,2130174.872,591.7152421,0,0,5273411.708,4896842.361,1464.836586,1360.233989,0.3,578.6964023,2083307.048,737.7936521,2656057.148,641.5770879,2309677.516,1507.386485,5426591.347,2148.963573,7736268.863,2.349488077,2216.101306,11.89668599,42828.06955,433675.9764
NWclear,NW,Clear, 08/29  14:00:00,24.5875,42336,28.15919682,23.39717274,23.00193874,25.58056778,23.07940108,23.23828691,0,1022.212605,23.00193874,0.008215383,45.7012186,0,9.470534344,23.07940108,0.008186538,45.3298949,65.6,7.22,29.4,0,0,0,0,0,0,734615.6388,204.0598997,0,0,5430125.608,4977617.024,1508.368224,1382.671395,0.3,195.5802044,704088.7359,250.6398984,902303.6344,654.8980629,2357633.026,1550.462847,5581666.248,2205.360909,7939299.274,2.367434545,2271.91044,13.77017257,49572.62124,433675.9764
NWclear,NW,Clear, 08/29  15:00:00,25.375,42336,30.26255642,23.4073872,23.68625802,26.97440722,23.48247979,23.4449335,0,1389.664923,23.68625802,0.008314061,44.33385553,7.276848625,2.276867282,23.48247979,0.008298972,44.80034047,65.57654916,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6023114.167,5423117.213,1673.087269,1506.421448,0.317272014,0,0,0,0,703.3118524,2531922.669,1709.274841,6153389.426,2412.586693,8685312.095,2.4267607,2471.880961,16.90096734,60843.48241,437892.4631
NWclear,NW,Clear, 08/29  16:00:00,25.9125,42336,33.21063847,23.48041753,23.99893435,28.60478641,23.91940769,23.69991261,0,2164.50203,23.99893435,0.008306311,43.41647732,14.90221472,0,23.91940769,0.008314233,43.66554328,65.57654916,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9142467.98,8347309.424,2539.574439,2318.697062,0.480126512,0,0,0,0,954.5182918,3436265.851,2566.332452,9238796.828,3520.850744,12675062.68,2.684035548,3568.999263,27.1872882,97874.23751,489960.7861
NWclear,NW,Clear, 08/29  17:00:00,26.475,42336,35.21518354,23.51157935,23.99952745,29.60735549,23.94158403,23.72658169,0,2834.04237,23.99952745,0.008285632,43.29173823,14.60822295,0,23.94158403,0.008291293,43.47202274,65.57654916,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11813183.01,10878796.75,3281.439725,3021.887986,0.630862901,0,0,0,0,1158.600639,4170962.3,3311.937537,11922975.13,4470.538176,16093937.43,2.857428496,4525.38233,35.58678774,128112.4359,570286.7312
NWclear,NW,Clear, 08/29  18:00:00,26.7,42336,35.46717727,23.54012206,23.9995516,29.73336444,23.94884409,23.74448308,0,3010.102624,23.9995516,0.008265881,43.16237055,13.61537814,0,23.94884409,0.008265812,43.29372669,65.57654916,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12512598.59,11562004.7,3475.721829,3211.667973,0.670764205,0,0,0,0,1212.720664,4365794.391,3518.931253,12668152.51,4731.651917,17033946.9,2.901090179,4802.917207,37.95659634,136643.7468,599468.7736
NWclear,NW,Clear, 08/29  19:00:00,25.6375,101304,31.83818429,23.56434514,23.97777,27.90797714,23.93005898,23.74720206,0,1947.832668,23.97777,0.008375501,43.74048809,11.66537344,0,23.93005898,0.008322057,43.58934158,65.57654916,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,8275570.103,7574528.122,2298.769473,2104.03559,0.437645743,0,0,0,0,895.2089616,3222752.262,2368.343605,8526036.98,3263.552567,11748789.24,2.620470422,3366.509029,25.60747967,92186.92681,479485.4606
NWclear,NW,Clear, 08/29  20:00:00,24.625,134568,27.92530845,23.52994192,23.104621,25.51496473,23.30978524,23.41986358,0,1061.857099,23.104621,0.008511085,46.82595372,0.742741544,9.210039488,23.30978524,0.008495608,46.17139094,65.59413729,7.22,29.4,0,0,0,0,0,0,638802.0208,177.4450058,0,0,5824169.825,5117189.837,1617.824951,1421.441621,0.3,159.7267196,575016.1906,204.8003478,737281.2522,689.0577945,2480608.06,1661.654226,5981955.213,2350.71202,8462563.273,2.411288038,2420.021085,16.36521732,58914.78233,433675.9764
NWclear,NW,Clear, 08/29  21:00:00,24.4,151200,26.47005188,23.47549684,23.00013044,24.73509116,23.0999489,23.28772287,0,728.6190098,23.00013044,0.008492412,47.01710966,0,12.00872118,23.0999489,0.00851026,46.83086806,65.6,7.22,29.4,0,0,0,0,0,0,1792894.199,498.0261663,0,0,5615612.481,4977126.52,1559.892356,1382.535145,0.3,477.9695951,1720690.542,610.3990527,2197436.59,671.2414858,2416469.349,1603.507123,5772625.644,2274.748609,8189094.993,2.388849249,2343.272355,14.48370444,52141.336,433675.9764
NWclear,NW,Clear, 08/29  22:00:00,24.0875,134568,26.56933679,23.48797431,26.54657298,26.55795489,23.38941045,23.43869238,0,0,26.54657298,0.008892581,39.80293455,0,0,23.38941045,0.008488284,45.87315933,63.73216889,9.240489309,31.29585979,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/29  23:00:00,23.525,101304,27.19369006,23.49979009,27.838041,27.51586553,23.5029735,23.5013818,0,0,27.838041,0.010376026,42.92070782,0,0,23.5029735,0.008488268,45.54181461,63.73216889,9.240489309,31.29585979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/29  24:00:00,22.6125,49896,27.24711788,23.49936334,27.71836699,27.48274244,23.49953992,23.49945163,0,0,27.71836699,0.012011467,49.90872092,0,0,23.49953992,0.008488267,45.5512416,63.73216889,9.240489309,31.29585979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/30  01:00:00,22.2,33264,27.14863136,23.49924076,27.58856627,27.36859881,23.49940339,23.49932208,0,0,27.58856627,0.01353412,56.52271658,0,0,23.49940339,0.008488267,45.5516163,63.73216889,9.240489309,31.29585979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/30  02:00:00,20.825,25704,26.93515885,23.49918691,27.365689,27.15042392,23.49927759,23.49923225,0,0,27.365689,0.014966973,63.27628909,0,0,23.49927759,0.008488267,45.61006411,63.73216889,9.240489309,31.29585979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/30  03:00:00,18.9375,16632,26.54225113,23.49915255,26.90077301,26.72151207,23.49920631,23.49917943,0,0,26.90077301,0.016238405,70.50800943,0,0,23.49920631,0.008488267,45.67417327,63.73216889,9.240489309,31.29585979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/30  04:00:00,17.3,16632,26.07319739,23.49912942,26.3457007,26.20944905,23.49916296,23.49914619,0,0,26.3457007,0.017295736,77.54462802,0,0,23.49916296,0.008488267,45.72077337,63.73216889,9.240489309,31.29585979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/30  05:00:00,15.2625,16632,25.51037777,23.49911433,25.71352801,25.61195289,23.49913564,23.49912499,0,0,25.71352801,0.018152079,84.45850614,0,0,23.49913564,0.008488267,45.76733095,63.73216889,9.240489309,31.29585979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/30  06:00:00,14.0875,33264,25.01487795,23.49910508,25.15906471,25.08697133,23.49911836,23.49911172,0,0,25.15906471,0.018804804,90.46962545,0,0,23.49911836,0.008488267,45.84291165,63.73216889,9.240489309,31.29585979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/30  07:00:00,14.2125,66528,25.15394461,23.49909969,25.56646596,25.36020529,23.49910777,23.49910373,0,0,25.56646596,0.019238865,90.40501547,0,0,23.49910777,0.008488267,45.90685415,63.73216889,9.240489309,31.29585979,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/30  08:00:00,15.15,84672,25.25806393,23.45851965,23.06979123,24.16392758,23.27898268,23.36875117,0,451.3797158,23.06979123,0.010572372,58.3589717,6.731929847,16.20441442,23.27898268,0.011661024,63.38547815,65.53329175,7.22,29.4,0.25,0,0,0,0,0,2850442.059,791.7894609,0,0,1518346.759,1454372.111,421.7629886,403.9922532,0.301238935,772.1913831,2779888.979,981.0331529,3531719.351,591.3873919,2128994.611,482.7839427,1738022.194,1937.866779,6976320.405,2.276814497,2010.966355,6.16514624,22194.52646,433972.5328
NWclear,NW,Clear, 08/30  09:00:00,16.6,66528,25.2604539,23.43049047,23.0018601,24.131157,23.09333453,23.2619125,0,409.0079735,23.0018601,0.008328649,46.44672672,0,10.52903044,23.09333453,0.008376679,46.45259732,65.6,7.22,29.4,0,0,0,0,0,0,2943169.875,817.5471876,0,0,2329410.299,2079283.389,647.0584163,577.5787192,0.3,800.7009024,2882523.249,1017.424244,3662727.279,591.3873919,2128994.611,685.6797,2468446.92,1937.866779,6976320.405,2.276814497,2005.639262,6.699897855,24119.63228,433675.9764
NWclear,NW,Clear, 08/30  10:00:00,17.575,66528,25.57413068,23.40985926,23.00409722,24.28911395,23.08364559,23.24675242,0,457.8096961,23.00409722,0.008456279,47.14251668,0,9.799232302,23.08364559,0.008458974,46.93088701,65.6,7.22,29.4,0,0,0,0,0,0,2769223.462,769.2287393,0,0,2933342.869,2502409.429,814.8174636,695.1137303,0.3,753.6901877,2713284.676,958.3569751,3450085.11,591.3873919,2128994.611,856.5858951,3083709.222,1937.866779,6976320.405,2.276814497,2005.639262,7.127374047,25658.54657,433675.9764
NWclear,NW,Clear, 08/30  11:00:00,18.4875,42336,26.05920275,23.39151076,22.99950718,24.52935497,23.07856617,23.23503847,0,537.0495071,22.99950718,0.008357752,46.64282615,0,9.320963556,23.07856617,0.008406438,46.68702277,65.6,7.22,29.4,0,0,0,0,0,0,2481386.932,689.2741479,0,0,3260769.407,2896964.122,905.7692797,804.7122561,0.3,673.8649335,2425913.761,857.9071229,3088465.642,591.3873919,2128994.611,947.5647846,3411233.225,1937.866779,6976320.405,2.276814497,2005.639262,7.265115544,26154.41596,433675.9764
NWclear,NW,Clear, 08/30  12:00:00,19.2125,42336,26.20810509,23.37330816,23.00069599,24.60440054,23.07349195,23.22340005,0,572.2733284,23.00069599,0.008087787,45.16954657,0,8.759641184,23.07349195,0.008159559,45.36484236,65.6,7.22,29.4,0,0,0,0,0,0,2352972.582,653.603495,0,0,4936743.843,4645420.374,1371.317734,1290.394548,0.3,637.5165417,2295059.55,812.1046477,2923576.732,610.4348527,2197565.47,1407.297269,5066270.17,2017.732122,7263835.639,2.305379314,2084.19705,8.084142012,29102.91124,433675.9764
NWclear,NW,Clear, 08/30  13:00:00,19.0875,42336,26.55756442,23.35657693,23.00136383,24.77946412,23.07035464,23.21346579,0,644.082136,23.00136383,0.007962466,44.47671221,0,8.251476702,23.07035464,0.007975588,44.36344616,65.6,7.22,29.4,0,0,0,0,0,0,2093861.626,581.6282294,0,0,4446647.819,4247981.786,1235.17995,1179.994941,0.3,567.2873589,2042234.492,723.4299947,2604347.981,601.3362661,2164810.558,1285.840988,4629027.558,1979.557241,7126406.067,2.291840315,2048.640768,7.621055676,27435.80043,433675.9764
NWclear,NW,Clear, 08/30  14:00:00,20.275,42336,27.90311334,23.34061452,22.99895029,25.45103181,23.06507096,23.20284274,0,957.7968746,22.99895029,0.007885983,44.06123585,0,7.856846222,23.06507096,0.007923865,44.09343484,65.6,7.22,29.4,0,0,0,0,0,0,962838.2304,267.455064,0,0,4866234.935,4705076.305,1351.731926,1306.96564,0.3,257.0661877,925438.2758,329.3930047,1185814.817,604.0934901,2174736.565,1387.031731,4993314.233,1991.125221,7168050.797,2.295944969,2057.624744,7.868432246,28326.35609,433675.9764
NWclear,NW,Clear, 08/30  15:00:00,20.4125,42336,28.24195113,23.32525113,22.99912586,25.6205385,23.06044763,23.19284938,0,1061.517443,22.99912586,0.007749435,43.30724988,0,7.452919286,23.06044763,0.00779272,43.38484385,65.6,7.22,29.4,0,0,0,0,0,0,588664.7965,163.517999,0,0,4814212.168,4710176.505,1337.281158,1308.382362,0.3,147.3558181,530480.9453,189.3298043,681587.2954,602.1310359,2167671.729,1380.748519,4970694.67,1982.879555,7138366.399,2.293076215,2051.483879,7.488876519,26959.95547,433675.9764
NWclear,NW,Clear, 08/30  16:00:00,19.625,42336,29.14734142,23.31094579,23.227444,26.18739271,23.12217224,23.21655901,0,1216.375603,23.227444,0.007610948,41.96909796,2.192874874,5.285906043,23.12217224,0.007643919,42.41037136,65.54896161,7.22,29.4,0,0,0,0,0,0,128798.4425,35.77734514,0,0,4719706.8,4666045.651,1311.029667,1296.123792,0.3,29.34097016,105627.4926,37.75787374,135928.3454,593.7545533,2137516.392,1353.895106,4874022.381,1947.776205,7011994.338,2.280434136,2015.787018,6.72297857,24202.72285,433675.9764
NWclear,NW,Clear, 08/30  17:00:00,19.4,42336,32.22001418,23.38119091,23.98641254,28.10321336,23.8481911,23.614691,0,1873.912122,23.98641254,0.007532279,39.67448975,16.19945908,0,23.8481911,0.007544361,40.06982961,65.49792321,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6871384.068,6823169.629,1908.717797,1895.324897,0.416974418,0,0,0,0,771.7056676,2778140.403,1937.073788,6973465.635,2708.779455,9751606.038,2.503484314,2758.880102,11.71905746,42188.60686,466190.8827
NWclear,NW,Clear, 08/30  18:00:00,19.0875,42336,32.44504551,23.42941793,23.99906615,28.22205583,23.90712198,23.66826995,0,2041.141397,23.99906615,0.007405861,38.98645204,16.81229349,0,23.90712198,0.007502675,39.70906533,65.49792321,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6837900.227,6807083.742,1899.41673,1890.856595,0.456056047,0,0,0,0,785.6321066,2828275.584,1958.0232,7048883.52,2773.243537,9983676.733,2.510491947,2858.93986,12.14439401,43719.81845,479214.9206
NWclear,NW,Clear, 08/30  19:00:00,17.8375,101304,29.08913574,23.4426449,23.55051799,26.31982687,23.64579203,23.54421846,0,1270.522623,23.55051799,0.006849534,37.09169928,8.482812316,6.572883254,23.64579203,0.006951319,37.40540338,65.54045521,7.22,29.4,0,0,0,0,0,0,281811.1397,78.28087213,0,0,2708102.639,2708102.639,752.250733,752.250733,0.31496745,66.73941665,240261.8999,85.62551312,308251.8472,591.3873919,2128994.611,803.0330255,2890918.892,1937.866779,6976320.405,2.276814497,2005.639267,6.019504635,21670.21669,437352.7106
NWclear,NW,Clear, 08/30  20:00:00,16.2,134568,26.01123239,23.375779,23.0021993,24.50671585,23.07552076,23.22564988,0,627.5572138,23.0021993,0.006978536,39.03966816,0,8.528362331,23.07552076,0.006911359,38.49677506,65.6,7.22,29.4,0,0,0,0,0,0,2145370.316,595.9361988,0,0,1901543.332,1901543.332,528.2064811,528.2064811,0.3,572.6754052,2061631.459,730.0170937,2628061.537,591.3873919,2128994.611,574.4179331,2067904.559,1937.866779,6976320.405,2.276814497,2005.639262,5.719512241,20590.24407,433675.9764
NWclear,NW,Clear, 08/30  21:00:00,15.225,151200,24.85856901,23.35912962,22.99994387,23.92925644,23.0696342,23.21438191,0,385.8652,22.99994387,0.007130065,39.90842442,0,8.349324913,23.0696342,0.007108639,39.62241875,65.6,7.22,29.4,0,0,0,0,0,0,3015489.392,837.6359423,0,0,1480736.554,1480736.554,411.3157095,411.3157095,0.3,818.4316353,2946353.887,1039.656336,3742762.811,591.3873919,2128994.611,455.581442,1640093.191,1937.866779,6976320.405,2.276814497,2005.639262,5.571227842,20056.42023,433675.9764
NWclear,NW,Clear, 08/30  22:00:00,14.3125,134568,24.61539439,23.36784138,24.88050243,24.74794841,23.29922739,23.33353438,0,0,24.88050243,0.007529149,37.6243898,0,0,23.29922739,0.007134315,39.23096541,62.64648957,7.763343744,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/30  23:00:00,13.9,101304,24.54014837,23.3741603,24.90710394,24.72362615,23.36193852,23.36804941,0,0,24.90710394,0.008428291,42.02994283,0,0,23.36193852,0.007134532,39.10829408,62.64648957,7.763343744,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/30  24:00:00,13.2125,49896,24.18745007,23.3748515,24.39212154,24.28978581,23.37364846,23.37424998,0,0,24.39212154,0.009514803,48.87435999,0,0,23.37364846,0.007134527,39.09542428,62.64648957,7.763343744,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/31  01:00:00,12.1125,33264,23.7094945,23.37474128,23.87143867,23.79046659,23.3742184,23.37447984,0,0,23.87143867,0.010458632,55.37348878,0,0,23.3742184,0.007134527,39.11873574,62.64648957,7.763343744,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/31  02:00:00,11.0125,25704,23.19381906,23.37470103,23.34067829,23.26724868,23.37453886,23.37461994,0,0,23.34067829,0.011280531,61.60721497,0,0,23.37453886,0.007134527,39.13277183,62.64648957,7.763343744,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/31  03:00:00,10.6,16632,22.70400604,23.37467481,22.85330758,22.77865681,23.37463085,23.37465283,0,0,22.85330758,0.011996166,67.39408384,0,0,23.37463085,0.007134527,39.13255445,62.64648957,7.763343744,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/31  04:00:00,9.85,16632,22.21959881,23.37465732,22.38449792,22.30204836,23.37465175,23.37465453,0,0,22.38449792,0.012618086,72.86530983,0,0,23.37465175,0.007134527,39.1325049,62.64648957,7.763343744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/31  05:00:00,9.0875,16632,21.70173428,23.37464613,21.85503463,21.77838445,23.37465082,23.37464848,0,0,21.85503463,0.013143337,78.36932811,0,0,23.37465082,0.007134527,39.15716277,62.64648957,7.763343744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/31  06:00:00,9.2125,33264,21.31988344,23.37463965,21.47439023,21.39713684,23.37464521,23.37464243,0,0,21.47439023,0.013586782,82.88653954,0,0,23.37464521,0.007134527,39.17196877,62.64648957,7.763343744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/31  07:00:00,10.4625,66528,21.57037236,23.374636,22.0250785,21.79772543,23.37464022,23.37463811,0,0,22.0250785,0.013890432,81.89847317,0,0,23.37464022,0.007134527,39.17198005,62.64648957,7.763343744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/31  08:00:00,12.1625,84672,22.33232161,23.33798265,23.00211694,22.66721927,22.9894991,23.16374087,22.64508843,34.37191519,23.00211694,0.007490788,42.05338282,3.980697267,8.992615052,22.9894991,0.008624422,48.42633836,65.6,7.355835936,29.80904705,0,0,0,0,0,0,4358720.043,1210.755567,0,0,187730.4346,187730.4346,52.14734294,52.14734294,0.3,1189.040046,4280544.165,1502.971251,5410696.505,443.5405439,1596745.958,88.89462606,320020.6538,1453.400084,5232240.304,1.707610873,1504.229446,3.613749797,13009.49927,433675.9764
NWclear,NW,Clear, 08/31  09:00:00,13.8,66528,23.0475585,23.3230599,23.00199756,23.02477803,23.06217671,23.19261831,0,33.83129339,23.00199756,0.006502988,36.59109724,0,7.118235335,23.06217671,0.006587088,36.92481649,65.6,7.22,29.4,0,0,0,0,0,0,4277670.914,1188.241921,0,0,864695.4142,864695.4142,240.1931706,240.1931706,0.3,1171.540431,4217545.551,1481.180673,5332250.424,591.3873919,2128994.611,280.1031171,1008371.222,1937.866779,6976320.405,2.276814497,2005.639262,4.964768521,17873.16668,433675.9764
NWclear,NW,Clear, 08/31  10:00:00,15.15,66528,23.70523653,23.30889699,23.00023908,23.3527378,23.05967154,23.18428427,0,113.6707978,23.00023908,0.006064058,34.14906097,0,6.88776651,23.05967154,0.006097101,34.20998911,65.6,7.22,29.4,0,0,0,0,0,0,3987470.11,1107.630586,0,0,1446608.952,1446608.952,401.8358199,401.8358199,0.3,1092.160831,3931778.992,1382.193822,4975897.76,591.3873919,2128994.611,442.4947,1592980.92,1937.866779,6976320.405,2.276814497,2005.639262,5.113410379,18408.27736,433675.9764
NWclear,NW,Clear, 08/31  11:00:00,15.9125,42336,24.18089141,23.29524185,23.00265862,23.59177502,23.05497016,23.17510601,0,172.463727,23.00265862,0.006173144,34.75219173,0,6.553259643,23.05497016,0.006126603,34.38374233,65.6,7.22,29.4,0,0,0,0,0,0,3777757.127,1049.37698,0,0,1775503.311,1775503.311,493.1953642,493.1953642,0.3,1033.310576,3719918.073,1308.721306,4711396.703,591.3873919,2128994.611,535.214355,1926771.678,1937.866779,6976320.405,2.276814497,2005.639262,5.333750595,19201.50214,433675.9764
NWclear,NW,Clear, 08/31  12:00:00,16.7875,42336,24.63118744,23.28301934,23.00517133,23.81817939,23.05593399,23.16947666,0,253.5107693,23.00517133,0.006139048,34.5568457,0,6.036986633,23.05593399,0.00619916,34.78487954,65.6,7.22,29.4,0,0,0,0,0,0,3486538.757,968.482988,0,0,2152434.688,2152434.688,597.8985246,597.8985246,0.3,953.3425216,3432033.078,1208.736502,4351451.408,591.3873919,2128994.611,638.6754654,2299231.675,1937.866779,6976320.405,2.276814497,2005.639262,5.46780549,19684.09976,433675.9764
NWclear,NW,Clear, 08/31  13:00:00,17.8875,42336,25.45658154,23.27113242,23.0002373,24.22840942,23.05066068,23.16089655,0,406.2222027,23.0002373,0.006000095,33.77104001,0,5.857090407,23.05066068,0.006004781,33.69419902,65.6,7.22,29.4,0,0,0,0,0,0,2933823.044,814.9508456,0,0,2626315.825,2626315.825,729.5321736,729.5321736,0.3,801.8540394,2886674.542,1018.804577,3667696.478,591.3873919,2128994.611,770.2284038,2772822.254,1937.866779,6976320.405,2.276814497,2005.639262,5.654697658,20356.91157,433675.9764
NWclear,NW,Clear, 08/31  14:00:00,18.9875,42336,27.57511548,23.25947955,23.00120806,25.28816177,23.04710889,23.15329422,0,864.0530105,23.00120806,0.005909561,33.23087321,0,5.551498542,23.04710889,0.005942257,33.32033179,65.6,7.22,29.4,0,0,0,0,0,0,1285343.328,357.0398134,0,0,3800781.003,3800781.003,1055.772501,1055.772501,0.3,350.9732762,1263503.794,448.5341729,1614723.022,591.3873919,2128994.611,1089.949698,3923818.911,1937.866779,6976320.405,2.276814497,2005.639262,5.76135911,20740.8928,433675.9764
NWclear,NW,Clear, 08/31  15:00:00,19.775,42336,30.8536023,23.28236499,23.77121212,27.31240721,23.52280593,23.40258546,0,1507.043868,23.77121212,0.005878879,31.55261923,11.97452517,1.350156255,23.52280593,0.005884767,32.06277248,65.32946746,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5473109.548,5473109.548,1520.308208,1520.308208,0.342668703,0,0,0,0,656.8547647,2364677.153,1552.708283,5589749.818,2215.660533,7976377.92,2.364124982,2271.508858,7.66980429,27611.29544,444645.435
NWclear,NW,Clear, 08/31  16:00:00,20,42336,33.8093886,23.36507994,23.99939253,28.90439056,23.90264947,23.6338647,0,2354.448556,23.99939253,0.005860864,31.00297086,19.96191883,0,23.90264947,0.005868508,31.22404937,65.32946746,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8668830.489,8668830.489,2408.008469,2408.008469,0.525248708,0,0,0,0,917.6382587,3303497.731,2435.689871,8768483.535,3353.328129,12071981.27,2.650992271,3404.1451,14.75814843,53129.33433,509581.0417
NWclear,NW,Clear, 08/31  17:00:00,19.625,42336,35.07850754,23.40438942,23.99971451,29.53911103,23.9245551,23.66447226,0,2807.999196,23.99971451,0.005841705,30.89026078,18.8287505,0,23.9245551,0.005844101,31.04269463,65.32946746,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10344827.59,10344827.59,2873.563219,2873.563219,0.628172308,0,0,0,0,1050.916653,3783299.952,2910.14169,10476510.09,3961.058344,14259810.04,2.768970486,4024.570897,18.07107561,65055.8722,567582.9841
NWclear,NW,Clear, 08/31  18:00:00,18.7125,42336,33.25852628,23.4391188,23.99882001,28.62867314,23.91764733,23.67838306,0,2327.337404,23.99882001,0.005489978,29.04780972,16.77859662,0,23.91764733,0.005627828,29.91573747,65.32946746,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5902772.897,5902772.897,1639.659138,1639.659138,0.522393423,0,0,0,0,716.0611487,2577820.135,1710.804647,6158896.729,2480.752409,8930708.671,2.419104128,2581.786772,9.080444548,32689.60037,509691.1067
NWclear,NW,Clear, 08/31  19:00:00,17.9875,101304,28.99732641,23.45486164,23.49891313,26.24811977,23.63098754,23.54292459,0,1265.174664,23.49891313,0.005451453,29.74171319,7.767169979,3.731687615,23.63098754,0.005405505,29.25620482,65.43091716,7.22,29.4,0,0,0,0,0,0,289518.4297,80.42178603,0,0,2770420.097,2770420.097,769.561138,769.561138,0.316714331,71.77105082,258375.7829,92.10929433,331593.4596,591.3873919,2128994.611,818.3445579,2946040.408,1937.866779,6976320.405,2.276814497,2005.639262,5.363317423,19307.94272,437824.7062
NWclear,NW,Clear, 08/31  20:00:00,17.1125,134568,26.15444508,23.38373482,23.00017268,24.57730888,23.0732467,23.22849076,0,657.9365104,23.00017268,0.005711207,32.08309593,0,8.377502946,23.0732467,0.005611661,31.38955425,65.6,7.22,29.4,0,0,0,0,0,0,2024879.464,562.4665179,0,0,2291231.162,2291231.162,636.4531006,636.4531006,0.3,538.5571175,1938805.623,686.9183877,2472906.196,591.3873919,2128994.611,681.5865899,2453711.723,1937.866779,6976320.405,2.276814497,2005.639262,5.30950506,19114.21822,433675.9764
NWclear,NW,Clear, 08/31  21:00:00,15.6375,151200,25.01324697,23.36719958,22.99900581,24.00612639,23.06942197,23.21831077,0,418.0116106,22.99900581,0.006145158,34.4991899,0,8.637560866,23.06942197,0.006011447,33.61231485,65.6,7.22,29.4,0,0,0,0,0,0,2891698.711,803.249642,0,0,1656937.437,1656937.437,460.2603991,460.2603991,0.3,783.7638823,2821549.976,996.117765,3586023.954,591.3873919,2128994.611,506.6778544,1824040.276,1937.866779,6976320.405,2.276814497,2005.639262,5.219800122,18791.28044,433675.9764
NWclear,NW,Clear, 08/31  22:00:00,14.875,134568,24.7880749,23.37467693,24.90319636,24.84563563,23.28623301,23.33045497,0,0,24.90319636,0.006642386,33.20198411,0,0,23.28623301,0.006185072,34.10224578,62.72764595,7.762912425,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/31  23:00:00,14.7375,101304,24.84706549,23.38363808,25.28028597,25.06367573,23.38740168,23.38551988,0,0,25.28028597,0.007741736,37.78294621,0,0,23.38740168,0.006186821,33.89097359,62.72764595,7.762912425,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 08/31  24:00:00,14.575,49896,24.59441096,23.38338418,24.83625595,24.71533345,23.38381093,23.38359756,0,0,24.83625595,0.008948005,44.74943244,0,0,23.38381093,0.006186781,33.89809861,62.72764595,7.762912425,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/01  01:00:00,14.4375,33264,24.2797724,23.3832598,24.51128399,24.39552819,23.38350726,23.38338353,0,0,24.51128399,0.010090477,51.32081121,0,0,23.38350726,0.006186781,33.87732443,62.72764595,7.762912425,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/01  02:00:00,14.275,25704,23.95886192,23.38320846,24.20758857,24.08322524,23.38332988,23.38326917,0,0,24.20758857,0.011183462,57.8016642,0,0,23.38332988,0.006186781,33.86484601,62.72764595,7.762912425,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/01  03:00:00,14.1375,16632,23.65038251,23.38317347,23.92386518,23.78712384,23.38323916,23.38320631,0,0,23.92386518,0.01218781,64.01191906,0,0,23.38323916,0.006186781,33.88643274,62.72764595,7.762912425,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/01  04:00:00,13.975,16632,23.36635368,23.38315,23.67147557,23.51891463,23.3831883,23.38316915,0,0,23.67147557,0.013129444,69.93390145,0,0,23.3831883,0.006186781,33.89937726,62.72764595,7.762912425,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/01  05:00:00,13.9,16632,23.07201663,23.38313467,23.39603992,23.23402828,23.38315797,23.38314632,0,0,23.39603992,0.013977736,75.59828537,0,0,23.38315797,0.006186781,33.8994397,62.72764595,7.762912425,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/01  06:00:00,13.9,33264,22.86147698,23.38312511,23.17891489,23.02019593,23.38313939,23.38313225,0,0,23.17891489,0.014744752,80.69568169,0,0,23.38313939,0.006186781,33.89947726,62.72764595,7.762912425,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/01  07:00:00,15.65,66528,23.38993067,23.38311956,23.97329062,23.68161064,23.38312954,23.38312455,0,0,23.97329062,0.015230986,79.4519674,0,0,23.38312954,0.006186781,33.9208987,62.72764595,7.762912425,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/01  08:00:00,18.3875,84672,24.15905701,23.36238317,23.04845325,23.60375513,23.24039314,23.30138816,0,273.2170424,23.04845325,0.010258736,56.99818109,4.263000999,11.64588099,23.24039314,0.011021628,60.40605799,65.6,7.22,29.4,0.25,0,0,0,0,0,3459686.989,961.0241637,0,0,4990576.604,3202811.659,1386.271279,889.6699053,0.3,943.1565761,3395363.674,1195.890638,4305206.297,634.504159,2284214.972,1438.797582,5179671.294,2120.847454,7635050.834,2.334240259,2177.801334,9.892795909,35614.06527,433675.9764
NWclear,NW,Clear, 09/01  09:00:00,20.8375,66528,24.65072646,23.33605283,23.00187444,23.82630045,23.06855084,23.20230183,0,289.2751086,23.00187444,0.008476869,47.40549894,0,7.788512594,23.06855084,0.008656766,48.20213604,65.6,7.22,29.4,0,0,0,0,0,0,3374754.398,937.4317773,0,0,5548219.614,4749437.83,1541.172115,1319.288286,0.3,921.3429614,3316834.661,1168.683131,4207259.271,667.0261556,2401294.16,1589.933815,5723761.733,2256.95997,8125055.893,2.38301824,2331.554786,11.80872679,42511.41645,433675.9764
NWclear,NW,Clear, 09/01  10:00:00,22.7,66528,25.27357464,23.32123607,23.00539401,24.13948433,23.06329763,23.19226685,0,392.5099521,23.00539401,0.008184228,45.7518256,0,7.183740565,23.06329763,0.008255532,45.98377219,65.6,7.22,29.4,0,0,0,0,0,0,3002818.005,834.1161125,0,0,5264948.05,4855317.58,1462.48557,1348.699328,0.3,819.1307452,2948870.683,1040.549602,3745978.567,641.1846245,2308264.648,1506.121256,5422036.52,2147.30588,7730301.169,2.348946458,2215.865587,10.91940515,39309.85854,433675.9764
NWclear,NW,Clear, 09/01  11:00:00,24.7375,42336,25.68472349,23.30786262,22.99972947,24.34222648,23.06005041,23.18395652,0,461.0719496,22.99972947,0.008013637,44.8085238,0,6.844659509,23.06005041,0.008052439,44.85865405,65.6,7.22,29.4,0,0,0,0,0,0,2752451.822,764.5699507,0,0,5248016.612,4977133.889,1457.782392,1382.537191,0.3,749.1904035,2697085.452,952.6961313,3429706.073,639.4497977,2302019.272,1500.520827,5401874.978,2139.970625,7703894.25,2.346578261,2207.480425,11.10864771,39991.13177,433675.9764
NWclear,NW,Clear, 09/01  12:00:00,25.6,42336,26.08158824,23.29389849,23.00002078,24.54080451,23.0534558,23.17367714,0,547.6711567,23.00002078,0.007901952,44.19112451,0,6.550672593,23.0534558,0.007931321,44.21012118,65.6,7.22,29.4,0,0,0,0,0,0,2439796.271,677.7211865,0,0,5223538.025,5024646.785,1450.982785,1395.735218,0.3,662.3305569,2384390.005,843.3779968,3036160.789,637.4797077,2294926.948,1494.16843,5379006.347,2131.648137,7673933.295,2.343863311,2199.819344,11.00962963,39634.66665,433675.9764
NWclear,NW,Clear, 09/01  13:00:00,25.9125,42336,26.51209275,23.28122242,22.99909816,24.75559545,23.05051796,23.16587019,0,640.2379672,22.99909816,0.007882687,44.05934512,0,6.177217589,23.05051796,0.007869103,43.84773559,65.6,7.22,29.4,0,0,0,0,0,0,2105985.372,584.9959368,0,0,5240732.726,5042643.541,1455.759091,1400.734317,0.3,571.1961328,2056306.078,728.3442865,2622039.431,638.7591048,2299532.777,1498.294239,5393859.261,2137.053344,7693392.038,2.345624735,2204.404247,11.65934461,41973.6406,433675.9764
NWclear,NW,Clear, 09/01  14:00:00,26.475,42336,28.363367,23.2692224,23.05681454,25.71009077,23.04807629,23.15864935,0,1053.695183,23.05681454,0.007952237,44.24417069,0,5.865353165,23.04807629,0.007937858,44.18783096,65.54009526,7.22,29.4,0,0,0,0,0,0,643106.8951,178.6408042,0,0,5311517.805,5076933.637,1475.421613,1410.259344,0.3,173.2168122,623580.5239,221.9725235,799101.0845,644.8809943,2321571.579,1518.05201,5464987.237,2162.933005,7786558.816,2.353999201,2230.350346,12.44239575,44792.62468,433675.9764
NWclear,NW,Clear, 09/01  15:00:00,26.7,42336,31.72757991,23.31673002,23.93994005,27.83375998,23.72177195,23.51925098,0,1718.992639,23.93994005,0.007954015,41.94359293,16.03091085,0,23.72177195,0.00796258,42.54669705,65.36038102,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6951376.208,6661567.926,1930.937836,1850.435535,0.383494784,0,0,0,0,777.7920343,2800051.324,1959.248007,7053292.825,2737.040041,9853344.149,2.507474226,2786.796804,16.9240185,60926.46661,456539.5653
NWclear,NW,Clear, 09/01  16:00:00,26.325,42336,34.48578776,23.38534267,23.99952601,29.24265688,23.91401773,23.6496802,0,2576.398069,23.99952601,0.007907365,41.52414932,19.4420079,0,23.91401773,0.007917878,41.79289462,65.36038102,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10232960.44,9881292.454,2842.48901,2744.80346,0.573209946,0,0,0,0,1039.983004,3743938.814,2871.61535,10337815.26,3911.598354,14081754.07,2.759261801,3963.973786,25.30496287,91097.86634,534487.7709
NWclear,NW,Clear, 09/01  17:00:00,25.7875,42336,35.52899351,23.42326285,23.99968805,29.76434078,23.93058157,23.67692221,0,2953.535068,23.99968805,0.0078997,41.46822612,18.20753626,0,23.93058157,0.007896882,41.6261082,65.36038102,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11648616.99,11269186.12,3235.726942,3130.329479,0.658347338,0,0,0,0,1148.278714,4133803.372,3271.854171,11778675.02,4420.132886,15912478.39,2.849206344,4482.662583,28.68161573,103253.8166,589321.6292
