Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 09/01  18:00:00,24.85,42336,35.0547352,23.45794248,23.99966976,29.52720248,23.9346458,23.69629414,0,2881.521235,23.99966976,0.007901766,41.45271603,16.71072218,0,23.9346458,0.007901202,41.61205421,65.36038102,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11308191.3,10950075.38,3141.164249,3041.687607,0.64269578,0,0,0,0,1125.847315,4053050.333,3188.699494,11479318.18,4314.546808,15532368.51,2.830696946,4391.107935,27.28094049,98211.38575,579092.6325
NWclear,NW,Clear, 09/01  19:00:00,23.025,101304,31.10316583,23.48655513,23.8789981,27.49108196,23.88275888,23.684657,0,1757.032477,23.8789981,0.00797198,42.11065766,12.42222562,0.627129363,23.88275888,0.007941216,41.93595643,65.36038102,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6988429.265,6744649.078,1941.230352,1873.513633,0.3974227,0,0,0,0,790.6144969,2846212.189,2006.227628,7222419.461,2796.842125,10068631.65,2.51630157,2894.429774,15.97825127,57521.70458,463406.0525
NWclear,NW,Clear, 09/01  20:00:00,20.825,134568,27.32782866,23.43567905,23.01908857,25.17345861,23.16338048,23.29952977,0,929.371353,23.01908857,0.008114317,45.12846675,0,9.413064584,23.16338048,0.008084667,44.57807,65.6,7.22,29.4,0,0,0,0,0,0,1075427.843,298.7299564,0,0,5085438.282,4816848.62,1412.621745,1338.013506,0.3,275.7111703,992560.2129,352.8887177,1270399.384,626.0707789,2253854.804,1457.487024,5246953.286,2083.557803,7500808.09,2.327762587,2153.779977,9.65221077,34747.95877,433675.9764
NWclear,NW,Clear, 09/01  21:00:00,19.625,151200,25.87722109,23.40020007,23.00177011,24.4394956,23.08241942,23.24130974,0,602.1689828,23.00177011,0.008189147,45.58662431,0,9.539805694,23.08241942,0.008170353,45.26193897,65.6,7.22,29.4,0,0,0,0,0,0,2246280.916,623.9669211,0,0,4992453.702,4675200.649,1386.792695,1298.666847,0.3,604.0085578,2174430.808,769.776084,2771193.902,617.441675,2222790.03,1429.741259,5147068.534,2047.182934,7369858.564,2.315588924,2114.840217,9.123869017,32845.92846,433675.9764
NWclear,NW,Clear, 09/01  22:00:00,18.7125,134568,25.74469285,23.40875663,25.75168443,25.74818864,23.3161893,23.36247296,0,0,25.75168443,0.008595134,40.5304485,0,0,23.3161893,0.008194625,44.7298217,63.30801103,9.040300299,31.12695386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/01  23:00:00,18.675,101304,26.05987413,23.41855764,26.57723025,26.31855219,23.42280534,23.42068149,0,0,26.57723025,0.009884485,44.28929475,0,0,23.42280534,0.008194812,44.42655417,63.30801103,9.040300299,31.12695386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/01  24:00:00,18.525,49896,25.98539352,23.4182482,26.31947639,26.15243495,23.41871495,23.41848157,0,0,26.31947639,0.011267102,51.14495982,0,0,23.41871495,0.008194807,44.43749381,63.30801103,9.040300299,31.12695386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  01:00:00,17.6125,39312,25.73002169,23.41811053,26.02952892,25.8797753,23.41838107,23.4182458,0,0,26.02952892,0.012517689,57.68896532,0,0,23.41838107,0.008194807,44.43839005,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  02:00:00,17.2,39312,25.4424186,23.41805172,25.72763854,25.58502857,23.41818566,23.41811869,0,0,25.72763854,0.013644931,63.90036021,0,0,23.41818566,0.008194807,44.43891361,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  03:00:00,17.2,16632,25.1783897,23.41801198,25.49302188,25.33570579,23.41808491,23.41804844,0,0,25.49302188,0.014672313,69.51736081,0,0,23.41808491,0.008194807,44.41098592,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  04:00:00,17.2,16632,24.92857869,23.41798508,25.26977459,25.09917664,23.41802793,23.41800651,0,0,25.26977459,0.015619961,74.85534863,0,0,23.41802793,0.008194807,44.39422074,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  05:00:00,16.8875,16632,24.67004846,23.41796732,25.02865981,24.84935413,23.41799365,23.41798049,0,0,25.02865981,0.016503241,80.12198963,0,0,23.41799365,0.008194807,44.39431143,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  06:00:00,17.0125,16632,24.48917821,23.41795604,24.84947726,24.66932774,23.41797241,23.41796422,0,0,24.84947726,0.017316717,84.91437479,0,0,23.41797241,0.008194807,44.42256655,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  07:00:00,18.2625,61992,24.83670816,23.41794924,25.20287426,25.01979121,23.41795927,23.41795426,0,0,25.20287426,0.017956237,86.16051912,0,0,23.41795927,0.008194807,44.43951966,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  08:00:00,19.9625,61992,25.93474822,23.41794562,26.43846053,26.18660437,23.4179524,23.41794901,0,0,26.43846053,0.01824695,81.36198532,0,0,23.4179524,0.008194807,44.43953788,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  09:00:00,21.975,84672,27.31982412,23.41794439,28.05174792,27.68578602,23.41794817,23.41794628,0,0,28.05174792,0.01852413,75.06810127,0,0,23.41794817,0.008194807,44.41135202,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  10:00:00,23.4875,84672,28.4590104,23.41794484,29.01033476,28.73467258,23.41794586,23.41794535,0,0,29.01033476,0.018787912,71.94302723,0,0,23.41794586,0.008194807,44.3944398,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  11:00:00,24.5875,61992,29.49433818,23.41794646,29.70308134,29.59870976,23.41794576,23.41794611,0,0,29.70308134,0.018913062,69.61459708,0,0,23.41794576,0.008194807,44.42263812,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  12:00:00,25.375,49896,30.54117832,23.41794892,30.70096889,30.6210736,23.41794708,23.417948,0,0,30.70096889,0.019078349,66.33101108,0,0,23.41794708,0.008194807,44.43955226,63.30801103,9.040300299,31.12695386,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  13:00:00,26.2875,49896,31.9950777,23.41795197,29.98096944,30.98802357,23.93180819,23.67488008,0,363.4536702,29.98096944,0.017864241,64.09517813,22.24824496,23.83142767,23.93180819,0.009610921,49.69352492,63.30801103,8.585225224,30.6952154,1,0,0,0,0,0,0,0,0,0,2816581.749,1518678.174,782.3838192,421.8550485,0.075,0,0,0,0,276.1959645,994305.4724,784.3031012,2823491.164,1060.499066,3817796.637,0.700922956,1051.110314,8.113270519,29207.77387,108418.9941
NWclear,NW,Clear, 09/02  14:00:00,27.7,49896,31.98726334,23.52811349,26.64137616,29.31431975,24.54180774,24.03496061,0,1131.722038,26.64137616,0.009981873,45.151064,46.08262851,0.716847447,24.54180774,0.010367456,52.29019725,63.30801103,7.938694735,30.04989124,1,0,0,0,0,0,0,0,0,0,6436794.009,4346240.431,1787.998336,1207.289009,0.225,0,0,0,0,710.4163541,2557498.875,1905.816848,6860940.654,2616.233202,9418439.528,2.007998011,2675.542975,22.12189258,79638.8133,325256.9823
NWclear,NW,Clear, 09/02  15:00:00,26.925,49896,34.98467998,23.77705504,27.09644023,31.04056011,26.19200678,24.98453091,0,1720.687839,27.09644023,0.008841908,38.54126858,118.5791952,9.212540093,26.19200678,0.008959579,41.10552196,63.30801103,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7626647.972,6277442.701,2118.513326,1743.734084,0.3,0,0,0,0,857.5238283,3087085.782,2226.105218,8013978.786,3083.629047,11101064.57,2.595101917,3151.156724,26.92490508,96929.65829,433675.9764
NWclear,NW,Clear, 09/02  16:00:00,27.1625,49896,37.03249721,24.09136537,29.65365145,33.34307433,26.6255037,25.35843454,0,1485.428307,29.65365145,0.008646732,32.81116336,129.5882799,9.969291833,26.6255037,0.008655418,38.88296273,63.30801103,7.942091043,30.05327539,1,0,0,0.25,0,0,0,0,0,0,6078977.337,5216705.568,1688.604816,1449.08488,0.235745363,0,0,0,0,668.8589956,2407892.384,1760.849048,6339056.571,2429.708043,8746948.955,1.969539706,2478.410869,22.00723552,79226.04787,333507.9708
NWclear,NW,Clear, 09/02  17:00:00,28.1125,49896,38.2124085,24.4520627,30.62171578,34.41706214,27.26484003,25.85845137,0,1553.131536,30.62171578,0.008584135,30.96504415,138.8128741,10.71095626,27.26484003,0.008571186,37.10309501,63.30801103,8.013198097,30.11077054,1,0,0,0.25,0,0,0,0,0,0,6238148.319,5448986.175,1732.818977,1513.607271,0.236666667,0,0,0,0,690.806329,2486902.784,1838.218102,6617585.168,2529.024431,9104487.952,1.989780442,2582.29982,22.61207483,81403.4694,335141.5015
NWclear,NW,Clear, 09/02  18:00:00,26.6125,49896,35.80073389,24.76655338,29.26635541,32.53354465,26.8498919,25.80822264,0,1370.720987,29.26635541,0.008583126,33.37529866,112.2373882,12.65693951,26.8498919,0.008532846,37.78051401,63.30801103,7.906815695,30.02863331,1,0,0,0.25,0,0,0,0,0,0,5775964.203,5060516.822,1604.434501,1405.699117,0.225,0,0,0,0,661.8665072,2382719.426,1735.204558,6246736.409,2397.071065,8629455.835,1.96333594,2455.052517,20.27625967,72994.53482,325256.9823
NWclear,NW,Clear, 09/02  19:00:00,24.85,128520,31.51947511,24.59040103,26.43633569,28.9779054,25.5018936,25.04614731,0,1162.676768,26.43633569,0.008568153,38.92001318,20.07876387,1.095705427,25.5018936,0.008554517,40.91512887,63.30801103,7.817620976,29.9526455,1,0,0,0,0,0,0,0,0,0,5270872.261,4566365.254,1464.131184,1268.434793,0.225,0,0,0,0,592.255495,2132119.782,1496.518274,5387465.786,2088.773769,7519585.568,1.894786989,2140.493372,16.37598509,58953.54633,325256.9823
NWclear,NW,Clear, 09/02  20:00:00,24.0875,151200,30.76535494,24.53621966,30.51933751,30.64234623,24.62417923,24.58019944,0,0,30.51933751,0.009401389,33.49162231,0,0,24.62417923,0.008535728,43.01417602,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  21:00:00,23.9,151200,30.89978687,24.53489749,31.47743351,31.18861019,24.55599924,24.54544837,0,0,31.47743351,0.011003412,37.04486308,0,0,24.55599924,0.008535729,43.20598559,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  22:00:00,22.8375,151200,30.92821524,24.53330367,31.59674769,31.26248146,24.53427534,24.53378951,0,0,31.59674769,0.013023163,43.46368328,0,0,24.53427534,0.008535729,43.28960723,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  23:00:00,22.2,128520,30.70081039,24.53238434,31.02795983,30.86438511,24.53285813,24.53262124,0,0,31.02795983,0.014677548,50.49520724,0,0,24.53285813,0.008535729,43.30974821,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/02  24:00:00,21.8875,61992,30.3013332,24.53176719,30.41714015,30.35923667,24.53205426,24.53191072,0,0,30.41714015,0.016175199,57.48501346,0,0,24.53205426,0.008535729,43.31183136,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  01:00:00,21.325,39312,29.86020772,24.53132564,29.99167691,29.92594231,24.53155386,24.53143975,0,0,29.99167691,0.017749236,64.46965019,0,0,24.53155386,0.008535729,43.31312814,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  02:00:00,20.7875,39312,29.44322625,24.5310166,29.5798865,29.51155637,24.53119821,24.53110741,0,0,29.5798865,0.019382586,71.90521613,0,0,24.53119821,0.008535729,43.31404932,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  03:00:00,19.85,16632,28.98609771,24.53080018,29.11558441,29.05084106,24.53094542,24.5308728,0,0,29.11558441,0.020849992,79.31948163,0,0,24.53094542,0.008535729,43.34216096,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  04:00:00,19.0875,16632,28.53151922,24.53064889,28.65242426,28.59197174,24.53077342,24.53071116,0,0,28.65242426,0.0221425,86.37917687,0,0,24.53077342,0.008535729,43.3590811,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  05:00:00,18.9,16632,28.13461782,24.53054435,28.27396887,28.20429335,24.53065304,24.53059869,0,0,28.27396887,0.023296493,92.73115271,0,0,24.53065304,0.008535729,43.35939281,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  06:00:00,18.9,16632,27.84114142,24.53047369,27.99086158,27.9160015,24.53055579,24.53051474,0,0,27.99086158,0.024329746,98.29071412,0,0,24.53055579,0.008535729,43.35964516,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  07:00:00,19.2125,61992,27.986265,24.53042233,28.13071923,28.05849212,24.53048365,24.53045299,0,0,28.13071923,0.024931453,99.87077237,0,0,24.53048365,0.008535729,43.3872894,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  08:00:00,20.8375,61992,28.70058284,24.53038837,29.07680859,28.88869572,24.53043777,24.53041307,0,0,29.07680859,0.025176769,95.43080278,0,0,24.53043777,0.008535729,43.37642513,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  09:00:00,23.3875,84672,29.98767267,24.53036553,30.62813575,30.30790421,24.53040237,24.53038395,0,0,30.62813575,0.025391076,88.04045923,0,0,24.53040237,0.008535729,43.38750013,63.30801103,9.610483906,31.61058201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  10:00:00,25.4625,84672,31.59406381,24.53035091,30.0488458,30.8214548,24.80859299,24.66947195,0,359.651625,30.0488458,0.023343549,82.38885128,18.40906722,24.88166402,24.80859299,0.010662709,52.4203297,63.30801103,9.035543137,31.05793651,1,0,0,0,0,0,0,0,0,0,3502255.671,1514742.946,972.8487974,420.7619293,0.075,0,0,0,0,336.2522465,1210508.087,1031.220623,3712394.243,1367.472869,4922902.33,0.75462942,1352.78136,10.4036925,37453.29301,108418.9941
NWclear,NW,Clear, 09/03  11:00:00,26.1,61992,29.55312183,24.37804563,24.83059913,27.19186048,24.26956049,24.32380306,0,1014.3528,24.83059913,0.010739207,53.84365905,1.129037979,8.311472931,24.26956049,0.012224854,62.63822726,63.30801103,8.213868963,30.28675816,0.75,0,0,0,0,0,0,0,0,0,8155920.432,4229482.111,2265.533453,1174.856142,0.225,0,0,0,0,915.4554863,3295639.751,2667.823072,9604163.059,3583.278558,12899802.81,2.180267303,3638.41212,28.77423118,103587.2322,325256.9823
NWclear,NW,Clear, 09/03  12:00:00,27.1625,49896,30.9249532,24.46223923,29.85976816,30.39236068,24.36881442,24.41552683,0,0,29.85976816,0.009613952,35.74048693,0,0,24.36881442,0.011027538,56.3616632,63.30801103,11.19547585,32.94703265,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  13:00:00,28.4875,49896,31.79329208,24.76340001,26.74266181,29.26797695,25.57834493,25.17087247,0,1282.724492,26.74266181,0.009213413,41.25510373,54.35904408,5.520596455,25.57834493,0.009609666,45.86421355,63.30801103,7.882579309,29.99117211,1,0,0,0,0,0,0,0,0,0,6442826.874,5077155.19,1789.674132,1410.320886,0.25,0,0,0,0,714.0256413,2570492.309,1853.676368,6673234.926,2567.70201,9243727.235,2.161485715,2646.477648,23.32285013,83962.26048,361396.647
NWclear,NW,Clear, 09/03  14:00:00,28.9,49896,32.69083651,24.9095946,28.00589099,30.34836375,25.62908212,25.26933836,0,910.9726019,28.00589099,0.008784732,36.63186074,31.69906679,4.606715154,25.62908212,0.008849987,42.17828858,63.30801103,8.401837745,30.47686779,1,0,0,0,0,0,0,0,0,0,4199597.176,3589263.542,1166.554771,997.0176506,0.16875,0,0,0,0,464.6230018,1672642.806,1191.586282,4289710.617,1656.209284,5962353.423,1.442131309,1695.396731,14.51694506,52261.00223,243942.7367
NWclear,NW,Clear, 09/03  15:00:00,28.9,49896,33.94847548,24.84688676,27.69959447,30.82403497,25.94923465,25.39806071,0,1245.017201,27.69959447,0.008553447,36.42437114,42.65925038,15.17359296,25.94923465,0.008553093,39.98644986,63.30801103,7.912085923,30.02774505,1,0,0,0,0,0,0,0,0,0,5561285.534,4859998.264,1544.801537,1349.999518,0.226218608,0,0,0,0,625.8504024,2253061.449,1610.467356,5797682.48,2236.317758,8050743.929,1.929165768,2286.381105,19.44722524,70010.01088,325560.8995
NWclear,NW,Clear, 09/03  16:00:00,29.2125,49896,35.88387794,25.06776611,28.66772627,32.27580211,26.52372183,25.79574397,0,1366.201231,28.66772627,0.008497269,34.30993919,66.2341504,15.86207102,26.52372183,0.008481484,38.33883279,63.30801103,7.940306618,30.05127002,1,0,0,0.25,0,0,0,0,0,0,5853255.989,5175095.171,1625.904441,1437.526436,0.23444391,0,0,0,0,658.1829341,2369458.563,1723.81824,6205745.664,2382.001174,8575204.227,1.959392285,2434.296006,20.95140716,75425.06578,331507.7393
NWclear,NW,Clear, 09/03  17:00:00,29.0875,49896,36.83574308,25.36703767,30.20750162,33.52162235,27.19089756,26.27896761,0,1435.242883,30.20750162,0.008476016,31.23685881,93.75838779,0.175826747,27.19089756,0.00845137,36.67985108,63.30801103,8.012011448,30.10988557,1,0,0,0.25,0,0,0,0,0,0,5815247.85,5170957.197,1615.346625,1436.376999,0.225,0,0,0,0,669.7127109,2410965.759,1761.449354,6341217.673,2431.162064,8752183.432,1.971621415,2472.562767,21.26569473,76556.50104,325256.9823
NWclear,NW,Clear, 09/03  18:00:00,28.2125,49896,36.44214831,25.45505393,28.11403894,32.27809362,27.70065178,26.57785285,0,1932.385067,28.11403894,0.008501897,35.01702433,113.1624483,15.84660106,27.70065178,0.008500892,35.873353,63.30801103,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8131647.801,7191960.811,2258.791056,1997.766892,0.311666667,0,0,0,0,905.669178,3260409.041,2396.937048,8628973.375,3302.606226,11889382.42,2.638717102,3377.024137,28.5550649,102798.2337,443560.4956
NWclear,NW,Clear, 09/03  19:00:00,26.425,128520,32.77138947,25.35532655,27.18818477,29.97978712,25.88274697,25.61903676,0,1137.227024,27.18818477,0.008582071,38.02173661,20.84525791,22.94693499,25.88274697,0.008548214,40.15355541,63.30801103,7.908560835,30.02937944,1,0,0,0,0,0,0,0,0,0,5383536.496,4610366.252,1495.426805,1280.657292,0.225,0,0,0,0,602.3981718,2168633.419,1531.025055,5511690.197,2133.423227,7680323.615,1.905057574,2188.085748,18.28529342,65827.05633,325256.9823
NWclear,NW,Clear, 09/03  20:00:00,24.85,151200,29.88533387,25.29317229,27.74441605,28.81487496,25.03751331,25.1653428,0,344.4801579,27.74441605,0.008899544,37.63098982,0,6.329783184,25.03751331,0.008560395,42.2182523,63.30801103,9.02753923,31.07225444,0.75,0,0,0,0,0,0,0,0,0,1701944.576,1448489.252,472.7623823,402.3581255,0.075,0,0,0,0,193.3699176,696131.7035,485.225582,1746812.095,678.5954996,2442943.799,0.627299935,697.6356225,5.700296137,20521.06609,108418.9941
NWclear,NW,Clear, 09/03  21:00:00,23.7125,151200,30.37586589,25.32006918,30.83872194,30.60729392,25.28461987,25.30234453,0,0,30.83872194,0.010201871,35.78200012,0,0,25.28461987,0.00856033,41.6123129,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  22:00:00,22.9875,151200,30.51479889,25.31900774,31.18351784,30.84915836,25.31360536,25.31630655,0,0,31.18351784,0.011907756,40.84919877,0,0,25.31360536,0.00856033,41.54063105,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  23:00:00,22.8,128520,30.402143,25.3185588,30.74964893,30.57589597,25.31839833,25.31847857,0,0,30.74964893,0.013544754,47.52236813,0,0,25.31839833,0.00856033,41.52878987,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/03  24:00:00,22.1125,61992,30.04028665,25.31811102,30.16607325,30.10317995,25.31827091,25.31819097,0,0,30.16607325,0.015007116,54.31640138,0,0,25.31827091,0.00856033,41.5291049,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  01:00:00,21.0125,39312,29.59518101,25.31779777,29.72464193,29.65991147,25.31797226,25.31788501,0,0,29.72464193,0.016531055,61.21545827,0,0,25.31797226,0.00856033,41.52984213,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  02:00:00,19.85,39312,29.13685005,25.31757868,29.25679749,29.19682377,25.31772422,25.31765145,0,0,29.25679749,0.01809854,68.68286402,0,0,25.31772422,0.00856033,41.53045512,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  03:00:00,19.775,16632,28.72056463,25.31742587,28.84539256,28.78297859,25.31755227,25.31748907,0,0,28.84539256,0.019492806,75.63083825,0,0,25.31755227,0.00856033,41.55715178,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  04:00:00,18.9375,16632,28.29900424,25.31732168,28.44325319,28.37112872,25.31743092,25.3173763,0,0,28.44325319,0.020761915,82.33002177,0,0,25.31743092,0.00856033,41.57321503,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  05:00:00,18.3,16632,27.8621592,25.31724812,27.99012959,27.9261444,25.31733246,25.31729029,0,0,27.99012959,0.021882009,88.92607477,0,0,25.31733246,0.00856033,41.57345848,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  06:00:00,17.9875,16632,27.53386975,25.31719859,27.67475166,27.60431071,25.31725911,25.31722885,0,0,27.67475166,0.022874203,94.53676711,0,0,25.31725911,0.00856033,41.57364003,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  07:00:00,18.8,61992,27.65935713,25.31716394,27.79072047,27.7250388,25.31720705,25.3171855,0,0,27.79072047,0.023588199,96.77704883,0,0,25.31720705,0.00856033,41.60004115,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  08:00:00,20.8375,61992,28.46700306,25.31714109,28.83130419,28.64915362,25.31717515,25.31715812,0,0,28.83130419,0.023831777,92.06722713,0,0,25.31717515,0.00856033,41.61588377,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  09:00:00,22.0125,84672,30.0844232,25.31712642,30.72349417,30.40395869,25.31714763,25.31713703,0,0,30.72349417,0.024065518,83.35917364,0,0,25.31714763,0.00856033,41.61595193,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  10:00:00,23.95,84672,31.07939544,25.31711746,31.55787323,31.31863434,25.31713055,25.31712401,0,0,31.55787323,0.024195586,79.88306268,0,0,25.31713055,0.00856033,41.61599471,63.30801103,9.630052306,31.62967259,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  11:00:00,26.375,61992,31.95052722,25.3171125,30.13680974,31.04366848,25.38344217,25.35027734,0,354.3025025,30.13680974,0.022138795,78.2036553,16.01974229,27.90255245,25.38344217,0.010505147,50.46069583,63.30801103,9.031192582,31.07225444,1,0,0,0,0,0,0,0,0,0,3382551.376,1543986.458,939.5976043,428.8851272,0.075,0,0,0,0,327.1632762,1177787.794,989.3486855,3561655.268,1316.511962,4739443.062,0.744657919,1306.882795,10.04959026,36178.52493,108418.9941
NWclear,NW,Clear, 09/04  12:00:00,27.8875,49896,29.53193941,25.00569231,24.90188865,27.21691403,24.50166832,24.75368032,0,1019.133076,24.90188865,0.010557345,52.79306266,0,16.51693011,24.50166832,0.011146763,56.61934376,63.30801103,7.981971694,30.08639733,0.5,0,0,0,0,0,0,0,0,0,7094796.306,4301983.039,1970.776752,1194.995289,0.225,0,0,0,0,787.4990401,2834996.544,2188.766305,7879558.697,2976.265345,10714555.24,2.073849663,3043.150707,24.97065136,89894.34488,325256.9823
NWclear,NW,Clear, 09/04  13:00:00,28.9875,49896,31.19414633,25.17950553,30.34992604,30.77203618,25.0578759,25.11869071,0,0,30.34992604,0.010113907,36.65849507,0,0,25.0578759,0.010287377,50.65235465,63.30801103,10.26788678,32.14558934,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  14:00:00,29.775,49896,32.70957463,25.03898495,25.44069667,29.07513565,25.44333699,25.24116097,0,1521.837811,25.44069667,0.008952404,43.33059175,32.64855289,26.93171736,25.44333699,0.009138512,44.10082711,63.30801103,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7536905.263,6182201.589,2093.584795,1717.278219,0.3,0,0,0,0,843.003464,3034812.47,2177.121131,7837636.073,3020.124596,10872448.54,2.580095912,3092.285991,25.83558656,93008.1116,433675.9764
NWclear,NW,Clear, 09/04  15:00:00,30.375,49896,36.05299025,25.27348662,28.98232817,32.51765921,26.90612481,26.08980571,0,1409.946883,28.98232817,0.008541527,33.73587619,73.79227562,10.60672008,26.90612481,0.008589491,38.11019239,63.30801103,7.918227368,30.03329108,1,0,0,0,0,0,0,0,0,0,5944125.385,5286474.576,1651.14594,1468.46516,0.229361824,0,0,0,0,652.1784782,2347842.521,1701.02915,6123704.941,2353.207628,8471547.462,1.954785162,2402.354246,20.13799048,72496.76572,326803.7844
NWclear,NW,Clear, 09/04  16:00:00,30.225,49896,40.37556334,25.69608595,32.08862349,36.23209342,28.54647431,27.12128013,0,1733.835185,32.08862349,0.008380841,27.95813482,147.3166627,8.726918093,28.54647431,0.008383341,33.91712383,63.30801103,7.958186638,30.06595183,1,0,0,0.25,0,0,0,0,0,0,6632015.388,6021611.738,1842.226497,1672.669927,0.24091079,0,0,0,0,705.7695246,2540770.289,1890.696332,6806506.793,2596.465856,9347277.082,2.003598672,2639.978769,21.96147359,79061.30491,336124.2011
NWclear,NW,Clear, 09/04  17:00:00,29.625,49896,43.84282883,26.33726076,34.09788142,38.97035513,29.83584463,28.08655269,0,2128.270531,34.09788142,0.008370423,25.15092988,213.0800516,18.91485951,29.83584463,0.008325535,31.2955609,63.30801103,8.400907125,30.41014624,1,0,0,0.25,0,0,0,0,0,0,7759374.593,7232890.692,2155.381832,2009.136303,0.273890181,0,0,0,0,905.0326595,3258117.574,2639.648648,9502735.133,3544.681308,12760852.71,2.17401114,3598.175136,27.99856447,100794.8321,348365.525
NWclear,NW,Clear, 09/04  18:00:00,28.4,49896,43.38681434,26.94636233,33.94407933,38.66544684,29.79044163,28.36840198,0,2433.949178,33.94407933,0.008400847,25.2933875,195.5349654,0,29.79044163,0.008308652,31.16717621,63.30801103,8.522298184,30.53482745,1,0,0,0.25,0,0,0,0,0,0,8888901.913,8368456.254,2469.13942,2324.571182,0.31652381,0,0,0,0,1040.877336,3747158.409,3169.160559,11408978.01,4210.037895,15156136.42,2.281435669,4226.244275,31.22456534,112408.4352,350641.9477
NWclear,NW,Clear, 09/04  19:00:00,26.425,128520,39.39984785,26.91193368,30.20415684,34.80200234,29.78011617,28.34602493,0,2251.397991,30.20415684,0.008440362,30.93826591,144.1535846,19.54847508,29.78011617,0.008455105,31.77335106,63.30801103,7.230383142,29.4,1,0,0,0,0,0,0,0,0,0,8922841.354,8075960.886,2478.567043,2243.322468,0.317818571,0,0,0,0,961.2185272,3460386.698,2606.954277,9385035.397,3568.172804,12845422.09,2.689330253,3677.116814,27.36492325,98513.72369,446294.9902
NWclear,NW,Clear, 09/04  20:00:00,24.5375,151200,33.51626697,26.62046651,27.7760906,30.64617878,26.72677763,26.67362207,0,1185.982196,27.7760906,0.008608394,36.98555803,14.91938032,31.57681652,26.72677763,0.008551393,38.35058761,63.30801103,7.912980413,30.03366659,1,0,0,0.25,0,0,0,0,0,0,5393783.443,4719261.184,1498.273179,1310.905884,0.225,0,0,0,0,606.1513146,2182144.732,1543.730362,5557429.304,2149.881677,7739574.037,1.908927702,2203.869649,15.66961054,56410.59793,325256.9823
NWclear,NW,Clear, 09/04  21:00:00,22.8375,151200,30.87921034,26.56296392,28.7143107,29.79676052,26.14758238,26.35527315,0,365.3461192,28.7143107,0.008870653,35.57866615,0,12.28735039,26.14758238,0.008558104,39.61582389,63.30801103,9.046233852,31.08677093,1,0,0,0,0,0,0,0,0,0,1713839.629,1494581.437,476.0665637,415.1615103,0.075,0,0,0,0,194.4964152,700187.0947,488.9982675,1760393.763,683.4946827,2460580.858,0.628518757,703.1646984,4.867969248,17524.68929,108418.9941
NWclear,NW,Clear, 09/04  22:00:00,22.575,151200,31.51450303,26.61620105,31.84484675,31.67967489,26.56631857,26.59125981,0,0,31.84484675,0.010039277,33.35345567,0,0,26.56631857,0.008558228,38.66499276,63.30801103,9.654978469,31.64902791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  23:00:00,22.1125,128520,31.56776417,26.61364833,31.76434984,31.66605701,26.60805682,26.61085257,0,0,31.76434984,0.011562913,38.5315135,0,0,26.60805682,0.008558227,38.58464848,63.30801103,9.654978469,31.64902791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/04  24:00:00,21.7,61992,31.28707398,26.61276004,31.28343076,31.28525237,26.61291959,26.61283982,0,0,31.28343076,0.013167521,44.97411944,0,0,26.61291959,0.008558227,38.57359683,63.30801103,9.654978469,31.64902791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/05  01:00:00,21.0125,33264,30.92780546,26.61189199,30.96088304,30.94434425,26.61221108,26.61205153,0,0,30.96088304,0.014847043,51.48145072,0,0,26.61221108,0.008558227,38.55087787,63.30801103,9.654978469,31.64902791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/05  02:00:00,19.85,25704,30.48851612,26.61129395,30.51695815,30.50273713,26.61157248,26.61143321,0,0,30.51695815,0.016654637,59.08131368,0,0,26.61157248,0.008558227,38.56205937,63.30801103,9.654978469,31.64902791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/05  03:00:00,19.4,16632,30.02195187,26.61087597,30.05217084,30.03706135,26.61109987,26.61098792,0,0,30.05217084,0.018305294,66.53769598,0,0,26.61109987,0.008558227,38.57773043,63.30801103,9.654978469,31.64902791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/05  04:00:00,18.7125,16632,29.53490941,26.61058376,29.57525312,29.55508127,26.61076282,26.61067329,0,0,29.57525312,0.019768607,73.68722073,0,0,26.61076282,0.008558227,38.57849578,63.30801103,9.654978469,31.64902791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/05  05:00:00,18.3,16632,29.05560724,26.61037968,29.09806632,29.07683678,26.6105235,26.61045159,0,0,29.09806632,0.021042424,80.45833423,0,0,26.6105235,0.008558227,38.57904015,63.30801103,9.654978469,31.64902791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/05  06:00:00,17.9875,33264,28.6830328,26.61023935,28.73863796,28.71083538,26.61036608,26.61030272,0,0,28.73863796,0.02217653,86.42062441,0,0,26.61036608,0.008558227,38.57939766,63.30801103,9.654978469,31.64902791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/05  07:00:00,18.8,66528,28.89888961,26.61014038,29.25533391,29.07711176,26.61024709,26.61019374,0,0,29.25533391,0.023034427,87.05441567,0,0,26.61024709,0.008558227,38.60399979,63.30801103,9.654978469,31.64902791,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/05  08:00:00,20.4625,84672,28.07931711,26.15186023,23.15862238,25.61896975,24.20279866,25.17732945,0,1059.28063,23.15862238,0.011531199,63.36614521,10.52568842,112.1457458,24.20279866,0.012531067,64.42460089,65.31865824,7.22125494,29.4,0.5,0,0,0,0,0,929723.0971,258.2564159,0,0,10292633.24,5484271.21,2859.06479,1523.408669,0.312743695,250.5632374,902027.6548,319.924581,1151728.491,1225.227151,4410817.745,3591.238646,12928459.12,4816.465797,17339276.87,2.910207895,4865.851089,31.35349788,112872.5924,444320.8326
NWclear,NW,Clear, 09/05  09:00:00,22.1625,66528,27.13603118,25.87884163,23.00467815,25.07035467,23.89831261,24.88857712,0,827.4118534,23.00467815,0.008636613,48.29687579,0,107.6632348,23.89831261,0.008946512,47.37736636,65.6,7.22,29.4,0,0,0,0,0,0,1441648.97,400.4580472,0,0,6625961.162,5151535.464,1840.544767,1430.982073,0.3,382.0077051,1375227.738,488.7065864,1759343.711,781.4793265,2813325.575,1969.428789,7089943.639,2750.908115,9903269.215,2.515224355,2841.148636,19.24542347,69283.52449,433675.9764
NWclear,NW,Clear, 09/05  10:00:00,23.4875,66528,27.13712583,25.68808906,23.00096226,25.06904404,23.82626123,24.75717515,0,809.353972,23.00096226,0.008440568,47.20793415,0,99.09002255,23.82626123,0.008475581,45.09815058,65.6,7.22,29.4,0,0,0,0,0,0,1502644.037,417.4011215,0,0,6089302.315,5200440.053,1691.472865,1444.566681,0.3,401.180983,1444251.539,513.0707962,1847054.866,711.2773447,2560598.441,1734.465873,6244077.142,2445.743217,8804675.583,2.438521537,2513.69588,17.98949004,64762.16414,433675.9764
NWclear,NW,Clear, 09/05  11:00:00,25.275,42336,27.32395871,25.50885456,23.00043731,25.16219801,23.7586052,24.63372988,0,833.5514782,23.00043731,0.008425451,47.15574258,0,91.28682632,23.7586052,0.008423674,45.03719688,65.6,7.22,29.4,0,0,0,0,0,0,1414913.211,393.0314476,0,0,6183911.236,5284265.664,1717.753121,1467.851573,0.3,377.5373416,1359134.43,483.0222392,1738880.061,718.992152,2588371.747,1759.877117,6335557.621,2478.869269,8923929.368,2.447669896,2545.618605,20.31409405,73130.73859,433675.9764
NWclear,NW,Clear, 09/05  12:00:00,27.1625,42336,27.75815771,25.34367497,22.99879917,25.37847844,23.69880435,24.52123966,0,941.7958939,22.99879917,0.00844149,47.23707183,0,84.07625146,23.69880435,0.008436335,45.25520494,65.6,7.22,29.4,0,0,0,0,0,0,1024715.404,284.6431678,0,0,6331324.281,5378024.146,1758.701189,1493.895596,0.3,269.9957531,971984.7111,346.098139,1245953.301,731.4517628,2633226.346,1801.015091,6483654.327,2532.466854,9116880.673,2.462233663,2599.49225,22.91473176,82493.03435,433675.9764
NWclear,NW,Clear, 09/05  13:00:00,28.4875,42336,28.16535197,25.19091645,22.9996085,25.58248024,23.64340696,24.41716171,0,1044.524698,22.9996085,0.008435754,47.15550485,0,77.52253911,23.64340696,0.008442954,45.39570279,65.6,7.22,29.4,0,0,0,0,0,0,655330.1655,182.0361571,0,0,6352248.308,5437556.905,1764.513419,1510.432474,0.3,167.9833254,604739.9715,215.7104847,776557.7448,733.4516178,2640425.824,1807.628824,6507463.767,2541.080442,9147889.591,2.464548587,2609.13728,23.26299774,83746.79185,433675.9764
NWclear,NW,Clear, 09/05  14:00:00,28.9,42336,29.04798659,25.05391699,23.14715274,26.09756967,23.64846724,24.35119212,0,1231.969343,23.14715274,0.008388041,46.43031847,0,67.98473864,23.64846724,0.008403907,45.12966133,65.51712246,7.22,29.4,0,0,0,0,0,0,44160.52704,12.26681307,0,0,6236863.826,5448426.6,1732.462174,1513.451833,0.3,9.358871457,33691.93725,12.05127442,43384.5879,723.8885186,2605998.667,1776.024336,6393687.611,2499.912855,8999686.278,2.453433724,2568.525525,21.4142851,77091.42637,433675.9764
NWclear,NW,Clear, 09/05  15:00:00,28.525,42336,28.3817986,24.9517064,23.0520473,25.71692295,23.63720599,24.29445619,0,1109.360866,23.0520473,0.008349554,46.46777966,0,62.68241938,23.63720599,0.008354981,44.8837514,65.57237415,7.22,29.4,0,0,0,0,0,0,443960.9527,123.3224869,0,0,6165958.011,5446648.445,1712.766114,1512.957901,0.3,108.2811389,389812.1001,139.0977976,500752.0715,717.8549964,2584277.987,1756.125732,6322052.635,2473.980728,8906330.622,2.44633407,2542.294246,20.31179725,73122.47011,433675.9764
NWclear,NW,Clear, 09/05  16:00:00,27.9875,42336,27.52046357,24.81192399,23.00254064,25.26150211,23.51368635,24.16280517,0,902.4972306,23.00254064,0.008355473,46.61005883,0,61.44814667,23.51368635,0.008353386,45.18163843,65.6,7.22,29.4,0,0,0,0,0,0,1167126.579,324.2018274,0,0,6038467.018,5354604.797,1677.35195,1487.390221,0.3,305.0159724,1098057.501,390.7070838,1406545.502,707.1121323,2545603.676,1720.774938,6194789.777,2427.88707,8740393.453,2.43351813,2496.27403,19.1954179,69103.50443,433675.9764
NWclear,NW,Clear, 09/05  17:00:00,27.1125,42336,26.8027114,24.69953849,22.99948745,24.90109943,23.47402512,24.08678181,0,741.8923095,22.99948745,0.00838334,46.75434162,0,56.89493847,23.47402512,0.008372889,45.37698427,65.6,7.22,29.4,0,0,0,0,0,0,1744110.699,484.4751942,0,0,5954186.839,5285533.628,1653.940789,1468.203785,0.3,465.3559387,1675281.379,594.436652,2139971.947,699.9596777,2519854.84,1697.298944,6110276.199,2397.258622,8630131.039,2.424846835,2465.529293,18.07786015,65080.29655,433675.9764
NWclear,NW,Clear, 09/05  18:00:00,26.0125,42336,26.06858105,24.59474784,23.00149902,24.53504004,23.43751844,24.01613314,0,602.6945499,23.00149902,0.008416533,46.90155333,0,52.70541776,23.43751844,0.008404704,45.61859466,65.6,7.22,29.4,0,0,0,0,0,0,2246165.854,623.9349595,0,0,5913011.297,5204559.08,1642.503138,1445.710855,0.3,605.2723375,2178980.415,771.3947641,2777021.151,696.3948559,2507021.481,1685.614566,6068212.436,2382.009421,8575233.917,2.420486186,2449.944859,17.67149202,63617.37126,433675.9764
NWclear,NW,Clear, 09/05  19:00:00,25.225,101304,25.47818902,24.49851399,23.00245443,24.24032173,23.40804025,23.95327712,0,477.0410237,23.00245443,0.008470136,47.1756048,0,48.73529933,23.40804025,0.008453882,45.94620439,65.6,7.22,29.4,0,0,0,0,0,0,2699223.744,749.7843732,0,0,5945348.8,5146535.49,1651.485778,1429.593192,0.3,731.4318657,2633154.717,930.3617956,3349302.464,699.0072756,2516426.192,1694.176036,6099033.73,2393.183312,8615459.922,2.423684802,2460.58403,18.25197925,65707.1253,433675.9764
NWclear,NW,Clear, 09/05  20:00:00,25,134568,25.14359969,24.40925282,22.99950198,24.07155084,23.37804125,23.89364703,0,418.631944,22.99950198,0.008553026,47.63956928,0,45.24908237,23.37804125,0.008528814,46.4319781,65.6,7.22,29.4,0,0,0,0,0,0,2908613.33,807.9481473,0,0,6036089.583,5123390.884,1676.691551,1423.164134,0.3,790.753533,2846712.719,1004.933448,3617760.411,706.6116053,2543801.779,1719.132316,6188876.338,2425.743921,8732678.117,2.432910838,2492.857367,19.42116489,69916.19359,433675.9764
NWclear,NW,Clear, 09/05  21:00:00,24.625,151200,24.96292675,24.3247968,22.99492811,23.97892743,23.3464216,23.8356092,0,403.182862,22.99492811,0.008603245,47.92871411,0,42.20025241,23.3464216,0.008592315,46.86226502,65.6,7.22,29.4,0,0,0,0,0,0,2962646.937,822.9574825,0,0,6111518.894,5089391.765,1697.644137,1413.719935,0.3,806.115889,2902017.201,1024.224516,3687208.258,713.0692922,2567049.452,1740.361583,6265301.699,2453.430875,8832351.151,2.440661216,2520.943905,20.29381852,73057.74665,433675.9764
NWclear,NW,Clear, 09/05  22:00:00,24.4,134568,25.29630886,24.37348386,25.69210899,25.49420893,24.19322716,24.28335551,0,0,25.69210899,0.009149167,43.29719727,0,0,24.19322716,0.008606254,44.5803318,62.83782306,9.4388536,31.4609756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/05  23:00:00,24.0875,101304,25.8139897,24.40592209,26.52747007,26.17072989,24.38749151,24.3967068,0,0,26.52747007,0.010431199,46.86517642,0,0,24.38749151,0.008606386,44.04502517,62.83782306,9.4388536,31.4609756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/05  24:00:00,23.525,49896,25.9349375,24.40749086,26.5198534,26.22739545,24.40673747,24.40711417,0,0,26.5198534,0.012059353,54.04427493,0,0,24.40673747,0.008606383,43.96632648,62.83782306,9.4388536,31.4609756,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/06  01:00:00,23.3,33264,25.94479853,24.40723045,26.50507953,26.22493903,24.40679846,24.40701446,0,0,26.50507953,0.013611987,60.83924619,0,0,24.40679846,0.008606383,43.92154782,62.83782306,9.4388536,31.4609756,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/06  02:00:00,22.9875,25704,25.91736132,24.4071848,26.49069094,26.20402613,24.40706678,24.40712579,0,0,26.49069094,0.015111436,67.37783636,0,0,24.40706678,0.008606383,43.87622426,62.83782306,9.4388536,31.4609756,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/06  03:00:00,22.8,16632,25.85961956,24.40715724,26.39864089,26.12913023,24.40713034,24.40714379,0,0,26.39864089,0.016523019,73.82740344,0,0,24.40713034,0.008606383,43.83143978,62.83782306,9.4388536,31.4609756,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/06  04:00:00,22.8,16632,25.81075959,24.40713903,26.36282092,26.08679025,24.40714031,24.40713967,0,0,26.36282092,0.017779971,79.42824577,0,0,24.40714031,0.008606383,43.81468181,62.83782306,9.4388536,31.4609756,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/06  05:00:00,22.425,16632,25.75306466,24.4071272,26.30334789,26.02820627,24.40713474,24.40713097,0,0,26.30334789,0.018923342,84.68228467,0,0,24.40713474,0.008606383,43.81469683,62.83782306,9.4388536,31.4609756,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/06  06:00:00,22.575,33264,25.77445085,24.40712056,26.30629378,26.04037232,24.40712717,24.40712386,0,0,26.30629378,0.020031033,89.40738571,0,0,24.40712717,0.008606383,43.78683007,62.83782306,9.4388536,31.4609756,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/06  07:00:00,22.8,66528,26.30727639,24.40711727,27.02628208,26.66677923,24.40712279,24.40712003,0,0,27.02628208,0.020648275,88.22440595,0,0,24.40712279,0.008606383,43.77010994,62.83782306,9.4388536,31.4609756,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/06  08:00:00,23.4875,84672,26.23818944,24.25452061,23.05488949,24.64653947,23.51530852,23.88491457,0,712.0144968,23.05488949,0.011182671,61.32427079,10.7229566,45.40549818,23.51530852,0.012060098,64.0358859,65.53094558,7.22,29.4,0.25,0,0,0,0,0,2094852.293,581.9034147,0,0,9941196.177,5349292.336,2761.443382,1485.914538,0.311384785,569.4960551,2050185.798,725.7138802,2612569.969,1136.405884,4091061.184,3243.257382,11675726.57,4379.663266,15766787.76,2.837324965,4430.539802,35.61418849,128211.0786,439708.2213
NWclear,NW,Clear, 09/06  09:00:00,24.2125,66528,25.82005638,24.16413635,23.00438806,24.41222222,23.30396809,23.73405222,0,526.8527179,23.00438806,0.008782029,48.58559188,0,35.81804424,23.30396809,0.009023692,49.00565969,65.6,7.22,29.4,0,0,0,0,0,0,2523701.693,701.0282479,0,0,6780798.869,5055152.369,1883.555241,1404.208991,0.3,682.9909551,2458767.438,869.4094262,3129873.934,780.0206077,2808074.188,1963.760654,7069538.355,2743.781262,9877612.543,2.514819671,2827.392704,24.4773974,88118.63063,433675.9764
NWclear,NW,Clear, 09/06  10:00:00,24.4,66528,25.89146539,24.09818536,23.00165505,24.44656022,23.27831647,23.68825091,0,525.8380145,23.00165505,0.008663777,47.91785953,0,33.40014326,23.27831647,0.008683522,47.22879708,65.6,7.22,29.4,0,0,0,0,0,0,2525076.764,701.4102122,0,0,6312300.269,5053060.639,1753.416742,1403.627955,0.3,685.5208768,2467875.156,872.589301,3141321.483,730.0047303,2628017.029,1796.225707,6466412.545,2526.230437,9094429.574,2.460566584,2594.095336,23.52780315,84700.09135,433675.9764
NWclear,NW,Clear, 09/06  11:00:00,25.8375,42336,26.56056172,24.03613461,23.00094847,24.7807551,23.26038831,23.64826146,0,650.4658668,23.00094847,0.008668254,47.92597876,0,31.02969641,23.26038831,0.008664599,47.16034528,65.6,7.22,29.4,0,0,0,0,0,0,2076007.63,576.6687862,0,0,6438712.613,5135253.02,1788.531282,1426.459172,0.3,562.750437,2025901.573,717.6871558,2583673.761,740.2831941,2665019.499,1830.273293,6588983.855,2570.556487,9254003.354,2.472353625,2637.046757,26.51694496,95461.00186,433675.9764
NWclear,NW,Clear, 09/06  12:00:00,27.3875,42336,27.16529338,23.97741206,22.99721426,25.08125382,23.23856136,23.60798671,0,796.4060504,22.99721426,0.008675719,47.94692524,0,29.06165121,23.23856136,0.008674637,47.24636573,65.6,7.22,29.4,0,0,0,0,0,0,1549228.821,430.3413393,0,0,6555604.035,5222809.674,1821.001121,1450.780465,0.3,415.9959421,1497585.391,531.8603688,1914697.328,750.2856087,2701028.191,1863.476833,6708516.601,2613.762442,9409544.792,2.483687807,2681.220046,28.86615133,103918.1448,433675.9764
NWclear,NW,Clear, 09/06  13:00:00,28.4875,42336,27.70165218,23.92353389,22.99880865,25.35023041,23.22403258,23.57378324,0,926.147228,22.99880865,0.008676149,47.92628368,0,27.03975944,23.22403258,0.008676351,47.27897239,65.6,7.22,29.4,0,0,0,0,0,0,1082937.274,300.8159095,0,0,6623195.617,5285185.098,1839.77656,1468.106972,0.3,287.3730354,1034542.927,368.2025604,1325529.218,755.8891233,2721200.844,1882.126835,6775656.606,2638.015958,9496857.449,2.48994659,2705.350421,30.35862304,109291.0429,433675.9764
NWclear,NW,Clear, 09/06  14:00:00,29.2125,42336,28.92549908,23.87299318,23.11932056,26.02240982,23.2299319,23.55146254,0,1198.708542,23.11932056,0.008677873,47.55907022,0,23.84524974,23.2299319,0.00867674,47.23415188,65.5617657,7.22,29.4,0,0,0,0,0,0,153876.4571,42.7434603,0,0,6660531.114,5324204.729,1850.147532,1478.945758,0.3,37.5799063,135287.6627,48.32772315,173979.8034,759.0826237,2732697.445,1892.767247,6813962.088,2651.84987,9546659.534,2.49349282,2719.536938,31.33756493,112815.2337,433675.9764
NWclear,NW,Clear, 09/06  15:00:00,28.7125,42336,30.28515339,23.88139113,23.79600247,27.04057793,23.67530193,23.77834653,0,1382.475331,23.79600247,0.008643127,45.46093683,0.824307348,5.12712404,23.67530193,0.008664688,45.90463192,65.52353141,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6849916.486,5617917.867,1902.754579,1560.532741,0.312489043,0,0,0,0,773.7938145,2785657.732,1942.19147,6991889.29,2715.985284,9777547.023,2.509176463,2779.783277,28.80079375,103682.8575,436625.742
NWclear,NW,Clear, 09/06  16:00:00,27.6125,42336,32.76860013,23.91911953,23.99661785,28.38260899,23.98562864,23.95237408,0,2035.354817,23.99661785,0.008465679,44.00262483,1.011338791,0,23.98562864,0.008525,44.3361139,65.52353141,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9004151.335,8011881.038,2501.153149,2225.522511,0.451161511,0,0,0,0,945.4466875,3403608.075,2532.705307,9117739.104,3478.151994,12521347.18,2.676856016,3532.331556,28.71122929,103360.4254,478034.3982
NWclear,NW,Clear, 09/06  17:00:00,26.5125,42336,33.75889537,23.92190346,23.99940798,28.87915167,23.99310058,23.95750202,0,2388.530297,23.99940798,0.008330552,43.35758033,1.313141414,0,23.99310058,0.00834718,43.45940581,65.52353141,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10051329.48,9263824.886,2792.035968,2573.28469,0.531963241,0,0,0,0,1029.874637,3707548.693,2833.684194,10201263.1,3863.558831,13908811.79,2.751145505,3931.221846,29.04268937,104553.6817,511457.8821
NWclear,NW,Clear, 09/06  18:00:00,25.4125,42336,31.28001876,23.92432135,23.99975223,27.6398855,23.99171522,23.95801829,0,1724.556902,23.99975223,0.008388767,43.68909232,1.21532505,0,23.99171522,0.008354998,43.53658323,65.52353141,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7392319.752,6756306.773,2053.422153,1876.751882,0.38665002,0,0,0,0,823.2382667,2963657.76,2112.00919,7603233.082,2935.247456,10566890.84,2.557273094,3023.767891,21.63795133,77896.62478,457505.221
NWclear,NW,Clear, 09/06  19:00:00,23.9375,101304,28.14320804,23.87807887,23.19107584,25.66714194,23.46632412,23.6722015,0,1091.863017,23.19107584,0.008464183,46.28597523,0.14178253,15.85310934,23.46632412,0.008455876,45.48087076,65.57132428,7.22,29.4,0,0,0,0,0,0,567922.7315,157.7563143,0,0,5805360.311,5135621.647,1612.600086,1426.561569,0.3,142.1692458,511809.2848,182.240937,656067.3732,687.9316111,2476553.8,1657.995871,5968785.134,2345.927482,8445338.934,2.409824115,2417.108788,15.75030277,56701.08999,433675.9764
NWclear,NW,Clear, 09/06  20:00:00,22.9875,134568,26.30100646,23.78979607,23.00118206,24.65109426,23.18701758,23.48840682,0,671.6900433,23.00118206,0.008514001,47.11402397,0,22.43036947,23.18701758,0.008500944,46.51693836,65.6,7.22,29.4,0,0,0,0,0,0,1998256.587,555.0712743,0,0,5606180.178,4923578.765,1557.272272,1367.660768,0.3,534.0078718,1922428.339,681.3068525,2452704.669,670.2827945,2413018.06,1600.384433,5761383.959,2270.667228,8174402.019,2.387625678,2338.539062,14.54137,52348.93199,433675.9764
NWclear,NW,Clear, 09/06  21:00:00,22.8,151200,25.6205555,23.74960536,23.00098028,24.31076789,23.17468441,23.46214488,0,535.723249,23.00098028,0.008528622,47.21244509,0,20.83918755,23.17468441,0.0085267,46.70857359,65.6,7.22,29.4,0,0,0,0,0,0,2487569.127,690.9914241,0,0,5612403.729,4908340.626,1559.001036,1363.427952,0.3,673.0323263,2422916.375,856.8545726,3084676.461,670.7892415,2414841.269,1602.031702,5767314.126,2272.820943,8182155.396,2.38827876,2340.57072,14.46731992,52082.35172,433675.9764
