Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 09/06  22:00:00,22.1125,134568,25.80875387,23.77327861,26.05729127,25.93302257,23.65635754,23.71481807,0,0,26.05729127,0.009036534,41.66078245,0,0,23.65635754,0.008529377,45.41464165,63.21162381,9.258002472,31.30977743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/06  23:00:00,18.8875,101304,25.95675036,23.78927548,26.55168502,26.25421769,23.7738565,23.78156599,0,0,26.55168502,0.010276242,45.98540818,0,0,23.7738565,0.008529395,45.13948697,63.21162381,9.258002472,31.30977743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/06  24:00:00,16.2,49896,25.55836642,23.79049932,25.81828918,25.6883278,23.78954659,23.79002295,0,0,25.81828918,0.011705794,54.66448696,0,0,23.78954659,0.008529394,45.17144934,63.21162381,9.258002472,31.30977743,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/07  01:00:00,15.225,33264,25.12641974,23.79035895,25.3461299,25.23627482,23.78988171,23.79012033,0,0,25.3461299,0.01291224,61.97170566,0,0,23.78988171,0.008529394,45.23364249,63.21162381,9.258002472,31.30977743,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/07  02:00:00,13.9375,25704,24.64848565,23.79033903,24.85137162,24.74992863,23.79018576,23.79026239,0,0,24.85137162,0.013949667,68.914559,0,0,23.79018576,0.008529394,45.27870714,63.21162381,9.258002472,31.30977743,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/07  03:00:00,12.9875,16632,24.12496,23.79032821,24.2952604,24.2101102,23.79027826,23.79030324,0,0,24.2952604,0.014809348,75.65194928,0,0,23.79027826,0.008529394,45.35302941,63.21162381,9.258002472,31.30977743,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/07  04:00:00,12.1125,16632,23.6160219,23.79032175,23.78506835,23.70054512,23.79030733,23.79031454,0,0,23.78506835,0.015479187,81.56002849,0,0,23.79030733,0.008529394,45.41605181,63.21162381,9.258002472,31.30977743,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/07  05:00:00,11.7,16632,23.14496637,23.79031843,23.31560755,23.23028696,23.79031508,23.79031676,0,0,23.31560755,0.016007319,86.77375226,0,0,23.79031508,0.008529394,45.46192378,63.21162381,9.258002472,31.30977743,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/07  06:00:00,11.7,33264,22.77363799,23.79031742,22.97265963,22.87314881,23.79031671,23.79031707,0,0,22.97265963,0.016442303,91.02646371,0,0,23.79031671,0.008529394,45.50781072,63.21162381,9.258002472,31.30977743,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/07  07:00:00,11.325,66528,22.76005779,23.79031797,23.26248349,23.01127064,23.7903173,23.79031764,0,0,23.26248349,0.016703816,90.91905084,0,0,23.7903173,0.008529394,45.55370157,63.21162381,9.258002472,31.30977743,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/07  08:00:00,11.1,84672,23.0350043,23.72934912,23.0538915,23.0444479,23.24281223,23.48608068,0,65.69029096,23.0538915,0.007528375,42.02702023,0,16.06997609,23.24281223,0.009643709,52.99013931,65.6,9.258002472,31.30977743,0,0,0,0,0,0,4184815.765,1162.448824,0,0,0,0,0,0,0.3,1138.586521,4098911.475,1440.098224,5184353.606,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/07  09:00:00,11.475,66528,23.43910435,23.67474558,23.00576594,23.22243515,23.15982514,23.41728536,0,70.6868276,23.00576594,0.005755222,32.40232319,0,18.00637322,23.15982514,0.00581034,32.40676636,65.6,9.258002472,31.30977743,0,0,0,0,0,0,4140950.533,1150.264037,0,0,0,0,0,0,0.3,1134.028871,4082503.937,1434.415368,5163895.325,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/07  10:00:00,11.7,66528,24.36190959,23.63994388,22.99924698,23.68057829,23.14307807,23.39151098,0,211.4425746,22.99924698,0.00533514,30.08082504,0,17.21641794,23.14307807,0.005440838,30.40577228,65.6,9.258002472,31.30977743,0,0,0,0,0,0,3628875.338,1008.020927,0,0,0,0,0,0,0.3,993.2391978,3575661.112,1258.631671,4531074.015,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/07  11:00:00,12.7,42336,24.62588756,23.60705079,22.9948263,23.81035693,23.1313172,23.369184,0,247.3468844,22.9948263,0.005148802,29.0467316,0,16.20419386,23.1313172,0.005166562,28.90636154,65.6,7.22,29.4,0,0,0,0,0,0,3496464.431,971.2401198,0,0,390559.143,390559.143,108.4886508,108.4886508,0.3,955.0899211,3438323.716,1210.928056,4359341.001,591.3873919,2128994.611,174.6168154,628620.5353,1937.866779,6976320.405,2.276814497,2011.251871,4.287694233,15435.69924,433675.9764
NWclear,NW,Clear, 09/07  12:00:00,13.9875,42336,25.1448676,23.57647846,23.00133536,24.07310148,23.12675859,23.35161852,0,349.152015,23.00133536,0.005024331,28.33892004,0,15.03018487,23.12675859,0.005083596,28.4537882,65.6,7.22,29.4,0,0,0,0,0,0,3131554.004,869.8761123,0,0,944270.6927,944270.6927,262.2974146,262.2974146,0.3,854.7833442,3077220.039,1085.28122,3907012.391,591.3873919,2128994.611,303.2039481,1091534.213,1937.866779,6976320.405,2.276814497,2005.639262,4.415903941,15897.25419,433675.9764
NWclear,NW,Clear, 09/07  13:00:00,15.15,42336,25.61510217,23.54829504,23.00355437,24.30932827,23.11967099,23.33398302,0,441.5575587,23.00355437,0.004919098,27.76383147,0,14.10979538,23.11967099,0.004918129,27.56405257,65.6,7.22,29.4,0,0,0,0,0,0,2799358.353,777.5995425,0,0,1444500.007,1444500.007,401.2500021,401.2500021,0.3,763.5424534,2748752.832,970.7016054,3494525.78,591.3873919,2128994.611,441.9144832,1590892.139,1937.866779,6976320.405,2.276814497,2005.639262,4.606361768,16582.90237,433675.9764
NWclear,NW,Clear, 09/07  14:00:00,15.225,42336,27.44257046,23.52176581,23.00280649,25.22268847,23.1143957,23.31808075,0,832.4221933,23.00280649,0.00485276,27.40381708,0,13.20041083,23.1143957,0.004896133,27.4608023,65.6,7.22,29.4,0,0,0,0,0,0,1391461.728,386.5171467,0,0,1476435.319,1476435.319,410.1209218,410.1209218,0.3,378.6509516,1363143.426,483.9827982,1742338.074,591.3873919,2128994.611,454.3695912,1635730.528,1937.866779,6976320.405,2.276814497,2005.639262,4.579536868,16486.33272,433675.9764
NWclear,NW,Clear, 09/07  15:00:00,15.375,42336,29.91145135,23.51857471,23.57357401,26.74251268,23.43068835,23.47463153,0,1313.393344,23.57357401,0.004954144,27.00079149,4.496562034,4.834261025,23.43068835,0.004891024,26.89149703,65.0475888,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1566464.46,1566464.46,435.1290165,435.1290165,0.305883326,0,0,0,0,591.3873919,2128994.611,476.5583154,1715609.936,1937.866779,6976320.405,2.276814497,2005.639262,4.685408393,16867.47022,435082.1395
NWclear,NW,Clear, 09/07  16:00:00,15.9125,42336,31.52892101,23.58621807,23.9992384,27.76407971,23.927574,23.75689603,0,1677.121244,23.9992384,0.005151133,27.3519213,10.48979626,0,23.927574,0.005154331,27.48687975,65.0475888,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,2151845.772,2151845.772,597.7349368,597.7349368,0.374588189,0,0,0,0,591.3873919,2128994.611,637.5084472,2295030.41,1937.866779,6976320.405,2.276814497,2005.639262,4.83736324,17414.50766,452711.5383
NWclear,NW,Clear, 09/07  17:00:00,15.7875,42336,32.92587629,23.60806763,23.99981712,28.46284671,23.94396122,23.77601443,0,2112.898185,23.99981712,0.005168289,27.44130879,10.49104565,0,23.94396122,0.005149638,27.43499531,65.0475888,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2522794.991,2522794.991,700.7763863,700.7763863,0.472628784,0,0,0,0,591.3873919,2128994.611,743.6253779,2677051.36,1937.866779,6976320.405,2.276814497,2005.639262,4.820444755,17353.60112,485459.0832
NWclear,NW,Clear, 09/07  18:00:00,14.85,42336,32.11061498,23.62838216,23.99963367,28.05512433,23.94439953,23.78639085,0,1955.600849,23.99963367,0.005166808,27.43381613,9.639499618,0,23.94439953,0.00517987,27.5940099,65.0475888,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,1765063.146,1765063.146,490.2953184,490.2953184,0.439374955,0,0,0,0,591.3873919,2128994.611,538.5321142,1938715.611,1937.866779,6976320.405,2.276814497,2005.639262,4.634213818,16683.16974,473529.7788
NWclear,NW,Clear, 09/07  19:00:00,13.7125,101304,28.3789695,23.62159814,23.39243949,25.88570449,23.57317838,23.59738826,0,1132.113559,23.39243949,0.005171812,28.49409384,3.205456074,7.550758317,23.57317838,0.005163457,28.13667355,65.3237944,7.22,29.4,0,0,0,0,0,0,579798.8473,161.0552353,0,0,828093.8184,828093.8184,230.0260607,230.0260607,0.306857603,148.6154741,535015.7067,190.2888676,685039.9234,591.3873919,2128994.611,276.1602024,994176.7286,1937.866779,6976320.405,2.276814497,2005.639262,4.423720221,15925.3928,435316.1647
NWclear,NW,Clear, 09/07  20:00:00,12.3,134568,25.49298753,23.54519937,23.00005229,24.24651991,23.11814595,23.33167266,0,506.5483654,23.00005229,0.005314058,29.96165108,0,13.81152958,23.11814595,0.005258219,29.43832091,65.6,7.245392711,29.80904705,0,0,0,0,0,0,2566608.214,712.9467261,0,0,228390.9146,228390.9146,63.44192073,63.44192073,0.3,689.6090611,2482592.62,877.5472487,3159170.095,443.5405439,1596745.958,98.17688314,353436.7793,1453.400084,5232240.304,1.707610873,1504.229446,3.191581421,11489.69311,433675.9764
NWclear,NW,Clear, 09/07  21:00:00,11.325,151200,24.38219102,23.5188558,22.99737998,23.6897855,23.10736132,23.31310856,0,284.3730224,22.99737998,0.005626755,31.73391744,0,13.33079005,23.10736132,0.005513334,30.89373508,65.6,7.321570843,31.03618821,0,0,0,0,0,0,3367992.133,935.5533702,0,0,0,0,0,0,0.3,916.3950587,3299022.211,1162.472801,4184902.084,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/07  22:00:00,10.7875,134568,24.04611627,23.53365176,24.42850622,24.23731124,23.48306248,23.50835712,0,0,24.42850622,0.006255843,32.33205631,0,0,23.48306248,0.00565079,30.95898639,62.3191982,7.321570843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/07  23:00:00,10.225,101304,23.79680282,23.54650883,24.03405176,23.91542729,23.54506158,23.54578521,0,0,24.03405176,0.007262654,38.41089007,0,0,23.54506158,0.00565441,30.86242199,62.3191982,7.321570843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/07  24:00:00,8.9375,49896,23.22600201,23.54575241,23.30610619,23.2660541,23.54488692,23.54531967,0,0,23.30610619,0.008159537,44.99488451,0,0,23.54488692,0.005654324,30.84289526,62.3191982,7.321570843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/08  01:00:00,7.9875,33264,22.60743553,23.5456919,22.66675936,22.63709744,23.54545482,23.54557336,0,0,22.66675936,0.008937879,51.13929542,0,0,23.54545482,0.005654325,30.83021624,62.3191982,7.321570843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/08  02:00:00,7.8,25704,22.06124563,23.54565992,22.14287587,22.10206075,23.54558973,23.54562483,0,0,22.14287587,0.009627054,56.79994356,0,0,23.54558973,0.005654325,30.82996585,62.3191982,7.321570843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/08  03:00:00,6.7375,16632,21.47515712,23.5456387,21.56211288,21.518635,23.54562584,23.54563227,0,0,21.56211288,0.01023291,62.49799991,0,0,23.54562584,0.005654325,30.82989894,62.3191982,7.321570843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/08  04:00:00,6.1,16632,20.87933715,23.54562485,20.95828828,20.91881272,23.54562848,23.54562666,0,0,20.95828828,0.010759915,68.13254816,0,0,23.54562848,0.005654325,30.82989362,62.3191982,7.321570843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/08  05:00:00,5.4125,16632,20.30899851,23.5456163,20.40529443,20.35714647,23.54562276,23.54561953,0,0,20.40529443,0.011202376,73.34336803,0,0,23.54562276,0.005654325,30.82990426,62.3191982,7.321570843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/08  06:00:00,5.375,33264,19.80907539,23.54561161,19.90755254,19.85831396,23.54561674,23.54561418,0,0,19.90755254,0.011559888,77.998288,0,0,23.54561674,0.005654325,30.82991578,62.3191982,7.321570843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/08  07:00:00,6.975,66528,19.98107364,23.54560945,20.35374273,20.16740818,23.54561259,23.54561102,0,0,20.35374273,0.011794936,77.38841116,0,0,23.54561259,0.005654325,30.82992331,62.3191982,7.321570843,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/08  08:00:00,9.55,84672,21.12081425,23.5014442,22.90152144,22.01116785,22.85135474,23.17639947,208.9683143,10.69973649,22.90152144,0.00688879,39.06795199,10.02496399,24.44964161,22.85135474,0.007304501,41.65090587,66.14687985,7.321570843,31.03618821,0,0,0,0,0,0,5619919.228,1561.088674,0,0,0,0,0,0,0.34375,1537.257925,5534128.531,1935.679153,6968444.95,0,0,0,0,0,0,0,0,0,0,470742.9234
NWclear,NW,Clear, 09/08  09:00:00,11.6,66528,22.19203201,23.46923645,23.00264515,22.59733858,23.09769144,23.28346394,62.40401647,0,23.00264515,0.005599453,31.55138064,0,11.17016904,23.09769144,0.005793187,32.44510658,65.6,7.270785421,30.2180941,0,0,0,0,0,0,4617878.818,1282.744116,0,0,44537.22931,44537.22931,12.37145259,12.37145259,0.3,1266.936658,4560971.968,1599.956768,5759844.364,295.693696,1064497.305,33.73782057,121456.1541,968.9333896,3488160.203,1.138407249,1002.819631,2.137889478,7696.402121,433675.9764
NWclear,NW,Clear, 09/08  10:00:00,13.575,66528,23.03367846,23.44764211,23.00927202,23.02147524,23.09931137,23.27347674,2.108608827,26.98517889,23.00927202,0.004998588,28.18013468,0,10.71296113,23.09931137,0.005275618,29.56799703,65.6,7.22,29.4,0,0,0,0,0,0,4300813.135,1194.670315,0,0,766504.954,766504.954,212.9180428,212.9180428,0.3,1179.058633,4244611.077,1490.545557,5365964.007,591.3873919,2128994.611,251.6453899,905923.4036,1937.866779,6976320.405,2.276814497,2005.639262,4.276835794,15396.60886,433675.9764
NWclear,NW,Clear, 09/08  11:00:00,14.775,42336,23.71213752,23.42667664,22.99887909,23.35550831,23.08750324,23.25708994,0,96.04014981,22.99887909,0.003994477,22.55621537,0,10.35141956,23.08750324,0.004238435,23.79635246,65.6,7.22,29.4,0,0,0,0,0,0,4032626.296,1120.173971,0,0,1281203.818,1281203.818,355.8899495,355.8899495,0.3,1104.478799,3976123.677,1397.563245,5031227.682,591.3873919,2128994.611,397.7735131,1431984.647,1937.866779,6976320.405,2.276814497,2005.639262,4.09960031,14758.56112,433675.9764
NWclear,NW,Clear, 09/08  12:00:00,15.375,42336,24.29544838,23.40624991,23.00006049,23.64775444,23.08019844,23.24322417,0,192.4969979,23.00006049,0.003697506,20.87995504,0,9.82368456,23.08019844,0.003675085,20.65376781,65.6,7.22,29.4,0,0,0,0,0,0,3684617.391,1023.504831,0,0,1538715.721,1538715.721,427.4210337,427.4210337,0.3,1008.255908,3629721.267,1277.410184,4598676.661,591.3873919,2128994.611,469.2712012,1689376.324,1937.866779,6976320.405,2.276814497,2005.639262,4.1411736,14908.22496,433675.9764
NWclear,NW,Clear, 09/08  13:00:00,16.6,42336,25.07402709,23.38793706,23.00373488,24.03888098,23.08017904,23.23405805,0,330.4797822,23.00373488,0.003618038,20.41653567,0,9.065922076,23.08017904,0.003714791,20.86250056,65.6,7.22,29.4,0,0,0,0,0,0,3188505.986,885.6961071,0,0,2063909.14,2063909.14,573.3080945,573.3080945,0.3,872.3617357,3140502.249,1107.268923,3986168.121,591.3873919,2128994.611,613.1160886,2207217.919,1937.866779,6976320.405,2.276814497,2005.639262,4.276833034,15396.59892,433675.9764
NWclear,NW,Clear, 09/08  14:00:00,17.575,42336,27.33048261,23.37059598,23.00007984,25.16528122,23.07425949,23.22242774,0,801.6605368,23.00007984,0.003434156,19.36925156,0,8.674012184,23.07425949,0.003423917,19.22536053,65.6,7.22,29.4,0,0,0,0,0,0,1489352.771,413.7091032,0,0,2481840.285,2481840.285,689.400079,689.400079,0.3,407.8850371,1468386.133,520.8558711,1875081.136,591.3873919,2128994.611,731.1233753,2632044.151,1937.866779,6976320.405,2.276814497,2005.639262,4.402260294,15848.13706,433675.9764
NWclear,NW,Clear, 09/08  15:00:00,18.4875,42336,30.52053296,23.38244843,23.69473915,27.10763605,23.49300121,23.43772482,0,1437.080058,23.69473915,0.003161201,17.12398222,7.787790236,2.193488357,23.49300121,0.003290834,18.036326,65.13814651,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3156275.093,3156275.093,876.7430815,876.7430815,0.330641771,0,0,0,0,591.3873919,2128994.611,913.5815994,3288893.758,1937.866779,6976320.405,2.276814497,2005.639262,4.400129449,15840.46602,441365.1909
NWclear,NW,Clear, 09/08  16:00:00,18.525,42336,33.17612844,23.45828448,24.00032724,28.58822784,23.91507298,23.68667873,0,2156.676494,24.00032724,0.003230103,17.13935107,15.94606017,0,23.91507298,0.003046152,16.2509913,65.13814651,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4465560.039,4465560.039,1240.433344,1240.433344,0.483579561,0,0,0,0,591.3873919,2128994.611,1279.528094,4606301.139,1937.866779,6976320.405,2.276814497,2005.639262,4.507376831,16226.55659,490275.9612
NWclear,NW,Clear, 09/08  17:00:00,18.3,42336,33.69155379,23.48952369,24.00047046,28.84601212,23.92936974,23.70944672,0,2362.326256,24.00047046,0.003784164,20.05480825,15.04700272,0,23.92936974,0.003696164,19.67499978,65.13814651,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4686949.2,4686949.2,1301.930333,1301.930333,0.530627656,0,0,0,0,592.3496122,2132458.604,1344.201281,4839124.61,1941.751742,6990306.272,2.278046787,2009.524336,4.69254593,16893.16535,510641.8095
NWclear,NW,Clear, 09/08  18:00:00,16.925,42336,32.51894421,23.51763761,24.00064419,28.2597942,23.92695208,23.72229485,0,2077.900602,24.00064419,0.004220721,22.35243247,13.61778179,0,23.92695208,0.004075734,21.68559179,65.13814651,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,3266394.935,3266394.935,907.3319263,907.3319263,0.467717473,0,0,0,0,591.3873919,2128994.611,960.6810644,3458451.832,1937.866779,6976320.405,2.276814497,2005.639262,4.610135571,16596.48806,484510.9402
NWclear,NW,Clear, 09/08  19:00:00,14.725,101304,28.34477194,23.51474993,23.36487522,25.85482358,23.5275556,23.52115276,0,1134.224657,23.36487522,0.004850692,26.69971611,4.453402731,6.189563864,23.5275556,0.004685674,25.54225991,65.36907325,7.22,29.4,0,0,0,0,0,0,581967.153,161.6575425,0,0,1282954.251,1282954.251,356.376181,356.376181,0.308524699,148.9267352,536136.2468,190.7095143,686554.2515,591.3873919,2128994.611,406.0027195,1461609.79,1937.866779,6976320.405,2.276814497,2005.639262,4.489740835,16163.06701,435722.068
NWclear,NW,Clear, 09/08  20:00:00,13.525,134568,25.57185532,23.44648218,22.99949858,24.28567695,23.09107405,23.26877812,0,524.892904,22.99949858,0.005575273,31.2955171,0,10.83934184,23.09107405,0.005382132,30.05378305,65.6,7.22,29.4,0,0,0,0,0,0,2502438.161,695.1217113,0,0,745971.7117,745971.7117,207.2143643,207.2143643,0.3,672.0601492,2419416.537,855.4622738,3079664.186,591.3873919,2128994.611,251.5174014,905462.6451,1937.866779,6976320.405,2.276814497,2005.639262,4.558199666,16409.5188,433675.9764
NWclear,NW,Clear, 09/08  21:00:00,12.6125,151200,24.5013235,23.4268166,22.99835709,23.74984029,23.08617032,23.25649346,0,310.9099795,22.99835709,0.00599492,33.6314148,0,10.39441141,23.08617032,0.005932025,33.10554087,65.6,7.22,29.4,0,0,0,0,0,0,3275540.991,909.8724975,0,0,352854.8517,352854.8517,98.01523659,98.01523659,0.3,890.7371828,3206653.858,1130.332887,4069198.392,591.3873919,2128994.611,143.3348843,516005.5837,1937.866779,6976320.405,2.276814497,2005.639262,4.535068086,16326.24511,433675.9764
NWclear,NW,Clear, 09/08  22:00:00,11.8875,134568,24.17748664,23.43526241,24.35569044,24.26658854,23.33747353,23.38636797,0,0,24.35569044,0.006382676,32.96480876,0,0,23.33747353,0.006009712,33.02976976,62.40399509,7.336647595,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/08  23:00:00,10.6375,101304,23.94139936,23.44567633,24.23690607,24.08915271,23.44070849,23.44319241,0,0,24.23690607,0.007355102,38.26151041,0,0,23.44070849,0.006010923,32.85159298,62.40399509,7.336647595,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/08  24:00:00,8.9375,49896,23.36381077,23.44567876,23.45008959,23.40695018,23.44404685,23.44486281,0,0,23.45008959,0.00838222,45.65233947,0,0,23.44404685,0.00601089,32.85723393,62.40399509,7.336647595,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  01:00:00,8.3,39312,22.75560031,23.44557228,22.82538209,22.7904912,23.44507107,23.44532168,0,0,22.82538209,0.009262007,52.30199318,0,0,23.44507107,0.006010891,32.85520852,62.40399509,7.336647595,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  02:00:00,8.3,39312,22.23591639,23.4455309,22.32892508,22.28242073,23.44537054,23.44545072,0,0,22.32892508,0.010032777,58.31174453,0,0,23.44537054,0.006010891,32.85461492,62.40399509,7.336647595,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  03:00:00,8.3,16632,21.75614795,23.44550331,21.87999739,21.81807267,23.44546122,23.44548227,0,0,21.87999739,0.01072588,63.9987522,0,0,23.44546122,0.006010891,32.85443535,62.40399509,7.336647595,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  04:00:00,7.6125,16632,21.24553485,23.44548485,21.37781711,21.31167598,23.44548057,23.44548271,0,0,21.37781711,0.011337461,69.69168162,0,0,23.44548057,0.006010891,32.85439613,62.40399509,7.336647595,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  05:00:00,7.575,16632,20.79557308,23.44547304,20.94303718,20.86930513,23.44547856,23.4454758,0,0,20.94303718,0.011854468,74.77163328,0,0,23.44547856,0.006010891,32.85440039,62.40399509,7.336647595,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  06:00:00,7.8,16632,20.47633884,23.44546616,20.67295994,20.57464939,23.44547229,23.44546923,0,0,20.67295994,0.01231862,78.99271047,0,0,23.44547229,0.006010891,32.87513317,62.40399509,7.336647595,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  07:00:00,9.175,61992,20.63077437,23.4454625,20.81176505,20.72126971,23.44546691,23.44546471,0,0,20.81176505,0.012656448,80.50137043,0,0,23.44546691,0.006010891,32.90829684,62.40399509,7.336647595,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  08:00:00,12.4375,61992,21.25416611,23.44546113,21.6078827,21.43102441,23.44546408,23.4454626,0,0,21.6078827,0.012801086,77.56375537,0,0,23.44546408,0.006010891,32.92073506,62.40399509,7.336647595,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  09:00:00,15.65,84672,22.37018046,23.44546149,23.13654427,22.75336236,23.44546259,23.44546204,0,0,23.13654427,0.012878272,71.10459633,0,0,23.44546259,0.006010891,32.92073766,62.40399509,7.336647595,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  10:00:00,17.3875,84672,23.51279208,23.44546305,24.06671996,23.78975602,23.44546242,23.44546273,0,0,24.06671996,0.012907507,67.36695063,0,0,23.44546242,0.006010891,32.92073813,62.40399509,7.336647595,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  11:00:00,18.4875,61992,24.44011468,23.44546547,24.66675661,24.55343565,23.44546367,23.44546457,0,0,24.66675661,0.012823536,64.57145705,0,0,23.44546367,0.006010891,32.92073577,62.40399509,7.336647595,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  12:00:00,19.5875,49896,25.46640071,23.4454685,25.63236657,25.54938364,23.4454659,23.4454672,0,0,25.63236657,0.012773399,60.73686663,0,0,23.4454659,0.006010891,32.92073151,62.40399509,7.336647595,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  13:00:00,20.375,49896,26.86851039,23.44547196,26.85828595,26.86339817,23.44546839,23.44547018,0,0,26.85828595,0.012765911,56.47919092,0,0,23.44546839,0.006010891,32.92072646,62.40399509,7.336647595,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  14:00:00,20.9125,49896,30.56486822,23.44547573,29.70963682,30.13725252,23.95476534,23.70012054,0,179.304885,29.70963682,0.01265224,47.51402781,28.74714996,0,23.95476534,0.006441432,33.75941824,62.40399509,7.324982835,30.87256939,1,0,0,0,0,0,0,0,0,0,573074.349,540743.2977,159.1873192,150.2064716,0.03,0,0,0,0,65.31774165,235143.87,132.4368819,476772.7747,219.9721817,791899.8541,0.235986805,218.4270493,0.777045713,2797.364566,43367.59764
NWclear,NW,Clear, 09/09  15:00:00,20.4125,49896,31.98144297,24.09870098,26.75737769,29.36941033,25.12686021,24.6127806,0,1164.324304,26.75737769,0.009396974,42.36417199,43.72356934,0,25.12686021,0.009637213,47.42427979,62.40399509,7.791747011,29.93157461,1,0,0,0,0,0,0,0,0,0,5047453.398,4242451.37,1402.070388,1178.458714,0.225,0,0,0,0,575.194861,2070701.5,1439.7208,5182994.88,2014.915661,7253696.38,1.875807629,2064.029796,8.633961139,31082.2601,325256.9823
NWclear,NW,Clear, 09/09  16:00:00,21.375,49896,32.40937094,24.07149626,26.5581,29.48373547,25.28244774,24.676972,0,1327.827024,26.5581,0.008397445,38.21591255,54.310401,8.797597267,25.28244774,0.008548978,41.84032783,62.40399509,7.55351909,29.71008519,1,0,0,0,0,0,0,0,0,0,5112942.398,4836052.469,1420.261777,1343.347908,0.25625,0,0,0,0,600.701951,2162527.023,1459.566972,5254441.097,2060.268922,7416968.121,2.073520242,2121.924779,8.777748881,31599.89597,370431.5632
NWclear,NW,Clear, 09/09  17:00:00,21.2,49896,33.9696849,24.06988807,27.66116556,30.81542523,25.69945046,24.88466926,0,1249.242028,27.66116556,0.007883494,33.7996673,64.5732398,11.49972606,25.69945046,0.007941567,38.00030425,62.40399509,7.739223325,29.88581197,1,0,0,0,0,0,0,0,0,0,4516493.16,4427035.621,1254.581433,1229.732117,0.225,0,0,0,0,528.7546542,1903516.755,1285.633107,4628279.186,1814.387761,6531795.941,1.822703396,1864.10312,7.568801954,27247.68704,325256.9823
NWclear,NW,Clear, 09/09  18:00:00,19.5375,49896,35.98219823,24.36007682,29.23748051,32.60983937,26.58262829,25.47135256,0,1438.003731,29.23748051,0.00755126,29.68028193,95.57868553,11.70536876,26.58262829,0.007627057,34.70587952,62.40399509,7.75586794,29.89918546,1,0,0,0.25,0,0,0,0,0,0,4095549.524,4051374.2,1137.652646,1125.381722,0.236057018,0,0,0,0,526.1229675,1894042.683,1182.570408,4257253.469,1807.852855,6508270.278,1.810866397,1866.116004,7.173229584,25823.6265,334024.0758
NWclear,NW,Clear, 09/09  19:00:00,17.8375,128520,32.59382502,24.57279732,28.73070095,30.66226299,25.76538417,25.16909074,0,853.223368,28.73070095,0.007019029,28.23533568,51.99705472,0,25.76538417,0.00702674,33.48401388,62.40399509,7.72398592,30.2180941,1,0,0,0,0,0,0,0,0,0,1395516.629,1395516.629,387.6435081,387.6435081,0.15,0,0,0,0,295.693696,1064497.305,410.7755332,1478791.919,968.9333896,3488160.203,1.138407249,1002.819634,3.056232531,11002.43711,216837.9882
NWclear,NW,Clear, 09/09  20:00:00,16.5125,151200,30.61610316,24.38780956,30.76119048,30.68864682,24.48081298,24.43431127,0,0,30.76119048,0.008207867,29.19400108,0,0,24.48081298,0.006985079,35.91641815,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  21:00:00,14.725,151200,29.61832167,24.38237122,30.00888581,29.81360374,24.38474305,24.38355714,0,0,30.00888581,0.010061555,37.27578202,0,0,24.38474305,0.006984725,36.13466377,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  22:00:00,14.5875,151200,28.88966841,24.38207604,29.24254298,29.06610569,24.38271858,24.38239731,0,0,29.24254298,0.011499512,44.4011741,0,0,24.38271858,0.006984739,36.13911598,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  23:00:00,14.3125,128520,28.19210694,24.38129451,28.29629788,28.24420241,24.38168416,24.38148934,0,0,28.29629788,0.012397553,50.54561521,0,0,24.38168416,0.006984738,36.16407797,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/09  24:00:00,13.525,61992,27.3993055,24.38073434,27.35831322,27.37880936,24.38099411,24.38086422,0,0,27.35831322,0.013365255,57.47468024,0,0,24.38099411,0.006984738,36.17920803,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  01:00:00,12.6125,39312,26.64945814,24.38034114,26.65186912,26.65066363,24.38055424,24.38044769,0,0,26.65186912,0.014309052,64.04095903,0,0,24.38055424,0.006984738,36.18016178,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  02:00:00,11.8875,39312,25.96679983,24.38006529,25.97428946,25.97054465,24.38023569,24.38015049,0,0,25.97428946,0.015276972,71.04856051,0,0,24.38023569,0.006984738,36.18085205,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  03:00:00,11.325,16632,25.33689839,24.37987213,25.36066663,25.34878251,24.38000907,24.3799406,0,0,25.36066663,0.016102432,77.60965064,0,0,24.38000907,0.006984738,36.20406991,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  04:00:00,10.4125,16632,24.70604754,24.37973745,24.73641757,24.72123256,24.3798593,24.37979837,0,0,24.73641757,0.01678751,83.91834361,0,0,24.3798593,0.006984738,36.21803087,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  05:00:00,10,16632,24.11129881,24.37964435,24.14937697,24.13033789,24.37974616,24.37969526,0,0,24.14937697,0.017341848,89.70644106,0,0,24.37974616,0.006984738,36.21827603,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  06:00:00,10,16632,23.61620723,24.37958028,23.67686096,23.64653409,24.37965654,24.37961841,0,0,23.67686096,0.017809447,94.76648247,0,0,24.37965654,0.006984738,36.24119848,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  07:00:00,11.0625,61992,23.61666222,24.37953527,23.66895042,23.64280632,24.37959085,24.37956306,0,0,23.66895042,0.018096235,96.32465142,0,0,24.37959085,0.006984738,36.25497732,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  08:00:00,13.075,61992,24.10775477,24.37950521,24.40542868,24.25659173,24.37954393,24.37952457,0,0,24.40542868,0.018148832,92.43122394,0,0,24.37954393,0.006984738,36.2550788,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  09:00:00,15.275,84672,25.07666124,24.37948525,25.68417975,25.3804205,24.37951564,24.37950045,0,0,25.68417975,0.018147542,85.66049562,0,0,24.37951564,0.006984738,36.25514041,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  10:00:00,17.475,84672,26.09625682,24.37947248,26.53158101,26.31391892,24.37949136,24.37948192,0,0,26.53158101,0.018086798,81.19271412,0,0,24.37949136,0.006984738,36.25519322,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  11:00:00,19.3625,61992,27.12977061,24.37946478,27.19704013,27.16340537,24.37947679,24.37947079,0,0,27.19704013,0.017924695,77.34707518,0,0,24.37947679,0.006984738,36.23249659,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  12:00:00,20,49896,28.33246796,24.3794607,28.38938921,28.36092858,24.37946837,24.37946454,0,0,28.38938921,0.017802285,71.65100354,0,0,24.37946837,0.006984738,36.21887885,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  13:00:00,20.375,49896,29.05090359,24.3794592,29.13261062,29.09175711,24.37946285,24.37946103,0,0,29.13261062,0.017689566,68.15602205,0,0,24.37946285,0.006984738,36.19616225,62.40399509,8.227971841,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  14:00:00,21.975,49896,31.20390491,24.37945951,30.2514295,30.7276672,24.97428887,24.67687419,0,215.5509864,30.2514295,0.017235814,62.16878245,29.06708055,5.077535352,24.97428887,0.007878355,38.44456372,62.40399509,8.10197536,30.83166468,1,0,0,0,0,0,0,0,0,0,951121.5465,735835.2026,264.2004296,204.3986674,0.0375,0,0,0,0,95.67733998,344438.4239,234.7356954,845048.5035,336.7334494,1212240.418,0.309314733,320.5068632,1.449729101,5219.024765,54209.49705
NWclear,NW,Clear, 09/10  15:00:00,22.8,49896,31.84252203,24.88406952,26.6392818,29.24090191,25.47311253,25.17859102,0,1160.231471,26.6392818,0.010576451,47.89141745,16.95166506,2.180724035,25.47311253,0.011230018,53.90952812,62.40399509,7.984855325,30.08919762,1,0,0,0,0,0,0,0,0,0,6552658.995,4440044.958,1820.183054,1233.345822,0.225,0,0,0,0,713.0203785,2566873.363,1914.600216,6892560.776,2627.620594,9459434.139,2.01063659,2680.195671,13.9303452,50149.24271,325256.9823
NWclear,NW,Clear, 09/10  16:00:00,22.425,49896,32.00291144,24.93506388,26.79426909,29.39859027,25.6580703,25.29656709,0,1267.296637,26.79426909,0.009057272,40.57076374,38.72447434,4.605385764,25.6580703,0.009380696,44.80858196,62.40399509,7.793641494,29.91689822,1,0,0,0,0,0,0,0,0,0,5437107.005,4778361.09,1510.307501,1327.322525,0.24375,0,0,0,0,621.8154528,2238535.63,1555.624289,5600247.441,2177.439742,7838783.071,2.0301841,2246.095931,10.69300639,38494.82301,352361.7309
NWclear,NW,Clear, 09/10  17:00:00,22.2,49896,31.56387966,24.77827215,29.89656482,30.73022224,25.40912553,25.09369884,0,209.6815477,29.89656482,0.008657389,32.46120498,28.7491279,2.860615678,25.40912553,0.008752559,42.54826543,62.40399509,9.191351178,31.23324088,1,0,0,0,0,0,0,0,0,0,791666.6503,740035.8571,219.9074029,205.5655159,0.0375,0,0,0,0,89.89731838,323630.3462,220.2283967,792822.2281,310.1257151,1116452.574,0.305620926,315.2213426,1.42512955,5130.466379,54209.49705
NWclear,NW,Clear, 09/10  18:00:00,20.45,49896,30.76336447,25.14779321,25.99650505,28.37993476,25.33417907,25.24098614,0,1114.053647,25.99650505,0.008272668,38.94082992,9.5477539,11.84580921,25.33417907,0.008347703,40.64760198,62.40399509,7.741469179,29.8883399,1,0,0,0,0,0,0,0,0,0,4546434.931,4277906.763,1262.898592,1188.307434,0.225,0,0,0,0,533.7675395,1921563.142,1302.241397,4688069.028,1836.008936,6609632.17,1.828469084,1893.135596,8.312814033,29926.13052,325256.9823
NWclear,NW,Clear, 09/10  19:00:00,18.025,128520,30.03281689,24.93542948,29.69392796,29.86337243,24.94302644,24.93922796,0,0,29.69392796,0.008582578,32.36303023,0,0,24.94302644,0.008264273,41.18422576,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  20:00:00,16.8875,151200,29.06683753,24.93858425,29.43733623,29.25208688,24.93872728,24.93865576,0,0,29.43733623,0.009841432,37.60888233,0,0,24.93872728,0.008264032,41.19360153,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  21:00:00,16.0125,151200,28.48185327,24.93808921,29.01072846,28.74629087,24.93835955,24.93822438,0,0,29.01072846,0.011468103,44.78754717,0,0,24.93835955,0.00826404,41.19454495,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  22:00:00,14.85,151200,27.96008178,24.93761719,28.46772653,28.21390416,24.93785237,24.93773478,0,0,28.46772653,0.012753852,51.29947145,0,0,24.93785237,0.00826404,41.19578854,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  23:00:00,14.775,128520,27.36278116,24.93728499,27.5240208,27.44340098,24.93750726,24.93739612,0,0,27.5240208,0.013541842,57.48740332,0,0,24.93750726,0.00826404,41.19663711,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/10  24:00:00,15.375,61992,26.78951887,24.93705181,26.82956313,26.809541,24.93720402,24.93712791,0,0,26.82956313,0.014378088,63.47468997,0,0,24.93720402,0.00826404,41.19738198,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/11  01:00:00,14.1625,33264,26.19439001,24.93688897,26.28955569,26.24197285,24.9370175,24.93695324,0,0,26.28955569,0.015225484,69.3009563,0,0,24.9370175,0.00826404,41.1978401,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/11  02:00:00,13.3,25704,25.59448416,24.93677631,25.66999343,25.63223879,24.9368905,24.9368334,0,0,25.66999343,0.016120399,75.99905181,0,0,24.9368905,0.00826404,41.19815235,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/11  03:00:00,12.9875,16632,25.07443025,24.93669812,25.17664115,25.1255357,24.9367874,24.93674276,0,0,25.17664115,0.016889528,81.89395022,0,0,24.9367874,0.00826404,41.19840543,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/11  04:00:00,12.8,16632,24.58936734,24.93664412,24.7070566,24.64821197,24.93670952,24.93667682,0,0,24.7070566,0.017547012,87.40547361,0,0,24.93670952,0.00826404,41.19859759,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/11  05:00:00,12.425,16632,24.12476317,24.93660727,24.26253618,24.19364968,24.93665349,24.93663038,0,0,24.26253618,0.018113061,92.51666907,0,0,24.93665349,0.00826404,41.17277839,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/11  06:00:00,11.8875,33264,23.70641993,24.93658283,23.84254296,23.77448144,24.93661442,24.93659863,0,0,23.84254296,0.018596992,97.30076383,0,0,24.93661442,0.00826404,41.15729967,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/11  07:00:00,13.3875,66528,23.95199476,24.93656647,24.3065501,24.12927243,24.9365919,24.93657918,0,0,24.3065501,0.01885112,95.89018132,0,0,24.9365919,0.00826404,41.15735527,62.40399509,9.305876716,31.35335961,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/11  08:00:00,15.4625,84672,24.40517574,24.71354142,23.04578949,23.72548261,23.58220531,24.14787337,9.95411708,306.3490248,23.04578949,0.010438826,57.95325175,0,50.82177229,23.58220531,0.01169632,62.70565366,65.6,7.22,29.4,0.25,0,0,0,0,0,3372541.058,936.8169606,0,0,1640125.997,1585537.085,455.5905547,440.4269681,0.3,920.8860821,3315189.895,1167.920465,4204513.675,591.3873919,2128994.611,516.3508841,1858863.183,1937.866779,6976320.405,2.276814497,2012.145948,6.207929132,22348.54487,433675.9764
NWclear,NW,Clear, 09/11  09:00:00,17.475,66528,24.74860601,24.58259064,23.00130646,23.87495623,23.43862882,24.01060973,0,308.4159425,23.00130646,0.008122371,45.45025966,0,51.98152373,23.43862882,0.008245897,44.92823158,65.6,7.22,29.4,0,0,0,0,0,0,3303130.87,917.5363528,0,0,2594739.915,2456613.052,720.7610875,682.3925144,0.3,901.3455546,3244843.996,1143.640369,4117105.33,591.3873919,2128994.611,759.3005701,2733482.052,1937.866779,6976320.405,2.276814497,2005.639262,6.738219435,24257.58996,433675.9764
NWclear,NW,Clear, 09/11  10:00:00,18.9875,66528,25.13564879,24.48669077,23.00083735,24.06824307,23.40278019,23.94473548,0,369.568169,23.00083735,0.008006957,44.785722,0,48.35407157,23.40278019,0.008059095,43.99175049,65.6,7.22,29.4,0,0,0,0,0,0,3082017.524,856.1159788,0,0,4068578.034,3880732.666,1130.160565,1077.981296,0.3,840.4142057,3025491.141,1067.262106,3842143.58,601.1618801,2164182.769,1163.943464,4190196.47,1978.856743,7123884.276,2.291448844,2044.889838,7.423250808,26723.70291,433675.9764
NWclear,NW,Clear, 09/11  11:00:00,20.4625,42336,25.54293918,24.39799504,23.00184546,24.27239232,23.37389869,23.88594687,0,427.6519523,23.00184546,0.007851065,43.90527014,0,44.83450107,23.37389869,0.007884288,43.10821868,65.6,7.22,29.4,0,0,0,0,0,0,2872294.198,797.8594994,0,0,4995094.383,4833343.251,1387.526218,1342.595347,0.3,782.3408249,2816426.969,994.3588648,3579691.913,617.6013241,2223364.767,1430.253515,5148912.653,2047.854839,7372277.42,2.315818103,2115.432431,8.351497176,30065.38984,433675.9764
NWclear,NW,Clear, 09/11  12:00:00,21.7875,42336,25.98852636,24.31536638,22.99875715,24.49364176,23.34705598,23.83121118,0,523.0530389,22.99875715,0.007777872,43.48168825,0,41.63165065,23.34705598,0.007792152,42.65290946,65.6,7.22,29.4,0,0,0,0,0,0,2526877.112,701.9103089,0,0,5031967.676,4902815.278,1397.768799,1361.893133,0.3,686.8675432,2472723.155,874.2832686,3147419.767,620.7726107,2234781.399,1440.427417,5185538.7,2061.200027,7420320.099,2.320376853,2128.765218,8.854884933,31877.58576,433675.9764
NWclear,NW,Clear, 09/11  13:00:00,22.575,42336,26.48907606,24.23838871,22.9999927,24.74453438,23.32198474,23.78018673,0,629.8560836,22.9999927,0.007725716,43.17405394,0,38.69773008,23.32198474,0.007743832,42.43977444,65.6,7.22,29.4,0,0,0,0,0,0,2142365.611,595.1015585,0,0,5045747.721,4940364.633,1401.596589,1372.323509,0.3,581.3023279,2092688.38,741.1127618,2668005.943,622.0017137,2239206.169,1444.372553,5199741.189,2066.374266,7438947.358,2.322135961,2134.156202,8.968859574,32287.89447,433675.9764
NWclear,NW,Clear, 09/11  14:00:00,22.8,42336,28.27648498,24.16640658,23.03732184,25.65690341,23.29911475,23.73276067,0,1032.765395,23.03732184,0.007665803,42.72022116,0,35.9629852,23.29911475,0.007679321,42.1221014,65.51722768,7.22,29.4,0,0,0,0,0,0,708130.2669,196.7028519,0,0,5028093.987,4944927.102,1396.692774,1373.590862,0.3,191.0645996,687832.5585,244.7711764,881176.2349,620.4939123,2233778.084,1439.532833,5182318.197,2060.026745,7416096.282,2.319978079,2127.956551,8.873798982,31945.67633,433675.9764
NWclear,NW,Clear, 09/11  15:00:00,23.4875,42336,31.10333238,24.17692102,23.90765715,27.50549476,23.84938431,24.01315266,0,1556.652917,23.90765715,0.007651643,40.42209747,0,9.040811025,23.84938431,0.007651456,40.56565826,65.26891073,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6050078.838,5957983.642,1680.577455,1654.995456,0.348940303,0,0,0,0,704.6049855,2536577.948,1714.151133,6170944.078,2418.756118,8707522.026,2.426578434,2475.158945,11.86965378,42730.75361,445999.0767
NWclear,NW,Clear, 09/11  16:00:00,23.2125,42336,31.92350125,24.20525815,23.99964584,27.96157354,24.02559054,24.11542435,0,1816.141871,23.99964584,0.007657834,40.21413415,0,4.263156881,24.02559054,0.00765772,40.15092469,65.26891073,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7064098.814,6968680.469,1962.249671,1935.744575,0.405328171,0,0,0,0,792.614321,2853411.556,2005.22802,7218820.874,2797.842341,10072232.43,2.529529323,2866.553629,14.53469076,52324.88673,461536.4653
NWclear,NW,Clear, 09/11  17:00:00,22.8,42336,30.63913983,24.19580314,23.99977054,27.31945518,24.02990292,24.11285303,0,1478.267543,23.99977054,0.007690275,40.35651511,0,3.978916408,24.02990292,0.007675251,40.20579189,65.26891073,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5784049.616,5706295.68,1606.680449,1585.082133,0.331172912,0,0,0,0,687.1342682,2473683.366,1655.883275,5961179.789,2343.017543,8434863.154,2.407564017,2419.621258,11.03632412,39730.76685,441296.75
NWclear,NW,Clear, 09/11  18:00:00,21.7375,42336,29.20936212,24.1704044,23.48656967,26.3479659,23.79031722,23.98036081,0,1271.221127,23.48656967,0.007748116,41.92587242,0,14.39417649,23.79031722,0.007731807,41.07586415,65.35168305,7.22,29.4,0,0,0,0,0,0,44160.38859,12.26677461,0,0,5194291.964,5097343.977,1442.858879,1415.928883,0.3,9.285240004,33426.86402,11.95653108,43043.5119,635.1042179,2286375.184,1486.533918,5351522.105,2121.638136,7637897.29,2.340501105,2190.771883,9.173089494,33023.12218,433675.9764
NWclear,NW,Clear, 09/11  19:00:00,20.0375,101304,26.66099376,24.05137739,23.00723003,24.8341119,23.28074864,23.66606301,0,760.8954454,23.00723003,0.007814213,43.48341788,0,30.6143471,23.28074864,0.007797682,42.68096555,65.6,7.22,29.4,0,0,0,0,0,0,1674441.682,465.1226895,0,0,4900597.677,4789462.722,1361.277133,1330.406312,0.3,438.8413006,1579828.682,560.3937977,2017417.672,609.7502708,2195100.975,1405.112424,5058404.725,2014.862694,7253505.7,2.304349568,2084.006519,7.97276701,28701.96124,433675.9764
NWclear,NW,Clear, 09/11  20:00:00,18.025,134568,25.20289557,23.98489651,23.00097657,24.10193607,23.24226447,23.61358049,0,440.0643622,23.00097657,0.00803468,44.69451171,0,29.25791333,23.24226447,0.00798219,43.7629939,65.6,7.22,29.4,0,0,0,0,0,0,2827982.617,785.5507268,0,0,2792487.779,2694015.585,775.6910498,748.3376626,0.3,765.3044284,2755095.942,972.9101696,3502476.611,591.3873919,2128994.611,830.2150556,2988774.2,1937.866779,6976320.405,2.276814497,2006.553754,6.744276775,24279.39639,433675.9764
NWclear,NW,Clear, 09/11  21:00:00,17.2,151200,24.5570791,23.93104867,22.99962306,23.77835108,23.2276976,23.57937313,0,328.4188576,22.99962306,0.008068367,44.88312871,0,27.23903295,23.2276976,0.008033687,44.08048601,65.6,7.22,29.4,0,0,0,0,0,0,3229870.898,897.1863606,0,0,2426232.382,2337353.298,673.9534393,649.2648049,0.3,879.3762555,3165754.52,1116.113396,4018008.227,591.3873919,2128994.611,716.8513279,2580664.78,1937.866779,6976320.405,2.276814497,2005.639262,6.547166435,23569.79916,433675.9764
NWclear,NW,Clear, 09/11  22:00:00,16.2,134568,24.49365694,23.96171448,24.86575565,24.67970629,23.82513344,23.89342396,0,0,24.86575565,0.008531682,42.3902613,0,0,23.82513344,0.008078172,42.75504531,62.52845814,8.140944153,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/11  23:00:00,15.6,101304,24.51573027,23.98280435,25.00690212,24.7613162,23.96569536,23.97424986,0,0,25.00690212,0.009477177,46.66090242,0,0,23.96569536,0.008079198,42.42590733,62.52845814,8.140944153,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/11  24:00:00,15.6,49896,24.31769411,23.98422364,24.66518974,24.49144193,23.98337063,23.98379714,0,0,24.66518974,0.010634609,53.33301946,0,0,23.98337063,0.008079175,42.36997785,62.52845814,8.140944153,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/12  01:00:00,15.6,33264,24.05294231,23.98404693,24.39164165,24.22229198,23.98357499,23.98381096,0,0,24.39164165,0.011686639,59.44842351,0,0,23.98357499,0.008079175,42.35333512,62.52845814,8.140944153,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/12  02:00:00,15.6,25704,23.81016772,23.98402121,24.17111619,23.99064195,23.98387515,23.98394818,0,0,24.17111619,0.012664011,65.13314979,0,0,23.98387515,0.008079175,42.32569912,62.52845814,8.140944153,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/12  03:00:00,15.225,16632,23.56223452,23.98400702,23.94937941,23.75580696,23.98396187,23.98398445,0,0,23.94937941,0.013564812,70.57595837,0,0,23.98396187,0.008079175,42.30935442,62.52845814,8.140944153,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/12  04:00:00,15.6875,16632,23.36160269,23.98399828,23.77364572,23.56762421,23.98398706,23.98399267,0,0,23.77364572,0.014393013,75.57636293,0,0,23.98398706,0.008079175,42.30929019,62.52845814,8.140944153,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/12  05:00:00,16.1,16632,23.2287503,23.98399305,23.69718457,23.46296744,23.98399208,23.98399256,0,0,23.69718457,0.015176154,79.95927305,0,0,23.98399208,0.008079175,42.30927746,62.52845814,8.140944153,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/12  06:00:00,16.1,33264,23.09408819,23.98399083,23.56672075,23.33040447,23.98399173,23.98399128,0,0,23.56672075,0.015919841,84.44053495,0,0,23.98399173,0.008079175,42.30927867,62.52845814,8.140944153,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/12  07:00:00,16.7875,66528,23.4534957,23.98399054,24.15172633,23.80261101,23.98399096,23.98399075,0,0,24.15172633,0.016506832,84.44794452,0,0,23.98399096,0.008079175,42.30927988,62.52845814,8.140944153,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
