Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 09/12  08:00:00,18.575,84672,24.06379419,23.89806197,23.05060591,23.55720005,23.37872129,23.63839163,0,262.1566504,23.05060591,0.010570193,58.22992697,1.93351967,25.08064966,23.37872129,0.011566951,62.30832455,65.6,7.22,29.4,0.25,0,0,0,0,0,3501647.588,972.6798856,0,0,5014797.246,3299108.376,1392.999235,916.4189934,0.3,955.5969691,3440149.089,1211.454004,4361234.415,642.9222715,2314520.177,1465.263269,5274947.768,2157.41244,7766684.783,2.343360106,2211.786222,10.06444583,36232.005,433675.9764
NWclear,NW,Clear, 09/12  09:00:00,20.15,66528,24.69774334,23.82930399,23.00142896,23.84958615,23.19901877,23.51416138,0,296.4127578,23.00142896,0.008575885,47.56593045,0,23.73616985,23.19901877,0.008756396,47.97552129,65.6,7.22,29.4,0,0,0,0,0,0,3349774.729,930.4929802,0,0,5637542.425,4758894.22,1565.984007,1321.915061,0.3,914.9285743,3293742.867,1160.64232,4178312.352,675.190426,2430685.534,1616.545073,5819562.264,2291.735499,8250247.798,2.393412446,2368.515803,12.16869949,43807.31816,433675.9764
NWclear,NW,Clear, 09/12  10:00:00,21.2875,66528,25.51064245,23.78537559,23.00278099,24.25671172,23.1857231,23.48554934,0,437.987016,23.00278099,0.008368735,46.4285143,0,22.05726543,23.1857231,0.008405498,46.11652792,65.6,7.22,29.4,0,0,0,0,0,0,2839529.723,788.7582564,0,0,5394923.671,4818733.37,1498.589909,1338.537047,0.3,774.3737739,2787745.586,984.3369769,3543613.117,652.2131909,2347967.487,1541.7588,5550331.682,2193.971991,7898299.169,2.363887251,2261.89047,12.15112607,43744.05387,433675.9764
NWclear,NW,Clear, 09/12  11:00:00,22.7,42336,25.90198717,23.7441053,23.00040041,24.45119379,23.17247516,23.45829023,0,505.7835443,23.00040041,0.008329113,46.21826044,0,20.67377901,23.17247516,0.008334827,45.77062039,65.6,7.22,29.4,0,0,0,0,0,0,2594070.947,720.575263,0,0,5439013.966,4899770.216,1510.837213,1361.047282,0.3,704.5690198,2536448.471,896.5752311,3227670.832,655.8541639,2361074.99,1553.550328,5592781.182,2209.404492,7953856.172,2.368735505,2276.720056,13.08094379,47091.39766,433675.9764
NWclear,NW,Clear, 09/12  12:00:00,23.675,42336,25.95464033,23.70567566,23.00589815,24.48026924,23.16537998,23.43552782,0,518.8886644,23.00589815,0.008335841,46.21029482,0,19.19712369,23.16537998,0.00832913,45.73027879,65.6,7.22,29.4,0,0,0,0,0,0,2549318.678,708.1440771,0,0,5512069.502,4956152.33,1531.130417,1376.708981,0.3,691.9207907,2490914.846,880.6534141,3170352.291,662.1191642,2383628.991,1573.863907,5665910.066,2235.983072,8049539.057,2.377003859,2303.334164,14.04708635,50569.51086,433675.9764
NWclear,NW,Clear, 09/12  13:00:00,23.9,42336,26.47706052,23.66916242,23.00187428,24.7394674,23.15296351,23.41106296,0,628.0221806,23.00187428,0.008358968,46.33040354,0,18.05677185,23.15296351,0.008354777,45.88615884,65.6,7.22,29.4,0,0,0,0,0,0,2154919.426,598.5887293,0,0,5547750.425,4966164.872,1541.041785,1379.490242,0.3,584.9223829,2105720.579,745.6881783,2684477.442,665.2584128,2394930.286,1584.054359,5702595.693,2249.312772,8097525.98,2.381111256,2317.02637,14.44962503,52018.6501,433675.9764
NWclear,NW,Clear, 09/12  14:00:00,23.9,42336,27.72474586,23.63491192,23.0009359,25.36284088,23.14238681,23.38864937,0,914.7108976,23.0009359,0.008354916,46.2814105,0,16.98826783,23.14238681,0.008359048,45.9094336,65.6,7.22,29.4,0,0,0,0,0,0,1122538.947,311.8163741,0,0,5525589.631,4962174.817,1534.886009,1378.381894,0.3,301.8022111,1086487.96,386.3685447,1390926.761,663.437297,2388374.269,1578.141407,5681309.064,2241.578704,8069683.333,2.378732537,2309.611628,14.10801294,50788.84657,433675.9764
NWclear,NW,Clear, 09/12  15:00:00,23.525,42336,29.55885637,23.61452484,23.40826446,26.48356042,23.32164984,23.46808734,0,1272.45116,23.40826446,0.008340124,45.06830931,0.609945731,8.225296565,23.32164984,0.008343139,45.31655946,65.61038391,7.22,29.4,0,0,0,0,0,0,10962.69806,3.045193905,0,0,5514067.561,4974187.094,1531.685434,1381.718637,0.3,1.149050956,4136.583442,1.48059735,5330.15046,662.2789168,2384204.1,1574.386708,5667792.15,2236.665625,8051996.25,2.377200317,2304.006918,13.6957061,49304.54197,433675.9764
NWclear,NW,Clear, 09/12  16:00:00,23.3,42336,30.03626486,23.66654094,23.85253416,26.94439951,23.85989549,23.76321821,0,1328.914637,23.85253416,0.008356,43.95458685,4.51747318,0,23.85989549,0.008347432,43.88860522,65.61384521,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5736880.433,5169920.415,1593.577898,1436.089004,0.3,0,0,0,0,681.08957,2451922.452,1635.594284,5888139.423,2316.683854,8340061.875,2.401394973,2383.140897,14.50103625,52203.73051,433675.9764
NWclear,NW,Clear, 09/12  17:00:00,23.3,42336,29.06869651,23.63416669,23.24098448,26.1548405,23.33357285,23.48386977,0,1234.276426,23.24098448,0.008424318,45.97514665,0.695824284,10.92461473,23.33357285,0.008405373,45.61648571,65.48754989,7.22,29.4,0,0,0,0,0,0,76548.88656,21.2635796,0,0,5653340.604,5033001.388,1570.37239,1398.055941,0.3,15.9767204,57516.19344,20.56208919,74023.52109,674.5814049,2428493.058,1614.388753,5811799.51,2288.970158,8240292.567,2.393105608,2358.027956,14.70713588,52945.68915,433675.9764
NWclear,NW,Clear, 09/12  18:00:00,22.3,42336,32.05778127,23.6560821,23.98057348,28.01917737,23.87796088,23.76702149,0,1885.037186,23.98057348,0.008414927,43.89117148,7.467475319,0,23.87796088,0.008428916,44.23692041,65.36817717,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7807331.629,7052504.372,2168.70323,1959.028992,0.419301364,0,0,0,0,849.325925,3057573.33,2199.667015,7918801.253,3048.99294,10976374.58,2.58495016,3101.678841,20.36583601,73317.00964,466712.5997
NWclear,NW,Clear, 09/12  19:00:00,20.6375,101304,28.86777007,23.66452027,23.42132559,26.14454783,23.60568368,23.63510197,0,1255.167685,23.42132559,0.008441534,45.53533609,2.857330667,7.30231172,23.60568368,0.008427881,44.95506578,65.48408858,7.22,29.4,0.25,0,0,0,0,0,389716.8175,108.2546715,0,0,5920560.909,5298255.723,1644.600252,1471.737701,0.319920047,96.3988459,347035.8452,123.6518533,445146.6718,700.4163278,2521498.78,1700.177946,6120640.607,2400.594274,8642139.387,2.422359756,2484.91201,14.38043317,51769.55941,438718.7607
NWclear,NW,Clear, 09/12  20:00:00,19.625,134568,26.0713652,23.58202614,23.00247282,24.53691901,23.1265654,23.35429577,0,635.0460537,23.00247282,0.008496238,46.98339419,0,14.93714144,23.1265654,0.008481323,46.55119705,65.6,7.22,29.4,0,0,0,0,0,0,2130652.785,591.8479957,0,0,5312233.322,4696189.007,1475.620367,1304.496946,0.3,568.6127861,2047006.03,724.9475662,2609811.238,645.134334,2322483.603,1518.869667,5467930.802,2164.004001,7790414.405,2.35434563,2232.063105,11.72726066,42218.13838,433675.9764
NWclear,NW,Clear, 09/12  21:00:00,19.0875,151200,25.07437506,23.55432318,22.99811712,24.03624609,23.11777849,23.33605084,0,432.3765954,22.99811712,0.008577543,47.43922012,0,14.43318275,23.11777849,0.008516148,46.76462517,65.6,7.22,29.4,0,0,0,0,0,0,2859184.045,794.2177903,0,0,5558232.221,4271779.267,1543.953395,1186.605352,0.3,775.4264778,2791535.32,985.6583111,3548369.92,664.4890475,2392160.571,1582.090172,5695524.619,2246.57922,8087685.19,2.378636435,2308.684609,12.16129128,43780.6486,433675.9764
NWclear,NW,Clear, 09/12  22:00:00,17.8375,134568,24.92569403,23.56791062,25.08126063,25.00347733,23.44980448,23.50885755,0,0,25.08126063,0.009123904,44.51167462,0,0,23.44980448,0.008521971,45.89698775,62.80949495,9.505636288,31.49696197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/12  23:00:00,17.2,101304,25.03479638,23.58260881,25.61270518,25.32375078,23.58926724,23.58593803,0,0,25.61270518,0.010396449,49.04977604,0,0,23.58926724,0.008522021,45.50065682,62.80949495,9.505636288,31.49696197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/12  24:00:00,16.5125,49896,24.80555442,23.58218183,25.17393942,24.98974692,23.58223515,23.58220849,0,0,25.17393942,0.011750358,56.76005933,0,0,23.58223515,0.00852202,45.5025242,62.80949495,9.505636288,31.49696197,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/13  01:00:00,16.1,33264,24.49137346,23.58207851,24.80871864,24.65004605,23.58222861,23.58215356,0,0,24.80871864,0.012962474,63.85984975,0,0,23.58222861,0.00852202,45.50254264,62.80949495,9.505636288,31.49696197,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/13  02:00:00,16.7875,25704,24.27231627,23.58205693,24.63530363,24.45380995,23.5821219,23.58208941,0,0,24.63530363,0.014063167,69.83175937,0,0,23.5821219,0.00852202,45.47381519,62.80949495,9.505636288,31.49696197,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/13  03:00:00,16.8875,16632,24.0819615,23.58204286,24.5054068,24.29368415,23.58207492,23.58205889,0,0,24.5054068,0.015109238,75.46280675,0,0,23.58207492,0.00852202,45.45653207,62.80949495,9.505636288,31.49696197,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/13  04:00:00,16.325,16632,23.83038167,23.58203425,24.24906546,24.03972356,23.582051,23.58204262,0,0,24.24906546,0.01606076,81.33533488,0,0,23.582051,0.00852202,45.45659738,62.80949495,9.505636288,31.49696197,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/13  05:00:00,15.7875,16632,23.55222756,23.58202946,23.96507144,23.7586495,23.58203835,23.58203391,0,0,23.96507144,0.016902089,87.00827663,0,0,23.58203835,0.00852202,45.48565115,62.80949495,9.505636288,31.49696197,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/13  06:00:00,14.85,33264,23.25597665,23.58202739,23.64416382,23.45007024,23.58203178,23.58202958,0,0,23.64416382,0.017638837,92.49995077,0,0,23.58203178,0.00852202,45.503082,62.80949495,9.505636288,31.49696197,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/13  07:00:00,15.15,66528,23.48514496,23.58202707,24.10367593,23.79441044,23.58202878,23.58202793,0,0,24.10367593,0.018172869,92.68039528,0,0,23.58202878,0.00852202,45.53210967,62.80949495,9.505636288,31.49696197,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/13  08:00:00,17.975,84672,24.12736594,23.54226993,23.0540548,23.59071037,23.28589661,23.41408327,0,265.9860088,23.0540548,0.010971124,60.22471521,3.430132086,15.63372112,23.28589661,0.012193691,65.77980226,65.6,7.22,29.4,0.25,0,0,0,0,0,3490782.135,969.6617042,0,0,4983949.461,3030177.644,1384.430406,841.7160123,0.3,951.3183481,3424746.053,1206.100177,4341960.637,654.1671653,2355001.795,1500.762043,5402743.355,2206.74332,7944275.953,2.354784625,2267.081433,10.4030704,37451.05343,433675.9764
NWclear,NW,Clear, 09/13  09:00:00,21.525,66528,24.71818767,23.50230614,23.00352944,23.86085856,23.11188545,23.3070958,0,301.2424044,23.00352944,0.008585426,47.51507146,0,12.69554434,23.11188545,0.00880476,48.39265688,65.6,7.22,29.4,0,0,0,0,0,0,3333446.199,925.9572775,0,0,5684002.464,4809672.737,1578.889573,1336.020205,0.3,910.2058868,3276741.193,1154.732595,4157037.342,680.6213257,2450236.773,1634.353847,5883673.848,2314.975172,8333910.621,2.40005086,2395.177213,12.3190611,44348.61995,433675.9764
NWclear,NW,Clear, 09/13  10:00:00,24.55,66528,25.36681794,23.47781434,23.00104127,24.18392961,23.10032536,23.28906985,0,414.6221586,23.00104127,0.008236437,45.61591714,0,11.91180506,23.10032536,0.008320533,45.79946702,65.6,7.22,29.4,0,0,0,0,0,0,2921784.553,811.6068204,0,0,5376901.168,4982552.706,1493.583658,1384.042418,0.3,796.967252,2869082.107,1012.718798,3645787.671,650.7209313,2342595.353,1536.931448,5532953.213,2187.652379,7875548.566,2.361882991,2255.889235,11.58279899,41698.07638,433675.9764
NWclear,NW,Clear, 09/13  11:00:00,26.2875,42336,25.87513791,23.45541006,23.00157349,24.4383557,23.09529392,23.27535199,0,502.7503793,23.00157349,0.008065571,44.70872362,0,11.22123784,23.09529392,0.008095067,44.61635824,65.6,7.22,29.4,0,0,0,0,0,0,2603458.242,723.1828449,0,0,5355544,5084652.373,1487.651111,1412.403437,0.3,707.8795916,2548366.53,900.7322057,3242635.941,648.7348165,2335445.339,1530.506219,5509822.39,2179.241036,7845267.729,2.359216346,2246.933307,12.04492598,43361.73354,433675.9764
NWclear,NW,Clear, 09/13  12:00:00,27.3875,42336,26.30416494,23.4334889,22.99976724,24.65196609,23.08738756,23.26043823,0,598.9637085,22.99976724,0.007945673,44.07419823,0,10.60967061,23.08738756,0.007993474,44.10150199,65.6,7.22,29.4,0,0,0,0,0,0,2255414.345,626.5039846,0,0,5333737.037,5146106.604,1481.593621,1429.474057,0.3,611.5884296,2201718.347,779.3884351,2805798.366,646.9333923,2328960.212,1524.683342,5488860.031,2171.616734,7817820.243,2.356781935,2239.725488,11.6685773,42006.87828,433675.9764
NWclear,NW,Clear, 09/13  13:00:00,28.1125,42336,26.91834112,23.41338051,22.99873019,24.95853566,23.08269459,23.24803755,0,735.683811,22.99873019,0.007758536,43.05162363,0,10.01261439,23.08269459,0.007806069,43.09256082,65.6,7.22,29.4,0,0,0,0,0,0,1761523.547,489.3120964,0,0,5288531.127,5186336.761,1469.036424,1440.6491,0.3,476.2873471,1714634.449,608.2477235,2189691.805,642.973981,2314706.331,1511.893095,5442815.143,2154.867076,7757521.474,2.351404731,2222.867163,11.11492464,40013.72871,433675.9764
NWclear,NW,Clear, 09/13  14:00:00,27.6125,42336,28.80936543,23.39391622,23.14270036,25.9760329,23.11336756,23.25364189,0,1146.403211,23.14270036,0.007636665,42.02127938,0.930713699,7.796054237,23.11336756,0.00766312,42.23569105,65.42701473,7.22,29.4,0,0,0,0,0,0,344171.4216,95.60317268,0,0,5215523.323,5154304.582,1448.756479,1431.751273,0.3,91.93910188,330980.7668,117.989175,424761.0301,636.729135,2292224.886,1491.750004,5370300.013,2128.479139,7662524.899,2.342822937,2196.779314,10.63836124,38298.10046,433675.9764
NWclear,NW,Clear, 09/13  15:00:00,26.8875,42336,31.68174414,23.45369269,23.9806381,27.83119112,23.82708677,23.64038973,0,1711.764263,23.9806381,0.007517727,39.35737286,13.39652267,0,23.82708677,0.007551365,39.90049185,65.25402946,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6725934.152,6683133.516,1868.315042,1856.425977,0.380850182,0,0,0,0,760.2058433,2736741.036,1898.63664,6835091.905,2658.842484,9571832.941,2.490848791,2711.628643,13.86686914,49920.72889,455137.2371
NWclear,NW,Clear, 09/13  16:00:00,26.325,42336,33.38279625,23.49946142,23.99962905,28.69121265,23.9265442,23.71300281,0,2244.136406,23.99962905,0.007427454,38.86050644,14.55029361,0,23.9265442,0.007443125,39.11294053,65.25402946,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8695670.546,8667909.989,2415.464041,2407.752775,0.499974737,0,0,0,0,922.349952,3320459.827,2450.675714,8822432.569,3373.025666,12142892.4,2.656467663,3433.146694,18.5640992,66830.75711,496805.1005
NWclear,NW,Clear, 09/13  17:00:00,25.7875,42336,33.5727497,23.52760717,23.99972371,28.7862367,23.93474271,23.73117494,0,2336.176615,23.99972371,0.007410814,38.79890309,13.55803969,0,23.93474271,0.007410762,38.95041671,65.25402946,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8999285.433,8978063.164,2499.801509,2493.906434,0.521396427,0,0,0,0,948.3309126,3413991.285,2541.824156,9150566.963,3490.155069,12564558.25,2.680144058,3559.39293,19.2443198,69279.55127,506277.1242
NWclear,NW,Clear, 09/13  18:00:00,23.85,42336,31.9815039,23.5527254,23.99968739,27.99059565,23.92860876,23.74066708,0,1919.441718,23.99968739,0.007401292,38.78911199,12.13889829,0,23.92860876,0.007405917,38.97918606,65.25402946,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7348239.129,7334499.595,2041.177536,2037.360999,0.430037112,0,0,0,0,818.4334552,2946360.439,2094.589794,7540523.26,2913.023249,10486883.7,2.55352789,2995.983288,14.63378562,52681.62822,470788.723
NWclear,NW,Clear, 09/13  19:00:00,21.7375,101304,28.29574528,23.53673816,23.31348305,25.80461416,23.47884746,23.50779281,0,1112.935535,23.31348305,0.007397387,40.46100605,3.564147588,10.36116364,23.47884746,0.007395247,40.0427189,65.45584561,7.22,29.4,0,0,0,0,0,0,521135.5518,144.7598755,0,0,4982089.211,4972197.254,1383.91367,1381.165904,0.300011829,131.1854619,472267.6627,168.1331322,605279.276,618.3104277,2225917.54,1432.591412,5157329.083,2050.90184,7383246.623,2.316590643,2127.197404,7.939662651,28582.78554,433675.9764
NWclear,NW,Clear, 09/13  20:00:00,20.0375,134568,26.0844897,23.47307602,22.99873873,24.54161422,23.09890672,23.28599137,0,633.0430749,22.99873873,0.007474376,41.68905194,0,11.71158963,23.09890672,0.007443679,41.26898029,65.6,7.22,29.4,0,0,0,0,0,0,2128140.54,591.1501501,0,0,4716054.744,4699369.457,1310.015207,1305.380405,0.3,569.1142613,2048811.341,725.6368758,2612292.753,593.6983165,2137313.939,1353.091496,4871129.384,1947.54143,7011149.149,2.280345255,2015.946447,6.866669172,24720.00902,433675.9764
NWclear,NW,Clear, 09/13  21:00:00,18.025,151200,25.11566475,23.45104578,22.99951943,24.05759209,23.09120037,23.27112307,0,440.0895275,22.99951943,0.007430228,41.45945317,0,11.15312846,23.09120037,0.007465734,41.42474232,65.6,7.22,29.4,0,0,0,0,0,0,2822549.982,784.0416616,0,0,2690947.434,2690947.434,747.4853984,747.4853984,0.3,765.0504606,2754181.658,972.6153314,3501415.193,591.3873919,2128994.611,801.2478634,2884492.308,1937.866779,6976320.405,2.276814497,2005.639262,6.333642218,22801.11198,433675.9764
NWclear,NW,Clear, 09/13  22:00:00,16.5125,134568,24.95210069,23.46122821,25.07439914,25.01324991,23.3592481,23.41023816,0,0,25.07439914,0.007716754,38.01558742,0,0,23.3592481,0.007416021,40.5170443,62.82421689,8.099024027,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/13  23:00:00,16.475,101304,25.09338274,23.47265101,25.59002038,25.34170156,23.47797302,23.47531201,0,0,25.59002038,0.008815431,42.07492573,0,0,23.47797302,0.007415553,40.24018751,62.82421689,8.099024027,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/13  24:00:00,16.0125,49896,24.89326145,23.47232476,25.19881015,25.0460358,23.47274307,23.47253392,0,0,25.19881015,0.009989318,48.70986583,0,0,23.47274307,0.007415564,40.25293912,62.82421689,8.099024027,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/14  01:00:00,15.9125,33264,24.6036961,23.47220496,24.87681846,24.74025728,23.47246391,23.47233443,0,0,24.87681846,0.011044896,54.83361459,0,0,23.47246391,0.007415564,40.27907969,62.82421689,8.099024027,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/14  02:00:00,15.4125,25704,24.30024816,23.47216515,24.59876888,24.44950852,23.47228318,23.47222417,0,0,24.59876888,0.012002638,60.56120582,0,0,23.47228318,0.007415564,40.3202617,62.82421689,8.099024027,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/14  03:00:00,14.3125,16632,23.89906788,23.47213775,24.15733577,24.02820183,23.47219763,23.47216769,0,0,24.15733577,0.012878956,66.69934108,0,0,23.47219763,0.007415564,40.36121301,62.82421689,8.099024027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/14  04:00:00,12.525,16632,23.40293579,23.47211976,23.61952621,23.511231,23.47215261,23.47213619,0,0,23.61952621,0.013663428,73.02839116,0,0,23.47215261,0.007415564,40.37660085,62.82421689,8.099024027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/14  05:00:00,11.7,16632,22.89445852,23.47210834,23.0773561,22.98590731,23.47212727,23.47211781,0,0,23.0773561,0.014343786,79.17265953,0,0,23.47212727,0.007415564,40.40212699,62.82421689,8.099024027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/14  06:00:00,11.325,33264,22.47119681,23.47210157,22.66834768,22.56977225,23.47211257,23.47210707,0,0,22.66834768,0.014919731,84.42475828,0,0,23.47211257,0.007415564,40.4429064,62.82421689,8.099024027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/14  07:00:00,11.475,66528,22.50386612,23.47209819,22.98130456,22.74258534,23.4721042,23.4721012,0,0,22.98130456,0.015284141,84.89259307,0,0,23.4721042,0.007415564,40.48367074,62.82421689,8.099024027,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/14  08:00:00,13.075,84672,23.08278179,23.44817871,23.06881188,23.07579683,23.17576897,23.31197384,0,81.60353584,23.06881188,0.007887822,44.07280698,0,7.679168896,23.17576897,0.010137062,56.02350839,65.6,7.439756007,29.80904705,0,0,0,0,0,0,4030033.665,1119.453796,0,0,503297.7674,503297.7674,139.8049354,139.8049354,0.3,1098.315051,3953934.183,1389.8602,5003496.72,443.5405439,1596745.958,178.7468408,643488.627,1453.400084,5232240.304,1.707610873,1504.229446,3.784309153,13623.51295,433675.9764
NWclear,NW,Clear, 09/14  09:00:00,14.9625,66528,23.98772679,23.41405776,23.0016044,23.4946656,23.08775596,23.25090686,0,168.0047347,23.0016044,0.006674591,37.58515321,0,9.831488891,23.08775596,0.006667846,37.35255973,65.6,7.22,29.4,0,0,0,0,0,0,3796456.088,1054.571136,0,0,1366491.122,1366491.122,379.5808673,379.5808673,0.3,1039.217948,3741184.612,1316.087407,4737914.664,591.3873919,2128994.611,419.2585948,1509330.941,1937.866779,6976320.405,2.276814497,2005.639262,5.312757416,19125.9267,433675.9764
NWclear,NW,Clear, 09/14  10:00:00,15.6,66528,24.56887879,23.39392569,23.0006658,23.78477229,23.07758529,23.23575549,0,260.0294315,23.0006658,0.006409029,36.12994794,0,9.419665262,23.07758529,0.006436318,36.11364365,65.6,7.22,29.4,0,0,0,0,0,0,3463454.711,962.070753,0,0,1641223.533,1641223.533,455.8954257,455.8954257,0.3,946.7817782,3408414.401,1200.524871,4321889.537,591.3873919,2128994.611,498.9297978,1796147.272,1937.866779,6976320.405,2.276814497,2005.639262,5.380534667,19369.9248,433675.9764
NWclear,NW,Clear, 09/14  11:00:00,16.6,42336,25.3062513,23.37627107,23.00094112,24.15359621,23.07476335,23.22551721,0,380.2221234,23.00094112,0.006440353,36.31778426,0,8.849347316,23.07476335,0.006424814,36.06957597,65.6,7.22,29.4,0,0,0,0,0,0,3031239.839,842.0110663,0,0,2072746.769,2072746.769,575.7629913,575.7629913,0.3,827.3411664,2978428.199,1050.846208,3783046.348,591.3873919,2128994.611,615.5533756,2215992.152,1937.866779,6976320.405,2.276814497,2005.639262,5.620518404,20233.86625,433675.9764
NWclear,NW,Clear, 09/14  12:00:00,17.575,42336,25.69602656,23.3593546,23.00306721,24.34954688,23.07242259,23.2158886,0,461.9391291,23.00306721,0.006344912,35.75806024,0,8.281086759,23.07242259,0.006405003,35.94206613,65.6,7.22,29.4,0,0,0,0,0,0,2736934.365,760.2595458,0,0,2492495.367,2492495.367,692.3598241,692.3598241,0.3,744.3454125,2679643.485,946.615748,3407816.693,591.3873919,2128994.611,734.0828996,2642698.439,1937.866779,6976320.405,2.276814497,2005.639262,5.757137048,20725.69337,433675.9764
NWclear,NW,Clear, 09/14  13:00:00,18.1125,42336,25.8046867,23.34361276,23.00324835,24.40396753,23.06846983,23.2060413,0,480.6643396,23.00324835,0.006238617,35.1512339,0,7.831252845,23.06846983,0.006234692,34.99095849,65.6,7.22,29.4,0,0,0,0,0,0,2668926.381,741.368439,0,0,2724168.723,2724168.723,756.7135343,756.7135343,0.3,726.0567962,2613804.466,923.5966729,3324948.022,591.3873919,2128994.611,798.5879968,2874916.788,1937.866779,6976320.405,2.276814497,2005.639262,5.84351384,21036.64982,433675.9764
NWclear,NW,Clear, 09/14  14:00:00,19.3625,42336,27.68601751,23.32851355,23.00257878,25.34429814,23.06488918,23.19670137,0,890.2768867,23.00257878,0.006238581,35.15245816,0,7.428453637,23.06488918,0.006247007,35.06698316,65.6,7.22,29.4,0,0,0,0,0,0,1194135.629,331.7043413,0,0,4233588.701,4233588.701,1175.996861,1175.996861,0.3,325.316546,1171139.566,415.9105778,1497278.08,591.3873919,2128994.611,1209.855532,4355479.915,1937.866779,6976320.405,2.276814497,2005.639262,6.036215757,21730.37673,433675.9764
NWclear,NW,Clear, 09/14  15:00:00,19.625,42336,30.85763545,23.35593359,23.79953405,27.32858475,23.58549916,23.47071637,0,1502.17641,23.79953405,0.006221427,33.3955668,10.70116947,0.89934788,23.58549916,0.006224447,33.84691586,65.37602776,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5458492.911,5458492.911,1516.248031,1516.248031,0.340608939,0,0,0,0,654.8341477,2357402.932,1549.211723,5577162.205,2206.970139,7945092.502,2.361722486,2263.236662,7.799112347,28076.80445,444090.3659
NWclear,NW,Clear, 09/14  16:00:00,19.775,42336,33.86142288,23.42844118,23.99959619,28.93050953,23.91506384,23.67175251,0,2364.12981,23.99959619,0.00622481,32.99582161,17.53290669,0,23.91506384,0.006222601,33.15219773,65.37602776,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8700130.144,8700130.144,2416.702818,2416.702818,0.527000534,0,0,0,0,919.9419737,3311791.105,2443.846619,8797847.83,3363.788593,12109638.94,2.653041096,3413.955808,15.24308898,54875.12031,510469.1433
NWclear,NW,Clear, 09/14  17:00:00,20,42336,35.13447527,23.46273914,23.99980492,29.5671401,23.93404492,23.69839203,0,2814.518252,23.99980492,0.006250642,33.11012865,16.50669565,0,23.93404492,0.006241111,33.19101719,65.37602776,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10399311.02,10399311.02,2888.697506,2888.697506,0.629118456,0,0,0,0,1054.675837,3796833.014,2923.902987,10526050.75,3978.578825,14322883.77,2.772118329,4040.497237,18.9852947,68347.06094,568240.2817
NWclear,NW,Clear, 09/14  18:00:00,18.9375,42336,34.17917611,23.4940694,23.99934622,29.08926117,23.93470125,23.71438532,0,2605.064356,23.99934622,0.006171714,32.70502418,15.03016913,0,23.93470125,0.006236648,33.17442783,65.37602776,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7628859.027,7628859.027,2119.127508,2119.127508,0.583267049,0,0,0,0,843.2910744,3035847.868,2188.203501,7877532.605,3042.961953,10954663.03,2.553642969,3145.838707,13.12584002,47253.02406,541389.9417
NWclear,NW,Clear, 09/14  19:00:00,17.3,101304,29.30730659,23.50452712,23.55940948,26.43335803,23.67334066,23.58893389,0,1352.321121,23.55940948,0.006233766,33.95769049,7.378054861,6.948854354,23.67334066,0.006147152,33.25022613,65.45068517,7.22,29.4,0.25,0,0,0,0,0,201525.1138,55.97919827,0,0,2557644.871,2557644.871,710.4569086,710.4569086,0.329194205,47.3491743,170457.0275,60.79211957,218851.6304,591.3873919,2128994.611,764.2329059,2751238.461,1937.866779,6976320.405,2.276814497,2005.639264,5.663175523,20387.43188,441532.4245
NWclear,NW,Clear, 09/14  20:00:00,15.2625,134568,26.17266196,23.43277005,23.00105557,24.58685876,23.08876184,23.26076595,0,664.6030904,23.00105557,0.00667286,37.53911431,0,10.27335505,23.08876184,0.006548691,36.65273845,65.6,7.22,29.4,0,0,0,0,0,0,2008964.202,558.0456116,0,0,1496283.848,1496283.848,415.6344023,415.6344023,0.3,534.3277066,1923579.744,681.5070816,2453425.494,591.3873919,2128994.611,463.2840826,1667822.697,1937.866779,6976320.405,2.276814497,2005.639262,5.418710145,19507.35652,433675.9764
NWclear,NW,Clear, 09/14  21:00:00,13.7125,151200,24.94468253,23.41276469,23.00152833,23.97310543,23.08330315,23.24803392,0,400.691297,23.00152833,0.00696651,39.17170839,0,9.899781863,23.08330315,0.006903416,38.62921809,65.6,7.22,29.4,0,0,0,0,0,0,2961482.06,822.6339056,0,0,827467.1471,827467.1471,229.8519853,229.8519853,0.3,803.1046489,2891176.736,1020.408037,3673468.933,591.3873919,2128994.611,275.163509,990588.6323,1937.866779,6976320.405,2.276814497,2005.639262,5.219027621,18788.49943,433675.9764
NWclear,NW,Clear, 09/14  22:00:00,12.6125,134568,24.66481563,23.42401619,25.01903698,24.8419263,23.3779001,23.40095815,0,0,25.01903698,0.007545322,37.53212789,0,0,23.3779001,0.006981961,38.37519901,62.6732467,7.504138672,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/14  23:00:00,11.8875,101304,24.55465739,23.43331837,24.82461094,24.68963416,23.43179939,23.43255888,0,0,24.82461094,0.008668022,43.5779198,0,0,23.43179939,0.006983173,38.25663318,62.6732467,7.504138672,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/14  24:00:00,11.325,49896,24.11982111,23.43273664,24.2356684,24.17774475,23.43182192,23.43227928,0,0,24.2356684,0.009715179,50.47620341,0,0,23.43182192,0.006983144,38.23237227,62.6732467,7.504138672,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/15  01:00:00,11.1,33264,23.65395549,23.43265809,23.76567975,23.70981762,23.43241181,23.43253495,0,0,23.76567975,0.010632899,56.71462217,0,0,23.43241181,0.006983145,38.21658195,62.6732467,7.504138672,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/15  02:00:00,10.4125,25704,23.18157708,23.43261132,23.30764452,23.2446108,23.43254706,23.43257919,0,0,23.30764452,0.01145727,62.74222508,0,0,23.43254706,0.006983145,38.21627081,62.6732467,7.504138672,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/15  03:00:00,10.375,16632,22.72820207,23.4325794,22.86510781,22.79665494,23.43257524,23.43257732,0,0,22.86510781,0.012190056,68.4807832,0,0,23.43257524,0.006983145,38.21620539,62.6732467,7.504138672,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/15  04:00:00,10.9125,16632,22.36574704,23.43255835,22.55077826,22.45826265,23.43256953,23.43256394,0,0,22.55077826,0.012850602,73.4559676,0,0,23.43256953,0.006983145,38.19216507,62.6732467,7.504138672,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/15  05:00:00,11.1,16632,22.03318748,23.43254479,22.25841798,22.14580273,23.43255708,23.43255094,0,0,22.25841798,0.01344477,78.12822773,0,0,23.43255708,0.006983145,38.17776152,62.6732467,7.504138672,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/15  06:00:00,11.475,33264,21.75657444,23.43253655,22.0144848,21.88552962,23.43254597,23.43254126,0,0,22.0144848,0.013976686,82.31065501,0,0,23.43254597,0.006983145,38.15373378,62.6732467,7.504138672,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/15  07:00:00,12.3875,66528,21.9794436,23.43253165,22.56875983,22.27410171,23.43253805,23.43253485,0,0,22.56875983,0.01436859,81.78266153,0,0,23.43253805,0.006983145,38.16337332,62.6732467,7.504138672,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/15  08:00:00,13.1125,84672,22.55098487,23.3925106,23.00749426,22.77923956,23.05403427,23.22327243,3.487727577,45.05487608,23.00749426,0.008246895,46.11599288,0.817105455,8.375994855,23.05403427,0.009624294,53.56799681,65.6,7.22,29.4,0,0,0,0,0,0,4260117.896,1183.366082,0,0,568648.3556,568648.3556,157.9578766,157.9578766,0.3,1161.837933,4182616.557,1469.091661,5288729.978,591.3873919,2128994.611,201.0825506,723897.1823,1937.866779,6976320.405,2.276814497,2005.639262,5.250543009,18901.95483,433675.9764
NWclear,NW,Clear, 09/15  09:00:00,12.9875,66528,23.09907443,23.37200865,23.00405567,23.05156505,23.07363147,23.22282006,0,37.92568128,23.00405567,0.007628038,42.71036608,0,8.621974511,23.07363147,0.007443875,41.5158281,65.6,7.22,29.4,0,0,0,0,0,0,4274442.648,1187.34518,0,0,514798.9989,514798.9989,142.9997219,142.9997219,0.3,1170.157563,4212567.226,1479.460045,5326056.161,591.3873919,2128994.611,187.1272072,673657.946,1937.866779,6976320.405,2.276814497,2005.639262,5.390029152,19404.10495,433675.9764
NWclear,NW,Clear, 09/15  10:00:00,12.8,66528,23.42830852,23.3557366,23.00531782,23.21681317,23.07302527,23.21438094,0,65.61728994,23.00531782,0.008102544,45.32958764,0,8.135482146,23.07302527,0.007956012,44.33821141,65.6,7.22,29.4,0,0,0,0,0,0,4179745.272,1161.040353,0,0,439463.1557,433880.0842,122.0730988,120.5222456,0.3,1143.980743,4118330.675,1446.833556,5208600.8,591.3873919,2128994.611,165.1149107,594413.6784,1937.866779,6976320.405,2.276814497,2005.639262,5.622195387,20239.90339,433675.9764
NWclear,NW,Clear, 09/15  11:00:00,13.1125,42336,23.74536475,23.3396524,22.99867768,23.37202122,23.06563873,23.20264556,0,96.83457666,22.99867768,0.008588061,48.02817367,0,7.797386159,23.06563873,0.008469934,47.18490231,65.6,7.22,29.4,0,0,0,0,0,0,4068061.684,1130.017135,0,0,759346.5679,569271.032,210.9296022,158.1308422,0.3,1114.025789,4010492.84,1409.479311,5074125.521,591.3873919,2128994.611,251.6194919,905830.171,1937.866779,6976320.405,2.276814497,2005.639262,6.022416559,21680.69961,433675.9764
NWclear,NW,Clear, 09/15  12:00:00,13.9875,42336,24.04084743,23.32411486,22.99854855,23.51969799,23.05959864,23.19185675,0,145.7794929,22.99854855,0.008734415,48.77424526,0,7.405960764,23.05959864,0.008733718,48.59048965,65.6,7.22,29.4,0,0,0,0,0,0,3892529.104,1081.258084,0,0,1368303.196,948683.3622,380.084221,263.5231562,0.3,1065.889493,3837202.175,1349.399691,4857838.886,591.3873919,2128994.611,420.5644749,1514032.11,1937.866779,6976320.405,2.276814497,2005.639262,6.382169841,22975.81143,433675.9764
NWclear,NW,Clear, 09/15  13:00:00,16.8375,42336,25.44265258,23.31019177,22.99910593,24.22087926,23.05729905,23.18374541,0,399.2823378,22.99910593,0.008752721,48.77455115,0,7.020910466,23.05729905,0.008738224,48.52369522,65.6,7.22,29.4,0,0,0,0,0,0,2980401.16,827.8892111,0,0,3368181.367,2187183.129,935.6059354,607.5508692,0.3,816.6186424,2939827.112,1037.276964,3734197.071,591.3873919,2128994.611,965.3834466,3475380.408,1937.866779,6976320.405,2.276814497,2005.639262,7.577183836,27277.86181,433675.9764
NWclear,NW,Clear, 09/15  14:00:00,21.8,42336,27.49573894,23.29636232,22.99902687,25.24738291,23.0540596,23.17521096,0,852.2158301,22.99902687,0.008377669,46.6183414,0,6.618025306,23.0540596,0.008532032,47.3077698,65.6,7.22,29.4,0,0,0,0,0,0,1347182.839,374.2174554,0,0,5345568.047,4799393.152,1484.880013,1333.164765,0.3,367.0826719,1321497.619,469.1995423,1689118.352,646.7123093,2328164.314,1523.974957,5486309.846,2170.687267,7814474.16,2.356462697,2234.725652,10.646408,38327.06879,433675.9764
NWclear,NW,Clear, 09/15  15:00:00,24.9625,42336,29.62412409,23.29807924,23.48012316,26.55212362,23.31287398,23.30547661,0,1283.551425,23.48012316,0.008038906,43.40277791,4.814228666,2.190203341,23.31287398,0.008111509,44.22844768,65.14518853,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5275561.775,5039418.227,1465.433826,1399.838396,0.3,0,0,0,0,641.8161,2310537.96,1508.159956,5429375.842,2149.976056,7739913.802,2.349808069,2217.569559,10.51576641,37856.75906,433675.9764
NWclear,NW,Clear, 09/15  16:00:00,25.6,42336,29.30007885,23.34547383,23.45622227,26.37815056,23.55435247,23.44991315,0,1257.775982,23.45622227,0.007867956,42.48347925,6.353019191,2.119759284,23.55435247,0.007892299,42.35728862,65.25889139,7.22,29.4,0,0,0,0,0,0,80707.82309,22.41883975,0,0,5379397.299,5230684.069,1494.277027,1452.967797,0.3,19.37134806,69736.85303,24.92426506,89727.35421,650.8065081,2342903.429,1537.212816,5533966.139,2188.019324,7876869.568,2.361983283,2255.975194,10.93382099,39361.75555,433675.9764
NWclear,NW,Clear, 09/15  17:00:00,25.225,42336,27.02453386,23.30302741,23.00580222,25.01516804,23.06781984,23.18542363,0,805.8306274,23.00580222,0.007883027,43.71509906,0,5.953367394,23.06781984,0.00786712,43.46461334,65.6,7.22,29.4,0,0,0,0,0,0,1512701.416,420.1948377,0,0,5163677.237,5023985.033,1434.354788,1395.551398,0.3,396.1222545,1426040.116,506.3470664,1822849.439,632.4352248,2276766.809,1477.920239,5320512.862,2110.355464,7597279.671,2.336850938,2179.165889,10.49417863,37779.04308,433675.9764
NWclear,NW,Clear, 09/15  18:00:00,24.3125,42336,26.28678939,23.28535312,22.99843795,24.64261367,23.05253395,23.16894353,0,646.5203032,22.99843795,0.007935378,43.99331839,0,6.290429515,23.05253395,0.007922718,43.78044781,65.6,7.22,29.4,0,0,0,0,0,0,2083329.79,578.7027194,0,0,5104305.041,4946341.077,1417.862511,1373.983633,0.3,560.9044552,2019256.039,715.382574,2575377.266,627.1656408,2257796.307,1460.963644,5259469.118,2088.129285,7517265.425,2.329466088,2156.235762,10.09910703,36356.78532,433675.9764
NWclear,NW,Clear, 09/15  19:00:00,22.525,101304,25.24218893,23.2728883,22.99910318,24.12064605,23.04816269,23.16052549,0,434.6917884,22.99910318,0.008000971,44.33361339,0,5.958756042,23.04816269,0.007977026,44.07156597,65.6,7.22,29.4,0,0,0,0,0,0,2846637.009,790.7325024,0,0,5026895.409,4835917.976,1396.359836,1343.310549,0.3,770.2431313,2772875.273,979.1054468,3524779.608,620.5390226,2233940.481,1439.679303,5182845.491,2060.218326,7416785.972,2.320036225,2128.527035,9.591426288,34529.13464,433675.9764
NWclear,NW,Clear, 09/15  20:00:00,21.325,134568,24.56782015,23.26142582,22.99800135,23.78291075,23.04573869,23.15358226,0,313.5417204,22.99800135,0.008072914,44.73013513,0,5.667434916,23.04573869,0.008061865,44.54083386,65.6,7.22,29.4,0,0,0,0,0,0,3282584.721,911.8290893,0,0,4967711.45,4762761.895,1379.919847,1322.989415,0.3,893.8856067,3217988.184,1134.295853,4083465.071,615.3616497,2215301.939,1423.073619,5123065.027,2038.435268,7338366.966,2.312578039,2106.48848,8.868803398,31927.69223,433675.9764
NWclear,NW,Clear, 09/15  21:00:00,21.1,151200,24.29959671,23.25065125,23.0035061,23.6515514,23.04565917,23.14815521,0,283.5990838,23.0035061,0.008068434,44.69074023,0,5.300130513,23.04565917,0.008070427,44.58774574,65.6,7.22,29.4,0,0,0,0,0,0,3392911.096,942.4753044,0,0,4949607.129,4748943.122,1374.890869,1319.150867,0.3,925.4918643,3331770.711,1173.886951,4225993.024,613.7281889,2209421.48,1417.839143,5104220.913,2031.567331,7313642.393,2.310206961,2099.353435,8.566646015,30839.92565,433675.9764
NWclear,NW,Clear, 09/15  22:00:00,21.1,134568,24.50377005,23.25604797,25.02556685,24.76466845,23.20420459,23.23012628,0,0,25.02556685,0.008470378,41.49516892,0,0,23.20420459,0.008068046,44.12146674,62.4400055,9.023013336,31.11249853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/15  23:00:00,20.4125,101304,24.73547205,23.26006185,25.43277356,25.08412281,23.2501891,23.25512548,0,0,25.43277356,0.009462449,45.13273856,0,0,23.2501891,0.008068024,43.95388639,62.4400055,9.023013336,31.11249853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/15  24:00:00,20.6875,49896,24.71336967,23.26061642,25.26593751,24.98965359,23.25962219,23.2601193,0,0,25.26593751,0.010738608,51.60538215,0,0,23.25962219,0.008068025,43.91201385,62.4400055,9.023013336,31.11249853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  01:00:00,22.1625,39312,24.80851887,23.26057086,25.37847201,25.09349544,23.26016157,23.26036622,0,0,25.37847201,0.012002351,57.13566133,0,0,23.26016157,0.008068025,43.88255047,62.4400055,9.023013336,31.11249853,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  02:00:00,22.1125,39312,24.8818484,23.26056315,25.47434496,25.17809668,23.26042353,23.26049334,0,0,25.47434496,0.013273664,62.64638063,0,0,23.26042353,0.008068025,43.83700402,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  03:00:00,21.7,16632,24.83926005,23.26055892,25.41340429,25.12633217,23.26051061,23.26053477,0,0,25.41340429,0.014509845,68.56904286,0,0,23.26051061,0.008068025,43.81995421,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  04:00:00,21.7,16632,24.81489324,23.26055738,25.38968549,25.10228937,23.26054069,23.26054904,0,0,25.38968549,0.015699577,74.15690134,0,0,23.26054069,0.008068025,43.81987468,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  05:00:00,20.6375,16632,24.59207697,23.26055785,25.15085107,24.87146402,23.26055147,23.26055466,0,0,25.15085107,0.016844138,80.62606095,0,0,23.26055147,0.008068025,43.84787779,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  06:00:00,19.3125,16632,24.34156855,23.2605592,24.84916675,24.59536765,23.26055598,23.26055759,0,0,24.84916675,0.017896041,87.03226338,0,0,23.26055598,0.008068025,43.83665357,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  07:00:00,19.5875,61992,24.55726548,23.26056142,25.05047856,24.80387202,23.26055882,23.26056012,0,0,25.05047856,0.018708665,89.8607507,0,0,23.26055882,0.008068025,43.87589097,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  08:00:00,20,61992,25.34283617,23.26056431,25.95016802,25.6465021,23.26056128,23.2605628,0,0,25.95016802,0.019101349,86.99814566,0,0,23.26056128,0.008068025,43.90952321,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  09:00:00,21.0625,84672,26.40461213,23.26056766,27.17948814,26.79205014,23.26056413,23.2605659,0,0,27.17948814,0.019441471,82.37533927,0,0,23.26056413,0.008068025,43.93754774,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  10:00:00,22.0125,84672,27.46202174,23.26057134,28.01562322,27.73882248,23.26056774,23.26056954,0,0,28.01562322,0.019676143,79.44017989,0,0,23.26056774,0.008068025,43.98238963,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  11:00:00,22.575,61992,28.40617213,23.26057526,28.59753421,28.50185317,23.26057149,23.26057337,0,0,28.59753421,0.019633848,76.66565254,0,0,23.26057149,0.008068025,43.99919876,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  12:00:00,22.8,49896,29.40652867,23.26057934,29.54512573,29.4758272,23.26057541,23.26057737,0,0,29.54512573,0.019552882,72.34004899,0,0,23.26057541,0.008068025,44.02722073,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  13:00:00,22.1125,49896,30.49683697,23.26058354,30.50568718,30.50126208,23.26057918,23.26058136,0,0,30.50568718,0.019485462,68.26753055,0,0,23.26057918,0.008068025,44.04403016,62.4400055,9.023013336,31.11249853,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  14:00:00,21.325,49896,32.45130407,23.74041576,28.38794883,30.41962645,25.19814989,24.46928283,0,1019.879386,28.38794883,0.015251492,59.31172562,69.80182973,4.040042814,25.19814989,0.011458821,54.25683541,62.4400055,7.896130001,30.04218695,1,0,0,0,0,0,0,0,0,0,5957841.378,3613850.728,1654.955938,1003.847424,0.1875,0,0,0,0,630.8316127,2270993.806,1731.525226,6233490.815,2363.934235,8510163.244,1.701551808,2377.587856,12.12364251,43645.11304,271047.4853
NWclear,NW,Clear, 09/16  15:00:00,20.0375,49896,33.62701074,23.72122906,27.46819377,30.54760226,25.42778504,24.57450705,0,1221.465619,27.46819377,0.009693411,41.50125483,60.29433193,11.60144798,25.42778504,0.010253922,49.29704245,62.4400055,8.058376047,30.15123199,1,0,0,0,0,0,0,0,0,0,5510403.871,4339654.776,1530.667742,1205.45966,0.226114164,0,0,0,0,636.1584221,2290170.32,1650.022789,5940082.042,2286.181212,8230252.362,1.934717856,2357.829395,10.97095087,39495.42313,325529.3167
NWclear,NW,Clear, 09/16  16:00:00,19.0875,49896,32.8745504,23.9240179,27.82219011,30.34837025,25.36696493,24.64549141,0,1024.038296,27.82219011,0.008317745,35.09386831,66.26824373,7.218968712,25.36696493,0.008464483,40.92497368,62.4400055,7.988127581,30.12087082,1,0,0,0,0,0,0,0,0,0,3412694.862,3226447.59,947.9707951,896.2354416,0.190384615,0,0,0,0,437.9455288,1576603.904,1006.970705,3625094.539,1495.388959,5383400.254,1.528796604,1547.911673,6.057449253,21806.81731,275217.4466
NWclear,NW,Clear, 09/16  17:00:00,18.525,49896,34.88280613,24.23750769,28.8289496,31.85587787,25.98015666,25.10883218,0,1306.583067,28.8289496,0.007165016,28.71055745,93.67412303,0,25.98015666,0.007408113,34.51496899,62.4400055,7.487233552,29.80904705,1,0,0,0.25,0,0,0,0,0,0,2202976.323,2202976.323,611.9378676,611.9378676,0.225,0,0,0,0,443.5405439,1596745.958,644.9840316,2321942.514,1453.400084,5232240.304,1.707610873,1504.231665,4.650435168,16741.5666,325256.9823
NWclear,NW,Clear, 09/16  18:00:00,16.925,49896,36.13325714,24.43487737,28.05067064,32.09196389,27.23974606,25.83731172,0,1905.75488,28.05067064,0.00668052,27.67397224,148.7687791,10.97711477,27.23974606,0.006744102,29.27376758,62.4400055,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2294576.311,2294576.311,637.3823086,637.3823086,0.309818833,0,0,0,0,591.3873919,2128994.611,685.0288975,2466104.031,1937.866779,6976320.405,2.276814497,2005.639262,5.62727631,20258.19472,440450.7045
NWclear,NW,Clear, 09/16  19:00:00,15.0375,128520,31.4962557,24.36868965,26.5038833,29.0000695,25.09496264,24.73182615,0,1063.191416,26.5038833,0.006377539,29.45786488,20.49769226,22.79218126,25.09496264,0.006417733,31.67851764,62.4400055,7.397586885,29.80904705,0.5,0,0,0,0,0,0,0,0,0,979869.8222,979869.8222,272.1860617,272.1860617,0.225,0,0,0,0,443.5405439,1596745.958,307.8817255,1108374.212,1453.400084,5232240.304,1.707610873,1504.229446,3.746196448,13486.30721,325256.9823
NWclear,NW,Clear, 09/16  20:00:00,13.4,151200,27.83743742,24.23850747,25.90347019,26.87045381,23.91033836,24.07442291,0,306.4613418,25.90347019,0.006358052,30.00321117,0,7.29865169,23.91033836,0.006143194,32.5361534,62.4400055,7.512929232,30.62714116,0.25,0,0,0,0,0,0,0,0,0,237742.0412,237742.0412,66.03945588,66.03945588,0.075,0,0,0,0,147.846848,532248.6527,77.61060771,279398.1878,484.4666948,1744080.101,0.569203624,501.4098155,1.207546022,4347.165678,108418.9941
NWclear,NW,Clear, 09/16  21:00:00,12.425,151200,27.61470087,24.27540991,27.99632702,27.80551394,24.27360547,24.27450769,0,0,27.99632702,0.007592876,31.51301012,0,0,24.27360547,0.006143577,31.84495647,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  22:00:00,12.2,151200,27.29644838,24.27575739,27.60551059,27.45097949,24.27584668,24.27580203,0,0,27.60551059,0.008925283,37.82179864,0,0,24.27584668,0.006143584,31.84065994,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  23:00:00,10.825,128520,26.68553202,24.27467023,26.72619323,26.70586263,24.27486252,24.27476638,0,0,26.72619323,0.009753972,43.51432783,0,0,24.27486252,0.006143585,31.86268482,62.4400055,7.610572309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/16  24:00:00,11.0625,61992,25.97739904,24.27411904,25.89062158,25.93401031,24.27437858,24.27424881,0,0,25.89062158,0.010643029,49.80712015,0,0,24.27437858,0.006143585,31.87569515,62.4400055,7.610572309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  01:00:00,11.0125,39312,25.38707673,24.27372883,25.39630776,25.39169225,24.27393778,24.2738333,0,0,25.39630776,0.011516388,55.45806413,0,0,24.27393778,0.006143585,31.89668245,62.4400055,7.610572309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  02:00:00,9.85,39312,24.75300393,24.27345538,24.76292855,24.75796624,24.27362355,24.27353946,0,0,24.76292855,0.012422828,62.05814447,0,0,24.27362355,0.006143585,31.90936966,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  03:00:00,8.7125,16632,24.07641895,24.27326386,24.08089856,24.07865875,24.27339914,24.2733315,0,0,24.08089856,0.013202307,68.65874338,0,0,24.27339914,0.006143585,31.92994437,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  04:00:00,7.6125,16632,23.39146104,24.27313034,23.39644756,23.3939543,24.27325085,24.27319059,0,0,23.39644756,0.01386666,75.09386202,0,0,24.27325085,0.006143585,31.94231534,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  05:00:00,6.8875,16632,22.72680311,24.27303802,22.73805376,22.73242844,24.27313854,24.27308828,0,0,22.73805376,0.014406959,81.16840178,0,0,24.27313854,0.006143585,31.96267531,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  06:00:00,6.7,16632,22.14577121,24.27297386,22.17138478,22.158578,24.27304963,24.27301174,0,0,22.17138478,0.014842208,86.51896414,0,0,24.27304963,0.006143585,31.97493299,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  07:00:00,8.075,61992,22.01147667,24.27293074,22.04920204,22.03033935,24.27298473,24.27295773,0,0,22.04920204,0.015114277,88.71670337,0,0,24.27298473,0.006143585,31.97505774,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
