Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 09/17  08:00:00,10.9625,61992,22.48303667,24.27290075,22.7521127,22.61757468,24.27293861,24.27291968,0,0,22.7521127,0.015173929,85.40131245,0,0,24.27293861,0.006143585,31.99529158,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  09:00:00,13.2625,84672,23.3897906,24.2728809,24.00351405,23.69665233,24.27291075,24.27289583,0,0,24.00351405,0.015158512,79.15155178,0,0,24.27291075,0.006143585,32.00743225,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  10:00:00,14.2125,84672,24.35708324,24.2728682,24.72125678,24.53917001,24.27288679,24.2728775,0,0,24.72125678,0.015047834,75.2653627,0,0,24.27288679,0.006143585,32.00747868,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  11:00:00,15.15,61992,25.53615606,24.27286059,25.50894715,25.52255161,24.27287194,24.27286627,0,0,25.50894715,0.014842556,70.86169238,0,0,24.27287194,0.006143585,32.00750704,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  12:00:00,16.6,49896,26.43700042,24.27285658,26.45704814,26.44702428,24.2728631,24.27285984,0,0,26.45704814,0.014686446,66.26604742,0,0,24.2728631,0.006143585,31.98737824,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  13:00:00,17.575,49896,27.51183609,24.27285507,27.47544476,27.49364042,24.27285857,24.27285682,0,0,27.47544476,0.014577673,61.95278732,0,0,24.27285857,0.006143585,31.97529949,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  14:00:00,18.4875,49896,29.81881375,24.27285539,29.5373014,29.67805757,24.27285668,24.27285604,0,0,29.5373014,0.014527093,54.79243719,0,0,24.27285668,0.006143585,31.95515765,62.4400055,7.610572309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  15:00:00,18.9,49896,33.39382358,24.74779707,27.64001803,30.5169208,26.11665428,25.43222567,0,1403.890941,27.64001803,0.009334787,38.52155266,74.06053784,0,26.11665428,0.00844993,38.83076544,62.4400055,7.285095385,29.67269803,1,0,0,0,0,0,0,0,0,0,2531203.952,2531203.952,703.1122088,703.1122088,0.25,0,0,0,0,492.8228266,1774162.176,729.0352954,2624527.064,1614.888983,5813600.338,1.897345414,1671.366052,4.575981434,16473.53316,361396.647
NWclear,NW,Clear, 09/17  16:00:00,18.9,49896,35.44871926,24.73292263,28.7307812,32.08975023,26.53566804,25.63429533,0,1368.488541,28.7307812,0.005819327,23.26967472,80.51212977,12.3210229,26.53566804,0.006172239,28.23544013,62.4400055,7.503721081,29.80904705,1,0,0,0,0,0,0,0,0,0,2351131.307,2351131.307,653.0920296,653.0920296,0.230949309,0,0,0,0,443.5405439,1596745.958,685.1928477,2466694.252,1453.400084,5232240.304,1.707610873,1504.229446,4.000097794,14400.35206,327831.0786
NWclear,NW,Clear, 09/17  17:00:00,18.2125,49896,34.60211626,24.90519393,28.33850035,31.47030831,26.52407399,25.71463396,0,1310.097774,28.33850035,0.00532121,22.10020434,59.08560574,13.24973235,26.52407399,0.005294544,24.14397056,62.4400055,7.493201661,29.80904705,1,0,0,0,0,0,0,0,0,0,2099231.828,2099231.828,583.1199522,583.1199522,0.229880288,0,0,0,0,443.5405439,1596745.958,617.439697,2222782.909,1453.400084,5232240.304,1.707610873,1504.229446,4.02257434,14481.26762,327105.5312
NWclear,NW,Clear, 09/17  18:00:00,16.7375,49896,32.14638276,24.93668442,28.19297352,30.16967814,25.58564574,25.26116508,0,790.1731261,28.19297352,0.005747252,23.89403146,20.65985049,0,25.58564574,0.00559143,26.89656651,62.4400055,7.639549971,30.2180941,1,0,0,0,0,0,0,0,0,0,1156387.659,1156387.659,321.2187943,321.2187943,0.15,0,0,0,0,295.693696,1064497.305,344.3829726,1239778.701,968.9333896,3488160.203,1.138407249,1002.819631,2.658500904,9570.603255,216837.9882
NWclear,NW,Clear, 09/17  19:00:00,15.7875,128520,30.90456248,24.85586069,30.88218849,30.89337548,24.93779171,24.8968262,0,0,30.88218849,0.006358166,22.43887354,0,0,24.93779171,0.005618205,28.06821113,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  20:00:00,15.6,151200,29.81159917,24.85239831,30.09155699,29.95157808,24.85460562,24.85350196,0,0,30.09155699,0.007780065,28.67926883,0,0,24.85460562,0.005618293,28.20799971,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  21:00:00,15.225,151200,29.12041123,24.85196415,29.55981163,29.34011143,24.85276241,24.85236328,0,0,29.55981163,0.009488417,35.96707111,0,0,24.85276241,0.005618289,28.22889603,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  22:00:00,14.625,151200,28.56926293,24.85145221,29.00377735,28.78652014,24.85173164,24.85159192,0,0,29.00377735,0.010850946,42.3964144,0,0,24.85173164,0.005618289,28.24131957,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  23:00:00,14.0875,128520,27.92356965,24.85109041,28.04580213,27.98468589,24.85133387,24.85121214,0,0,28.04580213,0.011717165,48.34581207,0,0,24.85133387,0.005618289,28.24198944,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/17  24:00:00,13.9,61992,27.24321942,24.85083574,27.23135756,27.23728849,24.85099672,24.85091623,0,0,27.23135756,0.012648227,54.59972146,0,0,24.85099672,0.005618289,28.22474615,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/18  01:00:00,13.2125,33264,26.60658557,24.85065782,26.65253148,26.62955852,24.85078994,24.85072388,0,0,26.65253148,0.013568175,60.48564749,0,0,24.85078994,0.005618289,28.21440751,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/18  02:00:00,12.8,25704,26.01821212,24.85053435,26.06812942,26.04317077,24.85065295,24.85059365,0,0,26.06812942,0.0145141,66.86671825,0,0,24.85065295,0.005618289,28.21463796,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/18  03:00:00,12.1125,16632,25.45599371,24.85044881,25.5244143,25.490204,24.85054415,24.85049648,0,0,25.5244143,0.015335977,72.87387986,0,0,24.85054415,0.005618289,28.21482103,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/18  04:00:00,12.0125,16632,24.94179597,24.85038956,25.02143357,24.98161477,24.85046024,24.8504249,0,0,25.02143357,0.016055213,78.51262352,0,0,24.85046024,0.005618289,28.21496235,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/18  05:00:00,11.8875,16632,24.48248168,24.85034899,24.59731507,24.53989837,24.85039933,24.85037416,0,0,24.59731507,0.016676235,83.56117346,0,0,24.85039933,0.005618289,28.21506513,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/18  06:00:00,11.7,33264,24.04717389,24.85032165,24.16582523,24.10649956,24.85035654,24.85033909,0,0,24.16582523,0.017210038,88.47157495,0,0,24.85035654,0.005618289,28.23294959,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/18  07:00:00,11.7,66528,24.07797374,24.85030403,24.46294884,24.27046129,24.85032736,24.8503157,0,0,24.46294884,0.017569533,88.70511153,0,0,24.85032736,0.005618289,28.24368657,62.4400055,8.059099941,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/18  08:00:00,12.7,84672,24.43123586,24.63946362,23.04226664,23.73675125,23.55816591,24.09881476,10.38173651,305.4345067,23.04226664,0.009096439,50.60238914,0,48.2643975,23.55816591,0.010354987,55.70917367,65.6,7.22,29.4,0,0,0,0,0,0,3364725.863,934.6460731,0,0,390399.4274,390399.4274,108.4442854,108.4442854,0.3,918.5430651,3306755.034,1164.98418,4193943.046,591.3873919,2128994.611,158.848742,571855.4711,1937.866779,6976320.405,2.276814497,2005.639262,4.856548829,17483.57578,433675.9764
NWclear,NW,Clear, 09/18  09:00:00,14.7375,66528,24.69406002,24.51505877,23.00810324,23.85108163,23.41860773,23.96683325,0,292.9996573,23.00810324,0.006697464,37.54638711,0,49.11054481,23.41860773,0.006771636,37.02698033,65.6,7.22,29.4,0,0,0,0,0,0,3350375.001,930.6597225,0,0,1269801.993,1269801.993,352.722776,352.722776,0.3,914.3239454,3291566.203,1159.895612,4175624.204,591.3873919,2128994.611,391.2071332,1408345.68,1937.866779,6976320.405,2.276814497,2005.639262,5.301330825,19084.79097,433675.9764
NWclear,NW,Clear, 09/18  10:00:00,16.2875,66528,25.25246847,24.42524189,23.00381372,24.1281411,23.38635764,23.90579977,0,390.3538695,23.00381372,0.006790172,38.07041946,0,45.71462879,23.38635764,0.006796016,37.2319314,65.6,7.22,29.4,0,0,0,0,0,0,2998794.414,832.9984482,0,0,1938878.117,1938878.117,538.5772547,538.5772547,0.3,817.8749945,2944349.98,1038.976065,3740313.834,591.3873919,2128994.611,579.3928639,2085814.31,1937.866779,6976320.405,2.276814497,2005.639262,5.679585175,20446.50663,433675.9764
NWclear,NW,Clear, 09/18  11:00:00,17.7,42336,25.52729677,24.34072271,22.99746249,24.26237963,23.35513346,23.84792808,0,428.343275,22.99746249,0.007008085,39.26863824,0,42.63991346,23.35513346,0.006897232,37.82781382,65.6,7.22,29.4,0,0,0,0,0,0,2861200.414,794.7778929,0,0,2549746.406,2549746.406,708.2628904,708.2628904,0.3,778.5343698,2802723.731,989.5848871,3562505.594,591.3873919,2128994.611,747.9822204,2692735.993,1937.866779,6976320.405,2.276814497,2005.639262,6.150202579,22140.72928,433675.9764
NWclear,NW,Clear, 09/18  12:00:00,18.9875,42336,25.72084073,24.26132124,22.99671661,24.35877867,23.32693817,23.79412971,0,467.6269717,22.99671661,0.007202521,40.33246417,0,39.69012118,23.32693817,0.007195179,39.49541697,65.6,7.22,29.4,0,0,0,0,0,0,2720820.242,755.7834004,0,0,3860783.636,3860783.636,1072.439899,1072.439899,0.3,739.8846495,2663584.738,941.0057354,3387620.647,592.3834821,2132580.536,1106.145919,3982125.307,1942.036887,6991332.792,2.278336411,2009.530321,6.512647709,23445.53175,433675.9764
NWclear,NW,Clear, 09/18  13:00:00,19.0875,42336,26.03948552,24.18808203,22.99757916,24.51853234,23.30366726,23.74587464,0,532.567883,22.99757916,0.007220158,40.40243418,0,36.91817745,23.30366726,0.00720937,39.60305194,65.6,7.22,29.4,0,0,0,0,0,0,2487716.455,691.0323487,0,0,4308964.927,4308964.927,1196.934702,1196.934702,0.3,675.6985446,2432514.76,860.2173647,3096782.513,593.2488222,2135695.76,1247.211498,4489961.393,1945.658595,7004370.941,2.27966314,2013.710469,6.590826963,23726.97707,433675.9764
NWclear,NW,Clear, 09/18  14:00:00,18.525,42336,25.99530909,24.12028314,23.0039367,24.49962289,23.28762233,23.70395274,0,529.3867561,23.0039367,0.007124249,39.84136484,0,34.05383606,23.28762233,0.007184384,39.4905373,65.6,7.22,29.4,0,0,0,0,0,0,2501020.138,694.727816,0,0,2905897.375,2905897.375,807.1937152,807.1937152,0.3,677.3858494,2438589.058,862.3454802,3104443.729,591.3873919,2128994.611,851.2613578,3064540.888,1937.866779,6976320.405,2.276814497,2005.639262,6.3393912,22821.80832,433675.9764
NWclear,NW,Clear, 09/18  15:00:00,18.675,42336,25.7817885,24.05724881,22.99920101,24.39049475,23.26574908,23.66149895,0,484.9463742,22.99920101,0.007118862,39.79772329,0,31.85781661,23.26574908,0.007064232,38.86441251,65.6,7.22,29.4,0,0,0,0,0,0,2658832.075,738.5644653,0,0,2970913.026,2970913.026,825.2536182,825.2536182,0.3,721.3035544,2596692.796,917.6338,3303481.68,591.3873919,2128994.611,866.8994181,3120837.905,1937.866779,6976320.405,2.276814497,2005.639262,6.410328203,23077.18153,433675.9764
NWclear,NW,Clear, 09/18  16:00:00,18.2125,42336,25.39671932,23.99729736,22.99800557,24.19736245,23.24632279,23.62181007,0,416.5935617,22.99800557,0.007425481,41.47900982,0,29.71275562,23.24632279,0.007338207,40.38625367,65.6,7.22,29.4,0,0,0,0,0,0,2906929.321,807.480367,0,0,2776155.82,2772597.565,771.1543943,770.1659902,0.3,789.3456367,2841644.292,1003.154715,3611356.973,591.3873919,2128994.611,816.2319098,2938434.875,1937.866779,6976320.405,2.276814497,2005.639262,6.462131121,23263.67204,433675.9764
NWclear,NW,Clear, 09/18  17:00:00,17.1125,42336,24.76585589,23.94187477,22.99997489,23.88291539,23.23020822,23.58604149,0,306.9760904,22.99997489,0.007758902,43.31340013,0,27.65488123,23.23020822,0.007661361,42.18409922,65.6,7.22,29.4,0,0,0,0,0,0,3304954.73,918.0429806,0,0,2327676.692,2298394.473,646.5768589,638.4429093,0.3,899.3273714,3237578.537,1141.100943,4107963.393,591.3873919,2128994.611,691.7159162,2490177.298,1937.866779,6976320.405,2.276814497,2005.639262,6.379008708,22964.43135,433675.9764
NWclear,NW,Clear, 09/18  18:00:00,16.0125,42336,24.06466943,23.89037039,22.99916017,23.5319148,23.21419241,23.5522814,0,207.5818235,22.99916017,0.007791087,43.49292171,0,25.86177827,23.21419241,0.007843229,43.21469141,65.6,7.22,29.4,0,0,0,0,0,0,3662162.862,1017.267462,0,0,1833825.066,1822462.237,509.3958516,506.2395101,0.3,998.9642274,3596271.219,1265.793144,4556855.317,591.3873919,2128994.611,554.8962379,1997626.456,1937.866779,6976320.405,2.276814497,2005.639262,6.077722945,21879.8026,433675.9764
NWclear,NW,Clear, 09/18  19:00:00,14.85,101304,23.51631355,23.8415519,22.99725758,23.25678557,23.19866844,23.52011017,0,118.4171699,22.99725758,0.007928482,44.25533481,0,24.17161965,23.19866844,0.007805353,43.04912308,65.6,7.22,29.4,0,0,0,0,0,0,3984100.078,1106.694466,0,0,1344675.785,1320277.849,373.5210515,366.7438469,0.3,1088.534919,3918725.709,1377.672609,4959621.392,591.3873919,2128994.611,418.8725846,1507941.305,1937.866779,6976320.405,2.276814497,2005.639262,5.949540235,21418.34485,433675.9764
NWclear,NW,Clear, 09/18  20:00:00,13.7125,134568,23.15010738,23.79602995,22.99998188,23.07504463,23.18552409,23.49077702,0,74.01993124,22.99998188,0.008073145,45.07358863,0,22.53883233,23.18552409,0.008122647,44.84033977,65.6,7.22,29.4,0,0,0,0,0,0,4145182.112,1151.439476,0,0,835927.1177,828284.528,232.2019771,230.0790355,0.3,1133.901773,4082046.385,1434.266718,5163360.184,591.3873919,2128994.611,277.756971,999925.0958,1937.866779,6976320.405,2.276814497,2005.639262,5.686086229,20469.91043,433675.9764
NWclear,NW,Clear, 09/18  21:00:00,12.9875,151200,22.92210697,23.75440205,22.99965351,22.96088024,23.1748411,23.46462158,0,62.73023773,22.99965351,0.007911196,44.19848038,0,21.08471855,23.1748411,0.007918612,43.77302004,65.6,7.22,29.4,0,0,0,0,0,0,4184812.234,1162.447843,0,0,514746.1908,514746.1908,142.985053,142.985053,0.3,1145.388656,4123399.162,1448.589496,5214922.185,591.3873919,2128994.611,187.1136333,673609.0798,1937.866779,6976320.405,2.276814497,2005.639262,5.470182854,19692.65827,433675.9764
NWclear,NW,Clear, 09/18  22:00:00,12.8,134568,22.82545222,23.77614185,23.55258867,23.18902044,23.71500676,23.74557431,0,0,23.55258867,0.00836035,45.13226009,0,0,23.71500676,0.007908565,42.31846339,61.69474577,7.427944053,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/18  23:00:00,12.425,101304,22.61193921,23.79715185,23.17326617,22.89260269,23.79421825,23.79568505,0,0,23.17326617,0.009342695,51.55394881,0,0,23.79421825,0.007906452,42.10421584,61.69474577,7.427944053,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/18  24:00:00,11.8875,49896,22.03979691,23.79597525,22.29980777,22.16980234,23.79508427,23.79552976,0,0,22.29980777,0.010282944,59.73990311,0,0,23.79508427,0.007906521,42.10238241,61.69474577,7.427944053,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/19  01:00:00,11.7,33264,21.56100177,23.79591901,21.8091582,21.68507998,23.79567941,23.79579921,0,0,21.8091582,0.011091048,66.24874417,0,0,23.79567941,0.007906519,42.07425819,61.69474577,7.427944053,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/19  02:00:00,11.7,25704,21.16341083,23.79589352,21.44053018,21.3019705,23.79581812,23.79585582,0,0,21.44053018,0.011809755,72.03865687,0,0,23.79581812,0.007906519,42.05794394,61.69474577,7.427944053,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/19  03:00:00,11.7,16632,20.95820489,23.79587768,21.33036538,21.14428514,23.79585978,23.79586873,0,0,21.33036538,0.012457442,76.41856397,0,0,23.79585978,0.007906519,42.05783835,61.69474577,7.427944053,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/19  04:00:00,12.0125,16632,20.77500538,23.79586788,21.21199881,20.9935021,23.7958672,23.79586754,0,0,21.21199881,0.013063474,80.64433345,0,0,23.7958672,0.007906519,42.05781965,61.69474577,7.427944053,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/19  05:00:00,12.2,16632,20.61426726,23.79586219,21.09796422,20.85611574,23.79586531,23.79586375,0,0,21.09796422,0.013638571,84.71011219,0,0,23.79586531,0.007906519,42.05782508,61.69474577,7.427944053,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/19  06:00:00,12.2,33264,20.47379779,23.79585952,20.97240944,20.72310361,23.79586218,23.79586085,0,0,20.97240944,0.014171194,88.62449861,0,0,23.79586218,0.007906519,42.05783232,61.69474577,7.427944053,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/19  07:00:00,12.575,66528,20.63891537,23.79585879,21.38975412,21.01433474,23.79586014,23.79585947,0,0,21.38975412,0.014575596,88.78982621,0,0,23.79586014,0.007906519,42.05783775,61.69474577,7.427944053,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/19  08:00:00,12.8,84672,21.28342968,23.72208272,22.94394952,22.1136896,22.95648335,23.33928303,153.851826,11.68454003,22.94394952,0.009720204,54.33249927,7.587359213,27.78945132,22.95648335,0.010223108,57.20122808,65.6,7.22,29.4,0,0,0,0,0,0,5295611.669,1471.003241,0,0,707796.8431,470686.416,196.6102342,130.7462267,0.329166667,1451.252152,5224507.748,1828.675755,6583232.719,591.3873919,2128994.611,238.4108624,858279.1046,1937.866779,6976320.405,2.276814497,2005.639262,6.010664529,21638.3923,458387.2744
NWclear,NW,Clear, 09/19  09:00:00,11.7375,66528,21.7595319,23.67364596,23.00311621,22.38132405,23.15227816,23.41296206,117.598307,0,23.00311621,0.008486346,47.3393855,0,17.88303441,23.15227816,0.008811787,48.68779462,65.6,7.258974333,30.2180941,0,0,0,0,0,0,4838743.128,1344.095313,0,0,94948.78839,78760.56103,26.37466344,21.87793362,0.3,1326.677459,4776038.853,1674.26413,6027350.868,295.693696,1064497.305,51.02349894,183684.5962,968.9333896,3488160.203,1.138407249,1002.819631,2.838126808,10217.25651,433675.9764
NWclear,NW,Clear, 09/19  10:00:00,10.7875,66528,22.14386356,23.63910504,23.0016643,22.57276393,23.14447074,23.39178789,81.3972381,0,23.0016643,0.007621796,42.59584322,0,17.04752196,23.14447074,0.007822142,43.32530611,65.6,7.297948665,31.03618821,0,0,0,0,0,0,4701807.098,1306.057527,0,0,0,0,0,0,0.3,1289.645351,4642723.265,1628.214598,5861572.554,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  11:00:00,10.225,42336,22.43834263,23.60688634,22.99854827,22.71844545,23.13382864,23.37035749,70.44590469,0,22.99854827,0.007164582,40.10260529,0,16.1060228,23.13382864,0.007263325,40.31743805,65.6,7.297948665,31.03618821,0,0,0,0,0,0,4657870.462,1293.852906,0,0,0,0,0,0,0.3,1276.732607,4596237.387,1612.153698,5803753.315,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  12:00:00,9.3125,42336,22.64435148,23.57641688,23.00139723,22.82287436,23.12611082,23.35126385,56.53421067,0,23.00139723,0.006911846,38.71167182,0,15.0700844,23.12611082,0.006973172,38.75775791,66.28338323,7.297948665,31.03618821,0,0,0,0,0,0,4607161.173,1279.766992,0,0,0,0,0,0,0.3,1273.519026,4584668.494,1608.155951,5789361.424,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  13:00:00,9.2125,42336,22.81651367,23.54840852,23.0036556,22.91008464,23.12158415,23.33499634,38.7705114,0,23.0036556,0.006881915,38.54063243,0,14.03143237,23.12158415,0.0068521,38.10261803,66.38278443,7.297948665,31.03618821,0,0,0,0,0,0,4544494.719,1262.359644,0,0,0,0,0,0,0.3,1240.844094,4467038.739,1567.494806,5642981.3,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  14:00:00,9.4,42336,22.88979106,23.52110736,22.99843109,22.94411107,23.10817343,23.31464039,31.71866349,0,22.99843109,0.006775423,37.96276464,0,13.41440358,23.10817343,0.006868305,38.22269204,66.19640719,7.297948665,31.03618821,0,0,0,0,0,0,4515144.869,1254.206908,0,0,0,0,0,0,0.3,1236.975233,4453110.839,1562.679544,5625646.36,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  15:00:00,9.0875,42336,22.77428183,23.49613108,23.00132698,22.88780441,23.10628542,23.30120825,45.75985406,0,23.00132698,0.006421619,35.99421492,0,12.44534012,23.10628542,0.006500441,36.20071102,66.50703593,7.297948665,31.03618821,0,0,0,0,0,0,4564353.675,1267.876021,0,0,0,0,0,0,0.3,1255.289405,4519041.858,1585.473193,5707703.493,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  16:00:00,9.2125,42336,22.52964781,23.47245254,23.00325804,22.76645293,23.10102529,23.28673892,65.00536585,0,23.00325804,0.006286374,35.26186112,0,11.67227273,23.10102529,0.006304642,35.1547034,66.38278443,7.297948665,31.03618821,0,0,0,0,0,0,4633535.548,1287.093208,0,0,0,0,0,0,0.3,1264.806671,4553304.015,1597.315998,5750337.594,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  17:00:00,9.775,42336,22.28827294,23.4503747,23.00129518,22.64478406,23.09402682,23.27220076,72.50037423,0,23.00129518,0.006204943,34.82689167,0,11.07229207,23.09402682,0.006242359,34.83880877,65.82365269,7.297948665,31.03618821,0,0,0,0,0,0,4658533.819,1294.037172,0,0,0,0,0,0,0.3,1270.967858,4575484.289,1604.982008,5777935.23,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  18:00:00,10,42336,22.31082911,23.42872836,22.99975934,22.65529422,23.08648552,23.25760694,39.96072936,0,22.99975934,0.005991354,33.66379848,0,10.46068351,23.08648552,0.006057189,33.85199061,65.6,7.297948665,31.03618821,0,0,0,0,0,0,4538937.041,1260.815845,0,0,0,0,0,0,0.3,1244.022488,4478480.957,1571.450699,5657222.515,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  19:00:00,9.625,101304,21.81688746,23.40886953,23.00143857,22.40916301,23.08358362,23.24622658,102.5688675,0,23.00143857,0.005856307,32.92128041,0,9.763797912,23.08358362,0.005872591,32.84827093,65.97275449,7.297948665,31.03618821,0,0,0,0,0,0,4764230.036,1323.397232,0,0,0,0,0,0,0.3,1310.962161,4719463.779,1654.72389,5957006.005,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  20:00:00,8.7125,134568,21.54206761,23.39015049,23.00129873,22.27168317,23.07739723,23.23377386,138.737073,0,23.00129873,0.005880227,33.075595,0,9.285833746,23.07739723,0.00586885,32.8605491,66.87979042,7.297948665,31.03618821,0,0,0,0,0,0,4894351.511,1359.542086,0,0,0,0,0,0,0.3,1352.484614,4868944.611,1706.340535,6142825.926,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  21:00:00,7.6125,151200,21.37796537,23.37218313,22.99469176,22.18632857,23.07081436,23.22149875,149.2536807,0,22.99469176,0.00591103,33.27308266,0,8.855149586,23.07081436,0.005901109,33.06510883,67.97320359,7.297948665,31.03618821,0,0,0,0,0,0,4929609.719,1369.336033,0,0,0,0,0,0,0.3,1362.650187,4905540.673,1718.973134,6188303.284,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/19  22:00:00,6.5125,134568,20.99795001,23.37989401,21.83938696,21.41866849,23.31220423,23.34604912,0,0,21.83938696,0.006243591,37.72548427,0,0,23.31220423,0.005912427,32.64849201,63.76576186,7.297948665,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/19  23:00:00,6.475,101304,20.33831589,23.38904931,20.74604859,20.54218224,23.37729073,23.38317002,0,0,20.74604859,0.006748018,43.56794982,0,0,23.37729073,0.005911903,32.53765557,63.76576186,7.297948665,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/19  24:00:00,6.7,49896,19.7284216,23.38863728,19.9284714,19.8284465,23.38674269,23.38768999,0,0,19.9284714,0.007376189,50.04940811,0,0,23.38674269,0.005911956,32.53165887,63.76576186,7.297948665,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/20  01:00:00,6.0125,33264,19.12477034,23.38868036,19.318543,19.22165667,23.38813587,23.38840812,0,0,19.318543,0.007924061,55.79011482,0,0,23.38813587,0.005911954,32.52891418,63.76576186,7.297948665,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/20  02:00:00,5.6,25704,18.57000868,23.3886661,18.75895093,18.66447981,23.38846762,23.38856686,0,0,18.75895093,0.00837818,61.03329702,0,0,23.38846762,0.005911954,32.52826298,63.76576186,7.297948665,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/20  03:00:00,4.85,16632,18.04109469,23.38866031,18.24167677,18.14138573,23.38859097,23.38862564,0,0,18.24167677,0.008759446,65.87463551,0,0,23.38859097,0.005911954,32.52802052,63.76576186,7.297948665,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/20  04:00:00,3.4,16632,17.45197228,23.38865738,17.62656003,17.53926615,23.38863354,23.38864546,0,0,17.62656003,0.009066099,70.83777447,0,0,23.38863354,0.005911954,32.52793721,63.76576186,7.297948665,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/20  05:00:00,2.425,16632,16.86109084,23.38865654,17.01838135,16.93973609,23.38864819,23.38865237,0,0,17.01838135,0.009295826,75.449173,0,0,23.38864819,0.005911954,32.52790819,63.76576186,7.297948665,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/20  06:00:00,2.2,33264,16.35538271,23.38865722,16.52943662,16.44240966,23.38865365,23.38865543,0,0,16.52943662,0.009461996,79.19568765,0,0,23.38865365,0.005911954,32.52789742,63.76576186,7.297948665,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/20  07:00:00,2.8875,66528,16.5828177,22.63873894,17.99531895,17.28906833,19.22349174,20.93111534,154.2894812,7.703044785,17.99531895,0.007887435,60.3571205,2.531507993,170.7802614,19.22349174,0.007979162,56.6553154,72.66297415,7.22,29.4,1,0,0,0,0,0,2855865.807,793.2960576,0,0,2424748.293,2412197.58,673.5411926,670.0548832,0.311666667,825.6609218,2972379.318,1047.541871,3771150.735,596.1443956,2146119.824,705.555975,2540001.51,1958.115102,7049214.368,2.282999539,2025.888166,2.634020454,9482.473636,443560.4956
NWclear,NW,Clear, 09/20  08:00:00,5.7375,84672,18.19200373,22.58497456,21.16380142,19.67790258,21.24515163,21.91506309,409.230489,0,21.16380142,0.00494013,31.24054379,5.196982632,60.82470489,21.24515163,0.005146651,32.44802103,63.39288001,8.135022095,31.03618821,1,0,1,0,0,0,13531404.07,3758.723353,0,0,0,0,0,0,1,3495.975032,12585510.12,4370.133464,15732480.47,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 09/20  09:00:00,8.575,66528,20.27926996,22.70591933,22.46135881,21.37031439,22.29911422,22.50251677,332.5136577,0,22.46135881,0.004315366,25.23827778,8.43213239,17.63564536,22.29911422,0.004295282,25.36850849,65.39094796,8.135022095,31.03618821,0.25,0,0.25,0,0,0,8068582.844,2241.273012,0,0,0,0,0,0,0.51875,2229.618787,8026627.634,2795.950288,10065421.04,0,0,0,0,0,0,0,0,0,0,619010.7112
NWclear,NW,Clear, 09/20  10:00:00,9.4,66528,21.87115538,22.80481237,22.99798303,22.4345692,22.96450362,22.88465799,130.1313091,0,22.99798303,0.004409979,24.95338704,3.883077203,0,22.96450362,0.004404035,24.97055841,66.19640719,8.135022095,31.03618821,0,0,0,0,0,0,4850805.739,1347.446039,0,0,0,0,0,0,0.3,1332.890671,4798406.415,1681.970504,6055093.813,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  11:00:00,9.775,42336,22.42284185,22.80861828,22.99943259,22.71113722,22.96524073,22.88692951,74.12281433,0,22.99943259,0.004198442,23.76246552,3.822737561,0,22.96524073,0.004306052,24.41771577,65.82365269,8.135022095,31.03618821,0,0,0,0,0,0,4647405.457,1290.94596,0,0,0,0,0,0,0.3,1268.41709,4566301.522,1601.807133,5766505.679,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  12:00:00,10,42336,22.88600848,22.81666834,23.00092802,22.94346825,22.97197628,22.89432231,16.85599089,1.005300142,23.00092802,0.004048559,22.91748936,3.68677941,0,22.97197628,0.004018869,22.7903954,65.6,8.135022095,31.03618821,0,0,0,0,0,0,4438076.732,1232.799092,0,0,0,0,0,0,0.3,1216.667256,4380002.123,1537.394034,5534618.524,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  13:00:00,10.375,42336,23.28868666,22.82373483,23.00085338,23.14477002,22.97152626,22.89763054,0,33.01956539,23.00085338,0.004265074,24.13485667,3.503766905,0,22.97152626,0.004209619,23.86543774,65.6,8.135022095,31.03618821,0,0,0,0,0,0,4263796.343,1184.387873,0,0,0,0,0,0,0.3,1168.143662,4205317.182,1476.950616,5317022.219,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  14:00:00,10.6,42336,23.57262028,22.8303827,22.9986134,23.28561684,22.97075815,22.90057043,0,69.6118003,22.9986134,0.004369149,24.7074954,3.283944268,0,22.97075815,0.004356613,24.67865903,65.6,8.135022095,31.03618821,0,0,0,0,0,0,4131729.735,1147.702704,0,0,0,0,0,0,0.3,1131.243769,4072477.568,1430.953682,5151433.255,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  15:00:00,10.9125,42336,23.66723456,22.83724554,23.00290378,23.33506917,22.97614627,22.9066959,0,83.64013843,23.00290378,0.004143963,23.42740191,3.212007566,0,22.97614627,0.004260453,24.12071445,65.6,8.135022095,31.03618821,0,0,0,0,0,0,4080671.014,1133.519726,0,0,0,0,0,0,0.3,1116.690852,4020087.069,1412.804884,5086097.582,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  16:00:00,10.7875,42336,23.53037573,22.84370608,23.00451873,23.26744723,22.97762397,22.91066503,0,66.4103835,23.00451873,0.003896701,22.03626326,3.06686214,0,22.97762397,0.003912431,22.16072376,65.6,8.135022095,31.03618821,0,0,0,0,0,0,4141877.138,1150.521427,0,0,0,0,0,0,0.3,1133.177435,4079438.767,1433.364759,5160113.133,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  17:00:00,10.6,42336,23.69867567,22.8499358,23.00029316,23.34948442,22.97742308,22.91367944,0,101.3909521,23.00029316,0.004008612,22.68520809,2.84293977,0,22.97742308,0.00396283,22.45883713,65.6,8.135022095,31.03618821,0,0,0,0,0,0,4014985.343,1115.273706,0,0,0,0,0,0,0.3,1099.009062,3956432.624,1390.746437,5006687.174,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  18:00:00,9.85,42336,23.33946818,22.85557392,23.00455198,23.17201008,22.98172649,22.9186502,0,78.11500677,23.00455198,0.004162337,23.55211515,2.846642462,0,22.98172649,0.004122277,23.35909965,65.82365269,8.135022095,31.03618821,0,0,0,0,0,0,4101797.039,1139.388067,0,0,0,0,0,0,0.3,1126.950204,4057020.736,1425.584324,5132103.565,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  19:00:00,9.0875,101304,22.34918824,22.86106605,23.00213621,22.67566222,22.97839551,22.91973078,41.43775568,0,23.00213621,0.004330543,24.50079522,2.564772369,0,22.97839551,0.00427558,24.22675139,66.50703593,8.135022095,31.03618821,0,0,0,0,0,0,4532562.552,1259.045153,0,0,0,0,0,0,0.3,1245.367919,4483324.507,1573.121162,5663236.182,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  20:00:00,8.2125,134568,21.83075263,22.86652188,23.00404641,22.41739952,22.98316825,22.92484507,97.73685666,0,23.00404641,0.004340831,24.57105157,2.553843661,0,22.98316825,0.004384385,24.84735088,67.37679641,8.135022095,31.03618821,0,0,0,0,0,0,4735144.993,1315.318054,0,0,0,0,0,0,0.3,1307.955996,4708641.584,1650.985707,5943548.545,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  21:00:00,7.1125,151200,21.5234122,22.87145983,23.00338746,22.26339983,22.98397067,22.92771525,130.4492041,0,23.00338746,0.00423433,23.98243418,2.439750837,0,22.98397067,0.004232134,23.99826614,68.47020958,8.135022095,31.03618821,0,0,0,0,0,0,4852214.979,1347.837494,0,0,0,0,0,0,0.3,1340.837568,4827015.244,1691.865044,6090714.159,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/20  22:00:00,5.6375,134568,21.06297884,22.87083167,21.78373592,21.42335738,22.89518204,22.88300686,0,0,21.78373592,0.004668954,28.50021784,0,0,22.89518204,0.004234541,24.14132497,64.32288512,8.135022095,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/20  23:00:00,4.3125,101304,20.27330139,22.86868418,20.54877034,20.41103586,22.87266486,22.87067452,0,0,20.54877034,0.00531459,34.95300178,0,0,22.87266486,0.004234422,24.17356455,64.32288512,8.135022095,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/20  24:00:00,3.9,49896,19.4792339,22.86864632,19.58336489,19.5312994,22.86940216,22.86902424,0,0,19.58336489,0.006015556,41.9243099,0,0,22.86940216,0.004234397,24.17820156,64.32288512,8.135022095,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/21  01:00:00,4.2125,33264,18.82241752,22.86862032,18.93817813,18.88029782,22.86894333,22.86878183,0,0,18.93817813,0.006555766,47.50937712,0,0,22.86894333,0.004234397,24.17887733,64.32288512,8.135022095,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/21  02:00:00,4.4,25704,18.30393365,22.86859975,18.45859077,18.38126221,22.86873069,22.86866522,0,0,18.45859077,0.007010273,52.34209678,0,0,22.86873069,0.004234397,24.1943463,64.32288512,8.135022095,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/21  03:00:00,4.4,16632,17.85019979,22.86858656,18.04025218,17.94522599,22.86864302,22.86861479,0,0,18.04025218,0.007409556,56.74313325,0,0,22.86864302,0.004234397,24.18841223,64.32288512,8.135022095,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/21  04:00:00,3.4,16632,17.3561819,22.86857858,17.55182787,17.45400489,22.86860425,22.86859142,0,0,17.55182787,0.007761384,61.28029003,0,0,22.86860425,0.004234397,24.19453153,64.32288512,8.135022095,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/21  05:00:00,3.1125,16632,16.86527192,22.86857424,17.05279114,16.95903153,22.86858631,22.86858027,0,0,17.05279114,0.008055762,65.59015324,0,0,22.86858631,0.004234397,24.18849505,64.32288512,8.135022095,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/21  06:00:00,2.6125,33264,16.42595744,22.86857245,16.64237395,16.5341657,22.86857792,22.86857519,0,0,16.64237395,0.008297187,69.28791093,0,0,22.86857792,0.004234397,24.17941272,64.32288512,8.135022095,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/21  07:00:00,2.2,66528,16.58626844,22.20426814,17.99798498,17.29212671,19.09301145,20.64863979,154.5902341,9.83389395,17.99798498,0.006821249,52.40248008,2.337518273,152.5915694,19.09301145,0.006858634,49.2848037,73.110367,7.22,29.4,1,0,0,0,0,0,2847474.791,790.9652197,0,0,2309379.236,2309379.236,641.4942323,641.4942323,0.311666667,829.3442634,2985639.348,1051.880302,3786769.088,598.1205519,2153233.987,685.0611293,2466220.066,1966.642903,7079914.451,2.285267666,2034.416212,2.532237431,9116.054751,443560.4956
NWclear,NW,Clear, 09/21  08:00:00,4.325,84672,18.12550495,22.2064612,21.20139286,19.66344891,21.23767266,21.72206693,426.102308,0,21.20139286,0.005692139,35.9320292,8.540028602,41.06397115,21.23767266,0.005854468,36.90140643,63.72003534,9.378277024,31.2949561,1,0,1,0,0,0,13670838.28,3797.455078,0,0,5970361.156,5970361.156,1658.433654,1658.433654,1,3497.656552,12591563.59,4372.214098,15739970.75,571.7360946,2058249.94,1632.59339,5877336.203,2204.329484,7935586.144,1.420403906,2194.068122,7.317915722,26344.4966,1026747.128
NWclear,NW,Clear, 09/21  09:00:00,6.6,66528,19.86759647,22.33594669,22.45836056,21.16297851,22.22134803,22.27864736,412.2606869,0,22.45836056,0.004361507,25.58303444,15.06780116,11.62521457,22.22134803,0.004370455,26.00541069,66.89522331,11.53655405,33.1899122,0.25,0,0.25,0,0,0,8349057.499,2319.182639,0,0,0,0,0,0,0.51875,2317.395895,8342625.222,2904.945122,10457802.44,0,0,0,0,0,0,0,0,0,0,619010.7112
NWclear,NW,Clear, 09/21  10:00:00,7.2,66528,20.91978969,22.44552685,22.99787606,21.95883288,22.8749631,22.66024498,298.6564041,0,22.99787606,0.004200464,23.82367393,14.68665687,0,22.8749631,0.004295033,24.53843202,68.38323353,11.53655405,33.1899122,0,0,0,0,0,0,5454892.701,1515.247972,0,0,0,0,0,0,0.3,1499.531853,5398314.669,1888.908927,6800072.138,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/21  11:00:00,6.5125,42336,21.41927024,22.47129957,23.00149285,22.21038155,22.88583047,22.67856502,233.3064716,0,23.00149285,0.004106214,23.28764538,13.85591886,0,22.88583047,0.00406323,23.20734344,69.06661677,11.53655405,33.1899122,0,0,0,0,0,0,5221761.406,1450.489279,0,0,0,0,0,0,0.3,1444.30449,5199496.162,1820.380261,6553368.939,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/21  12:00:00,5.4125,42336,21.74774474,22.49725839,22.99809677,22.37292075,22.88934622,22.6933023,185.7182931,0,22.99809677,0.004357519,24.70788868,12.90885764,0,22.88934622,0.004294189,24.51207894,70.16002994,11.53655405,33.1899122,0,0,0,0,0,0,5050912.807,1403.031335,0,0,0,0,0,0,0.3,1396.94625,5029006.5,1761.578515,6341682.654,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/21  13:00:00,5,42336,22.0179896,22.52269841,22.99909006,22.50853983,22.89669114,22.70969478,149.4843346,0,22.99909006,0.004493064,25.4535093,12.07073081,0,22.89669114,0.004468982,25.47550125,70.57005988,11.53655405,33.1899122,0,0,0,0,0,0,4921743.66,1367.151017,0,0,0,0,0,0,0.3,1350.341704,4861230.134,1703.677462,6133238.864,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/21  14:00:00,5,42336,22.212791,22.54601087,23.00294202,22.60786651,22.90580653,22.7259087,126.4969295,0,23.00294202,0.004601453,26.0307492,11.48325691,0,22.90580653,0.004559209,25.94568429,70.57005988,11.53655405,33.1899122,0,0,0,0,0,0,4841680.58,1344.911272,0,0,0,0,0,0,0.3,1327.675315,4779631.136,1675.505283,6031819.018,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/21  15:00:00,4.625,42336,22.31252474,22.56842669,22.99846613,22.65549544,22.91190737,22.74016703,116.5794575,0,22.99846613,0.004779375,27.02688038,10.76088206,0,22.91190737,0.004729117,26.88530901,70.94281437,11.53655405,33.1899122,0,0,0,0,0,0,4805489.379,1334.858161,0,0,0,0,0,0,0.3,1323.748394,4765494.218,1670.622524,6014241.085,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/21  16:00:00,5.4625,42336,23.10486405,22.58912685,23.00292288,23.05389346,22.9156748,22.75240082,30.50396808,18.6054203,23.00292288,0.004908097,27.74156812,10.08349935,0,22.9156748,0.004885428,27.76065173,70.11032934,11.53655405,33.1899122,0,0,0,0,0,0,4431272.133,1230.908926,0,0,0,0,0,0,0.3,1199.986825,4319952.571,1516.593086,5459735.109,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/21  17:00:00,6.475,42336,24.94349697,22.60896046,23.00250339,23.97300018,22.92163571,22.76529808,0,315.308259,23.00250339,0.004713779,26.63568732,9.526625274,0,22.92163571,0.004825514,27.39590068,69.10389222,11.53655405,33.1899122,0,0,0,0,0,0,3251115.56,903.0876555,0,0,0,0,0,0,0.3,884.6182189,3184625.588,1122.622377,4041440.557,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/21  18:00:00,5.2625,42336,23.58304777,22.62775484,22.99910999,23.29107888,22.92666444,22.77720964,2.542035054,120.0634978,22.99910999,0.004380561,24.76150325,8.910955528,0,22.92666444,0.004431881,25.15960129,70.30913174,11.53655405,33.1899122,0,0,0,0,0,0,3959125.663,1099.757129,0,0,0,0,0,0,0.3,1099.370368,3957733.324,1391.06335,5007828.061,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/21  19:00:00,3.4,101304,22.01853594,22.64486197,23.00405401,22.51129498,22.93139708,22.78812952,115.7883096,0,23.00405401,0.004372618,24.70950685,8.479718188,0,22.93139708,0.004355755,24.72339945,72.16047904,8.299138512,30.34747805,0,0,0,0,0,0,4801180.56,1333.661267,0,0,2697179.486,2697179.486,749.2165238,749.2165238,0.3,1329.530611,4786310.199,1677.79982,6040079.351,443.5405439,1596745.958,820.5459383,2953965.378,1453.400084,5232240.304,1.707610873,1548.412517,2.150807449,7742.906816,433675.9764
NWclear,NW,Clear, 09/21  20:00:00,2.8,134568,21.31228978,22.66172384,23.00284225,22.15756602,22.93676692,22.79924538,203.9593993,0,23.00284225,0.004468119,25.24719757,8.021780271,0,22.93676692,0.004442904,25.20636006,72.75688623,7.22,29.4,0,0,0,0,0,0,5118207.71,1421.724364,0,0,3574574.009,3574574.009,992.9372247,992.9372247,0.3,1403.132724,5051277.806,1769.259298,6369333.474,591.3873919,2128994.611,1035.626556,3728255.602,1937.866779,6976320.405,2.276814497,2005.639262,2.457274598,8846.188554,433675.9764
NWclear,NW,Clear, 09/21  21:00:00,2.1125,151200,20.97187174,22.67710875,22.99953062,21.98570118,22.93729911,22.80720393,245.6569246,0,22.99953062,0.004517797,25.53100565,7.40611196,0,22.93729911,0.004508924,25.5774153,73.44026946,7.22,29.4,0,0,0,0,0,0,5267493.89,1463.192747,0,0,3535088.951,3535088.951,981.9691529,981.9691529,0.3,1455.657755,5240367.919,1834.472953,6604102.632,591.3873919,2128994.611,1024.971832,3689898.594,1937.866779,6976320.405,2.276814497,2005.639262,2.326459885,8375.255586,433675.9764
NWclear,NW,Clear, 09/21  22:00:00,2.0125,134568,20.48484744,22.6741611,21.40752305,20.94618525,22.75284044,22.71350077,0,0,21.40752305,0.004763021,29.6857297,0,0,22.75284044,0.00452095,25.93358125,68.89169979,8.514065801,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/21  23:00:00,2.575,101304,19.68274779,22.66802685,19.89396219,19.78835499,22.67487851,22.67145268,0,0,19.89396219,0.005383316,36.7495113,0,0,22.67487851,0.004521046,26.04056119,68.89169979,8.514065801,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/21  24:00:00,2.8,49896,18.91797946,22.66791376,19.0119235,18.96495148,22.67015477,22.66903427,0,0,19.0119235,0.006001878,43.21406105,0,0,22.67015477,0.004521046,26.03820174,68.89169979,8.514065801,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/22  01:00:00,2.1125,33264,18.19776836,22.66780648,18.28886587,18.24331711,22.668526,22.66816624,0,0,18.28886587,0.006508571,48.98473654,0,0,22.668526,0.004521046,26.04077539,68.89169979,8.514065801,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/22  02:00:00,2.0125,25704,17.57288578,22.66773301,17.67642374,17.62465476,22.6680447,22.66788886,0,0,17.67642374,0.00692262,54.10412599,0,0,22.6680447,0.004521046,26.0415361,68.89169979,8.514065801,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/22  03:00:00,1.8875,16632,17.01369802,22.66768254,17.14609449,17.07989626,22.66782823,22.66775539,0,0,17.14609449,0.007266156,58.69277002,0,0,22.66782823,0.004521046,26.0418786,68.89169979,8.514065801,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/22  04:00:00,1.325,16632,16.44320232,22.66764812,16.57706179,16.51013205,22.6677228,22.66768546,0,0,16.57706179,0.00754075,63.12128373,0,0,22.6677228,0.004521046,26.04204514,68.89169979,8.514065801,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/22  05:00:00,0.7875,16632,15.89054233,22.66762504,16.03067407,15.9606082,22.6676666,22.66764582,0,0,16.03067407,0.007752376,67.16820616,0,0,22.6676666,0.004521046,26.04213368,68.89169979,8.514065801,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/22  06:00:00,0.225,33264,15.36512154,22.66760995,15.51599171,15.44055663,22.66763442,22.66762219,0,0,15.51599171,0.007914556,70.85048625,0,0,22.66763442,0.004521046,26.04218455,68.89169979,8.514065801,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/22  07:00:00,0.6875,66528,15.76601403,22.03722992,17.98125876,16.87363639,18.98176051,20.50949521,314.1033179,9.342369107,17.98125876,0.006577605,50.4593937,5.556825085,149.4401621,18.98176051,0.006628334,47.85829352,74.85673653,7.22,29.4,1,0,0,0,0,0,3401211.302,944.7809171,0,0,2166472.239,2166472.239,601.7978442,601.7978442,0.311666667,944.9795206,3401926.274,1197.421584,4310717.703,598.8078216,2155708.158,650.7408848,2342667.185,1969.65003,7090740.109,2.285984393,2037.423425,2.293789895,8257.643621,443560.4956
NWclear,NW,Clear, 09/22  08:00:00,1.7875,84672,17.37928874,22.00356117,20.87896777,19.12912825,20.93543483,21.469498,548.9121089,0,20.87896777,0.006131732,39.31029077,8.326016011,48.22459043,20.93543483,0.006166467,39.40948747,63.66837199,7.22,29.4,1,0,1,0,0,0,13631952.6,3786.653499,0,0,11568112.82,11568112.82,3213.364672,3213.364672,1,3502.899264,12610437.35,4378.704925,15763337.73,1129.94149,4067789.364,3207.977084,11548717.5,4337.918574,15616506.87,2.831958127,4363.29214,14.04870544,50575.33958,1026747.128
NWclear,NW,Clear, 09/22  09:00:00,2.8875,66528,18.65524236,22.02832772,21.10131976,19.87828106,21.18768688,21.6080073,361.2938891,0,21.10131976,0.005796239,36.68993537,0,34.07864048,21.18768688,0.005826497,36.68481819,62.63384216,7.22,29.4,1,0,1,0,0,0,13305550.21,3695.986169,0,0,12033430.73,12033430.73,3342.619647,3342.619647,1,3526.464824,12695273.36,4408.081029,15869091.71,1176.569058,4235648.608,3379.298813,12165475.73,4555.867871,16401124.33,2.872083736,4621.368991,15.51686175,55860.70231,1026747.128
NWclear,NW,Clear, 09/22  10:00:00,3.9875,66528,19.70519,22.10116465,22.54487163,21.12503082,22.2635978,22.18238123,473.0664067,0,22.54487163,0.005205877,30.30423755,22.40482755,7.525359404,22.2635978,0.005387372,31.8604626,69.12862907,7.870349713,30.21809595,0.25,0,0.25,0,0,0,8039884.012,2233.301115,0,0,3881810.649,3881810.649,1078.280736,1078.280736,0.475,2279.09996,8204759.858,2857.280601,10286210.16,450.5683082,1622045.91,1138.6886,4099278.961,1662.357057,5984485.404,1.296655074,1741.077472,4.99817002,17993.41207,581943.7643
NWclear,NW,Clear, 09/22  11:00:00,5.4625,42336,20.74261054,22.22188167,23.00210126,21.8723559,22.8138869,22.51788428,360.5927221,0,23.00210126,0.004106772,23.21917274,22.65598498,0,22.8138869,0.004359561,24.92130916,70.11032934,8.520699427,31.0361919,0,0,0,0,0,0,5677789.214,1577.163671,0,0,0,0,0,0,0.3,1545.781926,5564814.933,1946.265959,7006557.454,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/22  12:00:00,6.475,42336,21.64024787,22.26213853,23.00389608,22.32207197,22.826092,22.54411526,200.7876488,0,23.00389608,0.003387028,19.15849794,20.97990554,0,22.826092,0.003559504,20.34654051,69.10389222,8.520699427,31.0361919,0,0,0,0,0,0,5098410.724,1416.225201,0,0,0,0,0,0,0.3,1394.841934,5021430.963,1758.957942,6332248.591,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/22  13:00:00,7.0125,42336,22.46038347,22.30294541,23.00138901,22.73088624,22.83938984,22.57116763,85.28413071,0,23.00138901,0.00295709,16.72362912,19.54146377,0,22.83938984,0.003053557,17.43686132,68.56961078,8.520699427,31.0361919,0,0,0,0,0,0,4678652.666,1299.62574,0,0,0,0,0,0,0.3,1280.108746,4608391.484,1616.327639,5818779.501,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/22  14:00:00,7.8875,42336,25.19873155,22.34016037,23.0040895,24.10141053,22.85003568,22.59509803,0,347.3777362,23.0040895,0.002767187,15.64592188,18.29798963,0,22.85003568,0.00279733,15.96390182,67.6998503,8.520699427,31.0361919,0,0,0,0,0,0,3121239.265,867.0109068,0,0,0,0,0,0,0.3,849.3551664,3057678.599,1078.015316,3880855.139,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/22  15:00:00,8.9875,42336,27.88668408,22.37533457,22.99979617,25.44324013,22.85770321,22.61651889,0,956.4347009,22.99979617,0.002812029,15.89235909,16.96580034,0,22.85770321,0.002775206,15.82075004,66.60643713,8.520699427,31.0361919,0,0,0,0,0,0,927143.808,257.5399467,0,0,0,0,0,0,0.3,239.6148476,862613.4514,306.8649548,1104713.837,0,0,0,0,0,0,0,0,0,0,433675.9764
