Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 09/22  16:00:00,9.775,42336,29.56558054,22.41903272,23.49375915,26.52966984,23.05480197,22.73691734,0,1274.618185,23.49375915,0.002890232,15.84068109,25.49254223,0,23.05480197,0.002892634,16.27594779,66.03515276,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.300364414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,433758.9388
NWclear,NW,Clear, 09/22  17:00:00,9.625,42336,31.00813246,22.56366032,23.99003576,27.49908411,23.61899803,23.09132918,0,1567.083792,23.99003576,0.002922165,15.53319041,48.27653352,0,23.61899803,0.002896016,15.74215269,66.03515276,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.351887079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,446430.2519
NWclear,NW,Clear, 09/22  18:00:00,8.4,42336,29.96765427,22.67053766,23.78297114,26.8753127,23.58695028,23.12874397,0,1447.489818,23.78297114,0.003113403,16.75324589,38.20079193,0,23.58695028,0.003048709,16.59499649,66.32709836,8.520699427,31.0361919,0,0,0,0,0,0,114536.3287,31.81564685,0,0,0,0,0,0,0.339372147,43.29225388,155852.114,55.47908686,199724.7127,0,0,0,0,0,0,0,0,0,0,443388.0339
NWclear,NW,Clear, 09/22  19:00:00,6.425,101304,25.33740394,22.62165982,23.00270264,24.17005329,22.95189298,22.7867764,0,477.5397152,23.00270264,0.003387146,19.07622397,8.186372053,0,22.95189298,0.003313994,18.72506062,69.15359281,8.520699427,31.0361919,0,0,0,0,0,0,2656946.457,738.0406826,0,0,0,0,0,0,0.3,729.3891617,2625800.982,927.1950047,3337902.017,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/22  20:00:00,5.225,134568,23.52725862,22.63726177,23.0023428,23.26480071,22.92823113,22.78274645,0,96.38979727,23.0023428,0.003557368,20.04234588,8.544663305,0,22.92823113,0.003539613,20.03258357,70.34640719,8.520699427,31.0361919,0,0,0,0,0,0,4029768.918,1119.380255,0,0,0,0,0,0,0.3,1104.533349,3976320.056,1397.60072,5031362.591,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/22  21:00:00,4.625,151200,22.69203136,22.65465244,23.00084124,22.8464363,22.9347896,22.79472102,18.57714538,4.321443864,23.00084124,0.003605316,20.32047938,8.172206581,0,22.9347896,0.003579317,20.25561235,70.94281437,8.520699427,31.0361919,0,0,0,0,0,0,4427920.343,1229.977873,0,0,0,0,0,0,0.3,1217.563414,4383228.29,1538.507707,5538627.745,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 09/22  22:00:00,4.4,134568,22.13603282,22.65225697,22.49330181,22.31466731,22.69300928,22.67263313,0,0,22.49330181,0.004096972,23.81183312,0,0,22.69300928,0.003631699,20.85395699,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/22  23:00:00,4.4,101304,21.48605494,22.64394376,21.62593159,21.55599327,22.64512226,22.64453301,0,0,21.62593159,0.004937928,30.21832763,0,0,22.64512226,0.003631428,20.91287184,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/22  24:00:00,4.0875,49896,20.76620334,22.64403547,20.80183154,20.78401744,22.64467825,22.64435686,0,0,20.80183154,0.005698736,36.63180179,0,0,22.64467825,0.003631413,20.91335126,66.98278927,8.520699427,31.0361919,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  01:00:00,3.9,39312,20.09316935,22.64383923,20.13756396,20.11536666,22.64403752,22.64393837,0,0,20.13756396,0.006334147,42.36733891,0,0,22.64403752,0.003631414,20.9141713,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  02:00:00,4.2125,39312,19.53695068,22.64370104,19.61618511,19.5765679,22.64383759,22.64376931,0,0,19.61618511,0.006872664,47.43241487,0,0,22.64383759,0.003631414,20.91442516,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  03:00:00,4.775,16632,19.08835283,22.64360538,19.21753228,19.15294255,22.6437139,22.64365964,0,0,19.21753228,0.007344853,51.92235031,0,0,22.6437139,0.003631414,20.91458195,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  04:00:00,4.625,16632,18.63364425,22.64353915,18.79429786,18.71397105,22.64361938,22.64357926,0,0,18.79429786,0.00775832,56.27936012,0,0,22.64361938,0.003631414,20.91470211,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  05:00:00,4.4,16632,18.15656602,22.64349298,18.31792261,18.23724432,22.64355055,22.64352176,0,0,18.31792261,0.008113943,60.60383508,0,0,22.64355055,0.003631414,20.91478927,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  06:00:00,4.4,16632,17.73485609,22.6434615,17.92760575,17.83123092,22.64350179,22.64348165,0,0,17.92760575,0.008417897,64.4439086,0,0,22.64350179,0.003631414,20.92804182,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  07:00:00,4.4,61992,17.56009394,22.64344132,17.72272946,17.6414117,22.64346838,22.64345485,0,0,17.72272946,0.008610959,66.77736283,0,0,22.64346838,0.003631414,20.93599853,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  08:00:00,5.15,61992,17.85314129,22.64342657,18.1318404,17.99249084,22.64344545,22.64343601,0,0,18.1318404,0.008663412,65.47771839,0,0,22.64344545,0.003631414,20.93602762,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  09:00:00,7.2875,84672,19.02625186,22.64341816,19.58540925,19.30583056,22.64343209,22.64342512,0,0,19.58540925,0.008686381,60.01279889,0,0,22.64343209,0.003631414,20.94923514,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  10:00:00,10.05,84672,20.19244485,22.64341348,20.56888409,20.38066447,22.64342171,22.6434176,0,0,20.56888409,0.008707353,56.59933882,0,0,22.64342171,0.003631414,20.95716236,66.98278927,8.520699427,31.0361919,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  11:00:00,12.475,61992,21.39307108,22.64341143,21.41403924,21.40355516,22.64341737,22.6434144,0,0,21.41403924,0.008685844,53.6085736,0,0,22.64341737,0.003631414,20.95716812,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  12:00:00,13.675,49896,22.61306942,22.64341121,22.67652863,22.64479902,22.64341371,22.64341246,0,0,22.67652863,0.008664346,49.51572142,0,0,22.64341371,0.003631414,20.95717282,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  13:00:00,13.525,49896,23.66671703,22.64341231,23.74486034,23.70578868,22.64341248,22.6434124,0,0,23.74486034,0.008678519,46.48907461,0,0,22.64341248,0.003631414,20.95717464,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  14:00:00,13.675,49896,24.32305138,22.64341436,24.40742562,24.3652385,22.64341309,22.64341373,0,0,24.40742562,0.008722635,44.89628316,0,0,22.64341309,0.003631414,20.95717343,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  15:00:00,13.525,49896,24.58464272,22.64341707,24.70175215,24.64319744,22.64341487,22.64341597,0,0,24.70175215,0.008778928,44.39214091,0,0,22.64341487,0.003631414,20.9571713,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  16:00:00,12.9875,49896,24.40440023,22.64342027,24.52843175,24.46641599,22.64341742,22.64341885,0,0,24.52843175,0.008832877,45.12795235,0,0,22.64341742,0.003631414,20.95716827,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  17:00:00,12.1125,49896,23.6584151,22.64342382,23.80216155,23.73028833,22.64342052,22.64342217,0,0,23.80216155,0.008883737,47.41183569,0,0,22.64342052,0.003631414,20.95716433,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  18:00:00,11.325,49896,22.87184284,22.6434276,23.18492831,23.02838557,22.64342399,22.64342579,0,0,23.18492831,0.009041657,50.06941338,0,0,22.64342399,0.003631414,20.95715978,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  19:00:00,10.7875,128520,22.2337599,22.64343155,22.63953026,22.43664508,22.64342772,22.64342964,0,0,22.63953026,0.009309403,53.25996368,0,0,22.64342772,0.003631414,20.95715493,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  20:00:00,10.6,151200,21.82203833,22.64343561,22.44112187,22.1315801,22.64343164,22.64343362,0,0,22.44112187,0.009760748,56.51068451,0,0,22.64343164,0.003631414,20.97034063,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  21:00:00,10.225,151200,21.57752525,22.64343975,22.36560559,21.97156542,22.64343567,22.64343771,0,0,22.36560559,0.01039753,60.43641549,0,0,22.64343567,0.003631414,20.9782501,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  22:00:00,10,151200,21.36355494,22.64344396,22.10756074,21.73555784,22.6434398,22.64344188,0,0,22.10756074,0.01088147,64.20220444,0,0,22.6434398,0.003631414,20.97824464,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  23:00:00,9.625,128520,20.99390004,22.64344823,21.41949961,21.20669982,22.643444,22.64344611,0,0,21.41949961,0.011196771,68.87724746,0,0,22.643444,0.003631414,20.97823917,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/23  24:00:00,9.4,61992,20.48323683,22.64345252,20.6730949,20.57816586,22.64344826,22.64345039,0,0,20.6730949,0.011439398,73.5900324,0,0,22.64344826,0.003631414,20.96504347,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  01:00:00,9.0875,39312,20.02920203,22.64345683,20.32046287,20.17483245,22.64345255,22.64345469,0,0,20.32046287,0.011711923,76.93450521,0,0,22.64345255,0.003631414,20.95712338,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  02:00:00,8.9,39312,19.64676848,22.64346116,19.96435201,19.80556025,22.64345686,22.64345901,0,0,19.96435201,0.012029135,80.7377029,0,0,22.64345686,0.003631414,20.95711823,66.98278927,8.520699427,31.0361919,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  03:00:00,8.525,16632,19.2758346,22.6434655,19.62160244,19.44871852,22.64346119,22.64346334,0,0,19.62160244,0.012288229,84.16218204,0,0,22.64346119,0.003631414,20.94392194,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  04:00:00,8.675,16632,18.94562746,22.64346983,19.30811924,19.12687335,22.64346552,22.64346767,0,0,19.30811924,0.01249881,87.22539477,0,0,22.64346552,0.003631414,20.93600217,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  05:00:00,8.2125,16632,18.62113097,22.64347419,19.0125039,18.81681743,22.64346986,22.64347203,0,0,19.0125039,0.012679529,90.10971267,0,0,22.64346986,0.003631414,20.93599671,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  06:00:00,7.425,16632,18.24356036,22.64347855,18.60684766,18.42520401,22.64347421,22.64347638,0,0,18.60684766,0.012849666,93.57925905,0,0,22.64347421,0.003631414,20.92280044,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  07:00:00,7.575,61992,18.10916538,22.64348288,18.41305774,18.26111156,22.64347856,22.64348072,0,0,18.41305774,0.012920514,95.19416521,0,0,22.64347856,0.003631414,20.91488098,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  08:00:00,7.8,61992,18.50852749,22.64348726,18.97136383,18.73994566,22.64348292,22.64348509,0,0,18.97136383,0.012853207,91.41013214,0,0,22.64348292,0.003631414,20.90168442,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  09:00:00,7.8,84672,19.05469518,22.64349162,19.78828584,19.42149051,22.64348728,22.64348945,0,0,19.78828584,0.012770115,86.34895438,0,0,22.64348728,0.003631414,20.90695548,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  10:00:00,8.1125,84672,19.62613085,22.64349599,20.02451079,19.82532082,22.64349165,22.64349382,0,0,20.02451079,0.012666308,84.38699048,0,0,22.64349165,0.003631414,20.90167353,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  11:00:00,8.3,61992,20.02701471,22.64350034,20.04889742,20.03795606,22.64349601,22.64349818,0,0,20.04889742,0.012500842,83.14750018,0,0,22.64349601,0.003631414,20.89375378,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  12:00:00,8.3,49896,20.32252558,22.6435047,20.29922055,20.31087306,22.64350037,22.64350254,0,0,20.29922055,0.012351069,80.85867693,0,0,22.64350037,0.003631414,20.88055784,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  13:00:00,8.3,49896,20.46554298,22.64350902,20.44220005,20.45387151,22.64350471,22.64350686,0,0,20.44220005,0.012225398,79.26641589,0,0,22.64350471,0.003631414,20.85944731,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  14:00:00,8.675,49896,20.73989843,22.64351341,20.70063362,20.72026602,22.64350907,22.64351124,0,0,20.70063362,0.01211323,77.28382546,0,0,22.64350907,0.003631414,20.85152789,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  15:00:00,8.9,49896,21.0571747,22.64351776,21.04005695,21.04861582,22.64351344,22.6435156,0,0,21.04005695,0.012012066,75.06521988,0,0,22.64351344,0.003631414,20.85152185,66.98278927,8.520699427,31.0361919,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  16:00:00,8.9,49896,21.04602898,22.6435221,21.07222465,21.05912681,22.64351778,22.64351994,0,0,21.07222465,0.011915718,74.27868648,0,0,22.64351778,0.003631414,20.83832624,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  17:00:00,8.525,49896,20.44521384,22.64352648,20.52492254,20.48506819,22.64352172,22.6435241,0,0,20.52492254,0.011835637,76.29850965,0,0,22.64352172,0.003631414,20.83040667,66.98278927,8.520699427,31.0361919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  18:00:00,8.3,49896,19.64926226,22.64353083,19.87213605,19.76069916,22.64352584,22.64352834,0,0,19.87213605,0.011836925,79.44501305,0,0,22.64352584,0.003631414,20.8304017,66.98278927,8.520699427,31.0361919,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  19:00:00,8.3,128520,19.26497519,22.64353519,19.67939792,19.47218656,22.64353065,22.64353292,0,0,19.67939792,0.011881503,80.69308675,0,0,22.64353065,0.003631414,20.83039567,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  20:00:00,8.3,151200,19.04530437,22.64353954,19.75722687,19.40126562,22.64353514,22.64353734,0,0,19.75722687,0.012090361,81.68894705,0,0,22.64353514,0.003631414,20.83038994,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  21:00:00,8.3,151200,18.95843703,22.6435438,19.82304425,19.39074064,22.64353952,22.64354166,0,0,19.82304425,0.012451919,83.74029453,0,0,22.64353952,0.003631414,20.83038452,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  22:00:00,7.9875,151200,18.83343859,22.6435482,19.64875095,19.24109477,22.64354386,22.64354603,0,0,19.64875095,0.012714068,86.4009468,0,0,22.64354386,0.003631414,20.83037879,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  23:00:00,7.425,128520,18.49501611,22.64355258,18.99035446,18.74268528,22.64354824,22.64355041,0,0,18.99035446,0.012851013,90.97451391,0,0,22.64354824,0.003631414,20.83037366,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/24  24:00:00,7.575,61992,18.07990118,22.64355694,18.36440907,18.22215513,22.64355261,22.64355478,0,0,18.36440907,0.012937745,95.16887424,0,0,22.64355261,0.003631414,20.81717718,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/25  01:00:00,7.425,33264,17.69956917,22.64356131,18.13033397,17.91495157,22.64355699,22.64355915,0,0,18.13033397,0.013055652,97.39990324,0,0,22.64355699,0.003631414,20.80925779,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/25  02:00:00,5.1375,25704,17.19524155,22.64356568,17.56960641,17.38242398,22.64356136,22.64356352,0,0,17.56960641,0.012938128,99.93740733,0,0,22.64356136,0.003631414,20.79606162,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/25  03:00:00,3.525,16632,16.65016966,22.64357005,16.9200007,16.78508518,22.64356573,22.64356789,0,0,16.9200007,0.012418708,100,0,0,22.64356573,0.003631414,20.78814163,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/25  04:00:00,3.9875,16632,16.27415374,22.6435744,16.59428805,16.4342209,22.64357009,22.64357225,0,0,16.59428805,0.012167036,100,0,0,22.64357009,0.003631414,20.77494607,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/25  05:00:00,4.4,16632,15.97880725,22.64357875,16.3773103,16.17805877,22.64357445,22.6435766,0,0,16.3773103,0.012001634,100,0,0,22.64357445,0.003631414,20.7670258,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/25  06:00:00,5.15,33264,15.73662876,22.6435831,16.1741271,15.95537793,22.6435788,22.64358095,0,0,16.1741271,0.01184411,100,0,0,22.6435788,0.003631414,20.76702099,66.98278927,8.520699427,31.0361919,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/25  07:00:00,5.9125,66528,16.09631798,22.01575375,17.99501672,17.04566735,19.01342018,20.51458697,198.2300129,8.167764393,17.99501672,0.008039553,60.85644992,3.286351899,145.819418,19.01342018,0.008293311,59.08166805,69.66302395,8.520699427,31.0361919,1,0,0,0,0,0,3006554.765,835.1541013,0,0,0,0,0,0,0.311666667,809.9524578,2915828.848,1028.508369,3702630.13,0,0,0,0,0,0,0,0,0,0,443560.4956
NWclear,NW,Clear, 09/25  08:00:00,6.1,84672,17.31705839,21.97063199,20.74365114,19.03035477,20.79956698,21.38509948,518.6962443,0,20.74365114,0.006264771,40.09078515,4.854839485,50.31527203,20.79956698,0.006335535,40.43243672,62.89125834,8.520699427,31.0361919,1,0,1,0,0,0,13326351.45,3701.764291,0,0,0,0,0,0,1,3499.790037,12599244.13,4374.854577,15749476.48,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 09/25  09:00:00,6.7875,66528,18.42582591,21.98261519,20.96105831,19.69344211,21.05304676,21.51783097,359.4467361,0,20.96105831,0.006269867,39.56647041,0,39.03523383,21.05304676,0.006242599,39.17441769,62.16548931,8.520699427,31.0361919,1,0,1,0,0,0,13101645.06,3639.34585,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 09/25  10:00:00,10.0125,66528,19.5668813,21.96398496,21.26759785,20.41723957,21.31014355,21.63706425,214.7633735,0,21.26759785,0.006818854,42.16320191,0,23.60256071,21.31014355,0.006774319,41.78176412,62.02728795,8.520699427,31.0361919,0.5,0,1,0,0,0,13046190.06,3623.941684,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 09/25  11:00:00,13.7625,42336,20.95133955,22.0921189,22.98197672,21.96665813,22.63200107,22.36205998,305.6549976,0,22.98197672,0.006868998,38.22445415,29.4679188,0.7979719,22.63200107,0.006951617,39.5207727,65.6,7.22,29.4,0,0,0,0,0,0,5494651.223,1526.292006,0,0,848847.4503,848847.4503,235.7909584,235.7909584,0.3,1582.013912,5695250.085,1991.18704,7168273.342,591.3873919,2128994.611,288.8314935,1039793.376,1937.866779,6976320.405,2.276814497,2005.639338,5.089359813,18321.69533,433675.9764
NWclear,NW,Clear, 09/25  12:00:00,16.375,42336,22.34700524,22.17211384,23.00276822,22.67488673,22.80118719,22.48665052,62.45732513,6.268762315,23.00276822,0.006586031,36.58141686,24.38541539,0,22.80118719,0.006616379,37.19981151,65.6,7.22,29.4,0,0,0,0,0,0,4604095.043,1278.91529,0,0,1976015.503,1976015.503,548.8931953,548.8931953,0.3,1265.344482,4555240.134,1597.951695,5752626.104,591.3873919,2128994.611,587.5039244,2115014.128,1937.866779,6976320.405,2.276814497,2005.639262,5.517378373,19862.56214,433675.9764
NWclear,NW,Clear, 09/25  13:00:00,17.2,42336,24.13979645,22.21739049,23.00145585,23.57062615,22.81319003,22.51529026,0,176.5361808,23.00145585,0.006446205,35.80176701,22.55036662,0,22.81319003,0.006510865,36.57203109,65.6,7.22,29.4,0,0,0,0,0,0,3764500.543,1045.694595,0,0,2331361.488,2331361.488,647.6004133,647.6004133,0.3,1033.034182,3718923.054,1308.31461,4709932.596,591.3873919,2128994.611,690.5447363,2485961.051,1937.866779,6976320.405,2.276814497,2005.639262,5.604203027,20175.1309,433675.9764
NWclear,NW,Clear, 09/25  14:00:00,17.575,42336,25.92974884,22.2599472,22.99834435,24.46404659,22.82260027,22.54127373,0,501.5609252,22.99834435,0.006309644,35.03533645,20.88905648,0,22.82260027,0.006322988,35.48445992,65.6,7.22,29.4,0,0,0,0,0,0,2592073.218,720.0203384,0,0,2492555.62,2492555.62,692.3765612,692.3765612,0.3,709.0518993,2552586.837,902.0716403,3247457.905,591.3873919,2128994.611,734.0957433,2642744.676,1937.866779,6976320.405,2.276814497,2005.639262,5.629220731,20265.19463,433675.9764
NWclear,NW,Clear, 09/25  15:00:00,18.1125,42336,26.53394165,22.30055358,23.00161503,24.76777834,22.83824246,22.56939802,0,651.1854739,23.00161503,0.006533941,36.22325812,19.61724584,0,22.83824246,0.006420572,35.95524608,65.6,7.22,29.4,0,0,0,0,0,0,2056628.949,571.2858191,0,0,2725749.59,2725749.59,757.1526638,757.1526638,0.3,554.7416615,1997069.982,707.598837,2547355.813,591.3873919,2128994.611,799.0270019,2876497.207,1937.866779,6976320.405,2.276814497,2005.639262,5.891694528,21210.1003,433675.9764
NWclear,NW,Clear, 09/25  16:00:00,18.3,42336,25.34837499,22.33844752,23.00183512,24.17510505,22.84972914,22.59408833,0,419.5878241,23.00183512,0.006797825,37.65586411,18.31230191,0,22.84972914,0.0067726,37.86481086,65.6,7.22,29.4,0,0,0,0,0,0,2892596.515,803.4990319,0,0,2807429.564,2807429.564,779.8415455,779.8415455,0.3,782.2083081,2815949.909,994.100649,3578762.337,591.3873919,2128994.611,822.7192409,2961789.267,1937.866779,6976320.405,2.276814497,2005.639262,6.027116552,21697.61959,433675.9764
NWclear,NW,Clear, 09/25  17:00:00,17.9875,42336,24.35379797,22.37334967,23.00027142,23.6770347,22.85753435,22.61544201,0,237.5422319,23.00027142,0.006726494,37.26846681,17.04450188,0,22.85753435,0.00676632,37.81225818,65.6,7.22,29.4,0,0,0,0,0,0,3546389.738,985.1082606,0,0,2672020.284,2672020.284,742.2278567,742.2278567,0.3,965.9171839,3477301.862,1224.455866,4408041.118,591.3873919,2128994.611,786.1313365,2830072.812,1937.866779,6976320.405,2.276814497,2005.639262,5.885856495,21189.08338,433675.9764
NWclear,NW,Clear, 09/25  18:00:00,17.425,42336,23.60709826,22.40604589,23.00137772,23.30423799,22.86695299,22.63649944,0,141.9271644,23.00137772,0.006756477,37.40618378,15.98195179,0,22.86695299,0.006700506,37.40297068,65.6,7.22,29.4,0,0,0,0,0,0,3891704.007,1081.028891,0,0,2429719.984,2429719.984,674.9222179,674.9222179,0.3,1062.925985,3826533.545,1345.703092,4844531.13,591.3873919,2128994.611,719.0577692,2588607.969,1937.866779,6976320.405,2.276814497,2005.639262,5.801601073,20885.76386,433675.9764
NWclear,NW,Clear, 09/25  19:00:00,16.2,101304,23.07410641,22.43740599,23.00551896,23.03981268,22.88035693,22.65888146,0,68.46277182,23.00551896,0.00702729,38.86430783,15.11170935,0,22.88035693,0.006953964,38.75581547,65.6,7.22,29.4,0,0,0,0,0,0,4160118.161,1155.588378,0,0,1901754.179,1901754.179,528.2650497,528.2650497,0.3,1137.644651,4095520.745,1438.932809,5180158.112,591.3873919,2128994.611,574.477398,2068118.633,1937.866779,6976320.405,2.276814497,2005.639262,5.66447345,20392.10442,433675.9764
NWclear,NW,Clear, 09/25  20:00:00,15.225,134568,22.74162322,22.46654711,23.00215158,22.8718874,22.88636846,22.67645779,0,41.10124568,23.00215158,0.007317517,40.45905877,14.06529862,0,22.88636846,0.007230328,40.2636943,65.6,7.22,29.4,0,0,0,0,0,0,4259222.854,1183.117459,0,0,1481203.202,1481203.202,411.4453338,411.4453338,0.3,1165.846421,4197047.114,1474.088998,5306720.395,591.3873919,2128994.611,455.7098877,1640555.596,1937.866779,6976320.405,2.276814497,2005.639262,5.58488279,20105.57804,433675.9764
NWclear,NW,Clear, 09/25  21:00:00,14.3125,151200,22.52356583,22.4926809,22.99705096,22.7603084,22.8865705,22.6896257,0,38.6171165,22.99705096,0.007216278,39.91807178,12.9260237,0,22.8865705,0.007327151,40.79617153,65.6,7.22,29.4,0,0,0,0,0,0,4263989.672,1184.441575,0,0,1086501.005,1086501.005,301.8058347,301.8058347,0.3,1167.362449,4202504.816,1475.978057,5313521.007,591.3873919,2128994.611,347.1073438,1249586.438,1937.866779,6976320.405,2.276814497,2005.639262,5.286434615,19031.16461,433675.9764
NWclear,NW,Clear, 09/25  22:00:00,13.525,134568,22.39349331,22.48866262,23.24659364,22.82004348,22.53578171,22.51222217,0,0,23.24659364,0.007408023,40.35074163,0,0,22.53578171,0.007090029,40.34071053,61.61954815,7.595494068,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/25  23:00:00,12.9875,101304,22.17069258,22.47612235,22.7954392,22.48306589,22.47746064,22.47679149,0,0,22.7954392,0.008340106,46.63157967,0,0,22.47746064,0.007091282,40.49053006,61.61954815,7.595494068,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/25  24:00:00,11.7375,49896,21.72374819,22.47645468,22.16802261,21.9458854,22.47716788,22.47681128,0,0,22.16802261,0.009195845,53.34799633,0,0,22.47716788,0.007091349,40.49162758,61.61954815,7.595494068,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/26  01:00:00,10.7875,33264,21.21435451,22.47627506,21.55580634,21.38508043,22.47647543,22.47637525,0,0,21.55580634,0.009933889,59.74307787,0,0,22.47647543,0.007091343,40.49329938,61.61954815,7.595494068,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/26  02:00:00,9.1625,25704,20.68173342,22.47614596,20.97974075,20.83073708,22.47628346,22.47621471,0,0,20.97974075,0.010575087,65.82420792,0,0,22.47628346,0.007091344,40.49377394,61.61954815,7.595494068,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/26  03:00:00,8.9875,16632,20.21045036,22.47605664,20.47828278,20.34436657,22.47616091,22.47610877,0,0,20.47828278,0.011120073,71.31228104,0,0,22.47616091,0.007091344,40.49407546,61.61954815,7.595494068,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/26  04:00:00,8.4,16632,19.78670697,22.47599495,20.09879839,19.94275268,22.47607022,22.47603258,0,0,20.09879839,0.011587593,76.02535777,0,0,22.47607022,0.007091344,40.49429902,61.61954815,7.595494068,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/26  05:00:00,7.425,16632,19.29743042,22.47595179,19.56112388,19.42927715,22.47600524,22.47597851,0,0,19.56112388,0.011992409,81.29267004,0,0,22.47600524,0.007091344,40.49445862,61.61954815,7.595494068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/26  06:00:00,7.575,33264,18.90450284,22.47592251,19.1906328,19.04756782,22.4759596,22.47594106,0,0,19.1906328,0.012321613,85.47840731,0,0,22.4759596,0.007091344,40.52044854,61.61954815,7.595494068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/26  07:00:00,7.8,66528,18.9466321,22.47590337,19.54263633,19.24463422,22.47592839,22.47591588,0,0,19.54263633,0.012532983,85.06343339,0,0,22.47592839,0.007091344,40.53605254,61.61954815,7.595494068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/26  08:00:00,10.2375,84672,19.9559474,22.41948481,22.25390818,21.10492779,22.04224923,22.23086702,267.7519454,2.382711209,22.25390818,0.006901634,40.19956677,22.2927691,23.33228984,22.04224923,0.007243373,42.7843817,64.35804564,7.595494068,31.03618821,0,0,0.5,0,0,0,9475239.02,2632.010839,0,0,0,0,0,0,0.65,2579.481976,9286135.115,3230.736441,11630651.19,0,0,0,0,0,0,0,0,0,0,730211.5521
NWclear,NW,Clear, 09/26  09:00:00,14.1375,66528,21.41439829,22.50949034,22.99929479,22.20684654,22.89226749,22.70087891,179.7083276,0,22.99929479,0.006766997,37.49241196,12.69915785,0,22.89226749,0.006611822,36.87999822,65.6,7.22,29.4,0,0,0,0,0,0,5049270.911,1402.575253,0,0,1011185.011,1011185.011,280.8847253,280.8847253,0.3,1386.796108,4992465.987,1748.936959,6296173.054,591.3873919,2128994.611,320.5787081,1154083.349,1937.866779,6976320.405,2.276814497,2005.639262,5.141708147,18510.14933,433675.9764
NWclear,NW,Clear, 09/26  10:00:00,17.2875,66528,22.54419642,22.53140866,22.99581527,22.77000585,22.89763715,22.7145229,19.08974556,14.50902537,22.99581527,0.007094334,39.31921174,11.78497775,0,22.89763715,0.007075496,39.44988941,65.6,7.22,29.4,0,0,0,0,0,0,4419297.98,1227.582772,0,0,2371396.142,2371396.142,658.7211505,658.7211505,0.3,1212.796186,4366066.268,1532.562049,5517223.378,591.3873919,2128994.611,696.2766157,2506595.816,1937.866779,6976320.405,2.276814497,2005.639262,5.961398907,21461.03607,433675.9764
NWclear,NW,Clear, 09/26  11:00:00,20.05,42336,23.57145877,22.55458693,23.00249666,23.28697771,22.9091749,22.73188091,0,93.87288863,23.00249666,0.007017429,38.89689421,11.27084047,0,22.9091749,0.007034078,39.20910687,65.6,7.22,29.4,0,0,0,0,0,0,4067170.258,1129.769516,0,0,4262151.92,4262151.92,1183.931089,1183.931089,0.3,1114.446026,4012005.695,1409.992602,5075973.366,591.3873919,2128994.611,1217.757243,4383926.073,1937.866779,6976320.405,2.276814497,2005.639262,6.466523922,23279.48612,433675.9764
NWclear,NW,Clear, 09/26  12:00:00,21.7875,42336,24.27619676,22.57658555,23.00177432,23.63898554,22.91299322,22.74478938,0,195.995712,23.00177432,0.006970666,38.6422542,10.50081557,0,22.91299322,0.006986624,38.93851687,65.6,7.22,29.4,0,0,0,0,0,0,3699024.759,1027.506878,0,0,4731442.029,4731442.029,1314.289452,1314.289452,0.3,1012.257129,3644125.665,1282.410575,4616678.071,594.4948091,2140181.313,1356.381068,4882971.844,1950.875877,7023153.157,2.281562436,2018.278942,6.861723228,24702.20362,433675.9764
NWclear,NW,Clear, 09/26  13:00:00,22.8875,42336,25.22132846,22.59732862,23.001436,24.11138223,22.91987122,22.75859992,0,361.4042319,23.001436,0.006898429,38.22259552,9.888845539,0,22.91987122,0.006923166,38.5480853,65.6,7.22,29.4,0,0,0,0,0,0,3102853.316,861.903699,0,0,4800072.353,4800072.353,1333.353431,1333.353431,0.3,849.3413008,3057628.683,1078.370899,3882135.237,600.4608022,2161658.888,1375.412001,4951483.205,1975.872804,7113142.093,2.29058705,2043.223623,7.206260901,25942.53924,433675.9764
NWclear,NW,Clear, 09/26  14:00:00,23.3,42336,27.62408012,22.61626212,22.99877587,25.311428,22.9221437,22.76920291,0,881.9313484,22.99877587,0.006819546,37.78186548,9.241261284,0,22.9221437,0.006836717,38.05213269,65.6,7.22,29.4,0,0,0,0,0,0,1227334.758,340.9263216,0,0,4825049.37,4825049.37,1340.291492,1340.291492,0.3,335.9571094,1209445.594,429.2785587,1545402.811,602.7314239,2169833.126,1382.661653,4977581.952,1985.393077,7147415.078,2.293992972,2053.159855,7.388555326,26598.79918,433675.9764
NWclear,NW,Clear, 09/26  15:00:00,23.3,42336,31.09887215,22.69517099,23.83991824,27.46939519,23.46434986,23.07976042,0,1578.372568,23.83991824,0.006808549,35.85874857,33.72816967,0,23.46434986,0.006804338,36.65947102,65.45627958,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5877234.313,5877234.313,1632.565087,1632.565087,0.355602227,0,0,0,0,689.0823497,2480696.459,1664.106931,5990784.953,2353.189281,8471481.412,2.4052579,2407.608152,10.12887059,36463.93411,448197.9112
NWclear,NW,Clear, 09/26  16:00:00,22.9875,42336,33.71627967,22.83036114,23.99954351,28.85791159,23.79138439,23.31087277,0,2343.491379,23.99954351,0.006849063,35.7215504,43.06194609,0,23.79138439,0.006837788,36.1124449,65.45627958,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8727249.716,8727249.716,2424.236032,2424.236032,0.522152753,0,0,0,0,923.1214554,3323237.24,2454.205096,8835138.346,3377.326551,12158375.59,2.656563948,3431.132357,17.01425464,61251.31672,507546.1832
NWclear,NW,Clear, 09/26  17:00:00,22.1125,42336,34.52060907,22.91412454,23.99988993,29.2602495,23.83020242,23.37216348,0,2645.410211,23.99988993,0.006917675,36.07471301,40.06492643,0,23.83020242,0.006894364,36.32306416,65.45627958,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9813355.075,9813355.075,2725.931965,2725.931965,0.590761768,0,0,0,0,1011.062044,3639823.359,2765.566062,9956037.821,3776.628106,13595861.18,2.735123224,3843.576127,19.35317197,69671.41908,543486.5509
NWclear,NW,Clear, 09/26  18:00:00,20.2625,42336,31.95080039,22.98454247,23.9985766,27.97468849,23.80019193,23.3923672,0,1959.636417,23.9985766,0.00698359,36.44078044,34.09629047,0,23.80019193,0.006971338,36.81420463,65.45627958,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7208186.015,7208186.015,2002.273893,2002.273893,0.440516699,0,0,0,0,808.1952229,2909502.802,2065.288658,7435039.17,2873.483881,10344541.97,2.533903388,2968.736501,12.97151454,46697.45235,478056.0355
NWclear,NW,Clear, 09/26  19:00:00,17.3375,101304,27.18694251,22.95910983,23.05616689,25.1215547,23.15134295,23.05522639,0,906.8263917,23.05616689,0.007203358,39.79122681,3.18534498,1.829264161,23.15134295,0.007079328,38.89381516,65.5880233,7.22,29.4,0,0,0,0,0,0,1165154.663,323.6540731,0,0,2393489.193,2393489.193,664.8581093,664.8581093,0.3,299.9920207,1079971.275,383.4672362,1380482.05,591.3873919,2128994.611,721.4605683,2597258.046,1937.866779,6976320.405,2.276814497,2007.236387,6.063537576,21828.73527,433675.9764
NWclear,NW,Clear, 09/26  20:00:00,14.35,134568,25.16342295,22.9373079,22.99856548,24.08099421,22.99362391,22.96546591,0,433.3268575,22.99856548,0.007820825,43.33277036,0.76415895,0,22.99362391,0.007695067,42.65733614,65.6,7.22,29.4,0,0,0,0,0,0,2849721.423,791.589284,0,0,1103932.565,1103932.565,306.6479348,306.6479348,0.3,769.7511364,2771104.091,978.4459223,3522405.32,591.3873919,2128994.611,355.3444166,1279239.9,1937.866779,6976320.405,2.276814497,2005.639262,5.672871438,20422.33718,433675.9764
NWclear,NW,Clear, 09/26  21:00:00,12.6125,151200,24.25106315,22.93951531,22.99994558,23.62550436,22.99353085,22.96652308,0,263.1024589,22.99994558,0.00796258,44.1213404,0.844610724,0,22.99353085,0.00795329,44.08761762,65.6,7.22,29.4,0,0,0,0,0,0,3464083.476,962.2454101,0,0,352550.2905,352550.2905,97.93063626,97.93063626,0.3,943.6360771,3397089.877,1196.585813,4307708.927,591.3873919,2128994.611,143.2647193,515752.9894,1937.866779,6976320.405,2.276814497,2005.639262,5.34813557,19253.28805,433675.9764
NWclear,NW,Clear, 09/26  22:00:00,12.2,134568,24.01800015,22.93897074,24.48063697,24.24931856,22.952165,22.94556787,0,0,24.48063697,0.008459051,42.82563975,0,0,22.952165,0.007964899,44.26189704,62.27047089,7.336326188,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/26  23:00:00,12.2,101304,23.90251077,22.93784051,24.25126182,24.0768863,22.93863133,22.93823592,0,0,24.25126182,0.00953703,48.93196048,0,0,22.93863133,0.007964895,44.32636854,62.27047089,7.336326188,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/26  24:00:00,10.825,49896,23.44161692,22.93767952,23.61472896,23.52817294,22.93804195,22.93786073,0,0,23.61472896,0.010538575,56.11749758,0,0,22.93804195,0.007964895,44.344886,62.27047089,7.336326188,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/27  01:00:00,8.9375,33264,22.83068035,22.93753953,22.94462531,22.88765283,22.93771049,22.93762501,0,0,22.94462531,0.011394914,63.0903941,0,0,22.93771049,0.007964895,44.34577599,62.27047089,7.336326188,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/27  02:00:00,8.3,25704,22.24694251,22.93744396,22.35094941,22.29894596,22.9375652,22.93750458,0,0,22.35094941,0.012111027,69.47372602,0,0,22.9375652,0.007964895,44.37439035,62.27047089,7.336326188,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/27  03:00:00,8.675,16632,21.76941921,22.9373774,21.9087875,21.83910336,22.93746195,22.93741967,0,0,21.9087875,0.012714252,74.87810048,0,0,22.93746195,0.007964895,44.39160249,62.27047089,7.336326188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/27  04:00:00,8.525,16632,21.330619,22.93733142,21.50371839,21.41716869,22.93739012,22.93736077,0,0,21.50371839,0.013257945,79.97052274,0,0,22.93739012,0.007964895,44.39179542,62.27047089,7.336326188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/27  05:00:00,7.9875,16632,20.86986603,22.93730007,21.04780131,20.95883367,22.93734046,22.93732026,0,0,21.04780131,0.013728942,85.15004942,0,0,22.93734046,0.007964895,44.42015353,62.27047089,7.336326188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/27  06:00:00,7.8,33264,20.44189375,22.93727911,20.63500859,20.53845117,22.93730651,22.93729281,0,0,20.63500859,0.014119798,89.8032873,0,0,22.93730651,0.007964895,44.43717949,62.27047089,7.336326188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/27  07:00:00,8.1125,66528,20.39439045,22.93726567,20.88228255,20.6383365,22.93728374,22.93727471,0,0,20.88228255,0.014372532,90.04636284,0,0,22.93728374,0.007964895,44.46546597,62.27047089,7.336326188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/27  08:00:00,10.7375,84672,21.25258736,22.94282966,22.91700906,22.08479821,22.73379226,22.83831096,170.4143948,12.37805351,22.91700906,0.008762256,49.0145286,12.42137076,12.67814261,22.73379226,0.009402549,53.35203309,65.78016467,7.307244641,30.62714116,0,0,0,0,0,0,5397665.168,1499.351435,0,0,43593.65639,43593.65639,12.109349,12.109349,0.335,1476.851365,5316664.914,1860.4916,6697769.759,147.846848,532248.6527,22.89163529,82409.88704,484.4666948,1744080.101,0.569203624,501.4098155,1.286799551,4632.478384,463329.534
NWclear,NW,Clear, 09/27  09:00:00,14.6375,66528,22.24954794,22.94437967,22.99715793,22.62335294,22.99193247,22.96815607,42.19574049,2.623828118,22.99715793,0.0077811,43.33894405,1.230295062,0,22.99193247,0.007857791,43.77400646,65.6,7.22,29.4,0,0,0,0,0,0,4551601.948,1264.333874,0,0,1236613.082,1228379.696,343.5036338,341.2165822,0.3,1248.785559,4495628.012,1577.366402,5678519.049,591.3873919,2128994.611,378.7031466,1363331.328,1937.866779,6976320.405,2.276814497,2005.639262,5.783712733,20821.36584,433675.9764
NWclear,NW,Clear, 09/27  10:00:00,18.5375,66528,23.20357028,22.94554779,23.00229216,23.10293122,22.99363979,22.96959379,0,63.07608176,23.00229216,0.007918929,44.09989176,0.805988088,0,22.99363979,0.007916936,44.11199708,65.6,7.22,29.4,0,0,0,0,0,0,4185304.362,1162.584545,0,0,3681214.198,3563215.51,1022.559499,989.7820861,0.3,1147.259217,4130133.183,1450.910884,5223279.182,594.0637617,2138629.542,1052.013817,3787249.74,1949.078829,7016683.786,2.280870487,2016.101042,7.008004204,25228.81514,433675.9764
NWclear,NW,Clear, 09/27  11:00:00,21.0625,42336,24.05314723,22.94736444,22.99808936,23.52561829,22.99359159,22.97047801,0,158.2603298,22.99808936,0.007799919,43.45634742,0.715152375,0,22.99359159,0.007838816,43.68228495,65.6,7.22,29.4,0,0,0,0,0,0,3839729.338,1066.591483,0,0,4842207.249,4725301.437,1345.057569,1312.583733,0.3,1051.243752,3784477.508,1331.113161,4792007.379,604.3198538,2175551.474,1387.736877,4995852.758,1992.056731,7171404.232,2.296359892,2059.591221,7.798007318,28072.82635,433675.9764
NWclear,NW,Clear, 09/27  12:00:00,22.3875,42336,24.69095767,22.94857225,23.00114286,23.84605026,22.99280644,22.97068935,0,265.3658971,23.00114286,0.007656514,42.65930646,0.726772292,0,22.99280644,0.007693527,42.88464917,65.6,7.22,29.4,0,0,0,0,0,0,3454501.469,959.5837413,0,0,4871098.02,4802899.377,1353.082783,1334.138716,0.3,944.5793438,3400485.638,1197.769399,4311969.837,606.8039134,2184494.088,1395.677499,5024438.995,2002.481412,7208933.083,2.300045599,2070.085053,7.975960949,28713.45942,433675.9764
NWclear,NW,Clear, 09/27  13:00:00,23.4875,42336,25.61419904,22.95034893,23.00191471,24.30805688,22.9959587,22.97315382,0,438.920895,23.00191471,0.007526343,41.91421649,0.744055055,0,22.9959587,0.007565204,42.14319847,65.6,7.22,29.4,0,0,0,0,0,0,2829070.273,785.8528537,0,0,4904878.93,4870027.951,1362.466369,1352.785542,0.3,773.5442485,2784759.295,983.2110662,3539559.838,609.6932108,2194895.559,1404.920117,5057712.421,2014.613328,7252607.98,2.304305153,2082.186613,8.143289134,29315.84088,433675.9764
NWclear,NW,Clear, 09/27  14:00:00,24.2125,42336,28.12696511,22.95203567,23.04512224,25.58604368,22.99729849,22.97466708,0,990.3028364,23.04512224,0.007371863,40.94236068,0.679305667,0,22.99729849,0.007417571,41.3113032,65.50613476,7.22,29.4,0,0,0,0,0,0,861845.6519,239.40157,0,0,4923238.295,4913569.866,1367.566193,1364.880518,0.3,236.0339099,849722.0757,301.9470657,1087009.436,611.2831073,2200619.186,1410.008794,5076031.657,2021.291901,7276650.843,2.306637862,2089.024819,8.123278551,29243.80278,433675.9764
NWclear,NW,Clear, 09/27  15:00:00,24.0875,42336,31.452142,23.01925324,23.92854998,27.69034599,23.63849237,23.32887281,0,1650.108697,23.92854998,0.007250199,38.18595759,24.73068017,0,23.63849237,0.00726921,38.96377524,65.22453905,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6218857.914,6218857.914,1727.460532,1727.460532,0.369029464,0,0,0,0,717.5284831,2583102.539,1757.776821,6327996.557,2475.305304,8911099.096,2.439796014,2528.234982,11.32631353,40774.7287,452009.827
NWclear,NW,Clear, 09/27  16:00:00,23.9,42336,33.93852832,23.11570595,23.99963851,28.96908342,23.85668163,23.48619379,0,2410.128857,23.99963851,0.007223188,37.85691597,30.43996473,0,23.85668163,0.00722498,38.19298349,65.22453905,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9075629.56,9075629.56,2521.008211,2521.008211,0.536708415,0,0,0,0,950.4670051,3421681.218,2550.524091,9181886.729,3500.991096,12603567.95,2.681331441,3554.469898,18.2938106,65857.71815,514825.9915
NWclear,NW,Clear, 09/27  17:00:00,23.2125,42336,34.83537042,23.17541553,23.99980062,29.41758552,23.88371085,23.52956319,0,2743.443066,23.99980062,0.007243683,37.94826168,28.42650685,0,23.88371085,0.007234161,38.16427827,65.22453905,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10285858.71,10285858.71,2857.182976,2857.182976,0.612270862,0,0,0,0,1047.144801,3769721.284,2896.392613,10427013.41,3943.537414,14196734.69,2.765791301,4010.207389,20.87571362,75152.56902,556990.8984
NWclear,NW,Clear, 09/27  18:00:00,21.425,42336,32.15171251,23.22613747,23.99980148,28.07575699,23.86100221,23.54356984,0,2020.69707,23.99980148,0.007286626,38.17061873,24.39078854,0,23.86100221,0.007272453,38.4164993,65.22453905,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7531172.722,7531172.722,2091.992423,2091.992423,0.4537981,0,0,0,0,834.6774203,3004838.713,2155.861448,7761101.212,2990.538868,10765939.92,2.561541028,3086.992656,14.39168042,51810.0495,483501.7362
NWclear,NW,Clear, 09/27  19:00:00,19.1625,101304,27.44196673,23.19904259,23.07090749,25.25643711,23.21436074,23.20670166,0,962.3042463,23.07090749,0.007330178,40.63556114,1.743927859,5.175645827,23.21436074,0.007331548,40.2964858,65.53742318,7.22,29.4,0,0,0,0,0,0,973095.2447,270.3042346,0,0,3901627.395,3900877.914,1083.785388,1083.577198,0.3,250.2832824,901019.8166,320.1739498,1152626.219,599.4281432,2157941.316,1136.836839,4092612.622,1971.579722,7097687,2.288880766,2042.463165,6.785430705,24427.55054,433675.9764
NWclear,NW,Clear, 09/27  20:00:00,17.9875,134568,25.56583853,23.16913053,23.00170393,24.28377123,23.02816036,23.09864544,0,519.1731961,23.00170393,0.007627875,42.45690242,0,3.318744626,23.02816036,0.007485893,41.60938106,65.6,7.22,29.4,0,0,0,0,0,0,2540567.704,705.713251,0,0,2695451.722,2676205.859,748.7365893,743.3905163,0.3,684.4816183,2464133.826,871.2024841,3136328.943,591.3873919,2128994.611,792.5274055,2853098.66,1937.866779,6976320.405,2.276814497,2005.639262,6.482865408,23338.31547,433675.9764
NWclear,NW,Clear, 09/27  21:00:00,16.425,151200,24.72068737,23.16359127,23.00317911,23.86193324,23.02822895,23.09591011,0,358.8583253,23.00317911,0.007917143,44.04300177,0,3.014720002,23.02822895,0.007888952,43.82162345,65.6,7.22,29.4,0,0,0,0,0,0,3120407.71,866.7799196,0,0,2029151.023,2001269.452,563.6530621,555.9081811,0.3,848.0608983,3053019.234,1076.838753,3876619.512,591.3873919,2128994.611,611.3213044,2200756.696,1937.866779,6976320.405,2.276814497,2005.639262,6.229027866,22424.50032,433675.9764
NWclear,NW,Clear, 09/27  22:00:00,15.6,134568,24.58510114,23.16609696,24.88895327,24.73702721,23.12737069,23.14673383,0,0,24.88895327,0.008308986,41.24098713,0,0,23.12737069,0.007925615,43.75956475,62.56727504,7.861015114,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/27  23:00:00,15.225,101304,24.60462557,23.16824399,25.04584021,24.82523289,23.15963834,23.16394117,0,0,25.04584021,0.009239649,45.37650678,0,0,23.15963834,0.007925696,43.6746533,62.56727504,7.861015114,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/27  24:00:00,14.625,49896,24.31814427,23.16850151,24.58807156,24.45310791,23.16733069,23.1679161,0,0,24.58807156,0.010386407,52.33410404,0,0,23.16733069,0.007925694,43.65433328,62.56727504,7.861015114,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/28  01:00:00,14.0875,33264,23.9438823,23.16839588,24.18016216,24.06202223,23.1679864,23.16819114,0,0,24.18016216,0.011393956,58.7298515,0,0,23.1679864,0.007925694,43.65260191,62.56727504,7.861015114,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/28  02:00:00,13.2125,25704,23.53650084,23.16833465,23.7656785,23.65108967,23.16822409,23.16827937,0,0,23.7656785,0.012279423,64.80007685,0,0,23.16822409,0.007925694,43.65197526,62.56727504,7.861015114,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/28  03:00:00,12.8,16632,23.13641306,23.1682928,23.36310418,23.24975862,23.16827768,23.16828524,0,0,23.36310418,0.013055958,70.49891426,0,0,23.16827768,0.007925694,43.65183432,62.56727504,7.861015114,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/28  04:00:00,12.425,16632,22.76118391,23.16826422,23.01318933,22.88718662,23.16827599,23.1682701,0,0,23.01318933,0.013745587,75.72766075,0,0,23.16827599,0.007925694,43.65183873,62.56727504,7.861015114,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/28  05:00:00,11.8875,16632,22.36974601,23.16824515,22.62241779,22.4960819,23.16826096,23.16825306,0,0,22.62241779,0.014357076,80.91355233,0,0,23.16826096,0.007925694,43.65187773,62.56727504,7.861015114,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
