Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 09/28  06:00:00,12.0125,33264,22.03218863,23.16823304,22.30828091,22.17023477,23.16824607,23.16823956,0,0,22.30828091,0.014898882,85.50853775,0,0,23.16824607,0.007925694,43.65191737,62.56727504,7.861015114,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/28  07:00:00,12.8875,66528,22.16105473,23.1682258,22.7680745,22.46456462,23.16823489,23.16823035,0,0,22.7680745,0.015298248,85.27327174,0,0,23.16823489,0.007925694,43.624249,62.56727504,7.861015114,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/28  08:00:00,15.425,84672,22.94264128,23.16071666,23.03604858,22.98934493,23.05501317,23.10786491,0,84.9896212,23.03604858,0.009205937,50.92613641,0.065677963,2.26231841,23.05501317,0.011022459,60.71084439,65.6,7.22,29.4,0,0,0,0,0,0,4016009.483,1115.55819,0,0,1568264.738,1461609.515,435.629094,406.0026431,0.3,1095.530312,3943909.124,1386.392035,4991011.325,591.3873919,2128994.611,475.6486262,1712335.054,1937.866779,6976320.405,2.276814497,2005.639262,6.229014057,22424.4506,433675.9764
NWclear,NW,Clear, 09/28  09:00:00,17.0125,66528,23.5898954,23.1521212,23.0025847,23.29624005,23.02679029,23.08945574,0,115.347309,23.0025847,0.008480172,47.08682637,0,2.745311191,23.02679029,0.008373287,46.43308135,65.6,7.22,29.4,0,0,0,0,0,0,4001442.777,1111.511883,0,0,2583427.986,2258529.669,717.6188851,627.3693524,0.3,1094.814404,3941331.856,1385.510192,4987836.692,591.3873919,2128994.611,759.1802482,2733048.893,1937.866779,6976320.405,2.276814497,2005.639262,6.86276477,24705.95317,433675.9764
NWclear,NW,Clear, 09/28  10:00:00,19.325,66528,24.21883242,23.14596406,22.99927502,23.60905372,23.02303883,23.08450144,0,202.1462623,22.99927502,0.008465811,47.01755151,0,2.672550351,23.02303883,0.008510113,47.19239553,65.6,7.22,29.4,0,0,0,0,0,0,3687444.262,1024.290073,0,0,4380743.609,3790980.804,1216.873225,1053.050223,0.3,1009.81521,3635334.756,1279.338949,4605620.216,610.5055764,2197820.075,1248.47863,4494523.069,2018.191855,7265490.679,2.304826859,2082.7381,8.607023125,30985.28325,433675.9764
NWclear,NW,Clear, 09/28  11:00:00,21.6,42336,25.34684852,23.14052422,23.00049234,24.17367043,23.02107554,23.08079988,0,385.0927439,23.00049234,0.008166059,45.37107274,0,2.608217001,23.02107554,0.008238561,45.71157987,65.6,7.22,29.4,0,0,0,0,0,0,3027256.162,840.9044894,0,0,5109626.687,4772186.451,1419.340746,1325.607347,0.3,826.8033637,2976492.109,1050.163171,3780587.416,627.8437582,2260237.53,1463.149718,5267338.984,2090.993476,7527576.513,2.330401712,2159.739353,9.552532773,34389.11798,433675.9764
NWclear,NW,Clear, 09/28  12:00:00,24.325,42336,25.75520384,23.13567541,23.00026956,24.3777367,23.02165116,23.07866329,0,476.9554089,23.00026956,0.007970678,44.29980982,0,2.409482199,23.02165116,0.0080118,44.46784659,65.6,7.22,29.4,0,0,0,0,0,0,2694999.772,748.6110479,0,0,5142859.883,4935761.576,1428.57219,1371.044882,0.3,733.6389286,2641100.143,933.138852,3359299.867,630.2416259,2268869.853,1470.8606,5295098.161,2101.102226,7563968.014,2.333780387,2168.089206,10.13767335,36495.62406,433675.9764
NWclear,NW,Clear, 09/28  13:00:00,26.2875,42336,26.68011355,23.13060517,23.00056773,24.84034064,23.01947656,23.07504086,0,674.9767344,23.00056773,0.007852443,43.62245048,0,2.350353225,23.01947656,0.007886035,43.75660002,65.6,7.22,29.4,0,0,0,0,0,0,1981650.598,550.4584993,0,0,5196815.702,5052646.225,1443.559917,1403.51284,0.3,538.4719792,1938499.125,686.9151142,2472894.411,635.0530773,2286191.078,1486.347077,5350849.476,2121.400154,7637040.554,2.34050841,2189.147418,10.68646725,38471.2821,433675.9764
NWclear,NW,Clear, 09/28  14:00:00,26.7,42336,28.70318959,23.12604578,23.11071961,25.9069546,23.04563664,23.08584121,0,1128.767444,23.11071961,0.007767905,42.83170337,1.413506477,1.784468889,23.04563664,0.007782464,43.07742812,65.3868745,7.22,29.4,0,0,0,0,0,0,395098.0159,109.7494489,0,0,5185553.797,5077762.255,1440.43161,1410.489515,0.3,106.4295777,383146.4796,136.5130833,491447.0998,634.0850927,2282706.334,1483.229017,5339624.46,2117.314109,7622330.794,2.339163556,2185.179346,10.73006022,38628.2168,433675.9764
NWclear,NW,Clear, 09/28  15:00:00,26.325,42336,31.47270704,23.19505003,23.97677071,27.72473888,23.75461352,23.47483178,0,1658.242049,23.97677071,0.007787113,40.7334475,21.55874314,0,23.75461352,0.007773619,41.21233039,65.173749,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6575345.946,6423713.44,1826.484985,1784.364845,0.368591665,0,0,0,0,747.5564402,2691203.185,1856.930172,6684948.617,2604.486612,9376151.802,2.475779211,2657.061809,14.95275452,53829.91626,451795.634
NWclear,NW,Clear, 09/28  16:00:00,26.475,42336,34.14863345,23.26669231,23.99983043,29.07423194,23.88969283,23.57819257,0,2478.03009,23.99983043,0.007866449,41.06012207,24.08022133,0,23.88969283,0.007843502,41.21365791,65.173749,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9773957.966,9510468.045,2714.988324,2641.796679,0.551113784,0,0,0,0,1004.108472,3614790.499,2742.467427,9872882.738,3746.575899,13487673.24,2.728251545,3796.749064,24.51702484,88261.28943,522773.7988
NWclear,NW,Clear, 09/28  17:00:00,26.325,42336,35.23494127,23.31461258,23.99982383,29.61738255,23.91180733,23.61320995,0,2879.769688,23.99982383,0.00794369,41.4424203,22.63033534,0,23.91180733,0.007925379,41.56735077,65.173749,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11374768.49,11009591.7,3159.657913,3058.219915,0.641890474,0,0,0,0,1128.66795,4063204.621,3197.965113,11512674.41,4326.633064,15575879.03,2.833263567,4391.496984,28.9601891,104256.6808,577187.7096
NWclear,NW,Clear, 09/28  18:00:00,25.4125,42336,32.86232967,23.3558763,23.99991222,28.43112094,23.89850922,23.62719276,0,2237.04637,23.99991222,0.008047369,41.97616227,19.78193361,0,23.89850922,0.008003467,42.00543615,65.173749,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,8940109.16,8590258.937,2483.363656,2386.183038,0.500962688,0,0,0,0,947.3789667,3410564.28,2547.14849,9169734.565,3494.527457,12580298.85,2.672730511,3590.101475,23.30299467,83890.7808,503631.4825
NWclear,NW,Clear, 09/28  19:00:00,22.9375,101304,28.13419925,23.35006779,23.22823258,25.68121592,23.39262429,23.37134604,0,1091.426534,23.22823258,0.008234096,45.02042194,4.587274855,3.417395305,23.39262429,0.008194953,44.37188469,65.44015588,7.22,29.4,0,0,0,0,0,0,570226.6583,158.396294,0,0,5403638.211,5027610.609,1501.010614,1396.558503,0.3,144.3714132,519737.0874,185.0586172,666211.0218,654.5362565,2356330.523,1549.351626,5577665.855,2203.887883,7933996.378,2.366760341,2279.611589,12.38396498,44582.27393,433675.9764
NWclear,NW,Clear, 09/28  20:00:00,21.325,134568,26.14513282,23.29702844,23.00058786,24.57286034,23.05544375,23.17623609,0,641.241447,23.00058786,0.008312845,46.08172218,0,6.748579987,23.05544375,0.00830037,45.86098539,65.6,7.22,29.4,0,0,0,0,0,0,2106125.293,585.0348036,0,0,5175194.848,4768277.671,1437.554124,1324.521575,0.3,563.4119003,2028282.841,718.4521013,2586427.565,633.3298674,2279987.523,1480.796856,5330868.68,2114.126723,7610856.203,2.33811231,2182.15952,10.67538315,38431.37933,433675.9764
NWclear,NW,Clear, 09/28  21:00:00,20.7875,151200,25.34244738,23.28555683,22.99730699,24.16987718,23.0510869,23.16832187,0,484.2471613,22.99730699,0.008322427,46.14330709,0,6.30008534,23.0510869,0.008321019,45.98568833,65.6,7.22,29.4,0,0,0,0,0,0,2670061.201,741.6836668,0,0,5147539.205,4735842.882,1429.872001,1315.511912,0.3,723.4104761,2604277.714,920.2700333,3312972.12,630.934355,2271363.678,1473.085364,5303107.312,2104.019719,7574470.99,2.334766719,2171.97259,10.28172698,37014.21712,433675.9764
NWclear,NW,Clear, 09/28  22:00:00,19.85,134568,25.35819396,23.29044329,25.4695609,25.41387743,23.21758828,23.25401579,0,0,25.4695609,0.008708998,41.60691696,0,0,23.21758828,0.008322966,45.53574172,63.01201321,9.08894906,31.16809946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/28  23:00:00,19.4,101304,25.66264,23.29702616,26.26917119,25.96590559,23.29921058,23.29811837,0,0,26.26917119,0.010006774,45.51111321,0,0,23.29921058,0.008322981,45.31162673,63.01201321,9.08894906,31.16809946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/28  24:00:00,18.7125,49896,25.56090785,23.29682654,25.97903727,25.76997256,23.29712734,23.29697694,0,0,25.97903727,0.011411923,52.68425388,0,0,23.29712734,0.008322981,45.31732466,63.01201321,9.08894906,31.16809946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/29  01:00:00,17.9875,33264,25.31588686,23.29670846,25.68846471,25.50217579,23.29689209,23.29680027,0,0,25.68846471,0.01268962,59.43569495,0,0,23.29689209,0.008322981,45.28912581,63.01201321,9.08894906,31.16809946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/29  02:00:00,17.425,25704,25.04449022,23.29665251,25.41621483,25.23035253,23.29675324,23.29670287,0,0,25.41621483,0.01386195,65.83890738,0,0,23.29675324,0.008322981,45.2721995,63.01201321,9.08894906,31.16809946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/29  03:00:00,17.2,16632,24.77289652,23.2966138,25.14527558,24.95908605,23.29667378,23.29664379,0,0,25.14527558,0.014938683,71.98071616,0,0,23.29667378,0.008322981,45.27241723,63.01201321,9.08894906,31.16809946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/29  04:00:00,17.8875,16632,24.6269028,23.29658875,25.04471321,24.83580801,23.29662565,23.2966072,0,0,25.04471321,0.015926582,77.07573477,0,0,23.29662565,0.008322981,45.27254891,63.01201321,9.08894906,31.16809946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/29  05:00:00,17.9875,16632,24.50777009,23.2965705,24.97820642,24.74298825,23.29659496,23.29658273,0,0,24.97820642,0.016847427,81.7437774,0,0,23.29659496,0.008322981,45.272633,63.01201321,9.08894906,31.16809946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/29  06:00:00,17.8,33264,24.32751437,23.29655985,24.78967382,24.55859409,23.29657511,23.29656748,0,0,24.78967382,0.01769502,86.65479387,0,0,23.29657511,0.008322981,45.24384365,63.01201321,9.08894906,31.16809946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/29  07:00:00,17.8,66528,24.46482038,23.29655352,25.18606352,24.82544195,23.29656282,23.29655817,0,0,25.18606352,0.018333856,87.5614945,0,0,23.29656282,0.008322981,45.22657079,63.01201321,9.08894906,31.16809946,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/29  08:00:00,18.1125,84672,24.55548134,23.27528802,23.05782802,23.80665468,23.21787019,23.2465791,0,354.0999721,23.05782802,0.010980255,60.17126419,6.225037997,10.93486279,23.21787019,0.011916242,64.5259061,65.49216722,7.22,29.4,0.25,0,0,0,0,0,3177565.968,882.6572133,0,0,4518120.766,2743297.46,1255.033546,762.0270723,0.3,864.5655776,3112436.08,1096.904213,3948855.166,592.0062982,2131222.674,1299.551719,4678386.189,1940.457427,6985646.738,2.277761865,2010.762677,8.323508136,29964.62929,433675.9764
NWclear,NW,Clear, 09/29  09:00:00,18.675,66528,24.52203226,23.26012925,23.00039042,23.76121134,23.04993745,23.15503335,0,271.9484129,23.00039042,0.008891225,49.14304421,0,5.69588003,23.04993745,0.009000556,49.58926775,65.6,7.22,29.4,0,0,0,0,0,0,3440165.251,955.6014587,0,0,4896085.837,2988418.851,1360.023844,830.1163475,0.3,938.2829357,3377818.569,1189.899544,4283638.358,608.569662,2190850.783,1401.341402,5044829.048,2009.911064,7235679.831,2.302585306,2076.066196,9.104906892,32777.66481,433675.9764
NWclear,NW,Clear, 09/29  10:00:00,19.5875,66528,24.8287055,23.24893875,23.00239051,23.91554801,23.04420842,23.14657359,0,311.2191304,23.00239051,0.008537301,47.20761633,0,5.287899422,23.04420842,0.008663818,47.77634856,65.6,7.22,29.4,0,0,0,0,0,0,3296708.046,915.7522351,0,0,5390210.71,4663321.818,1497.280753,1295.367172,0.3,900.0065012,3240023.404,1141.964569,4111072.45,651.3069699,2344705.092,1538.831725,5539794.21,2190.138695,7884499.302,2.362655795,2255.841589,11.31726719,40742.16187,433675.9764
NWclear,NW,Clear, 09/29  11:00:00,20,42336,25.2302023,23.23914085,23.00219429,24.1161983,23.04444123,23.14179104,0,366.4290099,23.00219429,0.008411913,46.49443099,0,4.936150142,23.04444123,0.008423433,46.43836795,65.6,7.22,29.4,0,0,0,0,0,0,3097305.876,860.3627433,0,0,5273037.025,4687134.349,1464.732507,1301.981764,0.3,844.3778093,3039760.114,1072.236494,3860051.377,641.7997537,2310479.113,1508.102511,5429169.04,2149.902265,7739648.154,2.349801478,2218.051038,11.64660876,41927.79153,433675.9764
NWclear,NW,Clear, 09/29  12:00:00,18.9375,42336,25.21938398,23.22924152,22.99910539,24.10924469,23.03978822,23.13451487,0,370.4129257,22.99910539,0.008575583,47.37719324,0,4.780981551,23.03978822,0.00845217,46.58989431,65.6,7.22,29.4,0,0,0,0,0,0,3083030.101,856.3972503,0,0,5472421.482,3784781.96,1520.117078,1051.328322,0.3,839.3956393,3021824.302,1065.989604,3837562.573,658.1509186,2369343.307,1561.221764,5620398.35,2219.372682,7989741.657,2.371084572,2285.108489,11.66004646,41976.16725,433675.9764
NWclear,NW,Clear, 09/29  13:00:00,18.3,42336,25.18273638,23.22036424,23.00341423,24.0930753,23.03907563,23.12971993,0,362.4382459,23.00341423,0.008946162,49.31981752,0,4.50932752,23.03907563,0.008914283,49.04045672,65.6,7.22,29.4,0,0,0,0,0,0,3116297.627,865.6382298,0,0,6123507.006,2832523.57,1700.974168,786.8121028,0.3,848.971716,3056298.178,1078.001609,3880805.794,712.5564019,2565203.047,1738.86213,6259903.668,2451.418532,8825106.715,2.439623876,2514.198653,13.55671489,48804.17359,433675.9764
NWclear,NW,Clear, 09/29  14:00:00,18.675,42336,25.12797244,23.21191703,23.00183144,24.06490194,23.03742318,23.12467011,0,354.353758,23.00183144,0.008966683,49.39818475,0,4.274564131,23.03742318,0.008965313,49.28446515,65.6,7.22,29.4,0,0,0,0,0,0,3144815.479,873.5598553,0,0,6651910.814,2997736.682,1847.753004,832.704634,0.3,856.2234704,3082404.493,1087.091816,3913530.537,757.6125003,2727405.001,1887.894122,6796418.841,2645.506623,9523823.842,2.491815983,2711.276829,15.57870448,56083.33612,433675.9764
NWclear,NW,Clear, 09/29  15:00:00,18.525,42336,24.74189235,23.20331318,22.99942732,23.87065984,23.0343308,23.11882199,0,284.2777141,22.99942732,0.008971056,49.39749231,0,4.105889052,23.0343308,0.008966138,49.26661836,65.6,7.22,29.4,0,0,0,0,0,0,3396156.881,943.3769115,0,0,6572983.139,2932390.792,1825.82865,814.5529979,0.3,925.514199,3331851.116,1173.910602,4226078.167,751.9385446,2706978.761,1869.001259,6728404.532,2620.939804,9435383.293,2.485492191,2690.611044,15.3353664,55207.31904,433675.9764
NWclear,NW,Clear, 09/29  16:00:00,18.3,42336,24.30913222,23.19506904,22.9979419,23.65353706,23.03168094,23.11337499,0,211.4465826,22.9979419,0.009012529,49.57622671,0,3.935050415,23.03168094,0.0089992,49.40296372,65.6,7.22,29.4,0,0,0,0,0,0,3657777.339,1016.049261,0,0,6721033.846,2835452.209,1866.953846,787.6256135,0.3,998.0267909,3592896.447,1264.627041,4552657.346,763.2060569,2747541.805,1906.570462,6863653.662,2669.776518,9611195.466,2.497961102,2735.035212,15.82141455,56957.09239,433675.9764
NWclear,NW,Clear, 09/29  17:00:00,18.3,42336,23.88369954,23.18736073,23.00329328,23.44349641,23.03184749,23.10960411,0,150.4431946,23.00329328,0.009060874,49.80305964,0,3.665591304,23.03184749,0.009049708,49.65666161,65.6,7.22,29.4,0,0,0,0,0,0,3879812.859,1077.725794,0,0,6883569.451,2836275.544,1912.102625,787.8543179,0.3,1059.888413,3815598.286,1341.915282,4830895.014,777.2964193,2798267.11,1953.647604,7033131.373,2730.944023,9831398.483,2.513388143,2798.695705,16.47382869,59305.78328,433675.9764
NWclear,NW,Clear, 09/29  18:00:00,18.3,42336,23.53984718,23.18067785,23.00330177,23.27157448,23.03360908,23.10714346,0,127.3176883,23.00330177,0.009065521,49.8282118,0,3.391033045,23.03360908,0.009065721,49.73797739,65.6,7.22,29.4,0,0,0,0,0,0,3963067.633,1100.85212,0,0,6883569.451,2836275.544,1912.102625,787.8543179,0.3,1083.751091,3901503.929,1371.706019,4938141.667,777.2964221,2798267.12,1953.647613,7033131.407,2730.944035,9831398.527,2.513388146,2798.739286,16.47416202,59306.98326,433675.9764
NWclear,NW,Clear, 09/29  19:00:00,18.675,101304,23.366864,23.17328338,22.99779205,23.18232802,23.02491429,23.09909884,0,107.2438438,22.99779205,0.009052274,49.7411586,0,3.44477721,23.02491429,0.009058898,49.69537463,65.6,7.22,29.4,0,0,0,0,0,0,4032934.582,1120.259606,0,0,6826040.795,2998817.335,1896.122443,833.0048153,0.3,1103.343748,3972037.492,1396.155025,5026158.09,772.6679627,2781604.666,1938.1494,6977337.84,2710.817363,9758942.505,2.508377635,2779.194554,16.24831401,58493.93044,433675.9764
NWclear,NW,Clear, 09/29  20:00:00,18.9,134568,23.36967846,23.16691485,23.00333618,23.18650732,23.02873164,23.09782325,0,120.2140643,23.00333618,0.009067405,49.78718688,0,3.117069556,23.02873164,0.009058672,49.66353323,65.6,7.22,29.4,0,0,0,0,0,0,3988587.009,1107.940836,0,0,6784963.567,3096193.28,1884.712102,860.0536889,0.3,1091.141288,3928108.636,1380.929925,4971347.728,769.1270371,2768857.333,1926.301703,6934686.13,2695.42874,9703543.463,2.504529954,2763.234847,16.07411561,57866.81621,433675.9764
NWclear,NW,Clear, 09/29  21:00:00,18.9,151200,23.36714134,23.16142131,23.00759813,23.18736974,23.03030092,23.09586112,0,138.7723241,23.00759813,0.00907199,49.7991615,0,2.925781371,23.03030092,0.009072297,49.73244234,65.6,7.22,29.4,0,0,0,0,0,0,3923651.557,1089.90321,0,0,6784963.567,3096193.28,1884.712102,860.0536889,0.3,1073.333338,3864000.017,1358.704417,4891335.9,769.1270363,2768857.331,1926.3017,6934686.121,2695.428737,9703543.452,2.504529953,2763.222968,16.0740251,57866.49037,433675.9764
NWclear,NW,Clear, 09/29  22:00:00,19.2125,134568,23.56342175,23.16422392,24.37366244,23.96854209,23.14220609,23.15321501,0,0,24.37366244,0.009670936,48.82586925,0,0,23.14220609,0.009071869,49.39475501,61.9780913,9.670340885,31.65422035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/29  23:00:00,18.4,101304,23.48946742,23.16730357,24.18171105,23.83558924,23.1675046,23.16740408,0,0,24.18171105,0.010949852,55.77805023,0,0,23.1675046,0.009071875,49.25587324,61.9780913,9.670340885,31.65422035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/29  24:00:00,17.8,49896,23.26440606,23.1671279,23.80198159,23.53319383,23.1668606,23.16699425,0,0,23.80198159,0.012165346,63.30359694,0,0,23.1668606,0.009071875,49.2831104,61.9780913,9.670340885,31.65422035,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  01:00:00,17.8,39312,23.18091763,23.16712021,23.74706495,23.46399129,23.1670466,23.16708341,0,0,23.74706495,0.013274799,69.13955093,0,0,23.1670466,0.009071875,49.25723804,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  02:00:00,17.8,39312,23.06607287,23.16711856,23.64215506,23.35411397,23.16709207,23.16710531,0,0,23.64215506,0.014300815,74.7803768,0,0,23.16709207,0.009071875,49.21912398,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  03:00:00,17.8,16632,22.812513,23.1671187,23.34716041,23.07983671,23.167109,23.16711385,0,0,23.34716041,0.015254849,81.02620968,0,0,23.167109,0.009071875,49.18742554,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  04:00:00,17.8,16632,22.64932375,23.16712021,23.20295092,22.92613734,23.16711572,23.16711797,0,0,23.20295092,0.016144337,86.34613648,0,0,23.16711572,0.009071875,49.16841686,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  05:00:00,17.8,16632,22.64286172,23.16712252,23.21790424,22.93038298,23.16711943,23.16712097,0,0,23.21790424,0.016974061,90.52102604,0,0,23.16711943,0.009071875,49.13675818,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  06:00:00,17.8,16632,22.60490045,23.16712558,23.19327839,22.89908942,23.16712254,23.16712406,0,0,23.19327839,0.017758633,94.69542485,0,0,23.16712254,0.009071875,49.11776015,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  07:00:00,18.1125,61992,22.72566673,23.16712892,23.29723744,23.01145208,23.16712572,23.16712732,0,0,23.29723744,0.018369049,97.24182012,0,0,23.16712572,0.009071875,49.11775095,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  08:00:00,18.675,61992,23.2150272,23.16713262,23.91554461,23.56528591,23.16712915,23.16713089,0,0,23.91554461,0.018687627,95.27036467,0,0,23.16712915,0.009071875,49.11773962,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  09:00:00,19.5875,84672,24.15908248,23.16713654,25.00163872,24.5803606,23.16713242,23.16713448,0,0,25.00163872,0.01886218,90.09500762,0,0,23.16713242,0.009071875,49.11773112,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  10:00:00,21.0625,84672,25.21405048,23.16714061,25.83352167,25.52378607,23.16713659,23.1671386,0,0,25.83352167,0.0189889,86.30245806,0,0,23.16713659,0.009071875,49.11771909,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  11:00:00,22.0125,61992,26.19440167,23.16714481,26.49998415,26.34719291,23.16714074,23.16714278,0,0,26.49998415,0.019018227,83.03776442,0,0,23.16714074,0.009071875,49.08605763,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  12:00:00,23.2625,49896,27.56233794,23.16714909,27.7130824,27.63771017,23.16714447,23.16714678,0,0,27.7130824,0.019086482,77.59523002,0,0,23.16714447,0.009071875,49.06705822,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  13:00:00,24.2125,49896,29.04831472,23.16715342,29.19454613,29.12143042,23.16714906,23.16715124,0,0,29.19454613,0.019240493,71.70331928,0,0,23.16714906,0.009071875,49.03539679,61.9780913,9.670340885,31.65422035,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  14:00:00,25.15,49896,31.15794013,23.1671578,30.80648044,30.98221029,23.59971326,23.38343553,0,149.521426,30.80648044,0.019184426,65.13496414,37.74457952,0,23.59971326,0.009587481,49.93355431,61.9780913,9.466145811,31.46636865,1,0,0,0,0,0,0,0,0,0,440166.1041,387192.5175,122.2683622,107.5534771,0.025,0,0,0,0,55.67010057,200412.362,132.7580114,477928.8409,188.4281119,678341.203,0.198727279,201.2950154,1.382262774,4976.145985,36139.6647
NWclear,NW,Clear, 09/30  15:00:00,24.85,49896,31.27041813,23.69502889,26.18663321,28.72852567,24.74173965,24.21838427,0,1128.518672,26.18663321,0.011444904,51.64030219,43.56089203,0,24.74173965,0.012234148,59.59893944,61.9780913,8.143222298,30.21700848,1,0,0,0,0,0,0,0,0,0,7588073.823,4365215.404,2107.798284,1212.559835,0.225,0,0,0,0,801.5537753,2885593.591,2235.91136,8049280.897,3037.465136,10934874.49,2.086508624,3060.323438,21.48679848,77352.47454,325256.9823
NWclear,NW,Clear, 09/30  16:00:00,22.7125,49896,31.49072245,23.42472384,30.9540807,31.22240158,23.5841142,23.50441902,0,0,30.9540807,0.010824346,36.9004199,0,0,23.5841142,0.011337797,59.46347243,61.9780913,10.91288919,32.66803392,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  17:00:00,22.3875,49896,31.86003173,23.42154876,31.87605819,31.86804496,23.41100208,23.41627542,0,0,31.87605819,0.011494851,37.13359194,0,0,23.41100208,0.011338143,60.08751488,61.9780913,10.91288919,32.66803392,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  18:00:00,21.7375,49896,30.177648,23.46599641,24.25163096,27.21463948,24.54025225,24.00312433,0,1380.346346,24.25163096,0.00951128,48.02801389,35.13936858,25.26595769,24.54025225,0.009796407,48.54763417,61.9780913,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,7037117.806,5431096.75,1954.754946,1508.637986,0.3,0,0,0,0,795.4799899,2863727.963,2017.880475,7264369.711,2813.360465,10128097.67,2.528889985,2907.381942,17.67823541,63641.64746,433675.9764
NWclear,NW,Clear, 09/30  19:00:00,19.35,128520,27.69439381,23.4346037,27.19687201,27.44563291,23.47366793,23.45413581,0,0,27.19687201,0.009318358,39.54338747,0,0,23.47366793,0.009229318,48.8393578,61.9780913,9.329159764,31.38973988,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  20:00:00,17.6125,151200,27.49589955,23.44417404,28.00547299,27.75068627,23.44819761,23.44618583,0,0,28.00547299,0.010498426,42.38715199,0,0,23.44819761,0.009227661,48.90571995,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  21:00:00,16.2,151200,27.21763103,23.4438761,27.88492819,27.55127961,23.44479585,23.44433598,0,0,27.88492819,0.012069706,48.95036847,0,0,23.44479585,0.009227798,48.91647288,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  22:00:00,14.6625,151200,26.88108,23.44368106,27.50036029,27.19072014,23.44395619,23.44381862,0,0,27.50036029,0.013302749,55.03847944,0,0,23.44395619,0.009227794,48.88727721,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  23:00:00,13.1625,128520,26.29663106,23.44354731,26.51794989,26.40729047,23.44373057,23.44363894,0,0,26.51794989,0.014057712,61.54310664,0,0,23.44373057,0.009227794,48.86895249,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 09/30  24:00:00,11.6625,61992,25.53014609,23.44345565,25.54473553,25.53744081,23.44357036,23.443513,0,0,25.54473553,0.014854542,68.82631735,0,0,23.44357036,0.009227794,48.90107676,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  01:00:00,10.1,39312,24.72784697,23.44339191,24.76593792,24.74689245,23.44347177,23.44343184,0,0,24.76593792,0.015548651,76.29332952,0,0,23.44347177,0.009227794,49.49008305,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  02:00:00,8.5625,39312,23.92654861,23.44334802,23.93941356,23.93298108,23.44340364,23.44337583,0,0,23.93941356,0.016132779,83.65966606,0,0,23.44340364,0.009227794,49.83212177,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  03:00:00,7.0625,16632,23.12594224,23.4433182,23.12693741,23.12643982,23.44335651,23.44333736,0,0,23.12693741,0.016550296,90.07194488,0,0,23.44335651,0.009227794,49.83226368,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  04:00:00,5.5625,16632,22.32146809,23.44329836,22.31161408,22.31654109,23.4433243,23.44331133,0,0,22.31161408,0.016821006,96.14320132,0,0,23.4433243,0.009227794,49.83236044,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  05:00:00,4.625,16632,21.55814388,23.44328561,21.54882063,21.55348225,23.44330273,23.44329417,0,0,21.54882063,0.016679026,99.93884877,0,0,23.44330273,0.009227794,49.86407664,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  06:00:00,4.4,16632,20.88553985,23.44327788,20.89841177,20.89197581,23.44328874,23.44328331,0,0,20.89841177,0.016013278,100,0,0,23.44328874,0.009227794,49.88310999,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  07:00:00,4.775,61992,20.55871702,23.44327382,20.55609662,20.55740682,23.44328015,23.44327699,0,0,20.55609662,0.015655041,99.97031158,0,0,23.44328015,0.009227794,49.91478827,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  08:00:00,6.0625,61992,20.8218548,23.44327216,20.95495571,20.88840526,23.44327541,23.44327378,0,0,20.95495571,0.015473432,96.55019098,0,0,23.44327541,0.009227794,49.9654447,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  09:00:00,7.7,84672,21.62448107,23.44327231,22.03454592,21.8295135,23.44327361,23.44327296,0,0,22.03454592,0.01530899,89.49657877,0,0,23.44327361,0.009227794,49.9844415,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  10:00:00,10.05,84672,22.673963,23.44327373,22.83438971,22.75417636,23.44327323,23.44327348,0,0,22.83438971,0.015099933,84.08871792,0,0,23.44327323,0.009227794,49.98444294,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  11:00:00,11.7875,61992,23.53829004,23.44327605,23.43354458,23.48591731,23.44327427,23.44327516,0,0,23.43354458,0.014906887,80.13448501,0,0,23.44327427,0.009227794,50.01609109,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  12:00:00,12.8875,49896,24.45397732,23.44327901,24.35971402,24.40684567,23.44327647,23.44327774,0,0,24.35971402,0.014675475,74.68154379,0,0,23.44327647,0.009227794,50.03507494,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  13:00:00,13.3,49896,25.78070086,23.44328243,25.59859556,25.68964821,23.44327905,23.44328074,0,0,25.59859556,0.014523918,68.64507017,0,0,23.44327905,0.009227794,50.00341637,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  14:00:00,13.9875,49896,28.87984612,23.44328617,28.37126039,28.62555325,23.44328172,23.44328394,0,0,28.37126039,0.01445748,58.18051674,0,0,23.44328172,0.009227794,49.98441673,61.9780913,9.329159764,31.38973988,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  15:00:00,14.0875,49896,32.14095327,23.64093819,27.53542181,29.83818754,25.33104166,24.48598993,0,1089.971043,27.53542181,0.010228229,41.95502843,59.38597154,21.09373087,25.33104166,0.009497828,45.67643282,61.9780913,7.852747929,29.99692196,1,0,0,0,0,0,0,0,0,0,648316.3749,648316.3749,180.0878819,180.0878819,0.21,0,0,0,0,413.9711744,1490296.228,232.9881336,838757.281,1356.506745,4883424.284,1.593770148,1411.200501,3.252311715,11708.32218,303573.1835
NWclear,NW,Clear, 10/01  16:00:00,14.5875,49896,32.16966055,23.7819767,27.89505288,30.03235671,24.66857444,24.22527557,0,807.1331671,27.89505288,0.006419438,27.13868055,50.76003337,0,24.66857444,0.006948411,35.21383241,61.9780913,7.418999046,30.18090801,1,0,0,0,0,0,0,0,0,0,620531.158,620531.158,172.3697661,172.3697661,0.156818182,0,0,0,0,309.1343185,1112883.547,192.6937588,693697.5316,1012.975816,3646712.939,1.190153033,1048.402341,2.456667452,8844.002827,226694.2604
NWclear,NW,Clear, 10/01  17:00:00,13.9375,49896,32.47249274,23.85210287,27.93061125,30.201552,25.24793467,24.55001877,0,978.7162188,27.93061125,0.005696071,24.11308242,52.83824116,5.359323711,25.24793467,0.005854037,28.74091882,61.9780913,7.379602269,30.03216363,1,0,0,0,0,0,0,0,0,0,617016.3469,617016.3469,171.3934297,171.3934297,0.184090909,0,0,0,0,362.8968087,1306428.511,201.2298087,724427.3114,1189.145524,4280923.885,1.397136169,1230.733183,2.80366584,10093.19703,266119.3492
NWclear,NW,Clear, 10/01  18:00:00,12.3,49896,30.88294142,24.15112513,26.16276497,28.52285319,25.20005827,24.6755917,0,1150.473225,26.16276497,0.005228923,24.35857225,41.12166946,0,25.20005827,0.005305818,26.09911936,61.9780913,7.245402037,29.80904705,1,0,0,0,0,0,0,0,0,0,228375.0762,228375.0762,63.43752116,63.43752116,0.225,0,0,0,0,443.5405439,1596745.958,98.16738001,353402.5681,1453.400084,5232240.304,1.707610873,1504.229446,3.094738623,11141.05904,325256.9823
NWclear,NW,Clear, 10/01  19:00:00,11.0125,128520,28.25888372,23.95922887,28.08814339,28.17351355,24.08181319,24.02052103,0,0,28.08814339,0.005565673,23.11784552,0,0,24.08181319,0.005207832,27.42091708,61.9780913,7.321608148,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  20:00:00,9.5375,151200,27.02293359,23.95614555,27.18536884,27.10415122,23.96017428,23.95815992,0,0,27.18536884,0.0066666,29.19491821,0,0,23.96017428,0.005206886,27.64425833,61.9780913,7.321608148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  21:00:00,8.2125,151200,26.08485934,23.95587008,26.35297301,26.21891617,23.95687456,23.95637232,0,0,26.35297301,0.007958614,36.54025899,0,0,23.95687456,0.005206917,27.67778472,61.9780913,7.321608148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  22:00:00,7.1125,151200,25.30492828,23.9553352,25.54297728,25.42395278,23.95563454,23.95548487,0,0,25.54297728,0.00891882,42.92976259,0,0,23.95563454,0.005206916,27.70772778,61.9780913,7.321608148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  23:00:00,6.7,128520,24.46399288,23.95494878,24.47089475,24.46744382,23.95520382,23.9550763,0,0,24.47089475,0.009464962,48.54945347,0,0,23.95520382,0.005206916,27.71890167,61.9780913,7.321608148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/01  24:00:00,5.6375,61992,23.54568329,23.95467673,23.47886742,23.51227536,23.95488986,23.9547833,0,0,23.47886742,0.009905756,53.91361672,0,0,23.95488986,0.005206916,27.73685393,61.9780913,7.321608148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/02  01:00:00,4.625,33264,22.66625971,23.9544868,22.60038058,22.63332015,23.95464632,23.95456656,0,0,22.60038058,0.010366336,59.47882254,0,0,23.95464632,0.005206916,27.74771811,61.9780913,7.321608148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/02  02:00:00,3.4,25704,21.84634114,23.95435336,21.79345874,21.81989994,23.95447991,23.95441664,0,0,21.79345874,0.010911537,65.70490792,0,0,23.95447991,0.005206916,27.7479952,61.9780913,7.321608148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/02  03:00:00,2.8,16632,21.06116014,23.95426136,21.01388148,21.03752081,23.95436436,23.95431286,0,0,21.01388148,0.011341558,71.62513065,0,0,23.95436436,0.005206916,27.76561739,61.9780913,7.321608148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/02  04:00:00,2.1125,16632,20.3296294,23.95419738,20.30147329,20.31555135,23.95427422,23.9542358,0,0,20.30147329,0.011676653,77.03844048,0,0,23.95427422,0.005206916,27.77622566,61.9780913,7.321608148,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/02  05:00:00,2.0125,16632,19.65589062,23.95415336,19.64586258,19.6508766,23.95420842,23.95418089,0,0,19.64586258,0.0119293,81.98047714,0,0,23.95420842,0.005206916,27.79376583,61.9780913,7.321608148,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/02  06:00:00,1.8875,33264,19.06657544,23.95412349,19.09357412,19.08007478,23.95416193,23.95414271,0,0,19.09357412,0.012117833,86.24912682,0,0,23.95416193,0.005206916,27.82173184,61.9780913,7.321608148,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/02  07:00:00,2.3875,66528,18.82283816,23.95410388,19.0859113,18.95437473,23.95412991,23.95411689,0,0,19.0859113,0.012193534,86.8453131,0,0,23.95412991,0.005206916,27.83224326,61.9780913,7.321608148,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/02  08:00:00,4.8625,84672,19.7790709,23.78123204,22.65262397,21.21584743,22.66528258,23.22325731,419.3584836,0,22.65262397,0.0074353,43.09314021,10.87544683,36.78470354,22.66528258,0.007904731,45.7801978,68.85340867,10.86068528,32.60379247,0,0,0.25,0,0,0,7986861.093,2218.572526,0,0,3712069.33,3208528.193,1031.130369,891.2578315,0.475,2208.919834,7952111.402,2770.32889,9973184.003,326.9137911,1176889.648,978.4356225,3522368.241,1305.349414,4699257.889,0.743469039,1268.248805,4.471648737,16097.93545,581943.7643
NWclear,NW,Clear, 10/02  09:00:00,7.85,66528,21.05250668,23.77374284,23.00331548,22.02791108,23.18409113,23.47891699,258.7805228,0,23.00331548,0.005265488,29.85101608,0,21.30262037,23.18409113,0.005635641,31.5815759,67.73712575,12.07424703,33.67172329,0,0,0,0,0,0,5320735.301,1477.982028,0,0,0,0,0,0,0.3,1435.678688,5168443.278,1809.654642,6514756.711,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/02  10:00:00,10.65,66528,21.90084356,23.73239359,22.99787342,22.44935849,23.16931062,23.45085211,119.2000209,0,22.99787342,0.004970253,28.21157022,0,20.31057957,23.16931062,0.004953097,27.82484236,65.6994012,12.07424703,33.67172329,0,0,0,0,0,0,4816200.224,1337.833395,0,0,0,0,0,0,0.3,1311.581909,4721694.872,1655.491263,5959768.545,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/02  11:00:00,12.3875,42336,22.57206218,23.69337232,22.99822064,22.78514141,23.15622056,23.42479644,46.56243026,0,22.99822064,0.005124637,29.08005313,0,19.04150085,23.15622056,0.005105437,28.69638391,65.6,7.22,29.4,0,0,0,0,0,0,4555797.283,1265.499245,0,0,256131.692,256131.692,71.14769221,71.14769221,0.3,1249.260244,4497336.878,1577.966915,5680680.895,591.3873919,2128994.611,175.2078586,630748.2908,1937.866779,6976320.405,2.276814497,2059.706558,4.564368451,16431.72642,433675.9764
NWclear,NW,Clear, 10/02  12:00:00,13.4875,42336,23.23769893,23.65798841,23.00281007,23.1202545,23.14881848,23.40340344,0,28.67625284,23.00281007,0.005121119,29.05219151,0,17.73631708,23.14881848,0.005124547,28.81581663,65.6,7.22,29.4,0,0,0,0,0,0,4286604.01,1190.723336,0,0,729190.8244,729190.8244,202.5530068,202.5530068,0.3,1175.014713,4230052.968,1485.509467,5347834.08,591.3873919,2128994.611,243.47223,876500.028,1937.866779,6976320.405,2.276814497,2005.639262,4.420141981,15912.51113,433675.9764
NWclear,NW,Clear, 10/02  13:00:00,14.2125,42336,24.12219022,23.62521539,23.00817707,23.56518365,23.14496829,23.38509184,0,158.3233269,23.00817707,0.005044151,28.59193868,0,16.3938771,23.14496829,0.005077988,28.54494231,65.6,7.22,29.4,0,0,0,0,0,0,3821680.069,1061.577797,0,0,1041218.464,1041218.464,289.2273512,289.2273512,0.3,1048.085397,3773107.429,1327.127922,4777660.519,591.3873919,2128994.611,331.3207839,1192754.822,1937.866779,6976320.405,2.276814497,2005.639262,4.507589966,16227.32388,433675.9764
NWclear,NW,Clear, 10/02  14:00:00,14.775,42336,26.73412286,23.59382554,22.99806709,24.86609497,23.13153656,23.36268105,0,663.1894419,22.99806709,0.004758417,26.99075246,0,15.62391062,23.13153656,0.004871027,27.40223435,65.6,7.22,29.4,0,0,0,0,0,0,1997816.031,554.9488975,0,0,1282553.441,1282553.441,356.2648446,356.2648446,0.3,549.9689444,1979888.2,700.7975361,2522871.13,591.3873919,2128994.611,398.1445694,1433320.45,1937.866779,6976320.405,2.276814497,2005.639262,4.467809719,16084.11499,433675.9764
NWclear,NW,Clear, 10/02  15:00:00,15.375,42336,30.22271522,23.58972683,23.60723316,26.91497419,23.47661091,23.53316887,0,1394.009257,23.60723316,0.004400458,24.07627227,4.658132969,5.603915717,23.47661091,0.004475807,24.6755741,65.57563686,7.22,29.4,0,0,0,0,0,0,23332.51091,6.481253031,0,0,1654420.835,1654420.835,459.5613432,459.5613432,0.324077496,6.490756327,23366.72278,8.359977332,30095.91839,591.3873919,2128994.611,499.7308106,1799030.918,1937.866779,6976320.405,2.276814497,2005.639262,4.431077441,15951.87879,439640.1205
NWclear,NW,Clear, 10/02  16:00:00,15.225,42336,33.02271859,23.65402011,23.99913807,28.51092833,23.9514724,23.80274625,0,2123.87906,23.99913807,0.004343791,23.18780262,8.645825935,0,23.9514724,0.004311082,23.08038381,65.56751582,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2155781.766,2155781.766,598.8282682,598.8282682,0.474976402,0,0,0,0,591.3873919,2128994.611,641.0259994,2307693.598,1937.866779,6976320.405,2.276814497,2005.639262,4.402125986,15847.65355,487141.8462
NWclear,NW,Clear, 10/02  17:00:00,14.625,42336,33.87821757,23.67170466,23.99885013,28.93853385,23.96004535,23.815875,0,2444.8992,23.99885013,0.004116759,21.9840124,8.544803701,0,23.96004535,0.004251471,22.75156109,65.56751582,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1956169.728,1956169.728,543.3804801,543.3804801,0.548719879,0,0,0,0,591.3873919,2128994.611,588.5335697,2118720.851,1937.866779,6976320.405,2.276814497,2005.639262,4.171853827,15018.67378,519948.7951
NWclear,NW,Clear, 10/02  18:00:00,12.3375,42336,30.89526505,23.68720511,23.8197665,27.35751578,23.88745173,23.78732842,0,1722.208495,23.8197665,0.004020943,21.71848413,6.331541065,3.455559187,23.88745173,0.003964954,21.32484688,65.56751582,7.317599392,30.2180941,0.5,0,0,0,0,0,0,0,0,0,354805.8876,354805.8876,98.55719101,98.55719101,0.393403665,0,0,0,0,295.693696,1064497.305,126.1289653,454064.2752,968.9333896,3488160.203,1.138407249,1002.819631,1.946469041,7007.288546,460616.8493
NWclear,NW,Clear, 10/02  19:00:00,11.1,101304,26.21844105,23.60962104,23.01253902,24.61549004,23.18373711,23.39667908,0,679.9156207,23.01253902,0.004131937,23.43158301,0,16.13981144,23.18373711,0.004121648,23.13381909,65.6,7.415198785,31.03618821,0,0,0,0,0,0,1938600.796,538.500221,0,0,0,0,0,0,0.3,509.8731152,1835543.215,650.1509964,2340543.587,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/02  20:00:00,8.6625,134568,24.3891134,23.57089448,22.99484677,23.69198008,23.12203986,23.34646717,0,264.1527201,22.99484677,0.004239129,24.07002206,0,15.04711943,23.12203986,0.004201506,23.67500491,66.96055389,7.415198785,31.03618821,0,0,0,0,0,0,3428276.023,952.2988953,0,0,0,0,0,0,0.3,957.7895555,3448042.4,1214.198031,4371112.911,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/02  21:00:00,6.8875,151200,23.49413029,23.54223531,22.99589033,23.24501031,23.11455898,23.32839715,0,115.2138208,22.99589033,0.004569111,25.92812001,0,14.05650806,23.11455898,0.004423181,24.92640271,68.69386228,7.415198785,31.03618821,0,0,0,0,0,0,3968054.933,1102.237481,0,0,0,0,0,0,0.3,1088.946016,3920205.656,1378.182256,4961456.123,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/02  22:00:00,6.325,134568,23.03930974,23.55299314,23.3777812,23.20854547,23.49730217,23.52514765,0,0,23.3777812,0.005332839,29.53461671,0,0,23.49730217,0.004707015,25.90851485,65.09841113,7.415198785,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/02  23:00:00,4.725,101304,22.45159198,23.56951806,22.58114777,22.51636988,23.56958578,23.56955192,0,0,22.58114777,0.006092673,35.40293366,0,0,23.56958578,0.004708656,25.8044736,65.09841113,7.415198785,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/02  24:00:00,4.2125,49896,21.72090337,23.56868001,21.71772274,21.71931305,23.56925932,23.56896967,0,0,21.71772274,0.006948296,42.50220815,0,0,23.56925932,0.00470835,25.81946285,65.09841113,7.415198785,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/03  01:00:00,3.4,33264,21.01088645,23.56860264,21.01704944,21.01396795,23.56885574,23.56872919,0,0,21.01704944,0.007644029,48.77160963,0,0,23.56885574,0.004708359,25.82982383,65.09841113,7.415198785,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/03  02:00:00,3.1125,25704,20.33173114,23.56857457,20.34172822,20.33672968,23.56868498,23.56862978,0,0,20.34172822,0.008223671,54.63929172,0,0,23.56868498,0.004708358,25.8300891,65.09841113,7.415198785,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/03  03:00:00,2.9875,16632,19.72872995,23.56855668,19.77157847,19.75015421,23.56860839,23.56858254,0,0,19.77157847,0.00872549,59.97026248,0,0,23.56860839,0.004708358,25.81406401,65.09841113,7.415198785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/03  04:00:00,2.8,16632,19.14803891,23.56854539,19.20702804,19.17753347,23.56857132,23.56855836,0,0,19.20702804,0.009139035,64.98649223,0,0,23.56857132,0.004708358,25.80443553,65.09841113,7.415198785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/03  05:00:00,2.425,16632,18.58956573,23.56853873,18.66992565,18.62974569,23.5685523,23.56854552,0,0,18.66992565,0.009480561,69.72055737,0,0,23.5685523,0.004708358,25.82060913,65.09841113,7.415198785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/03  06:00:00,1.8875,33264,18.03498293,23.56853535,18.12514426,18.08006359,23.56854235,23.56853885,0,0,18.12514426,0.009756183,74.23429156,0,0,23.56854235,0.004708358,25.83031108,65.09841113,7.415198785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/03  07:00:00,2.0125,66528,17.83172748,23.5685343,18.14789118,17.98980933,23.56853744,23.56853587,0,0,18.14789118,0.009910525,75.27505538,0,0,23.56853744,0.004708358,25.83031813,65.09841113,7.415198785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/03  08:00:00,4.6375,84672,18.8174419,23.28312471,21.6957642,20.25660305,21.69887962,22.49100217,393.4934728,0,21.6957642,0.006245273,38.43008697,14.46020788,71.8612951,21.69887962,0.006504697,40.0116067,64.96509232,10.7092815,32.4680082,0.75,0,0.75,0,0,0,12367475.36,3435.409823,0,0,3244265.258,3131212.446,901.184794,869.781235,0.86875,3265.001884,11754006.78,4082.814819,14698133.35,295.2981051,1063073.179,852.6221326,3069439.677,1147.920238,4132512.856,0.717924893,1114.529213,3.755709361,13520.5537,915546.2869
NWclear,NW,Clear, 10/03  09:00:00,7.85,66528,20.45441928,23.39236373,22.99277498,21.72359713,23.01354163,23.20295268,388.7184805,0,22.99277498,0.005469318,31.02869417,1.360979053,7.809474084,23.01354163,0.005383179,30.50665388,67.73712575,11.87237534,33.4906776,0,0,0,0,0,0,5788327.91,1607.868864,0,0,0,0,0,0,0.3,1566.542768,5639553.966,1971.976526,7099115.493,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/03  10:00:00,10.9625,66528,21.52798946,23.37147701,22.99807761,22.26303354,23.07145124,23.22146412,176.3226482,0,22.99807761,0.00575575,32.60834982,0,8.72896306,23.07145124,0.005718509,32.25568059,65.66833832,10.7092815,32.4680082,0,0,0,0,0,0,5028059.436,1396.683177,0,0,43796.48902,43796.48902,12.16569139,12.16569139,0.3,1371.179147,4936244.931,1729.560863,6226419.107,147.846848,532248.6527,82.42828336,296741.8201,484.4666948,1744080.101,0.569203624,551.7629911,1.429604334,5146.575602,433675.9764
NWclear,NW,Clear, 10/03  11:00:00,13.575,42336,22.36752605,23.35409962,23.00119359,22.68435982,23.06878361,23.21144161,62.83942686,0,23.00119359,0.005542346,31.39225285,0,8.242663586,23.06878361,0.005652569,31.88027622,65.6,7.22,29.4,0,0,0,0,0,0,4618294.715,1282.859643,0,0,767126.9361,767126.9361,213.0908156,213.0908156,0.3,1267.230647,4562030.328,1600.324125,5761166.849,591.3873919,2128994.611,251.8126126,906525.4055,1937.866779,6976320.405,2.276814497,2005.639278,4.580681521,16490.45347,433675.9764
NWclear,NW,Clear, 10/03  12:00:00,14.775,42336,23.11041061,23.33845143,23.00457008,23.05749034,23.06753069,23.20299106,1.198728846,25.59749559,23.00457008,0.00502719,28.47434914,0,7.677547323,23.06753069,0.005179575,29.21867624,65.6,7.22,29.4,0,0,0,0,0,0,4301451.409,1194.847614,0,0,1282929.461,1282929.461,356.3692946,356.3692946,0.3,1179.127457,4244858.846,1490.633554,5366280.794,591.3873919,2128994.611,398.2490999,1433696.76,1937.866779,6976320.405,2.276814497,2005.639262,4.572053402,16459.39225,433675.9764
NWclear,NW,Clear, 10/03  13:00:00,15.375,42336,24.12434363,23.32383306,23.00326847,23.56380605,23.06536826,23.19460066,0,162.8533423,23.00326847,0.004941376,27.96590619,0,7.174265489,23.06536826,0.004867778,27.44940984,65.6,7.22,29.4,0,0,0,0,0,0,3802867.606,1056.352113,0,0,1541328.396,1541328.396,428.1467768,428.1467768,0.3,1043.143128,3755315.261,1320.9483,4755413.882,591.3873919,2128994.611,469.9925265,1691973.095,1937.866779,6976320.405,2.276814497,2005.639262,4.699835498,16919.40779,433675.9764
