Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 10/03  14:00:00,16.2875,42336,26.81943332,23.30957725,23.00189258,24.91066295,23.05949541,23.18453633,0,681.6630636,23.00189258,0.005169578,29.22013749,0,6.915665041,23.05949541,0.005147078,28.99271643,65.6,7.22,29.4,0,0,0,0,0,0,1936248.796,537.8468878,0,0,1934446.453,1934446.453,537.346237,537.346237,0.3,533.0636191,1919029.029,679.3855016,2445787.806,591.3873919,2128994.611,578.1524511,2081348.824,1937.866779,6976320.405,2.276814497,2005.639262,4.94513695,17802.49302,433675.9764
NWclear,NW,Clear, 10/03  15:00:00,16.7,42336,30.20590556,23.32076626,23.60948481,26.90769519,23.4258574,23.37331183,0,1389.524557,23.60948481,0.004888749,26.65352418,8.353395679,2.513138652,23.4258574,0.005001421,27.55755614,65.61767154,7.22,29.4,0,0,0,0,0,0,8369.380611,2.324827947,0,0,2250747.058,2250747.058,625.2075161,625.2075161,0.321840987,2.23992451,8063.728238,2.885975086,10389.51031,591.3873919,2128994.611,666.1645052,2398192.219,1937.866779,6976320.405,2.276814497,2005.639262,4.851674624,17466.02865,439044.0617
NWclear,NW,Clear, 10/03  16:00:00,16.325,42336,32.72749303,23.4015571,23.99947804,28.36348554,23.89954567,23.65055139,0,2037.157441,23.99947804,0.004798032,25.51646373,17.68723471,0,23.89954567,0.00471497,25.22900595,65.62356205,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2798950.033,2798950.033,777.4861202,777.4861202,0.45534933,0,0,0,0,591.3873919,2128994.611,818.9964498,2948387.219,1937.866779,6976320.405,2.276814497,2005.639262,4.791587403,17249.71465,479190.8947
NWclear,NW,Clear, 10/03  17:00:00,15.4125,42336,33.14923435,23.43710403,23.99987227,28.57455331,23.91525136,23.67617769,0,2220.124105,23.99987227,0.005007049,26.60198505,16.80790379,0,23.91525136,0.004994496,26.67106071,65.62356205,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2364204.908,2364204.908,656.7235855,656.7235855,0.497858868,0,0,0,0,591.3873919,2128994.611,703.8806922,2533970.492,1937.866779,6976320.405,2.276814497,2005.639262,4.678457757,16842.44793,495839.759
NWclear,NW,Clear, 10/03  18:00:00,13.25,42336,29.91488355,23.46603634,23.74486611,26.82987483,23.79535705,23.63069669,0,1456.969504,23.74486611,0.004748506,25.61337309,11.498992,3.588137168,23.79535705,0.004858453,26.12293308,65.61963504,7.22,29.4,0.25,0,0,0,0,0,123558.3825,34.32177291,0,0,684327.3603,684327.3603,190.0909334,190.0909334,0.343371782,29.0890861,104720.71,37.35632984,134482.7874,591.3873919,2128994.611,241.2824307,868616.7505,1937.866779,6976320.405,2.276814497,2005.639262,4.141936408,14910.97107,445104.6044
NWclear,NW,Clear, 10/03  19:00:00,10.825,101304,25.7680227,23.39428534,23.00339144,24.38570707,23.10205423,23.24816979,0,572.336373,23.00339144,0.004672793,26.35104634,0,10.26180578,23.10205423,0.004628047,25.94546126,65.6,7.336852399,31.03618821,0,0,0,0,0,0,2326283.092,646.1897478,0,0,0,0,0,0,0.3,618.2237437,2225605.477,787.2438762,2834077.954,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/03  20:00:00,10.375,134568,24.23810721,23.37466105,23.00179507,23.61995114,23.07402764,23.22434435,0,236.7724382,23.00179507,0.004784007,26.94898876,0,8.790688561,23.07402764,0.004784854,26.8361066,65.6,7.336852399,31.03618821,0,0,0,0,0,0,3534048.305,981.6800848,0,0,0,0,0,0,0.3,961.6331163,3461879.219,1219.085229,4388706.825,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/03  21:00:00,9.85,151200,23.55072588,23.35853779,23.00433929,23.27753259,23.07434302,23.2164404,0,133.2814811,23.00433929,0.004714089,26.54391213,0,8.157899929,23.07434302,0.004730064,26.52060206,65.82365269,7.336852399,31.03618821,0,0,0,0,0,0,3907106.768,1085.307435,0,0,0,0,0,0,0.3,1073.010167,3862836.602,1358.291007,4889847.626,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/03  22:00:00,8.7125,134568,23.17362656,23.36591657,23.60982984,23.3917282,23.32508298,23.34549978,0,0,23.60982984,0.005136166,27.85693293,0,0,23.32508298,0.004716782,26.04917291,62.46754245,7.336852399,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/03  23:00:00,7.9875,101304,22.75380082,23.37463735,23.01033674,22.88206878,23.3719839,23.37331063,0,0,23.01033674,0.005803538,32.63007255,0,0,23.3719839,0.004718454,25.98443076,62.46754245,7.336852399,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/03  24:00:00,7.425,49896,22.16162418,23.37410805,22.2523362,22.20698019,23.37295863,23.37353334,0,0,22.2523362,0.006644438,39.05877271,0,0,23.37295863,0.004718318,25.98215676,62.46754245,7.336852399,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/04  01:00:00,6.8875,33264,21.56579733,23.37405311,21.65570199,21.61074966,23.37371575,23.37388443,0,0,21.65570199,0.007394254,45.01676993,0,0,23.37371575,0.004718323,25.98099529,62.46754245,7.336852399,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/04  02:00:00,5.6375,25704,20.92161312,23.37401739,21.00333399,20.96247355,23.37391253,23.37396496,0,0,21.00333399,0.008049779,50.92521301,0,0,23.37391253,0.004718322,25.96431711,62.46754245,7.336852399,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/04  03:00:00,5,16632,20.27547162,23.37399354,20.34423088,20.30985125,23.37396962,23.37398158,0,0,20.34423088,0.008630685,56.78118946,0,0,23.37396962,0.004718322,25.95440615,62.46754245,7.336852399,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/04  04:00:00,5,16632,19.73232327,23.37397777,19.83356727,19.78294527,23.37397851,23.37397814,0,0,19.83356727,0.009116523,61.85262402,0,0,23.37397851,0.004718322,25.95439233,62.46754245,7.336852399,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/04  05:00:00,5,16632,19.24275522,23.37396784,19.3744984,19.30862681,23.37397407,23.37397095,0,0,19.3744984,0.009525731,66.41139569,0,0,23.37397407,0.004718322,25.93803061,62.46754245,7.336852399,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/04  06:00:00,5.375,33264,18.83058207,23.37396211,19.00032362,18.91545285,23.37396779,23.37396495,0,0,19.00032362,0.009884338,70.46785277,0,0,23.37396779,0.004718322,25.92821939,62.46754245,7.336852399,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/04  07:00:00,5.9125,66528,18.78110873,23.37395949,19.23658131,19.00884502,23.3739631,23.3739613,0,0,19.23658131,0.010138267,71.18820513,0,0,23.3739631,0.004718322,25.92822611,62.46754245,7.336852399,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/04  08:00:00,7.475,84672,19.89311612,23.27309023,22.56390296,21.22850954,22.43152857,22.8523094,365.7422175,0,22.56390296,0.00583649,33.76287818,13.6672078,26.07812014,22.43152857,0.006088653,35.54723956,66.76354397,7.336852399,31.03618821,0.25,0,0.25,0,0,0,8330020.615,2313.894615,0,0,0,0,0,0,0.51875,2243.810613,8077718.206,2813.471878,10128498.76,0,0,0,0,0,0,0,0,0,0,619010.7112
NWclear,NW,Clear, 10/04  09:00:00,9.7375,66528,21.3547487,23.29905214,23.00354049,22.1791446,23.06009478,23.17957346,201.7924271,0,23.00354049,0.005533217,31.02299396,0,6.612545415,23.06009478,0.00546976,30.56547601,66.01624251,7.336852399,31.03618821,0,0,0,0,0,0,5120490.901,1422.358584,0,0,0,0,0,0,0.3,1390.924623,5007328.643,1754.075226,6314670.815,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/04  10:00:00,11.6,66528,22.56685361,23.28533957,22.99783524,22.78234443,23.05150497,23.16842227,28.42726747,4.401241589,22.99783524,0.005800783,32.49994621,0,6.332538237,23.05150497,0.005770104,32.22472881,65.6,7.2784262,30.2180941,0,0,0,0,0,0,4479966.444,1244.435123,0,0,44458.32206,44458.32206,12.3495339,12.3495339,0.3,1229.56672,4426440.191,1553.443842,5592397.832,295.693696,1064497.305,33.91697774,122101.1199,968.9333896,3488160.203,1.138407249,1002.819631,2.180260388,7848.937397,433675.9764
NWclear,NW,Clear, 10/04  11:00:00,12.575,42336,23.33031615,23.27208418,22.99252707,23.16142161,23.04338709,23.15773564,0,44.71106877,22.99252707,0.005923906,33.1601558,0,6.113957733,23.04338709,0.005866032,32.73837807,65.6,7.22,29.4,0,0,0,0,0,0,4231513.108,1175.420308,0,0,336749.8445,336749.8445,93.54162347,93.54162347,0.3,1159.393137,4173815.294,1466.042247,5277752.089,591.3873919,2128994.611,135.4698264,487691.375,1937.866779,6976320.405,2.276814497,2005.639262,4.521562709,16277.62575,433675.9764
NWclear,NW,Clear, 10/04  12:00:00,13.8,42336,23.9115242,23.26040399,22.99394867,23.45273643,23.04220379,23.15130389,0,130.2250165,22.99394867,0.006169926,34.5078223,0,5.781457507,23.04220379,0.006100595,34.02434479,65.6,7.22,29.4,0,0,0,0,0,0,3926232.963,1090.620267,0,0,864886.662,864886.662,240.246295,240.246295,0.3,1075.080711,3870290.558,1360.880043,4899168.156,591.3873919,2128994.611,280.1526205,1008549.434,1937.866779,6976320.405,2.276814497,2005.639262,4.857813369,17488.12813,433675.9764
NWclear,NW,Clear, 10/04  13:00:00,15.8375,42336,24.56579288,23.24963391,23.00108178,23.78343733,23.04412543,23.14687967,0,239.9175112,23.00108178,0.006548756,36.5652458,0,5.306564157,23.04412543,0.006413305,35.72344638,65.6,7.22,29.4,0,0,0,0,0,0,3537571.472,982.6587422,0,0,1744394.377,1744394.377,484.5539936,484.5539936,0.3,968.6174661,3487022.878,1227.819078,4420148.68,591.3873919,2128994.611,522.9862475,1882750.491,1937.866779,6976320.405,2.276814497,2005.639262,5.46552164,19675.87791,433675.9764
NWclear,NW,Clear, 10/04  14:00:00,17.3875,42336,26.50621079,23.23960067,23.00127089,24.75374084,23.04320761,23.14140414,0,620.4706506,23.00127089,0.006689684,37.28229096,0,4.991251395,23.04320761,0.006732644,37.42394716,65.6,7.22,29.4,0,0,0,0,0,0,2168528.144,602.3689288,0,0,2413075.237,2413075.237,670.2986771,670.2986771,0.3,592.8062162,2134102.378,755.4486589,2719615.172,591.3873919,2128994.611,711.0509687,2559783.487,1937.866779,6976320.405,2.276814497,2005.639262,5.800798168,20882.87341,433675.9764
NWclear,NW,Clear, 10/04  15:00:00,16.7375,42336,26.2127086,23.22979039,23.00052381,24.60661621,23.04079884,23.13529461,0,593.3745514,23.00052381,0.006564091,36.56332189,0,4.767609346,23.04079884,0.006566067,36.48516788,65.6,7.22,29.4,0,0,0,0,0,0,2264753.34,629.0981501,0,0,2132408.747,2132408.747,592.3357631,592.3357631,0.3,608.3781748,2190161.429,775.2267657,2790816.357,591.3873919,2128994.611,638.714152,2299370.947,1937.866779,6976320.405,2.276814497,2005.639262,5.610108545,20196.39076,433675.9764
NWclear,NW,Clear, 10/04  16:00:00,14.725,42336,24.65004849,23.22027602,22.99906487,23.82455668,23.03737887,23.12882744,0,281.225714,22.99906487,0.007142049,39.77464223,0,4.541238554,23.03737887,0.006875647,38.21844437,65.6,7.22,29.4,0,0,0,0,0,0,3393081.552,942.5226533,0,0,1265343.004,1265343.004,351.4841677,351.4841677,0.3,920.7958037,3314864.893,1167.912618,4204485.424,591.3873919,2128994.611,398.9568903,1436244.805,1937.866779,6976320.405,2.276814497,2005.639262,5.533572651,19920.86154,433675.9764
NWclear,NW,Clear, 10/04  17:00:00,13.525,42336,23.65219432,23.21134355,22.99666675,23.32443054,23.03271841,23.12203098,0,107.2495555,22.99666675,0.007931275,44.13791441,0,4.437328741,23.03271841,0.007765975,43.13506122,65.6,7.22,29.4,0,0,0,0,0,0,4024154.165,1117.820601,0,0,748963.7656,747291.3794,208.0454904,207.5809387,0.3,1098.824824,3955769.365,1390.503858,5005813.89,591.3873919,2128994.611,252.3438462,908437.8464,1937.866779,6976320.405,2.276814497,2005.639262,5.615158338,20214.57002,433675.9764
NWclear,NW,Clear, 10/04  18:00:00,12.9875,42336,23.08779527,23.2028139,23.00745769,23.04762648,23.03677921,23.11979656,0,51.80989762,23.00745769,0.008059108,44.81110016,0,3.9567909,23.03677921,0.008099852,44.95484291,65.6,7.22,29.4,0,0,0,0,0,0,4228587.135,1174.607538,0,0,514721.2785,514721.2785,142.9781329,142.9781329,0.3,1157.063531,4165428.711,1463.140458,5267305.647,591.3873919,2128994.611,187.1419844,673711.1438,1937.866779,6976320.405,2.276814497,2005.639262,5.506978306,19825.1219,433675.9764
NWclear,NW,Clear, 10/04  19:00:00,12.8,101304,22.7025056,23.19571933,22.99862707,22.85056634,23.03420767,23.1149635,0,14.01738638,22.99862707,0.007925131,44.09903005,0,3.897314749,23.03420767,0.007935401,44.06043785,65.6,7.22,29.4,0,0,0,0,0,0,4359990.81,1211.108558,0,0,433613.5623,433613.5623,120.4482117,120.4482117,0.3,1193.722956,4297402.641,1508.821163,5431756.188,591.3873919,2128994.611,163.5786245,588883.0481,1937.866779,6976320.405,2.276814497,2005.639262,5.418281578,19505.81368,433675.9764
NWclear,NW,Clear, 10/04  20:00:00,12.425,134568,22.43483954,23.18732149,22.99959513,22.71721733,23.03052164,23.10892156,3.728551256,4.29504989,22.99959513,0.007940877,44.18295413,0,3.681837828,23.03052164,0.007938672,44.08823919,65.6,7.22,29.4,0,0,0,0,0,0,4408725.701,1224.646028,0,0,271497.9386,271497.9386,75.41609405,75.41609405,0.3,1207.342197,4346431.91,1525.783665,5492821.194,591.3873919,2128994.611,119.7496624,431098.7845,1937.866779,6976320.405,2.276814497,2005.639262,5.330466538,19189.67954,433675.9764
NWclear,NW,Clear, 10/04  21:00:00,11.8875,151200,22.25677808,23.18005369,22.99844605,22.62761207,23.0276863,23.10387,3.94170647,1.323669608,22.99844605,0.007800221,43.44049763,0,3.578889359,23.0276863,0.007864799,43.71818834,65.6,7.234778317,29.80904705,0,0,0,0,0,0,4418299.492,1227.305414,0,0,49694.43073,49694.43073,13.80400854,13.80400854,0.3,1210.267276,4356962.193,1529.426745,5505936.281,443.5405439,1596745.958,46.90341718,168852.3018,1453.400084,5232240.304,1.707610873,1504.229446,3.875445826,13951.60497,433675.9764
NWclear,NW,Clear, 10/04  22:00:00,11.325,134568,22.09386611,23.18226398,22.8986312,22.49624866,23.15475478,23.16850938,0,0,22.8986312,0.008101438,45.4209538,0,0,23.15475478,0.007737686,42.73445192,61.49064076,7.279113268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/04  23:00:00,10.7875,101304,21.74115465,23.18676696,22.28125384,22.01120425,23.18564805,23.1862075,0,0,22.28125384,0.008964874,52.14406416,0,0,23.18564805,0.007738652,42.67606354,61.49064076,7.279113268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/04  24:00:00,9.1625,49896,21.14429771,23.18654812,21.42892479,21.28661125,23.18593609,23.18624211,0,0,21.42892479,0.009727856,59.57758371,0,0,23.18593609,0.007738672,42.70245577,61.49064076,7.279113268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/05  01:00:00,7.3,33264,20.44382893,23.18653797,20.62674943,20.53528918,23.18634636,23.18644216,0,0,20.62674943,0.010307188,66.30676512,0,0,23.18634636,0.00773867,42.74462086,61.49064076,7.279113268,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/05  02:00:00,6.325,25704,19.7941883,23.18653566,19.95374241,19.87396535,23.18646544,23.18650055,0,0,19.95374241,0.010751615,72.07272986,0,0,23.18646544,0.00773867,42.76052716,61.49064076,7.279113268,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/05  03:00:00,5.4125,16632,19.19400102,23.18653536,19.35476649,19.27438375,23.18650976,23.18652256,0,0,19.35476649,0.011087715,77.10014491,0,0,23.18650976,0.00773867,42.76041313,61.49064076,7.279113268,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/05  04:00:00,3.625,16632,18.54434532,23.18653637,18.68330896,18.61382714,23.18652628,23.18653132,0,0,18.68330896,0.01133489,82.21498842,0,0,23.18652628,0.00773867,42.78739309,61.49064076,7.279113268,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/05  05:00:00,2.1125,16632,17.85982877,23.18653835,17.96660063,17.9132147,23.18653335,23.18653585,0,0,17.96660063,0.011504386,87.28771855,0,0,23.18653335,0.00773867,42.80358745,61.49064076,7.279113268,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/05  06:00:00,1.0125,33264,17.20091938,23.18654105,17.30186592,17.25139265,23.18653749,23.18653927,0,0,17.30186592,0.011598273,91.75412093,0,0,23.18653749,0.00773867,42.80357635,61.49064076,7.279113268,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/05  07:00:00,1.6,66528,17.05302481,22.45573657,18.00879709,17.53091095,19.30444173,20.88008915,92.63737182,12.61014333,18.00879709,0.009178715,69.70017724,0,158.4470873,19.30444173,0.009416666,66.03770459,73.69914847,7.22,29.4,1,0,0,0,0,0,2542771.164,706.3253232,0,0,2650345.517,2182056.463,736.207088,606.1267952,0.300113932,773.5986429,2784955.114,981.6207933,3533834.856,591.3873919,2128994.611,767.8268572,2764176.686,1937.866779,6976320.405,2.276814497,2005.639262,2.290418016,8245.504857,433702.0735
NWclear,NW,Clear, 10/05  08:00:00,4.6375,84672,18.27947512,22.45377883,21.27621022,19.77784267,21.33316936,21.8934741,390.8990458,0,21.27621022,0.006163923,38.35144031,8.697195438,49.3987456,21.33316936,0.006493817,40.34193256,63.68794288,10.74879807,32.50702311,1,0,1,0,0,0,13659696.02,3794.360005,0,0,3135019.684,2975390.512,870.838801,826.4973644,1,3496.032302,12585716.29,4370.184404,15732663.85,289.4061461,1041862.126,831.5687824,2993647.617,1120.974928,4035509.742,0.712951445,1086.515957,3.5827004,12897.72144,1026747.128
NWclear,NW,Clear, 10/05  09:00:00,8.1625,66528,19.58516219,22.46394943,21.74171093,20.66343656,21.68296278,22.0734561,297.3555287,0,21.74171093,0.004575709,27.82926236,6.122432425,34.46117738,21.68296278,0.004613511,28.14142632,63.36971694,11.92506409,33.54269749,0.75,0,0.75,0,0,0,11422144.07,3172.817797,0,0,0,0,0,0,0.825,3134.686582,11284871.7,3920.930092,14115348.33,0,0,0,0,0,0,0,0,0,0,878479.3399
NWclear,NW,Clear, 10/05  10:00:00,9.775,66528,20.93816089,22.62192286,22.99538517,21.96677303,22.8942225,22.75807268,295.8661941,0,22.99538517,0.004365436,24.58295275,11.04662436,0,22.8942225,0.004418027,25.03090781,65.82365269,11.92506409,33.54269749,0,0,0,0,0,0,5445450.636,1512.625177,0,0,0,0,0,0,0.3,1492.006739,5371224.262,1879.550992,6766383.572,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/05  11:00:00,10.6875,42336,21.80579339,22.6354715,22.99917958,22.40248649,22.92508783,22.78027966,155.2004431,0,22.99917958,0.004227599,23.80653309,8.612265512,0,22.92508783,0.004247,24.02257178,65.6,11.92506409,33.54269749,0,0,0,0,0,0,4940009.882,1372.224967,0,0,0,0,0,0,0.3,1356.689954,4884083.834,1711.558346,6161610.045,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/05  12:00:00,11.475,42336,22.52425149,22.65220209,23.00561664,22.76493406,22.93489576,22.79354892,57.36103273,0,23.00561664,0.004245398,23.89675733,8.308627017,0,22.93489576,0.004228453,23.90415483,65.6,11.92506409,33.54269749,0,0,0,0,0,0,4590917.623,1275.254895,0,0,0,0,0,0,0.3,1259.553991,4534394.367,1590.775662,5726792.384,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/05  13:00:00,12.0125,42336,23.61736635,22.66872383,23.00373514,23.31055075,22.94001603,22.80436993,0,81.90674237,23.00373514,0.004183834,23.55515149,7.896138886,0,22.94001603,0.004231767,23.9153544,65.6,7.22,29.4,0,0,0,0,0,0,4087776.99,1135.493608,0,0,95233.76188,95233.76188,26.45382274,26.45382274,0.3,1122.010807,4039238.905,1419.394249,5109819.295,591.3873919,2128994.611,129.7564112,467123.0801,1937.866779,6976320.405,2.276814497,2057.059628,4.045882641,14565.17751,433675.9764
NWclear,NW,Clear, 10/05  14:00:00,12.575,42336,26.02861173,22.68371508,23.00203428,24.51532301,22.93935196,22.81153352,0,516.8510554,23.00203428,0.004060559,22.85363079,7.264211921,0,22.93935196,0.004074761,23.02026152,65.6,7.22,29.4,0,0,0,0,0,0,2520719.775,700.1999376,0,0,337025.5212,337025.5212,93.61820034,93.61820034,0.3,693.0026934,2494809.696,881.5694666,3173650.08,591.3873919,2128994.611,135.5485269,487974.697,1937.866779,6976320.405,2.276814497,2005.639262,3.78621535,13630.37526,433675.9764
NWclear,NW,Clear, 10/05  15:00:00,12.8,42336,28.48058598,22.69824376,23.03276732,25.75667665,22.9441079,22.82117583,0,1099.807915,23.03276732,0.004138074,23.24904862,6.878342103,0,22.9441079,0.004095709,23.13702989,65.58522679,7.22,29.4,0,0,0,0,0,0,435716.6697,121.0324083,0,0,433639.3801,433639.3801,120.4553833,120.4553833,0.3,116.1659458,418197.4049,149.0146037,536452.5734,591.3873919,2128994.611,163.5778723,588880.3402,1937.866779,6976320.405,2.276814497,2005.639262,3.864021022,13910.47568,433675.9764
NWclear,NW,Clear, 10/05  16:00:00,11.7375,42336,29.67123949,22.73959353,23.6106665,26.640953,23.28483666,23.0122151,0,1289.919365,23.6106665,0.004115065,22.3403986,20.83791451,0,23.28483666,0.004166523,23.06663214,65.54090714,7.259514366,30.2180941,0,0,0,0,0,0,0,0,0,0,79897.57877,79897.57877,22.19377188,22.19377188,0.3,0,0,0,0,295.693696,1064497.305,45.44877517,163615.5906,968.9333896,3488160.203,1.138407249,1002.819631,1.874963269,6749.867767,433675.9764
NWclear,NW,Clear, 10/05  17:00:00,10.4125,42336,29.17582561,22.82546596,23.45932951,26.31757756,23.42937268,23.12741932,0,1248.886454,23.45932951,0.003853752,21.12792368,22.41287439,0,23.42937268,0.00393262,21.59909202,65.55568036,7.299028733,31.03618821,0,0,0,0,0,0,80703.74636,22.41770732,0,0,0,0,0,0,0.3,17.41433483,62691.60537,22.40974109,80675.06792,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/05  18:00:00,9.3125,42336,26.02678625,22.80767905,23.00932116,24.5180537,22.99663601,22.90215753,0,632.6485962,23.00932116,0.003809771,21.49026335,4.624769129,0,22.99663601,0.003765832,21.26021669,66.28338323,7.299028733,31.03618821,0,0,0,0,0,0,2104847.016,584.6797267,0,0,0,0,0,0,0.3,565.8444338,2037039.962,720.5679009,2594044.443,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/05  19:00:00,8.2125,101304,23.83762328,22.80630241,23.00006856,23.41884592,22.96681032,22.88655637,0,152.9144652,23.00006856,0.003905651,22.04810346,3.843508378,0,22.96681032,0.003911442,22.12509455,67.37679641,7.299028733,31.03618821,0,0,0,0,0,0,3828304.485,1063.417912,0,0,0,0,0,0,0.3,1052.777873,3790000.344,1332.988208,4798757.549,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/05  20:00:00,7.1125,134568,22.91389088,22.81422257,23.00293831,22.9584146,22.97032391,22.89227324,7.536031204,17.54154078,23.00293831,0.003880776,21.90474562,3.749709037,0,22.97032391,0.003880164,21.94459981,68.47020958,7.299028733,31.03618821,0,0,0,0,0,0,4343556.054,1206.543348,0,0,0,0,0,0,0.3,1198.533124,4314719.247,1514.804901,5453297.644,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/05  21:00:00,6.7,151200,22.40408796,22.82161195,22.99804281,22.70106538,22.97083751,22.89622473,27.51546921,0,22.99804281,0.003983029,22.49909212,3.522503065,0,22.97083751,0.003930355,22.24003399,68.88023952,7.299028733,31.03618821,0,0,0,0,0,0,4477626.81,1243.785225,0,0,0,0,0,0,0.3,1226.406891,4415064.808,1549.522502,5578281.006,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/05  22:00:00,6.325,134568,21.97992881,22.8209756,22.49487338,22.2374011,22.84841171,22.83469366,0,0,22.49487338,0.004531898,26.41581588,0,0,22.84841171,0.004033369,23.01222361,64.70812702,7.299028733,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/05  23:00:00,5.7875,101304,21.3742782,22.8172705,21.6139849,21.49413155,22.82100599,22.81913825,0,0,21.6139849,0.005117362,31.45508711,0,0,22.82100599,0.004034659,23.06638244,64.70812702,7.299028733,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/05  24:00:00,5.6,49896,20.70053333,22.81731867,20.78349594,20.74201463,22.81871705,22.81801786,0,0,20.78349594,0.005830988,37.66497882,0,0,22.81871705,0.004034925,23.07109622,64.70812702,7.299028733,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/06  01:00:00,5.225,33264,20.06047346,22.8172321,20.15124804,20.10586075,22.81774301,22.81748756,0,0,20.15124804,0.006471984,43.44604144,0,0,22.81774301,0.004034916,23.08690168,64.70812702,7.299028733,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/06  02:00:00,5,25704,19.47863089,22.81717819,19.58129515,19.52996302,22.81740235,22.81729027,0,0,19.58129515,0.007026852,48.83688023,0,0,22.81740235,0.004034917,23.09607546,64.70812702,7.299028733,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/06  03:00:00,4.625,16632,18.94354044,22.81714111,19.07027139,19.00690592,22.8172464,22.81719375,0,0,19.07027139,0.007510452,53.87710628,0,0,22.8172464,0.004034917,23.11078655,64.70812702,7.299028733,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/06  04:00:00,3.4,16632,18.37201031,22.81711622,18.49646067,18.43423549,22.81717028,22.81714325,0,0,18.49646067,0.007923294,58.89936696,0,0,22.81717028,0.004034917,23.11958902,64.70812702,7.299028733,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/06  05:00:00,3.1125,16632,17.83891453,22.81709989,17.96687303,17.90289378,22.81712978,22.81711483,0,0,17.96687303,0.008270189,63.55497093,0,0,22.81712978,0.004034917,23.13413975,64.70812702,7.299028733,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/06  06:00:00,2.6125,33264,17.34401346,22.81708959,17.5006354,17.42232443,22.81710687,22.81709823,0,0,17.5006354,0.008568,67.80379215,0,0,22.81710687,0.004034917,23.14286747,64.70812702,7.299028733,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/06  07:00:00,2.575,66528,17.23426678,22.11933227,18.0009941,17.61763044,19.08025428,20.59979327,47.55225664,17.00702563,18.0009941,0.007030086,54.02876148,0,130.7451318,19.08025428,0.007100409,51.11248224,72.82943768,7.22,29.4,1,0,0,0,0,0,2353780.257,653.8278492,0,0,2087142.24,2087142.24,579.7617333,579.7617333,0.3,686.191472,2470289.299,872.2069869,3139945.153,591.3873919,2128994.611,612.5730139,2205262.85,1937.866779,6976320.405,2.276814497,2005.639262,2.454691371,8836.888936,433675.9764
NWclear,NW,Clear, 10/06  08:00:00,4.8625,84672,18.84045539,22.31681806,22.77271125,20.80658332,22.4004052,22.35861163,634.6199274,6.041715676,22.77271125,0.005806944,33.42363938,35.1925081,9.73402075,22.4004052,0.006011156,35.44112248,70.58116064,8.190347236,30.62717455,0.25,0,0,0,0,0,7575351.852,2104.264403,0,0,1232562.591,1232562.591,342.3784974,342.3784974,0.382727273,2033.142121,7319311.637,2550.902496,9183248.986,167.3623748,602504.5493,347.1926587,1249893.571,568.5427105,2046753.758,0.592696499,585.4873315,1.117947541,4024.611149,503766.2034
NWclear,NW,Clear, 10/06  09:00:00,6.475,66528,20.48464941,22.48714658,23.00399628,21.74432285,22.89176704,22.68945681,375.9974824,0,23.00399628,0.004860253,27.57097032,13.27373697,0,22.89176704,0.005037196,28.76139585,69.10389222,8.513796315,31.03623273,0,0,0,0,0,0,5740292.54,1594.525705,0,0,0,0,0,0,0.3,1573.677868,5665240.324,1980.844594,7131040.538,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  10:00:00,7.0125,66528,21.60517103,22.50913811,23.0027182,22.30394462,22.89688728,22.70301269,183.4386265,0,23.0027182,0.004425245,25.13231831,12.67359812,0,22.89688728,0.004529841,25.88753807,68.56961078,8.513796315,31.03623273,0,0,0,0,0,0,5044214.377,1401.17066,0,0,0,0,0,0,0.3,1381.577464,4973678.87,1742.470147,6272892.528,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  11:00:00,7.575,42336,22.4836858,22.53330774,23.00077774,22.74223177,22.90275806,22.7180329,77.10447384,0,23.00077774,0.004235202,24.06329055,11.90360826,0,22.90275806,0.004259956,24.34709997,68.01047904,8.513796315,31.03623273,0,0,0,0,0,0,4659637.985,1294.343885,0,0,0,0,0,0,0.3,1272.387794,4580596.057,1606.743791,5784277.649,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  12:00:00,7.8,42336,22.892305,22.55564986,22.99845829,22.94538165,22.9042739,22.72996188,26.37480066,0,22.99845829,0.004290988,24.3814698,11.01045438,0,22.9042739,0.00425569,24.32058798,67.78682635,8.513796315,31.03623273,0,0,0,0,0,0,4476765.688,1243.546024,0,0,0,0,0,0,0.3,1226.896534,4416827.523,1550.131991,5580475.167,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  13:00:00,8.1125,42336,23.24258379,22.57751258,22.99928508,23.12093444,22.91327596,22.74539427,1.739332701,17.00650577,22.99928508,0.004503532,25.56310323,10.47834434,0,22.91327596,0.004431408,25.28790591,67.4761976,8.513796315,31.03623273,0,0,0,0,0,0,4329071.754,1202.519932,0,0,0,0,0,0,0.3,1181.660559,4253978.012,1493.789377,5377641.758,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  14:00:00,8.9875,42336,24.97175828,22.59780378,22.99812879,23.98494353,22.91573784,22.75677081,0,299.4784371,22.99812879,0.004562727,25.88889284,9.698894961,0,22.91573784,0.004596707,26.21074531,66.60643713,8.513796315,31.03623273,0,0,0,0,0,0,3305466.829,918.1852303,0,0,0,0,0,0,0.3,898.121028,3233235.701,1139.329979,4101587.923,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  15:00:00,9.775,42336,27.88129501,22.61692228,23.00183471,25.44156486,22.92366032,22.7702913,0,939.002544,23.00183471,0.004330847,24.57678031,9.270621194,0,22.92366032,0.004395925,25.06189295,65.82365269,8.513796315,31.03623273,0,0,0,0,0,0,1003404.71,278.7235306,0,0,0,0,0,0,0.3,266.9021702,960847.8128,341.5303961,1229509.426,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  16:00:00,8.9375,42336,28.70736121,22.63499002,23.03065835,25.86900978,22.92685115,22.78092059,0,1175.006587,23.03065835,0.00429511,24.31725456,8.667338498,0,22.92685115,0.00426931,24.3249656,66.52345219,8.513796315,31.03623273,0,0,0,0,0,0,165520.1798,45.97782773,0,0,0,0,0,0,0.3,46.89397222,168818.3,60.35020133,217260.7248,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  17:00:00,8.675,42336,29.86705193,22.71060428,23.76509272,26.81607233,23.44924846,23.07992637,0,1310.914886,23.76509272,0.004425493,23.95629045,31.86069136,0,23.44924846,0.004399593,24.27378139,66.7590782,8.513796315,31.03623273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.300506117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,433801.2014
NWclear,NW,Clear, 10/06  18:00:00,8.2125,42336,26.59421899,22.75052607,23.05665087,24.82543493,23.07923452,22.91488029,0,774.5959186,23.05665087,0.004395284,24.83210073,9.585093123,0,23.07923452,0.004420961,24.94287044,67.35083537,8.513796315,31.03623273,0,0,0,0,0,0,1618914.311,449.6984199,0,0,0,0,0,0,0.3,431.603533,1553772.719,549.9012059,1979644.341,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  19:00:00,6.425,101304,23.96106004,22.7325338,23.00122912,23.48114458,22.9542224,22.8433781,0,173.5385398,23.00122912,0.004440424,25.15405697,5.833474993,0,22.9542224,0.004390854,24.94614041,69.15359281,8.513796315,31.03623273,0,0,0,0,0,0,3759178.654,1044.216293,0,0,0,0,0,0,0.3,1043.245775,3755684.791,1321.053697,4755793.311,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  20:00:00,4.85,134568,22.87784876,22.7448569,23.00470406,22.94127641,22.95561432,22.85023561,16.56040233,12.48204293,23.00470406,0.004626949,26.18761942,5.588261526,0,22.95561432,0.004587264,26.04189152,70.71916168,8.513796315,31.03623273,0,0,0,0,0,0,4401151.271,1222.54202,0,0,0,0,0,0,0.3,1215.153341,4374552.029,1535.500947,5527803.408,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  21:00:00,4.4,151200,22.31073579,22.75637118,23.00830813,22.65952196,22.96316105,22.85976611,47.3164942,0,23.00830813,0.004736321,26.79615119,5.452476588,0,22.96316105,0.004701591,26.67390538,71.16646707,8.513796315,31.03623273,0,0,0,0,0,0,4559253.153,1266.459209,0,0,0,0,0,0,0.3,1249.019417,4496469.903,1577.670124,5679612.448,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/06  22:00:00,5.15,134568,21.91025932,22.75608491,22.4790878,22.19467356,22.81589806,22.78599148,0,0,22.4790878,0.005104736,29.79903418,0,0,22.81589806,0.004754781,27.19807282,66.92228008,8.513796315,31.03623273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/06  23:00:00,5.6,101304,21.40664266,22.75098624,21.66467376,21.53565821,22.76472673,22.75785648,0,0,21.66467376,0.005640823,34.56581211,0,0,22.76472673,0.004750119,27.24578028,66.92228008,8.513796315,31.03623273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/06  24:00:00,5.225,49896,20.77531724,22.75071113,20.88035032,20.82783378,22.7528605,22.75178582,0,0,20.88035032,0.006389694,41.0098527,0,0,22.7528605,0.004750838,27.25237253,66.92228008,8.513796315,31.03623273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  01:00:00,3.9375,39312,20.05114618,22.75058711,20.12252352,20.08683485,22.75135893,22.75097302,0,0,20.12252352,0.007039329,47.26875605,0,0,22.75135893,0.004750813,27.24444632,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  02:00:00,3.9875,39312,19.41891094,22.7505138,19.49516706,19.457039,22.75084109,22.75067744,0,0,19.49516706,0.007581472,52.83891129,0,0,22.75084109,0.004750814,27.2281922,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  03:00:00,4.775,16632,18.94796805,22.75046239,19.08140459,19.01468632,22.75061451,22.75053845,0,0,19.08140459,0.008058682,57.52608967,0,0,22.75061451,0.004750814,27.20118351,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  04:00:00,5,16632,18.54041491,22.75042733,18.72060075,18.63050783,22.75050468,22.750466,0,0,18.72060075,0.008478455,61.79811351,0,0,22.75050468,0.004750814,27.17398207,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  05:00:00,5.375,16632,18.1711364,22.75040405,18.38771622,18.27942631,22.7504466,22.75042533,0,0,18.38771622,0.008849432,65.75365663,0,0,22.7504466,0.004750814,27.14669507,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  06:00:00,5.6,16632,17.8308128,22.75038906,18.08998556,17.96039918,22.75041378,22.75040142,0,0,18.08998556,0.009185373,69.43107242,0,0,22.75041378,0.004750814,27.11936593,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  07:00:00,5.6,61992,17.56408518,22.75037954,17.81122157,17.68765337,22.75039433,22.75038693,0,0,17.81122157,0.009422168,72.37758125,0,0,22.75039433,0.004750814,27.09201512,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  08:00:00,5.6,61992,17.53985753,22.75037425,17.97450223,17.75717988,22.75038286,22.75037856,0,0,17.97450223,0.009518179,72.28255199,0,0,22.75038286,0.004750814,27.06465095,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  09:00:00,5.9125,84672,17.89498237,22.75037143,18.58625231,18.24061734,22.75037619,22.75037381,0,0,18.58625231,0.009566327,69.84027248,0,0,22.75037619,0.004750814,27.03727931,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  10:00:00,6.1,84672,18.43096135,22.75037079,18.76161094,18.59628615,22.75037284,22.75037182,0,0,18.76161094,0.00957708,69.07907876,0,0,22.75037284,0.004750814,27.0099014,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  11:00:00,6.1,61992,18.69916806,22.75037163,18.65170068,18.67543437,22.75037178,22.7503717,0,0,18.65170068,0.009521763,69.04596745,0,0,22.75037178,0.004750814,26.96540637,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  12:00:00,6.1,49896,18.93988023,22.75037353,18.84653061,18.89320542,22.75037235,22.75037294,0,0,18.84653061,0.009460385,67.68318188,0,0,22.75037235,0.004750814,26.92775358,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  13:00:00,6.1,49896,19.20323187,22.75037615,19.10954711,19.15638949,22.75037404,22.75037509,0,0,19.10954711,0.009404494,66.08363322,0,0,22.75037404,0.004750814,26.8832531,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  14:00:00,5.7875,49896,19.2075653,22.75037923,19.13095592,19.16926061,22.75037651,22.75037787,0,0,19.13095592,0.009350865,65.48978615,0,0,22.75037651,0.004750814,26.82848324,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  15:00:00,5.225,49896,19.05641034,22.75038271,18.97325032,19.01483033,22.75037952,22.75038112,0,0,18.97325032,0.009295766,65.66135464,0,0,22.75037952,0.004750814,26.79082659,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  16:00:00,4.625,49896,18.70195181,22.75038647,18.63026904,18.66611042,22.75038295,22.75038471,0,0,18.63026904,0.009230911,66.55650209,0,0,22.75038295,0.004750814,26.7634378,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  17:00:00,4.0875,49896,18.03732239,22.7503904,17.99539268,18.01635754,22.75038666,22.75038853,0,0,17.99539268,0.009153635,68.62286292,0,0,22.75038666,0.004750814,26.7360498,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  18:00:00,3.9,49896,17.36369375,22.75039446,17.5512646,17.45747917,22.75039056,22.75039251,0,0,17.5512646,0.009110768,70.17173178,0,0,22.75039056,0.004750814,26.70865949,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  19:00:00,3.525,128520,16.85019089,22.75039862,17.13499512,16.992593,22.75039461,22.75039661,0,0,17.13499512,0.009120799,72.04655125,0,0,22.75039461,0.004750814,26.68126997,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  20:00:00,2.9875,151200,16.47379689,22.75040284,17.03136927,16.75258308,22.75039876,22.7504008,0,0,17.03136927,0.009236821,73.35328127,0,0,22.75039876,0.004750814,26.65388084,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  21:00:00,2.8,151200,16.24411423,22.75040709,17.01871108,16.63141265,22.75040296,22.75040503,0,0,17.01871108,0.009447029,74.98075148,0,0,22.75040296,0.004750814,26.62649096,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  22:00:00,3.1125,151200,16.06886009,22.75041139,16.80203876,16.43544942,22.75040722,22.7504093,0,0,16.80203876,0.009585838,77.04014846,0,0,22.75040722,0.004750814,26.59910109,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  23:00:00,3.675,128520,15.78071049,22.75041572,16.21445179,15.99758114,22.75041152,22.75041362,0,0,16.21445179,0.009661314,80.46791221,0,0,22.75041152,0.004750814,26.55459691,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/07  24:00:00,4.2125,61992,15.39679197,22.75042006,15.65060104,15.52369651,22.75041585,22.75041795,0,0,15.65060104,0.009716555,83.82248466,0,0,22.75041585,0.004750814,26.5340528,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  01:00:00,4.4,39312,15.06735007,22.75042441,15.48749172,15.27742089,22.75042019,22.7504223,0,0,15.48749172,0.009800462,85.36497724,0,0,22.75042019,0.004750814,26.51693119,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  02:00:00,4.775,39312,14.82654624,22.75042876,15.31743317,15.0719897,22.75042453,22.75042665,0,0,15.31743317,0.009923109,87.27509807,0,0,22.75042453,0.004750814,26.48954176,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  03:00:00,4.3125,16632,14.55926933,22.75043313,15.07831589,14.81879261,22.75042889,22.75043101,0,0,15.07831589,0.010030858,89.54271071,0,0,22.75042889,0.004750814,26.47926552,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  04:00:00,3.9,16632,14.24941864,22.7504375,14.74369259,14.49655561,22.75043326,22.75043538,0,0,14.74369259,0.010099654,92.11011439,0,0,22.75043326,0.004750814,26.47925901,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  05:00:00,3.525,16632,13.94905255,22.75044188,14.4536331,14.20134282,22.75043763,22.75043975,0,0,14.4536331,0.010139363,94.27710334,0,0,22.75043763,0.004750814,26.49636604,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  06:00:00,3.3,16632,13.65216508,22.75044624,14.15260873,13.9023869,22.750442,22.75044412,0,0,14.15260873,0.010149937,96.32967953,0,0,22.750442,0.004750814,26.52374202,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  07:00:00,3.3,61992,13.50323145,22.75045057,13.95800916,13.73062031,22.75044635,22.75044846,0,0,13.95800916,0.010106257,97.17684969,0,0,22.75044635,0.004750814,26.53400369,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  08:00:00,3.3,61992,13.71402246,22.75045498,14.29007244,14.00204745,22.75045071,22.75045285,0,0,14.29007244,0.009986056,94.06083218,0,0,22.75045071,0.004750814,26.55111069,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  09:00:00,3.3,84672,14.31023075,22.75045937,15.09095973,14.70059524,22.7504551,22.75045724,0,0,15.09095973,0.009848129,88.20749718,0,0,22.7504551,0.004750814,26.57848703,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  10:00:00,3.675,84672,14.91866427,22.75046376,15.35756023,15.13811225,22.75045949,22.75046163,0,0,15.35756023,0.009701585,85.45842504,0,0,22.75045949,0.004750814,26.58874791,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  11:00:00,4.2125,61992,15.52063343,22.75046815,15.54851198,15.5345727,22.75046387,22.75046601,0,0,15.54851198,0.00953688,83.00851343,0,0,22.75046387,0.004750814,26.58874137,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  12:00:00,4.4,49896,16.42543363,22.75047254,16.40746186,16.41644774,22.75046826,22.7504704,0,0,16.40746186,0.009393882,77.42459116,0,0,22.75046826,0.004750814,26.58873407,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  13:00:00,4.775,49896,16.8296398,22.75047691,16.88419666,16.85691823,22.75047265,22.75047478,0,0,16.88419666,0.009283011,74.27344597,0,0,22.75047265,0.004750814,26.60584103,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  14:00:00,5,49896,17.00461838,22.75048126,17.07064621,17.0376323,22.75047701,22.75047913,0,0,17.07064621,0.009192495,72.72216629,0,0,22.75047701,0.004750814,26.61610305,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  15:00:00,5.375,49896,17.02008091,22.75048554,17.09556968,17.05782529,22.75048133,22.75048343,0,0,17.09556968,0.009118342,72.07604891,0,0,22.75048133,0.004750814,26.63320961,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  16:00:00,5.6,49896,16.89254316,22.75048998,16.99793908,16.94524112,22.75048569,22.75048784,0,0,16.99793908,0.009051899,72.07677962,0,0,22.75048569,0.004750814,26.66058587,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  17:00:00,5.6,49896,16.45813904,22.75049438,16.59769956,16.5279193,22.75049008,22.75049223,0,0,16.59769956,0.008985797,73.47769951,0,0,22.75049008,0.004750814,26.68796135,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  18:00:00,5.6,49896,15.92085531,22.75049876,16.34009939,16.13047735,22.75049447,22.75049662,0,0,16.34009939,0.008964202,74.59183528,0,0,22.75049447,0.004750814,26.71533719,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  19:00:00,5.6,128520,15.54058376,22.75050314,16.09234262,15.81646319,22.75049885,22.750501,0,0,16.09234262,0.008989073,76.06356342,0,0,22.75049885,0.004750814,26.74271303,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  20:00:00,5.6,151200,15.36340349,22.75050748,16.16589964,15.76465157,22.75050322,22.75050535,0,0,16.16589964,0.009109321,76.78327101,0,0,22.75050322,0.004750814,26.77008846,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  21:00:00,5.6,151200,15.32369043,22.75051165,16.2687628,15.79622661,22.7505075,22.75050958,0,0,16.2687628,0.009325573,78.09474181,0,0,22.7505075,0.004750814,26.78035042,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  22:00:00,5.6,151200,15.2856005,22.75051605,16.17345176,15.72952613,22.75051179,22.75051392,0,0,16.17345176,0.009471162,79.8314681,0,0,22.75051179,0.004750814,26.79745729,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  23:00:00,5.6,128520,15.07812474,22.75052047,15.69728179,15.38770327,22.75051616,22.75051831,0,0,15.69728179,0.009544977,82.96746024,0,0,22.75051616,0.004750814,26.80771924,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/08  24:00:00,5.6,61992,14.73246683,22.75052487,15.18639513,14.95943098,22.75052055,22.75052271,0,0,15.18639513,0.009587928,86.11171577,0,0,22.75052055,0.004750814,26.80771148,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/09  01:00:00,5.225,33264,14.41066008,22.75052924,14.97611694,14.69338851,22.75052494,22.75052709,0,0,14.97611694,0.009638896,87.79475612,0,0,22.75052494,0.004750814,26.82481872,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/09  02:00:00,4.3125,25704,14.0619222,22.75053363,14.61613405,14.33902813,22.75052932,22.75053148,0,0,14.61613405,0.009704211,90.4947279,0,0,22.75052932,0.004750814,26.83508026,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/09  03:00:00,3.525,16632,13.660983,22.75053802,14.16831854,13.91465077,22.75053371,22.75053586,0,0,14.16831854,0.00972883,93.38613393,0,0,22.75053371,0.004750814,26.83507289,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/09  04:00:00,2.9875,16632,13.30333714,22.75054241,13.80223653,13.55278683,22.75053809,22.75054025,0,0,13.80223653,0.009716092,95.5074093,0,0,22.75053809,0.004750814,26.83506629,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/09  05:00:00,2.425,16632,12.9561564,22.7505468,13.45309515,13.20462577,22.75054248,22.75054464,0,0,13.45309515,0.009676287,97.30910268,0,0,22.75054248,0.004750814,26.83505853,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/09  06:00:00,1.5125,33264,12.57717857,22.75055119,13.04160015,12.80938936,22.75054687,22.75054903,0,0,13.04160015,0.00960774,99.3249007,0,0,22.75054687,0.004750814,26.85216574,66.92228008,8.513796315,31.03623273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
