Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 10/09  07:00:00,1.475,66528,13.62350221,22.09531712,17.93032136,15.77691179,18.78186019,20.43858865,688.009664,9.758217441,17.93032136,0.007524287,57.11594889,13.87545944,152.7705082,18.78186019,0.007629434,55.10732134,73.76432779,7.22,29.4,1,0,0,0,0,0,4763702.522,1323.250701,0,0,2245479.685,2245479.685,623.7443569,623.7443569,0.323333333,1334.07669,4802676.082,1682.55882,6057211.752,602.9447175,2170600.983,672.6610336,2421579.721,1987.812471,7156124.895,2.290483843,2055.587301,2.529882638,9107.577496,453445.0148
NWclear,NW,Clear, 10/09  08:00:00,2.3875,84672,15.72111124,21.97115035,20.29484137,18.00797631,20.4239382,21.19754427,749.4388361,0,20.29484137,0.006997569,45.855897,3.265327987,82.3457872,20.4239382,0.007039202,45.77256376,63.34655977,7.22,29.4,1,0,1,0,0,0,13493010.28,3748.058412,0,0,10922601.31,10922601.31,3034.055918,3034.055918,1,3506.803791,12624493.65,4383.546242,15780766.47,1083.245243,3899682.876,3032.411074,10916679.87,4115.656317,14816362.74,2.793907541,4145.232306,13.36514304,48114.51495,1026747.128
NWclear,NW,Clear, 10/09  09:00:00,3.1125,66528,17.20240985,21.89327779,20.44126011,18.82183498,20.52149478,21.20738629,520.8230239,0,20.44126011,0.006797208,44.16994957,0,65.04983525,20.52149478,0.006839163,44.21931815,61.66928088,7.22,29.4,1,0,1,0,0,0,12868322.77,3574.534102,0,0,10990123.15,10990123.15,3052.811987,3052.811987,1,3526.464824,12695273.36,4408.081029,15869091.71,1100.313993,3961130.374,3091.993046,11131174.97,4192.307039,15092305.34,2.810059589,4259.887054,14.16739435,51002.61967,1026747.128
NWclear,NW,Clear, 10/09  10:00:00,4.7375,66528,18.33513508,21.86986619,20.91973827,19.62743667,20.99537649,21.43262134,397.5301709,0,20.91973827,0.005760716,36.42771137,0,35.63200903,20.99537649,0.005876788,36.98376317,62.3147363,10.3410273,32.14533578,1,0,1,0,0,0,13165578.78,3657.105218,0,0,2893146.656,2893146.656,803.6518488,803.6518488,1,3526.464824,12695273.36,4408.081029,15869091.71,285.2518682,1026906.726,811.0698811,2919851.572,1096.321749,3946758.297,0.710830938,1110.271501,3.816611971,13739.8031,1026747.128
NWclear,NW,Clear, 10/09  11:00:00,6.2875,42336,19.21705336,21.86553743,21.18560002,20.20132669,21.24239405,21.55396574,294.5778752,0,21.18560002,0.00521018,32.42096232,0,22.83166698,21.24239405,0.00521288,32.32480814,62.34116267,11.38136974,33.06044771,1,0,1,0,0,0,13174083.1,3659.467528,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/09  12:00:00,7.7,42336,20.14528295,21.93743862,22.47472871,21.31000583,22.15180362,22.04462112,390.011659,0,22.47472871,0.005303965,30.50547523,23.23797191,4.833655613,22.15180362,0.005280815,30.96739474,66.14003042,11.38136974,33.06044771,0.25,0,0.25,0,0,0,8312381.113,2308.994754,0,0,0,0,0,0,0.51875,2294.757033,8261125.317,2876.77945,10356406.02,0,0,0,0,0,0,0,0,0,0,619010.7112
NWclear,NW,Clear, 10/09  13:00:00,10.05,42336,21.85111269,22.06371013,22.99902139,22.42506704,22.76418878,22.41394946,160.3368463,0,22.99902139,0.005334145,29.66354885,28.10150655,0,22.76418878,0.005364859,30.26041095,65.92305389,11.38136974,33.06044771,0,0,0,0,0,0,4967137.005,1379.760279,0,0,0,0,0,0,0.3,1351.087537,4863915.132,1704.544945,6136361.803,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/09  14:00:00,11.475,42336,24.55891921,22.11480544,23.00008323,23.77950122,22.78041358,22.44760951,0,254.1906693,23.00008323,0.005333901,29.648901,26.1822958,0,22.78041358,0.005282307,29.7578854,65.6,11.38136974,33.06044771,0,0,0,0,0,0,3475855.813,965.5155035,0,0,0,0,0,0,0.3,957.2024629,3445928.866,1213.280975,4367811.511,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/09  15:00:00,12.0125,42336,27.78801738,22.16489838,22.99854656,25.39328197,22.79519417,22.48004628,0,944.9867292,22.99854656,0.005447669,30.25939421,24.28990064,0,22.79519417,0.005454611,30.67312147,65.6,7.22,29.4,0,0,0,0,0,0,989076.8076,274.7435577,0,0,94469.61138,94469.61138,26.24155872,26.24155872,0.3,269.5563638,970402.9096,344.8534832,1241472.539,591.3873919,2128994.611,122.4174775,440702.919,1937.866779,6976320.405,2.276814497,2047.166403,4.411748718,15882.29539,433675.9764
NWclear,NW,Clear, 10/09  16:00:00,11.8875,42336,28.45442063,22.21208397,23.00887397,25.7316473,22.81636596,22.51422497,0,1157.014849,23.00887397,0.005331047,29.58719629,22.89192383,0,22.81636596,0.005371473,30.15940171,65.61156994,7.234941012,29.80904705,0,0,0,0,0,0,229735.7635,63.81548986,0,0,50914.38372,50914.38372,14.14288437,14.14288437,0.3,50.34913858,181256.8989,64.71173071,232962.2306,443.5405439,1596745.958,47.23603472,170049.725,1453.400084,5232240.304,1.707610873,1504.229446,3.069623358,11050.64409,433675.9764
NWclear,NW,Clear, 10/09  17:00:00,10.6375,42336,26.04848475,22.25563292,23.00052868,24.52450671,22.82391647,22.53977469,0,610.9188904,23.00052868,0.005393566,29.92704951,21.18104852,0,22.82391647,0.005335394,29.92543626,65.6,7.279764047,31.03618821,0,0,0,0,0,0,2191955.475,608.8765208,0,0,0,0,0,0,0.3,581.5740542,2093666.595,740.8732057,2667143.54,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/09  18:00:00,9.3125,42336,23.74048717,22.29603978,23.00096852,23.37072785,22.83575291,22.56589635,0,155.1746514,23.00096852,0.005512988,30.57151329,19.69914945,0,22.83575291,0.005502561,30.82107343,66.28338323,7.279764047,31.03618821,0,0,0,0,0,0,3833567.173,1064.87977,0,0,0,0,0,0,0.3,1053.013152,3790847.347,1333.222302,4799600.287,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/09  19:00:00,8.9,101304,22.58242985,22.33424943,23.00194607,22.79218796,22.84907418,22.59166181,20.71357051,3.056132232,23.00194607,0.005513914,30.57479689,18.46988323,0,22.84907418,0.005514175,30.86064711,66.69341317,7.279764047,31.03618821,0,0,0,0,0,0,4456101.383,1237.80594,0,0,0,0,0,0,0.3,1219.245468,4389283.683,1540.602357,5546168.487,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/09  20:00:00,8.2125,134568,21.99563573,22.36886729,23.00130533,22.49847053,22.85500242,22.61193485,74.22258597,0,23.00130533,0.005554805,30.82040854,17.14816613,0,22.85500242,0.005539214,31.00821167,67.37679641,7.279764047,31.03618821,0,0,0,0,0,0,4659547.941,1294.318873,0,0,0,0,0,0,0.3,1286.854995,4632677.982,1624.741876,5849070.754,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/09  21:00:00,7.1125,151200,21.645445,22.40288206,23.00475188,22.32509844,22.87148094,22.6371815,110.254762,0,23.00475188,0.005509167,30.55520678,16.2744065,0,22.87148094,0.005540205,30.97487991,68.47020958,7.279764047,31.03618821,0,0,0,0,0,0,4790059.752,1330.572153,0,0,0,0,0,0,0.3,1323.605924,4764981.326,1670.445185,6013602.665,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/09  22:00:00,7.7,134568,21.34572552,22.39277718,22.07973886,21.71273219,22.43315826,22.41296772,0,0,22.07973886,0.005901653,34.61394468,0,0,22.43315826,0.005504627,31.59616041,64.37665351,7.279764047,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/09  23:00:00,8.3,101304,20.90315913,22.37941501,21.36399384,21.13357648,22.37901912,22.37921707,0,0,21.36399384,0.006735369,41.20721221,0,0,22.37901912,0.005502375,31.68666229,64.37665351,7.279764047,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/09  24:00:00,8.3,49896,20.41320134,22.37995409,20.68080675,20.54700405,22.38034641,22.38015025,0,0,20.68080675,0.007475997,47.63334906,0,0,22.38034641,0.005502435,31.6844437,64.37665351,7.279764047,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/10  01:00:00,7.3,33264,19.9061771,22.37972745,20.16165929,20.03391819,22.37987033,22.37979889,0,0,20.16165929,0.008117941,53.35177996,0,0,22.37987033,0.005502434,31.68535328,64.37665351,7.279764047,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/10  02:00:00,6.7,25704,19.37811873,22.37957311,19.60952464,19.49382168,22.3796948,22.37963395,0,0,19.60952464,0.008683638,58.96158481,0,0,22.3796948,0.005502434,31.66544252,64.37665351,7.279764047,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/10  03:00:00,6.7,16632,18.9091827,22.37946534,19.15159139,19.03038705,22.3795725,22.37951892,0,0,19.15159139,0.009173033,64.00744195,0,0,22.3795725,0.005502434,31.65352904,64.37665351,7.279764047,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/10  04:00:00,6.0125,16632,18.46097316,22.37939035,18.71879161,18.58988238,22.37947474,22.37943255,0,0,18.71879161,0.009593791,68.73258128,0,0,22.37947474,0.005502434,31.65371677,64.37665351,7.279764047,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/10  05:00:00,5.9125,16632,18.06187115,22.37933856,18.33015848,18.19601481,22.37940047,22.37936951,0,0,18.33015848,0.009947608,73.02443107,0,0,22.37940047,0.005502434,31.67410939,64.37665351,7.279764047,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/10  06:00:00,5.7875,33264,17.7317901,22.37930349,18.05436639,17.89307825,22.37934721,22.37932535,0,0,18.05436639,0.010259645,76.62318067,0,0,22.37934721,0.005502434,31.68636148,64.37665351,7.279764047,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/10  07:00:00,5.6,66528,17.61838778,22.37927986,18.22596669,17.92217724,22.37931009,22.37929497,0,0,18.22596669,0.010474741,77.35949382,0,0,22.37931009,0.005502434,31.68643316,64.37665351,7.279764047,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/10  08:00:00,6.6,84672,18.53697651,22.25941654,21.266413,19.90169475,21.29517932,21.77729793,332.2583907,0,21.266413,0.006280659,38.71620645,14.22881577,46.19801402,21.29517932,0.006511765,40.12513677,63.11500237,7.279764047,31.03618821,1,0,1,0,0,0,13434488.26,3731.802293,0,0,0,0,0,0,1,3510.120687,12636434.47,4387.659186,15795573.07,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/10  09:00:00,8.575,66528,19.78798177,22.2191363,22.14878251,20.96838214,21.96651814,22.09282722,336.4143577,0,22.14878251,0.005405136,31.6677239,13.93949086,16.1762883,21.96651814,0.005465942,32.35180493,64.41719983,7.279764047,31.03618821,0.5,0,0.5,0,0,0,9577284.12,2660.3567,0,0,0,0,0,0,0.65,2658.207958,9569548.647,3328.725249,11983410.9,0,0,0,0,0,0,0,0,0,0,730211.5521
NWclear,NW,Clear, 10/10  10:00:00,8.4,66528,20.80014652,22.36121984,23.00194975,21.90104813,22.85268979,22.60695482,318.61435,0,23.00194975,0.004883876,27.11894028,17.72578964,0,22.85268979,0.005027381,28.16296477,67.19041916,7.279764047,31.03618821,0,0,0,0,0,0,5533669.004,1537.130279,0,0,0,0,0,0,0.3,1535.428418,5527542.306,1933.434025,6960362.489,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/10  11:00:00,6.7375,42336,21.07994513,22.39103665,23.00206809,22.04100661,22.8630657,22.62705117,284.8846642,0,23.00206809,0.004626535,25.69039911,16.50750885,0,22.8630657,0.004648495,26.02965476,68.84296407,7.279764047,31.03618821,0,0,0,0,0,0,5411336.592,1503.149053,0,0,0,0,0,0,0.3,1502.294091,5408258.727,1892.342956,6812434.643,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/10  12:00:00,5.0375,42336,21.33036017,22.4226559,23.00245462,22.16640739,22.87327822,22.64796706,251.3294268,0,23.00245462,0.004693428,26.07513723,15.54737887,0,22.87327822,0.004661279,26.10121729,70.53278443,7.279764047,31.03618821,0,0,0,0,0,0,5291548.694,1469.874637,0,0,0,0,0,0,0.3,1469.328227,5289581.617,1851.440473,6665185.703,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/10  13:00:00,3.4,42336,21.34581808,22.45262497,22.99672024,22.17126916,22.87821865,22.66542181,255.974419,0,22.99672024,0.004732568,26.31011629,14.35098475,0,22.87821865,0.004736567,26.52183129,72.16047904,7.234941012,29.80904705,0,0,0,0,0,0,5305811.972,1473.836659,0,0,2684678.201,2684678.201,745.7439447,745.7439447,0.3,1471.97177,5299098.373,1854.720917,6676995.302,443.5405439,1596745.958,761.3767141,2740956.171,1453.400084,5232240.304,1.707610873,1504.229446,1.914291493,6891.449376,433675.9764
NWclear,NW,Clear, 10/10  14:00:00,1.05,42336,21.70595316,22.47960896,22.99465525,22.3503042,22.88269308,22.68115102,211.8011298,0,22.99465525,0.00466761,25.95492495,13.35808832,0,22.88269308,0.004695931,26.28889542,74.49640719,7.22,29.4,0,0,0,0,0,0,5145278.653,1429.24407,0,0,3450988.917,3450988.917,958.6080325,958.6080325,0.3,1439.848387,5183454.193,1814.849891,6533459.606,591.3873919,2128994.611,1002.102351,3607568.464,1937.866779,6976320.405,2.276814497,2005.639262,2.189563196,7882.427507,433675.9764
NWclear,NW,Clear, 10/10  15:00:00,0,42336,21.79634042,22.50581563,23.00119729,22.39876885,22.89352299,22.69966931,203.6158361,0,23.00119729,0.00455239,25.3088381,12.6638655,0,22.89352299,0.004583306,25.64617535,75.54011976,7.22,29.4,0,0,0,0,0,0,5117569.513,1421.547087,0,0,3391147.713,3391147.713,941.9854759,941.9854759,0.3,1404.07126,5054656.535,1770.428148,6373541.332,591.3873919,2128994.611,984.7055725,3544940.061,1937.866779,6976320.405,2.276814497,2005.639262,2.023734721,7285.444996,433675.9764
NWclear,NW,Clear, 10/10  16:00:00,0.375,42336,21.61577988,22.53027424,22.99816409,22.30697199,22.89902942,22.71465183,220.8961701,0,22.99816409,0.004475382,24.90423964,11.87151671,0,22.89902942,0.004492686,25.15036485,75.16736527,7.22,29.4,0,0,0,0,0,0,5177926.877,1438.313021,0,0,3415147.048,3415147.048,948.6519578,948.6519578,0.3,1414.44954,5092018.345,1783.315555,6419935.999,591.3873919,2128994.611,991.2160022,3568377.608,1937.866779,6976320.405,2.276814497,2005.639262,2.068768558,7447.566811,433675.9764
NWclear,NW,Clear, 10/10  17:00:00,0.6,42336,21.2683728,22.55337794,23.00027893,22.13432587,22.90511655,22.72924725,257.4713972,0,23.00027893,0.004456624,24.80693227,11.10862487,0,22.90511655,0.004456134,24.9475642,74.94371257,7.22,29.4,0,0,0,0,0,0,5309918.457,1474.977349,0,0,3430790.56,3430790.56,952.9973777,952.9973777,0.3,1456.511429,5243441.146,1835.532257,6607916.127,591.3873919,2128994.611,995.7152262,3584574.814,1937.866779,6976320.405,2.276814497,2005.639262,2.095623142,7544.243311,433675.9764
NWclear,NW,Clear, 10/10  18:00:00,0.6,42336,20.78631197,22.57555471,23.00060212,21.89345704,22.91486171,22.74520821,313.2296282,0,23.00060212,0.004455466,24.8000452,10.57610426,0,22.91486171,0.004455678,24.93030976,74.94371257,7.22,29.4,0,0,0,0,0,0,5510995.496,1530.832082,0,0,3434684.895,3434684.895,954.0791376,954.0791376,0.3,1511.748877,5442295.959,1904.062957,6854626.645,591.3873919,2128994.611,996.7857325,3588428.637,1937.866779,6976320.405,2.276814497,2005.639262,2.095623142,7544.243311,433675.9764
NWclear,NW,Clear, 10/10  19:00:00,0.9125,101304,20.44700849,22.59535533,23.00141272,21.7242106,22.91696654,22.75616093,376.2626098,0,23.00141272,0.004452529,24.78259535,9.896531182,0,22.91696654,0.004453804,24.91672564,74.63308383,7.22,29.4,0,0,0,0,0,0,5738153.252,1593.931459,0,0,3453822.306,3453822.306,959.3950851,959.3950851,0.3,1570.746272,5654686.578,1977.232909,7118038.474,591.3873919,2128994.611,1001.977243,3607118.076,1937.866779,6976320.405,2.276814497,2005.639262,2.126463018,7655.266864,433675.9764
NWclear,NW,Clear, 10/10  20:00:00,1.475,134568,20.36490884,22.61499919,23.00632548,21.68561716,22.92643505,22.77071712,381.8579366,0,23.00632548,0.004485169,24.95554348,9.451982591,0,22.92643505,0.004470649,24.99594094,74.0739521,7.22,29.4,0,0,0,0,0,0,5760444.967,1600.123602,0,0,3491428.877,3491428.877,969.8413548,969.8413548,0.3,1576.265507,5674555.826,1984.07533,7142671.187,591.3873919,2128994.611,1012.372731,3644541.83,1937.866779,6976320.405,2.276814497,2005.639262,2.193677455,7897.238839,433675.9764
NWclear,NW,Clear, 10/10  21:00:00,1.7,151200,20.35949251,22.63317533,22.99655909,21.6780258,22.92704575,22.78011054,360.9837015,0,22.99655909,0.004529209,25.21373239,8.712065078,0,22.92704575,0.004517676,25.25606388,73.8502994,7.22,29.4,0,0,0,0,0,0,5681309.779,1578.141605,0,0,3506743.446,3506743.446,974.0954017,974.0954017,0.3,1560.674925,5618429.73,1964.746714,7073088.172,591.3873919,2128994.611,1016.804492,3660496.171,1937.866779,6976320.405,2.276814497,2005.639262,2.223040556,8002.946,433675.9764
NWclear,NW,Clear, 10/10  22:00:00,1.7,134568,19.91059404,22.62895957,20.94779331,20.42919367,22.71183067,22.67039512,0,0,20.94779331,0.00477578,30.16682805,0,0,22.71183067,0.004532323,25.67021448,68.59794363,8.512631985,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/10  23:00:00,2.0125,101304,19.01755509,22.62250673,19.38398297,19.20076903,22.63935362,22.63093018,0,0,19.38398297,0.005156287,35.80817007,0,0,22.63935362,0.004532426,25.76732844,68.59794363,8.512631985,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/10  24:00:00,2.575,49896,18.25764573,22.62217103,18.38181683,18.31973128,22.62334948,22.62276025,0,0,18.38181683,0.00570955,42.1318989,0,0,22.62334948,0.004532422,25.78247591,68.59794363,8.512631985,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/11  01:00:00,2.425,33264,17.60214183,22.6220547,17.74755696,17.6748494,22.62262175,22.62233822,0,0,17.74755696,0.006167451,47.29346038,0,0,22.62262175,0.004532422,25.76715463,68.59794363,8.512631985,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/11  02:00:00,2.2,25704,17.01046142,22.62197086,17.16445716,17.08745929,22.62221968,22.62209527,0,0,17.16445716,0.006554969,52.09444171,0,0,22.62221968,0.004532422,25.75790772,68.59794363,8.512631985,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/11  03:00:00,2.2,16632,16.49138347,22.62191152,16.67034309,16.58086328,22.62203805,22.62197479,0,0,16.67034309,0.006880491,56.35474115,0,0,22.62203805,0.004532422,25.7417304,68.59794363,8.512631985,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/11  04:00:00,1.8875,16632,16.00177105,22.62187076,16.20018801,16.10097953,22.62194126,22.62190601,0,0,16.20018801,0.00715339,60.32075435,0,0,22.62194126,0.004532422,25.73200502,68.59794363,8.512631985,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/11  05:00:00,1.0125,16632,15.48750744,22.62184314,15.68421413,15.58586078,22.62188536,22.62186425,0,0,15.68421413,0.007377804,64.27711342,0,0,22.62188536,0.004532422,25.73209291,68.59794363,8.512631985,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/11  06:00:00,0.6,33264,14.99285234,22.62182482,15.18827254,15.09056244,22.62185115,22.62183798,0,0,15.18827254,0.007557023,67.94488492,0,0,22.62185115,0.004532422,25.73214543,68.59794363,8.512631985,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/11  07:00:00,1.975,66528,15.41889481,21.99807551,17.97677675,16.69783578,18.95220824,20.47514187,365.6707824,10.51110574,17.97677675,0.006399348,48.28123756,6.537812249,148.203292,18.95220824,0.006437023,45.78238484,73.4459018,7.22,29.4,1,0,0,0,0,0,3576259.964,993.4055456,0,0,2240256.162,2240256.162,622.2933782,622.2933782,0.311666667,977.8302902,3520189.045,1238.24021,4457664.757,598.7813897,2155613.003,670.7661158,2414758.017,1969.534167,7090323,2.285957123,2037.307558,2.491292993,8968.654775,443560.4956
NWclear,NW,Clear, 10/11  08:00:00,3.8,84672,17.03564386,21.94347879,20.72365809,18.87965097,20.78505478,21.36426678,585.6467955,0,20.72365809,0.005679494,36.15418754,5.671973467,51.97985909,20.78505478,0.005891328,37.37402438,63.40727484,9.270347794,31.20887984,1,0,1,0,0,0,13528871.76,3758.019934,0,0,5717793.728,5717793.728,1588.276035,1588.276035,1,3501.376005,12604953.62,4376.818162,15756545.38,554.1456757,1994924.432,1565.464943,5635673.796,2119.610619,7630598.228,1.406142769,2112.878487,6.923480702,24924.53053,1026747.128
NWclear,NW,Clear, 10/11  09:00:00,4.4,66528,18.44689892,21.97013859,21.02107136,19.73398514,21.10593111,21.53803485,380.8018867,0,21.02107136,0.00438022,27.4530882,0,35.54532085,21.10593111,0.004439096,27.67567571,62.46784571,11.32069559,33.01775967,1,0,1,0,0,0,13225986.55,3673.885154,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/11  10:00:00,4.775,66528,19.50505064,21.99898227,22.10033024,20.80269044,21.8779202,21.93845123,414.9957322,0,22.10033024,0.004113776,24.18637462,17.14233479,12.96365429,21.8779202,0.004118139,24.52839671,66.51977538,11.32069559,33.01775967,0.5,0,0.5,0,0,0,9762449.146,2711.791429,0,0,0,0,0,0,0.65,2729.199853,9825119.471,3416.888626,12300799.05,0,0,0,0,0,0,0,0,0,0,730211.5521
NWclear,NW,Clear, 10/11  11:00:00,5.375,42336,20.82618243,22.15566687,23.00387635,21.91502939,22.79201431,22.47384059,358.1850923,0,23.00387635,0.004082514,22.70123106,24.94075737,0,22.79201431,0.004101051,23.0982184,70.19730539,11.32069559,33.01775967,0,0,0,0,0,0,5671483.204,1575.412001,0,0,0,0,0,0,0.3,1553.24117,5591668.213,1955.508155,7039829.358,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  12:00:00,5.6,42336,21.59307121,22.19974251,23.00328581,22.29817851,22.80969088,22.5047167,213.2620027,0,23.00328581,0.003963049,22.06434921,23.26491742,0,22.80969088,0.004003844,22.55303155,69.97365269,11.32069559,33.01775967,0,0,0,0,0,0,5148461.599,1430.128222,0,0,0,0,0,0,0.3,1414.214667,5091172.802,1783.019159,6418868.971,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  13:00:00,5.6,42336,22.21074092,22.2433682,23.00040671,22.60557382,22.81989162,22.53162991,127.9442025,0,23.00040671,0.003816997,21.28162449,21.58616815,0,22.81989162,0.003855716,21.73255777,69.97365269,11.32069559,33.01775967,0,0,0,0,0,0,4838987.905,1344.163307,0,0,0,0,0,0,0.3,1328.075272,4781070.979,1675.99876,6033595.537,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  14:00:00,5.6,42336,22.70514485,22.28523092,23.00212454,22.85363469,22.83424055,22.55973574,64.38931787,0,23.00212454,0.003672095,20.48413719,20.14066896,0,22.83424055,0.003716154,20.94044097,69.97365269,11.32069559,33.01775967,0,0,0,0,0,0,4609752.392,1280.486775,0,0,0,0,0,0,0.3,1263.990389,4550365.402,1596.298711,5746675.36,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  15:00:00,5.6,42336,22.83145228,22.32303686,23.00612253,22.91878741,22.845268,22.58415243,48.41236334,0,23.00612253,0.003522466,19.66194422,18.88121639,0,22.845268,0.00356162,20.0739525,69.97365269,11.32069559,33.01775967,0,0,0,0,0,0,4552797.477,1264.665966,0,0,0,0,0,0,0.3,1247.365197,4490514.708,1575.611822,5672202.559,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  16:00:00,5.9125,42336,22.74385409,22.35971471,22.99997577,22.87191493,22.85485835,22.60728653,53.65275608,0,22.99997577,0.003525136,19.70429694,17.55950164,0,22.85485835,0.003495789,19.71360308,69.66302395,11.32069559,33.01775967,0,0,0,0,0,0,4569321.417,1269.255949,0,0,0,0,0,0,0.3,1246.768245,4488365.682,1574.868196,5669525.505,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  17:00:00,6.1,42336,22.25245114,22.39285993,22.99666049,22.62455581,22.86069033,22.62677513,102.5277019,0,22.99666049,0.003662195,20.49080402,16.2829117,0,22.86069033,0.00363204,20.49107578,69.47664671,11.32069559,33.01775967,0,0,0,0,0,0,4744553.853,1317.931626,0,0,0,0,0,0,0.3,1299.614906,4678613.661,1640.612941,5906206.587,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  18:00:00,5.7875,42336,21.54455723,22.42424087,22.99838826,22.27147274,22.86990856,22.64707472,163.9665587,0,22.99838826,0.003660939,20.50241683,15.23223722,0,22.86990856,0.003675669,20.74525297,69.78727545,11.32069559,33.01775967,0,0,0,0,0,0,4966181.767,1379.494935,0,0,0,0,0,0,0.3,1365.352959,4915270.653,1722.319827,6200351.379,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  19:00:00,5.6,101304,21.04124864,22.45368397,22.99978865,22.02051865,22.87899088,22.66633743,247.3169192,0,22.99978865,0.00351052,19.69532677,14.32782702,0,22.87899088,0.003569379,20.17081026,69.97365269,11.32069559,33.01775967,0,0,0,0,0,0,5265260.466,1462.572352,0,0,0,0,0,0,0.3,1444.112805,5198806.099,1820.143219,6552515.589,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  20:00:00,5.6,134568,20.87965946,22.48099749,22.99862591,21.93914268,22.88468668,22.68284208,266.260932,0,22.99862591,0.003471707,19.49514133,13.36921196,0,22.88468668,0.003441391,19.45969376,69.97365269,11.32069559,33.01775967,0,0,0,0,0,0,5333084.083,1481.412245,0,0,0,0,0,0,0.3,1463.565651,5268836.345,1844.288945,6639440.203,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  21:00:00,4.85,151200,20.78557649,22.50738927,23.00020591,21.8928912,22.89670016,22.70204472,267.778908,0,23.00020591,0.003592296,20.17937471,12.70362181,0,22.89670016,0.003570829,20.18557627,70.71916168,11.32069559,33.01775967,0,0,0,0,0,0,5339977.299,1483.327027,0,0,0,0,0,0,0.3,1477.247272,5318090.179,1861.267172,6700561.82,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/11  22:00:00,4.0875,134568,20.32189288,22.50175022,21.33498938,20.82844113,22.608523,22.55513661,0,0,21.33498938,0.003853902,23.99904639,0,0,22.608523,0.003598682,20.70884686,66.16948241,11.32069559,33.01775967,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/11  23:00:00,3.9,101304,19.47043957,22.49150468,19.74595079,19.60819518,22.49977579,22.49564023,0,0,19.74595079,0.004478764,30.73005258,0,0,22.49977579,0.003598876,20.86013847,66.16948241,11.32069559,33.01775967,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/11  24:00:00,3.2125,49896,18.66425585,22.49139424,18.78775871,18.72600728,22.49404285,22.49271854,0,0,18.78775871,0.005089747,37.03521439,0,0,22.49404285,0.003598875,20.87531564,66.16948241,11.32069559,33.01775967,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/12  01:00:00,2.425,33264,17.9105898,22.49121225,18.01888133,17.96473556,22.49188059,22.49154642,0,0,18.01888133,0.005592197,42.65658864,0,0,22.49188059,0.003598875,20.87805883,66.16948241,11.32069559,33.01775967,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/12  02:00:00,1.5125,25704,17.22541478,22.49108438,17.33351244,17.27946361,22.49136814,22.49122626,0,0,17.33351244,0.006005997,47.83165691,0,0,22.49136814,0.003598875,20.89190353,66.16948241,11.32069559,33.01775967,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/12  03:00:00,1.1,16632,16.63018949,22.49099791,16.75209712,16.6911433,22.49115542,22.49107667,0,0,16.75209712,0.006342551,52.39310615,0,0,22.49115542,0.003598875,20.9000902,66.16948241,11.32069559,33.01775967,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/12  04:00:00,1.475,16632,16.15505581,22.49093781,16.32058822,16.23782201,22.49103226,22.49098504,0,0,16.32058822,0.006628069,56.24729665,0,0,22.49103226,0.003598875,20.90024675,66.16948241,11.32069559,33.01775967,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/12  05:00:00,1.7,16632,15.74136511,22.49089642,15.94771973,15.84454242,22.49095629,22.49092636,0,0,15.94771973,0.00687826,59.75174517,0,0,22.49095629,0.003598875,20.90034304,66.16948241,11.32069559,33.01775967,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/12  06:00:00,1.0125,33264,15.30753227,22.49086831,15.5284413,15.41798678,22.49090737,22.49088784,0,0,15.5284413,0.007095373,63.29477629,0,0,22.49090737,0.003598875,20.90040512,66.16948241,11.32069559,33.01775967,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/12  07:00:00,0.6,66528,15.56525642,21.88872768,17.97828507,16.77177075,18.93344416,20.41108592,344.3965301,10.38557842,17.97828507,0.00588792,45.07305024,5.639214069,143.4908259,18.93344416,0.005905003,42.66011859,74.79636932,7.22,29.4,1,0,0,0,0,0,3501632.127,972.6755908,0,0,2137163.837,2137163.837,593.6566215,593.6566215,0.311666667,1003.602732,3612969.836,1270.379721,4573366.996,607.453576,2186832.873,679.6017388,2446566.26,2009.153043,7232950.956,2.293744957,2117.57898,2.650482195,9541.735901,443560.4956
NWclear,NW,Clear, 10/12  08:00:00,1.6,84672,17.03062639,21.85284989,20.76034591,18.89548615,20.81686267,21.33485628,600.2839647,0,20.76034591,0.005572853,35.91234697,8.562758748,47.03457148,20.81686267,0.005596184,35.94810031,63.68615843,7.22,29.4,1,0,1,0,0,0,13634838.87,3787.455242,0,0,11385946.53,11385946.53,3162.762926,3162.762926,1,3503.265622,12611756.24,4379.158851,15764971.86,1116.702655,4020129.559,3158.140029,11369304.1,4274.842684,15389433.66,2.82109001,4301.368873,13.73772895,49455.82424,1026747.128
NWclear,NW,Clear, 10/12  09:00:00,3.2625,66528,18.37790603,21.87414313,20.98292037,19.6804132,21.06077169,21.46745741,389.25348,0,20.98292037,0.00534285,33.96769871,0,32.76879022,21.06077169,0.005360822,33.91812994,62.44484335,7.22,29.4,1,0,1,0,0,0,13219576.4,3672.104555,0,0,11862425.9,11862425.9,3295.118305,3295.118305,1,3526.464824,12695273.36,4408.081029,15869091.71,1164.003504,4190412.615,3331.454321,11993235.56,4495.457825,16183648.17,2.861938757,4560.36718,15.38955948,55402.41412,1026747.128
NWclear,NW,Clear, 10/12  10:00:00,4.5875,66528,19.39592268,21.90677221,22.00679876,20.70136072,21.75616842,21.83147032,431.4439342,0,22.00679876,0.004326714,25.95345428,16.66218187,11.84299663,21.75616842,0.004421236,26.90275511,66.28305788,11.54952156,33.19317173,0.5,0,0.5,0,0,0,10347263.13,2874.239757,0,0,0,0,0,0,0.69375,2845.755247,10244718.89,3561.666117,12821998.02,0,0,0,0,0,0,0,0,0,0,767278.4991
NWclear,NW,Clear, 10/12  11:00:00,6.375,42336,20.72064172,22.07019136,23.00124532,21.86094352,22.76913599,22.41966367,365.9758711,0,23.00124532,0.004120742,23.20584563,27.75682108,0,22.76913599,0.004137027,23.62687425,69.20329341,11.54952156,33.19317173,0,0,0,0,0,0,5698725.305,1582.979251,0,0,0,0,0,0,0.3,1547.890575,5572406.07,1948.87421,7015947.157,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/12  12:00:00,8.2625,42336,21.54027863,22.11973941,23.00270258,22.27149061,22.78442596,22.45208269,207.9511714,0,23.00270258,0.004168642,23.47175548,26.13264089,0,22.78442596,0.004133412,23.58443769,67.32709581,11.54952156,33.19317173,0,0,0,0,0,0,5131305.292,1425.362581,0,0,0,0,0,0,0.3,1393.422433,5016320.759,1757.192637,6325893.492,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/12  13:00:00,9.2125,42336,22.55591989,22.16955936,23.00384662,22.77988325,22.79957792,22.48456864,65.26250556,3.789063585,23.00384662,0.004064393,22.88679389,24.27994175,0,22.79957792,0.004155109,23.68578177,66.38278443,11.54952156,33.19317173,0,0,0,0,0,0,4602774.583,1278.548495,0,0,0,0,0,0,0.3,1259.300375,4533481.35,1590.438803,5725579.691,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/12  14:00:00,10.15,42336,24.63510123,22.21608511,23.00124149,23.81817136,22.81218455,22.51413483,0,253.107432,23.00124149,0.003751885,21.1277989,22.52675599,0,22.81218455,0.003810131,21.70100801,65.6745509,11.54952156,33.19317173,0,0,0,0,0,0,3467228.374,963.1189927,0,0,0,0,0,0,0.3,947.3700934,3410532.336,1201.078535,4323882.727,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/12  15:00:00,10.225,42336,27.13543467,22.25890909,22.9966733,25.06605398,22.82264024,22.54077466,0,784.9459815,22.9966733,0.003781302,21.29024173,20.88792889,0,22.82264024,0.003736764,21.26393169,65.6,11.54952156,33.19317173,0,0,0,0,0,0,1550978.83,430.8274528,0,0,0,0,0,0,0.3,423.7230446,1525402.961,541.2115332,1948361.52,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/12  16:00:00,10,42336,29.53016281,22.31200158,23.45809809,26.49413045,23.03636362,22.6741826,0,1277.06515,23.45809809,0.003854117,21.11064424,30.99086109,0,23.03636362,0.003861428,21.69021012,65.47386277,11.54952156,33.19317173,0,0,0,0,0,0,59560.47448,16.54457624,0,0,0,0,0,0,0.305102957,15.13004407,54468.15865,19.47372749,70105.41896,0,0,0,0,0,0,0,0,0,0,434896.2523
NWclear,NW,Clear, 10/12  17:00:00,9.3125,42336,31.42912686,22.48806601,23.99810133,27.71361409,23.63792586,23.06299593,0,1709.535619,23.99810133,0.00388082,20.56680363,54.16888322,0,23.63792586,0.003844064,20.81933264,65.43181703,11.54952156,33.19317173,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0.383378649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,455037.773
NWclear,NW,Clear, 10/12  18:00:00,8.2125,42336,27.41657253,22.52943751,23.28751005,25.35204129,23.19939443,22.86441597,0,948.7481305,23.28751005,0.003878398,21.4553935,23.06818505,0,23.19939443,0.003903833,21.70961755,66.84236715,11.54952156,33.19317173,0,0,0,0,0,0,1175822.332,326.6173145,0,0,0,0,0,0,0.306216692,326.7970526,1176469.389,416.9279057,1500940.461,0,0,0,0,0,0,0,0,0,0,435161.6837
NWclear,NW,Clear, 10/12  19:00:00,5.3625,101304,24.08324579,22.5074862,23.00324327,23.54324453,22.8981571,22.70282165,0,197.7486843,23.00324327,0.003772017,21.24324763,12.65398708,0,22.8981571,0.003778836,21.41724947,70.20973054,10.46714117,32.2448788,0,0,0,0,0,0,3667375.841,1018.715511,0,0,905903.3266,905903.3266,251.6398129,251.6398129,0.3,1032.15051,3715741.834,1307.118624,4705627.048,147.846848,532248.6527,301.5600331,1085616.119,484.4666948,1744080.101,0.569203624,545.6597398,0.851841009,3066.627634,433675.9764
NWclear,NW,Clear, 10/12  20:00:00,4.5875,134568,22.82541525,22.53283635,23.00072307,22.91306916,22.90214062,22.71748849,20.2177875,7.242029121,23.00072307,0.003824674,21.5494061,11.81981462,0,22.90214062,0.003802529,21.55367736,70.98008982,8.554236465,31.03618891,0,0,0,0,0,0,4424952.996,1229.15361,0,0,0,0,0,0,0.3,1199.708939,4318952.18,1516.269408,5458569.87,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/12  21:00:00,4.3125,151200,22.20888306,22.55603414,23.00501898,22.60695102,22.91116694,22.73360054,59.64931121,0,23.00501898,0.003905702,21.99740488,11.19102373,0,22.91116694,0.003884026,22.00072637,71.25344311,8.220677348,30.62714168,0,0,0,0,0,0,4595488.164,1276.52449,0,0,907366.8989,907366.8989,252.0463608,252.0463608,0.3,1269.265423,4569355.521,1602.862362,5770304.503,147.846848,532248.6527,262.6902693,945684.9693,484.4666948,1744080.101,0.569203624,501.4098299,0.618961196,2228.260306,433675.9764
NWclear,NW,Clear, 10/12  22:00:00,3.9,134568,21.67873612,22.54955286,22.12885965,21.90379788,22.58608525,22.56781906,0,0,22.12885965,0.004371281,25.97857456,0,0,22.58608525,0.003898779,22.52388987,67.33729688,8.556251601,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/12  23:00:00,3.2125,101304,20.9577807,22.53966319,21.17191851,21.0648496,22.53249216,22.53607767,0,0,21.17191851,0.005019426,31.57275056,0,0,22.53249216,0.003899089,22.59872049,67.33729688,8.556251601,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/12  24:00:00,2.425,49896,20.15044889,22.53983117,20.21217494,20.18131191,22.53639758,22.53811438,0,0,20.21217494,0.005438264,36.27083,0,0,22.53639758,0.00389906,22.59319507,67.33729688,8.556251601,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/13  01:00:00,1.5125,33264,19.35143994,22.53966644,19.36644744,19.35894369,22.5390827,22.53937457,0,0,19.36644744,0.006013711,42.22324942,0,0,22.5390827,0.003899065,22.58953461,67.33729688,8.556251601,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/13  02:00:00,1.1,25704,18.61578101,22.53952336,18.63419026,18.62498564,22.53946896,22.53949616,0,0,18.63419026,0.006511681,47.81165084,0,0,22.53946896,0.003899064,22.58900377,67.33729688,8.556251601,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/13  03:00:00,0.4125,16632,17.92663873,22.53941844,17.96264402,17.94464137,22.53946267,22.53944056,0,0,17.96264402,0.006923219,52.98664688,0,0,22.53946267,0.003899064,22.5890123,67.33729688,8.556251601,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/13  04:00:00,0,16632,17.2629002,22.53934489,17.3045696,17.2837349,22.53940591,22.5393754,0,0,17.3045696,0.007257162,57.82396041,0,0,22.53940591,0.003899064,22.57484408,67.33729688,8.556251601,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/13  05:00:00,0,16632,16.67136056,22.53929384,16.74024804,16.7058043,22.53934731,22.53932058,0,0,16.74024804,0.007521462,62.06057568,0,0,22.53934731,0.003899064,22.56637632,67.33729688,8.556251601,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/13  06:00:00,0,33264,16.13349037,22.53925882,16.2299127,16.18170154,22.53929975,22.53927928,0,0,16.2299127,0.007731406,65.87525342,0,0,22.53929975,0.003899064,22.56644201,67.33729688,8.556251601,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/13  07:00:00,0.375,66528,16.20815488,21.92839799,17.98847707,17.09831597,18.98316535,20.45578167,232.3681942,5.329167909,17.98847707,0.006304756,48.16532597,3.455905797,142.6154377,18.98316535,0.006344787,45.62501581,75.16736527,7.22,29.4,1,0,0,0,0,0,3132776.528,870.2157023,0,0,2149369.205,2149369.205,597.0470015,597.0470015,0.311666667,894.6189498,3220628.219,1134.22688,4083216.769,598.7871782,2155633.842,646.7914153,2328449.095,1969.559755,7090415.118,2.285962816,2037.333147,2.17299398,7822.77833,443560.4956
NWclear,NW,Clear, 10/13  08:00:00,2.6625,84672,17.53973464,21.93583404,21.04645315,19.2930939,21.08554637,21.51069021,517.7597598,0,21.04645315,0.005900875,37.30660594,10.43835148,37.45940903,21.08554637,0.005930286,37.41738762,64.00335165,7.22,29.4,1,0,1,0,0,0,13785162.65,3829.211846,0,0,11842141.97,11842141.97,3289.483882,3289.483882,1,3499.861515,12599501.45,4374.943057,15749795.01,1149.575938,4138473.376,3282.649136,11817536.89,4432.225073,15956010.26,2.847765204,4456.396582,14.64686925,52728.7293,1026747.128
NWclear,NW,Clear, 10/13  09:00:00,5.9625,66528,18.83795047,21.96483446,21.1438548,19.99090263,21.21568964,21.59026205,321.3477815,0,21.1438548,0.004454863,28.05829025,0,29.19352016,21.21568964,0.004574469,28.68076626,62.39215233,11.51531706,33.16502833,1,0,1,0,0,0,13192021.04,3664.450289,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/13  10:00:00,10.0125,66528,19.88465157,21.9520989,21.75570882,20.8201802,21.61861645,21.78535767,254.693043,0.770330998,21.75570882,0.004435293,26.8878794,8.429069108,14.86172394,21.61861645,0.004400319,26.89634476,63.00579944,11.51531706,33.16502833,0.75,0,0.75,0,0,0,11277680.73,3132.689092,0,0,0,0,0,0,0.825,3117.114426,11221611.93,3899.060344,14036617.24,0,0,0,0,0,0,0,0,0,0,878479.3399
NWclear,NW,Clear, 10/13  11:00:00,13.7625,42336,21.33763061,22.12072453,22.99507381,22.16635221,22.75530594,22.43801523,231.4168643,0,22.99507381,0.004711541,26.44745675,27.79532315,0,22.75530594,0.00466301,26.55954942,65.6,7.22,29.4,0,0,0,0,0,0,5217005.8,1449.168278,0,0,847542.0179,847542.0179,235.4283383,235.4283383,0.3,1434.975837,5165913.014,1808.759043,6511532.553,591.3873919,2128994.611,327.7357254,1179848.612,1937.866779,6976320.405,2.276814497,2049.311846,4.510748153,16238.69335,433675.9764
NWclear,NW,Clear, 10/13  12:00:00,16.375,42336,22.4066938,22.16520734,22.99557285,22.70113332,22.79256391,22.47888562,45.83262599,0,22.99557285,0.004726497,26.52000192,24.19936452,0,22.79256391,0.004757695,27.02409245,65.6,7.22,29.4,0,0,0,0,0,0,4548579.222,1263.494228,0,0,1970668.654,1970668.654,547.4079595,547.4079595,0.3,1248.709703,4495354.93,1577.272696,5678181.706,591.3873919,2128994.611,586.0228927,2109682.414,1937.866779,6976320.405,2.276814497,2005.639262,4.69342411,16896.3268,433675.9764
NWclear,NW,Clear, 10/13  13:00:00,18.2625,42336,23.77754468,22.21166233,23.00414468,23.39084468,22.81149299,22.51157766,0,122.7584968,23.00414468,0.004693332,26.28824924,22.7655017,0,22.81149299,0.004674252,26.48955684,65.6,7.22,29.4,0,0,0,0,0,0,3945462.684,1095.961857,0,0,2782352.282,2782352.282,772.8756338,772.8756338,0.3,1083.001594,3898805.739,1370.709203,4934553.132,591.3873919,2128994.611,812.3524578,2924468.848,1937.866779,6976320.405,2.276814497,2005.639262,5.052368575,18188.52687,433675.9764
NWclear,NW,Clear, 10/13  14:00:00,19.2125,42336,26.5373172,22.25590246,23.00378315,24.77055017,22.82563315,22.5407678,0,631.5954724,23.00378315,0.004746171,26.54562124,21.21274627,0,22.82563315,0.004741631,26.80813967,65.6,7.22,29.4,0,0,0,0,0,0,2113870.319,587.1861996,0,0,4525508.224,4525508.224,1257.085618,1257.085618,0.3,581.7158787,2094177.163,741.0082074,2667629.547,591.3873919,2128994.611,1292.670537,4653613.933,1937.866779,6976320.405,2.276814497,2005.639262,5.213001571,18766.80565,433675.9764
NWclear,NW,Clear, 10/13  15:00:00,19.4,42336,29.52941395,22.30961846,23.45578781,26.49260088,23.03726283,22.67344065,0,1268.551974,23.45578781,0.00476736,25.94137238,31.1149868,0,23.03726283,0.00476004,26.5612192,65.37425174,7.22,29.4,0,0,0,0,0,0,95019.41761,26.39428267,0,0,4657517.756,4657517.756,1293.754932,1293.754932,0.304993906,25.90981037,93275.31732,33.31983332,119951.4,597.0835754,2149500.871,1333.963502,4802268.607,1961.760217,7062336.78,2.285317101,2027.647416,5.414596531,19492.54751,434870.6219
NWclear,NW,Clear, 10/13  16:00:00,19.0875,42336,31.59712313,22.4851791,23.99772247,27.7974228,23.64018281,23.06268095,0,1735.125468,23.99772247,0.004730833,24.89592448,54.50870161,0,23.64018281,0.004792358,25.76542763,65.29900232,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5587617.279,5587617.279,1552.115911,1552.115911,0.387953913,0,0,0,0,680.0056631,2448020.387,1598.69408,5755298.687,2313.450097,8328420.348,2.395960001,2383.119327,7.548753289,27175.51184,456427.8161
NWclear,NW,Clear, 10/13  17:00:00,17.525,42336,31.24900503,22.59280889,23.99976267,27.62438385,23.66785565,23.13033227,0,1674.216707,23.99976267,0.004535574,23.8636825,49.55655067,0,23.66785565,0.004508762,24.20215593,65.29900232,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,3014617.099,3014617.099,837.3936385,837.3936385,0.376889699,0,0,0,0,591.3873919,2128994.611,888.4986838,3198595.262,1937.866779,6976320.405,2.276814497,2005.639265,4.808344557,17310.04041,453532.0941
NWclear,NW,Clear, 10/13  18:00:00,15.2625,42336,27.30233519,22.6242535,23.21331739,25.25782629,23.19545528,22.90985439,0,918.6043917,23.21331739,0.004584444,25.2891661,21.73306545,0,23.19545528,0.004613315,25.47651522,65.52475058,7.22,29.4,0,0,0,0,0,0,1161442.437,322.6228991,0,0,1484075.103,1484075.103,412.2430843,412.2430843,0.3,301.567842,1085644.231,385.1482974,1386533.871,591.3873919,2128994.611,460.4718635,1657698.709,1937.866779,6976320.405,2.276814497,2005.639262,4.376112043,15754.00335,433675.9764
NWclear,NW,Clear, 10/13  19:00:00,13.025,101304,24.66656759,22.59639135,23.00044275,23.83350517,22.92097214,22.75868174,0,324.1800785,23.00044275,0.004589819,25.64688295,9.570920171,0,22.92097214,0.004541388,25.50065972,65.6,7.22,29.4,0,0,0,0,0,0,3217674.446,893.7984572,0,0,530351.5565,530351.5565,147.3198768,147.3198768,0.3,870.9053823,3135259.376,1105.384963,3979385.867,591.3873919,2128994.611,194.8143454,701331.6434,1937.866779,6976320.405,2.276814497,2005.639262,4.017263191,14462.14749,433675.9764
NWclear,NW,Clear, 10/13  20:00:00,10.45,134568,23.54320938,22.61673227,22.9993203,23.27126484,22.92215461,22.76944344,0,117.6007988,22.9993203,0.004728346,26.41692711,9.109592604,0,22.92215461,0.004712206,26.45071751,65.7491018,7.336866179,31.03618821,0,0,0,0,0,0,3961543.612,1100.428781,0,0,0,0,0,0,0.3,1086.730795,3912230.862,1375.398804,4951435.695,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/13  21:00:00,10.4625,151200,23.03588799,22.6342559,23.00245145,23.01916972,22.92894556,22.78160073,0,60.70988157,23.00245145,0.004809377,26.86100252,8.730598838,0,22.92894556,0.004767028,26.74507093,65.64348802,7.336866179,31.03618821,0,0,0,0,0,0,4168530.436,1157.925121,0,0,0,0,0,0,0.3,1135.015443,4086055.594,1435.654768,5168357.163,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/13  22:00:00,11.1,134568,22.84053102,22.63205486,23.4645119,23.15252146,22.67284011,22.65244749,0,0,23.4645119,0.005363569,29.07897619,0,0,22.67284011,0.004852938,27.63206847,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/13  23:00:00,10.4125,101304,22.51160036,22.62311915,22.90882026,22.71021031,22.62449753,22.62380834,0,0,22.90882026,0.00632545,35.43247944,0,0,22.62449753,0.004852505,27.69995299,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/13  24:00:00,9.3125,49896,21.93960004,22.62321865,22.11914206,22.02937105,22.62385733,22.62353799,0,0,22.11914206,0.007221678,42.37096877,0,0,22.62385733,0.004852481,27.70089131,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  01:00:00,8.525,39312,21.36138412,22.62301137,21.51958627,21.44048519,22.62320869,22.62311003,0,0,21.51958627,0.007994287,48.58383815,0,0,22.62320869,0.004852483,27.7019938,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  02:00:00,8.3,39312,20.86204888,22.62286496,21.03433362,20.94819125,22.62299913,22.62293205,0,0,21.03433362,0.008663417,54.17813338,0,0,22.62299913,0.004852483,27.70234564,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  03:00:00,7.6125,16632,20.38508508,22.62276335,20.57604056,20.48056282,22.62287311,22.62281823,0,0,20.57604056,0.009257368,59.4936055,0,0,22.62287311,0.004852483,27.70255697,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  04:00:00,7.2,16632,19.93567155,22.62269261,20.13615086,20.0359112,22.62277563,22.62273412,0,0,20.13615086,0.009778953,64.56043009,0,0,22.62277563,0.004852483,27.720335,61.71668122,7.336866179,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  05:00:00,7.2,16632,19.54616687,22.6226436,19.77866425,19.66241556,22.62270364,22.62267362,0,0,19.77866425,0.010240707,69.09707342,0,0,22.62270364,0.004852483,27.73102439,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  06:00:00,7.8875,16632,19.21702116,22.62261042,19.49429349,19.35565733,22.6226524,22.62263141,0,0,19.49429349,0.010653197,73.15719383,0,0,22.6226524,0.004852483,27.74872405,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  07:00:00,8.3,61992,19.04077605,22.62258847,19.32766961,19.18422283,22.62261709,22.62260278,0,0,19.32766961,0.010956016,76.01016131,0,0,22.62261709,0.004852483,27.75935176,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  08:00:00,9.7375,61992,19.43416773,22.62257391,19.8879773,19.66107252,22.62259318,22.62258355,0,0,19.8879773,0.011070852,74.22132091,0,0,22.62259318,0.004852483,27.77700617,61.71668122,7.336866179,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  09:00:00,11.6,84672,20.32044531,22.62256468,21.04842401,20.68443466,22.62257927,22.62257197,0,0,21.04842401,0.01112307,69.48973938,0,0,22.62257927,0.004852483,27.80521164,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  10:00:00,12.8875,84672,21.23885248,22.6225594,21.73175029,21.48530139,22.62256787,22.62256364,0,0,21.73175029,0.011142066,66.80970525,0,0,22.62256787,0.004852483,27.83341312,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  11:00:00,14.3625,61992,22.2285083,22.62255692,22.3740582,22.30128325,22.62256146,22.62255919,0,0,22.3740582,0.011092002,63.9854732,0,0,22.62256146,0.004852483,27.84399232,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  12:00:00,15.6875,49896,23.19932625,22.62255642,23.33696316,23.2681447,22.6225583,22.62255736,0,0,23.33696316,0.01104757,60.12477284,0,0,22.6225583,0.004852483,27.84399755,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
