Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 10/14  13:00:00,16.7875,49896,24.66312883,22.62255732,24.61600536,24.6395671,22.62255746,22.62255739,0,0,24.61600536,0.011018728,55.55790648,0,0,22.62255746,0.004852483,27.84399957,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  14:00:00,16.5125,49896,27.3131589,22.62255925,27.25443042,27.28379466,22.62255806,22.62255866,0,0,27.25443042,0.011025151,47.55082283,0,0,22.62255806,0.004852483,27.82638409,61.71668122,7.336866179,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  15:00:00,15.7875,49896,29.34231575,22.62256189,29.30170269,29.32200922,22.62255959,22.62256074,0,0,29.30170269,0.01109721,42.46036536,0,0,22.62255959,0.004852483,27.83342722,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  16:00:00,15.225,49896,29.93904113,22.622565,30.01345009,29.97624561,22.62256218,22.62256359,0,0,30.01345009,0.011255247,41.32668723,0,0,22.62256218,0.004852483,27.84399111,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  17:00:00,13.9375,49896,29.43879649,22.62256851,29.50824281,29.47351965,22.62256526,22.62256688,0,0,29.50824281,0.011400112,43.08966082,0,0,22.62256526,0.004852483,27.84398587,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  18:00:00,12.9875,49896,27.92198597,22.62257225,28.24367926,28.08283262,22.62256836,22.62257031,0,0,28.24367926,0.011641116,47.38830816,0,0,22.62256836,0.004852483,27.86159448,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  19:00:00,12.425,128520,26.56164792,22.62257617,26.8730724,26.71736016,22.62257221,22.62257419,0,0,26.8730724,0.012014799,52.94836749,0,0,22.62257221,0.004852483,27.87215674,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  20:00:00,11.5125,151200,25.66243815,22.62258022,26.04473031,25.85358423,22.62257621,22.62257822,0,0,26.04473031,0.012593243,58.25965392,0,0,22.62257621,0.004852483,27.88976333,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  21:00:00,10.4125,151200,24.98165254,22.62258436,25.49468058,25.23816656,22.62258028,22.62258232,0,0,25.49468058,0.013375924,63.86642651,0,0,22.62258028,0.004852483,27.90032437,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  22:00:00,9.3125,151200,24.36182083,22.62258856,24.79762273,24.57972178,22.62258442,22.62258649,0,0,24.79762273,0.01391078,69.17877616,0,0,22.62258442,0.004852483,27.90031791,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  23:00:00,8.525,128520,23.62077686,22.62259281,23.74371028,23.68224357,22.62258821,22.62259051,0,0,23.74371028,0.014145927,74.96507898,0,0,22.62258821,0.004852483,27.91792507,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/14  24:00:00,7.9875,61992,22.83803035,22.6225971,22.82393394,22.83098214,22.62259281,22.62259495,0,0,22.82393394,0.014334057,80.3470503,0,0,22.62259281,0.004852483,27.94609932,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  01:00:00,7.1125,39312,22.1094136,22.6226014,22.16247616,22.13594488,22.62259711,22.62259926,0,0,22.16247616,0.014535399,84.82023533,0,0,22.62259711,0.004852483,27.95666074,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  02:00:00,6.325,39312,21.4363177,22.62260573,21.49345535,21.46488652,22.62260142,22.62260358,0,0,21.49345535,0.014773986,89.82943663,0,0,22.62260142,0.004852483,27.97426687,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  03:00:00,5.4125,16632,20.77246927,22.62261006,20.83327224,20.80287075,22.62260575,22.6226079,0,0,20.83327224,0.014934559,94.57298624,0,0,22.62260575,0.004852483,27.98482787,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  04:00:00,5,16632,20.14674222,22.6226144,20.21375589,20.18024905,22.62261008,22.62261224,0,0,20.21375589,0.01501568,98.77380128,0,0,22.62261008,0.004852483,27.98482058,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  05:00:00,4.625,16632,19.56451377,22.62261875,19.65278109,19.60864743,22.62261442,22.62261659,0,0,19.65278109,0.014666899,100,0,0,22.62261442,0.004852483,28.00242709,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  06:00:00,3.7125,16632,18.96034115,22.62262311,19.04866303,19.00450209,22.62261877,22.62262094,0,0,19.04866303,0.014098849,100,0,0,22.62261877,0.004852483,28.03060188,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  07:00:00,3.3,61992,18.47701512,22.62262745,18.53746587,18.50724049,22.62262311,22.62262528,0,0,18.53746587,0.013622017,99.87256665,0,0,22.62262311,0.004852483,28.04116245,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  08:00:00,3.675,61992,18.49226891,22.62263179,18.66152382,18.57689636,22.62262745,22.62262962,0,0,18.66152382,0.0133406,97.16272211,0,0,22.62262745,0.004852483,28.05876934,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  09:00:00,4.5875,84672,18.91608074,22.62263616,19.36356581,19.13982328,22.6226318,22.62263398,0,0,19.36356581,0.013048668,91.05421696,0,0,22.6226318,0.004852483,28.06932949,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  10:00:00,6.0625,84672,19.47763202,22.62264052,19.63548792,19.55655997,22.62263616,22.62263834,0,0,19.63548792,0.012734902,87.40361332,0,0,22.62263616,0.004852483,28.06932258,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  11:00:00,7.3875,61992,20.11552007,22.62264488,19.98447098,20.04999552,22.62264052,22.6226427,0,0,19.98447098,0.012378677,83.1907759,0,0,22.62264052,0.004852483,28.06931486,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  12:00:00,8.1125,49896,20.90211554,22.62264924,20.76327589,20.83269572,22.62264488,22.62264706,0,0,20.76327589,0.012058712,77.2796401,0,0,22.62264488,0.004852483,28.06930755,61.71668122,7.336866179,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  13:00:00,8.9875,49896,22.11656357,22.62265361,21.88882227,22.00269292,22.62264882,22.62265122,0,0,21.88882227,0.011831489,70.78184927,0,0,22.62264882,0.004852483,28.05168688,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  14:00:00,9.0875,49896,23.97595703,22.62265798,23.74298801,23.85947252,22.62265321,22.62265559,0,0,23.74298801,0.011644743,62.25709561,0,0,22.62265321,0.004852483,28.04111131,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  15:00:00,8.525,49896,27.40910488,22.62266233,26.93432087,27.17171287,22.62265651,22.62265942,0,0,26.93432087,0.011571753,51.29948565,0,0,22.62265651,0.004852483,28.04110577,61.71668122,7.336866179,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  16:00:00,7.9875,49896,30.1583212,22.62266668,29.90870291,30.03351205,22.6226606,22.62266364,0,0,29.90870291,0.011570609,43.03383008,0,0,22.6226606,0.004852483,28.02348497,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  17:00:00,7.425,49896,31.62190878,22.66987956,28.44827982,30.0350943,23.91074941,23.29031449,0,744.4951245,28.44827982,0.009269349,36.34730907,38.3649675,16.20592286,23.91074941,0.006127013,32.10592983,61.71668122,7.336866179,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 10/15  18:00:00,6.5125,49896,26.79576504,22.72308556,23.93266074,25.36421289,23.02020988,22.87164772,0,606.8906538,23.93266074,0.004804336,25.69381024,5.233210477,5.806398336,23.02020988,0.005229492,29.41472479,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 10/15  19:00:00,5.4125,128520,24.68256176,22.6853295,24.68545469,24.68400822,22.70733809,22.6963338,0,0,24.68545469,0.005030708,25.66247554,0,0,22.70733809,0.005026051,28.86908064,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  20:00:00,3.9375,151200,23.47625845,22.68571378,23.64558194,23.5609202,22.6921733,22.68894354,0,0,23.64558194,0.005631069,30.57294877,0,0,22.6921733,0.005025519,28.89989307,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  21:00:00,3.675,151200,22.62654751,22.68546804,22.90985945,22.76820348,22.68683948,22.68615376,0,0,22.90985945,0.006514264,36.88420552,0,0,22.68683948,0.005025662,28.90279088,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  22:00:00,2.8375,151200,21.93308653,22.68536634,22.19903801,22.06606227,22.68591089,22.68563861,0,0,22.19903801,0.007160525,42.27586474,0,0,22.68591089,0.005025655,28.89348191,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  23:00:00,1.8875,128520,21.07330444,22.68530174,21.08521464,21.07925954,22.68558233,22.68544204,0,0,21.08521464,0.007514296,47.47327999,0,0,22.68558233,0.005025656,28.89405983,61.71668122,7.336866179,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/15  24:00:00,1.325,61992,20.1688609,22.68525674,20.06153043,20.11519567,22.68537772,22.68531723,0,0,20.06153043,0.007859733,52.85135085,0,0,22.68537772,0.005025656,28.89441805,61.71668122,7.336866179,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/16  01:00:00,1.1,33264,19.37196548,22.68522624,19.34989606,19.36093077,22.68528979,22.68525801,0,0,19.34989606,0.008190566,57.52691087,0,0,22.68528979,0.005025656,28.89457272,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/16  02:00:00,0.0375,25704,18.62485908,22.68520593,18.61863284,18.62174596,22.68524168,22.6852238,0,0,18.61863284,0.008533421,62.70342041,0,0,22.68524168,0.005025656,28.89465715,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/16  03:00:00,-1.2875,16632,17.82935612,22.6851928,17.80937181,17.81936396,22.68521392,22.68520336,0,0,17.80937181,0.008785588,67.84875461,0,0,22.68521392,0.005025656,28.87653744,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/16  04:00:00,-1.0125,16632,17.14987984,22.68518476,17.15314196,17.1515109,22.68519737,22.68519107,0,0,17.15314196,0.008959137,72.06206948,0,0,22.68519737,0.005025656,28.86566575,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/16  05:00:00,-0.9125,16632,16.57407355,22.68518032,16.62455149,16.59931252,22.6851876,22.68518396,0,0,16.62455149,0.009085355,75.60388952,0,0,22.6851876,0.005025656,28.88385027,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/16  06:00:00,-1.475,33264,15.98107668,22.68517844,16.04141334,16.01124501,22.68518219,22.68518032,0,0,16.04141334,0.009167059,79.19031972,0,0,22.68518219,0.005025656,28.89476082,61.71668122,7.336866179,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/16  07:00:00,-2.0125,66528,15.95731341,22.05127898,17.98364648,16.97047994,19.00666354,20.52897126,293.6797054,7.855854621,17.98364648,0.007303575,55.92023837,4.351843877,148.7059526,19.00666354,0.007419535,53.39477787,77.34848101,7.22,29.4,1,0,0,0,0,0,3339482.323,927.6339787,0,0,2020846.852,2020743.331,561.3463478,561.3175919,0.311666667,1032.635338,3717487.217,1306.565997,4703637.59,594.6843223,2140863.56,595.8129244,2144926.528,1951.833492,7026600.572,2.281273561,2019.606376,1.708530233,6150.70884,443560.4956
NWclear,NW,Clear, 10/16  08:00:00,-0.1375,84672,17.18273544,22.02364406,20.89681324,19.03977434,20.99861649,21.51113027,579.985497,0,20.89681324,0.006629091,42.37572132,10.62552113,49.22706549,20.99861649,0.006681142,42.45761875,64.05316453,7.22,29.4,1,0,1,0,0,0,13784866.17,3829.129491,0,0,11604959.97,11604959.97,3223.599992,3223.599992,1,3502.92263,12610521.47,4378.733874,15763441.95,1132.564776,4077233.194,3218.305558,11585900.01,4350.870334,15663133.2,2.833840736,4377.466743,13.46436704,48471.72134,1026747.128
NWclear,NW,Clear, 10/16  09:00:00,3.1625,66528,18.33506547,22.0128486,20.9629125,19.64898898,21.06172671,21.53728766,392.4966313,0,20.9629125,0.005867114,37.40517741,0,40.57251031,21.06172671,0.005999199,38.00358174,62.42187754,8.292622487,30.34067564,1,0,1,0,0,0,13211546.53,3669.874035,0,0,8848369.076,8848369.076,2457.880299,2457.880299,1,3526.464824,12695273.36,4408.081029,15869091.71,869.4399662,3129983.878,2485.015858,8946057.09,3354.455825,12076040.97,2.143579029,3402.96024,11.236139,40450.1004,1026747.128
NWclear,NW,Clear, 10/16  10:00:00,6.525,66528,19.28714892,21.99570276,21.26767957,20.27741424,21.32442723,21.660065,272.3023144,0,21.26767957,0.003966916,24.87213644,0,24.96768599,21.32442723,0.004034869,25.20965437,62.3839646,11.51048995,33.16270258,1,0,1,0,0,0,13188735.25,3663.537569,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/16  11:00:00,9.175,42336,20.31451069,22.06898054,22.57828747,21.44639908,22.29768866,22.1833346,361.0719607,0,22.57828747,0.003965021,22.93840145,22.67269921,5.533674868,22.29768866,0.003942217,23.19547598,65.19896058,11.51048995,33.16270258,0.25,0,0.25,0,0,0,7677450.455,2132.625126,0,0,0,0,0,0,0.475,2154.753111,7757111.198,2702.996951,9730789.022,0,0,0,0,0,0,0,0,0,0,581943.7643
NWclear,NW,Clear, 10/16  12:00:00,11.375,42336,21.47062959,22.17999255,22.99597439,22.23330199,22.79656346,22.488278,206.527015,0,22.99597439,0.004232853,23.82523318,23.86285583,0,22.79656346,0.004133023,23.54974627,65.6,10.43786746,32.22202693,0,0,0,0,0,0,5124252.573,1423.403493,0,0,43977.12245,43977.12245,12.21586735,12.21586735,0.3,1409.317582,5073543.294,1776.92751,6396939.036,147.846848,532248.6527,77.72994728,279827.8102,484.4666948,1744080.101,0.569203624,545.0346736,1.23243897,4436.780293,433675.9764
NWclear,NW,Clear, 10/16  13:00:00,12.8875,42336,22.69562836,22.22375816,23.00615013,22.85088925,22.81611822,22.51993819,43.80085232,18.8007855,23.00615013,0.00413699,23.25169643,22.41042162,0,22.81611822,0.004269653,24.2702277,65.6,7.22,29.4,0,0,0,0,0,0,4472669.267,1242.40813,0,0,470944.7026,470944.7026,130.8179729,130.8179729,0.3,1229.072179,4424659.844,1552.796123,5590066.043,591.3873919,2128994.611,171.7540758,618314.673,1937.866779,6976320.405,2.276814497,2005.639276,3.826542117,13775.55162,433675.9764
NWclear,NW,Clear, 10/16  14:00:00,13.675,42336,25.62239359,22.26716522,23.00290553,24.31264956,22.82870414,22.54793468,0,441.1001073,23.00290553,0.003728787,20.95404179,20.79358321,0,22.82870414,0.003792281,21.53475723,65.6,7.22,29.4,0,0,0,0,0,0,2791000.822,775.2780061,0,0,809059.7072,809059.7072,224.7388076,224.7388076,0.3,769.2634295,2769348.346,977.3550196,3518478.071,591.3873919,2128994.611,266.6510695,959943.8501,1937.866779,6976320.405,2.276814497,2005.639262,3.82061745,13754.22282,433675.9764
NWclear,NW,Clear, 10/16  15:00:00,13.525,42336,28.95855888,22.30712632,23.27313582,26.11584735,22.91642628,22.6117763,0,1165.429972,23.27313582,0.003497083,19.33354069,24.52626347,0,22.91642628,0.003575937,20.18952896,65.52404408,7.22,29.4,0,0,0,0,0,0,305551.3164,84.87536566,0,0,745354.1672,745354.1672,207.0428242,207.0428242,0.300448612,84.117821,302824.1556,107.898687,388435.2731,591.3873919,2128994.611,251.3044099,904695.8757,1937.866779,6976320.405,2.276814497,2005.639262,3.692957769,13294.64797,433787.667
NWclear,NW,Clear, 10/16  16:00:00,12.9875,42336,31.55366812,22.47166913,23.99123931,27.77245371,23.61363403,23.04265158,0,1721.268843,23.99123931,0.003419905,18.07832722,53.42076228,0,23.61363403,0.003391233,18.33976002,65.44808817,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,572923.9719,572923.9719,159.1455478,159.1455478,0.386151435,0,0,0,0,591.3873919,2128994.611,203.0858916,731109.2097,1937.866779,6976320.405,2.276814497,2005.639262,3.599662316,12958.78434,456144.4824
NWclear,NW,Clear, 10/16  17:00:00,12.1125,42336,31.73388499,22.59232493,23.99980555,27.86684527,23.68729123,23.13980808,0,1821.191576,23.99980555,0.003545303,18.7090558,50.82319951,0,23.68729123,0.003526016,18.9609063,65.44808817,7.270350111,30.2180941,0.75,0,0,0,0,0,0,0,0,0,110050.4338,110050.4338,30.56956494,30.56956494,0.410173583,0,0,0,0,295.693696,1064497.305,53.74867948,193495.2461,968.9333896,3488160.203,1.138407249,1002.819631,1.765405341,6355.459229,463411.8818
NWclear,NW,Clear, 10/16  18:00:00,9.2625,42336,27.25390497,22.61796483,23.2761379,25.26502144,23.21163023,22.91479753,0,904.2799891,23.2761379,0.003600597,19.83382974,19.4535239,0.260848528,23.21163023,0.003588865,19.8444472,66.44190264,7.320700222,31.03618821,0,0,0,0,0,0,1225266.423,340.3517842,0,0,0,0,0,0,0.300081649,340.1371737,1224493.825,433.7606762,1561538.434,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/16  19:00:00,7.425,101304,24.23546843,22.59259444,23.00340712,23.61943777,22.91876606,22.75568025,0,228.0397341,23.00340712,0.003603598,20.16424468,9.886062592,0,22.91876606,0.003604933,20.27531786,68.15958084,7.320700222,31.03618821,0,0,0,0,0,0,3556975.28,988.048689,0,0,0,0,0,0,0.3,970.5648554,3494033.479,1230.175289,4428631.041,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/16  20:00:00,6.8875,134568,23.09236761,22.61339403,23.00100133,23.04668447,22.92454726,22.76897065,1.991639285,35.61892881,23.00100133,0.003635109,20.34250725,9.347882463,0,22.92454726,0.003622323,20.36541205,68.69386228,7.320700222,31.03618821,0,0,0,0,0,0,4255768.982,1182.158051,0,0,0,0,0,0,0.3,1167.861428,4204301.14,1476.58859,5315718.925,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/16  21:00:00,6.7,151200,22.5217748,22.6311739,23.00167503,22.76172491,22.92626257,22.77871824,19.97196773,0,23.00167503,0.003655606,20.44270742,8.733713644,0,22.92626257,0.003652255,20.51754285,68.88023952,7.320700222,31.03618821,0,0,0,0,0,0,4449102.732,1235.86187,0,0,0,0,0,0,0.3,1218.238702,4385659.326,1539.35236,5541668.494,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/16  22:00:00,6.325,134568,22.08173225,22.62830413,22.56840272,22.32506749,22.6688924,22.64859827,0,0,22.56840272,0.004092238,23.4848668,0,0,22.6688924,0.003657901,20.86446684,64.72933844,7.320700222,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/16  23:00:00,5.7875,101304,21.48037158,22.61960802,21.71326608,21.59681883,22.62235051,22.62097926,0,0,21.71326608,0.004695799,28.34521793,0,0,22.62235051,0.003657892,20.90993564,64.72933844,7.320700222,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/16  24:00:00,5.225,49896,20.78572606,22.61970292,20.8631521,20.82443908,22.62064813,22.62017553,0,0,20.8631521,0.005447118,34.55831374,0,0,22.62064813,0.003657906,20.89089125,64.72933844,7.320700222,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/17  01:00:00,6.0625,33264,20.21751107,22.61949227,20.31949832,20.2685047,22.61974535,22.61961881,0,0,20.31949832,0.006126836,40.0951009,0,0,22.61974535,0.003657906,20.87074521,64.72933844,7.320700222,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/17  02:00:00,6.0125,25704,19.73334248,22.61934924,19.88608355,19.80971301,22.61949752,22.61942338,0,0,19.88608355,0.006739363,45.21723156,0,0,22.61949752,0.003657906,20.84977063,64.72933844,7.320700222,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/17  03:00:00,4.1625,16632,19.1076713,22.61924955,19.22917388,19.16842259,22.61936325,22.6193064,0,0,19.22917388,0.007280127,50.78780167,0,0,22.61936325,0.003657906,20.82865151,64.72933844,7.320700222,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/17  04:00:00,5.425,16632,18.6389238,22.61918096,18.78388776,18.71140578,22.61926365,22.6192223,0,0,18.78388776,0.007735914,55.37462369,0,0,22.61926365,0.003657906,20.80748807,64.72933844,7.320700222,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/17  05:00:00,6.325,16632,18.33741701,22.61913389,18.5936561,18.46553655,22.61919237,22.61916313,0,0,18.5936561,0.008159989,59.01522521,0,0,22.61919237,0.003657906,20.78628917,64.72933844,7.320700222,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/17  06:00:00,5.7875,33264,17.95279109,22.61910098,18.20466122,18.07872615,22.61914202,22.6191215,0,0,18.20466122,0.008540857,63.23191444,0,0,22.61914202,0.003657906,20.77836917,64.72933844,7.320700222,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/17  07:00:00,5.6,66528,17.78474757,22.61907917,18.30896325,18.04685541,22.61910713,22.61909315,0,0,18.30896325,0.008809263,64.75832971,0,0,22.61910713,0.003657906,20.77841308,64.72933844,7.320700222,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/17  08:00:00,7.6625,84672,18.74442953,22.47936701,21.35212561,20.04827757,21.40264304,21.94100503,292.460775,0,21.35212561,0.005235642,32.11700672,13.55834908,51.47969229,21.40264304,0.005401991,33.07399271,63.02947588,7.320700222,31.03618821,1,0,1,0,0,0,13396742.51,3721.317364,0,0,0,0,0,0,1,3506.542928,12623554.54,4383.222521,15779601.07,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/17  09:00:00,10.275,66528,19.77352364,22.36834029,21.75550508,20.76451436,21.68190703,22.02512366,254.6006768,0,21.75550508,0.004868665,29.14988493,6.535783912,30.02748294,21.68190703,0.004870001,29.2754042,63.0012677,7.320700222,31.03618821,0.75,0,0.75,0,0,0,11293593.04,3137.109179,0,0,0,0,0,0,0.825,3121.151181,11236144.25,3904.072204,14054659.93,0,0,0,0,0,0,0,0,0,0,878479.3399
NWclear,NW,Clear, 10/17  10:00:00,11.7875,66528,20.99585772,22.52585836,22.99579884,21.99582828,22.87077459,22.69831648,274.6318556,0,22.99579884,0.004865754,26.99105953,13.93881005,0,22.87077459,0.004868544,27.21207556,65.6,7.270350111,30.2180941,0,0,0,0,0,0,5373684.4,1492.690111,0,0,58239.4382,58239.4382,16.17762172,16.17762172,0.3,1477.763645,5319949.123,1861.879168,6702765.004,295.693696,1064497.305,37.53101752,135111.6631,968.9333896,3488160.203,1.138407249,1002.819631,1.962430107,7064.748384,433675.9764
NWclear,NW,Clear, 10/17  11:00:00,12.8875,42336,21.79550709,22.54589728,22.99982057,22.39766383,22.90373341,22.72481535,145.5146866,0,22.99982057,0.004756375,26.38239356,11.42030102,0,22.90373341,0.004810048,26.83359935,65.6,7.22,29.4,0,0,0,0,0,0,4909244.815,1363.679115,0,0,471100.8304,471100.8304,130.8613418,130.8613418,0.3,1348.007998,4852828.791,1700.770252,6122772.907,591.3873919,2128994.611,171.7931976,618455.5115,1937.866779,6976320.405,2.276814497,2005.639262,4.008357662,14430.08758,433675.9764
NWclear,NW,Clear, 10/17  12:00:00,13.675,42336,22.40295609,22.56750573,23.00271086,22.70283347,22.91147549,22.73949061,58.43799999,0,23.00271086,0.004575772,25.38359327,10.8581445,0,22.91147549,0.004615396,25.74367042,65.6,7.22,29.4,0,0,0,0,0,0,4595796.173,1276.610048,0,0,809652.746,809652.746,224.9035406,224.9035406,0.3,1260.830655,4538990.358,1592.364531,5732512.31,591.3873919,2128994.611,266.8142083,960531.1498,1937.866779,6976320.405,2.276814497,2005.639262,4.076277858,14674.60029,433675.9764
NWclear,NW,Clear, 10/17  13:00:00,14.2125,42336,23.40668633,22.58847935,22.99588239,23.20128436,22.91221032,22.75034483,0.355712449,61.42691144,22.99588239,0.004432637,24.58972791,9.965209277,0,22.91221032,0.004477501,24.96295064,65.6,7.22,29.4,0,0,0,0,0,0,4161498.889,1155.971914,0,0,1040527.415,1040527.415,289.0353932,289.0353932,0.3,1141.546491,4109567.368,1443.777526,5197599.092,591.3873919,2128994.611,331.1314033,1192073.052,1937.866779,6976320.405,2.276814497,2005.639262,4.104910011,14777.67604,433675.9764
NWclear,NW,Clear, 10/17  14:00:00,13.7125,42336,24.1776719,22.60801851,22.9979314,23.58780165,22.91955039,22.76378445,0,175.3029003,22.9979314,0.004250703,23.56016151,9.453103849,0,22.91955039,0.004305083,23.97304187,65.6,7.22,29.4,0,0,0,0,0,0,3749658.039,1041.571677,0,0,825475.2229,825475.2229,229.298673,229.298673,0.3,1025.999814,3693599.329,1299.589123,4678520.842,591.3873919,2128994.611,274.5911891,988528.2809,1937.866779,6976320.405,2.276814497,2005.639262,3.943056457,14195.00325,433675.9764
NWclear,NW,Clear, 10/17  15:00:00,12.3,42336,24.43063386,22.62646505,22.99908125,23.71485756,22.92387532,22.77517018,0,218.5198335,22.99908125,0.004344594,24.0815565,8.886608698,0,22.92387532,0.004259939,23.72323505,65.6,7.245436902,29.80904705,0,0,0,0,0,0,3595944.577,998.8734935,0,0,228570.3751,228570.3751,63.49177087,63.49177087,0.3,982.0829657,3535498.677,1244.696204,4480906.333,443.5405439,1596745.958,98.22240831,353600.6699,1453.400084,5232240.304,1.707610873,1504.229446,2.846561132,10247.62008,433675.9764
NWclear,NW,Clear, 10/17  16:00:00,11.0125,42336,23.71225801,22.64400753,23.00493757,23.35859779,22.93172632,22.78786693,0,100.3198062,23.00493757,0.004783193,26.49449074,8.518922916,0,22.93172632,0.00464936,25.87304301,65.6,7.321747607,31.03618821,0,0,0,0,0,0,4027633.701,1118.787139,0,0,0,0,0,0,0.3,1099.261628,3957341.861,1391.036774,5007732.386,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/17  17:00:00,10.6,42336,23.08627441,22.66100949,23.00278568,23.04453004,22.9367099,22.79885969,1.172873733,15.76116406,23.00278568,0.005074803,28.10058419,8.032558982,0,22.9367099,0.00503654,28.00219451,65.6,7.321747607,31.03618821,0,0,0,0,0,0,4336937.073,1204.704743,0,0,0,0,0,0,0.3,1186.862081,4272703.49,1500.272167,5400979.8,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/17  18:00:00,10.6,42336,22.46446914,22.67656991,22.99905127,22.73176021,22.93828573,22.80742782,24.71203909,4.109635363,22.99905127,0.00509581,28.22236373,7.470636013,0,22.93828573,0.005094127,28.31710528,65.6,7.321747607,31.03618821,0,0,0,0,0,0,4462097.827,1239.471619,0,0,0,0,0,0,0.3,1221.721047,4398195.768,1543.683774,5557261.588,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/17  19:00:00,10.225,101304,21.95320178,22.69097975,23.00224079,22.47772128,22.9402847,22.81563223,79.87876116,0,23.00224079,0.005117009,28.33333386,7.032700668,0,22.9402847,0.005107289,28.38623391,65.6,7.321747607,31.03618821,0,0,0,0,0,0,4677059.022,1299.183062,0,0,0,0,0,0,0.3,1281.155305,4612159.098,1617.653795,5823553.662,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/17  20:00:00,11.0625,134568,21.77557919,22.70489216,23.00072037,22.38814978,22.94593913,22.82541565,92.15395288,0,23.00072037,0.004767916,26.41691522,6.712038533,0,22.94593913,0.004963347,27.58274498,65.6,7.321747607,31.03618821,0,0,0,0,0,0,4716077.704,1310.021585,0,0,0,0,0,0,0.3,1293.042978,4654954.721,1632.442214,5876791.97,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/17  21:00:00,10.6375,151200,21.68172616,22.71798837,23.00204781,22.34188699,22.94879899,22.83339368,88.98711242,0,23.00204781,0.004262789,23.62079443,6.338524763,0,22.94879899,0.00431544,23.98780057,65.6,7.321747607,31.03618821,0,0,0,0,0,0,4702460.963,1306.239156,0,0,0,0,0,0,0.3,1288.942882,4640194.375,1627.341924,5858430.927,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/17  22:00:00,10.375,134568,21.46768018,22.71476221,22.29168279,21.87968149,22.74234906,22.72855564,0,0,22.29168279,0.004690428,27.12391213,0,0,22.74234906,0.004263858,23.99235466,61.20704158,7.321747607,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/17  23:00:00,10.6,101304,21.08726563,22.70922429,21.65581681,21.37154122,22.70827546,22.70874987,0,0,21.65581681,0.005541037,33.26041765,0,0,22.70827546,0.004264464,24.04518475,61.20704158,7.321747607,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/17  24:00:00,9.85,49896,20.59649231,22.70944485,20.96370333,20.78009782,22.7097352,22.70959002,0,0,20.96370333,0.00632085,39.53760705,0,0,22.7097352,0.004264438,24.04290806,61.20704158,7.321747607,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/18  01:00:00,9.4,33264,20.12290089,22.70936275,20.43205508,20.27747798,22.70948189,22.70942232,0,0,20.43205508,0.007010194,45.24527332,0,0,22.70948189,0.004264439,24.0432838,61.20704158,7.321747607,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/18  02:00:00,9.0875,25704,19.71112255,22.70930412,20.0449331,19.87802783,22.7093843,22.70934421,0,0,20.0449331,0.007630196,50.38967571,0,0,22.7093843,0.004264439,24.04342582,61.20704158,7.321747607,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/18  03:00:00,8.9,16632,19.32856967,22.70926374,19.67481615,19.50169291,22.70931704,22.70929039,0,0,19.67481615,0.008194953,55.35861284,0,0,22.70931704,0.004264439,24.05893608,61.20704158,7.321747607,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/18  04:00:00,8.9,16632,19.00265885,22.70923666,19.38267466,19.19266676,22.70927225,22.70925445,0,0,19.38267466,0.008701508,59.86920657,0,0,22.70927225,0.004264439,24.08366159,61.20704158,7.321747607,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/18  05:00:00,8.9,16632,18.71133888,22.70921899,19.12089973,18.9161193,22.70924252,22.70923075,0,0,19.12089973,0.009162572,64.05452848,0,0,22.70924252,0.004264439,24.09295268,61.20704158,7.321747607,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/18  06:00:00,8.9,33264,18.45068156,22.70920767,18.89284581,18.67176368,22.70922298,22.70921533,0,0,18.89284581,0.009576784,67.90791518,0,0,22.70922298,0.004264439,24.10839386,61.20704158,7.321747607,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/18  07:00:00,8.525,66528,18.37678577,22.709201,19.08694198,18.73186387,22.70921056,22.70920578,0,0,19.08694198,0.009880315,69.24936983,0,0,22.70921056,0.004264439,24.13307217,61.20704158,7.321747607,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/18  08:00:00,7.9875,84672,19.04248987,22.55421472,21.74024895,20.39136941,21.62491126,22.08956299,343.7339979,0,21.74024895,0.005655539,34.03345881,16.85757398,42.06767031,21.62491126,0.005877955,35.6307155,64.17994722,7.321747607,31.03618821,0.75,0,0.75,0,0,0,11586861.63,3218.572676,0,0,0,0,0,0,0.825,3149.161236,11336980.45,3938.907796,14180068.07,0,0,0,0,0,0,0,0,0,0,878479.3399
NWclear,NW,Clear, 10/18  09:00:00,7.8,66528,20.39526707,22.67123117,22.99472267,21.69499487,22.90452079,22.78787598,391.441411,0,22.99472267,0.005152471,28.64705118,9.545170835,0,22.90452079,0.005171559,28.91049619,67.78682635,7.321747607,31.03618821,0,0,0,0,0,0,5795321.85,1609.811625,0,0,0,0,0,0,0.3,1594.017395,5738462.623,2006.055085,7221798.307,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  10:00:00,7.8,66528,21.13978709,22.68405105,22.99794223,22.06886466,22.93739325,22.81072215,252.2064166,0,22.99794223,0.00507192,28.22611186,7.241518136,0,22.93739325,0.005089687,28.42820293,67.78682635,7.321747607,31.03618821,0,0,0,0,0,0,5295448.344,1470.957873,0,0,0,0,0,0,0.3,1455.176759,5238636.331,1833.871003,6601935.609,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  11:00:00,8.1125,42336,21.79701727,22.69800398,23.00570478,22.40136103,22.94505836,22.82153117,166.09315,0,23.00570478,0.005112157,28.46388074,6.959429543,0,22.94505836,0.005083157,28.40781928,67.4761976,7.321747607,31.03618821,0,0,0,0,0,0,4989441.969,1385.956103,0,0,0,0,0,0,0.3,1365.007002,4914025.208,1721.896278,6198826.601,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  12:00:00,8.675,42336,22.40592932,22.71197569,23.00209594,22.70401263,22.94806866,22.83002218,82.42124802,0,23.00209594,0.00519741,28.95198172,6.545925514,0,22.94806866,0.005184913,28.97758367,66.91706587,7.321747607,31.03618821,0,0,0,0,0,0,4687204.486,1302.001246,0,0,0,0,0,0,0.3,1280.0432,4608155.52,1616.269931,5818571.752,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  13:00:00,9.2125,42336,22.89603839,22.72459926,23.00104008,22.94853924,22.94950074,22.83705,25.10907188,1.80395657,23.00104008,0.005215492,29.07222461,6.142110041,0,22.94950074,0.005210332,29.13447393,66.38278443,7.321747607,31.03618821,0,0,0,0,0,0,4474042.644,1242.789623,0,0,0,0,0,0,0.3,1221.902016,4398847.256,1543.910701,5558078.524,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  14:00:00,10.15,42336,24.10296796,22.73716864,23.00133575,23.55215185,22.95509597,22.84613231,0,148.107187,23.00133575,0.005311107,29.59261086,5.818455423,0,22.95509597,0.005267341,29.43305592,65.6745509,7.321747607,31.03618821,0,0,0,0,0,0,3858075.748,1071.687708,0,0,0,0,0,0,0.3,1053.141514,3791309.451,1333.424877,4800329.556,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  15:00:00,11.2875,42336,26.14376536,22.74797471,23.00262329,24.57319432,22.95428526,22.85112998,0,553.1737417,23.00262329,0.005442355,30.32292489,5.487226552,0,22.95428526,0.005418229,30.27814388,65.6,7.321747607,31.03618821,0,0,0,0,0,0,2401335.067,667.0375186,0,0,0,0,0,0,0.3,658.3262964,2369974.667,838.0165942,3016859.739,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  16:00:00,12.0125,42336,27.82527151,22.75929578,23.00068426,25.41297789,22.95846546,22.85888062,0,966.8410281,23.00068426,0.005354461,29.85223826,5.20562393,0,22.95846546,0.005412369,30.24953259,65.6,7.22,29.4,0,0,0,0,0,0,910746.0635,252.9850176,0,0,94508.81253,94508.81253,26.25244792,26.25244792,0.3,241.2862722,868630.5799,309.3794506,1113766.022,591.3873919,2128994.611,69.18741229,249074.6842,1937.866779,6976320.405,2.276814497,2005.639262,4.124400649,14847.84234,433675.9764
NWclear,NW,Clear, 10/18  17:00:00,11.8875,42336,26.99567538,22.76929735,23.00097214,24.99832376,22.96008919,22.86469327,0,811.9641174,23.00097214,0.005247663,29.26132826,4.913748913,0,22.96008919,0.005247698,29.33403257,65.6,7.234948696,29.80904705,0,0,0,0,0,0,1467435.504,407.6209734,0,0,50996.09661,50996.09661,14.16558239,14.16558239,0.3,385.4248622,1387529.504,492.822362,1774160.503,443.5405439,1596745.958,47.25859824,170130.9537,1453.400084,5232240.304,1.707610873,1504.229446,3.055957112,11001.4456,433675.9764
NWclear,NW,Clear, 10/18  18:00:00,10.6375,42336,24.59687306,22.77925401,23.00498894,23.800931,22.96365798,22.87145599,0,317.0165841,23.00498894,0.005189957,28.95352752,4.699011199,0,22.96365798,0.005223497,29.21209538,65.6,7.279794785,31.03618821,0,0,0,0,0,0,3250060.406,902.7945573,0,0,0,0,0,0,0.3,877.6779868,3159640.753,1113.685512,4009267.844,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  19:00:00,7.9375,101304,23.06582994,22.78866709,23.00004169,23.03293582,22.96533816,22.87700263,7.121295454,38.81432566,23.00004169,0.005135196,28.67009328,4.430037978,0,22.96533816,0.005136684,28.73864653,67.6501497,7.279794785,31.03618821,0,0,0,0,0,0,4274606.987,1187.39083,0,0,0,0,0,0,0.3,1199.389608,4317802.589,1515.856194,5457082.299,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  20:00:00,6.7,134568,22.30114784,22.7969855,22.99818458,22.64966621,22.96332642,22.88015596,52.62935561,0,22.99818458,0.005220149,29.14368764,4.054385067,0,22.96332642,0.005179071,28.97736332,68.88023952,7.279794785,31.03618821,0,0,0,0,0,0,4577963.937,1271.656649,0,0,0,0,0,0,0.3,1253.90586,4514061.098,1583.750361,5701501.299,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  21:00:00,6.325,151200,21.89828226,22.80493452,22.99712833,22.4477053,22.96500329,22.88496891,78.28455035,0,22.99712833,0.005320333,29.7001909,3.912733684,0,22.96500329,0.005306768,29.68278048,69.25299401,7.279794785,31.03618821,0,0,0,0,0,0,4670444.182,1297.345606,0,0,0,0,0,0,0.3,1285.428375,4627542.151,1622.969395,5842689.821,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/18  22:00:00,5.0375,134568,21.4488831,22.8032849,22.03814644,21.74351477,22.8259879,22.8146364,0,0,22.03814644,0.005756178,34.09817609,0,0,22.8259879,0.005322699,30.04211269,65.08813695,7.279794785,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/18  23:00:00,4.0875,101304,20.73360739,22.79972852,20.95960402,20.8466057,22.79833024,22.79902938,0,0,20.95960402,0.006420125,40.58629951,0,0,22.79833024,0.005322835,30.10461304,65.08813695,7.279794785,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/18  24:00:00,3.2125,49896,19.94541696,22.7998397,20.02234802,19.98388249,22.79932657,22.79958313,0,0,20.02234802,0.007130689,47.69488109,0,0,22.79932657,0.005322847,30.10286467,65.08813695,7.279794785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/19  01:00:00,2.8,33264,19.20263147,22.79979559,19.26576987,19.23420067,22.79963248,22.79971403,0,0,19.26576987,0.007680686,53.7848099,0,0,22.79963248,0.005322847,30.10230467,65.08813695,7.279794785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/19  02:00:00,1.7375,25704,18.51654024,22.79976149,18.59007433,18.55330729,22.79972276,22.79974212,0,0,18.59007433,0.008129643,59.37820634,0,0,22.79972276,0.005322847,30.12124057,65.08813695,7.279794785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/19  03:00:00,1.475,16632,17.88298463,22.79973825,17.96262066,17.92280265,22.79973813,22.79973819,0,0,17.96262066,0.008478348,64.39318318,0,0,22.79973813,0.005322847,30.13267291,65.08813695,7.279794785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/19  04:00:00,0.2625,16632,17.25246603,22.79972294,17.3443906,17.29842831,22.79973213,22.79972753,0,0,17.3443906,0.008756625,69.17026419,0,0,22.79973213,0.005322847,30.1517837,65.08813695,7.279794785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/19  05:00:00,-0.225,16632,16.61543575,22.79971331,16.69461863,16.65502719,22.79972245,22.79971788,0,0,16.69461863,0.008952215,73.68514668,0,0,22.79972245,0.005322847,30.16326177,65.08813695,7.279794785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/19  06:00:00,0.375,33264,16.1225643,22.79970774,16.24987907,16.18622169,22.7997144,22.79971107,0,0,16.24987907,0.009099872,77.03109339,0,0,22.7997144,0.005322847,30.16327616,65.08813695,7.279794785,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/19  07:00:00,0.6,66528,16.19010618,22.14655489,17.98741102,17.0887586,19.0508805,20.59871769,227.3381979,4.753133223,17.98741102,0.007490504,56.98241122,3.352919377,151.4823218,19.0508805,0.00757721,54.02818241,74.92517466,7.22,29.4,1,0,0,0,0,0,3120914.741,866.9207615,0,0,2198728.891,2198171.671,610.7580254,610.6032418,0.311666667,911.5309925,3281511.573,1155.34205,4159231.38,594.9299056,2141747.66,643.624244,2317047.279,1952.892494,7030412.979,2.28155619,2020.665408,2.200787565,7922.835233,443560.4956
NWclear,NW,Clear, 10/19  08:00:00,1.2875,84672,17.37110267,22.11447063,20.91797033,19.1445365,21.00209894,21.55828478,552.482664,0,20.91797033,0.006911827,43.88379376,8.535769576,50.98674935,21.00209894,0.006956076,43.95248272,63.87327655,7.22,29.4,1,0,1,0,0,0,13722508.77,3811.807991,0,0,11673198.82,11673198.82,3242.555229,3242.555229,1,3502.925087,12610530.31,4378.736918,15763452.9,1137.673011,4095622.839,3237.299622,11654278.64,4374.972633,15749901.48,2.83823029,4400.591619,14.18143012,51053.14843,1026747.128
NWclear,NW,Clear, 10/19  09:00:00,4.45,66528,18.5517514,22.11377015,21.05461318,19.80318229,21.155163,21.63446658,361.8724806,0,21.05461318,0.006077149,38.3161092,0,40.68060191,21.155163,0.006189893,38.77739232,62.49544298,9.371325301,31.28557775,1,0,1,0,0,0,13245276.01,3679.243335,0,0,5974562.117,5974562.117,1659.600588,1659.600588,1,3526.464824,12695273.36,4408.081029,15869091.71,585.139853,2106503.471,1677.628206,6039461.543,2262.768059,8145965.014,1.433508519,2295.116627,7.89770993,28431.75575,1026747.128
NWclear,NW,Clear, 10/19  10:00:00,7.475,66528,19.47872073,22.08678634,21.30965138,20.39418605,21.37090874,21.72884754,240.3902524,0,21.30965138,0.005281636,32.83186797,0,27.21407025,21.37090874,0.005278829,32.69189285,62.32207582,11.5226506,33.1711555,1,0,1,0,0,0,13169229.22,3658.119229,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/19  11:00:00,10.05,42336,20.61899963,22.19672624,22.88420527,21.75160245,22.55635125,22.37653875,368.3242172,0,22.88420527,0.0054618,30.83317234,23.70909153,1.735896278,22.55635125,0.005424111,31.23931628,65.73594442,11.5226506,33.1711555,0,0,0,0,0,0,6236001.469,1732.22263,0,0,0,0,0,0,0.34375,1743.562427,6276824.738,2191.804264,7890495.351,0,0,0,0,0,0,0,0,0,0,470742.9234
NWclear,NW,Clear, 10/19  12:00:00,12.475,42336,21.7420819,22.27445089,23.00007591,22.37107891,22.82642311,22.550437,156.6857335,0,23.00007591,0.005483747,30.72337614,20.69047661,0,22.82642311,0.005519292,31.2477761,65.6,8.295662651,30.34278888,0,0,0,0,0,0,4955543.602,1376.539889,0,0,308993.9246,308993.9246,85.83164573,85.83164573,0.3,1362.165456,4903795.643,1718.355878,6186081.159,443.5405439,1596745.958,170.8755742,615152.0671,1453.400084,5232240.304,1.707610873,1548.027728,3.527083485,12697.50054,433675.9764
NWclear,NW,Clear, 10/19  13:00:00,13.9875,42336,23.00374238,22.31298086,23.0009013,23.00232184,22.84102319,22.57700202,20.27139441,40.47371435,23.0009013,0.005209784,29.18128046,19.18081858,0,22.84102319,0.005299013,29.96577091,65.6,7.22,29.4,0,0,0,0,0,0,4316715.717,1199.087699,0,0,944409.8574,944409.8574,262.3360715,262.3360715,0.3,1185.802818,4268890.146,1498.905838,5396061.018,591.3873919,2128994.611,303.242038,1091671.337,1937.866779,6976320.405,2.276814497,2005.639262,4.443689497,15997.28219,433675.9764
NWclear,NW,Clear, 10/19  14:00:00,14.775,42336,25.96682097,22.34981037,23.00304165,24.48493131,22.85201437,22.60091237,0,503.1462045,23.00304165,0.004922503,27.55333008,17.92400853,0,22.85201437,0.004993313,28.20344655,65.6,7.22,29.4,0,0,0,0,0,0,2577253.724,715.9038123,0,0,1282908.377,1282908.377,356.3634381,356.3634381,0.3,710.3257102,2557172.557,903.1517161,3251346.178,591.3873919,2128994.611,398.2413277,1433668.78,1937.866779,6976320.405,2.276814497,2005.639262,4.464728258,16073.02173,433675.9764
NWclear,NW,Clear, 10/19  15:00:00,15.375,42336,29.2317322,22.39135717,23.35221659,26.2919744,23.00359115,22.69747416,0,1215.686904,23.35221659,0.004835488,26.50013074,25.38911519,0,23.00359115,0.004832666,27.04494376,65.11492696,7.22,29.4,0,0,0,0,0,0,187331.4002,52.03650004,0,0,1548317.628,1548317.628,430.0882301,430.0882301,0.301611602,51.75761993,186327.4317,66.4275325,239139.117,591.3873919,2128994.611,471.6705776,1698014.079,1937.866779,6976320.405,2.276814497,2005.639262,4.554052996,16394.59078,434062.8795
NWclear,NW,Clear, 10/19  16:00:00,15.6,42336,31.47099258,22.55654307,23.99728079,27.73413668,23.65371333,23.1051282,0,1699.763623,23.99728079,0.004884577,25.74176132,50.90272501,0,23.65371333,0.004880627,26.25816174,64.95323595,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,2002592.908,2002592.908,556.2758078,556.2758078,0.379862016,0,0,0,0,591.3873919,2128994.611,597.5140132,2151050.448,1937.866779,6976320.405,2.276814497,2005.639262,4.607526558,16587.09561,454113.7649
NWclear,NW,Clear, 10/19  17:00:00,13.475,42336,30.98116385,22.65962391,23.99945127,27.49030756,23.67814101,23.16888246,0,1607.353851,23.99945127,0.004804515,25.31973767,46.08070592,0,23.67814101,0.004847716,26.04395752,64.95323595,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,825454.2048,825454.2048,229.2928347,229.2928347,0.361999606,0,0,0,0,591.3873919,2128994.611,281.4313103,1013152.717,1937.866779,6976320.405,2.276814497,2005.639262,4.173937246,15026.17409,449525.7504
NWclear,NW,Clear, 10/19  18:00:00,10.825,42336,26.74373152,22.66971361,23.11272982,24.92823067,23.13052399,22.9001188,0,805.3101242,23.11272982,0.004633451,25.74883719,15.51340949,0,23.13052399,0.004669448,25.91995339,65.43830899,7.317291526,31.03618821,0,0,0,0,0,0,1534440.017,426.233338,0,0,0,0,0,0,0.3,404.7454544,1457083.636,516.0144164,1857651.899,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/19  19:00:00,9.3125,101304,24.18332563,22.65000025,23.00841959,23.59587261,22.93703847,22.79351936,0,220.5024692,23.00841959,0.004484233,25.07450173,8.181938339,0,22.93703847,0.004525954,25.41572373,66.28338323,7.317291526,31.03618821,0,0,0,0,0,0,3593225.544,998.1182065,0,0,0,0,0,0,0.3,986.3534568,3550872.445,1249.950393,4499821.416,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/19  20:00:00,7.8375,134568,23.12165301,22.66761413,23.00385558,23.0627543,22.94053928,22.8040767,0.446029558,43.01575566,23.00385558,0.004401804,24.62360748,7.836441763,0,22.94053928,0.004414662,24.7898834,67.7495509,7.317291526,31.03618821,0,0,0,0,0,0,4230874.843,1175.243012,0,0,0,0,0,0,0.3,1172.75921,4221933.155,1482.691157,5337688.165,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/19  21:00:00,6.8875,151200,22.53973854,22.68205743,22.99884767,22.7692931,22.93858356,22.8103205,16.04891035,0.868116255,22.99884767,0.004451306,24.90608604,7.237340913,0,22.93858356,0.004415052,24.79498249,68.69386228,7.317291526,31.03618821,0,0,0,0,0,0,4437258.198,1232.571722,0,0,0,0,0,0,0.3,1219.871321,4391536.757,1541.384604,5548984.576,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/19  22:00:00,7.7,134568,22.1952506,22.67989316,22.7382484,22.4667495,22.71712467,22.69850892,0,0,22.7382484,0.004976565,28.27145573,0,0,22.71712467,0.004488985,25.54810074,64.72096452,7.317291526,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/19  23:00:00,7.3,101304,21.71834676,22.67245999,22.07177733,21.89506205,22.67111365,22.67178682,0,0,22.07177733,0.005665591,33.48842143,0,0,22.67111365,0.004489162,25.62028879,64.72096452,7.317291526,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/19  24:00:00,5.6375,49896,20.99803382,22.6724959,21.08763676,21.04283529,22.67199131,22.67224361,0,0,21.08763676,0.006353086,39.84392859,0,0,22.67199131,0.004489485,25.62075444,64.72096452,7.317291526,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/20  01:00:00,5.6875,33264,20.36531151,22.67234258,20.45933182,20.41232167,22.67234464,22.67234361,0,0,20.45933182,0.007030904,45.76632896,0,0,22.67234464,0.004489476,25.62015373,64.72096452,7.317291526,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/20  02:00:00,6.1,25704,19.87740181,22.67221885,20.0257117,19.95155676,22.67229341,22.67225613,0,0,20.0257117,0.007620668,50.9057694,0,0,22.67229341,0.004489476,25.62023439,64.72096452,7.317291526,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
