Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 10/20  03:00:00,5.4125,16632,19.34506368,22.67213214,19.49707885,19.42107127,22.67221207,22.67217211,0,0,19.49707885,0.008137944,56.09287485,0,0,22.67221207,0.004489476,25.60410455,64.72096452,7.317291526,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/20  04:00:00,5,16632,18.82094457,22.67207178,18.97227628,18.89661043,22.67213759,22.67210468,0,0,18.97227628,0.008580049,61.03529,0,0,22.67213759,0.004489476,25.59446578,64.72096452,7.317291526,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/20  05:00:00,5.375,16632,18.38784699,22.67203015,18.57701664,18.48243182,22.67207941,22.67205478,0,0,18.57701664,0.008959162,65.28442719,0,0,22.67207941,0.004489476,25.59455613,64.72096452,7.317291526,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/20  06:00:00,5.225,33264,17.99348186,22.67200206,18.21823953,18.10586069,22.67203705,22.67201955,0,0,18.21823953,0.009293753,69.22780747,0,0,22.67203705,0.004489476,25.59462204,64.72096452,7.317291526,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/20  07:00:00,5.375,66528,17.8385969,22.67198348,18.33770703,18.08815197,22.67200751,22.67199549,0,0,18.33770703,0.009520748,70.35675545,0,0,22.67200751,0.004489476,25.59466833,64.72096452,7.317291526,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/20  08:00:00,7.2875,84672,18.86871458,22.52693025,21.38171877,20.12521668,21.42478343,21.97585684,284.6937073,0,21.38171877,0.005678341,35.00973402,14.10021241,52.51895265,21.42478343,0.00586249,36.09900621,63.0831863,7.317291526,31.03618821,1,0,1,0,0,0,13421459.49,3728.183192,0,0,0,0,0,0,1,3507.274557,12626188.41,4384.119855,15782831.48,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/20  09:00:00,11.1125,66528,20.20328592,22.46478373,22.18482648,21.1940562,22.05040644,22.25759508,260.8819301,0.873544058,22.18482648,0.005452753,32.00944548,10.50703123,20.81065992,22.05040644,0.005450319,32.24311581,63.87807858,7.292968645,30.62714116,0.5,0,0.5,0,0,0,9354860.178,2598.572272,0,0,108402.1307,108402.1307,30.11170298,30.11170298,0.65,2606.455485,9383239.745,3264.384806,11751785.3,147.846848,532248.6527,39.44176574,141990.3567,484.4666948,1744080.101,0.569203624,501.4098155,1.076919085,3876.908707,730211.5521
NWclear,NW,Clear, 10/20  10:00:00,14.8625,66528,21.66117144,22.59375796,23.00126742,22.33121943,22.91613869,22.75494833,150.8877365,0,23.00126742,0.005424653,30.26992694,10.19779453,0,22.91613869,0.005434034,30.47852602,65.6,7.22,29.4,0,0,0,0,0,0,4934941.478,1370.817077,0,0,1321511.323,1321511.323,367.0864787,367.0864787,0.3,1355.861042,4881099.752,1710.49788,6157792.368,591.3873919,2128994.611,403.5721953,1452859.903,1937.866779,6976320.405,2.276814497,2005.639262,4.693950393,16898.22141,433675.9764
NWclear,NW,Clear, 10/20  11:00:00,16.7875,42336,22.78647798,22.60936259,23.00300031,22.89473914,22.923488,22.7664253,13.5639599,14.46150025,23.00300031,0.005408521,30.15835093,9.592725568,0,22.923488,0.005408438,30.30344452,65.6,7.22,29.4,0,0,0,0,0,0,4389331.786,1219.258829,0,0,2150360.057,2150360.057,597.3222379,597.3222379,0.3,1204.006391,4334423.006,1521.619031,5477828.513,591.3873919,2128994.611,638.0971272,2297149.658,1937.866779,6976320.405,2.276814497,2005.639262,5.056259438,18202.53398,433675.9764
NWclear,NW,Clear, 10/20  12:00:00,19.325,42336,23.78586463,22.62749628,22.99785947,23.39186205,22.92342911,22.7754627,0,123.6638769,22.99785947,0.005575225,31.07742581,8.823831996,0,22.92342911,0.005518171,30.90106014,65.6,7.22,29.4,0,0,0,0,0,0,3946508.859,1096.252461,0,0,3752433.477,3752433.477,1042.342632,1042.342632,0.3,1081.46432,3893271.552,1368.837701,4927815.722,591.3873919,2128994.611,1074.202978,3867130.721,1937.866779,6976320.405,2.276814497,2005.639262,5.751866792,20706.72045,433675.9764
NWclear,NW,Clear, 10/20  13:00:00,20.9125,42336,24.73825062,22.64443237,22.99389249,23.86607155,22.92530153,22.78486695,0,274.4007896,22.99389249,0.005667227,31.57315281,8.27112421,0,22.92530153,0.005649601,31.60681648,65.6,7.22,29.4,0,0,0,0,0,0,3402944.107,945.2622521,0,0,4672909.62,4672909.62,1298.03045,1298.03045,0.3,931.51311,3353447.196,1181.388203,4252997.531,591.3873919,2128994.611,1340.287469,4825034.887,1937.866779,6976320.405,2.276814497,2005.639262,6.103011285,21970.84063,433675.9764
NWclear,NW,Clear, 10/20  14:00:00,21.475,42336,26.2505689,22.66090945,22.99951469,24.62504179,22.93294522,22.79692733,0,572.7771971,22.99951469,0.005700468,31.71355052,7.900061777,0,22.93294522,0.005691194,31.79029069,65.6,7.22,29.4,0,0,0,0,0,0,2331507.925,647.6410902,0,0,4709561.375,4709561.375,1308.211493,1308.211493,0.3,637.2732518,2294183.706,811.5955654,2921744.035,592.6390381,2133500.537,1350.40716,4861465.774,1943.046198,6994966.312,2.278630945,2010.643061,6.217726583,22383.8157,433675.9764
NWclear,NW,Clear, 10/20  15:00:00,22.0125,42336,28.0674501,22.67652933,22.99988121,25.53366566,22.93676781,22.80664857,0,1009.573521,22.99988121,0.005704697,31.7240449,7.441714067,0,22.93676781,0.005710661,31.87849808,65.6,7.22,29.4,0,0,0,0,0,0,759353.67,210.931575,0,0,4743885.376,4743885.376,1317.745938,1317.745938,0.3,202.3707294,728534.6259,259.3392992,933621.477,595.6216041,2144237.775,1359.972279,4895900.204,1955.593883,7040137.978,2.283280869,2023.176426,6.323647847,22765.13225,433675.9764
NWclear,NW,Clear, 10/20  16:00:00,21.5125,42336,29.57318286,22.71414356,23.51653026,26.54485656,23.21551673,22.96483015,0,1282.293328,23.51653026,0.005694404,30.69705671,19.16642619,0,23.21551673,0.005692573,31.24955465,65.54090635,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4782361.481,4782361.481,1328.433745,1328.433745,0.3,0,0,0,0,598.8894623,2156002.064,1370.401194,4933444.299,1969.290657,7089446.364,2.288203178,2036.559675,6.276768764,22596.36755,433675.9764
NWclear,NW,Clear, 10/20  17:00:00,19.35,42336,29.29701057,22.80490297,23.47834946,26.38768002,23.42186575,23.11338436,0,1265.074468,23.47834946,0.005659512,30.57594099,22.36057648,0,23.42186575,0.005696209,30.87900868,65.54829305,7.22,29.4,0,0,0,0,0,0,45483.54224,12.63431729,0,0,3888459.193,3888459.193,1080.127553,1080.127553,0.3,9.477663809,34119.58971,12.19489695,43901.62902,597.085511,2149507.84,1132.146825,4075728.572,1961.739585,7062262.508,2.285441984,2030.383337,5.759890311,20735.60512,433675.9764
NWclear,NW,Clear, 10/20  18:00:00,16.925,42336,26.13287929,22.77682531,23.00104351,24.5669614,22.96790729,22.8723663,0,657.4087154,23.00104351,0.005479981,30.48315292,4.788856246,0,22.96790729,0.005492421,30.61304653,65.6,7.22,29.4,0,0,0,0,0,0,2025526.947,562.6463742,0,0,2209538.042,2209538.042,613.7605672,613.7605672,0.3,534.6593709,1924773.735,681.4428054,2453194.1,591.3873919,2128994.611,661.1006289,2379962.264,1937.866779,6976320.405,2.276814497,2005.639262,5.071454211,18257.23516,433675.9764
NWclear,NW,Clear, 10/20  19:00:00,15.4125,101304,24.36925763,22.78304834,23.00137282,23.68531523,22.96297897,22.87301365,0,266.6613432,23.00137282,0.005500906,30.59792513,4.50138004,0,22.96297897,0.005485347,30.58314139,65.6,7.22,29.4,0,0,0,0,0,0,3432062.277,953.3506325,0,0,1558177.059,1558177.059,432.8269607,432.8269607,0.3,932.7453767,3357883.356,1182.923834,4258525.803,591.3873919,2128994.611,478.0629455,1721026.604,1937.866779,6976320.405,2.276814497,2005.639262,4.792005698,17251.22051,433675.9764
NWclear,NW,Clear, 10/20  20:00:00,13.625,134568,23.56677306,22.79191305,22.996406,23.28158953,22.96221359,22.87706332,0,131.8954252,22.996406,0.005633628,31.35896395,4.206084716,0,22.96221359,0.005590104,31.18337584,65.6,7.22,29.4,0,0,0,0,0,0,3916206.753,1087.835209,0,0,788911.8162,788911.8162,219.1421712,219.1421712,0.3,1069.241847,3849270.651,1353.585966,4872909.478,591.3873919,2128994.611,266.6318213,959874.5566,1937.866779,6976320.405,2.276814497,2005.639262,4.510736367,16238.65092,433675.9764
NWclear,NW,Clear, 10/20  21:00:00,12.1125,151200,23.10493433,22.80012509,22.99894725,23.05194079,22.96487561,22.88250035,0,79.71126206,22.99894725,0.005712323,31.82050284,4.030924191,0,22.96487561,0.005698687,31.81078516,65.6,7.240651811,29.80904705,0,0,0,0,0,0,4105799.283,1140.499801,0,0,147680.0697,147680.0697,41.02224159,41.02224159,0.3,1123.017528,4042863.1,1420.693374,5114496.145,443.5405439,1596745.958,75.01119102,270040.2877,1453.400084,5232240.304,1.707610873,1504.229446,3.220268069,11592.96505,433675.9764
NWclear,NW,Clear, 10/20  22:00:00,11.7,134568,22.87395971,22.79949022,23.53521518,23.20458745,22.8276762,22.81358321,0,0,23.53521518,0.006187122,33.3239465,0,0,22.8276762,0.005723164,32.20467239,61.74525714,7.302607243,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/20  23:00:00,11.325,101304,22.58867622,22.79523232,23.04782202,22.81824912,22.79608847,22.79566039,0,0,23.04782202,0.007149729,39.61457724,0,0,22.79608847,0.005722882,32.2524192,61.74525714,7.302607243,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/20  24:00:00,9.35,49896,21.98845998,22.79529875,22.19833691,22.09339844,22.79598735,22.79564305,0,0,22.19833691,0.008042539,46.85679044,0,0,22.79598735,0.005722883,32.2526213,61.74525714,7.302607243,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  01:00:00,7.9875,39312,21.32299354,22.79522181,21.4666778,21.39483567,22.79549241,22.79535711,0,0,21.4666778,0.008789781,53.46937799,0,0,22.79549241,0.005722884,32.25359053,61.74525714,7.302607243,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  02:00:00,8.1125,39312,20.81666342,22.79516555,20.98630891,20.90148616,22.79529953,22.79523254,0,0,20.98630891,0.009432358,59.02647403,0,0,22.79529953,0.005722884,32.25396853,61.74525714,7.302607243,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  03:00:00,7.9875,16632,20.36139416,22.79512692,20.5661582,20.46377618,22.79519907,22.79516299,0,0,20.5661582,0.010004447,64.19171875,0,0,22.79519907,0.005722884,32.25416481,61.74525714,7.302607243,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  04:00:00,6.7375,16632,19.83425374,22.79510084,20.02362352,19.92893863,22.79514289,22.79512186,0,0,20.02362352,0.010499966,69.61478783,0,0,22.79514289,0.005722884,32.25427437,61.74525714,7.302607243,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  05:00:00,6.475,16632,19.34104775,22.79508363,19.52762115,19.43433445,22.79510932,22.79509648,0,0,19.52762115,0.010907688,74.57067168,0,0,22.79510932,0.005722884,32.27486858,61.74525714,7.302607243,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  06:00:00,6.0125,16632,18.89311241,22.7950727,19.10897346,19.00104294,22.79508863,22.79508066,0,0,19.10897346,0.011251979,78.99591792,0,0,22.79508863,0.005722884,32.30775477,61.74525714,7.302607243,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  07:00:00,4.85,61992,18.49364119,22.79506638,18.651595,18.57261809,22.79507593,22.79507115,0,0,18.651595,0.011461573,82.85027643,0,0,22.79507593,0.005722884,32.34062515,61.74525714,7.302607243,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  08:00:00,6.8375,61992,18.76546699,22.79506284,19.06942382,18.9174454,22.79506843,22.79506564,0,0,19.06942382,0.011491543,80.96422058,0,0,22.79506843,0.005722884,32.35295722,61.74525714,7.302607243,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  09:00:00,8.9875,84672,19.67155821,22.79506178,20.3177072,19.99463271,22.79506492,22.79506335,0,0,20.3177072,0.0115135,75.1703843,0,0,22.79506492,0.005722884,32.39402083,61.74525714,7.302607243,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  10:00:00,11.15,84672,20.688154,22.7950623,21.09223074,20.89019237,22.79506308,22.79506269,0,0,21.09223074,0.011508476,71.67947829,0,0,22.79506308,0.005722884,32.41865881,61.74525714,7.302607243,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  11:00:00,13.575,61992,21.71714668,22.79506393,21.822554,21.76985034,22.79506325,22.79506359,0,0,21.822554,0.011466806,68.34578058,0,0,22.79506325,0.005722884,32.43918688,61.74525714,7.302607243,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  12:00:00,15.8375,49896,22.81186856,22.79506637,22.91163028,22.86174942,22.79506443,22.7950654,0,0,22.91163028,0.011445969,63.88405307,0,0,22.79506443,0.005722884,32.45150165,61.74525714,7.302607243,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  13:00:00,16.325,49896,24.17636705,22.79506938,24.22856289,24.20246497,22.79506652,22.79506795,0,0,24.22856289,0.011449302,59.03644733,0,0,22.79506652,0.005722884,32.4514979,61.74525714,7.302607243,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  14:00:00,16.1,49896,26.38210323,22.79507279,26.30861624,26.34535974,22.79506933,22.79507106,0,0,26.30861624,0.011473456,52.30322932,0,0,22.79506933,0.005722884,32.45149196,61.74525714,7.302607243,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  15:00:00,17.1625,49896,30.16818553,22.79507649,29.88448761,30.02633657,22.79507203,22.79507426,0,0,29.88448761,0.011542737,42.81758872,0,0,22.79507203,0.005722884,32.47201533,61.74525714,7.302607243,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  16:00:00,17.425,49896,31.33064717,23.27689838,25.74191344,28.53628031,25.38921437,24.33305637,0,1401.382678,25.74191344,0.007367665,34.38242971,75.66724742,17.68935237,25.38921437,0.007597299,36.38103346,61.74525714,7.225162953,29.50226176,0.75,0,0,0,0,0,0,0,0,0,2239635.164,2239635.164,622.1208788,622.1208788,0.28125,0,0,0,0,554.4256799,1995932.448,651.9651299,2347074.468,1816.750106,6540300.38,2.134513591,1880.286808,4.846088628,17445.91906,406571.2279
NWclear,NW,Clear, 10/21  17:00:00,15.825,49896,30.01042622,23.11122664,29.22287559,29.6166509,23.37675485,23.24399074,0,0,29.22287559,0.006134906,23.83927652,0,0,23.37675485,0.00651531,35.6846032,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  18:00:00,14.625,49896,28.71163733,23.08049701,29.19290941,28.95227337,23.11219253,23.09634477,0,0,29.19290941,0.006536599,25.44368167,0,0,23.11219253,0.006512112,36.27511045,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  19:00:00,14.0875,128520,27.20814458,23.0796535,27.56885733,27.38850096,23.08559472,23.08262411,0,0,27.56885733,0.007107443,30.39790557,0,0,23.08559472,0.006512123,36.37024782,61.74525714,8.096358948,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  20:00:00,13.525,151200,26.27394245,23.0791717,26.69243698,26.48318972,23.080307,23.07973935,0,0,26.69243698,0.008041356,36.1594011,0,0,23.080307,0.006512127,36.39566114,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  21:00:00,12.3,151200,25.58976774,23.07883113,26.15237153,25.87106964,23.07914314,23.07898713,0,0,26.15237153,0.009149924,42.41994035,0,0,23.07914314,0.006512127,36.42115528,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  22:00:00,10.6375,151200,24.93899461,23.07859923,25.41110034,25.17504747,23.07877382,23.07868653,0,0,25.41110034,0.009955665,48.2145249,0,0,23.07877382,0.006512127,36.45866259,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  23:00:00,8.625,128520,24.10681771,23.07843749,24.25057883,24.17869827,23.07859182,23.07851466,0,0,24.25057883,0.010370109,53.88833466,0,0,23.07859182,0.006512127,36.5186894,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/21  24:00:00,7.1125,61992,23.16411049,23.07832532,23.1224097,23.14326009,23.07846114,23.07839323,0,0,23.1224097,0.010688493,59.45464208,0,0,23.07846114,0.006512127,36.54649819,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  01:00:00,6.325,39312,22.33042001,23.07824716,22.33726086,22.33384043,23.07834151,23.07829433,0,0,22.33726086,0.011090857,64.68902103,0,0,23.07834151,0.006512127,36.56969549,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  02:00:00,5.0375,39312,21.56771004,23.07819295,21.57785998,21.57278501,23.07826101,23.07822698,0,0,21.57785998,0.011496585,70.21740998,0,0,23.07826101,0.006512127,36.58363442,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  03:00:00,3.7125,16632,20.78322204,23.07815576,20.78158946,20.78240575,23.07820356,23.07817966,0,0,20.78158946,0.011803039,75.66073525,0,0,23.07820356,0.006512127,36.58376106,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  04:00:00,2.9875,16632,20.04472882,23.07813066,20.04757543,20.04615212,23.0781636,23.07814713,0,0,20.04757543,0.012020485,80.64606701,0,0,23.0781636,0.006512127,36.60678395,61.74525714,8.096358948,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  05:00:00,2.425,16632,19.35735056,23.07811414,19.37466752,19.36600904,23.07813635,23.07812525,0,0,19.37466752,0.012162188,85.08831617,0,0,23.07813635,0.006512127,36.62060438,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  06:00:00,1.2,16632,18.65742,23.07810372,18.6760981,18.66675905,23.07811823,23.07811097,0,0,18.6760981,0.012237949,89.47997032,0,0,23.07811823,0.006512127,36.64357829,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  07:00:00,0.6,61992,18.07946772,23.07809762,18.06674244,18.07310508,23.07810664,23.07810213,0,0,18.06674244,0.012185817,92.60299622,0,0,23.07810664,0.006512127,36.65736393,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  08:00:00,1.975,61992,18.13819482,23.07809469,18.24020761,18.18920121,23.07809973,23.07809721,0,0,18.24020761,0.011977597,90.07220246,0,0,23.07809973,0.006512127,36.65737926,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  09:00:00,3.8,84672,18.91037534,23.07809382,19.26943637,19.08990586,23.07809662,23.07809522,0,0,19.26943637,0.011794954,83.27331451,0,0,23.07809662,0.006512127,36.68031994,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  10:00:00,5.4625,84672,19.89506778,23.0780945,20.01665823,19.95586301,23.07809503,23.07809476,0,0,20.01665823,0.011559158,77.94272603,0,0,23.07809503,0.006512127,36.69408392,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  11:00:00,6.7875,61992,20.57593195,23.07809627,20.45179564,20.51386379,23.0780953,23.07809578,0,0,20.45179564,0.011294174,74.15899567,0,0,23.0780953,0.006512127,36.69408339,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  12:00:00,8.2625,49896,21.21609114,23.07809882,21.09029016,21.15319065,23.07809681,23.07809781,0,0,21.09029016,0.011070773,69.87792768,0,0,23.07809681,0.006512127,36.67114589,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  13:00:00,8.525,49896,22.22861145,23.07810192,22.02964076,22.1291261,23.07809901,23.07810046,0,0,22.02964076,0.010894118,64.92792562,0,0,23.07809901,0.006512127,36.65738112,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  14:00:00,9.7375,49896,24.77668521,23.07810542,24.36921337,24.57294929,23.07810144,23.07810343,0,0,24.36921337,0.010795134,55.98093529,0,0,23.07810144,0.006512127,36.65737539,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  15:00:00,10.6,49896,28.96463307,23.07810919,28.67049013,28.8175616,23.07810467,23.07810693,0,0,28.67049013,0.010767051,43.37351295,0,0,23.07810467,0.006512127,36.65736832,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  16:00:00,9.85,49896,32.08830118,23.07811315,30.22871988,31.15851053,23.8312116,23.45466238,0,389.4573905,30.22871988,0.009945719,35.95647385,23.57530659,16.74732408,23.8312116,0.006823433,36.4908339,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108418.9941
NWclear,NW,Clear, 10/22  17:00:00,8.4,49896,28.33276437,23.15495808,24.0636333,26.19819883,23.60111889,23.37803848,0,966.1384868,24.0636333,0.004608595,24.46547827,12.10388064,6.402242583,23.60111889,0.00511454,27.70883431,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 10/22  18:00:00,7.425,49896,25.62637113,23.10754444,25.4565776,25.54147436,23.0674922,23.08751832,0,0,25.4565776,0.004270708,20.9128178,0,0,23.0674922,0.004327919,24.43854826,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  19:00:00,6.5125,128520,24.25937574,23.11084686,24.42396117,24.34166846,23.10751342,23.10918014,0,0,24.42396117,0.004775867,24.84774926,0,0,23.10751342,0.004317744,24.3224173,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  20:00:00,5.4125,151200,23.26534607,23.1107107,23.47264333,23.3689947,23.10898955,23.10985013,0,0,23.47264333,0.005409566,29.77986325,0,0,23.10898955,0.004317693,24.31996062,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  21:00:00,5.6875,151200,22.60129352,23.11065123,22.96787706,22.78458529,23.11014161,23.11039642,0,0,22.96787706,0.006316969,35.77850697,0,0,23.11014161,0.004317692,24.31826121,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  22:00:00,5.7875,151200,22.120428,23.1106115,22.50271479,22.3115714,23.11044359,23.11052754,0,0,22.50271479,0.007009039,40.79173608,0,0,23.11044359,0.004317692,24.31781823,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  23:00:00,5.225,128520,21.46784185,23.11058436,21.57947798,21.52365992,23.11052799,23.11055618,0,0,21.57947798,0.007421002,45.67269052,0,0,23.11052799,0.004317692,24.31769371,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/22  24:00:00,5.375,61992,20.75435457,23.11056631,20.7410318,20.74769319,23.11055909,23.1105627,0,0,20.7410318,0.007843612,50.74401493,0,0,23.11055909,0.004317692,24.30241879,61.74525714,8.096358948,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/23  01:00:00,4.85,33264,20.10624994,23.11055469,20.18531308,20.14578151,23.11055894,23.11055682,0,0,20.18531308,0.008255381,55.21403168,0,0,23.11055894,0.004317692,24.29328174,61.74525714,8.096358948,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/23  02:00:00,4.0875,25704,19.47867148,23.11054771,19.56007561,19.51937354,23.11055346,23.11055059,0,0,19.56007561,0.008679714,60.30411452,0,0,23.11055346,0.004317692,24.2932898,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/23  03:00:00,3.2125,16632,18.85011166,23.11054403,18.93511871,18.89261518,23.11054832,23.11054618,0,0,18.93511871,0.009028323,65.18057001,0,0,23.11054832,0.004317692,24.29329751,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/23  04:00:00,2.8,16632,18.24905146,23.11054271,18.33737173,18.2932116,23.11054502,23.11054387,0,0,18.33737173,0.009301312,69.67681248,0,0,23.11054502,0.004317692,24.29330206,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/23  05:00:00,3.4875,16632,17.78490267,23.11054307,17.91857837,17.85174052,23.11054362,23.11054335,0,0,17.91857837,0.009518839,73.17801365,0,0,23.11054362,0.004317692,24.29330416,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/23  06:00:00,4.2125,33264,17.43840977,23.11054466,17.63989657,17.53915317,23.1105438,23.11054423,0,0,17.63989657,0.009707968,75.93100314,0,0,23.1105438,0.004317692,24.29330416,61.74525714,8.096358948,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/23  07:00:00,4.0875,66528,17.3028184,22.36274775,18.0029774,17.6528979,19.16230858,20.76252817,29.14326708,13.30883184,18.0029774,0.006313641,48.51631741,0,139.7009353,19.16230858,0.006553262,46.99071388,71.47709581,7.877269211,30.62714116,1,0,0,0,0,0,2297019.273,638.0609092,0,0,592080.4844,592080.4844,164.4668012,164.4668012,0.3,690.15975,2484575.1,877.4661703,3158878.213,147.846848,532248.6527,175.0088541,630031.8748,484.4666948,1744080.101,0.569203624,501.4098155,0.635043576,2286.156875,433675.9764
NWclear,NW,Clear, 10/23  08:00:00,3.9,84672,18.19333168,22.39263141,21.26598984,19.72966076,21.31638607,21.85450874,394.4564954,0,21.26598984,0.005649404,35.50774947,9.706426229,45.70681298,21.31638607,0.005672932,35.56059408,63.66063318,7.22,29.4,1,0,1,0,0,0,13651657.84,3792.127178,0,0,12219566.73,12219566.73,3394.324093,3394.324093,1,3499.801699,12599286.12,4374.851055,15749463.8,1176.841249,4236628.497,3386.916319,12192898.75,4563.757568,16429527.25,2.870135928,4586.300758,15.61013705,56196.49336,1026747.128
NWclear,NW,Clear, 10/23  09:00:00,4.5875,66528,19.33620141,22.42961235,22.00922803,20.67271472,21.85325133,22.14143184,428.9350154,0,22.00922803,0.004453069,26.86130717,10.01918918,25.85435113,21.85325133,0.004555952,27.72373017,66.28319205,11.61261835,33.24458555,0.5,0,0.5,0,0,0,10342342.92,2872.873033,0,0,0,0,0,0,0.69375,2844.333253,10239599.71,3559.90467,12815656.81,0,0,0,0,0,0,0,0,0,0,767278.4991
NWclear,NW,Clear, 10/23  10:00:00,5.375,66528,20.70052152,22.57680343,23.00058448,21.850553,22.91344132,22.74512237,353.4315672,0,23.00058448,0.004313989,24.41927498,10.31691255,0,22.91344132,0.004305706,24.5016965,70.19730539,11.61261835,33.24458555,0,0,0,0,0,0,5655072.062,1570.853351,0,0,0,0,0,0,0.3,1551.399829,5585039.385,1953.229201,7031625.125,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  11:00:00,5.9125,42336,21.40701163,22.59253422,22.99694701,22.20197932,22.91585514,22.75419468,237.4990767,0,22.99694701,0.004423103,25.02866808,9.933533139,0,22.91585514,0.004385467,24.93937357,69.66302395,11.61261835,33.24458555,0,0,0,0,0,0,5237236.201,1454.787834,0,0,0,0,0,0,0.3,1433.834892,5161805.61,1807.378158,6506561.369,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  12:00:00,7.1625,42336,22.13499805,22.61122836,22.9958785,22.56543827,22.91703328,22.76413082,122.3940858,0,22.9958785,0.004532813,25.63053336,9.211537464,0,22.91703328,0.00451003,25.62467988,68.42050898,11.61261835,33.24458555,0,0,0,0,0,0,4823152.067,1339.764463,0,0,0,0,0,0,0.3,1307.304774,4706297.186,1650.173753,5940625.512,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  13:00:00,8.1125,42336,22.49767037,22.62952888,22.99995491,22.74881264,22.92562495,22.77757692,76.9308068,0,22.99995491,0.004574355,25.8313887,8.857929079,0,22.92562495,0.004565744,25.89941432,67.4761976,11.61261835,33.24458555,0,0,0,0,0,0,4661491.147,1294.858652,0,0,0,0,0,0,0.3,1273.211618,4583561.824,1607.772694,5787981.699,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  14:00:00,8.675,42336,22.78685507,22.64672958,22.99797811,22.89241659,22.93058362,22.7886566,38.35689854,0,22.99797811,0.004582545,25.85438282,8.373389601,0,22.93058362,0.004584652,25.97194733,66.91706587,11.61261835,33.24458555,0,0,0,0,0,0,4521803.342,1256.056484,0,0,0,0,0,0,0.3,1233.564152,4440830.947,1558.43298,5610358.729,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  15:00:00,9.2125,42336,22.74427007,22.66320874,23.00047713,22.8723736,22.93434318,22.79877596,42.27899063,0,23.00047713,0.004574113,25.79350756,7.820353548,0,22.93434318,0.004574672,25.90014185,66.38278443,11.61261835,33.24458555,0,0,0,0,0,0,4536951.22,1260.264228,0,0,0,0,0,0,0.3,1237.908475,4456470.51,1563.84112,5629828.033,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  16:00:00,9.4,42336,22.47800649,22.67843704,23.00006712,22.7390368,22.93758853,22.80801279,67.40384845,0,23.00006712,0.004439034,25.02206646,7.442714443,0,22.93758853,0.00450924,25.51136839,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,4625536.581,1284.871273,0,0,0,0,0,0,0.3,1267.174744,4561829.079,1600.261753,5760942.311,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  17:00:00,9.4,42336,22.14065849,22.69286921,22.99749036,22.56907443,22.93952657,22.81619789,90.76874648,0,22.99749036,0.004279351,24.10755092,6.918683481,0,22.93952657,0.004293929,24.27418173,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,4707399.679,1307.611022,0,0,0,0,0,0,0.3,1290.103041,4644370.949,1628.785083,5863626.299,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  18:00:00,9.4,42336,21.61866802,22.7067102,23.00419342,22.31143072,22.94673185,22.82672103,133.5691715,0,23.00419342,0.00421001,23.70093998,6.671643082,0,22.94673185,0.004241789,23.96188752,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,4863576.696,1350.993527,0,0,0,0,0,0,0.3,1332.891058,4798407.81,1681.986841,6055152.626,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  19:00:00,9.4,101304,21.4014093,22.71986668,22.99979709,22.2006032,22.94856558,22.83421613,167.6486456,0,22.99979709,0.004129435,23.25652628,6.251697332,0,22.94856558,0.004140322,23.38986633,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,4983890.585,1384.414051,0,0,0,0,0,0,0.3,1366.758763,4920331.546,1724.078352,6206682.067,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  20:00:00,8.7125,134568,21.26454892,22.73204749,23.0031546,22.13385176,22.95192046,22.84198397,184.9316778,0,23.0031546,0.004679129,26.32293297,5.941210684,0,22.95192046,0.00441015,24.89762759,66.87979042,11.61261835,33.24458555,0,0,0,0,0,0,5053682.957,1403.800821,0,0,0,0,0,0,0.3,1396.763385,5028348.187,1761.351449,6340865.215,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  21:00:00,7.6125,151200,21.1669209,22.74368512,23.00003162,22.08347626,22.95327716,22.84848114,186.4419035,0,23.00003162,0.005508605,30.95488753,5.564459784,0,22.95327716,0.00533651,30.08109315,67.97320359,11.61261835,33.24458555,0,0,0,0,0,0,5063410.68,1406.502967,0,0,0,0,0,0,0.3,1399.882976,5039578.713,1765.226315,6354814.736,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/23  22:00:00,6.8875,134568,20.83782824,22.7405932,21.63339979,21.23561401,22.76959271,22.75509295,0,0,21.63339979,0.006110895,37.32737131,0,0,22.76959271,0.005547332,31.60938354,63.64753733,11.61261835,33.24458555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/23  23:00:00,7.0125,101304,20.233203,22.73587384,20.67190935,20.45255618,22.73565648,22.73576516,0,0,20.67190935,0.006911791,44.67047074,0,0,22.73565648,0.005551306,31.67678186,63.64753733,11.61261835,33.24458555,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/23  24:00:00,7.2,49896,19.66426608,22.73601832,19.92292374,19.79359491,22.73647858,22.73624845,0,0,19.92292374,0.007613937,51.45318049,0,0,22.73647858,0.005551211,31.66267288,63.64753733,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/24  01:00:00,7.575,33264,19.18669938,22.7359474,19.45565516,19.32117727,22.73613084,22.73603912,0,0,19.45565516,0.008221682,57.12876777,0,0,22.73613084,0.005551213,31.66335079,63.64753733,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/24  02:00:00,7.8,25704,18.80758864,22.73589602,19.12447174,18.96603019,22.73599599,22.73594601,0,0,19.12447174,0.00876933,62.10898325,0,0,22.73599599,0.005551213,31.64362023,63.64753733,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/24  03:00:00,7.8,16632,18.46416462,22.73586091,18.81889907,18.64153185,22.73591884,22.73588988,0,0,18.81889907,0.009260788,66.77426156,0,0,22.73591884,0.005551213,31.6317742,63.64753733,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/24  04:00:00,7.8,16632,18.16033152,22.73583781,18.54912656,18.35472904,22.73587304,22.73585543,0,0,18.54912656,0.009700102,71.0369381,0,0,22.73587304,0.005551213,31.61187267,63.64753733,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/24  05:00:00,8.1125,16632,17.90588738,22.7358227,18.33185153,18.11886946,22.73584475,22.73583372,0,0,18.33185153,0.010096926,74.87962944,0,0,22.73584475,0.005551213,31.59993318,63.64753733,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/24  06:00:00,7.9875,33264,17.67817553,22.73581324,18.1511252,17.91465036,22.735827,22.73582012,0,0,18.1511252,0.010463793,78.44163149,0,0,22.735827,0.005551213,31.59996653,63.64753733,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/24  07:00:00,8.1125,66528,17.63518369,22.73580787,18.36339798,17.99929084,22.73581614,22.735812,0,0,18.36339798,0.010734741,79.36895424,0,0,22.73581614,0.005551213,31.59998801,63.64753733,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/24  08:00:00,8.3,84672,18.43431881,22.54409864,21.14804083,19.79117982,21.21813841,21.88111853,335.2785913,0,21.14804083,0.006940892,43.48740424,11.92301415,60.86587877,21.21813841,0.007098632,44.32385262,62.72554204,11.61261835,33.24458555,1,0,1,0,0,0,13285349.06,3690.374738,0,0,0,0,0,0,1,3500.04833,12600173.99,4375.164303,15750591.49,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/24  09:00:00,8.3,66528,19.25048567,22.40861148,21.22199987,20.23624277,21.33944008,21.87402578,245.8257387,0,21.22199987,0.006502313,40.53422382,0,47.16780872,21.33944008,0.006504317,40.25547041,62.10914073,11.61261835,33.24458555,1,0,1,0,0,0,13079218.78,3633.116327,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/24  10:00:00,8.675,66528,19.99133279,22.4041071,22.16724874,21.07929077,22.0174114,22.21075925,312.0987813,0,22.16724874,0.006620815,38.95834048,11.46777556,20.10715806,22.0174114,0.00659424,39.14586072,64.52223009,11.61261835,33.24458555,0.25,0,0.5,0,0,0,9535760.049,2648.822236,0,0,0,0,0,0,0.65,2656.661822,9563982.56,3326.807846,11976508.24,0,0,0,0,0,0,0,0,0,0,730211.5521
NWclear,NW,Clear, 10/24  11:00:00,8.9,42336,20.99528723,22.53808917,22.99920412,21.99724568,22.899566,22.71882759,303.7953837,0,22.99920412,0.006768984,37.8102537,11.83161132,0,22.899566,0.006749474,37.93059708,66.69341317,11.61261835,33.24458555,0,0,0,0,0,0,5495603.02,1526.556394,0,0,0,0,0,0,0.3,1509.907675,5435667.631,1901.77122,6846376.392,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  12:00:00,9.2125,42336,21.94846865,22.55681828,23.00307259,22.47577062,22.90959607,22.73320718,136.4327954,0,23.00307259,0.00676294,37.7680129,11.20062549,0,22.90959607,0.006774925,38.04899413,66.38278443,11.61261835,33.24458555,0,0,0,0,0,0,4894524.48,1359.590133,0,0,0,0,0,0,0.3,1339.832353,4823396.472,1690.605363,6086179.307,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  13:00:00,9.775,42336,22.59991114,22.57839449,23.00479197,22.80235156,22.91581507,22.74710478,50.47584392,0,23.00479197,0.006844099,38.18799489,10.53943557,0,22.91581507,0.006789939,38.09374646,65.82365269,11.61261835,33.24458555,0,0,0,0,0,0,4586930.405,1274.147335,0,0,0,0,0,0,0.3,1252.018914,4507268.092,1581.401955,5693047.036,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  14:00:00,10,42336,22.53765332,22.59923191,23.00247246,22.77006289,22.92106752,22.76014972,59.02590798,0,23.00247246,0.006992747,38.9989991,9.862685273,0,22.92106752,0.006973897,39.08719909,65.6,11.61261835,33.24458555,0,0,0,0,0,0,4617588.136,1282.663371,0,0,0,0,0,0,0.3,1265.00903,4554032.509,1597.56758,5751243.287,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  15:00:00,9.625,42336,22.35006135,22.61773854,22.99645646,22.6732589,22.92074734,22.76924294,82.32085322,0,22.99645646,0.007112591,39.67421878,9.13236526,0,22.92074734,0.007058304,39.55573644,65.97275449,11.61261835,33.24458555,0,0,0,0,0,0,4700119.96,1305.588878,0,0,0,0,0,0,0.3,1293.826972,4657777.1,1633.416622,5880299.841,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  16:00:00,9.4,42336,22.02833584,22.63539257,22.99955633,22.51394608,22.92581096,22.78060177,112.8014222,0,22.99955633,0.007260313,40.4811298,8.636603997,0,22.92581096,0.007237706,40.53712455,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,4811963.679,1336.656577,0,0,0,0,0,0,0.3,1318.846556,4747847.603,1664.527598,5992299.353,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  17:00:00,9.4,42336,21.58873727,22.65332434,23.00707754,22.2979074,22.93813924,22.79573179,165.1506553,0,23.00707754,0.007309576,40.73409121,8.365597955,0,22.93813924,0.007296813,40.83384493,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,5003730.798,1389.925222,0,0,0,0,0,0,0.3,1371.737343,4938254.433,1730.26219,6228943.883,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  18:00:00,9.4,42336,21.32167389,22.66909598,23.00191364,22.16179377,22.93772763,22.8034118,180.3024332,0,23.00191364,0.007321251,40.81114056,7.790776927,0,22.93772763,0.007320303,40.96480467,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,5056070.111,1404.46392,0,0,0,0,0,0,0.3,1387.155854,4993761.075,1749.418276,6297905.793,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  19:00:00,9.4,101304,21.24695874,22.68422785,23.00482001,22.12588937,22.94220255,22.8132152,193.020703,0,23.00482001,0.00731924,40.81873592,7.339586723,0,22.94220255,0.007320655,40.98160882,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,5103071.522,1417.519867,0,0,0,0,0,0,0.3,1400.049845,5040179.442,1765.433846,6355561.845,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  20:00:00,9.4,134568,21.23453277,22.69844881,23.00943937,22.12198607,22.94950642,22.82397762,185.9946421,0,23.00943937,0.007345979,40.97023396,7.081480521,0,22.94950642,0.007335669,41.06210798,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,5079747.787,1411.041052,0,0,0,0,0,0,0.3,1393.867323,5017922.364,1757.755069,6327918.25,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  21:00:00,9.4,151200,21.26601868,22.71206277,23.00410088,22.13505978,22.94927683,22.8306698,160.0914774,0,23.00410088,0.007355474,41.0358268,6.579091994,0,22.94927683,0.00735476,41.16831198,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,4984230.025,1384.50834,0,0,0,0,0,0,0.3,1367.669728,4923611.022,1725.210564,6210758.03,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/24  22:00:00,9.4,134568,21.09192689,22.7087708,21.95809794,21.52501241,22.73745977,22.72311529,0,0,21.95809794,0.007789352,46.30711172,0,0,22.73745977,0.007355619,41.70533971,61.58456588,11.61261835,33.24458555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/24  23:00:00,9.4,101304,20.63823793,22.70296531,21.22907429,20.93365611,22.70203548,22.7025004,0,0,21.22907429,0.008608033,53.42333826,0,0,22.70203548,0.007355651,41.79490127,61.58456588,11.61261835,33.24458555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/24  24:00:00,9.4,49896,20.1560866,22.70319397,20.57022246,20.36315453,22.70350616,22.70335006,0,0,20.57022246,0.009340471,60.29136511,0,0,22.70350616,0.00735565,41.79116834,61.58456588,11.61261835,33.24458555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/25  01:00:00,9.4,33264,19.73002139,22.70310971,20.13203882,19.93103011,22.70323775,22.70317373,0,0,20.13203882,0.009972136,66.05792104,0,0,22.70323775,0.00735565,41.79184847,61.58456588,11.61261835,33.24458555,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/25  02:00:00,9.4,25704,19.3845715,22.70304971,19.81733596,19.60095373,22.70313482,22.70309227,0,0,19.81733596,0.010523283,71.01720293,0,0,22.70313482,0.00735565,41.79210962,61.58456588,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/25  03:00:00,9.0875,16632,19.06612327,22.70300876,19.51621587,19.29116957,22.70306475,22.70303676,0,0,19.51621587,0.011014248,75.67505145,0,0,22.70306475,0.00735565,41.79228734,61.58456588,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/25  04:00:00,8.2125,16632,18.70734702,22.70298056,19.14104445,18.92419573,22.70301817,22.70299936,0,0,19.14104445,0.011441609,80.41681856,0,0,22.70301817,0.00735565,41.79240522,61.58456588,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/25  05:00:00,8.1125,16632,18.36624939,22.70296196,18.77738875,18.57181907,22.70298696,22.70297446,0,0,18.77738875,0.011798415,84.77630258,0,0,22.70298696,0.00735565,41.79248441,61.58456588,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/25  06:00:00,8.3,33264,18.10191663,22.7029503,18.56281777,18.3323672,22.70296648,22.70295839,0,0,18.56281777,0.012122135,88.23422975,0,0,22.70296648,0.00735565,41.7925364,61.58456588,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/25  07:00:00,8.3,66528,18.03460922,22.70294345,18.75512937,18.3948693,22.70295351,22.70294848,0,0,18.75512937,0.012342122,88.72662218,0,0,22.70295351,0.00735565,41.79256905,61.58456588,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/25  08:00:00,8.3,84672,18.85031717,22.53222481,21.25881533,20.05456625,21.31192095,21.92207288,277.1235372,0,21.25881533,0.007574662,47.07341868,11.31588749,54.60230142,21.31192095,0.00780375,48.3862583,62.63690787,11.61261835,33.24458555,1,0,1,0,0,0,13248682.39,3680.189552,0,0,0,0,0,0,1,3510.399942,12637439.79,4388.006802,15796824.49,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/25  09:00:00,8.675,66528,19.89084281,22.46922241,22.15413641,21.02248961,22.01955693,22.24438967,316.2756751,0,22.15413641,0.007013748,41.31997882,10.6923163,22.40394732,22.01955693,0.0070125,41.63458551,64.52046652,11.61261835,33.24458555,0.25,0,0.5,0,0,0,9537517.165,2649.310324,0,0,0,0,0,0,0.65,2657.276183,9566194.258,3327.577366,11979278.52,0,0,0,0,0,0,0,0,0,0,730211.5521
NWclear,NW,Clear, 10/25  10:00:00,9.2125,66528,21.1500831,22.60548914,23.00226331,22.0761732,22.91890907,22.76219911,257.7238298,0,23.00226331,0.006897893,38.55427182,9.842850738,0,22.91890907,0.006963292,39.11275897,66.38278443,11.61261835,33.24458555,0,0,0,0,0,0,5331445.354,1480.957043,0,0,0,0,0,0,0.3,1460.223067,5256803.042,1840.116725,6624420.211,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  11:00:00,9.4,42336,21.94910806,22.61999157,22.99474043,22.47192425,22.92138983,22.7706907,134.086218,0,22.99474043,0.006734681,37.66898271,9.054389559,0,22.92138983,0.00675671,37.95908625,66.19640719,11.61261835,33.24458555,0,0,0,0,0,0,4882265.796,1356.184943,0,0,0,0,0,0,0.3,1340.372913,4825342.488,1691.281887,6088614.793,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  12:00:00,10.4625,42336,22.61629476,22.63686583,23.00162963,22.8089622,22.92599148,22.78142866,46.78790953,0,23.00162963,0.006853272,38.28454588,8.591041765,0,22.92599148,0.006786712,38.09086512,65.64348802,11.61261835,33.24458555,0,0,0,0,0,0,4572433.646,1270.120457,0,0,0,0,0,0,0.3,1248.428525,4494342.689,1576.932938,5676958.577,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  13:00:00,11.475,42336,23.25662609,22.65464461,23.0001559,23.128391,22.93418379,22.7944142,0,32.18501581,23.0001559,0.007033328,39.21829346,8.203815395,0,22.93418379,0.007008218,39.23619005,65.6,11.61261835,33.24458555,0,0,0,0,0,0,4288600.179,1191.277828,0,0,0,0,0,0,0.3,1175.569369,4232049.727,1486.201076,5350323.875,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  14:00:00,11.7,42336,23.70505092,22.6704882,23.00108936,23.35307014,22.93695545,22.80372182,0,92.15411426,23.00108936,0.006929856,38.59161595,7.640128536,0,22.93695545,0.006989343,39.07069884,65.6,11.61261835,33.24458555,0,0,0,0,0,0,4071932.582,1131.092384,0,0,0,0,0,0,0.3,1114.858931,4013492.152,1410.51822,5077865.592,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  15:00:00,11.7,42336,23.68904077,22.68507424,22.99891033,23.34397555,22.93758011,22.81132718,0,90.57103514,22.99891033,0.006668204,37.14073737,7.161904282,0,22.93758011,0.006742551,37.69003673,65.6,11.61261835,33.24458555,0,0,0,0,0,0,4074572.825,1131.825785,0,0,0,0,0,0,0.3,1114.497696,4012191.706,1410.068537,5076246.734,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  16:00:00,11.325,42336,23.39760999,22.6997362,23.00382503,23.20071751,22.94684199,22.8232891,0,49.95722172,23.00382503,0.00654311,36.46352878,6.952657709,0,22.94684199,0.006551358,36.63516845,65.6,11.61261835,33.24458555,0,0,0,0,0,0,4222062.172,1172.795048,0,0,0,0,0,0,0.3,1154.959542,4157854.351,1460.517635,5257863.484,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  17:00:00,10.7875,42336,22.96793409,22.71302743,23.00010535,22.98401972,22.94619223,22.82960983,3.763048199,6.99249705,23.00010535,0.00647824,36.10477779,6.429597312,0,22.94619223,0.006514501,36.4234395,65.6,11.61261835,33.24458555,0,0,0,0,0,0,4387666.135,1218.796149,0,0,0,0,0,0,0.3,1201.135006,4324086.021,1518.052291,5464988.246,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  18:00:00,9.85,42336,22.14740649,22.72551675,22.99787326,22.57263987,22.9485679,22.83704232,60.59802035,0,22.99787326,0.006371466,35.50693611,6.066677657,0,22.9485679,0.006387371,35.70107538,65.82365269,11.61261835,33.24458555,0,0,0,0,0,0,4615755.775,1282.154382,0,0,0,0,0,0,0.3,1269.534961,4570325.86,1603.191102,5771487.966,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  19:00:00,8.4,101304,21.62712208,22.73762428,23.00269959,22.31491084,22.95384807,22.84573618,138.2426999,0,23.00269959,0.006267276,34.89975452,5.810610661,0,22.95384807,0.006311766,35.24916204,67.19041916,11.61261835,33.24458555,0,0,0,0,0,0,4896228.794,1360.063554,0,0,0,0,0,0,0.3,1357.258227,4886129.616,1712.270584,6164174.101,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  20:00:00,7.1125,134568,21.32083379,22.74900286,23.00020375,22.16051877,22.95394798,22.85147542,183.1670598,0,23.00020375,0.006118917,34.07378121,5.371149799,0,22.95394798,0.00615701,34.37995523,68.47020958,11.61261835,33.24458555,0,0,0,0,0,0,5055408.817,1404.280227,0,0,0,0,0,0,0.3,1397.04474,5029361.065,1761.700422,6342121.52,0,0,0,0,0,0,0,0,0,0,433675.9764
