Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 10/25  21:00:00,7.0125,151200,21.21160848,22.75987456,23.00587552,22.108742,22.9616575,22.86076603,183.608581,0,23.00587552,0.006090406,33.90490118,5.304710831,0,22.9616575,0.006071371,33.89055206,68.56961078,11.61261835,33.24458555,0,0,0,0,0,0,5059651.222,1405.458673,0,0,0,0,0,0,0.3,1383.440853,4980387.071,1744.803852,6281293.866,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/25  22:00:00,7.2,134568,20.94697822,22.75847541,21.88696703,21.41697262,22.81875043,22.78861292,0,0,21.88696703,0.006420366,38.26438115,0,0,22.81875043,0.006088594,34.28137074,63.70420765,11.61261835,33.24458555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/25  23:00:00,7.2,101304,20.3685921,22.75426592,20.78779557,20.57819384,22.76271352,22.75848972,0,0,20.78779557,0.007026852,44.75929741,0,0,22.76271352,0.006087461,34.39160386,63.70420765,11.61261835,33.24458555,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/25  24:00:00,6.8875,49896,19.74577322,22.75395158,19.97063007,19.85820164,22.75413688,22.75404423,0,0,19.97063007,0.007767738,51.95685064,0,0,22.75413688,0.006087463,34.40950504,63.70420765,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/26  01:00:00,6.325,33264,19.15517682,22.75390993,19.36240188,19.25878935,22.754133,22.75402147,0,0,19.36240188,0.008358719,57.99844887,0,0,22.754133,0.006087463,34.40951188,63.70420765,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/26  02:00:00,6.475,25704,18.6779996,22.7538616,18.90709735,18.79254847,22.7539673,22.75391445,0,0,18.90709735,0.008865193,63.22603318,0,0,22.7539673,0.006087463,34.40985775,63.70420765,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/26  03:00:00,6.0125,16632,18.23310523,22.75382806,18.49307704,18.36309114,22.75388714,22.7538576,0,0,18.49307704,0.009305901,68.06699765,0,0,22.75388714,0.006087463,34.41002492,63.70420765,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/26  04:00:00,5.225,16632,17.75248768,22.75380557,17.9944323,17.87345999,22.7538407,22.75382313,0,0,17.9944323,0.009671663,72.94671468,0,0,22.7538407,0.006087463,34.41012194,63.70420765,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/26  05:00:00,4.3125,16632,17.27865059,22.75379089,17.52027837,17.39946448,22.75381255,22.75380172,0,0,17.52027837,0.009964247,77.44670085,0,0,22.75381255,0.006087463,34.43205895,63.70420765,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/26  06:00:00,3.9,33264,16.83875251,22.75378176,17.08498965,16.96187108,22.75379514,22.75378845,0,0,17.08498965,0.010194323,81.44441733,0,0,22.75379514,0.006087463,34.44522178,63.70420765,11.61261835,33.24458555,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/26  07:00:00,3.9,66528,16.76180855,22.095439,18.0041458,17.38297717,19.16849947,20.63196923,112.740627,15.27907266,18.0041458,0.00859594,64.960629,0,143.7896263,19.16849947,0.008649884,60.86021065,71.4968822,7.22,29.4,1,0,0,0,0,0,2608929.812,724.7027255,0,0,2426731.462,2276824.11,674.0920729,632.4511416,0.301002604,752.6015133,2709365.448,955.8809951,3441171.582,599.4337194,2157961.39,762.8600373,2746296.134,1972.777169,7101997.81,2.286163936,2085.855334,3.291051865,11847.78671,433922.3685
NWclear,NW,Clear, 10/26  08:00:00,4.9625,84672,17.81850218,22.09691778,21.05404428,19.43627323,21.09244806,21.59468292,451.7243225,0,21.05404428,0.006090641,38.28526749,7.899140555,41.96935189,21.09244806,0.006235722,39.16054657,63.42947823,8.134886631,31.03618821,1,0,1,0,0,0,13553374.37,3764.826215,0,0,0,0,0,0,1,3498.446135,12594406.09,4373.191211,15743488.36,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/26  09:00:00,7.6625,66528,18.96398074,22.11214011,21.14173179,20.05285627,21.23038599,21.67126305,289.4906066,0,21.14173179,0.006165742,38.52396356,0,36.36951478,21.23038599,0.006119447,38.03064517,62.19574271,8.134886631,31.03618821,1,0,1,0,0,0,13114382.08,3642.88391,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/26  10:00:00,10.9625,66528,19.93265788,22.08521843,21.74395367,20.83830577,21.62322635,21.85422239,238.7829392,1.066274374,21.74395367,0.006908273,41.55414996,7.9134883,20.03277405,21.62322635,0.006838942,41.43945431,62.92542389,7.906164973,30.62714116,0.25,0,0.75,0,0,0,11249955.8,3124.987722,0,0,43617.56874,43617.56874,12.11599132,12.11599132,0.825,3117.044958,11221361.85,3898.974464,14036308.07,147.846848,532248.6527,33.36849329,120126.5758,484.4666948,1744080.101,0.569203624,501.4098155,1.254907103,4517.66557,878479.3399
NWclear,NW,Clear, 10/26  11:00:00,13.2625,42336,21.20142192,22.24945838,22.99440708,22.0979145,22.79060976,22.52003407,253.5895793,0,22.99440708,0.007142572,39.80420827,23.03480846,0,22.79060976,0.007171308,40.45910769,65.6,7.22,29.4,0,0,0,0,0,0,5315422.861,1476.50635,0,0,633209.0591,633209.0591,175.8914053,175.8914053,0.3,1461.554801,5261597.284,1841.764025,6630350.492,591.3873919,2128994.611,215.6137105,776209.3576,1937.866779,6976320.405,2.276814497,2005.639262,5.16288062,18586.37023,433675.9764
NWclear,NW,Clear, 10/26  12:00:00,15.275,42336,22.11979599,22.28665822,22.9944342,22.5571151,22.83029978,22.558479,86.83071202,0,22.9944342,0.007214383,40.17389613,19.95545853,0,22.83029978,0.007137316,40.14687868,65.6,7.22,29.4,0,0,0,0,0,0,4716474.313,1310.131753,0,0,1502911.265,1502911.265,417.4753514,417.4753514,0.3,1295.229248,4662825.292,1635.150618,5886542.226,591.3873919,2128994.611,456.1358095,1642088.914,1937.866779,6976320.405,2.276814497,2005.639262,5.647392617,20330.61342,433675.9764
NWclear,NW,Clear, 10/26  13:00:00,16.7875,42336,23.37329527,22.32467706,22.99804203,23.18566865,22.84331532,22.58399619,2.651623036,73.12477406,22.99804203,0.007242157,40.3026149,18.7231202,0,22.84331532,0.007309237,41.05476677,65.6,7.22,29.4,0,0,0,0,0,0,4151068.158,1153.074488,0,0,2155865.95,2155865.95,598.8516529,598.8516529,0.3,1139.588989,4102520.36,1441.312166,5188723.796,591.3873919,2128994.611,639.6445706,2302720.454,1937.866779,6976320.405,2.276814497,2005.639262,5.941787132,21390.43368,433675.9764
NWclear,NW,Clear, 10/26  14:00:00,17.575,42336,26.15988674,22.36049788,22.99923587,24.5795613,22.85197614,22.60623701,0,547.8564039,22.99923587,0.007064877,39.2995467,17.4266609,0,22.85197614,0.007075856,39.7126277,65.6,7.22,29.4,0,0,0,0,0,0,2431883.706,675.5232516,0,0,2495424.505,2495424.505,693.1734735,693.1734735,0.3,669.7067133,2410944.168,852.0632218,3067427.599,591.3873919,2128994.611,734.909199,2645673.117,1937.866779,6976320.405,2.276814497,2005.639262,6.050944387,21783.39979,433675.9764
NWclear,NW,Clear, 10/26  15:00:00,17.425,42336,29.12041735,22.39977976,23.2925771,26.20649722,22.97661079,22.68819528,0,1204.072641,23.2925771,0.007069777,38.62963168,23.23168486,0,22.97661079,0.007071594,39.3778879,65.60692368,7.22,29.4,0,0,0,0,0,0,196534.8778,54.59302162,0,0,2430852.411,2430852.411,675.2367808,675.2367808,0.3,53.14232079,191312.3548,68.21978818,245591.2375,591.3873919,2128994.611,719.3800716,2589768.258,1937.866779,6976320.405,2.276814497,2005.639262,6.012787303,21646.03429,433675.9764
NWclear,NW,Clear, 10/26  16:00:00,16.8875,42336,31.04028257,22.55036269,23.98839961,27.51434109,23.61114197,23.08075233,0,1577.241065,23.98839961,0.007398153,38.7341741,48.69907398,0,23.61114197,0.007240868,38.78942182,65.61384736,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,2533865.222,2531928.033,703.8514506,703.3133425,0.351498216,0,0,0,0,591.3873919,2128994.611,746.1211468,2686036.129,1937.866779,6976320.405,2.276814497,2005.639262,6.101987805,21967.1561,446298.5346
NWclear,NW,Clear, 10/26  17:00:00,14.575,42336,29.97757907,22.65454032,23.77531444,26.87644676,23.57605245,23.11529638,0,1396.92537,23.77531444,0.007610765,40.35007336,38.84060882,0,23.57605245,0.007640561,40.99326856,65.61384736,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,1264189.506,1264189.506,351.1637517,351.1637517,0.318612054,0,0,0,0,591.3873919,2128994.611,402.7169701,1449781.092,1937.866779,6976320.405,2.276814497,2005.639262,5.607871756,20188.33832,438181.6862
NWclear,NW,Clear, 10/26  18:00:00,11.6125,42336,25.66317759,22.6141023,23.00753072,24.33535415,22.96318246,22.78864238,0,565.2794919,23.00753072,0.007307217,40.59564576,9.020487858,0,22.96318246,0.007387173,41.14418783,65.6,7.259143469,30.2180941,0,0,0,0,0,0,2374566.018,659.6016717,0,0,106059.8854,106059.8854,29.46107928,29.46107928,0.3,628.3444073,2262039.866,799.7377084,2879055.75,295.693696,1064497.305,53.72698525,193417.1469,968.9333896,3488160.203,1.138407249,1002.819631,2.505435654,9019.568355,433675.9764
NWclear,NW,Clear, 10/26  19:00:00,9.85,101304,23.83277487,22.62695033,22.99952617,23.41615052,22.9260581,22.77650422,0,157.6098586,22.99952617,0.007134583,39.66707291,8.831221855,0,22.9260581,0.007152354,39.94203919,65.82365269,7.298286938,31.03618821,0,0,0,0,0,0,3837210.255,1065.891738,0,0,0,0,0,0,0.3,1050.777889,3782800.399,1330.492447,4789772.809,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/26  20:00:00,9.4,134568,23.03455512,22.64430865,23.00315286,23.01885399,22.93105262,22.78768064,0,38.23732256,23.00315286,0.007148308,39.73379209,8.413476245,0,22.93105262,0.007140062,39.86210959,66.19640719,7.298286938,31.03618821,0,0,0,0,0,0,4268347.444,1185.652068,0,0,0,0,0,0,0.3,1167.492728,4202973.822,1476.136195,5314090.302,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/26  21:00:00,9.0875,151200,22.61802317,22.66084662,23.00372285,22.81087301,22.93781401,22.79933031,0.857360151,8.679673828,23.00372285,0.006944837,38.61391374,8.072649351,0,22.93781401,0.007049185,39.34433981,66.50703593,7.298286938,31.03618821,0,0,0,0,0,0,4375812.821,1215.503561,0,0,0,0,0,0,0.3,1203.080626,4331090.254,1520.475927,5473713.338,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/26  22:00:00,8.525,134568,22.27621646,22.65894951,22.90084121,22.58852883,22.6987256,22.67883756,0,0,22.90084121,0.007157677,40.03886254,0,0,22.6987256,0.006843577,38.7672596,62.60735698,7.298286938,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/26  23:00:00,9.7375,101304,21.94024017,22.65068161,22.30589114,22.12306566,22.65150396,22.65109278,0,0,22.30589114,0.00807722,46.81181809,0,0,22.65150396,0.006844948,38.91069561,62.60735698,7.298286938,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/26  24:00:00,9.85,49896,21.56364571,22.65082001,21.82722538,21.69543554,22.65143613,22.65112807,0,0,21.82722538,0.00897722,53.47958732,0,0,22.65143613,0.00684499,38.90120563,62.60735698,7.298286938,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/27  01:00:00,9.4,33264,21.15093588,22.65065255,21.39701132,21.2739736,22.65084309,22.65074782,0,0,21.39701132,0.0097732,59.66591647,0,0,22.65084309,0.006844986,38.88774697,62.60735698,7.298286938,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/27  02:00:00,9.4,25704,20.7880565,22.65053446,21.06605612,20.92705631,22.65067014,22.6506023,0,0,21.06605612,0.01048338,65.23987967,0,0,22.65067014,0.006844986,38.88815678,62.60735698,7.298286938,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/27  03:00:00,9.4,16632,20.4436547,22.65045253,20.75037827,20.59701649,22.65055198,22.65050226,0,0,20.75037827,0.011121775,70.49688622,0,0,22.65055198,0.006844986,38.88843584,62.60735698,7.298286938,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/27  04:00:00,9.4,16632,20.12799259,22.65039653,20.46585942,20.296926,22.6504667,22.65043161,0,0,20.46585942,0.011694852,75.37169362,0,0,22.6504667,0.006844986,38.88863674,62.60735698,7.298286938,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/27  05:00:00,9.775,16632,19.87243836,22.65035824,20.2497883,20.06111333,22.65040706,22.65038265,0,0,20.2497883,0.012214239,79.75923233,0,0,22.65040706,0.006844986,38.91350269,62.60735698,7.298286938,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/27  06:00:00,10.375,33264,19.68518284,22.65033227,20.12492839,19.90505562,22.65036582,22.65034905,0,0,20.12492839,0.012698444,83.58439329,0,0,22.65036582,0.006844986,38.95316209,62.60735698,7.298286938,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/27  07:00:00,10.6,66528,19.66788653,22.65031546,20.39302546,20.03045599,22.65033797,22.65032671,0,0,20.39302546,0.013065378,84.61985742,0,0,22.65033797,0.006844986,38.99278952,62.60735698,7.298286938,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/27  08:00:00,9.85,84672,20.44101121,22.67558184,22.85528742,21.64814931,22.58947526,22.63252855,317.8956711,5.583114943,22.85528742,0.008566551,48.22128344,19.62783697,11.00901582,22.58947526,0.009070089,51.96179579,65.78283225,7.298286938,31.03618821,0,0,0,0,0,0,6207623.056,1724.339738,0,0,0,0,0,0,0.358333333,1694.452204,6100027.934,2130.707737,7670547.854,0,0,0,0,0,0,0,0,0,0,483098.5724
NWclear,NW,Clear, 10/27  09:00:00,10.8375,66528,21.34954246,22.69402211,23.00524835,22.17739541,22.94423226,22.81912718,191.3648442,0,23.00524835,0.00754599,42.0829992,7.287207557,0,22.94423226,0.007665799,42.90097594,65.60621257,7.298286938,31.03618821,0,0,0,0,0,0,5099135.741,1416.426595,0,0,0,0,0,0,0.3,1394.979425,5021925.931,1759.128965,6332864.275,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/27  10:00:00,13.3875,66528,22.09792347,22.70811617,23.00340896,22.55066621,22.94927409,22.82869513,76.4451316,0,23.00340896,0.007740928,43.16159433,6.74870141,0,22.94927409,0.007667037,42.89493351,65.6,7.22,29.4,0,0,0,0,0,0,4687230.004,1302.008335,0,0,689444.5943,687959.2433,191.5123873,191.0997898,0.3,1286.623886,4631845.99,1624.449591,5848018.529,591.3873919,2128994.611,229.7053876,826939.3955,1937.866779,6976320.405,2.276814497,2005.639262,5.515928801,19857.34368,433675.9764
NWclear,NW,Clear, 10/27  11:00:00,16.15,42336,22.72462869,22.72111419,23.00625392,22.8654413,22.95026222,22.83568821,15.79559598,4.082258849,23.00625392,0.007399628,41.2737369,6.300096653,0,22.95026222,0.007638634,42.73541906,65.6,7.22,29.4,0,0,0,0,0,0,4450565.562,1236.268212,0,0,1880232.754,1880232.754,522.2868762,522.2868762,0.3,1220.106916,4392384.897,1541.675801,5550032.884,591.3873919,2128994.611,559.7525181,2015109.065,1937.866779,6976320.405,2.276814497,2005.639262,5.850934402,21063.36385,433675.9764
NWclear,NW,Clear, 10/27  12:00:00,17.8875,42336,23.34208235,22.73441121,23.00820799,23.17514517,22.95981243,22.84711182,0,59.20772199,23.00820799,0.00631265,35.266812,6.149430332,0,22.95981243,0.006604943,36.99097723,65.6,7.22,29.4,0,0,0,0,0,0,4187735.416,1163.259838,0,0,2626702.338,2626702.338,729.6395384,729.6395384,0.3,1147.542312,4131152.322,1451.270405,5224573.458,591.3873919,2128994.611,770.3569756,2773285.112,1937.866779,6976320.405,2.276814497,2005.639262,5.684819835,20465.3514,433675.9764
NWclear,NW,Clear, 10/27  13:00:00,18.9875,42336,24.36102673,22.74594407,22.99846859,23.67974766,22.95438989,22.85016698,0,204.6587993,22.99846859,0.005793876,32.41519816,5.511375747,0,22.95438989,0.005834756,32.72892671,65.6,7.22,29.4,0,0,0,0,0,0,3656916.15,1015.810042,0,0,3782965.475,3782965.475,1050.823743,1050.823743,0.3,1002.881435,3610373.164,1270.628022,4574260.88,591.3873919,2128994.611,1085.167397,3906602.63,1937.866779,6976320.405,2.276814497,2005.639262,5.723993382,20606.37618,433675.9764
NWclear,NW,Clear, 10/27  14:00:00,19.4,42336,26.95331595,22.75612229,22.99915729,24.97623662,22.95374154,22.85493192,0,723.4002711,22.99915729,0.005742578,32.12952516,5.157737704,0,22.95374154,0.005778631,32.418383,65.6,7.22,29.4,0,0,0,0,0,0,1789722.614,497.1451705,0,0,4592453.158,4592453.158,1275.681433,1275.681433,0.3,491.943478,1770996.521,627.4125185,2258685.067,591.3873919,2128994.611,1318.097068,4745149.447,1937.866779,6976320.405,2.276814497,2005.639262,5.490950387,19767.42139,433675.9764
NWclear,NW,Clear, 10/27  15:00:00,19.4,42336,30.09048035,22.7960203,23.61205168,26.85126601,23.30873969,23.05238,0,1381.409239,23.61205168,0.005561959,30.01397411,21.10082107,0,23.30873969,0.005608292,30.81553405,64.89410495,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4988410.789,4988410.789,1385.669664,1385.669664,0.319137098,0,0,0,0,619.3177957,2229544.064,1422.372304,5120540.293,2055.678012,7400440.844,2.316120387,2117.038536,5.996082376,21585.89655,438344.6566
NWclear,NW,Clear, 10/27  16:00:00,19.4,42336,32.45319002,22.9272255,23.99886001,28.22602501,23.78747108,23.35734829,0,1978.519063,23.99886001,0.005418804,28.57709903,36.8031861,0,23.78747108,0.00544658,29.08979169,64.89410495,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7184451.54,7184451.54,1995.680983,1995.680983,0.441783133,0,0,0,0,799.4056993,2877860.517,2028.648591,7303134.929,2828.054291,10180995.45,2.535879051,2884.603068,10.80971423,38914.97122,473941.3794
NWclear,NW,Clear, 10/27  17:00:00,16.65,42336,31.75158259,22.9979128,23.99787968,27.87473114,23.79439306,23.39615293,0,1833.471682,23.99787968,0.004477237,23.65716535,33.18171666,0,23.79439306,0.004766991,25.48359494,64.89410495,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,2799649.942,2799649.942,777.6805394,777.6805394,0.412887236,0,0,0,0,591.3873919,2128994.611,849.1067988,3056784.476,1937.866779,6976320.405,2.276814497,2023.303864,4.709986864,16955.95271,465113.2969
NWclear,NW,Clear, 10/27  18:00:00,15,42336,26.88145576,22.97578091,23.05988264,24.9706692,23.15986559,23.06782325,0,854.1055621,23.05988264,0.004100063,22.93623027,2.956035062,1.866607246,23.15986559,0.004187989,23.28288325,65.54117541,7.22,29.4,0,0,0,0,0,0,1331933.09,369.9814138,0,0,1378349.347,1378349.347,382.8748185,382.8748185,0.3,347.8597312,1252295.032,444.1620321,1598983.316,591.3873919,2128994.611,426.231988,1534435.157,1937.866779,6976320.405,2.276814497,2005.639262,4.14138324,14908.97966,433675.9764
NWclear,NW,Clear, 10/27  19:00:00,12.9375,101304,24.69733582,22.95301234,22.99976171,23.84854877,22.9952381,22.97412522,0,327.5993309,22.99976171,0.004036473,22.68190044,0.466671555,0,22.9952381,0.003977659,22.3596867,65.6,7.261538881,29.80904705,0,0,0,0,0,0,3200679.768,889.0777134,0,0,502347.3234,502347.3234,139.5409232,139.5409232,0.3,866.6459798,3119925.527,1100.053596,3960192.945,443.5405439,1596745.958,176.794938,636461.7769,1453.400084,5232240.304,1.707610873,1504.229446,2.909940359,10475.78529,433675.9764
NWclear,NW,Clear, 10/27  20:00:00,9.2625,134568,23.57996015,22.95503556,23.00156071,23.29076043,22.99779129,22.97641343,0,118.6390827,23.00156071,0.004140666,23.269766,0.599576737,0,22.99779129,0.004154366,23.35160575,66.5132485,7.386155523,31.03618821,0,0,0,0,0,0,3953912.606,1098.309057,0,0,0,0,0,0,0.3,1100.021114,3960076.012,1391.969177,5011089.038,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/27  21:00:00,7.425,151200,22.9398033,22.95590644,23.00450555,22.97215443,22.99648474,22.97619559,0,32.94667182,23.00450555,0.00416586,23.42107646,0.633180062,0,22.99648474,0.004125458,23.20670171,68.15958084,7.386155523,31.03618821,0,0,0,0,0,0,4264209.245,1184.502568,0,0,0,0,0,0,0.3,1172.619003,4221428.41,1482.52525,5337090.902,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/27  22:00:00,6.8875,134568,22.54400003,22.95595802,22.9862697,22.76513487,22.96803958,22.9619988,0,0,22.9862697,0.0047149,26.5458194,0,0,22.96803958,0.004212071,23.75546104,64.35045604,7.386155523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/27  23:00:00,5.6375,101304,21.95900435,22.95508941,22.15607935,22.05754185,22.95728038,22.95618489,0,0,22.15607935,0.005470346,32.39373925,0,0,22.95728038,0.004212979,23.78501132,64.35045604,7.386155523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/27  24:00:00,5.6875,49896,21.27440073,22.954993,21.32980618,21.30210345,22.95556516,22.95527908,0,0,21.32980618,0.006327645,39.33078275,0,0,22.95556516,0.004212876,23.78690611,64.35045604,7.386155523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  01:00:00,6.475,39312,20.74118859,22.95492065,20.84021554,20.79070206,22.95518313,22.95505189,0,0,20.84021554,0.007010966,44.85125798,0,0,22.95518313,0.004212879,23.78747294,64.35045604,7.386155523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  02:00:00,5.2625,39312,20.17953781,22.95487003,20.29137562,20.23545672,22.95499701,22.95493352,0,0,20.29137562,0.007601606,50.29435839,0,0,22.95499701,0.004212879,23.80274308,64.35045604,7.386155523,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  03:00:00,3.7125,16632,19.52708939,22.95483548,19.60853273,19.56781106,22.95490317,22.95486932,0,0,19.60853273,0.008098242,55.86809232,0,0,22.95490317,0.004212879,23.81187959,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  04:00:00,2.6125,16632,18.88402211,22.95481231,18.96360867,18.92381539,22.95485125,22.95483178,0,0,18.96360867,0.008502046,61.01707504,0,0,22.95485125,0.004212879,23.81195453,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  05:00:00,2.575,16632,18.30304923,22.95479717,18.39529232,18.34917078,22.95482064,22.95480891,0,0,18.39529232,0.008828976,65.65878387,0,0,22.95482064,0.004212879,23.8270014,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  06:00:00,4.175,16632,17.90642327,22.95478784,18.06490343,17.98566335,22.95480207,22.95479496,0,0,18.06490343,0.009098571,69.07290523,0,0,22.95480207,0.004212879,23.83602941,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  07:00:00,5.375,61992,17.66431343,22.95478264,17.87482197,17.7695677,22.95479097,22.9547868,0,0,17.87482197,0.009271776,71.21435935,0,0,22.95479097,0.004212879,23.83604592,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  08:00:00,6.2875,61992,17.7942443,22.95478019,18.17844507,17.98634469,22.95478467,22.95478243,0,0,18.17844507,0.009308683,70.18802426,0,0,22.95478467,0.004212879,23.85105742,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  09:00:00,8.3875,84672,18.48759015,22.95477965,19.16304795,18.82531905,22.95478197,22.95478081,0,0,19.16304795,0.009328047,66.1667701,0,0,22.95478197,0.004212879,23.86006292,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  10:00:00,11.15,84672,19.39010108,22.95478055,19.88090136,19.63550122,22.95478077,22.95478066,0,0,19.88090136,0.009350202,63.41757099,0,0,22.95478077,0.004212879,23.86006412,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  11:00:00,13.95,61992,20.36809497,22.95478248,20.54772443,20.4579097,22.95478125,22.95478187,0,0,20.54772443,0.009332996,60.74464003,0,0,22.95478125,0.004212879,23.86006395,64.35045604,7.386155523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  12:00:00,15.6875,49896,21.5651461,22.95478514,21.74467128,21.65490869,22.95478289,22.95478401,0,0,21.74467128,0.009353457,56.53611498,0,0,22.95478289,0.004212879,23.84505899,64.35045604,7.386155523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  13:00:00,16.475,49896,23.16347526,22.95478832,23.2607701,23.21212268,22.95478547,22.95478689,0,0,23.2607701,0.009422462,51.92664294,0,0,22.95478547,0.004212879,23.83605367,64.35045604,7.386155523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  14:00:00,16.7,49896,25.64490787,22.95479186,25.53913168,25.59201978,22.95478817,22.95479002,0,0,25.53913168,0.009518253,45.79160653,0,0,22.95478817,0.004212879,23.83604971,64.35045604,7.386155523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  15:00:00,16.7,49896,28.71926655,22.95479565,28.70723191,28.71324923,22.95479119,22.95479342,0,0,28.70723191,0.009659984,38.56598975,0,0,22.95479119,0.004212879,23.83604541,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  16:00:00,15.6375,49896,29.37124274,22.9547996,29.55247192,29.46185733,22.95479475,22.95479718,0,0,29.55247192,0.009862974,37.46132891,0,0,22.95479475,0.004212879,23.83604042,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  17:00:00,14.625,49896,28.67089572,22.95480371,28.88419253,28.77754412,22.95479917,22.95480144,0,0,28.88419253,0.010120799,39.94551253,0,0,22.95479917,0.004212879,23.83603388,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  18:00:00,13.4,49896,26.74041565,22.95480792,27.09625769,26.91833667,22.95480327,22.9548056,0,0,27.09625769,0.010454336,45.7893817,0,0,22.95480327,0.004212879,23.83602803,64.35045604,7.386155523,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  19:00:00,11.7375,128520,25.45934276,22.95481219,25.79868024,25.6290115,22.95480779,22.95480999,0,0,25.79868024,0.010878412,51.34771509,0,0,22.95480779,0.004212879,23.82101896,64.35045604,7.386155523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  20:00:00,10.4125,151200,24.54278956,22.9548165,24.95501672,24.74890314,22.95481217,22.95481433,0,0,24.95501672,0.011510538,57.04549033,0,0,22.95481217,0.004212879,23.81201125,64.35045604,7.386155523,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  21:00:00,9.3125,151200,23.87341483,22.95482085,24.42206728,24.14774106,22.95481652,22.95481868,0,0,24.42206728,0.012327046,62.97724582,0,0,22.95481652,0.004212879,23.81200472,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  22:00:00,8.525,151200,23.31517293,22.95482522,23.80742387,23.5612984,22.95482088,22.95482305,0,0,23.80742387,0.012902906,68.33365057,0,0,22.95482088,0.004212879,23.81199888,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  23:00:00,7.6125,128520,22.63666793,22.9548296,22.80102225,22.71884509,22.95482483,22.95482721,0,0,22.80102225,0.013189933,74.21183272,0,0,22.95482483,0.004212879,23.81199252,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/28  24:00:00,8.2625,61992,21.96064513,22.954834,21.9905014,21.97557327,22.95482958,22.95483179,0,0,21.9905014,0.013443131,79.40680499,0,0,22.95482958,0.004212879,23.81198616,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  01:00:00,7.8375,39312,21.38053844,22.95483841,21.51541274,21.44797559,22.95483401,22.95483621,0,0,21.51541274,0.013699152,83.27158554,0,0,22.95483401,0.004212879,23.81197963,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  02:00:00,6.8875,39312,20.78485868,22.95484282,20.90833103,20.84659485,22.95483842,22.95484062,0,0,20.90833103,0.01398778,88.26731705,0,0,22.95483842,0.004212879,23.8269756,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  03:00:00,7.0125,16632,20.28269967,22.95484724,20.42866866,20.35568417,22.95484284,22.95484504,0,0,20.42866866,0.014212875,92.37528659,0,0,22.95484284,0.004212879,23.83597091,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  04:00:00,7.2,16632,19.88259917,22.95485166,20.07832693,19.98046305,22.95484726,22.95484946,0,0,20.07832693,0.014400398,95.6147285,0,0,22.95484726,0.004212879,23.83596437,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  05:00:00,6.8875,16632,19.46063682,22.95485608,19.67589648,19.56826665,22.95485168,22.95485388,0,0,19.67589648,0.014536879,98.93856866,0,0,22.95485168,0.004212879,23.83595818,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  06:00:00,6.7,16632,19.02522084,22.9548605,19.24195495,19.13358789,22.9548561,22.9548583,0,0,19.24195495,0.014306261,100,0,0,22.9548561,0.004212879,23.82094949,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  07:00:00,7.0125,61992,18.70289008,22.95486491,18.92023802,18.81156405,22.95486052,22.95486271,0,0,18.92023802,0.014015239,99.96100224,0,0,22.95486052,0.004212879,23.81194113,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  08:00:00,7.575,61992,18.83177222,22.95486933,19.21797307,19.02487265,22.95486493,22.95486713,0,0,19.21797307,0.013837762,96.9146188,0,0,22.95486493,0.004212879,23.81193494,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  09:00:00,8.8,84672,19.53191948,22.95487376,20.17675862,19.85433905,22.95486884,22.9548713,0,0,20.17675862,0.013699791,90.44593745,0,0,22.95486884,0.004212879,23.81192944,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  10:00:00,11.525,84672,20.54658532,22.95487818,20.96041272,20.75349902,22.95487341,22.9548758,0,0,20.96041272,0.013513671,85.01782411,0,0,22.95487341,0.004212879,23.81192291,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  11:00:00,13.8,61992,21.43970571,22.9548826,21.57663051,21.50816811,22.95487726,22.95487993,0,0,21.57663051,0.013366376,80.98745712,0,0,22.95487726,0.004212879,23.81191706,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  12:00:00,15.4625,49896,22.44942782,22.95488702,22.59069164,22.52005973,22.95488229,22.95488465,0,0,22.59069164,0.01321681,75.26202143,0,0,22.95488229,0.004212879,23.79690738,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  13:00:00,16.1,49896,23.8900659,22.95489146,23.87558803,23.88282697,22.9548863,22.95488888,0,0,23.87558803,0.013146259,69.2225717,0,0,22.9548863,0.004212879,23.77289789,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  14:00:00,16.475,49896,26.88566245,22.95489588,26.77944619,26.83255432,22.95489034,22.95489311,0,0,26.77944619,0.013140418,58.31046424,0,0,22.95489034,0.004212879,23.76389055,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  15:00:00,16.7,49896,30.52159779,22.95490031,30.5678199,30.54470885,22.95489509,22.9548977,0,0,30.5678199,0.013225056,47.03070467,0,0,22.95489509,0.004212879,23.74888133,64.35045604,7.386155523,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  16:00:00,16.0125,49896,31.10500556,23.01922431,26.54295374,28.82397965,24.36748395,23.69335413,0,1074.017082,26.54295374,0.009164876,39.97444805,39.56032867,18.00963593,24.36748395,0.007247435,36.71235122,64.35045604,7.261538881,29.80904705,0.75,0,0,0,0,0,0,0,0,0,1318373.21,1318373.21,366.2147804,366.2147804,0.225,0,0,0,0,443.5405439,1596745.958,392.3542573,1412475.326,1453.400084,5232240.304,1.707610873,1504.229446,3.74769011,13491.68439,325256.9823
NWclear,NW,Clear, 10/29  17:00:00,14.5375,49896,27.82095284,23.03291523,25.93471037,26.8778316,23.21896988,23.12594256,0,309.0942672,25.93471037,0.005721808,27.04683426,2.490584124,1.509594265,23.21896988,0.006121705,33.84280055,64.35045604,7.646704564,30.62714116,0,0,0,0,0,0,0,0,0,0,364041.7755,364041.7755,101.1227154,101.1227154,0.075,0,0,0,0,147.846848,532248.6527,112.7324033,405836.652,484.4666948,1744080.101,0.569203624,501.4098155,1.196446298,4307.206674,108418.9941
NWclear,NW,Clear, 10/29  18:00:00,13.525,49896,26.28630422,23.013143,26.56057133,26.42343778,23.02044416,23.01679358,0,0,26.56057133,0.006232727,28.24675478,0,0,23.02044416,0.006114546,34.21554923,64.35045604,7.788939419,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  19:00:00,13.3,128520,25.37530675,23.01306501,25.71376921,25.54453798,23.0155987,23.01433186,0,0,25.71376921,0.006901372,32.83390008,0,0,23.0155987,0.006114405,34.22480273,64.35045604,7.788939419,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  20:00:00,13.3,151200,24.81417553,23.01301376,25.3219229,25.06804922,23.01378067,23.01339722,0,0,25.3219229,0.007784476,37.84799141,0,0,23.01378067,0.006114422,34.2286619,64.35045604,7.788939419,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  21:00:00,12.6125,151200,24.43103333,23.01294312,25.13718806,24.78411069,23.01326919,23.01310615,0,0,25.13718806,0.008890914,43.62813246,0,0,23.01326919,0.006114421,34.22971671,64.35045604,7.788939419,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  22:00:00,11.5125,151200,24.02925511,23.01289461,24.67287783,24.35106647,23.01304366,23.01296913,0,0,24.67287783,0.009765485,49.19955016,0,0,23.01304366,0.006114421,34.23018422,64.35045604,7.788939419,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  23:00:00,10.7875,128520,23.46325685,23.01286176,23.72831652,23.59578668,23.01294782,23.01290479,0,0,23.72831652,0.010287334,54.82142868,0,0,23.01294782,0.006114421,34.23038303,64.35045604,7.788939419,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/29  24:00:00,10.6,61992,22.83262572,23.01283972,22.91635095,22.87448834,23.01288177,23.01286075,0,0,22.91635095,0.010820585,60.49154075,0,0,23.01288177,0.006114421,34.23051961,64.35045604,7.788939419,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/30  01:00:00,9.5375,33264,22.22797919,23.01282541,22.38175086,22.30486502,23.01284957,23.01283749,0,0,22.38175086,0.011339961,65.43144756,0,0,23.01284957,0.006114421,34.23058629,64.35045604,7.788939419,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/30  02:00:00,7.8375,25704,21.58806598,23.01281656,21.71780958,21.65293778,23.01283073,23.01282364,0,0,21.71780958,0.011874956,71.28966555,0,0,23.01283073,0.006114421,34.23062581,64.35045604,7.788939419,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/30  03:00:00,6.8875,16632,20.95262222,23.01281158,21.06826491,21.01044356,23.01281972,23.01281565,0,0,21.06826491,0.012307173,76.77875011,0,0,23.01281972,0.006114421,34.20901593,64.35045604,7.788939419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/30  04:00:00,6.7,16632,20.40065202,23.01280933,20.53187493,20.46626348,23.0128136,23.01281146,0,0,20.53187493,0.012664605,81.58036455,0,0,23.0128136,0.006114421,34.19604949,64.35045604,7.788939419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/30  05:00:00,7.0125,16632,19.94083187,23.01280902,20.10861154,20.0247217,23.01281069,23.01280986,0,0,20.10861154,0.01295758,85.63689485,0,0,23.01281069,0.006114421,34.19605541,64.35045604,7.788939419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/30  06:00:00,7.2,33264,19.54699646,23.0128101,19.75455456,19.65077551,23.01280997,23.01281003,0,0,19.75455456,0.013198394,89.12893639,0,0,23.01280997,0.006114421,34.1960564,64.35045604,7.788939419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/30  07:00:00,7.2,66528,19.34776673,23.01281215,19.85938468,19.60357571,23.01281077,23.01281146,0,0,19.85938468,0.013324211,89.37405323,0,0,23.01281077,0.006114421,34.19605541,64.35045604,7.788939419,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/30  08:00:00,7.2,84672,20.0821972,23.01275531,22.89527837,21.48873779,22.69144201,22.85209866,395.9262359,12.05285691,22.89527837,0.00735568,41.48032528,16.41690835,14.23109391,22.69144201,0.008003492,45.79522836,68.34611475,7.788939419,31.03618821,0,0,0,0,0,0,6203426.181,1723.173939,0,0,0,0,0,0,0.338888889,1698.66638,6115198.969,2135.996642,7689587.91,0,0,0,0,0,0,0,0,0,0,466624.3737
NWclear,NW,Clear, 10/30  09:00:00,7.575,66528,20.92277104,23.01277556,23.00261912,21.96269508,23.00487094,23.00882325,281.0111831,0,23.00261912,0.005701884,31.90917123,0.153663699,0.104193464,23.00487094,0.005962771,33.34980333,68.01047904,7.788939419,31.03618821,0,0,0,0,0,0,5404842.672,1501.345187,0,0,0,0,0,0,0.3,1479.315847,5325537.05,1863.825354,6709771.276,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/30  10:00:00,8.1125,66528,21.73366594,23.01227366,22.99996406,22.366815,23.00267858,23.00747612,155.9983907,0,22.99996406,0.005539267,31.00051388,0.039158398,0.104711116,23.00267858,0.005540804,31.00393113,67.4761976,7.788939419,31.03618821,0,0,0,0,0,0,4953903.587,1376.08433,0,0,0,0,0,0,0.3,1355.827572,4880979.258,1710.4857,6157748.52,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/30  11:00:00,9.7375,42336,22.49010699,23.01205317,23.00016533,22.74513616,23.00054544,23.0062993,67.09420329,0,23.00016533,0.005626619,31.44467435,0.015481711,0.155608683,23.00054544,0.005603964,31.31842229,66.01624251,7.788939419,31.03618821,0,0,0,0,0,0,4634713.967,1287.420546,0,0,0,0,0,0,0.3,1254.769307,4517169.506,1584.822583,5705361.298,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/30  12:00:00,11.2875,42336,23.07601259,23.01173328,22.99722098,23.03661678,22.99896085,23.00534707,4.514240599,7.510549244,22.99722098,0.005730219,31.97936768,0.04786829,0.186467889,22.99896085,0.005689434,31.75048332,65.6,7.788939419,31.03618821,0,0,0,0,0,0,4382106.895,1217.251915,0,0,0,0,0,0,0.3,1201.112093,4324003.533,1518.023455,5464884.436,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/30  13:00:00,12.3875,42336,23.38656844,23.01141659,22.99983821,23.19320333,22.99959425,23.00550542,0,44.7388345,22.99983821,0.005942302,33.11275245,0.003798119,0.088236094,22.99959425,0.005873996,32.73615359,65.6,7.22,29.4,0,0,0,0,0,0,4234694.596,1176.304055,0,0,255919.843,255919.843,71.08884527,71.08884527,0.3,1160.080147,4176288.529,1466.901192,5280844.29,591.3873919,2128994.611,118.9508653,428223.1152,1937.866779,6976320.405,2.276814497,2005.639262,4.468439728,16086.38302,433675.9764
NWclear,NW,Clear, 10/30  14:00:00,13.1125,42336,23.72386773,23.01136775,23.00202612,23.36294692,23.00247073,23.00691924,0,95.65101989,23.00202612,0.005982981,33.32029545,0.002596854,0.077569455,23.00247073,0.006017142,33.50785414,65.6,7.22,29.4,0,0,0,0,0,0,4052170.952,1125.603042,0,0,568260.0882,568260.0882,157.8500245,157.8500245,0.3,1109.380098,3993768.352,1403.6844,5053263.841,591.3873919,2128994.611,199.9699443,719891.7993,1937.866779,6976320.405,2.276814497,2005.639262,4.588743037,16519.47493,433675.9764
NWclear,NW,Clear, 10/30  15:00:00,13.3,42336,23.73993439,23.01120796,23.00236851,23.37115145,23.00189421,23.00655108,0,99.48435445,23.00236851,0.005647788,31.44985135,0.019290201,0.116987844,23.00189421,0.005771656,32.13413823,65.6,7.22,29.4,0,0,0,0,0,0,4035647.997,1121.013332,0,0,649005.7551,649005.7551,180.2793764,180.2793764,0.3,1103.895358,3974023.29,1396.843259,5028635.732,591.3873919,2128994.611,223.3933156,804215.9363,1937.866779,6976320.405,2.276814497,2005.639262,4.459516958,16054.26105,433675.9764
NWclear,NW,Clear, 10/30  16:00:00,13.3,42336,23.63282248,23.01106554,22.99895049,23.31588649,23.00215766,23.0066116,0,89.42188606,22.99895049,0.005315683,29.6108104,0.028980013,0.09330014,23.00215766,0.005378825,29.95368149,65.6,7.22,29.4,0,0,0,0,0,0,4067981.799,1129.994944,0,0,648984.514,648984.514,180.2734761,180.2734761,0.3,1112.769958,4005971.848,1407.913254,5068487.714,591.3873919,2128994.611,223.3873274,804194.3786,1937.866779,6976320.405,2.276814497,2005.639262,4.330349008,15589.25643,433675.9764
NWclear,NW,Clear, 10/30  17:00:00,13.3,42336,23.14430122,23.01074689,23.00312842,23.07371482,23.00065337,23.00570013,0,34.17703273,23.00312842,0.0050555,28.16606487,0.067605351,0.152800944,23.00065337,0.005148573,28.68464265,65.6,7.22,29.4,0,0,0,0,0,0,4266163.662,1185.045462,0,0,648962.2546,648962.2546,180.2672929,180.2672929,0.3,1166.832899,4200598.438,1475.313502,5311128.607,591.3873919,2128994.611,223.3812083,804172.3498,1937.866779,6976320.405,2.276814497,2005.639262,4.201149458,15124.13805,433675.9764
NWclear,NW,Clear, 10/30  18:00:00,12.9875,42336,22.50170413,23.01086286,23.00390687,22.7528055,23.00575862,23.00831074,7.788261507,3.249576485,23.00390687,0.004967621,27.67909773,0.019768637,0.093350032,23.00575862,0.004930666,27.47173318,65.6,7.22,29.4,0,0,0,0,0,0,4405614.457,1223.781794,0,0,514351.869,514351.869,142.8755192,142.8755192,0.3,1206.390523,4343005.881,1524.597815,5488552.133,591.3873919,2128994.611,186.9916282,673169.8613,1937.866779,6976320.405,2.276814497,2005.639262,4.145212977,14922.76672,433675.9764
NWclear,NW,Clear, 10/30  19:00:00,12.425,101304,22.16374324,23.01045088,22.99685034,22.58029679,23.00013341,23.00529214,40.46895149,0,22.99685034,0.005169337,28.78763484,0.023560955,0.094916183,23.00013341,0.005118472,28.50100179,65.6,7.22,29.4,0,0,0,0,0,0,4533490.712,1259.302976,0,0,272333.4972,272333.4972,75.64819365,75.64819365,0.3,1241.708428,4470150.341,1568.570261,5646852.941,591.3873919,2128994.611,119.9707512,431894.7042,1937.866779,6976320.405,2.276814497,2005.639262,4.122002118,14839.20762,433675.9764
NWclear,NW,Clear, 10/30  20:00:00,12.2,134568,21.9840631,23.01017273,23.00186518,22.49296414,22.99985385,23.00501329,56.5322937,0,23.00186518,0.005201528,28.92726936,0.083944824,0.157930923,22.99985385,0.005226559,29.06881276,65.6,7.22,29.4,0,0,0,0,0,0,4592993.069,1275.831408,0,0,175492.9998,175492.9998,48.7480555,48.7480555,0.3,1258.566125,4530838.05,1589.550911,5722383.28,591.3873919,2128994.611,91.87703428,330757.3234,1937.866779,6976320.405,2.276814497,2005.639262,4.059060496,14612.61778,433675.9764
NWclear,NW,Clear, 10/30  21:00:00,11.8875,151200,21.90874931,23.01028329,23.00218754,22.45546843,23.00443652,23.0073599,48.78585548,0,23.00218754,0.005208423,28.95360878,0.013373717,0.081694477,23.00443652,0.005170001,28.73783255,65.6,7.234953842,29.80904705,0,0,0,0,0,0,4565871.671,1268.297686,0,0,51059.62679,51059.62679,14.18322966,14.18322966,0.3,1251.374113,4504946.806,1580.601054,5690163.796,443.5405439,1596745.958,47.27811281,170201.2061,1453.400084,5232240.304,1.707610873,1504.229446,3.019884618,10871.58462,433675.9764
NWclear,NW,Clear, 10/30  22:00:00,10.2625,134568,21.67994274,23.01025816,22.50768857,22.09381566,23.00785553,23.00905684,0,0,22.50768857,0.005751228,32.91102448,0,0,23.00785553,0.005257726,29.19669006,61.37077912,7.279815368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/30  23:00:00,9.4,101304,21.19117398,23.01033194,21.69658686,21.44388042,23.00982897,23.01008045,0,0,21.69658686,0.006634348,39.79328383,0,0,23.00982897,0.005257391,29.16155788,61.37077912,7.279815368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/30  24:00:00,9.0875,49896,20.65048347,23.01033736,20.94960284,20.80004316,23.0101531,23.01024523,0,0,20.94960284,0.007425068,46.51151974,0,0,23.0101531,0.00525736,29.1310065,61.37077912,7.279815368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/31  01:00:00,8.525,33264,20.13066761,23.0103419,20.40046037,20.26556399,23.01027243,23.01030716,0,0,20.40046037,0.008112212,52.47803075,0,0,23.01027243,0.005257362,29.11963295,61.37077912,7.279815368,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/31  02:00:00,8.675,25704,19.71605014,23.01034634,20.00584854,19.86094934,23.0103184,23.01033237,0,0,20.00584854,0.008750005,57.89875906,0,0,23.0103184,0.005257362,29.10092302,61.37077912,7.279815368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/31  03:00:00,8.9,16632,19.3858073,23.01035073,19.74088897,19.56334814,23.01033787,23.0103443,0,0,19.74088897,0.009355724,62.88891151,0,0,23.01033787,0.005257362,29.10834029,61.37077912,7.279815368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/31  04:00:00,8.9,16632,19.0790203,23.01035508,19.46171087,19.27036559,23.0103477,23.01035139,0,0,19.46171087,0.00991059,67.70507473,0,0,23.0103477,0.005257362,29.10087097,61.37077912,7.279815368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/31  05:00:00,8.9,16632,18.80524166,23.01035945,19.21993379,19.01258773,23.01035405,23.01035675,0,0,19.21993379,0.01041976,72.12989835,0,0,23.01035405,0.005257362,29.07105505,61.37077912,7.279815368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/31  06:00:00,8.9,33264,18.56033375,23.01036383,19.01121512,18.78577444,23.01035915,23.01036149,0,0,19.01121512,0.010882007,76.2310517,0,0,23.01035915,0.005257362,29.05986937,61.37077912,7.279815368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/31  07:00:00,8.9,66528,18.49977955,23.01036818,19.22780963,18.86379459,23.01036377,23.01036598,0,0,19.22780963,0.011235834,77.60546056,0,0,23.01036377,0.005257362,29.0598614,61.37077912,7.279815368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/31  08:00:00,9.2125,84672,19.14406699,22.80599511,21.34830296,20.24618498,21.42425226,22.11512368,236.4160554,0,21.34830296,0.00771168,47.02311001,10.19246588,61.71824578,21.42425226,0.007869743,47.7935586,62.6227728,7.279815368,31.03618821,0.75,0,1,0,0,0,13253237.28,3681.454799,0,0,0,0,0,0,1,3507.586589,12627311.72,4384.497486,15784190.95,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 10/31  09:00:00,9.4,66528,20.00064356,22.71553553,22.16846322,21.08455339,22.08178784,22.39866169,291.8875459,0,22.16846322,0.00734456,42.63713308,7.71185918,28.90770471,22.08178784,0.00734092,42.82443815,64.1816295,7.279815368,31.03618821,0,0,0.5,0,0,0,9474105.125,2631.695868,0,0,0,0,0,0,0.65,2642.121555,9511637.598,3308.698501,11911314.6,0,0,0,0,0,0,0,0,0,0,730211.5521
NWclear,NW,Clear, 10/31  10:00:00,10.15,66528,21.26649465,22.84868875,22.99984415,22.1331694,22.97379059,22.91123967,230.8977882,0,22.99984415,0.007611703,41.94248711,3.094633927,0,22.97379059,0.00748521,41.31910688,65.6745509,7.279815368,31.03618821,0,0,0,0,0,0,5241098.951,1455.86082,0,0,0,0,0,0,0.3,1434.155582,5162960.095,1807.764776,6507953.192,0,0,0,0,0,0,0,0,0,0,433675.9764
