Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 10/31  11:00:00,11.975,42336,21.93068719,22.84949312,22.9985399,22.46461355,22.97678569,22.91313941,125.7843877,0,22.9985399,0.008090829,44.58116919,2.841733372,0,22.97678569,0.007983071,44.05293052,65.6,7.249907684,30.2180941,0,0,0,0,0,0,4865516.153,1351.532265,0,0,157325.5966,157325.5966,43.70155462,43.70155462,0.3,1335.694247,4808499.288,1685.466619,6067679.827,295.693696,1064497.305,63.32613285,227974.0783,968.9333896,3488160.203,1.138407249,1002.819631,2.723289782,9803.843216,433675.9764
NWclear,NW,Clear, 10/31  12:00:00,13.4875,42336,22.57478724,22.85456401,23.00261783,22.78870253,22.97693337,22.91574869,37.86750654,0,23.00261783,0.008140913,44.85968067,2.726246511,0,22.97693337,0.008179633,45.14037272,65.6,7.22,29.4,0,0,0,0,0,0,4550202.015,1263.945004,0,0,730868.7531,730868.7531,203.0190981,203.0190981,0.3,1247.947231,4492610.033,1576.333947,5674802.208,591.3873919,2128994.611,243.9531203,878231.2333,1937.866779,6976320.405,2.276814497,2005.639262,5.606741724,20184.27021,433675.9764
NWclear,NW,Clear, 10/31  13:00:00,14.9625,42336,23.21315514,22.86079806,23.00671053,23.10993283,22.9845941,22.92269608,0,39.52466786,23.00671053,0.008029545,44.21447247,2.742559817,0,22.9845941,0.008039399,44.32735975,65.6,7.22,29.4,0,0,0,0,0,0,4272902.846,1186.917457,0,0,1389311.68,1369128.029,385.9199112,380.3133414,0.3,1171.693988,4218098.358,1481.365519,5332915.868,591.3873919,2128994.611,425.5312037,1531912.333,1937.866779,6976320.405,2.276814497,2005.639262,5.897065043,21229.43415,433675.9764
NWclear,NW,Clear, 10/31  14:00:00,15.9125,42336,25.02637143,22.86590427,23.00140575,24.01388859,22.98216074,22.92403251,0,321.3343524,23.00140575,0.007873317,43.36215748,2.562283179,0,22.98216074,0.007948271,43.82082951,65.6,7.22,29.4,0,0,0,0,0,0,3254672.357,904.0756547,0,0,1789938.082,1779443.895,497.2050229,494.2899708,0.3,894.1999958,3219119.985,1134.488272,4084157.781,591.3873919,2128994.611,539.4487591,1942015.533,1937.866779,6976320.405,2.276814497,2005.639262,6.000974172,21603.50702,433675.9764
NWclear,NW,Clear, 10/31  15:00:00,15.4125,42336,27.70809331,22.87089725,23.00134288,25.35471809,22.98076247,22.92582986,0,920.6557004,23.00134288,0.007452915,41.0742627,2.337441113,0,22.98076247,0.007593053,41.88949444,65.6,7.22,29.4,0,0,0,0,0,0,1094377.393,303.9937202,0,0,1562147.412,1562147.412,433.9298366,433.9298366,0.3,299.2680221,1077364.88,382.5343175,1377123.543,591.3873919,2128994.611,479.1963894,1725107.002,1937.866779,6976320.405,2.276814497,2005.639262,5.651547335,20345.57041,433675.9764
NWclear,NW,Clear, 10/31  16:00:00,14.625,42336,30.31834433,22.92905535,23.8368901,27.07761721,23.51111558,23.22008546,0,1423.292393,23.8368901,0.006907249,36.24342561,24.08923593,0,23.51111558,0.007043298,37.68529716,65.54970003,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1287547.574,1287547.574,357.6521039,357.6521039,0.321850996,0,0,0,0,591.3873919,2128994.611,401.4516245,1445225.848,1937.866779,6976320.405,2.276814497,2005.639262,5.206141238,18742.10846,438944.815
NWclear,NW,Clear, 10/31  17:00:00,12.7125,42336,29.36953219,23.02974535,23.70045571,26.53499395,23.671778,23.35076168,0,1281.541551,23.70045571,0.006650566,35.2158366,24.39284331,1.081320704,23.671778,0.006655262,35.29319817,65.56227502,7.254341268,29.80904705,0,0,0,0,0,0,276632.259,76.84229418,0,0,411313.3267,411313.3267,114.2537019,114.2537019,0.312257072,66.53721317,239533.9674,85.24997982,306899.9273,443.5405439,1596745.958,151.2007598,544322.7353,1453.400084,5232240.304,1.707610873,1504.229446,3.605322881,12979.16237,436622.8107
NWclear,NW,Clear, 10/31  18:00:00,11.325,42336,25.18207244,22.97725742,23.00251941,24.09229593,23.00351082,22.99038412,0,450.6582704,23.00251941,0.006511276,35.99569031,1.412224383,0.102257264,23.00351082,0.006568983,36.30923479,65.6,7.357365073,31.03618821,0,0,0,0,0,0,2778568.253,771.8245147,0,0,0,0,0,0,0.3,746.0209252,2685675.331,948.3320917,3413995.53,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/31  19:00:00,10.0375,101304,23.61512761,22.97421403,22.99829388,23.30671074,22.99711343,22.98566373,0,122.503096,22.99829388,0.00639432,35.37860994,0.263351743,0,22.99711343,0.006401399,35.4199103,65.79258982,7.357365073,31.03618821,0,0,0,0,0,0,3957118.783,1099.199662,0,0,0,0,0,0,0.3,1084.674622,3904828.641,1372.823478,4942164.522,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/31  20:00:00,9.775,134568,22.89725949,22.97479673,22.99725588,22.94725769,22.99455835,22.98467754,0,23.18804526,22.99725588,0.006530114,36.12435464,0.231005773,0,22.99455835,0.006466603,35.78246487,65.82365269,7.357365073,31.03618821,0,0,0,0,0,0,4315304.792,1198.695775,0,0,0,0,0,0,0.3,1174.984043,4229942.555,1485.473246,5347703.685,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/31  21:00:00,9.3125,151200,22.50157194,22.97522139,22.99905182,22.75031188,22.99681597,22.98601868,3.976447026,4.374230843,22.99905182,0.006390364,35.37744965,0.289100247,0,22.99681597,0.00651248,36.05162037,66.28338323,7.357365073,31.03618821,0,0,0,0,0,0,4395898.812,1221.083003,0,0,0,0,0,0,0.3,1214.476692,4372116.091,1534.668182,5524805.456,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 10/31  22:00:00,7.9625,134568,22.11639597,22.97530404,22.75693382,22.43666489,22.98384398,22.97957401,0,0,22.75693382,0.006536945,36.76525838,0,0,22.98384398,0.006258287,34.72140761,62.57978861,7.357365073,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/31  23:00:00,6.4625,101304,21.51706436,22.97489555,21.81039286,21.66372861,22.97678415,22.97583985,0,0,21.81039286,0.007251611,43.19483689,0,0,22.97678415,0.006256381,34.73910048,62.57978861,7.357365073,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 10/31  24:00:00,4.9625,49896,20.75883382,22.97483433,20.85680725,20.80782054,22.97535365,22.97509399,0,0,20.85680725,0.008017845,50.58461438,0,0,22.97535365,0.006256668,34.76586624,62.57978861,7.357365073,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/01  01:00:00,3.4,33264,20.00017091,22.97479447,20.06489634,20.03253363,22.97501603,22.97490525,0,0,20.06489634,0.008563713,57.35519885,0,0,22.97501603,0.00625666,35.17909986,62.57978861,7.357365073,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/01  02:00:00,1.8625,25704,19.25412602,22.9747671,19.30191341,19.27801971,22.97486532,22.97481621,0,0,19.30191341,0.008918208,63.04570404,0,0,22.97486532,0.00625666,35.44115927,62.57978861,7.357365073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/01  03:00:00,0.425,16632,18.48247067,22.97474911,18.51247334,18.497472,22.97479644,22.97477277,0,0,18.51247334,0.00915336,67.97713746,0,0,22.97479644,0.00625666,35.45461535,62.57978861,7.357365073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/01  04:00:00,-1.1,16632,17.68102332,22.97473769,17.69078426,17.68590379,22.97476213,22.97474991,0,0,17.69078426,0.009299139,72.70226471,0,0,22.97476213,0.00625666,35.45468904,62.57978861,7.357365073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/01  05:00:00,-1.7,16632,16.9325746,22.9747309,16.9406908,16.9366327,22.97474402,22.97473746,0,0,16.9406908,0.009373666,76.78182641,0,0,22.97474402,0.00625666,35.43254655,62.57978861,7.357365073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/01  06:00:00,-2.0125,33264,16.26150262,22.97472737,16.29217892,16.27684077,22.9747343,22.97473084,0,0,16.29217892,0.009394853,80.16222352,0,0,22.9747343,0.00625666,35.41925919,62.57978861,7.357365073,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/01  07:00:00,-1.8875,66528,16.1270997,22.29338134,17.98911732,17.05810851,19.09470462,20.69404298,261.0119701,4.471229451,17.98911732,0.007536449,57.96293056,3.583958086,157.9267879,19.09470462,0.007727158,55.5754122,77.2513581,7.22,29.4,1,0,0,0,0,0,3241084.451,900.3012364,0,0,2071422.052,2070463.043,575.3950145,575.1286229,0.311666667,991.1788741,3568243.947,1254.676426,4516835.135,595.2494249,2142897.93,609.8084765,2195310.515,1954.252317,7035308.342,2.281968563,2022.02527,1.546705851,5568.141063,443560.4956
NWclear,NW,Clear, 11/01  08:00:00,-1.7,84672,17.03658152,22.23091836,20.82051602,18.92854877,20.9701619,21.60054013,598.2168861,0,20.82051602,0.006632873,42.85174102,8.780140305,62.62714443,20.9701619,0.006706762,42.94897038,63.95905292,7.22,29.4,1,0,1,0,0,0,13740460.82,3816.794673,0,0,11490409.35,11490409.35,3191.780376,3191.780376,1,3506.716761,12624180.34,4383.438236,15780377.65,1124.677482,4048838.935,3188.480451,11478529.62,4313.157933,15527368.56,2.827542543,4341.842617,12.48773298,44955.83873,1026747.128
NWclear,NW,Clear, 11/01  09:00:00,-1.325,66528,18.07700798,22.17241879,20.81301123,19.44500961,20.94701263,21.55971571,430.6500827,0,20.81301123,0.00587137,38.00061135,0,56.79961674,20.94701263,0.005932568,38.07649645,62.2379518,7.22,29.4,1,0,1,0,0,0,13132127.17,3647.813103,0,0,11442804.67,11442804.67,3178.556853,3178.556853,1,3526.464824,12695273.36,4408.081029,15869091.71,1133.303083,4079891.1,3215.360584,11575298.1,4348.663667,15655189.2,2.837043294,4413.735084,12.95474728,46637.09021,1026747.128
NWclear,NW,Clear, 11/01  10:00:00,-0.4125,66528,19.0424294,22.14492831,21.60643573,20.32443257,21.50823412,21.82658122,419.7687696,0,21.60643573,0.005195624,32.13846952,8.185925818,28.71177349,21.50823412,0.005270739,32.75358144,65.62863888,7.22,29.4,0.75,0,0.75,0,0,0,11665632.88,3240.453578,0,0,9694658.472,9694658.472,2692.960687,2692.960687,0.825,3235.310744,11647118.68,4045.835888,14565009.2,1026.838476,3696618.515,2771.517142,9977461.712,3883.062257,13979024.13,2.722358125,3992.816795,11.03788273,39736.37782,878479.3399
NWclear,NW,Clear, 11/01  11:00:00,0.375,42336,20.29067851,22.33289487,22.99499244,21.64283548,22.81549258,22.57419372,477.8961947,0,22.99499244,0.00455792,25.85062109,20.54748648,0,22.81549258,0.004698608,26.93705919,75.16736527,7.22,29.4,0,0,0,0,0,0,6101172.409,1694.770114,0,0,3363582.782,3363582.782,934.3285506,934.3285506,0.3,1673.033606,6022920.98,2103.971645,7574297.921,591.3873919,2128994.611,976.5838257,3515701.773,1937.866779,6976320.405,2.276814497,2005.639319,1.666334326,5998.803574,433675.9764
NWclear,NW,Clear, 11/01  12:00:00,0.9125,42336,20.9491861,22.36343708,22.9980272,21.97360665,22.8508594,22.60714824,338.670533,0,22.9980272,0.004081758,23.14025434,17.25417817,0,22.8508594,0.004199579,24.0169007,74.63308383,7.22,29.4,0,0,0,0,0,0,5598128.334,1555.035648,0,0,3430409.052,3430409.052,952.8914033,952.8914033,0.3,1534.073643,5522665.114,1931.755701,6954320.524,591.3873919,2128994.611,995.4801626,3583728.585,1937.866779,6976320.405,2.276814497,2005.639262,1.7239598,6206.25528,433675.9764
NWclear,NW,Clear, 11/01  13:00:00,1.1,42336,21.8760602,22.39647921,22.99960399,22.43783209,22.86398609,22.63023265,189.3525006,0,22.99960399,0.003705213,20.99508576,16.31136619,0,22.86398609,0.003806153,21.74147676,74.44670659,7.22,29.4,0,0,0,0,0,0,5058475.664,1405.132129,0,0,3443594.781,3443594.781,956.554106,956.554106,0.3,1390.309893,5005115.613,1753.320201,6311952.724,591.3873919,2128994.611,999.2702172,3597372.782,1937.866779,6976320.405,2.276814497,2005.639262,1.712019387,6163.269795,433675.9764
NWclear,NW,Clear, 11/01  14:00:00,1.475,42336,22.62378254,22.42768691,22.99627067,22.81002661,22.87015012,22.64891851,88.26135388,0,22.99627067,0.00338768,19.20207777,15.13407413,0,22.87015012,0.003470353,19.81893529,74.0739521,7.22,29.4,0,0,0,0,0,0,4690780.601,1302.994611,0,0,3466933.494,3466933.494,963.0370818,963.0370818,0.3,1280.643679,4610317.244,1617.018019,5821264.87,591.3873919,2128994.611,1005.59304,3620134.942,1937.866779,6976320.405,2.276814497,2005.639262,1.731963332,6235.067995,433675.9764
NWclear,NW,Clear, 11/01  15:00:00,1.7,42336,22.27503968,22.45714407,23.00287218,22.63895593,22.88096664,22.66905535,136.5896276,0,23.00287218,0.003143061,17.80430564,14.27528749,0,22.88096664,0.00320462,18.28580897,73.8502994,7.22,29.4,0,0,0,0,0,0,4865641.551,1351.567097,0,0,3481888.556,3481888.556,967.1912656,967.1912656,0.3,1332.545567,4797164.042,1681.552415,6053588.693,591.3873919,2128994.611,1009.891855,3635610.679,1937.866779,6976320.405,2.276814497,2005.639262,1.766280445,6358.609601,433675.9764
NWclear,NW,Clear, 11/01  16:00:00,1.7,42336,21.39804303,22.48503809,23.00145206,22.19974754,22.8893774,22.68720775,245.6949012,0,23.00145206,0.002984245,16.89342995,13.39714891,0,22.8893774,0.003020881,17.21628554,73.8502994,7.22,29.4,0,0,0,0,0,0,5256574.828,1460.159675,0,0,3483977.08,3483977.08,967.7714112,967.7714112,0.3,1440.42664,5185535.904,1815.557709,6536007.753,591.3873919,2128994.611,1010.481881,3637734.772,1937.866779,6976320.405,2.276814497,2005.639262,1.785636318,6428.290747,433675.9764
NWclear,NW,Clear, 11/01  17:00:00,1.7,42336,20.69484726,22.51077597,22.99883117,21.84683922,22.89467412,22.70272504,354.9789744,0,22.99883117,0.002922122,16.52935406,12.4981921,0,22.89467412,0.002929905,16.67804432,73.8502994,7.22,29.4,0,0,0,0,0,0,5647857.75,1568.849375,0,0,3484852.926,3484852.926,968.0147015,968.0147015,0.3,1549.51891,5578268.074,1950.910246,7023276.887,591.3873919,2128994.611,1010.726434,3638615.163,1937.866779,6976320.405,2.276814497,2005.639262,1.812316773,6524.340384,433675.9764
NWclear,NW,Clear, 11/01  18:00:00,1.7,42336,20.40555629,22.53485537,23.00067805,21.70311717,22.90140802,22.71813169,383.5076163,0,23.00067805,0.002903797,16.41813275,11.7552717,0,22.90140802,0.002908163,16.54184551,73.8502994,7.22,29.4,0,0,0,0,0,0,5751355.425,1597.598729,0,0,3487032.244,3487032.244,968.6200677,968.6200677,0.3,1579.602755,5686569.919,1988.212104,7157563.575,591.3873919,2128994.611,1011.321794,3640758.459,1937.866779,6976320.405,2.276814497,2005.639262,1.823992135,6566.371686,433675.9764
NWclear,NW,Clear, 11/01  19:00:00,1.7,101304,20.32938246,22.55723778,23.00001534,21.6646989,22.90653056,22.73188417,396.7946026,0,23.00001534,0.002907278,16.43837897,11.02474323,0,22.90653056,0.002901755,16.50044071,73.8502994,7.22,29.4,0,0,0,0,0,0,5798917.897,1610.810527,0,0,3488639.867,3488639.867,969.0666299,969.0666299,0.3,1592.788592,5734038.93,2004.557191,7216405.887,591.3873919,2128994.611,1011.779191,3642405.087,1937.866779,6976320.405,2.276814497,2005.639262,1.860227315,6696.818333,433675.9764
NWclear,NW,Clear, 11/01  20:00:00,1.7,134568,20.31200794,22.57881265,23.00018703,21.65609749,22.91329313,22.74605289,390.1423824,0,23.00018703,0.002982728,16.85212268,10.36404326,0,22.91329313,0.002954576,16.78189213,73.8502994,7.22,29.4,0,0,0,0,0,0,5775367.904,1604.268862,0,0,3491551.119,3491551.119,969.8753108,969.8753108,0.3,1586.433828,5711161.782,1996.68025,7188048.9,591.3873919,2128994.611,1012.574003,3645266.412,1937.866779,6976320.405,2.276814497,2005.639262,1.902038113,6847.337206,433675.9764
NWclear,NW,Clear, 11/01  21:00:00,2.0125,151200,20.35234381,22.59914283,23.00637678,21.6793603,22.92290739,22.76102511,362.5991817,0,23.00637678,0.003074579,17.35551327,9.9627176,0,22.92290739,0.003050232,17.30595082,73.53967066,7.22,29.4,0,0,0,0,0,0,5679845.107,1577.734752,0,0,3513657.821,3513657.821,976.0160615,976.0160615,0.3,1555.593194,5600135.5,1958.445902,7050405.246,591.3873919,2128994.611,1018.560432,3666817.555,1937.866779,6976320.405,2.276814497,2005.639262,1.947871894,7012.338818,433675.9764
NWclear,NW,Clear, 11/01  22:00:00,2.2,134568,19.95869255,22.59519356,21.02022681,20.48945968,22.6865592,22.64087638,0,0,21.02022681,0.003341009,21.32246721,0,0,22.6865592,0.003081105,17.73268657,68.12483793,8.520183558,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/01  23:00:00,2.2,101304,19.07967481,22.58717355,19.36338825,19.22153153,22.59473516,22.59095436,0,0,19.36338825,0.003931711,27.74679487,0,0,22.59473516,0.003081344,17.83302572,68.12483793,8.520183558,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/01  24:00:00,2.2,49896,18.2964944,22.58705749,18.43133943,18.36391691,22.5895143,22.5882859,0,0,18.43133943,0.004511031,33.67440243,0,0,22.5895143,0.003081343,17.82743297,68.12483793,8.520183558,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/02  01:00:00,2.2,33264,17.6259705,22.58691695,17.76877683,17.69737366,22.58763269,22.58727482,0,0,17.76877683,0.004992563,38.80084394,0,0,22.58763269,0.003081343,17.82272631,68.12483793,8.520183558,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/02  02:00:00,2.2,25704,17.04945946,22.5868195,17.21032427,17.12989186,22.58713255,22.58697602,0,0,17.21032427,0.005405875,43.5160336,0,0,22.58713255,0.003081343,17.83450813,68.12483793,8.520183558,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/02  03:00:00,2.2,16632,16.5494322,22.58675314,16.73610496,16.64276858,22.58690914,22.58683114,0,0,16.73610496,0.005760607,47.74420055,0,0,22.58690914,0.003081343,17.83025368,68.12483793,8.520183558,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/02  04:00:00,2.2,16632,16.09861592,22.58670733,16.31401733,16.20631663,22.58679253,22.58674993,0,0,16.31401733,0.006056789,51.48787127,0,0,22.58679253,0.003081343,17.81239467,68.12483793,8.520183558,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/02  05:00:00,2.2,16632,15.67441891,22.58667613,15.9106982,15.79255856,22.58672638,22.58670126,0,0,15.9106982,0.006303375,54.97305556,0,0,22.58672638,0.003081343,17.81696277,68.12483793,8.520183558,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/02  06:00:00,1.8875,33264,15.28787866,22.58665527,15.54896033,15.4184195,22.58668638,22.58667083,0,0,15.54896033,0.006513962,58.10498828,0,0,22.58668638,0.003081343,17.81250969,68.12483793,8.520183558,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/02  07:00:00,1.7,66528,15.52926793,21.96932103,17.98012262,16.75469527,18.96420687,20.46676395,335.3084268,9.003758146,17.98012262,0.005305806,40.64961791,5.303123065,146.3588261,18.96420687,0.005327987,38.45827937,73.8502994,7.22,29.4,1,0,0,0,0,0,3474088.103,965.024473,0,0,2215613.875,2215613.875,615.4482987,615.4482987,0.311666667,964.366946,3471721.006,1221.787853,4398436.272,598.8060426,2155701.754,664.370217,2391732.781,1969.641945,7090711.003,2.28598293,2037.41534,2.184663211,7864.787561,443560.4956
NWclear,NW,Clear, 11/02  08:00:00,1.7,84672,16.64869888,21.90626696,20.58780078,18.61824983,20.65936641,21.28281668,647.1743184,0,20.58780078,0.00496395,32.37938592,6.487742734,57.84790259,20.65936641,0.004995053,32.44735077,63.44095728,7.22,29.4,1,0,1,0,0,0,13526129.23,3757.25812,0,0,11177453.3,11177453.3,3104.848138,3104.848138,1,3504.727968,12617020.69,4380.971361,15771496.9,1102.153342,3967752.031,3103.410617,11172278.22,4205.563959,15140030.25,2.809314936,4235.493762,13.01101989,46839.67159,1026747.128
NWclear,NW,Clear, 11/02  09:00:00,2.0125,66528,17.49002527,21.84915864,20.57856085,19.03429306,20.69044358,21.26980111,487.0635439,0,20.57856085,0.004802185,31.35697609,0,52.78392875,20.69044358,0.00483048,31.32339167,61.79689884,7.22,29.4,1,0,1,0,0,0,12920992.25,3589.164515,0,0,11174038.34,11174038.34,3103.899538,3103.899538,1,3526.464824,12695273.36,4408.081029,15869091.71,1113.48757,4008555.252,3141.10294,11307970.58,4254.59051,15316525.83,2.82086502,4319.928466,13.52551224,48691.84407,1026747.128
NWclear,NW,Clear, 11/02  10:00:00,2.2,66528,18.13048485,21.80801042,20.86857112,19.49952798,20.95272184,21.38036613,428.7725089,0,20.86857112,0.004528303,29.07788241,0,35.20551249,20.95272184,0.004552311,29.07987179,62.35632344,7.22,29.4,1,0,1,0,0,0,13177192.4,3660.331222,0,0,11636092.22,11636092.22,3232.24784,3232.24784,1,3526.464824,12695273.36,4408.081029,15869091.71,1147.601985,4131367.146,3269.214357,11769171.68,4416.816341,15900538.83,2.848670369,4482.314695,14.32755418,51579.19506,1026747.128
NWclear,NW,Clear, 11/02  11:00:00,2.8875,42336,19.16110188,21.8055495,21.62536673,20.3932343,21.47982454,21.64268702,409.5815748,0,21.62536673,0.004282165,26.31231615,9.567394149,15.43157876,21.47982454,0.004306622,26.67467206,64.95909725,7.22,29.4,0.75,0,0.75,0,0,0,11639171.85,3233.103291,0,0,9849862.924,9849862.924,2736.073034,2736.073034,0.825,3206.111183,11542000.26,4009.693724,14434897.41,1035.906273,3729262.582,2814.40806,10131869.02,3926.186367,14134270.92,2.730186914,4036.769976,12.25981994,44135.35179,878479.3399
NWclear,NW,Clear, 11/02  12:00:00,3.9875,42336,20.51384926,22.00077252,23.00217556,21.75801241,22.71912791,22.35995022,422.9606965,0,23.00217556,0.003969049,22.38694445,32.57468584,0,22.71912791,0.004098039,23.51107867,71.57649701,7.878006856,30.2180941,0,0,0,0,0,0,5901832.45,1639.397903,0,0,1743947.164,1743947.164,484.4297678,484.4297678,0.3,1613.935557,5810168.004,2030.738318,7310657.945,295.693696,1064497.305,505.3418452,1819230.643,968.9333896,3488160.203,1.138407249,1002.819703,1.165867574,4197.123266,433675.9764
NWclear,NW,Clear, 11/02  13:00:00,4.775,42336,21.69589533,22.05392468,22.99769623,22.34679578,22.76148561,22.40770514,198.7140078,0,22.99769623,0.003541465,19.98653906,28.38010827,0,22.76148561,0.003609496,20.66196667,70.79371257,8.536013711,31.03618821,0,0,0,0,0,0,5090233.332,1413.953703,0,0,0,0,0,0,0.3,1393.725831,5017412.993,1757.557369,6327206.53,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/02  14:00:00,5.375,42336,22.53431358,22.10673683,22.99599997,22.76515678,22.77460602,22.44067143,81.34766814,0,22.99599997,0.003481424,19.65162344,26.27664687,0,22.77460602,0.003474955,19.8801888,70.19730539,8.536013711,31.03618821,0,0,0,0,0,0,4666948.613,1296.374615,0,0,0,0,0,0,0.3,1275.071232,4590256.437,1610.072989,5796262.76,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/02  15:00:00,5.225,42336,24.20017444,22.15767589,23.00354774,23.60186109,22.79557883,22.47662736,0,174.2427068,23.00354774,0.003482453,19.64841906,24.67791395,0,22.79557883,0.003496343,19.97646927,70.34640719,8.536013711,31.03618821,0,0,0,0,0,0,3749977.427,1041.660396,0,0,0,0,0,0,0.3,1034.81705,3725341.38,1310.552389,4717988.601,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/02  16:00:00,4.625,42336,24.04812652,22.20487207,22.99900756,23.52356704,22.80738661,22.50612934,0,160.9962436,22.99900756,0.003430218,19.36064659,22.83630035,0,22.80738661,0.003440237,19.6435956,70.94281437,8.536013711,31.03618821,0,0,0,0,0,0,3795231.043,1054.230845,0,0,0,0,0,0,0.3,1040.422706,3745521.742,1317.574847,4743269.448,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/02  17:00:00,4.0875,42336,22.27629175,22.24845035,23.00113712,22.63871443,22.82246231,22.53545633,105.6669307,1.419876009,23.00113712,0.003456147,19.50367943,21.40548101,0,22.82246231,0.003437569,19.61047705,71.47709581,8.207010283,30.62714116,0,0,0,0,0,0,4751022.406,1319.728446,0,0,898621.9676,898621.9676,249.6172132,249.6172132,0.3,1302.792765,4690053.956,1644.518876,5920267.954,147.846848,532248.6527,260.1862705,936670.5737,484.4666948,1744080.101,0.569203624,501.4098155,0.594842188,2141.431875,433675.9764
NWclear,NW,Clear, 11/02  18:00:00,3.525,42336,21.20464303,22.28924983,23.00223077,22.1034369,22.83248162,22.56086572,231.5340348,0,23.00223077,0.003544016,20.00798272,19.86894597,0,22.83248162,0.003518806,20.0717684,72.03622754,7.22,29.4,0,0,0,0,0,0,5210695.758,1447.415488,0,0,3574207.025,3574207.025,992.8352849,992.8352849,0.3,1434.252705,5163309.739,1807.896797,6508428.468,591.3873919,2128994.611,1035.675141,3728430.509,1937.866779,6976320.405,2.276814497,2005.639262,2.338657251,8419.166103,433675.9764
NWclear,NW,Clear, 11/02  19:00:00,2.9875,101304,20.76677791,22.32806912,23.00352341,21.88515066,22.84811667,22.5880929,308.9397799,0,23.00352341,0.00360587,20.36128945,18.74769502,0,22.84811667,0.00359327,20.48241613,72.57050898,7.22,29.4,0,0,0,0,0,0,5490244.355,1525.067876,0,0,3548420.983,3548420.983,985.6724954,985.6724954,0.3,1511.343603,5440836.971,1903.567838,6852844.218,591.3873919,2128994.611,1028.488903,3702560.051,1937.866779,6976320.405,2.276814497,2005.639262,2.250092254,8100.332113,433675.9764
NWclear,NW,Clear, 11/02  20:00:00,2.8,134568,20.59288836,22.36340094,23.00243062,21.79765949,22.85633878,22.60986986,332.4727432,0,23.00243062,0.003657633,20.66625835,17.4504139,0,22.85633878,0.003642359,20.76334691,72.75688623,7.22,29.4,0,0,0,0,0,0,5574305.583,1548.418217,0,0,3540427.082,3540427.082,983.4519673,983.4519673,0.3,1530.468062,5509685.023,1927.289396,6938241.824,591.3873919,2128994.611,1026.139192,3694101.09,1937.866779,6976320.405,2.276814497,2005.639262,2.191001896,7887.606826,433675.9764
NWclear,NW,Clear, 11/02  21:00:00,2.8,151200,20.55309595,22.39641072,23.00053075,21.77681335,22.86401502,22.63021287,320.5767837,0,23.00053075,0.003704154,20.9378397,16.24242241,0,22.86401502,0.003689356,21.02780857,72.75688623,7.22,29.4,0,0,0,0,0,0,5531047.136,1536.401982,0,0,3543856.245,3543856.245,984.4045124,984.4045124,0.3,1518.881461,5467973.26,1912.919003,6886508.412,591.3873919,2128994.611,1027.091943,3697530.994,1937.866779,6976320.405,2.276814497,2005.639262,2.201614066,7925.810638,433675.9764
NWclear,NW,Clear, 11/02  22:00:00,2.8,134568,20.12910703,22.38657432,21.02384904,20.57647804,22.48134332,22.43395882,0,0,21.02384904,0.004017286,25.65826317,0,0,22.48134332,0.003707102,21.63870864,67.63482107,8.52625681,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/02  23:00:00,2.425,101304,19.30728675,22.37621828,19.63787689,19.47258182,22.39421979,22.38521904,0,0,19.63787689,0.004461246,31.00346077,0,0,22.39421979,0.00370725,21.74865101,67.63482107,8.52625681,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/02  24:00:00,2.2,49896,18.47592088,22.37518122,18.59267803,18.53429945,22.379001,22.37709111,0,0,18.59267803,0.005023207,37.21449741,0,0,22.379001,0.003707247,21.77424133,67.63482107,8.52625681,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/03  01:00:00,1.8875,33264,17.71165034,22.37495827,17.81287907,17.7622647,22.37584292,22.37540059,0,0,17.81287907,0.005467165,42.51067538,0,0,22.37584292,0.003707247,21.78663463,67.63482107,8.52625681,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/03  02:00:00,1.325,25704,17.0336648,22.37479104,17.1402694,17.0869671,22.37509107,22.37494106,0,0,17.1402694,0.005819462,47.15312991,0,0,22.37509107,0.003707247,21.77394566,67.63482107,8.52625681,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/03  03:00:00,0.4125,16632,16.37607536,22.3746793,16.48311746,16.42959641,22.37485043,22.37476486,0,0,16.48311746,0.006103717,51.55291215,0,0,22.37485043,0.003707247,21.77973867,67.63482107,8.52625681,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/03  04:00:00,0,16632,15.77183259,22.37460217,15.8831875,15.82751004,22.37471279,22.37465748,0,0,15.8831875,0.006315768,55.42164441,0,0,22.37471279,0.003707247,21.78813281,67.63482107,8.52625681,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/03  05:00:00,-0.375,16632,15.23812318,22.37454859,15.37639688,15.30726003,22.37462214,22.37458536,0,0,15.37639688,0.006477074,58.73502717,0,0,22.37462214,0.003707247,21.80193865,67.63482107,8.52625681,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/03  06:00:00,-0.6,33264,14.73657578,22.37451178,14.88903833,14.81280705,22.37456141,22.3745366,0,0,14.88903833,0.006598202,61.74791918,0,0,22.37456141,0.003707247,21.81023063,67.63482107,8.52625681,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/03  07:00:00,-0.6,66528,15.04073518,21.7913532,17.97678948,16.50876233,18.87696082,20.33415701,458.3605788,10.74991829,17.97678948,0.005317444,40.95046571,7.622921777,141.3363824,18.87696082,0.005396452,39.37701842,75.9595938,7.22,29.4,1,0,0,0,0,0,3899192.172,1083.108937,0,0,2049712.326,2049712.326,569.3645349,569.3645349,0.311666667,1109.341977,3993631.117,1402.603667,5049373.202,598.2435361,2153676.73,619.1316192,2228873.829,1967.180863,7081851.107,2.285396134,2034.954187,1.782921534,6418.517521,443560.4956
NWclear,NW,Clear, 11/03  08:00:00,-0.6,84672,16.27772528,21.75467043,20.58524844,18.43148686,20.66108417,21.2078773,668.7552255,0,20.58524844,0.004811505,31.50168863,7.564560007,60.32319009,20.66108417,0.004842967,31.57159791,63.60425876,7.22,29.4,1,0,1,0,0,0,13575829.62,3771.063784,0,0,11082787.2,11082787.2,3078.552001,3078.552001,1,3507.712504,12627765.01,4384.674271,15784827.37,1095.033405,3942120.257,3076.97842,11077122.31,4172.011825,15019242.57,2.803244978,4202.521286,12.20003062,43920.11023,1026747.128
NWclear,NW,Clear, 11/03  09:00:00,-0.9125,66528,17.27234156,21.68677597,20.4605221,18.86643183,20.54801874,21.11739735,520.8685823,0,20.4605221,0.004628721,30.52568699,0,50.64819984,20.54801874,0.004660119,30.5657257,61.65257439,7.22,29.4,1,0,1,0,0,0,12852719.91,3570.199974,0,0,10778820.74,10778820.74,2994.116871,2994.116871,1,3526.464824,12695273.36,4408.081029,15869091.71,1084.606106,3904581.983,3033.767637,10921563.49,4118.373743,14826145.48,2.797102142,4186.643542,12.28097527,44211.51099,1026747.128
NWclear,NW,Clear, 11/03  10:00:00,-1.475,66528,17.58850037,21.62158108,20.53548836,19.06199436,20.6338154,21.12769824,484.9900641,0,20.53548836,0.004523528,29.6688258,0,42.67537723,20.6338154,0.004550108,29.66136495,61.59679978,7.22,29.4,1,0,1,0,0,0,12829547.71,3563.763252,0,0,10907516.54,10907516.54,3029.865705,3029.865705,1,3526.464824,12695273.36,4408.081029,15869091.71,1094.119725,3938831.01,3068.968206,11048285.54,4163.087931,14987116.55,2.804965089,4230.597495,12.50929175,45033.45031,1026747.128
NWclear,NW,Clear, 11/03  11:00:00,-1.325,42336,17.79533281,21.55138591,20.59627989,19.19580635,20.6774716,21.11442876,474.3202169,0,20.59627989,0.004430002,28.95892293,0,36.22069756,20.6774716,0.004450146,28.9443436,61.73258301,7.22,29.4,1,0,1,0,0,0,12893344.49,3581.48458,0,0,10994326.34,10994326.34,3053.97954,3053.97954,1,3526.464824,12695273.36,4408.081029,15869091.71,1100.323607,3961164.987,3092.024673,11131288.82,4192.348281,15092453.81,2.810068609,4258.575955,12.72808043,45821.08954,1026747.128
NWclear,NW,Clear, 11/03  12:00:00,-1.1,42336,18.05992252,21.5183398,20.78205386,19.42098819,20.85080126,21.18457053,455.3986894,0,20.78205386,0.004269441,27.5915174,0,25.46145552,20.85080126,0.004281993,27.55538502,62.27877012,7.22,29.4,1,0,1,0,0,0,13140431.75,3650.11993,0,0,11302352.81,11302352.81,3139.542446,3139.542446,1,3526.464824,12695273.36,4408.081029,15869091.71,1123.38246,4044176.856,3178.0504,11440981.44,4301.43286,15485158.3,2.828968233,4368.517578,13.33692297,48012.92269,1026747.128
NWclear,NW,Clear, 11/03  13:00:00,-0.7875,42336,18.29112598,21.48963192,20.91071939,19.60092268,20.96583839,21.22773516,431.5912114,0,20.91071939,0.004145638,26.55863565,0,18.66901125,20.96583839,0.00415437,26.5242623,62.51672012,7.22,29.4,1,0,1,0,0,0,13246653.15,3679.625876,0,0,11485740.72,11485740.72,3190.483535,3190.483535,1,3526.464824,12695273.36,4408.081029,15869091.71,1136.803904,4092494.053,3228.46926,11622489.34,4365.273164,15714983.39,2.8399027,4431.930675,13.70578663,49340.83187,1026747.128
NWclear,NW,Clear, 11/03  14:00:00,-0.225,42336,18.34116656,21.46500999,20.9510043,19.64608543,21.00617499,21.23559249,427.7337783,0,20.9510043,0.004063523,25.94500615,0,15.68340537,21.00617499,0.004069202,25.89305106,62.62321028,7.22,29.4,1,0,1,0,0,0,13292234.99,3692.287497,0,0,11585599.19,11585599.19,3218.221996,3218.221996,1,3526.464824,12695273.36,4408.081029,15869091.71,1144.345799,4119644.878,3256.894778,11724821.2,4401.240577,15844466.08,2.846031516,4468.809838,14.01688117,50460.77221,1026747.128
NWclear,NW,Clear, 11/03  15:00:00,0,42336,18.36019138,21.43635439,20.96207444,19.66113291,21.01431286,21.22533363,424.4282789,0,20.96207444,0.004014408,25.60625711,0,14.09112671,21.01431286,0.004018046,25.54711019,62.63045329,7.22,29.4,1,0,1,0,0,0,13295147.22,3693.09645,0,0,11610471.46,11610471.46,3225.130962,3225.130962,1,3526.464824,12695273.36,4408.081029,15869091.71,1146.241639,4126469.902,3264.055121,11750598.43,4410.29676,15877068.34,2.847569821,4478.199148,14.12792683,50860.53659,1026747.128
NWclear,NW,Clear, 11/03  16:00:00,0.375,42336,18.25688845,21.40581905,20.93862287,19.59775566,20.9915407,21.19867988,432.0326505,0,20.93862287,0.003999869,25.55104639,0,13.82023706,20.9915407,0.003999158,25.46342246,62.61576843,7.22,29.4,1,0,1,0,0,0,13288603.82,3691.278838,0,0,11603903.81,11603903.81,3223.306613,3223.306613,1,3526.464824,12695273.36,4408.081029,15869091.71,1145.76082,4124738.951,3262.24088,11744067.17,4408.001699,15868806.12,2.847179428,4475.919801,14.26224488,51344.08157,1026747.128
NWclear,NW,Clear, 11/03  17:00:00,0.6,42336,18.08099139,21.37322793,20.89727026,19.48913083,20.95161282,21.16242037,445.4445793,0,20.89727026,0.004043071,25.85847027,0,14.17599135,20.95161282,0.004038046,25.74015222,62.59217146,7.22,29.4,1,0,1,0,0,0,13278460.78,3688.461329,0,0,11564631.83,11564631.83,3212.397732,3212.397732,1,3526.464824,12695273.36,4408.081029,15869091.71,1142.950745,4114622.683,3251.637555,11705895.2,4394.5883,15820517.88,2.844897795,4462.856166,14.27967602,51406.83367,1026747.128
NWclear,NW,Clear, 11/03  18:00:00,0.6,42336,17.99680384,21.34500805,20.91200558,19.45440471,20.95670231,21.15085518,439.451561,0,20.91200558,0.004095606,26.13205188,0,12.508855,20.95670231,0.00409147,26.03399481,62.59259518,7.22,29.4,1,0,1,0,0,0,13278978.15,3688.60504,0,0,11564435.32,11564435.32,3212.343146,3212.343146,1,3526.464824,12695273.36,4408.081029,15869091.71,1142.780031,4114008.112,3250.985116,11703546.42,4393.765147,15817554.53,2.84476043,4461.287887,14.26266997,51345.61188,1026747.128
NWclear,NW,Clear, 11/03  19:00:00,0.6,101304,18.00953769,21.32218177,20.91901171,19.4642747,20.96283534,21.14250855,436.8537574,0,20.91901171,0.004138208,26.39740567,0,11.38074856,20.96283534,0.004134901,26.30530316,62.59598564,7.22,29.4,1,0,1,0,0,0,13280638.76,3689.066322,0,0,11576584.81,11576584.81,3215.718001,3215.718001,1,3526.464824,12695273.36,4408.081029,15869091.71,1143.726911,4117416.879,3254.559204,11716413.13,4398.286114,15833830.01,2.845529068,4466.062982,14.28599753,51429.59111,1026747.128
NWclear,NW,Clear, 11/03  20:00:00,0.6,134568,18.05096443,21.30362664,20.95498137,19.5029729,20.99238561,21.14800613,424.3578662,0,20.95498137,0.004204753,26.75296746,0,9.360929413,20.99238561,0.004197206,26.64368218,62.61320363,7.22,29.4,1,0,1,0,0,0,13288461.55,3691.239319,0,0,11615686.19,11615686.19,3226.579497,3226.579497,1,3526.464824,12695273.36,4408.081029,15869091.71,1146.545071,4127562.255,3265.198592,11754714.93,4411.743662,15882277.18,2.847816387,4479.27254,14.39341615,51816.29814,1026747.128
NWclear,NW,Clear, 11/03  21:00:00,0.9125,151200,18.15855241,21.29343418,21.03265464,19.59560353,21.06055908,21.17699663,397.7955079,0,21.03265464,0.004282267,27.1027322,0,6.283425373,21.06055908,0.004277084,27.02355517,62.65167055,7.22,29.4,1,0,1,0,0,0,13305628.44,3696.007899,0,0,11726111.43,11726111.43,3257.253176,3257.253176,1,3526.464824,12695273.36,4408.081029,15869091.71,1154.518209,4156265.554,3295.365223,11863314.8,4449.883433,16019580.36,2.854278011,4516.867349,14.59781835,52552.14607,1026747.128
NWclear,NW,Clear, 11/03  22:00:00,0.7875,134568,17.76747596,21.3024427,18.89008332,18.32877964,21.22056537,21.26150404,0,0,18.89008332,0.004492152,32.48817237,0,0,21.22056537,0.004303499,26.90675497,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/03  23:00:00,0.6,101304,16.8579092,21.30929138,17.19156523,17.02473721,21.30314164,21.30621651,0,0,17.19156523,0.004934871,39.60994877,0,0,21.30314164,0.004302681,26.73840569,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/03  24:00:00,0.6,49896,16.0734455,21.30916597,16.24824198,16.16084374,21.30747839,21.30832218,0,0,16.24824198,0.005354711,45.54348633,0,0,21.30747839,0.004302685,26.70422081,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  01:00:00,0.6,39312,15.41324049,21.30913727,15.59282053,15.50303051,21.30863354,21.30888541,0,0,15.59282053,0.005691876,50.42783305,0,0,21.30863354,0.004302685,26.69216583,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  02:00:00,0.6,39312,14.86898256,21.30912288,15.07157365,14.97027811,21.30894327,21.30903308,0,0,15.07157365,0.005969833,54.62793964,0,0,21.30894327,0.004302685,26.67472263,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  03:00:00,0.6,16632,14.39238956,21.30911431,14.62287385,14.50763171,21.30905369,21.309084,0,0,14.62287385,0.006201518,58.29383693,0,0,21.30905369,0.004302685,26.63050789,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  04:00:00,0.6,16632,13.96701004,21.30910924,14.22558891,14.09629948,21.30909005,21.30909965,0,0,14.22558891,0.006394628,61.60684838,0,0,21.30909005,0.004302685,26.61012489,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  05:00:00,0.6,16632,13.58397726,21.30910674,13.87282914,13.7284032,21.30910116,21.30910395,0,0,13.87282914,0.006554608,64.55112534,0,0,21.30910116,0.004302685,26.59317122,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  06:00:00,0.6,16632,13.23307837,21.30910612,13.555538,13.39430819,21.30910438,21.30910525,0,0,13.555538,0.006688926,67.20725856,0,0,21.30910438,0.004302685,26.58300369,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  07:00:00,0.6,61992,12.93395373,21.3091069,13.24343829,13.08869601,21.30910571,21.30910631,0,0,13.24343829,0.006773884,69.44961595,0,0,21.30910571,0.004302685,26.58300174,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  08:00:00,0.6,61992,12.83582178,21.30910864,13.28408421,13.059953,21.30910707,21.30910786,0,0,13.28408421,0.006780135,69.28452456,0,0,21.30910707,0.004302685,26.56606325,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  09:00:00,0.6,84672,13.53856611,21.30911104,14.16783094,13.85319853,21.30910873,21.30910989,0,0,14.16783094,0.00676575,65.26858236,0,0,21.30910873,0.004302685,26.55589903,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  10:00:00,0.9125,84672,14.18982118,21.30911393,14.54543908,14.36763013,21.30911125,21.30911259,0,0,14.54543908,0.006738213,63.41836184,0,0,21.30911125,0.004302685,26.55589495,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  11:00:00,0.7875,61992,14.0373889,21.30911718,14.06931594,14.05335242,21.30911415,21.30911566,0,0,14.06931594,0.006684142,64.88897073,0,0,21.30911415,0.004302685,26.5558899,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  12:00:00,0.9125,49896,13.82267851,21.30912064,13.78321289,13.8029457,21.30911735,21.309119,0,0,13.78321289,0.006620082,65.43268583,0,0,21.30911735,0.004302685,26.53894871,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  13:00:00,0.7875,49896,13.72797899,21.30912428,13.68942552,13.70870226,21.30912079,21.30912253,0,0,13.68942552,0.00655514,65.2106014,0,0,21.30912079,0.004302685,26.54571696,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  14:00:00,0.9125,49896,13.59749668,21.30912807,13.55902695,13.57826182,21.30912442,21.30912624,0,0,13.55902695,0.006492547,65.17001673,0,0,21.30912442,0.004302685,26.55587399,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  15:00:00,1.1,49896,13.48731814,21.30913194,13.4665969,13.47695752,21.30912817,21.30913005,0,0,13.4665969,0.006431361,64.95213869,0,0,21.30912817,0.004302685,26.55586777,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  16:00:00,1.1,49896,13.36677825,21.30913586,13.34288873,13.35483349,21.30913202,21.30913394,0,0,13.34288873,0.006369617,64.89734607,0,0,21.30913202,0.004302685,26.5727977,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  17:00:00,1.1,49896,13.21006554,21.30913987,13.23878045,13.22442299,21.30913594,21.3091379,0,0,13.23878045,0.00630283,64.72800151,0,0,21.30913594,0.004302685,26.59988813,50.11080515,11.41369072,33.08575596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  18:00:00,0.7875,49896,12.60825906,21.3091439,12.96908395,12.7886715,19.55060504,20.42987447,9.090080452,0.907780251,12.96908395,0.00612327,64.08762267,0,38.21586563,19.55060504,0.004624003,33.55573532,55.6052945,10.37832116,32.38296834,1,0,0,0,0,0,64542.20407,17.92839002,0,0,123803.1402,123803.1402,34.38976117,34.38976117,0.075,199.7340148,719042.4533,250.7784783,902802.5218,74.22064911,267194.3368,93.0721903,335059.8851,248.6938074,895297.7066,0.27169137,298.5717345,0.568255673,2045.720424,108418.9941
NWclear,NW,Clear, 11/04  19:00:00,0.6,128520,12.29663999,19.59371337,12.96104522,12.62884261,16.30009894,17.94690616,17.7253098,0,12.96104522,0.005435101,56.99614808,0,228.014746,16.30009894,0.005503688,46.73562111,74.91237442,7.3016253,29.80904705,1,0,0,0,0,0,129088.8787,35.85802187,0,0,476199.0438,476199.0438,132.2775122,132.2775122,0.225,24.11713194,86821.67499,31.05789021,111808.4048,443.5405439,1596745.958,161.6149819,581813.935,1453.400084,5232240.304,1.707610873,1504.305291,1.520423446,5473.524406,325256.9823
NWclear,NW,Clear, 11/04  20:00:00,0.6,151200,12.12403834,19.45126097,13.0025495,12.56329392,15.00498018,17.22812057,13.4606424,4.928714743,13.0025495,0.005035511,52.72979721,0,239.709894,15.00498018,0.005105006,46.97398544,74.9086131,7.22,29.4,1,0,0,0,0,0,117777.7627,32.7160452,0,0,468895.7145,468895.7145,130.2488096,130.2488096,0.3,17.88220985,64375.95546,23.02319848,82883.51452,591.3873919,2128994.611,174.0610949,626619.9417,1937.866779,6976320.405,2.276814497,2005.639262,1.954628622,7036.663039,433675.9764
NWclear,NW,Clear, 11/04  21:00:00,0.6,151200,12.06200759,19.62787675,12.98696254,12.52448506,18.94640693,19.28714184,0,0,12.98696254,0.004944692,51.86025984,0,0,18.94640693,0.004962853,35.61456262,74.86035557,7.49359937,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/04  22:00:00,-0.15,151200,11.93604564,19.22418877,12.96894911,12.45249738,16.13461539,17.67940208,27.91177373,0.89706084,12.96894911,0.004784702,50.29011157,0,164.3554089,16.13461539,0.00482231,41.69622937,75.55907686,7.288399843,29.80904705,1,0,0,0,0,0,161762.2764,44.93396566,0,0,269719.3779,269719.3779,74.92204942,74.92204942,0.225,44.6400017,160704.0061,57.41808842,206705.1183,443.5405439,1596745.958,108.0406378,388946.2962,1453.400084,5232240.304,1.707610873,1504.229446,1.351654941,4865.957787,325256.9823
NWclear,NW,Clear, 11/04  23:00:00,-0.6,128520,11.70424898,18.58758369,12.89267275,12.29846087,15.35400762,16.97079566,69.44423463,1.689630734,12.89267275,0.004436168,46.94373987,0,144.5178041,15.35400762,0.004493657,40.65313582,75.97112772,7.274220188,29.80904705,1,0,0,0,0,0,310523.8064,86.25661288,0,0,200918.6868,200918.6868,55.81074632,55.81074632,0.225,74.32324364,267563.6771,95.51592476,343857.3291,443.5405439,1596745.958,90.05762169,324207.4381,1453.400084,5232240.304,1.707610873,1504.229446,1.28812276,4637.241936,325256.9823
NWclear,NW,Clear, 11/04  24:00:00,-0.6,61992,11.49222399,18.25174796,12.84011892,12.16617146,15.24635547,16.74905171,113.9462112,2.799121133,12.84011892,0.004136334,43.98897691,0,143.8716269,15.24635547,0.004182956,38.15905416,75.82946229,7.267847937,29.80904705,1,0,0,0,0,0,468096.0705,130.0266862,0,0,235572.4479,235572.4479,65.4367911,65.4367911,0.225,118.6047489,426977.0961,152.1891749,547881.0297,443.5405439,1596745.958,97.94821861,352613.587,1453.400084,5232240.304,1.707610873,1504.229446,1.27369972,4585.318993,325256.9823
NWclear,NW,Clear, 11/05  01:00:00,-0.9125,39312,11.37014816,17.67280805,12.81828233,12.09421525,15.114913,16.39386052,108.1151264,0,12.81828233,0.003880431,41.38310222,0,138.1820191,15.114913,0.003919117,36.09770574,76.26551229,7.274113862,30.2180941,1,0,0,0,0,0,454725.6763,126.3126878,0,0,133397.4578,133397.4578,37.05484938,37.05484938,0.225,116.3940658,419018.637,149.5048559,538217.4811,295.693696,1064497.305,57.25585569,206121.0805,968.9333896,3488160.203,1.138407249,1002.819631,0.8264605,2975.257801,325256.9823
NWclear,NW,Clear, 11/05  02:00:00,-1.1,39312,11.21011746,17.53486519,13.00796791,12.10904269,14.30453957,15.91970238,169.459806,2.156410505,13.00796791,0.003665672,38.62685114,0,156.5330615,14.30453957,0.003705764,35.90230498,76.50453639,7.261161306,30.06934972,1,0,0,0,0,0,712724.9397,197.9791499,0,0,145074.7681,145074.7681,40.29854669,40.29854669,0.3,183.3177903,659944.045,235.1934927,846696.5738,349.4561861,1258042.27,66.09178556,237930.428,1145.103097,4122371.149,1.345390385,1185.150473,0.944234486,3399.244149,433675.9764
NWclear,NW,Clear, 11/05  03:00:00,-1.475,16632,11.10065132,17.23360653,12.80647216,11.95356174,14.71836913,15.97598783,141.2591725,2.316368962,12.80647216,0.003485974,37.2879494,0,102.3373767,14.71836913,0.003524473,33.32419147,76.649302,7.310413798,30.50442704,1,0,0,0,0,0,611180.8651,169.7724625,0,0,48203.9016,48203.9016,13.38997267,13.38997267,0.225,163.3468666,588048.7197,209.3595618,753694.4223,192.2009024,691923.2486,28.30680115,101904.4841,629.8067033,2267304.132,0.739964712,651.8327601,0.492736628,1773.851862,325256.9823
NWclear,NW,Clear, 11/05  04:00:00,-1.7,16632,11.0138652,16.97200475,12.78920548,11.90153534,14.58377764,15.7778912,141.5239598,2.470609933,12.78920548,0.00330453,35.40701739,0,95.22195724,14.58377764,0.003336415,31.839036,76.88148753,7.289837529,30.50442704,1,0,0,0,0,0,629002.4614,174.7229059,0,0,66848.64962,66848.64962,18.56906934,18.56906934,0.225,164.3570129,591685.2466,210.6642662,758391.3584,192.2009024,691923.2486,32.1341239,115682.846,629.8067033,2267304.132,0.739964712,651.8327601,0.489634735,1762.685045,325256.9823
NWclear,NW,Clear, 11/05  05:00:00,-1.7,16632,10.96489815,16.74040996,12.77848572,11.87169193,14.53226977,15.63633986,176.9745692,2.570839451,12.77848572,0.003159033,33.87609677,0,96.97192902,14.53226977,0.003184961,30.50107707,76.86507996,7.304870476,30.54533175,1,0,0,0,0,0,723567.4613,200.9909615,0,0,49705.58498,49705.58498,13.80710694,13.80710694,0.225,189.4096624,681874.7846,242.64607,873525.852,177.4162176,638698.3833,25.65912034,92372.83324,581.3600338,2092896.122,0.683044349,601.6917785,0.451970524,1627.093888,325256.9823
NWclear,NW,Clear, 11/05  06:00:00,-1.7,16632,10.96406697,16.35110035,12.76073338,11.86240018,14.44904538,15.40007287,164.7193667,0,12.76073338,0.003037053,32.63076609,0,92.90481859,14.44904538,0.003061022,29.49158174,77.02012758,7.331083637,30.62714116,1,0,0,0,0,0,710869.0182,197.4636162,0,0,13461.08891,13461.08891,3.739191365,3.739191365,0.225,184.3406423,663626.3123,236.3977361,851031.8501,147.846848,532248.6527,15.98316244,57539.38477,484.4666948,1744080.101,0.569203624,501.4098155,0.372670769,1341.614768,325256.9823
