Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 11/05  07:00:00,-1.7,61992,10.88494378,16.25889514,13.00914976,11.94704677,13.86896635,15.06393074,228.9216943,3.145402714,13.00914976,0.00292931,31.0032937,0,105.6230616,13.86896635,0.002952435,29.55012747,77.0515539,7.32453053,30.53624181,1,0,0,0,0,0,1000828.149,278.0078193,0,0,27250.89975,27250.89975,7.569694376,7.569694376,0.3,262.4452834,944803.0201,336.1929945,1210294.78,180.7017031,650526.1311,20.92320151,75323.52542,592.1259603,2131653.457,0.695693319,612.8342189,0.461927179,1662.937843,433675.9764
NWclear,NW,Clear, 11/05  08:00:00,-1.7,61992,10.98221579,16.05520776,12.78605649,11.88413614,14.17184678,15.11352727,143.8881981,3.172559238,12.78605649,0.00284462,30.62037678,0,68.68537927,14.17184678,0.002863732,28.17270564,76.84680823,7.326550276,30.94528886,1,0,0,0,0,0,687744.1757,191.0400488,0,0,19587.26365,19587.26365,5.440906568,5.440906568,0.225,179.5928725,646534.3409,230.0901362,828324.4903,32.85485511,118277.4784,6.903942156,24854.19176,107.6592655,387573.3558,0.126489694,111.4244034,0.083629159,301.0649734,325256.9823
NWclear,NW,Clear, 11/05  09:00:00,-2.0125,84672,11.42373456,15.87824789,12.87841175,12.15107315,14.08362715,14.98093752,75.91528327,1.140245945,12.87841175,0.00275847,29.51327829,0,64.04082921,14.08362715,0.002774932,27.4677097,77.3199366,7.327440999,30.91931762,1,0,0,0,0,0,445746.8047,123.8185569,0,0,18629.97329,18629.97329,5.174992581,5.174992581,0.225,119.4754974,430111.7907,153.4032265,552251.6153,42.24195657,152071.0436,8.708461962,31350.46306,138.4190557,498308.6004,0.162629607,143.2599473,0.104336537,375.6115329,325256.9823
NWclear,NW,Clear, 11/05  10:00:00,-2.2,84672,11.78832634,15.71726317,12.89066849,12.33949741,14.05386416,14.88556366,90.47995805,1.116522063,12.89066849,0.002680473,28.67459388,0,66.21213099,14.05386416,0.002699045,26.78548498,77.56234604,7.30392543,30.89983919,1,0,0,0,0,0,490265.0732,136.1847426,0,0,15482.47342,15482.47342,4.300687061,4.300687061,0.225,123.9486903,446215.2852,159.1593238,572973.5658,49.28228266,177416.2176,8.294984569,29861.94445,161.4888983,581360.0338,0.189734541,167.1366052,0.121032093,435.715535,325256.9823
NWclear,NW,Clear, 11/05  11:00:00,-1.8875,61992,11.86330091,15.45197673,12.8628376,12.36306925,14.00493403,14.72845538,98.06221619,0,12.8628376,0.002601668,27.896653,0,63.25940427,14.00493403,0.002624213,26.13679276,77.30690948,7.286580991,31.03618821,1,0,0,0,0,0,543317.6431,150.9215675,0,0,0,0,0,0,0.225,134.8993122,485637.5238,173.219729,623591.0244,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/05  12:00:00,-1.7,49896,12.07682774,15.38848445,13.00020001,12.53851387,13.58185637,14.48517041,99.11853333,1.391505737,13.00020001,0.002518153,26.75937816,0,72.0226155,13.58185637,0.002536971,25.95798874,77.17551012,7.377641642,30.9680137,1,0,0,0,0,0,611687.4851,169.9131903,0,0,13976.86037,13976.86037,3.882461213,3.882461213,0.3,153.575415,552871.494,197.2443181,710079.545,24.64114133,88708.10879,4.395470131,15823.69247,80.74444914,290680.0169,0.094867271,83.56830258,0.060577232,218.078036,433675.9764
NWclear,NW,Clear, 11/05  13:00:00,-1.7,49896,12.17435519,15.24754423,12.88762638,12.53099079,13.81010986,14.52882704,68.50504976,1.441393002,12.88762638,0.00244856,26.22183463,0,46.72351842,13.81010986,0.002467806,24.89102354,77.06814023,7.370838009,30.9680137,1,0,0,0,0,0,463471.9071,128.7421964,0,0,11708.34711,11708.34711,3.252318641,3.252318641,0.225,116.7641462,420350.9265,149.9561275,539842.0589,24.64114133,88708.10879,5.175216254,18630.77851,80.74444914,290680.0169,0.094867271,83.56830258,0.060081121,216.2920373,325256.9823
NWclear,NW,Clear, 11/05  14:00:00,-1.7,49896,12.3336196,15.12348852,12.90090634,12.61726297,13.73866674,14.43107763,53.70304181,0.727619008,12.90090634,0.002368462,25.32660432,0,42.88718813,13.73866674,0.002387006,24.17444488,77.12277122,7.35852806,30.9543788,1,0,0,0,0,0,403836.8384,112.1768995,0,0,11317.42074,11317.42074,3.143727982,3.143727982,0.225,100.6984955,362514.5838,129.405876,465861.1535,29.5693696,106449.7305,5.551247446,19984.49081,96.89333896,348816.0203,0.113840725,100.2819631,0.070795945,254.8654037,325256.9823
NWclear,NW,Clear, 11/05  15:00:00,-1.325,49896,13.11897511,15.01066942,13.19491904,13.15694708,14.15904574,14.58485758,26.45548113,0,13.19491904,0.002311374,24.23801451,0,35.20477231,14.15904574,0.002321914,22.88592126,76.83447436,7.355739581,31.03618821,1,0,0,0,0,0,218679.6387,60.74434408,0,0,0,0,0,0,0.15,50.25368968,180913.2828,64.6246524,232648.7486,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 11/05  16:00:00,-1.475,49896,16.31574656,15.16578495,15.7853588,16.05055268,15.08793267,15.12685881,0,0,15.7853588,0.002348303,20.8817776,0,0,15.08793267,0.002318819,21.51799619,76.6626613,7.355739581,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/05  17:00:00,-2.3875,49896,17.34112015,15.16404194,17.58525749,17.46318882,15.15958881,15.16181537,0,0,17.58525749,0.002444706,19.36326959,0,0,15.15958881,0.002318819,21.42700695,76.6626613,7.355739581,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/05  18:00:00,-3.1125,49896,15.12037337,15.16354844,15.4894554,15.30491438,15.16389067,15.16371956,0,0,15.4894554,0.002555847,23.15547578,0,0,15.16389067,0.002318819,21.43454582,76.6626613,7.355739581,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/05  19:00:00,-3.675,128520,13.74930654,15.16340981,14.03363769,13.89147212,15.1636133,15.16351155,0,0,14.03363769,0.002680155,26.65925078,0,0,15.1636133,0.002318819,21.44300967,76.6626613,7.355739581,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/05  20:00:00,-4.2125,151200,12.82065927,15.16333899,13.25447016,13.03756471,15.16346002,15.16339951,0,0,13.25447016,0.002831024,29.63074847,0,0,15.16346002,0.002318819,21.4566904,76.6626613,7.355739581,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/05  21:00:00,-5.15,151200,12.16849241,14.98032771,12.9704951,12.56949375,13.84576487,14.41304629,28.30060288,0.682991507,12.9704951,0.0026781,28.56969185,0,36.93344642,13.84576487,0.002574705,26.05914127,79.77195275,7.351435968,30.9680137,1,0,0,0,0,0,506225.9026,140.6183063,0,0,9795.086923,9795.086923,2.720857479,2.720857479,0.225,167.7726335,603981.4808,215.012551,774045.1835,24.64114133,88708.10879,4.49282045,16174.15362,80.74444914,290680.0169,0.094867271,83.56830258,0.043464926,156.4737336,325256.9823
NWclear,NW,Clear, 11/05  22:00:00,-6.2875,151200,11.69451035,14.82794072,12.89308539,12.29379787,13.62891689,14.22842881,69.17655348,0.770627521,12.89308539,0.002439117,26.18145436,0,37.16848601,13.62891689,0.002471243,25.27759905,81.54590895,7.357648573,31.03618821,1,0,0,0,0,0,672786.7241,186.8852011,0,0,0,0,0,0,0.225,184.4868885,664152.7987,236.5737524,851665.5088,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/05  23:00:00,-6.7,128520,11.29701129,14.73246732,12.78143388,12.03922259,13.61172682,14.17209707,160.0567824,3.378805657,12.78143388,0.00225705,24.42729875,0,40.11762912,13.61172682,0.002297119,23.54110574,81.91654575,7.357648573,31.03618821,1,0,0,0,0,0,1010298.388,280.638441,0,0,0,0,0,0,0.225,266.8842554,960783.3196,341.5330444,1229518.96,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/05  24:00:00,-7.0125,61992,11.02932139,14.58198135,12.71697155,11.87314647,13.601131,14.09155617,187.6606531,0,12.71697155,0.002104031,22.87721456,0,36.4011403,13.601131,0.002138722,21.94315661,81.83778581,7.357648573,31.03618821,1,0,0.25,0,0,0,1155123.311,320.8675865,0,0,0,0,0,0,0.225,307.2350162,1106046.058,392.8369654,1414213.076,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/06  01:00:00,-7.575,33264,10.72229498,14.54144687,12.99530798,11.85880148,13.31123808,13.92634247,294.2031268,6.581179871,12.99530798,0.001986973,21.21663334,0.20571608,42.47212162,13.31123808,0.00201291,21.05735178,82.07120758,7.357648573,31.03618821,1,0,0,0,0,0,1727987.577,479.9965492,0,0,0,0,0,0,0.3,463.3397504,1668023.101,591.5631901,2129627.484,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/06  02:00:00,-8.1125,25704,10.52873092,14.45825911,12.68388273,11.60630682,13.46028798,13.95927354,243.1411869,7.359842815,12.68388273,0.00190788,20.83740104,0.312478175,28.36261951,13.46028798,0.001925499,19.95790063,81.65299478,7.357648573,31.03618821,1,0,0.25,0,0,0,1413667.428,392.6853967,0,0,0,0,0,0,0.225,379.3530029,1365670.811,483.8579725,1741888.701,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/06  03:00:00,-8.9875,16632,10.34338651,14.38665003,12.64864072,11.49601362,13.43422204,13.91043604,258.4254172,7.421381979,12.64864072,0.001821612,19.94574969,0.573873873,27.27167984,13.43422204,0.001836212,19.06748852,81.58785776,7.357648573,31.03618821,1,0,0.25,0,0,0,1497412.683,415.9479676,0,0,0,0,0,0,0.225,405.6569948,1460365.181,517.0814886,1861493.359,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/06  04:00:00,-9.775,16632,10.17104763,14.31510791,12.60705824,11.38905294,13.4355642,13.87533605,326.976865,8.23441468,12.60705824,0.001740699,19.10357867,1.006379994,30.51022535,13.4355642,0.00175246,18.18886552,81.51057226,7.357648573,31.03618821,1,0,0.25,0,0,0,1774718.652,492.9774034,0,0,0,0,0,0,0.225,480.0999347,1728359.765,611.0063969,2199623.029,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/06  05:00:00,-10,16632,10.12722388,14.20683555,12.58631708,11.35677048,13.43603696,13.82143625,305.5648781,0,12.58631708,0.00166628,18.31919181,0,25.64537743,13.43603696,0.001679243,17.4352987,81.64749923,7.357648573,31.03618821,1,0,0.25,0,0,0,1745346.539,484.8184831,0,0,0,0,0,0,0.225,470.5649162,1694033.698,599.4564444,2158043.2,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/06  06:00:00,-10.375,33264,9.906172682,14.17821505,13.00191997,11.45404633,13.21512203,13.69666854,443.9730221,8.601904487,13.00191997,0.001585471,16.92887317,1.317241045,32.78542655,13.21512203,0.001604618,16.89862096,82.01597617,7.357648573,31.03618821,1,0,0,0,0,0,2462188.31,683.9411971,0,0,0,0,0,0,0.3,667.2604292,2402137.545,848.9146298,3056092.667,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/06  07:00:00,-10.6,66528,10.72094832,14.4832222,16.25173749,13.4863429,15.92002353,15.20162287,1003.758471,8.964180084,16.25173749,0.001546197,13.69584512,100.860812,8.887892219,15.92002353,0.001548875,13.78550904,81.55685311,7.276601267,29.89669999,1,0,0.25,0,0,0,5343533.128,1484.314758,0,0,363756.2835,363756.2835,101.0434121,101.0434121,0.25,1448.342269,5214032.167,1817.677848,6543640.251,411.8590765,1482692.675,129.7275252,467019.0907,1349.585793,4858508.854,1.585638668,1396.784486,0.381459437,1373.253972,346438.0949
NWclear,NW,Clear, 11/06  08:00:00,-10.225,84672,13.03379306,15.22925279,19.30526657,16.16952982,18.76475492,16.99700386,1245.908065,0,19.30526657,0.001512231,10.81027887,238.7183329,0,18.76475492,0.00151644,11.21332123,64.13444318,7.22,29.4,1,0,1,0,0,0,13755168.87,3820.880242,0,0,7865990.788,7865990.788,2184.997441,2184.997441,1,3526.093087,12693935.11,4407.616358,15867418.89,851.289932,3064643.755,2194.314881,7899533.573,3058.38413,11010182.87,2.585540663,3109.849842,5.588475528,20118.5119,1026747.128
NWclear,NW,Clear, 11/06  09:00:00,-8.9375,66528,14.46413011,15.67034129,19.38952096,16.92682554,18.77732764,17.22383446,960.1785085,0,19.38952096,0.001496647,10.63279168,204.8352429,0,18.77732764,0.001499346,11.06649118,61.66474049,7.22,29.4,1,0,1,0,0,0,12844864.33,3568.01787,0,0,7737092.418,7737092.418,2149.192338,2149.192338,1,3526.464824,12695273.36,4408.081029,15869091.71,846.3894607,3047002.059,2187.662108,7875583.59,3034.051569,10922585.65,2.584454592,3098.476989,5.691111725,20488.00221,1026747.128
NWclear,NW,Clear, 11/06  10:00:00,-6.6125,66528,15.53383221,16.09799044,19.77920647,17.65651934,19.17583518,17.63691281,801.535947,0,19.77920647,0.00148391,10.28625787,202.3724881,0,19.17583518,0.001486995,10.70181725,61.6254708,7.22,29.4,1,0,1,0,0,0,12828688.85,3563.52468,0,0,8429841.336,8429841.336,2341.622593,2341.622593,1,3526.464824,12695273.36,4408.081029,15869091.71,901.8845798,3246784.487,2379.095904,8564745.254,3280.980484,11811529.74,2.637670797,3344.508332,7.075733307,25472.6399,1026747.128
NWclear,NW,Clear, 11/06  11:00:00,-3.85,42336,16.46201188,16.51258377,20.10618979,18.28410084,19.53108533,18.02183455,671.5354382,0,20.10618979,0.001484387,10.08289327,196.9271055,0,19.53108533,0.001482539,10.43615214,61.62089703,7.22,29.4,1,0,1,0,0,0,12826876.46,3563.02124,0,0,9098131.74,9098131.74,2527.258817,2527.258817,1,3526.464824,12695273.36,4408.081029,15869091.71,954.8133888,3437328.2,2564.733153,9233039.351,3519.546542,12670367.55,2.685941071,3583.546355,8.552752785,30789.91003,1026747.128
NWclear,NW,Clear, 11/06  12:00:00,-1.7375,42336,17.29631445,16.91022569,20.40737032,18.85184239,19.85810237,18.38416403,552.1451391,0,20.40737032,0.001497402,9.977101839,190.5434016,0,19.85810237,0.001493569,10.29571494,61.62012371,7.22,29.4,1,0,1,0,0,0,12826656.54,3562.96015,0,0,9681439.574,9681439.574,2689.288771,2689.288771,1,3526.464824,12695273.36,4408.081029,15869091.71,1000.305485,3601099.745,2726.828715,9816583.374,3727.1342,13417683.12,2.725878421,3791.656704,9.818648387,35347.13419,1026747.128
NWclear,NW,Clear, 11/06  13:00:00,-0.4125,42336,18.46891558,17.3170292,20.89287511,19.68089534,20.35112846,18.83407883,420.7730102,0,20.89287511,0.001538228,9.93546109,197.9524926,0,20.35112846,0.001531254,10.22635724,62.21912901,7.22,29.4,1,0,1,0,0,0,13102377.84,3639.5494,0,0,10529065.87,10529065.87,2924.740519,2924.740519,1,3526.464824,12695273.36,4408.081029,15869091.71,1064.078075,3830681.072,2958.683569,10651260.85,4022.761645,14481941.92,2.779887412,4083.396185,11.41205594,41083.40138,1026747.128
NWclear,NW,Clear, 11/06  14:00:00,0.6875,42336,20.79983167,17.82903921,22.58689804,21.69336486,20.9957008,19.41237001,339.3329461,0,22.58689804,0.001658705,9.649423228,213.3541142,0,20.9957008,0.00163198,10.4617108,71.55359032,7.22,29.4,0.25,0,0.25,0,0,0,7581844.694,2106.067971,0,0,4851636.967,4851636.967,1347.676935,1347.676935,0.475,2174.644198,7828719.112,2727.788765,9820039.553,725.2486381,2610895.097,1427.995225,5140782.808,2532.107794,9115588.06,2.416475192,2638.215224,4.698111031,16913.19971,581943.7643
NWclear,NW,Clear, 11/06  15:00:00,0.7875,42336,21.87000014,18.24856093,22.99946392,22.43473203,21.31017423,19.77936758,203.3341489,0,22.99946392,0.001823284,10.33789306,200.4667565,0,21.31017423,0.001779353,11.18253547,74.75733533,7.22,29.4,0,0,0,0,0,0,5094395.258,1415.109794,0,0,2826326.919,2826326.919,785.0908109,785.0908109,0.3,1405.219481,5058790.132,1771.828604,6378582.973,591.3873919,2128994.611,827.7821738,2980015.826,1937.866779,6976320.405,2.276814497,2005.639262,1.720312622,6193.125438,433675.9764
NWclear,NW,Clear, 11/06  16:00:00,0.225,42336,24.0363306,18.60935979,23.00226114,23.51929587,21.46728523,20.03832251,0,182.7659557,23.00226114,0.001944956,11.02375648,182.508266,0,21.46728523,0.001919062,11.9426446,75.31646707,7.22,29.4,0,0,0,0,0,0,3706393.318,1029.553699,0,0,2851116.127,2851116.127,791.976702,791.976702,0.3,1024.763765,3689149.553,1297.922328,4672520.38,591.3873919,2128994.611,834.7213298,3004996.787,1937.866779,6976320.405,2.276814497,2005.639262,1.61277061,5805.974195,433675.9764
NWclear,NW,Clear, 11/06  17:00:00,-0.6875,42336,23.60822357,18.93901674,22.99482419,23.30152388,21.60036592,20.26969133,24.72468139,149.2074949,22.99482419,0.002025508,11.47674989,165.791306,0,21.60036592,0.002002119,12.34913385,76.22350299,7.22,29.4,0,0,0,0,0,0,3913682.878,1087.134133,0,0,2848993.743,2848993.743,791.3871508,791.3871508,0.3,1074.685587,3868868.112,1360.189877,4896683.556,591.3873919,2128994.611,834.3181593,3003545.374,1937.866779,6976320.405,2.276814497,2005.639262,1.474236818,5307.252544,433675.9764
NWclear,NW,Clear, 11/06  18:00:00,-1.475,42336,21.1772957,19.23945395,23.00347931,22.0903875,21.7276713,20.48356262,279.3492373,0,23.00347931,0.002084571,11.79968473,151.4450311,0,21.7276713,0.002070502,12.66590641,77.00628743,7.22,29.4,0,0,0,0,0,0,5371177.601,1491.993778,0,0,2848658.759,2848658.759,791.2940996,791.2940996,0.3,1476.051191,5313784.286,1859.760017,6695136.063,591.3873919,2128994.611,834.0975346,3002751.125,1937.866779,6976320.405,2.276814497,2005.639262,1.38530374,4987.093465,433675.9764
NWclear,NW,Clear, 11/06  19:00:00,-2.0125,101304,20.20582301,19.51449063,23.00128885,21.60355593,21.839111,20.67680082,440.5961898,0,23.00128885,0.00212319,12.0267144,138.2272714,0,21.839111,0.002113464,12.84826985,77.54056886,7.22,29.4,0,0,0,0,0,0,5950910.435,1653.030677,0,0,2859354.135,2859354.135,794.2650375,794.2650375,0.3,1637.735425,5895847.532,2060.25311,7416911.197,591.3873919,2128994.611,837.0679585,3013444.65,1937.866779,6976320.405,2.276814497,2005.639262,1.333932852,4802.158268,433675.9764
NWclear,NW,Clear, 11/06  20:00:00,-2.575,134568,19.80989193,19.76550655,23.0002556,21.40507376,21.93777505,20.8516408,515.4830796,0,23.0002556,0.00218021,12.35397868,126.2168154,0,21.93777505,0.002161962,13.06798454,78.0997006,7.22,29.4,0,0,0,0,0,0,6220518.528,1727.921813,0,0,2863647.876,2863647.876,795.4577432,795.4577432,0.3,1714.753752,6173113.508,2155.662021,7760383.275,591.3873919,2128994.611,838.300315,3017881.134,1937.866779,6976320.405,2.276814497,2005.639262,1.273332123,4583.995644,433675.9764
NWclear,NW,Clear, 11/06  21:00:00,-2.8,151200,19.69258285,19.99593743,23.00397329,21.34827807,22.03038043,21.01315893,523.7907228,0,23.00397329,0.002235422,12.66286315,115.6014039,0,22.03038043,0.002219273,13.33766643,78.32335329,7.22,29.4,0,0,0,0,0,0,6252214.902,1736.726362,0,0,2885033.452,2885033.452,801.3981811,801.3981811,0.3,1718.663283,6187187.819,2160.504499,7777816.195,591.3873919,2128994.611,844.081842,3038694.631,1937.866779,6976320.405,2.276814497,2005.639262,1.259639752,4534.703107,433675.9764
NWclear,NW,Clear, 11/06  22:00:00,-3.4875,134568,18.93280031,19.91284941,19.76047114,19.34663572,20.18482261,20.04883601,0,0,19.76047114,0.002527944,17.53985385,0,0,20.18482261,0.002239356,15.08726825,72.51845385,8.297947682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/06  23:00:00,-4.2125,101304,17.58382012,19.83366702,17.79832764,17.69107388,19.88566498,19.859666,0,0,17.79832764,0.002809751,21.98194598,0,0,19.88566498,0.002239352,15.36101456,72.51845385,8.297947682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/06  24:00:00,-4.4,49896,16.4267369,19.83140829,16.38879096,16.40776393,19.83361961,19.83251395,0,0,16.38879096,0.003211544,27.41502143,0,0,19.83361961,0.002239352,15.4048165,72.51845385,8.297947682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/07  01:00:00,-4.775,33264,15.46429704,19.82988309,15.42717771,15.44573738,19.83052044,19.83020177,0,0,15.42717771,0.003527978,31.99820347,0,0,19.83052044,0.002239352,15.40777776,72.51845385,8.297947682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/07  02:00:00,-5,25704,14.62749453,19.82872219,14.60598199,14.61673826,19.82913541,19.8289288,0,0,14.60598199,0.003768839,36.01868188,0,0,19.82913541,0.002239352,15.4091014,72.51845385,8.297947682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/07  03:00:00,-5.375,16632,13.88119399,19.82789908,13.88047513,13.88083456,19.82822795,19.82806352,0,0,13.88047513,0.003948851,39.56575654,0,0,19.82822795,0.002239352,15.41965836,72.51845385,8.297947682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/07  04:00:00,-5.9125,16632,13.17755092,19.82731834,13.19104024,13.18429558,19.82758096,19.82744965,0,0,13.19104024,0.00407822,42.74399541,0,0,19.82758096,0.002239352,15.42609082,72.51845385,8.297947682,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/07  05:00:00,-6.1,16632,12.56721912,19.13309632,12.94741732,12.75731822,16.03138374,17.58224003,53.57057631,1.047568025,12.94741732,0.003641364,38.84041183,0,157.8277622,16.03138374,0.003153701,28.54129184,79.14382628,7.556783699,30.31353842,1,0,0,0,0,0,360783.4966,100.217638,0,0,104691.7919,104691.7919,29.0810533,29.0810533,0.225,148.3290071,533984.4255,188.9820215,680335.2774,261.1960981,940305.9532,61.1676122,220203.4039,855.8911608,3081208.179,1.00559307,885.8240073,0.418280224,1505.808807,325256.9823
NWclear,NW,Clear, 11/07  06:00:00,-6.7875,33264,12.06316871,18.55198323,12.87882117,12.47099494,15.32913397,16.9405586,84.79113608,1.474018963,12.87882117,0.003154159,33.8556571,0,142.6448575,15.32913397,0.003234712,29.66683683,81.85652489,7.309775036,30.52487939,1,0,0,0,0,0,511284.1547,142.0233763,0,0,73330.86781,73330.86781,20.3696855,20.3696855,0.225,134.7105266,484957.8959,172.8050318,622098.1145,184.80856,665310.8159,33.06997138,119051.897,605.5833685,2180100.127,0.71150453,626.7622693,0.284183573,1023.060861,325256.9823
NWclear,NW,Clear, 11/07  07:00:00,-7.575,66528,12.72864102,18.67772152,17.20575342,14.96719722,17.78158063,18.22965108,675.4373676,25.25107149,17.20575342,0.002797802,22.87830007,19.70776069,27.7187684,17.78158063,0.002834015,22.28825247,80.54041269,7.372762086,29.88341924,1,0,0.25,0,0,0,4171397.492,1158.721526,0,0,890913.4948,890913.4948,247.4759708,247.4759708,0.256818182,1131.289302,4072641.486,1423.884547,5125984.37,416.6592989,1499973.476,273.6110484,984999.7741,1365.315231,4915134.831,1.604119305,1413.064025,0.568789077,2047.640678,352214.7619
NWclear,NW,Clear, 11/07  08:00:00,-7.8,84672,14.33998501,18.9512955,19.7863084,17.0631467,19.724387,19.33784125,1044.694641,0,19.7863084,0.00260368,18.04165162,45.4226831,4.693222123,19.724387,0.002626884,18.27705612,64.09768414,7.22,29.4,1,0,1,0,0,0,13742916.09,3817.476691,0,0,9345281.795,9345281.795,2595.91161,2595.91161,1,3512.775173,12645990.62,4390.975277,15807511,965.646889,3476328.8,2600.366486,9361319.348,3572.679009,12861644.43,2.692056746,3615.125573,8.104984438,29177.94398,1026747.128
NWclear,NW,Clear, 11/07  09:00:00,-7.425,66528,15.66142977,19.02397147,19.84040858,17.75091918,19.69997262,19.36197204,776.3501799,0,19.84040858,0.002487445,17.19589275,26.44967793,0,19.69997262,0.002515321,17.53929947,61.6524129,7.22,29.4,1,0,1,0,0,0,12843896.94,3567.74915,0,0,9139250.263,9139250.263,2538.680629,2538.680629,1,3526.464824,12695273.36,4408.081029,15869091.71,958.3925286,3450213.103,2577.350742,9278462.671,3535.743271,12728675.77,2.689158708,3601.346087,8.034345945,28923.6454,1026747.128
NWclear,NW,Clear, 11/07  10:00:00,-7.2,66528,16.56003995,19.11896826,20.14298169,18.35151082,19.9854526,19.55221043,652.6340039,0,20.14298169,0.002369754,16.09669806,37.34670654,0,19.9854526,0.002400377,16.46369911,61.61575363,7.22,29.4,1,0,1,0,0,0,12828434.73,3563.454091,0,0,9558445.339,9558445.339,2655.123705,2655.123705,1,3526.464824,12695273.36,4408.081029,15869091.71,990.9912231,3567568.403,2693.397483,9696230.94,3684.388706,13263799.34,2.717824218,3749.76769,8.677650311,31239.54112,1026747.128
NWclear,NW,Clear, 11/07  11:00:00,-6.8875,42336,17.05975029,19.22034514,20.29361419,18.67668224,20.15835026,19.6893477,592.9861869,0,20.29361419,0.002260298,15.22825928,41.4445647,0,20.15835026,0.002287906,15.54282291,61.61243678,7.22,29.4,1,0,1,0,0,0,12826652.75,3562.959098,0,0,9862193.916,9862193.916,2739.49831,2739.49831,1,3526.464824,12695273.36,4408.081029,15869091.71,1014.666557,3652799.606,2778.440103,10002384.37,3793.106661,13655183.98,2.738266582,3859.561331,9.200567833,33122.0442,1026747.128
NWclear,NW,Clear, 11/07  12:00:00,-6.0125,42336,17.5500192,19.31806286,20.46482861,19.00742391,20.30994221,19.81400253,525.6336203,0,20.46482861,0.002159216,14.40200797,44.61282385,0,20.30994221,0.002184754,14.71181887,61.61294905,7.22,29.4,1,0,1,0,0,0,12826446.86,3562.901906,0,0,10105800.99,10105800.99,2807.166941,2807.166941,1,3526.464824,12695273.36,4408.081029,15869091.71,1033.234776,3719645.192,2845.649596,10244338.55,3878.884372,13963983.74,2.754084003,3944.974654,9.678462635,34842.46549,1026747.128
NWclear,NW,Clear, 11/07  13:00:00,-5.6,42336,18.44764008,19.44506312,20.8410964,19.64436824,20.66182139,20.05344225,436.3824944,0,20.8410964,0.00201601,13.14692701,58.90940369,0,20.66182139,0.002036747,13.42949439,62.19667937,7.22,29.4,1,0,1,0,0,0,13094567.42,3637.379838,0,0,10672415.93,10672415.93,2964.55998,2964.55998,1,3526.464824,12695273.36,4408.081029,15869091.71,1075.342122,3871231.641,2999.875946,10799553.41,4075.218068,14670785.05,2.789341133,4137.747695,10.52527992,37891.00772,1026747.128
NWclear,NW,Clear, 11/07  14:00:00,-5.6,42336,21.11903223,19.74772208,22.56139186,21.84021205,21.63056275,20.68914242,310.5583514,0,22.56139186,0.001790109,10.53248878,110.3314116,0,21.63056275,0.001828052,11.368187,75.95408939,7.22,29.4,0.25,0,0.25,0,0,0,7442351.905,2067.319974,0,0,4760636.823,4760636.823,1322.399117,1322.399117,0.475,2211.241675,7960470.03,2773.137013,9983293.247,723.9704617,2606293.662,1403.311941,5051922.988,2526.66683,9096000.589,2.414667237,2632.901463,3.686847384,13272.65058,581943.7643
NWclear,NW,Clear, 11/07  15:00:00,-5.6,42336,24.3939353,20.04123215,23.00042999,23.69718264,22.04007384,21.04065299,0,256.7525281,23.00042999,0.001596609,9.133944298,113.9405283,0,22.04007384,0.001643178,9.964817765,81.10658683,7.22,29.4,0,0,0,0,0,0,3436462.564,954.5729343,0,0,2719237.429,2719237.429,755.3437304,755.3437304,0.3,947.125609,3409652.193,1200.714755,4322573.119,591.3873919,2128994.611,798.0689853,2873048.347,1937.866779,6976320.405,2.276814497,2005.639262,0.861916362,3102.898901,433675.9764
NWclear,NW,Clear, 11/07  16:00:00,-6.2875,42336,25.95346787,20.24898853,22.99868827,24.47607807,22.12276297,21.18587575,0,577.2510212,22.99868827,0.00147301,8.432587024,104.191584,0,22.12276297,0.001504267,9.08188225,81.78997006,7.22,29.4,0,0,0,0,0,0,2281225.739,633.6738164,0,0,2708664.45,2708664.45,752.4067918,752.4067918,0.3,630.2840698,2269022.651,802.9658386,2890677.019,591.3873919,2128994.611,795.4548395,2863637.422,1937.866779,6976320.405,2.276814497,2005.639262,0.807121986,2905.63915,433675.9764
NWclear,NW,Clear, 11/07  17:00:00,-7.3875,42336,24.40032797,20.44024352,22.99644765,23.69838781,22.19398645,21.31711499,14.76749028,265.0374422,22.99644765,0.001404196,8.045648228,95.22522714,0,22.19398645,0.001417869,8.529546441,82.2,7.22,29.4,0,0,0,0,0,0,3456292.999,960.0813886,0,0,2668679.759,2668679.759,741.2999332,741.2999332,0.3,932.9901854,3358764.668,1182.7386,4257858.961,591.3873919,2128994.611,784.3701571,2823732.566,1937.866779,6976320.405,2.276814497,2005.639262,0.719393279,2589.815803,433675.9764
NWclear,NW,Clear, 11/07  18:00:00,-8.1125,42336,21.33908974,20.61662722,23.00441878,22.17175426,22.26431693,21.44047207,291.9631886,0,23.00441878,0.001365773,7.825146311,87.50034507,0,22.26431693,0.001373568,8.231382767,82.2,7.22,29.4,0,0,0,0,0,0,5411292.013,1503.13667,0,0,2651210.489,2651210.489,736.4473581,736.4473581,0.3,1480.161568,5328581.646,1864.842569,6713433.247,591.3873919,2128994.611,779.352077,2805667.477,1937.866779,6976320.405,2.276814497,2005.639262,0.678353226,2442.071614,433675.9764
NWclear,NW,Clear, 11/07  19:00:00,-8.675,101304,20.11439333,20.77869971,23.00018414,21.55728873,22.32608172,21.55239071,490.6835186,0,23.00018414,0.001350539,7.744849497,80.40198881,0,22.32608172,0.001353588,8.086453811,82.2,7.22,29.4,0.25,0,0,0,0,0,6124703.4,1701.3065,0,0,2641003.496,2641003.496,733.6120821,733.6120821,0.3,1680.677642,6050439.51,2113.450644,7608422.317,591.3873919,2128994.611,776.5676054,2795643.379,1937.866779,6976320.405,2.276814497,2005.639262,0.65169463,2346.100668,433675.9764
NWclear,NW,Clear, 11/07  20:00:00,-9.2125,134568,19.59384268,20.92623081,22.99754557,21.29569413,22.37670176,21.65146628,590.3580048,0,22.99754557,0.001377552,7.908564499,73.69668222,0,22.37670176,0.001365211,8.138689982,82.2,7.22,29.4,1,0,0,0,0,0,6482362.929,1800.656369,0,0,2627469.155,2627469.155,729.852543,729.852543,0.3,1781.307732,6412707.834,2238.067513,8057043.047,591.3873919,2128994.611,772.7900922,2782044.332,1937.866779,6976320.405,2.276814497,2005.639262,0.619606425,2230.583129,433675.9764
NWclear,NW,Clear, 11/07  21:00:00,-9.4,151200,19.4135781,21.06256734,23.00340988,21.20849399,22.42928184,21.74592459,612.2289027,0,23.00340988,0.001423297,8.170719691,68.07112393,0,22.42928184,0.001408455,8.372198937,82.2,7.22,29.4,1,0,0,0,0,0,6563763.108,1823.26753,0,0,2635247.786,2635247.786,732.0132738,732.0132738,0.3,1805.063475,6498228.51,2267.476019,8162913.668,591.3873919,2128994.611,774.8205503,2789353.981,1937.866779,6976320.405,2.276814497,2005.639262,0.623088831,2243.11979,433675.9764
NWclear,NW,Clear, 11/07  22:00:00,-9.4,134568,18.54209455,21.01580041,19.21774132,18.87991793,21.21334105,21.11457073,0,0,19.21774132,0.001705689,12.42261797,0,0,21.21334105,0.001426768,9.136014364,76.11119713,8.208016387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/07  23:00:00,-9.4,101304,17.0058016,20.96887818,17.03761277,17.02170718,21.00391745,20.98639781,0,0,17.03761277,0.001976874,16.45207978,0,0,21.00391745,0.001426765,9.258755445,76.11119713,8.208016387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/07  24:00:00,-9.4,49896,15.71354054,20.96759346,15.5574485,15.63549452,20.97073578,20.96916462,0,0,15.5574485,0.002309067,21.0943116,0,0,20.97073578,0.001426765,9.281101636,76.11119713,8.208016387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/08  01:00:00,-9.4,33264,14.6558965,20.9666746,14.50919485,14.58254567,20.96728678,20.96698069,0,0,14.50919485,0.002576975,25.17723839,0,0,20.96728678,0.001426765,9.288831391,76.11119713,8.208016387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/08  02:00:00,-9.775,25704,13.71969869,20.96601676,13.59539807,13.65754838,20.96632898,20.96617287,0,0,13.59539807,0.002773315,28.74759343,0,0,20.96632898,0.001426765,9.292835608,76.11119713,8.208016387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/08  03:00:00,-9.625,16632,12.90822348,20.48944046,12.98329062,12.94575705,17.90879169,19.19911608,30.60732138,0.576299977,12.98329062,0.002657991,28.67108492,0,110.2067973,17.90879169,0.001926112,16.31707225,79.10823263,7.779114649,30.72258547,1,0,0,0,0,0,304383.0668,84.55085188,0,0,82504.52136,82504.52136,22.9179226,22.9179226,0.15,105.7540469,380714.5687,135.2698526,486971.4695,113.3492501,408057.3004,43.01763905,154863.5006,371.424466,1337128.078,0.436389445,384.4141919,0.119692219,430.8919875,216837.9882
NWclear,NW,Clear, 11/08  04:00:00,-9.0875,16632,12.35440313,19.62306625,12.88492168,12.6196624,15.95702461,17.79004543,83.14094651,1.41941832,12.88492168,0.002250345,24.44924266,0,194.1668639,15.95702461,0.002280917,20.39097701,82.03609898,7.281000014,30.12369863,1,0,0,0,0,0,423377.2697,117.6047971,0,0,80266.38625,80266.38625,22.2962184,22.2962184,0.225,103.2527338,371709.8416,132.5405015,477145.8053,329.8121993,1187323.918,45.08820515,162317.5386,1080.733396,3890640.226,1.269761931,1118.529588,0.357576491,1287.275366,325256.9823
NWclear,NW,Clear, 11/08  05:00:00,-9.2125,16632,11.92545625,18.85349013,12.81153666,12.36849646,15.73515234,17.29432123,91.07125727,0,12.81153666,0.001986027,21.70554192,0,181.1590034,15.73515234,0.002024433,18.38811603,82.06892636,7.401209154,31.03618821,1,0,0,0,0,0,512814.91,142.4485861,0,0,0,0,0,0,0.225,131.46957,473290.4519,168.8283398,607782.0233,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/08  06:00:00,-9.4,33264,11.51028742,18.673137,13.00548558,12.2578865,14.71676047,16.69494873,190.5440204,1.775975451,13.00548558,0.001786528,19.28633199,0,205.0373687,14.71676047,0.001821599,17.60803755,82.07334315,7.339691341,30.94179274,1,0,0,0,0,0,1029988.542,286.1079283,0,0,28416.5689,28416.5689,7.89349136,7.89349136,0.3,269.0147463,968453.0866,344.6516325,1240745.877,34.11850338,122826.6122,11.09167608,39930.0339,111.8000065,402480.0234,0.131354683,115.7099574,0.035930885,129.3511862,433675.9764
NWclear,NW,Clear, 11/08  07:00:00,-9.4,66528,12.0686276,18.79104449,16.49689548,14.28276154,17.71547309,18.25325879,819.707913,15.05134925,16.49689548,0.001671258,14.68481653,15.40091889,35.45807485,17.71547309,0.001688706,13.51802865,81.70897522,7.278851402,29.87197737,1,0,0.25,0,0,0,4621863.1,1283.850861,0,0,800271.7149,800271.7149,222.2976986,222.2976986,0.242878606,1246.503499,4487412.597,1567.086944,5641512.998,420.794875,1514861.55,248.7336752,895441.2308,1378.866747,4963920.288,1.620041084,1427.089475,0.443236045,1595.649761,338133.0935
NWclear,NW,Clear, 11/08  08:00:00,-9.4,84672,14.11422314,19.04665389,19.72433479,16.91927897,19.70129876,19.37397632,1071.056618,0,19.72433479,0.001578094,11.11024113,36.88581793,5.569787911,19.70129876,0.001587073,11.19131289,64.07012688,7.22,29.4,1,0,1,0,0,0,13730254.9,3813.959695,0,0,9236480.153,9236480.153,2565.688932,2565.688932,1,3519.598857,12670555.89,4399.496042,15838185.75,957.0161785,3445258.243,2570.98661,9255551.795,3533.017442,12718862.79,2.68478775,3576.671343,7.706053255,27741.79172,1026747.128
NWclear,NW,Clear, 11/08  09:00:00,-8.7125,66528,15.47325126,19.09449692,19.77215806,17.62270466,19.63775148,19.3661242,808.1495043,0,19.77215806,0.001541403,10.82409235,19.85564503,0,19.63775148,0.001548659,10.96580102,61.66139432,7.22,29.4,1,0,1,0,0,0,12843712.99,3567.698053,0,0,8951687.166,8951687.166,2486.579768,2486.579768,1,3526.464824,12695273.36,4408.081029,15869091.71,943.6078724,3396988.341,2525.13035,9090469.261,3468.738223,12487457.6,2.675924616,3534.090822,7.636848332,27492.65399,1026747.128
NWclear,NW,Clear, 11/08  10:00:00,-7.3,66528,16.47685106,19.18055572,20.12145322,18.29915214,19.96057418,19.57056495,665.811142,0,20.12145322,0.00150371,10.33776618,32.55749594,0,19.96057418,0.001514977,10.51924886,61.62463082,7.22,29.4,1,0,1,0,0,0,12828533.39,3563.481497,0,0,9488329.844,9488329.844,2635.647179,2635.647179,1,3526.464824,12695273.36,4408.081029,15869091.71,985.3578546,3547288.277,2673.289727,9623843.016,3658.647581,13171131.29,2.712899393,3723.168248,8.617139476,31021.70211,1026747.128
NWclear,NW,Clear, 11/08  11:00:00,-6.325,42336,17.21026602,19.28362097,20.36096144,18.78561373,20.2098411,19.74673103,570.7326852,0,20.36096144,0.00145995,9.889874756,40.81022079,0,20.2098411,0.001471697,10.06277571,61.62068845,7.22,29.4,1,0,1,0,0,0,12826762.7,3562.989639,0,0,9919735.899,9919735.899,2755.482194,2755.482194,1,3526.464824,12695273.36,4408.081029,15869091.71,1018.908948,3668072.214,2793.775965,10057593.47,3812.684913,13725665.69,2.741888043,3878.357486,9.37916474,33764.99307,1026747.128
NWclear,NW,Clear, 11/08  12:00:00,-5.4125,42336,17.69330069,19.38725761,20.52877971,19.1110402,20.37670189,19.88197975,504.4922631,0,20.52877971,0.001415415,9.484089897,44.49155936,0,20.37670189,0.001426667,9.649443498,61.62058728,7.22,29.4,1,0,1,0,0,0,12826551.14,3562.930872,0,0,10226554.86,10226554.86,2840.709682,2840.709682,1,3526.464824,12695273.36,4408.081029,15869091.71,1042.455406,3752839.461,2879.168497,10365006.59,3921.623903,14117846.05,2.761884746,3987.758734,9.953649691,35833.13889,1026747.128
NWclear,NW,Clear, 11/08  13:00:00,-4.625,42336,18.76892729,19.52980518,21.01701893,19.89297311,20.83157744,20.18069131,401.2735879,0,21.01701893,0.001343197,8.728572316,64.59892467,0,20.83157744,0.001350996,8.879842928,62.49325147,7.22,29.4,1,0,1,0,0,0,13225585.4,3673.773723,0,0,10969775.76,10969775.76,3047.159934,3047.159934,1,3526.464824,12695273.36,4408.081029,15869091.71,1097.391808,3950610.509,3081.375058,11092950.21,4178.766866,15043560.72,2.807599905,4240.176826,11.1360154,40089.65545,1026747.128
NWclear,NW,Clear, 11/08  14:00:00,-3.7125,42336,21.38445034,19.87372944,22.97794012,22.18119523,21.86547452,20.86960198,322.5494054,0,22.97794012,0.001258542,7.252715042,118.1821186,0,21.86547452,0.001275295,7.866148465,78.71257013,7.22,29.4,0,0,0,0,0,0,5509219.358,1530.338711,0,0,2728311.683,2728311.683,757.8643563,757.8643563,0.3,1694.229496,6099226.187,2130.48275,7669737.901,591.937851,2130976.263,840.4181154,3025505.215,1940.172368,6984620.525,2.27765062,2048.149537,1.234051527,4442.585499,433675.9764
NWclear,NW,Clear, 11/08  15:00:00,-2.9875,42336,24.95127373,20.12362612,22.99496466,23.97311919,22.06968237,21.09665424,0,361.1180295,22.99496466,0.001196642,6.889237915,109.8965462,0,22.06968237,0.001211964,7.380833268,78.50973054,7.22,29.4,0,0,0,0,0,0,3055263.864,848.6844066,0,0,2884562.878,2884562.878,801.267466,801.267466,0.3,837.7673896,3015962.603,1063.513043,3828646.955,591.3873919,2128994.611,843.8348183,3037805.346,1937.866779,6976320.405,2.276814497,2005.639262,1.089600878,3922.56316,433675.9764
NWclear,NW,Clear, 11/08  16:00:00,-2.8,42336,26.38944565,20.32446729,22.99875943,24.69410254,22.14994904,21.23720817,0,683.3994807,22.99875943,0.001166698,6.711481427,100.5969656,0,22.14994904,0.00117201,7.098672624,78.32335329,7.22,29.4,0,0,0,0,0,0,1896465.775,526.7960485,0,0,2924564.231,2924564.231,812.3789531,812.3789531,0.3,510.8151423,1838934.512,652.0138683,2347249.926,591.3873919,2128994.611,855.081639,3078293.9,1937.866779,6976320.405,2.276814497,2005.639262,1.10314419,3971.319085,433675.9764
NWclear,NW,Clear, 11/08  17:00:00,-3.1125,42336,23.99175882,20.51086329,22.99874198,23.4952504,22.22283144,21.36684737,17.58735526,201.0399691,22.99874198,0.001190757,6.842788841,92.16623404,0,22.22283144,0.00117743,7.092632469,78.63398204,7.22,29.4,0,0,0,0,0,0,3696147.352,1026.707598,0,0,2934036.732,2934036.732,815.0102034,815.0102034,0.3,1003.368464,3612126.469,1270.811944,4574923,591.3873919,2128994.611,857.8554546,3088279.637,1937.866779,6976320.405,2.276814497,2005.639262,1.085920164,3909.312592,433675.9764
NWclear,NW,Clear, 11/08  18:00:00,-3.9875,42336,21.4007595,20.68076871,23.00261653,22.20168801,22.28800202,21.48438536,254.5401228,0,23.00261653,0.001238187,7.110501113,84.67296765,0,22.28800202,0.001224433,7.343300757,79.50374251,7.22,29.4,0,0,0,0,0,0,5274763.4,1465.212055,0,0,2905418.725,2905418.725,807.0607569,807.0607569,0.3,1454.048031,5234572.913,1832.449132,6596816.873,591.3873919,2128994.611,850.1028521,3060370.267,1937.866779,6976320.405,2.276814497,2005.639262,1.02857391,3702.866076,433675.9764
NWclear,NW,Clear, 11/08  19:00:00,-4.4,101304,20.37286688,20.83804218,23.00490023,21.68888355,22.34932897,21.59368558,420.1941808,0,23.00490023,0.001282685,7.364512814,77.86962436,0,22.34932897,0.001270999,7.593638195,79.91377246,7.22,29.4,0,0,0,0,0,0,5872367.755,1631.213265,0,0,2904721.667,2904721.667,806.8671297,806.8671297,0.3,1611.078524,5799882.686,2027.220196,7297992.706,591.3873919,2128994.611,849.5945651,3058540.434,1937.866779,6976320.405,2.276814497,2005.639262,0.999839182,3599.421055,433675.9764
NWclear,NW,Clear, 11/08  20:00:00,-5.15,134568,19.92108723,20.98118575,23.0030641,21.46207566,22.39870643,21.68994609,503.9851522,0,23.0030641,0.001357171,7.792061675,71.50061985,0,22.39870643,0.001331427,7.929966128,80.65928144,7.22,29.4,0.5,0,0,0,0,0,6173557.058,1714.87696,0,0,2878414.764,2878414.764,799.5596567,799.5596567,0.3,1707.357922,6146488.52,2146.50195,7727407.02,591.3873919,2128994.611,842.6613097,3033580.715,1937.866779,6976320.405,2.276814497,2005.639262,0.948581828,3414.894581,433675.9764
NWclear,NW,Clear, 11/08  21:00:00,-5.6,151200,19.73953016,21.1143552,23.0062101,21.37287013,22.4507185,21.78253685,526.6200732,0,23.0062101,0.001439718,8.263382415,66.0000947,0,22.4507185,0.001417096,8.412471252,81.10658683,7.22,29.4,1,0,0,0,0,0,6257001.528,1738.05598,0,0,2871878.112,2871878.112,797.74392,797.74392,0.3,1719.924968,6191729.886,2162.066832,7783440.596,591.3873919,2128994.611,840.4923492,3025772.457,1937.866779,6976320.405,2.276814497,2005.639262,0.923508137,3324.629292,433675.9764
NWclear,NW,Clear, 11/08  22:00:00,-5.9125,134568,18.96195129,21.07271856,19.81369985,19.38782557,21.32798952,21.20035404,0,0,19.81369985,0.001688827,11.85364393,0,0,21.32798952,0.001445875,9.193246292,75.28074028,8.291308093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/08  23:00:00,-6.475,101304,17.51930383,21.02326045,17.56970879,17.54450631,21.04621363,21.03473704,0,0,17.56970879,0.002080564,16.72410522,0,0,21.04621363,0.001445893,9.352413826,75.28074028,8.291308093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/08  24:00:00,-6.7,49896,16.31199603,21.02320431,16.205706,16.25885102,21.0254444,21.02432435,0,0,16.205706,0.002478402,21.67998627,0,0,21.0254444,0.001445893,9.358538264,75.28074028,8.291308093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/09  01:00:00,-7.0125,33264,15.30016945,21.02234537,15.20003302,15.25010123,21.02290572,21.02262555,0,0,15.20003302,0.002800294,26.10757068,0,0,21.02290572,0.001445893,9.36232629,75.28074028,8.291308093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/09  02:00:00,-7.2,25704,14.40141063,21.02170169,14.31675976,14.3590852,21.02200288,21.02185228,0,0,14.31675976,0.003045649,30.03347265,0,0,21.02200288,0.001445893,9.360517971,75.28074028,8.291308093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/09  03:00:00,-7.2,16632,13.61900367,21.02124858,13.5610744,13.59003903,21.02147985,21.02136422,0,0,13.5610744,0.003230968,33.43652356,0,0,21.02147985,0.001445893,9.357327386,75.28074028,8.291308093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/09  04:00:00,-7.575,16632,12.88957452,21.02092947,12.96348789,12.92653121,19.33983148,20.18038047,20.8278306,1.034077737,12.96348789,0.003234765,34.804527,0,38.75559377,19.33983148,0.001770863,13.89380033,76.87551699,8.068727564,30.927109,1,0,0,0,0,0,187973.0026,52.21472295,0,0,78946.99174,78946.99174,21.92971993,21.92971993,0.075,84.42456289,303928.4264,107.4886739,386959.226,39.42582613,141932.9741,35.60856324,128190.8277,129.1911186,465088.027,0.151787633,133.7092841,0.0529461,190.6059598,108418.9941
NWclear,NW,Clear, 11/09  05:00:00,-7.8,16632,12.3278329,19.38262139,12.86365188,12.59574239,16.18286147,17.78274143,67.98145527,0,12.86365188,0.002682992,29.06092322,0,219.0864736,16.18286147,0.002716387,23.84774238,82.10862281,7.28482068,30.01357058,1,0,0,0,0,0,340118.9125,94.47747569,0,0,110143.819,110143.819,30.59550528,30.59550528,0.225,84.40749192,303866.9709,108.5137774,390649.5986,369.61712,1330621.632,59.00554849,212419.9746,1211.166737,4360200.253,1.423009061,1253.524539,0.495411424,1783.481128,325256.9823
NWclear,NW,Clear, 11/09  06:00:00,-8.1125,33264,11.84318544,19.24002029,13.0068116,12.42499852,14.92878288,17.08440158,145.7890313,1.50674336,13.0068116,0.002413928,25.88642939,0,230.0034328,14.92878288,0.002457471,23.27983476,82.10802651,7.334718919,30.32822216,1,0,0,0,0,0,752534.6188,209.0373941,0,0,60971.09635,60971.09635,16.93641565,16.93641565,0.3,192.3148764,692333.555,246.774824,888389.3665,255.8887754,921199.5913,36.40869055,131071.286,838.5000487,3018600.175,0.985160119,867.8246806,0.332651155,1197.544157,433675.9764
NWclear,NW,Clear, 11/09  07:00:00,-8.3,66528,12.31708632,19.33229033,16.53949031,14.42828831,17.94625216,18.63927125,780.5651112,15.76823459,16.53949031,0.002262471,19.6675872,14.3773852,49.81082805,17.94625216,0.002286555,17.91618643,81.82446395,7.354519646,29.91130882,1,0,0.25,0,0,0,4458226.874,1238.396354,0,0,898935.8356,898935.8356,249.7043988,249.7043988,0.239640299,1201.555923,4325601.324,1511.345577,5440844.077,406.578832,1463683.795,273.8096632,985714.7874,1332.283411,4796220.279,1.565309967,1378.876993,0.525271242,1890.97647,337619.1151
NWclear,NW,Clear, 11/09  08:00:00,-7.3,84672,14.38972835,19.56552763,19.83827746,17.1140029,19.83951885,19.70252324,1023.270169,0,19.83827746,0.002136857,14.83624289,26.46214549,8.814615935,19.83951885,0.002148038,14.91503929,64.06834858,7.22,29.4,1,0,1,0,0,0,13731805.89,3814.390524,0,0,9557978.691,9557978.691,2654.994081,2654.994081,1,3518.9259,12668133.24,4398.653081,15835151.09,981.3765219,3532955.479,2658.970879,9572295.165,3644.115957,13118817.44,2.706373609,3685.560406,8.533969167,30722.289,1026747.128
NWclear,NW,Clear, 11/09  09:00:00,-4.575,66528,15.94787688,19.59738766,19.96655176,17.95721432,19.84238633,19.71988699,728.2814392,0,19.96655176,0.002091999,14.40680107,7.367911737,0,19.84238633,0.00210074,14.57822272,61.65580055,7.22,29.4,1,0,1,0,0,0,12843703.58,3567.695438,0,0,9457513.372,9457513.372,2627.087048,2627.087048,1,3526.464824,12695273.36,4408.081029,15869091.71,982.8162344,3538138.444,2664.292636,9591453.488,3647.10887,13129591.93,2.710638802,3711.117816,9.047476659,32570.91597,1026747.128
NWclear,NW,Clear, 11/09  10:00:00,-1.6125,66528,17.09414037,19.66000903,20.37350765,18.73382401,20.23136964,19.94568934,563.0878895,0,20.37350765,0.002049837,13.75763053,21.67078472,0,20.23136964,0.002062007,13.96110325,61.61926559,7.22,29.4,1,0,1,0,0,0,12828509.43,3563.47484,0,0,10190866.28,10190866.28,2830.79619,2830.79619,1,3526.464824,12695273.36,4408.081029,15869091.71,1039.168767,3741007.562,2867.311612,10322321.8,3906.480379,14063329.36,2.759072051,3970.102115,10.61117213,38200.21968,1026747.128
NWclear,NW,Clear, 11/09  11:00:00,1.15,42336,17.88448007,19.75014189,20.68406715,19.28427361,20.56662164,20.15838177,471.0696235,0,20.68406715,0.001990102,13.09263556,34.6350444,0,20.56662164,0.002001429,13.26280663,61.93332064,7.22,29.4,1,0,1,0,0,0,12974100.88,3603.916912,0,0,10921142.72,10921142.72,3033.650756,3033.650756,1,3526.464824,12695273.36,4408.081029,15869091.71,1094.059308,3938613.51,3069.025481,11048491.73,4163.08479,14987105.24,2.804849099,4225.76675,12.13474455,43685.08038,1026747.128
NWclear,NW,Clear, 11/09  12:00:00,3.2625,42336,18.71997164,19.88386991,21.09544899,19.90771031,20.96717182,20.42552086,382.7496411,0,21.09544899,0.001892552,12.12090216,50.28026222,0,20.96717182,0.001900032,12.26524181,62.63638943,7.22,29.4,1,0,1,0,0,0,13289568.46,3691.546794,0,0,11672132.12,11672132.12,3242.258923,3242.258923,1,3526.464824,12695273.36,4408.081029,15869091.71,1150.08882,4140319.754,3278.651249,11803144.5,4428.74007,15943464.25,2.850681708,4493.550508,13.70587818,49341.16145,1026747.128
NWclear,NW,Clear, 11/09  13:00:00,4.9625,42336,19.92169569,20.06367776,22.12404428,21.02286998,21.50761776,20.78564776,366.9383098,0,22.12404428,0.001623994,9.771798657,79.05825437,0,21.50761776,0.001638603,10.23099035,66.32785783,11.44781323,33.11200619,0.5,0,0.5,0,0,0,9583783.759,2662.162155,0,0,0,0,0,0,0.65,2679.864326,9647511.575,3355.753246,12080711.69,0,0,0,0,0,0,0,0,0,0,730211.5521
NWclear,NW,Clear, 11/09  14:00:00,5.9125,42336,22.83823915,20.36027741,23.00416954,22.92120435,22.16477162,21.26252451,66.98260533,43.7114263,23.00416954,0.001693384,9.633210606,99.39932478,0,22.16477162,0.001673257,10.01665425,69.66302395,11.44781323,33.11200619,0,0,0,0,0,0,4447030.243,1235.286179,0,0,0,0,0,0,0.3,1219.242548,4389273.173,1540.44573,5545604.629,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/09  15:00:00,6.475,42336,24.03695893,20.5413017,22.99986525,23.51841209,22.2344002,21.38785095,0,182.6896003,22.99986525,0.001824745,10.37051518,91.05656959,0,22.2344002,0.001773103,10.55698107,69.10389222,11.44781323,33.11200619,0,0,0,0,0,0,3704914.508,1029.142919,0,0,0,0,0,0,0.3,1008.789961,3631643.858,1278.051179,4600984.244,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/09  16:00:00,6.7,42336,26.13847563,20.70961967,23.00135712,24.56991637,22.29846913,21.5040444,0,597.0419451,23.00135712,0.002089783,11.85874871,83.501122,0,22.29846913,0.002005821,11.87947083,68.88023952,11.44781323,33.11200619,0,0,0,0,0,0,2215788.344,615.4967623,0,0,0,0,0,0,0.3,605.96762,2181483.432,772.0975083,2779551.03,0,0,0,0,0,0,0,0,0,0,433675.9764
