Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 11/09  17:00:00,6.0125,42336,25.445193,20.86402521,22.99871286,24.22195293,22.35446395,21.60924458,0,487.2906047,22.99871286,0.002361025,13.38932913,76.57477586,0,22.35446395,0.002295837,13.53978698,69.56362275,11.44781323,33.11200619,0,0,0,0,0,0,2611772.789,725.4924413,0,0,0,0,0,0,0.3,711.0323225,2559716.361,904.1560026,3254961.609,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/09  18:00:00,4.1625,42336,22.59176827,21.00661542,23.00388335,22.79782581,22.41006198,21.7083387,51.6010121,20.61475409,23.00388335,0.002494413,14.13839225,70.60736385,0,22.41006198,0.002465845,14.48968193,71.40254491,9.333906617,31.2560031,0,0,0,0,0,0,4480749.702,1244.652695,0,0,1708724.858,1708724.858,474.6457938,474.6457938,0.3,1244.700612,4480922.203,1572.232428,5660036.742,295.693696,1064497.305,534.9536929,1925833.294,968.9333896,3488160.203,1.138407249,1045.404481,1.266288953,4558.64023,433675.9764
NWclear,NW,Clear, 11/09  19:00:00,3.675,101304,21.44891323,21.13787458,23.00685793,22.22788558,22.45848315,21.79817886,193.5936908,0,23.00685793,0.002583003,14.62656696,65.04086043,0,22.45848315,0.002559847,14.98616144,71.88712575,7.22,29.4,0,0,0,0,0,0,5068054.084,1407.792801,0,0,3436484.336,3436484.336,954.5789821,954.5789821,0.3,1382.914503,4978492.212,1744.144542,6278920.351,591.3873919,2128994.611,997.0520632,3589387.427,1937.866779,6976320.405,2.276814497,2005.639262,2.080968151,7491.485344,433675.9764
NWclear,NW,Clear, 11/09  20:00:00,3.525,134568,20.94711779,21.25904832,23.00425044,21.97568412,22.50241234,21.88073033,264.4339203,0,23.00425044,0.002681284,15.16786539,60.0122131,0,22.50241234,0.00265258,15.46976519,72.03622754,7.22,29.4,0,0,0,0,0,0,5322650.347,1478.513985,0,0,3445044.541,3445044.541,956.956817,956.956817,0.3,1465.706343,5276542.836,1846.943586,6648996.908,591.3873919,2128994.611,999.7790789,3599204.684,1937.866779,6976320.405,2.276814497,2005.639262,2.032831778,7318.1944,433675.9764
NWclear,NW,Clear, 11/09  21:00:00,3.3,151200,20.74696893,21.36978214,23.00536928,21.87616911,22.53908091,21.95443152,283.6404012,0,23.00536928,0.002752677,15.56303274,55.23116747,0,22.53908091,0.002736363,15.91482303,72.25988024,7.22,29.4,0,0,0,0,0,0,5392561.11,1497.933642,0,0,3445812.887,3445812.887,957.1702465,957.1702465,0.3,1480.175028,5328630.1,1864.900237,6713640.853,591.3873919,2128994.611,999.8241701,3599367.013,1937.866779,6976320.405,2.276814497,2005.639262,1.969058564,7088.610831,433675.9764
NWclear,NW,Clear, 11/09  22:00:00,3.3,134568,20.2813077,21.33250842,21.14767368,20.71449069,21.52670689,21.42960765,0,0,21.14767368,0.00306772,19.44689433,0,0,21.52670689,0.002757143,17.05796692,67.24379028,8.493455911,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/09  23:00:00,2.9875,101304,19.45042799,21.2965765,19.7638512,19.6071396,21.32740097,21.31198874,0,0,19.7638512,0.003531072,24.3574153,0,0,21.32740097,0.002757285,17.26685116,67.24379028,8.493455911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/09  24:00:00,2.8,49896,18.67078714,21.29413855,18.78872992,18.72975853,21.29877145,21.296455,0,0,18.78872992,0.004133935,30.22734407,0,0,21.29877145,0.002757282,17.28624699,67.24379028,8.493455911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/10  01:00:00,2.8,33264,18.00920675,21.29337368,18.13735922,18.07328299,21.29387405,21.29362387,0,0,18.13735922,0.004645697,35.33312556,0,0,21.29387405,0.002757282,17.28490649,67.24379028,8.493455911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/10  02:00:00,2.8,25704,17.44476487,21.29282999,17.59599885,17.52038186,21.29311846,21.29297423,0,0,17.59599885,0.00508354,39.97169479,0,0,21.29311846,0.002757282,17.28570769,67.24379028,8.493455911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/10  03:00:00,3.1125,16632,16.96844936,21.2924469,17.15379149,17.06112042,21.29265375,21.29255032,0,0,17.15379149,0.005461605,44.10310069,0,0,21.29265375,0.002757282,17.27530928,67.24379028,8.493455911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/10  04:00:00,3.3,16632,16.56077236,21.29217716,16.78718791,16.67398013,21.29234062,21.29225889,0,0,16.78718791,0.00578921,47.77377643,0,0,21.29234062,0.002757282,17.25821502,67.24379028,8.493455911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/10  05:00:00,3.3,16632,16.17378423,21.29198755,16.42816011,16.30097217,21.29211809,21.29205282,0,0,16.42816011,0.006075022,51.21416257,0,0,21.29211809,0.002757282,17.24102455,67.24379028,8.493455911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/10  06:00:00,3.3,33264,15.81936024,21.29185596,16.10222176,15.960791,21.29196755,21.29191176,0,0,16.10222176,0.006328851,54.3961507,0,0,21.29196755,0.002757282,17.22375729,67.24379028,8.493455911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/10  07:00:00,3.675,66528,15.99098377,20.86971299,17.98614524,16.98856451,18.63798335,19.75384817,228.1820247,8.303593218,17.98614524,0.005134003,39.22101207,4.761941968,100.9574088,18.63798335,0.005139084,37.73886697,71.88712575,7.22,29.4,1,0,0,0,0,0,3107541.67,863.2060195,0,0,2186116.672,2186116.672,607.2546311,607.2546311,0.3125,852.2516644,3068105.992,1081.34855,3892854.781,597.5618199,2151222.552,656.0183132,2361665.927,1964.175446,7071031.605,2.284747682,2031.948684,2.399104688,8636.776875,444266.5327
NWclear,NW,Clear, 11/10  08:00:00,3.525,84672,16.97266465,20.92804299,20.68427169,18.82846817,20.64356459,20.78580379,586.3156545,0,20.68427169,0.004850504,31.34399051,14.98276775,13.95686855,20.64356459,0.004874091,31.58644887,63.2510569,7.22,29.4,1,0,1,0,0,0,13460313.3,3738.975917,0,0,11242902.18,11242902.18,3123.028382,3123.028382,1,3502.756591,12609923.73,4378.528165,15762701.4,1106.445947,3983205.407,3119.848595,11231454.94,4226.294542,15214660.35,2.812506774,4254.364164,13.52817829,48701.44184,1026747.128
NWclear,NW,Clear, 11/10  09:00:00,3.675,66528,17.9181183,20.99511222,20.80472613,19.36142221,20.8115304,20.90332131,439.6910542,0,20.80472613,0.004599356,29.49040546,0.929078641,5.316004461,20.8115304,0.004618409,29.59930258,62.23803878,7.22,29.4,1,0,1,0,0,0,13126495.32,3646.248699,0,0,11531596.23,11531596.23,3203.221174,3203.221174,1,3526.464824,12695273.36,4408.081029,15869091.71,1139.936974,4103773.108,3240.317949,11665144.62,4380.254924,15768917.72,2.842442199,4445.734123,14.5022349,52208.04564,1026747.128
NWclear,NW,Clear, 11/10  10:00:00,3.9,66528,18.37936265,21.00902384,21.01358011,19.69647138,21.02176903,21.01539643,398.0697644,0,21.01358011,0.004377153,27.7040696,2.440153926,1.9157518,21.02176903,0.004396356,27.81104306,62.59569339,7.22,29.4,1,0,1,0,0,0,13281803.42,3689.38984,0,0,11852273.63,11852273.63,3292.29823,3292.29823,1,3526.464824,12695273.36,4408.081029,15869091.71,1163.723633,4189405.081,3330.303643,11989093.11,4494.027276,16178498.19,2.861723343,4561.005258,15.06777508,54243.9903,1026747.128
NWclear,NW,Clear, 11/10  11:00:00,4.5875,42336,18.78106332,21.01462744,21.11169201,19.94637767,21.1151349,21.06488117,356.2104485,0,21.11169201,0.00351686,22.14224551,3.204211481,0.981343617,21.1151349,0.003586118,22.5723076,62.53735357,11.47258239,33.13223537,1,0,1,0,0,0,13251956.18,3681.09894,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/10  12:00:00,5.375,42336,19.14476733,21.02778533,21.23102512,20.18789623,21.22313995,21.12546264,304.5778716,0,21.23102512,0.003616346,22.55839917,5.28617919,0.133181282,21.22313995,0.003582968,22.36190126,62.51560411,11.47258239,33.13223537,1,0,1,0,0,0,13245785.26,3679.384795,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/10  13:00:00,5.6,42336,19.41908493,21.05358448,21.65231785,20.53570139,21.45286346,21.25322397,349.7779983,0,21.65231785,0.003953002,23.99514562,17.28827413,0,21.45286346,0.003929061,24.13481511,64.24084107,11.47258239,33.13223537,0.75,0,0.75,0,0,0,12125646.37,3368.235104,0,0,0,0,0,0,0.86875,3281.862255,11814704.12,4103.845172,14773842.62,0,0,0,0,0,0,0,0,0,0,915546.2869
NWclear,NW,Clear, 11/10  14:00:00,5.225,42336,20.46695665,21.28244885,22.98521127,21.72608396,22.43828867,21.86036876,418.9560614,0,22.98521127,0.004120854,23.04118992,59.04509965,0,22.43828867,0.004081939,23.59483799,70.34640719,11.47258239,33.13223537,0,0,0,0,0,0,5883140.5,1634.205694,0,0,0,0,0,0,0.3,1624.790385,5849245.387,2044.198252,7359113.706,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/10  15:00:00,4.625,42336,20.6007417,21.39235404,22.99791713,21.79932942,22.5419399,21.96714697,376.3748649,0,22.99791713,0.004229574,23.61206421,54.45070038,0,22.5419399,0.004211846,24.17289046,70.94281437,11.47258239,33.13223537,0,0,0,0,0,0,5735869.03,1593.296953,0,0,0,0,0,0,0.3,1580.898355,5691234.08,1989.817806,7163344.102,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/10  16:00:00,4.4,42336,20.32090732,21.49384698,22.99694203,21.65892467,22.57604479,22.03494589,426.5459578,0,22.99694203,0.004336386,24.18088003,50.09183204,0,22.57604479,0.004292821,24.55833861,71.16646707,11.47258239,33.13223537,0,0,0,0,0,0,5917048.296,1643.624527,0,0,0,0,0,0,0.3,1624.800157,5849280.564,2044.229096,7359224.745,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/10  17:00:00,4.775,42336,20.16250599,21.5884116,22.99717116,21.57983858,22.61097913,22.09969536,446.7799559,0,22.99717116,0.004482827,24.98191007,46.31931159,0,22.61097913,0.004452846,25.40374406,70.79371257,11.47258239,33.13223537,0,0,0,0,0,0,5990581.96,1664.050544,0,0,0,0,0,0,0.3,1640.073981,5904266.333,2063.156255,7427362.518,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/10  18:00:00,4.625,42336,20.14474845,21.6749627,22.9995876,21.57216802,22.63889766,22.15693018,423.6967597,0,22.9995876,0.00458225,25.51181498,42.79390714,0,22.63889766,0.00454506,25.86557415,70.94281437,11.47258239,33.13223537,0,0,0,0,0,0,5909478.322,1641.521756,0,0,0,0,0,0,0.3,1629.684299,5866863.475,2050.282592,7381017.332,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/10  19:00:00,4.4,101304,20.17470366,21.75538837,23.00007265,21.58738815,22.66763012,22.21150925,417.1384037,0,23.00007265,0.00473934,26.36900575,39.72109191,0,22.66763012,0.004694237,26.65148352,71.16646707,11.47258239,33.13223537,0,0,0,0,0,0,5887370.401,1635.380667,0,0,0,0,0,0,0.3,1617.650007,5823540.024,2035.369801,7327331.282,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/10  20:00:00,4.4,134568,20.22476806,21.82978626,23.00095128,21.61285967,22.69370954,22.2617479,396.94497,0,23.00095128,0.004950205,27.51390893,36.91788755,0,22.69370954,0.004883556,27.65632658,71.16646707,11.47258239,33.13223537,0,0,0,0,0,0,5816576.476,1615.715688,0,0,0,0,0,0,0.3,1598.133724,5753281.408,2011.18232,7240256.351,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/10  21:00:00,4.775,151200,20.33245519,21.89915186,22.99800184,21.66522852,22.71229081,22.30572134,353.5523595,0,22.99800184,0.005175892,28.7520865,34.0416257,0,22.71229081,0.005113289,28.90315979,70.79371257,11.47258239,33.13223537,0,0,0,0,0,0,5660873.988,1572.464997,0,0,0,0,0,0,0.3,1549.598458,5578554.448,1951.012453,7023644.83,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/10  22:00:00,5,134568,20.00213741,21.87674002,21.01759222,20.50986481,22.02075817,21.94874909,0,0,21.01759222,0.005568008,34.92050421,0,0,22.02075817,0.00519022,30.59626459,65.37836218,11.47258239,33.13223537,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/10  23:00:00,5.375,101304,19.282552,21.85476598,19.75998177,19.52126688,21.87391368,21.86433983,0,0,19.75998177,0.006076471,41.1183457,0,0,21.87391368,0.005190839,30.85419607,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/10  24:00:00,5.6,49896,18.6411197,21.85281961,18.93065879,18.78588924,21.85301822,21.85291892,0,0,18.93065879,0.006744624,47.9303977,0,0,21.85301822,0.005190873,30.8621719,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  01:00:00,5.9125,39312,18.14220755,21.85251189,18.43926624,18.29073689,21.85284957,21.85268073,0,0,18.43926624,0.007296214,53.39044564,0,0,21.85284957,0.005190872,30.85064299,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  02:00:00,6.475,39312,17.7597644,21.85218498,18.10906065,17.93441253,21.85237113,21.85227806,0,0,18.10906065,0.007801386,58.23300798,0,0,21.85237113,0.005190872,30.85154502,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  03:00:00,6.7,16632,17.41745541,21.85195732,17.81340327,17.61542934,21.85210398,21.85203065,0,0,17.81340327,0.008255944,62.73784998,0,0,21.85210398,0.005190872,30.8520481,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  04:00:00,6.325,16632,17.07593677,21.8517973,17.48464047,17.28028862,21.85191609,21.85185669,0,0,17.48464047,0.008657196,67.12297367,0,0,21.85191609,0.005190872,30.85240207,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  05:00:00,5.4125,16632,16.67827345,21.85168593,17.0648098,16.87154163,21.8517928,21.85173936,0,0,17.0648098,0.008989943,71.54330897,0,0,21.8517928,0.005190872,30.8526343,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  06:00:00,4.3125,16632,16.22368057,21.85160843,16.55637149,16.39002603,21.85169441,21.85165142,0,0,16.55637149,0.009240621,75.91933747,0,0,21.85169441,0.005190872,30.85281937,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  07:00:00,3.525,61992,15.79872855,21.8515545,16.07369009,15.93620932,21.85161842,21.85158646,0,0,16.07369009,0.009374968,79.45984001,0,0,21.85161842,0.005190872,30.87270018,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  08:00:00,3.3,61992,15.56083901,21.85151777,15.96333055,15.76208478,21.85156321,21.85154049,0,0,15.96333055,0.009359366,79.9690745,0,0,21.85156321,0.005190872,30.90438295,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  09:00:00,3.9875,84672,16.07208118,21.85149281,16.65767986,16.36488052,21.85153031,21.85151156,0,0,16.65767986,0.009300271,76.07493534,0,0,21.85153031,0.005190872,30.91628801,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  10:00:00,5.4625,84672,16.69174231,21.8514762,17.08379515,16.88776873,21.85150221,21.85148921,0,0,17.08379515,0.009205596,73.29028054,0,0,21.85150221,0.005190872,30.91634135,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  11:00:00,7.475,61992,17.25613302,21.85146554,17.30411936,17.28012619,21.85148131,21.85147343,0,0,17.30411936,0.009066889,71.15731298,0,0,21.85148131,0.005190872,30.89664329,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  12:00:00,9.7375,49896,17.92800723,21.8514592,18.02170404,17.97485564,21.85146871,21.85146396,0,0,18.02170404,0.008943243,67.0346959,0,0,21.85146871,0.005190872,30.86508711,65.37836218,11.47258239,33.13223537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  13:00:00,12.2875,49896,19.32425899,21.85145589,19.3077499,19.31600445,21.85146219,21.85145904,0,0,19.3077499,0.008867884,61.35116848,0,0,21.85146219,0.005190872,30.85325704,65.37836218,11.47258239,33.13223537,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  14:00:00,13.9875,49896,22.98241646,21.85145483,22.80009879,22.89125762,21.85145908,21.85145695,0,0,22.80009879,0.008851686,49.61172783,0,0,21.85145908,0.005190872,30.85326316,65.37836218,11.47258239,33.13223537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  15:00:00,14.775,49896,28.23506344,21.85145527,28.37956051,28.30731197,21.85145654,21.85145591,0,0,28.37956051,0.008948855,35.96364963,0,0,21.85145654,0.005190872,30.8335307,65.37836218,11.47258239,33.13223537,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  16:00:00,14.3125,49896,31.39004316,22.35296845,27.53975055,29.46489686,24.52292117,23.43794481,0,1058.780775,27.53975055,0.007038858,29.06090978,85.56047928,15.34602441,24.52292117,0.006161858,30.76845047,65.37836218,8.548931998,30.56632355,1,0,0,0,0,0,0,0,0,0,669890.5853,669890.5853,186.0807181,186.0807181,0.20625,0,0,0,0,406.578832,1463683.795,266.5327183,959517.7858,1332.283411,4796220.279,1.565309967,1421.876838,3.129117939,11264.82458,298152.2338
NWclear,NW,Clear, 11/11  17:00:00,12.15,49896,28.90778823,22.31811592,27.05691215,27.98235019,22.98694188,22.6525289,0,339.4153014,27.05691215,0.005086579,22.26531607,15.4059304,0,22.98694188,0.005344082,29.65720664,65.37836218,7.421461079,30.62714116,0.75,0,0,0,0,0,0,0,0,0,151385.2769,151385.2769,42.05146582,42.05146582,0.075,0,0,0,0,147.846848,532248.6527,54.22307809,195203.0811,484.4666948,1744080.101,0.569203624,501.4098155,0.996403706,3587.053341,108418.9941
NWclear,NW,Clear, 11/11  18:00:00,9.725,49896,26.25945351,22.23014083,26.63388531,26.44666941,22.25402223,22.24208153,0,0,26.63388531,0.005583475,24.9474717,0,0,22.25402223,0.005345734,30.99571352,65.37836218,7.488614772,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  19:00:00,8.2125,128520,24.530843,22.22945299,24.86639501,24.69861901,22.23043282,22.2299429,0,0,24.86639501,0.006195512,30.67860088,0,0,22.23043282,0.005345768,31.04041164,65.37836218,7.488614772,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  20:00:00,6.7375,151200,23.32159518,22.22911557,23.69348624,23.50754071,22.22938864,22.2292521,0,0,23.69348624,0.006940715,36.81980085,0,0,22.22938864,0.005345768,31.04238518,65.37836218,7.488614772,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  21:00:00,6.1,151200,22.52143983,22.22865256,23.01191955,22.76667969,22.22888146,22.22876701,0,0,23.01191955,0.007824158,43.16707466,0,0,22.22888146,0.005345768,31.04334418,65.37836218,7.488614772,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  22:00:00,5.7875,151200,21.93419931,22.22831937,22.39030596,22.16225263,22.22850358,22.22841148,0,0,22.39030596,0.008489254,48.55236614,0,0,22.22850358,0.005345768,31.02419915,65.37836218,7.488614772,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  23:00:00,4.85,128520,21.19353273,22.22808562,21.34235092,21.26794182,22.2282568,22.22817121,0,0,21.34235092,0.008858343,53.97547313,0,0,22.2282568,0.005345768,31.01274982,65.37836218,7.488614772,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/11  24:00:00,3.7125,61992,20.32421442,22.2279211,20.30739844,20.31580643,22.22804112,22.22798111,0,0,20.30739844,0.009216571,59.76503285,0,0,22.22804112,0.005345768,30.99329672,65.37836218,7.488614772,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  01:00:00,3.9875,39312,19.63455585,22.22780671,19.70998654,19.67227119,22.22791538,22.22786104,0,0,19.70998654,0.009563091,64.23681171,0,0,22.22791538,0.005345768,30.96175828,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  02:00:00,4.4,39312,19.12948427,22.22772717,19.26358505,19.19653466,22.22781477,22.22777097,0,0,19.26358505,0.009957262,68.65444653,0,0,22.22781477,0.005345768,30.9301713,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  03:00:00,4.4,16632,18.66607514,22.22767183,18.82958052,18.74782783,22.22773692,22.22770438,0,0,18.82958052,0.010294844,72.81425507,0,0,22.22773692,0.005345768,30.89854132,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  04:00:00,4.4,16632,18.22867097,22.22763375,18.4258891,18.32728003,22.22768023,22.22765699,0,0,18.4258891,0.010579109,76.67679768,0,0,22.22768023,0.005345768,30.88673237,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  05:00:00,3.4,16632,17.70465743,22.22760793,17.89045408,17.79755576,22.22764026,22.22762409,0,0,17.89045408,0.010807288,80.93217446,0,0,22.22764026,0.005345768,30.8669469,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  06:00:00,3.4875,16632,17.21798464,22.22759086,17.40196845,17.30997655,22.22761277,22.22760181,0,0,17.40196845,0.010965236,84.62369596,0,0,22.22761277,0.005345768,30.85508266,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  07:00:00,3.525,61992,16.84478539,22.22758018,17.05181583,16.94830061,22.22759447,22.22758732,0,0,17.05181583,0.011017719,86.92638493,0,0,22.22759447,0.005345768,30.85511715,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  08:00:00,2.9875,61992,16.61671139,22.22757374,16.92667806,16.77169473,22.2275827,22.22757822,0,0,16.92667806,0.010918627,86.95444596,0,0,22.2275827,0.005345768,30.89485993,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  09:00:00,3.1125,84672,17.13720742,22.22757042,17.60786492,17.37253617,22.22757665,22.22757353,0,0,17.60786492,0.010796514,82.44878404,0,0,22.22757665,0.005345768,30.91870387,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  10:00:00,3.675,84672,17.17150991,22.22756936,17.50537206,17.33844098,22.22757258,22.22757097,0,0,17.50537206,0.010633536,81.79073875,0,0,22.22757258,0.005345768,30.93857215,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  11:00:00,2.525,61992,16.81491977,22.22756973,16.76339569,16.78915773,22.22757058,22.22757016,0,0,16.76339569,0.010393712,83.91307537,0,0,22.22757058,0.005345768,30.97035243,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  12:00:00,1.0125,49896,16.17359969,22.22757127,15.98010758,16.07685364,22.22757056,22.22757092,0,0,15.98010758,0.010148412,86.29842573,0,0,22.22757056,0.005345768,31.02198954,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  13:00:00,0.6,49896,15.72064028,22.2275736,15.49737227,15.60900627,22.22757185,22.22757273,0,0,15.49737227,0.009893077,87.0353724,0,0,22.22757185,0.005345768,31.10540063,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  14:00:00,0.9125,49896,16.08960338,22.22757649,15.75238255,15.92099296,22.22757384,22.22757517,0,0,15.75238255,0.009654349,83.82973539,0,0,22.22757384,0.005345768,31.18086664,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  15:00:00,2.1625,49896,18.62218266,22.2275798,18.1344296,18.37830613,22.22757612,22.22757796,0,0,18.1344296,0.009485104,71.16156256,0,0,22.22757612,0.005345768,31.24441591,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  16:00:00,2.425,49896,22.5303838,22.22758339,22.22460668,22.37749524,22.22757889,22.22758114,0,0,22.22460668,0.009358667,54.56910903,0,0,22.22757889,0.005345768,31.28810332,65.37836218,7.488614772,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  17:00:00,1.8875,49896,22.59498014,22.22758717,22.90510294,22.75004154,22.22758245,22.22758481,0,0,22.90510294,0.009267773,51.90362151,0,0,22.22758245,0.005345768,31.33973354,65.37836218,7.488614772,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  18:00:00,1.0125,49896,20.01350291,22.2275911,20.45828145,20.23589218,22.2275855,22.2275883,0,0,20.45828145,0.009222584,60.02910432,0,0,22.2275855,0.005345768,31.38342087,65.37836218,7.488614772,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  19:00:00,0.225,128520,18.49196424,22.22759512,18.74317944,18.61757184,22.22758969,22.2275924,0,0,18.74317944,0.009161796,66.3798854,0,0,22.22758969,0.005345768,31.41518932,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  20:00:00,-0.375,151200,17.45795592,22.22759923,17.75950203,17.60872897,22.22759465,22.22759694,0,0,17.75950203,0.009175024,70.76462363,0,0,22.22759465,0.005345768,31.44695661,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  21:00:00,-0.9125,151200,16.75193755,22.22760339,17.19185241,16.97189498,22.22759908,22.22760124,0,0,17.19185241,0.009276888,74.21835443,0,0,22.22759908,0.005345768,31.47872456,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  22:00:00,-1.1,151200,16.19115778,22.22760759,16.57982705,16.38549241,22.22760336,22.22760547,0,0,16.57982705,0.009278519,77.19806092,0,0,22.22760336,0.005345768,31.49063303,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  23:00:00,-1.475,128520,15.53435865,22.22761181,15.67281648,15.60358757,22.22760719,22.2276095,0,0,15.67281648,0.009199169,81.11802753,0,0,22.22760719,0.005345768,31.49062503,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/12  24:00:00,-2.0125,61992,14.7888229,22.22761605,14.79547709,14.79215,22.22761178,22.22761392,0,0,14.79547709,0.009072172,84.70506656,0,0,22.22761178,0.005345768,31.51047741,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  01:00:00,-1.8875,39312,14.15540875,22.22762031,14.26950852,14.21245863,22.22761605,22.22761818,0,0,14.26950852,0.008965143,86.69814527,0,0,22.22761605,0.005345768,31.54224485,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  02:00:00,-1.7,39312,13.64603254,22.22762457,13.80016039,13.72309647,22.22762031,22.22762244,0,0,13.80016039,0.008879202,88.62390351,0,0,22.22762031,0.005345768,31.57401412,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  03:00:00,-2.0125,16632,13.12997904,22.22762884,13.29844115,13.21421009,22.22762458,22.22762671,0,0,13.29844115,0.008770438,90.55313192,0,0,22.22762458,0.005345768,31.60578199,65.37836218,7.488614772,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  04:00:00,-2.8875,16632,12.597933,21.64798658,12.95034887,12.77414094,18.67973557,20.16386108,28.20957619,0.99383892,12.95034887,0.008007135,84.72411116,0,127.8792599,18.67973557,0.006362971,49.99409889,71.73684318,7.38981648,30.49079214,1,0,0,0,0,0,185638.6801,51.56630004,0,0,223720.7223,223720.7223,62.14464509,62.14464509,0.15,150.2566388,540923.8995,190.000979,684003.5245,197.1291306,709664.8703,76.66053319,275977.9195,645.9555931,2325440.135,0.758938166,668.5464206,0.440001247,1584.004488,216837.9882
NWclear,NW,Clear, 11/13  05:00:00,-3.675,16632,12.14781704,20.65108933,12.90483546,12.52632625,16.46631818,18.55870376,69.12493766,1.318040096,12.90483546,0.00651504,69.34143474,0,230.2494374,16.46631818,0.006726661,57.13519957,79.00936041,7.291075737,29.80904705,1,0,0,0,0,0,311451.9683,86.51443563,0,0,393082.4906,393082.4906,109.1895807,109.1895807,0.225,80.09239554,288332.6239,102.8861966,370390.3077,443.5405439,1596745.958,144.1733485,519024.0545,1453.400084,5232240.304,1.707610873,1504.229446,0.958934507,3452.164227,325256.9823
NWclear,NW,Clear, 11/13  06:00:00,-4.2125,16632,11.8092133,19.72850199,12.84559285,12.32740308,16.20294796,17.96572498,79.02070841,0,12.84559285,0.005536869,59.30655606,0,214.9797814,16.20294796,0.005691407,49.35907963,79.57929873,7.285978312,30.2180941,1,0,0,0,0,0,350246.3842,97.29066227,0,0,195752.4109,195752.4109,54.3756697,54.3756697,0.225,88.20186846,317526.7265,113.3816514,408173.9451,295.693696,1064497.305,73.9369134,266172.8882,968.9333896,3488160.203,1.138407249,1002.819631,0.617150752,2221.742708,325256.9823
NWclear,NW,Clear, 11/13  07:00:00,-4.775,61992,11.51140203,19.51605068,13.00686252,12.25913228,15.02494267,17.27049667,163.6285437,1.654692113,13.00686252,0.004803625,51.01966123,0,242.5738817,15.02494267,0.004925231,45.92758676,80.18061783,7.266429623,30.07200587,1,0,0,0,0,0,710000.7432,197.2224287,0,0,187739.9548,187739.9548,52.14998745,52.14998745,0.3,187.7151675,675774.603,240.837247,867014.089,348.4961417,1254586.11,78.21310302,281567.1709,1141.957209,4111045.953,1.341694257,1181.894565,0.687133829,2473.681786,433675.9764
NWclear,NW,Clear, 11/13  08:00:00,-5.375,61992,11.40888162,19.05691073,12.83316442,12.12102302,15.58793924,17.32242499,114.2222106,2.447216646,12.83316442,0.004256101,45.85939579,0,156.9211297,15.58793924,0.004356973,39.30369863,80.49464699,7.310654871,30.50128053,1,0,0,0,0,0,548705.9261,152.4183128,0,0,70623.23531,70623.23531,19.61756536,19.61756536,0.225,147.4356865,530768.4712,188.987654,680355.5545,193.3381858,696017.469,34.39021713,123804.7817,633.5333701,2280720.132,0.744343201,655.6897587,0.362583864,1305.30191,325256.9823
NWclear,NW,Clear, 11/13  09:00:00,-4.85,84672,11.89992245,18.65680573,12.92653646,12.41322945,15.38522462,17.02101518,41.71879586,1.515648153,12.92653646,0.003782235,40.54116029,0,146.2083641,15.38522462,0.00386225,35.37785062,80.31863131,7.330218039,30.51558287,1,0,0,0,0,0,286001.4267,79.44484076,0,0,95517.14606,95517.14606,26.53254057,26.53254057,0.225,57.98317895,208739.4442,74.5888485,268519.8546,188.1687156,677407.3762,39.24195201,141271.0272,616.5939752,2219738.311,0.724440976,638.1579469,0.360390928,1297.407342,325256.9823
NWclear,NW,Clear, 11/13  10:00:00,-3.4,84672,12.30743115,18.30916988,12.94498249,12.62620682,15.27655975,16.79286481,50.76972859,1.388257097,12.94498249,0.003403946,36.47186684,0,145.6595645,15.27655975,0.003467703,32.03286942,78.94959845,7.283997432,30.09537999,1,0,0,0,0,0,260314.409,72.30955804,0,0,134310.6469,134310.6469,37.30851303,37.30851303,0.225,44.78752765,161235.0995,57.63652963,207491.5067,340.0477504,1224171.901,62.18846067,223878.4584,1114.273398,4011384.233,1.309168336,1153.242576,0.721473205,2597.303537,325256.9823
NWclear,NW,Clear, 11/13  11:00:00,-1.7375,61992,12.68592259,17.72216618,12.95569117,12.82080688,15.13879352,16.43047985,36.3389875,0,12.95569117,0.003086031,33.03662378,0,139.9348446,15.13879352,0.003143899,29.3023159,77.33602324,7.302371305,30.2180941,1,0,0,0,0,0,219302.0459,60.91723497,0,0,112574.3591,112574.3591,31.2706553,31.2706553,0.225,36.58059494,131690.1418,47.09080934,169526.9136,295.693696,1064497.305,53.18714791,191473.7325,968.9333896,3488160.203,1.138407249,1002.819631,0.704284839,2535.425422,325256.9823
NWclear,NW,Clear, 11/13  12:00:00,-0.7875,49896,13.01091872,17.58288067,12.99971563,13.00531718,14.32639545,15.95463806,11.81369391,3.170032979,12.99971563,0.002818763,30.07202126,0,158.4293314,14.32639545,0.002867723,28.07562068,76.31834971,7.252973335,30.03629541,1,0,0,0,0,0,132807.1486,36.89087462,0,0,172723.2265,172723.2265,47.97867402,47.97867402,0.3,13.12165416,47237.95499,16.90042673,60841.53624,361.4034062,1301052.262,74.35106037,267663.8173,1184.251921,4263306.914,1.391386637,1225.668438,0.895615444,3224.2156,433675.9764
NWclear,NW,Clear, 11/13  13:00:00,0.15,49896,13.91667757,17.69366404,13.60387956,13.76027857,17.08367079,17.38866742,0,0,13.60387956,0.002730715,28.01210287,0,0,17.08367079,0.002769752,22.72655825,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  14:00:00,1.2875,49896,17.26114514,17.85267619,16.9279207,17.09453292,17.77111325,17.81189472,0,0,16.9279207,0.002756219,22.92256542,0,0,17.77111325,0.002769447,21.72899401,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  15:00:00,2.0125,49896,22.19676771,17.85008417,22.24263941,22.21970356,17.84651498,17.84829958,0,0,22.24263941,0.002870901,17.11352095,0,0,17.84651498,0.002769447,21.61759199,76.14271684,7.369948068,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  16:00:00,1.8875,49896,26.12350154,17.8493509,26.24830397,26.18590275,17.84860957,17.84898024,0,0,26.24830397,0.003071047,14.34606762,0,0,17.84860957,0.002769447,21.60119031,76.14271684,7.369948068,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  17:00:00,1.325,49896,25.19574828,17.84920813,25.59670321,25.39622575,17.84891677,17.84906245,0,0,25.59670321,0.003287018,16.01499782,0,0,17.84891677,0.002769447,21.59264259,76.14271684,7.369948068,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  18:00:00,0.7875,49896,21.71100953,17.84912295,22.17577132,21.94339042,17.84902802,17.84907548,0,0,22.17577132,0.003556971,21.21237972,0,0,17.84902802,0.002769447,21.56539229,76.14271684,7.369948068,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  19:00:00,0.225,128520,19.73126457,17.8490631,19.99842692,19.86484574,17.84905847,17.84906079,0,0,19.99842692,0.003851812,26.19070669,0,0,17.84905847,0.002769447,21.54909123,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  20:00:00,-1.0625,151200,18.36497542,17.84902151,18.70951718,18.5372463,17.84904699,17.84903425,0,0,18.70951718,0.004206681,30.96160675,0,0,17.84904699,0.002769447,21.54910709,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  21:00:00,-1.7,151200,17.43384547,17.84899256,17.81994114,17.6268933,17.84901994,17.84900625,0,0,17.81994114,0.004643539,36.07736721,0,0,17.84901994,0.002769447,21.53559381,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  22:00:00,-2.0125,151200,16.73652934,17.84897277,17.08501704,16.91077319,17.84899506,17.84898392,0,0,17.08501704,0.004955633,40.26937635,0,0,17.84899506,0.002769447,21.51394884,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  23:00:00,-1.5125,128520,16.02392857,17.84895964,16.13714246,16.08053552,17.84897797,17.8489688,0,0,16.13714246,0.005096947,43.96719317,0,0,17.84897797,0.002769447,21.50584221,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/13  24:00:00,-0.0375,61992,15.38450524,17.84895122,15.41649939,15.40050232,17.84896269,17.84895695,0,0,15.41649939,0.005220745,47.08374723,0,0,17.84896269,0.002769447,21.4787636,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/14  01:00:00,0.6,33264,14.87487369,17.84894619,15.04927822,14.96207596,17.84895351,17.84894985,0,0,15.04927822,0.005352712,49.346204,0,0,17.84895351,0.002769447,21.44896681,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/14  02:00:00,0.6,25704,14.42880676,17.84894357,14.6380867,14.53344673,17.84894785,17.84894571,0,0,14.6380867,0.005515866,52.18367752,0,0,17.84894785,0.002769447,21.44084512,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/14  03:00:00,0.225,16632,13.98452182,17.84894269,14.21436409,14.09944296,17.84894476,17.84894373,0,0,14.21436409,0.005658583,54.9744168,0,0,17.84894476,0.002769447,21.42729972,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/14  04:00:00,0,16632,13.55351443,17.84894305,13.79420875,13.67386159,17.84894354,17.84894329,0,0,13.79420875,0.005777199,57.64434774,0,0,17.84894354,0.002769447,21.41917159,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/14  05:00:00,0,16632,13.15685282,17.84894428,13.42393967,13.29039625,17.84894364,17.84894396,0,0,13.42393967,0.00587238,60.01409477,0,0,17.84894364,0.002769447,21.41917159,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/14  06:00:00,0,33264,12.78809971,17.84894615,13.07997161,12.93403566,17.8489447,17.84894542,0,0,13.07997161,0.005945416,62.09307357,0,0,17.8489447,0.002769447,21.4056204,76.14271684,7.369948068,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/14  07:00:00,0.375,66528,13.69605271,17.85958849,17.94698168,15.8215172,17.72109168,17.79034008,723.8545971,17.31061159,17.94698168,0.00477573,36.58594522,21.55594493,20.15925018,17.72109168,0.004791002,37.30085293,74.9587358,7.22,29.4,1,0,0,0,0,0,4820922.75,1339.145208,0,0,1597997.845,1597997.845,443.8882903,443.8882903,0.315985577,1290.479444,4645725.998,1628.347284,5862050.223,591.3873919,2128994.611,480.5654195,1730035.51,1937.866779,6976320.405,2.276814497,2005.639262,1.820401038,6553.443736,445786.8232
NWclear,NW,Clear, 11/14  08:00:00,0.9125,84672,15.44137731,18.15018098,20.22944158,17.83540945,19.95088935,19.05053516,793.7930332,0,20.22944158,0.004511115,29.96271237,79.13762549,0,19.95088935,0.0045289,30.61466791,63.43280798,7.22,29.4,1,0,1,0,0,0,13510253.61,3752.848225,0,0,10175438.42,10175438.42,2826.510672,2826.510672,1,3508.554106,12630794.78,4385.719504,15788590.22,1027.672719,3699621.787,2827.511847,10179042.65,3857.418813,13886707.73,2.746095265,3893.055275,11.24691011,40488.87641,1026747.128
NWclear,NW,Clear, 11/14  09:00:00,1.7875,66528,16.82651584,18.36072497,20.31172441,18.56912013,20.00033493,19.18052995,580.7833025,0,20.31172441,0.00439562,29.05089381,88.12900284,0,20.00033493,0.004417891,29.76462176,61.64945208,7.22,29.4,1,0,1,0,0,0,12850465.1,3569.573639,0,0,10127014.13,10127014.13,2813.059482,2813.059482,1,3526.464824,12695273.36,4408.081029,15869091.71,1034.865865,3725517.113,2851.614113,10265810.81,3886.479978,13991327.92,2.755451095,3952.807196,11.75199042,42307.1655,1026747.128
NWclear,NW,Clear, 11/14  10:00:00,2.8875,66528,17.94991248,18.59756207,20.76027078,19.35509163,20.46793287,19.53274747,446.4541772,0,20.76027078,0.004259283,27.37340732,104.2362674,0,20.46793287,0.004279118,28.00139145,62.09750909,7.22,29.4,1,0,1,0,0,0,13059052.6,3627.514611,0,0,10942937.85,10942937.85,3039.704957,3039.704957,1,3526.464824,12695273.36,4408.081029,15869091.71,1095.546671,3943968.017,3074.614281,11068611.41,4170.160953,15012579.43,2.806055663,4232.273472,13.28655361,47831.59298,1026747.128
NWclear,NW,Clear, 11/14  11:00:00,4.3625,42336,18.81788714,18.85955212,21.10842828,19.96315771,20.82860477,19.84407845,358.345318,0,21.10842828,0.003611154,22.73375184,111.3490084,0,20.82860477,0.003680833,23.57360231,62.54529734,10.28671001,32.10092068,1,0,1,0,0,0,13256942.41,3682.484003,0,0,2857778.448,2857778.448,793.8273467,793.8273467,1,3526.464824,12695273.36,4408.081029,15869091.71,283.0669691,1019041.089,802.8441335,2890238.881,1085.911103,3909279.969,0.709054032,1101.97562,3.568829454,12847.78603,1026747.128
NWclear,NW,Clear, 11/14  12:00:00,6.0625,42336,19.65113972,19.12725086,22.01673597,20.83393785,21.18442693,20.15583889,393.9611287,0,22.01673597,0.003252636,19.38799988,124.0331012,0,21.18442693,0.003251833,20.3726405,65.47035923,11.30894667,33.00122757,0.75,0,0.5,0,0,0,10218010.57,2838.336268,0,0,0,0,0,0,0.69375,2809.339043,10113620.56,3516.407257,12659066.12,0,0,0,0,0,0,0,0,0,0,767278.4991
NWclear,NW,Clear, 11/14  13:00:00,6.7,42336,21.25163454,19.48088444,22.99704307,22.12433881,21.81702893,20.64895669,271.2981222,0,22.99704307,0.003277639,18.36392802,139.8250731,0,21.81702893,0.003272991,19.7021918,68.88023952,11.30894667,33.00122757,0,0,0,0,0,0,5349493.135,1485.970315,0,0,0,0,0,0,0.3,1471.350837,5296863.012,1853.909445,6674074.002,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/14  14:00:00,7.0125,42336,22.23265562,19.7399561,23.00064587,22.61665074,21.92729857,20.83362733,112.3363188,0,23.00064587,0.003434774,19.21565024,127.987525,0,21.92729857,0.003357148,20.04937766,68.56961078,11.30894667,33.00122757,0,0,0,0,0,0,4780578.822,1327.938562,0,0,0,0,0,0,0.3,1306.745382,4704283.377,1649.481637,5938133.891,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/14  15:00:00,7.2,42336,21.56540936,19.97340505,22.99916519,22.28228728,22.01831695,20.995861,201.7654327,0,22.99916519,0.003804027,21.24894456,116.8512805,0,22.01831695,0.003695157,21.91122258,68.38323353,11.30894667,33.00122757,0,0,0,0,0,0,5105026.921,1418.063033,0,0,0,0,0,0,0.3,1398.522894,5034682.417,1763.528864,6348703.912,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/14  16:00:00,6.2,42336,21.39572973,20.18814284,23.00164938,22.19868956,22.10444375,21.14629329,232.7686902,0,23.00164938,0.004065388,22.68766086,106.9893203,0,22.10444375,0.004022031,23.70404044,69.37724551,11.30894667,33.00122757,0,0,0,0,0,0,5219147.253,1449.763126,0,0,0,0,0,0,0.3,1448.147294,5213330.258,1825.151324,6570544.765,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/14  17:00:00,5.6,42336,21.61052168,20.38396721,22.99920308,22.30486238,22.17752432,21.28074576,193.0318562,0,22.99920308,0.004203892,23.45880444,97.90569529,0,22.17752432,0.00415612,24.38036409,69.97365269,11.30894667,33.00122757,0,0,0,0,0,0,5075971.829,1409.992175,0,0,0,0,0,0,0.3,1391.623353,5009844.072,1754.945549,6317803.978,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/14  18:00:00,5.6,42336,20.7992197,20.56447788,23.0008414,21.90003055,22.24747551,21.4059767,291.010115,0,23.0008414,0.004265152,23.79606838,89.84165611,0,22.24747551,0.004272969,24.95496534,69.97365269,11.30894667,33.00122757,0,0,0,0,0,0,5429378.77,1508.16077,0,0,0,0,0,0,0.3,1489.561689,5362422.082,1876.544355,6755559.679,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/14  19:00:00,5.6,101304,20.57821063,20.73003274,23.00287808,21.79054435,22.31161775,21.52082525,331.790371,0,23.00287808,0.004206831,23.4699548,82.68243082,0,22.31161775,0.00421821,24.54138415,69.97365269,11.30894667,33.00122757,0,0,0,0,0,0,5576637.649,1549.066014,0,0,0,0,0,0,0.3,1530.965126,5511474.454,1927.905803,6940460.892,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/14  20:00:00,5.225,134568,20.5109206,20.88232729,22.99945094,21.75518577,22.36574673,21.62403701,335.7388734,0,22.99945094,0.004224486,23.57269366,75.8544291,0,22.36574673,0.00421423,24.43764216,70.34640719,11.30894667,33.00122757,0,0,0,0,0,0,5589316.109,1552.587808,0,0,0,0,0,0,0.3,1540.611071,5546199.855,1939.868271,6983525.775,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/14  21:00:00,5,151200,20.51873674,21.0214034,22.99882597,21.75878136,22.41352809,21.71746574,316.004734,0,22.99882597,0.004292729,23.95177198,69.68184576,0,22.41352809,0.004263635,24.65037737,70.57005988,11.30894667,33.00122757,0,0,0,0,0,0,5518740.391,1532.983442,0,0,0,0,0,0,0.3,1515.638374,5456298.147,1908.896397,6872027.031,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/14  22:00:00,5,134568,20.13526625,20.97313781,21.11596517,20.62561571,21.19503685,21.08408733,0,0,21.11596517,0.004646452,29.0799601,0,0,21.19503685,0.004298474,26.75726497,65.46598832,11.30894667,33.00122757,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/14  23:00:00,5,101304,19.38634072,20.92752775,19.81616681,19.60125376,20.95301164,20.94026969,0,0,19.81616681,0.005141867,34.84855355,0,0,20.95301164,0.004298813,27.1638171,65.46598832,11.30894667,33.00122757,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/14  24:00:00,4.625,49896,18.66018034,20.92423274,18.8855923,18.77288632,20.92443335,20.92433304,0,0,18.8855923,0.005785288,41.46568823,0,0,20.92443335,0.004298831,27.20465745,65.46598832,11.30894667,33.00122757,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/15  01:00:00,4.4,33264,18.03636864,20.92353304,18.24591245,18.14114054,20.92394933,20.92374119,0,0,18.24591245,0.006297891,46.91704163,0,0,20.92394933,0.004298831,27.19506797,65.46598832,11.30894667,33.00122757,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/15  02:00:00,4.4,25704,17.53205843,20.92281562,17.76801705,17.65003774,20.92311183,20.92296373,0,0,17.76801705,0.006735285,51.66687723,0,0,20.92311183,0.004298831,27.19646858,65.46598832,11.30894667,33.00122757,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/15  03:00:00,4.4,16632,17.09215701,20.92231537,17.35585447,17.22400574,20.92255314,20.92243425,0,0,17.35585447,0.007114826,55.98122125,0,0,20.92255314,0.004298831,27.19740339,65.46598832,11.30894667,33.00122757,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/15  04:00:00,4.0875,16632,16.67053016,20.92196241,16.95308538,16.81180777,20.92215253,20.92205747,0,0,16.95308538,0.00744911,60.0548735,0,0,20.92215253,0.004298831,27.18074535,65.46598832,11.30894667,33.00122757,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/15  05:00:00,3.9,16632,16.26368234,20.92171396,16.55409427,16.4088883,20.92186622,20.92179009,0,0,16.55409427,0.007736617,63.91833568,0,0,20.92186622,0.004298831,27.17082709,65.46598832,11.30894667,33.00122757,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/15  06:00:00,3.9,33264,15.90976259,20.92154026,16.23077255,16.07026757,20.9216618,20.92160103,0,0,16.23077255,0.007981073,67.28212755,0,0,20.9216618,0.004298831,27.17116895,65.46598832,11.30894667,33.00122757,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/15  07:00:00,3.9,66528,16.04489734,20.55565239,17.99291608,17.01890671,18.54813347,19.55189293,216.4562235,11.73676815,17.99291608,0.006647081,50.25644252,5.199283971,89.23092563,18.54813347,0.006674082,48.78824315,71.42304278,7.22,29.4,1,0,0,0,0,0,3071918.159,853.3105997,0,0,2180652.97,2180652.97,605.736936,605.736936,0.313461538,859.7994639,3095278.07,1090.294238,3925059.257,607.1581261,2185769.254,691.5469717,2489569.098,2007.395495,7226623.782,2.293885633,2115.482229,3.144716721,11320.98019,445081.1909
NWclear,NW,Clear, 11/15  08:00:00,4.2125,84672,17.01652477,20.6353022,20.71636833,18.86644655,20.64461762,20.63995991,579.7883382,0,20.71636833,0.00485878,31.11702341,20.14337488,7.7421023,20.64461762,0.004975549,32.05015264,63.29019091,8.034410621,31.03618821,1,0,1,0,0,0,13479610.1,3744.336138,0,0,0,0,0,0,1,3501.292702,12604653.73,4376.715005,15756174.02,0,0,0,0,0,0,0,0,0,0,1026747.128
