Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 11/15  09:00:00,4.4,66528,17.88826411,20.71204107,20.80848914,19.34837663,20.80731021,20.75967564,443.1226372,0,20.80848914,0.004551983,28.98981668,2.883284124,0.808409153,20.80731021,0.004548942,28.97273298,62.27589355,8.034410621,31.03618821,1,0,1,0,0,0,13139971.09,3649.99197,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/15  10:00:00,4.775,66528,18.34792089,20.72856364,20.98810809,19.66801449,20.97613889,20.85235127,394.7346854,0,20.98810809,0.004593999,28.93452392,6.93086198,0.001716459,20.97613889,0.004594482,28.95878127,62.49154423,8.034410621,31.03618821,1,0,1,0,0,0,13238050.15,3677.236154,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/15  11:00:00,5,42336,18.6466847,20.75068567,21.05059159,19.84863815,21.04041059,20.89554813,367.0613046,0,21.05059159,0.004764689,29.88567559,8.49501115,0,21.04041059,0.004740108,29.75097851,62.47810803,8.034410621,31.03618821,1,0,1,0,0,0,13232121.83,3675.589397,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/15  12:00:00,5,42336,18.85859786,20.77318673,21.11742267,19.98801026,21.10205733,20.93762203,339.3191666,0,21.11742267,0.004966349,30.99379827,10.12092758,0,21.10205733,0.004960927,30.98927687,62.47606505,8.034410621,31.03618821,1,0,1,0,0,0,13232073.78,3675.576051,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/15  13:00:00,5,42336,18.99392879,20.79705957,21.16072582,20.0773273,21.14516716,20.97111337,321.3183505,0,21.16072582,0.005084529,31.62894928,10.84798604,0,21.14516716,0.00507005,31.56947098,62.47504985,8.034410621,31.03618821,1,0,1,0,0,0,13232176.9,3675.604695,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/15  14:00:00,5,42336,19.45300472,20.82271459,21.63904658,20.54602565,21.38915351,21.10593405,348.4222606,0,21.63904658,0.005274046,31.87821456,23.78074805,0,21.38915351,0.005258936,32.25797077,64.44714313,8.034410621,31.03618821,0.75,0,0.75,0,0,0,11457656.32,3182.682312,0,0,0,0,0,0,0.825,3173.820075,11425752.27,3969.708988,14290952.36,0,0,0,0,0,0,0,0,0,0,878479.3399
NWclear,NW,Clear, 11/15  15:00:00,5,42336,22.68624122,21.09689553,22.99842842,22.84233482,22.41118957,21.75404255,73.19394019,23.83160795,22.99842842,0.005368989,29.86433025,68.88098656,0,22.41118957,0.005354822,30.86649239,70.57005988,8.034410621,31.03618821,0,0,0,0,0,0,4568072.85,1268.909125,0,0,0,0,0,0,0.3,1258.942149,4532191.736,1589.873774,5723545.586,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/15  16:00:00,5,42336,21.99327128,21.21435118,23.00279405,22.49803267,22.48514994,21.84975056,141.4531782,0,23.00279405,0.005410966,30.09938727,62.15323033,0,22.48514994,0.005401679,31.00646254,70.57005988,8.034410621,31.03618821,0,0,0,0,0,0,4901592.893,1361.553581,0,0,0,0,0,0,0.3,1339.894485,4823620.145,1690.647427,6086330.738,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/15  17:00:00,5,42336,21.29547426,21.32932641,23.00164817,22.14856122,22.52336259,21.9263445,242.1879875,0,23.00164817,0.005455574,30.36680398,57.08437339,0,22.52336259,0.005442267,31.18481747,70.57005988,8.034410621,31.03618821,0,0,0,0,0,0,5263780.558,1462.161266,0,0,0,0,0,0,0.3,1442.972227,5194700.018,1818.716667,6547380.002,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/15  18:00:00,5,42336,20.66297158,21.43680659,23.00063597,21.83180378,22.56220753,21.99950706,318.2682537,0,23.00063597,0.005474028,30.48213424,52.65869841,0,22.56220753,0.005471205,31.28730099,70.57005988,8.034410621,31.03618821,0,0,0,0,0,0,5537279.035,1538.133065,0,0,0,0,0,0,0.3,1519.788402,5471238.248,1914.042731,6890553.831,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/15  19:00:00,5,101304,20.49241261,21.53433297,22.99991996,21.74616628,22.59260017,22.06346657,349.9594647,0,22.99991996,0.005478317,30.50712388,48.48027921,0,22.59260017,0.005477646,31.26605669,70.57005988,8.034410621,31.03618821,0,0,0,0,0,0,5651062.972,1569.739714,0,0,0,0,0,0,0.3,1551.580317,5585689.141,1953.470225,7032492.811,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/15  20:00:00,5.375,134568,20.49124134,21.62528945,23.00194986,21.7465956,22.62523509,22.12526227,339.3124814,0,23.00194986,0.005507102,30.68176036,44.89853025,0,22.62523509,0.005497324,31.33519248,70.19730539,8.034410621,31.03618821,0,0,0,0,0,0,5613559.599,1559.322111,0,0,0,0,0,0,0.3,1535.957714,5529447.772,1934.097611,6962751.399,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/15  21:00:00,5.6,151200,20.56199978,21.7098142,23.00013522,21.7810675,22.65513437,22.18247428,304.5258433,0,23.00013522,0.005516393,30.74817684,41.60903519,0,22.65513437,0.00551531,31.39180908,69.97365269,8.034410621,31.03618821,0,0,0,0,0,0,5487586.656,1524.329627,0,0,0,0,0,0,0.3,1507.141868,5425710.723,1898.356983,6834085.138,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/15  22:00:00,5.6,134568,20.24314595,21.68706189,21.35107034,20.79710815,21.90327561,21.79516875,0,0,21.35107034,0.005764467,35.55340371,0,0,21.90327561,0.005516799,32.87286096,64.91394492,8.034410621,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/15  23:00:00,5.6,101304,19.50464104,21.65469069,19.94941336,19.7270272,21.66681625,21.66075347,0,0,19.94941336,0.006402543,42.98646545,0,0,21.66681625,0.005516813,33.34899496,64.91394492,8.034410621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/15  24:00:00,5.6,49896,18.84092535,21.65469158,19.10141743,18.97117139,21.6570903,21.65589094,0,0,19.10141743,0.00703849,49.75110169,0,0,21.6570903,0.005516813,33.36883536,64.91394492,8.034410621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/16  01:00:00,5.6,33264,18.28593028,21.65415107,18.54366162,18.41479595,21.65452553,21.6543383,0,0,18.54366162,0.007572689,55.4034137,0,0,21.65452553,0.005516813,33.39528964,64.91394492,8.034410621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/16  02:00:00,5.6,25704,17.83547779,21.65376544,18.12039462,17.9779362,21.6539923,21.65387887,0,0,18.12039462,0.008034018,60.33517527,0,0,21.6539923,0.005516813,33.40911052,64.91394492,8.034410621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/16  03:00:00,5.6,16632,17.43924432,21.65349199,17.75612756,17.59768594,21.65365864,21.65357531,0,0,17.75612756,0.008437146,64.78937406,0,0,21.65365864,0.005516813,33.40979255,64.91394492,8.034410621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/16  04:00:00,5.6,16632,17.08353938,21.65330037,17.43198232,17.25776085,21.65343172,21.65336605,0,0,17.43198232,0.008793177,68.87779717,0,0,21.65343172,0.005516813,33.41025634,64.91394492,8.034410621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/16  05:00:00,5.6,16632,16.76945131,21.65316846,17.15368195,16.96156663,21.65327994,21.6532242,0,0,17.15368195,0.009114733,72.6733504,0,0,21.65327994,0.005516813,33.43178783,64.91394492,8.034410621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/16  06:00:00,5.6,33264,16.47694726,21.65307702,16.888358,16.68265263,21.65317359,21.65312531,0,0,16.888358,0.009398861,76.15496563,0,0,21.65317359,0.005516813,33.42351622,64.91394492,8.034410621,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/16  07:00:00,5.6,66528,16.53451415,21.15049555,18.00523234,17.26987324,18.76406905,19.9572823,105.9018974,17.54133922,18.00523234,0.007055919,53.478239,0,94.94984801,18.76406905,0.007288037,52.74228694,69.82678354,8.034410621,31.03618821,1,0,0,0,0,0,2567478.431,713.188453,0,0,0,0,0,0,0.300683594,710.1918388,2556690.62,902.9217325,3250518.237,0,0,0,0,0,0,0,0,0,0,433838.2671
NWclear,NW,Clear, 11/16  08:00:00,5.6,84672,17.39745532,21.21852581,20.80876253,19.10310893,20.77228053,20.99540317,511.4163891,0,20.80876253,0.005795782,37.00541121,12.8739021,16.82563005,20.77228053,0.005854897,37.49309159,63.04382658,8.034410621,31.03618821,1,0,1,0,0,0,13387610.47,3718.780686,0,0,0,0,0,0,1,3499.657277,12598766.2,4374.690239,15748884.86,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/16  09:00:00,5.6,66528,18.26315575,21.28130185,20.93464887,19.59890231,20.95994805,21.12062495,387.4956932,0,20.93464887,0.005594359,35.46148038,0,9.536796721,20.95994805,0.005597794,35.42785462,62.28199587,8.034410621,31.03618821,1,0,1,0,0,0,13149608.93,3652.669146,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/16  10:00:00,5.9125,66528,18.74770168,21.28351884,21.09252996,19.92011582,21.10777748,21.19564816,334.0199211,0,21.09252996,0.005581191,35.05000093,0.111280339,4.220275495,21.10777748,0.00558135,35.01814886,62.37499786,8.034410621,31.03618821,1,0,1,0,0,0,13190612.76,3664.059101,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/16  11:00:00,5.0375,42336,18.92297621,21.28107688,21.13494748,20.02896185,21.15483863,21.21795776,328.6476497,0,21.13494748,0.005394381,33.79885816,0.218968384,3.142942927,21.15483863,0.005420154,33.91767642,62.46064461,8.034410621,31.03618821,1,0,1,0,0,0,13227718.66,3674.366295,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/16  12:00:00,4.0875,42336,19.03862483,21.27844185,21.18940682,20.11401582,21.20452414,21.24148299,321.4010566,0,21.18940682,0.005098237,31.85189719,1.179298306,2.491582487,21.20452414,0.005113475,31.91687512,62.56943537,7.830807966,30.62714116,1,0,1,0,0,0,13273499.24,3687.083123,0,0,3039006.411,3039006.411,844.1684476,844.1684476,1,3526.464824,12695273.36,4408.081029,15869091.71,284.0434532,1022556.432,807.7363308,2907850.791,1091.779784,3930407.223,0.70955086,1064.376335,3.621871137,13038.73609,1026747.128
NWclear,NW,Clear, 11/16  13:00:00,4.2125,42336,19.55842474,21.3820751,22.45498044,21.00670259,22.02044378,21.70125944,502.3307888,0,22.45498044,0.004994645,28.92443058,35.92637331,0.568065381,22.02044378,0.004999394,29.71407704,68.73694716,11.55453537,33.19873194,0.25,0,0.25,0,0,0,8677074.167,2410.29838,0,0,0,0,0,0,0.51875,2426.168694,8734207.3,3039.960579,10943858.08,0,0,0,0,0,0,0,0,0,0,619010.7112
NWclear,NW,Clear, 11/16  14:00:00,4.775,42336,20.39209183,21.5467655,23.0020336,21.69706272,22.59635281,22.07155916,426.5362144,0,23.0020336,0.004993287,27.93742535,48.19929293,0,22.59635281,0.004994766,28.64146601,70.79371257,11.55453537,33.19873194,0,0,0,0,0,0,5924225.106,1645.618085,0,0,0,0,0,0,0.3,1624.383073,5847779.065,2043.701319,7357324.75,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/16  15:00:00,5,42336,21.65445631,21.63614826,22.99682872,22.32564251,22.62638622,22.13126724,204.3287299,0,22.99682872,0.004934923,27.62211154,44.51227233,0,22.62638622,0.00496277,28.40763009,70.57005988,11.55453537,33.19873194,0,0,0,0,0,0,5121421.181,1422.616995,0,0,0,0,0,0,0.3,1408.244142,5069678.911,1775.590954,6392127.433,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/16  16:00:00,5.375,42336,22.04833603,21.71881121,22.9904903,22.51941316,22.64971219,22.1842617,138.1703762,0,22.9904903,0.004909391,27.49091055,40.91776409,0,22.64971219,0.004896444,27.99121832,70.19730539,11.55453537,33.19873194,0,0,0,0,0,0,4880523.58,1355.700994,0,0,0,0,0,0,0.3,1332.964393,4798671.817,1682.079526,6055486.292,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/16  17:00:00,5.6,42336,21.72016978,21.79603239,22.99951707,22.35984343,22.67726732,22.23664985,173.9469264,0,22.99951707,0.00499892,27.97292541,37.99731048,0,22.67726732,0.004976325,28.39664418,69.97365269,11.55453537,33.19873194,0,0,0,0,0,0,5013590.784,1392.664107,0,0,0,0,0,0,0.3,1373.106963,4943185.069,1731.943215,6234995.573,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/16  18:00:00,5.225,42336,20.89652371,21.86895943,22.99667004,21.94659687,22.7044553,22.28670737,272.0704259,0,22.99667004,0.00503934,28.2021759,35.33169105,0,22.7044553,0.005030282,28.65483982,70.34640719,11.55453537,33.19873194,0,0,0,0,0,0,5365832.986,1490.509163,0,0,0,0,0,0,0.3,1477.780452,5320009.626,1861.926042,6702933.753,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/16  19:00:00,5,101304,20.64435745,21.93479875,22.99826516,21.8213113,22.72351176,22.32915526,319.4067542,0,22.99826516,0.005058764,28.30726543,32.6850913,0,22.72351176,0.005055417,28.76360147,70.57005988,11.55453537,33.19873194,0,0,0,0,0,0,5537018.282,1538.060634,0,0,0,0,0,0,0.3,1519.834977,5471405.917,1914.101405,6890765.06,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/16  20:00:00,5,134568,20.57962935,21.99615603,23.00003476,21.78983205,22.74339875,22.36977739,322.5731596,0,23.00003476,0.005167488,28.8890437,30.40797298,0,22.74339875,0.00511825,29.06446518,70.57005988,11.55453537,33.19873194,0,0,0,0,0,0,5550097.018,1541.693616,0,0,0,0,0,0,0.3,1523.894482,5486020.136,1919.136681,6908892.053,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/16  21:00:00,5,151200,20.58978478,22.05426439,23.00495475,21.79736977,22.76688925,22.41057682,302.6149194,0,23.00495475,0.005301239,29.61055043,28.53794894,0,22.76688925,0.005277034,29.90465825,70.57005988,11.55453537,33.19873194,0,0,0,0,0,0,5481183.249,1522.550903,0,0,0,0,0,0,0.3,1505.188025,5418676.889,1895.933349,6825360.056,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/16  22:00:00,4.625,134568,20.15815536,22.03625215,21.12245571,20.64030553,22.16649272,22.10137244,0,0,21.12245571,0.005630589,35.29754071,0,0,22.16649272,0.005308044,31.19798941,65.49714326,11.55453537,33.19873194,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/16  23:00:00,4.4,101304,19.33924817,22.01798123,19.7577511,19.54849963,22.04076081,22.02937102,0,0,19.7577511,0.006104903,41.59574788,0,0,22.04076081,0.005308212,31.4378643,65.49714326,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/16  24:00:00,4.4,49896,18.61691698,22.01647495,18.81380814,18.71536256,22.02080211,22.01863853,0,0,18.81380814,0.006715701,48.42186842,0,0,22.02080211,0.005308209,31.45612752,65.49714326,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/17  01:00:00,4.775,33264,18.05047195,22.01608892,18.26721182,18.15884189,22.01674755,22.01641823,0,0,18.26721182,0.007234089,53.90053785,0,0,22.01674755,0.005308209,31.45192296,65.49714326,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/17  02:00:00,4.625,25704,17.55905037,22.01581059,17.80311825,17.68108431,22.01605497,22.01593278,0,0,17.80311825,0.007684312,58.87079111,0,0,22.01605497,0.005308209,31.43327311,65.49714326,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/17  03:00:00,4.4,16632,17.09262654,22.01561914,17.34251659,17.21757157,22.01576593,22.01569253,0,0,17.34251659,0.008069991,63.58279694,0,0,22.01576593,0.005308209,31.42184064,65.49714326,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/17  04:00:00,4.4,16632,16.68008339,22.01548521,16.95689581,16.8184896,22.01560317,22.01554419,0,0,16.95689581,0.008392669,67.68004627,0,0,22.01560317,0.005308209,31.4021733,65.49714326,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/17  05:00:00,4.775,16632,16.33714613,22.01539347,16.65512827,16.4961372,22.01549229,22.01544288,0,0,16.65512827,0.008669338,71.15662023,0,0,22.01549229,0.005308209,31.3704203,65.49714326,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/17  06:00:00,5,33264,16.053814,22.01533028,16.43509429,16.24445415,22.01540467,22.01536747,0,0,16.43509429,0.008915054,74.05345689,0,0,22.01540467,0.005308209,31.31864258,65.49714326,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/17  07:00:00,5.375,66528,16.20816562,21.48761256,17.99397301,17.10106931,18.86015984,20.1738862,189.524004,8.881299314,17.99397301,0.006722596,50.73437675,2.85405678,123.9132435,18.86015984,0.006943259,49.73024151,70.19730539,11.55453537,33.19873194,1,0,0,0,0,0,2971922.699,825.5340831,0,0,0,0,0,0,0.311666667,815.5932536,2936135.713,1035.408595,3727470.943,0,0,0,0,0,0,0,0,0,0,443560.4956
NWclear,NW,Clear, 11/17  08:00:00,5.9125,84672,17.19298098,21.50235687,20.7306802,18.96183059,20.73196578,21.11716133,541.2257005,0,20.7306802,0.005488967,35.01719557,8.681010148,28.8241083,20.73196578,0.005534562,35.3282369,63.01951849,11.55453537,33.19873194,1,0,1,0,0,0,13376867.01,3715.796391,0,0,0,0,0,0,1,3499.469634,12598090.68,4374.457972,15748048.7,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/17  09:00:00,6.475,66528,18.23348865,21.53899523,20.89920279,19.56634572,20.94769736,21.24334629,387.0719591,0,20.89920279,0.005509556,34.74533465,0,21.2957878,20.94769736,0.005496024,34.55759067,62.15333896,11.55453537,33.19873194,1,0,1,0,0,0,13092239.29,3636.733137,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/17  10:00:00,7.7,66528,19.30564951,21.54752927,21.23020694,20.26792822,21.23933385,21.39343156,259.8240909,0,21.23020694,0.005732532,35.37486032,0,8.23863306,21.23933385,0.005714183,35.2428247,62.22984758,11.55453537,33.19873194,1,0,1,0,0,0,13130117.37,3647.254826,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/17  11:00:00,9.7375,42336,20.21970431,21.60656363,22.17589363,21.19779897,21.89919891,21.75288127,292.561933,0,22.17589363,0.005864849,34.15951377,20.73867259,1.885102918,21.89919891,0.00585983,34.69122454,63.91204552,11.55453537,33.19873194,0.25,0,0.5,0,0,0,9466830.64,2629.675178,0,0,0,0,0,0,0.65,2631.670605,9474014.179,3295.678409,11864442.27,0,0,0,0,0,0,0,0,0,0,730211.5521
NWclear,NW,Clear, 11/17  12:00:00,10.9125,42336,21.12043936,21.76607021,22.99522218,22.05783077,22.66400611,22.21503816,272.1575959,0,22.99522218,0.005887707,32.53282134,39.5459454,0,22.66400611,0.005878987,33.1438334,65.6,11.55453537,33.19873194,0,0,0,0,0,0,5372841.587,1492.455996,0,0,0,0,0,0,0.3,1475.445589,5311604.12,1859.024579,6692488.483,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/17  13:00:00,11.1,42336,21.21625633,21.83764347,22.99602551,22.10614092,22.68995881,22.26380114,239.0003409,0,22.99602551,0.005911382,32.61478887,36.39103049,0,22.68995881,0.005908037,33.20677446,65.6,11.55453537,33.19873194,0,0,0,0,0,0,5253951.764,1459.431045,0,0,0,0,0,0,0.3,1441.95674,5191044.263,1817.467963,6542884.667,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/17  14:00:00,11.1,42336,21.16597801,21.90620493,23.00045351,22.08321576,22.71648472,22.31134482,247.5524645,0,23.00045351,0.006112994,33.69413946,34.01612738,0,22.71648472,0.00601473,33.73315105,65.6,11.55453537,33.19873194,0,0,0,0,0,0,5289058.215,1469.182837,0,0,0,0,0,0,0.3,1451.69297,5226094.691,1829.553403,6586392.25,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/17  15:00:00,11.1,42336,21.10115585,21.97099221,22.99954708,22.05035147,22.73661811,22.35380516,258.8020377,0,22.99954708,0.00633859,34.92712115,31.45141804,0,22.73661811,0.006316013,35.3628479,65.6,11.55453537,33.19873194,0,0,0,0,0,0,5330245.909,1480.623864,0,0,0,0,0,0,0.3,1462.997491,5266790.968,1843.583836,6636901.811,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/17  16:00:00,10.7875,42336,20.99255861,22.03145326,23.00713535,21.99984698,22.7604137,22.39593348,275.4452686,0,23.00713535,0.006379487,35.13405377,29.45190084,0,22.7604137,0.006364062,35.57778324,65.6,11.55453537,33.19873194,0,0,0,0,0,0,5393645.214,1498.234782,0,0,0,0,0,0,0.3,1480.46784,5329684.224,1865.263396,6714948.226,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/17  17:00:00,10.225,42336,20.85063745,22.08724404,23.00140284,21.92602015,22.77557607,22.43141005,291.1985989,0,23.00140284,0.006539731,35.99664869,27.27832307,0,22.77557607,0.00647566,36.13859446,65.6,11.55453537,33.19873194,0,0,0,0,0,0,5449238.891,1513.67747,0,0,0,0,0,0,0.3,1496.014731,5385653.031,1884.552869,6784390.328,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/17  18:00:00,9.625,42336,20.80853056,22.13788415,23.00149124,21.9050109,22.78952306,22.46370361,273.7147613,0,23.00149124,0.006660801,36.64176264,25.31761459,0,22.78952306,0.006651058,37.06157536,65.97275449,11.55453537,33.19873194,0,0,0,0,0,0,5386825.25,1496.340347,0,0,0,0,0,0,0.3,1485.168188,5346605.478,1871.095947,6735945.408,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/17  19:00:00,9.0875,101304,20.81682848,22.18611876,23.00143666,21.90913257,22.80526395,22.49569136,272.1771724,0,23.00143666,0.006569997,36.14752681,23.67580029,0,22.80526395,0.006613874,36.82145427,66.50703593,11.55453537,33.19873194,0,0,0,0,0,0,5380157.718,1494.488255,0,0,0,0,0,0,0.3,1482.068963,5335448.268,1867.250467,6722101.682,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/17  20:00:00,8.9,134568,20.85727986,22.23050828,22.99923329,21.92825658,22.81555454,22.52303141,254.6444244,0,22.99923329,0.006575307,36.18125959,21.91581282,0,22.81555454,0.006536186,36.37065863,66.69341317,11.55453537,33.19873194,0,0,0,0,0,0,5316537.67,1476.816019,0,0,0,0,0,0,0.3,1459.740161,5255064.579,1839.541322,6622348.758,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/17  21:00:00,9.2125,151200,20.96667387,22.27260211,22.99694986,21.98181187,22.82685509,22.5497286,212.664291,0,22.99694986,0.0068107,37.46764482,20.38752996,0,22.82685509,0.006733863,37.43318204,66.38278443,11.55453537,33.19873194,0,0,0,0,0,0,5166513.859,1435.142739,0,0,0,0,0,0,0.3,1413.646928,5089128.94,1782.319366,6416349.719,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/17  22:00:00,9.4,134568,20.81550012,22.26259713,21.87545187,21.345476,22.39671671,22.32965692,0,0,21.87545187,0.007201339,42.41081569,0,0,22.39671671,0.006817605,38.89711877,61.4452414,11.55453537,33.19873194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/17  23:00:00,9.4,101304,20.33191241,22.24765244,20.97851474,20.65521358,22.27435892,22.26100568,0,0,20.97851474,0.007729554,48.04457033,0,0,22.27435892,0.006814931,39.17178788,61.4452414,11.55453537,33.19873194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/17  24:00:00,9.775,49896,19.8647478,22.2468662,20.32740567,20.09607673,22.2495342,22.2482002,0,0,20.32740567,0.008468646,54.68384132,0,0,22.2495342,0.00681505,39.20646509,61.4452414,11.55453537,33.19873194,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  01:00:00,9.625,39312,19.47113284,22.24656042,19.9488479,19.70999037,22.24719385,22.24687714,0,0,19.9488479,0.009158999,60.44937943,0,0,22.24719385,0.006815046,39.19688963,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  02:00:00,9.4,39312,19.1396768,22.24635713,19.61686502,19.37827091,22.24657346,22.24646529,0,0,19.61686502,0.009777857,65.80730457,0,0,22.24657346,0.006815046,39.19837148,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  03:00:00,9.4,16632,18.85305315,22.24621654,19.35163171,19.10234243,22.24634941,22.24628297,0,0,19.35163171,0.010334506,70.64871223,0,0,22.24634941,0.006815046,39.1989063,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  04:00:00,9.4,16632,18.58788801,22.24611929,19.09473449,18.84131125,22.24622548,22.24617239,0,0,19.09473449,0.010836144,75.16275624,0,0,22.24622548,0.006815046,39.17397038,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  05:00:00,9.4,16632,18.34498791,22.24605149,18.8672416,18.60611475,22.24613076,22.24609113,0,0,18.8672416,0.011284157,79.35475837,0,0,22.24613076,0.006815046,39.18428927,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  06:00:00,9.0875,16632,18.08372113,22.24600451,18.60602845,18.34487479,22.24606146,22.24603298,0,0,18.60602845,0.011666054,83.37386396,0,0,22.24606146,0.006815046,39.19959364,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  07:00:00,7.8375,61992,17.76203854,22.24597198,18.22889034,17.99546444,22.24601219,22.24599208,0,0,18.22889034,0.011898986,87.04242246,0,0,22.24601219,0.006815046,39.19971086,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  08:00:00,5.825,61992,17.48981824,22.24595009,18.00738194,17.74860009,22.24597773,22.24596391,0,0,18.00738194,0.011904331,88.35269635,0,0,22.24597773,0.006815046,39.22502496,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  09:00:00,5.375,84672,17.86161266,22.24593547,18.53440671,18.19800968,22.24595426,22.24594487,0,0,18.53440671,0.011781053,84.70912773,0,0,22.24595426,0.006815046,39.26545192,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  10:00:00,6.2875,84672,18.28594982,22.24592642,18.63197866,18.45896424,22.24593861,22.24593251,0,0,18.63197866,0.011597505,82.92478359,0,0,22.24593861,0.006815046,39.28062795,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  11:00:00,8.075,61992,18.66486845,22.24592123,18.66576628,18.66531737,22.2459287,22.24592497,0,0,18.66576628,0.011344875,80.98227263,0,0,22.2459287,0.006815046,39.28065133,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  12:00:00,9.2125,49896,19.1303508,22.24591879,19.15123436,19.14079258,22.24592289,22.24592084,0,0,19.15123436,0.011110158,76.92098367,0,0,22.24592289,0.006815046,39.25543334,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  13:00:00,9.4,49896,20.01455813,22.2459183,19.94375857,19.97915835,22.24592015,22.24591922,0,0,19.94375857,0.010916116,71.96487824,0,0,22.24592015,0.006815046,39.24030146,61.4452414,11.55453537,33.19873194,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  14:00:00,9.775,49896,22.89512441,22.24591921,22.65333647,22.77423044,22.24591954,22.24591937,0,0,22.65333647,0.01081837,60.58552193,0,0,22.24591954,0.006815046,39.24030231,61.4452414,11.55453537,33.19873194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  15:00:00,10,49896,27.31476679,22.2459211,27.40041085,27.35758882,22.24591996,22.24592053,0,0,27.40041085,0.010786313,45.54829162,0,0,22.24591996,0.006815046,39.26553342,61.4452414,11.55453537,33.19873194,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  16:00:00,9.3125,49896,30.73073732,22.24592369,30.88797661,30.80935696,22.24592125,22.24592247,0,0,30.88797661,0.010868938,37.42453789,0,0,22.24592125,0.006815046,39.28066938,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  17:00:00,7.8375,49896,29.35793452,22.24592676,29.87832352,29.61812902,22.24592317,22.24592496,0,0,29.87832352,0.010987785,40.1848532,0,0,22.24592317,0.006815046,39.30589646,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  18:00:00,6.5125,49896,26.1422694,22.24593018,26.49413554,26.31820247,22.24592601,22.2459281,0,0,26.49413554,0.011160619,49.65159445,0,0,22.24592601,0.006815046,39.32102874,61.4452414,11.55453537,33.19873194,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  19:00:00,5.7875,128520,24.27011195,22.24593386,24.54607127,24.40809161,22.24592949,22.24593167,0,0,24.54607127,0.011362607,56.69420522,0,0,22.24592949,0.006815046,39.32102027,61.4452414,11.55453537,33.19873194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  20:00:00,5.225,151200,23.02356682,22.24593771,23.27996099,23.1517639,22.24593371,22.24593571,0,0,23.27996099,0.011769772,63.34845497,0,0,22.24593371,0.006815046,39.34624223,61.4452414,11.55453537,33.19873194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  21:00:00,4.625,151200,22.16866329,22.24594169,22.54807747,22.35837038,22.24593775,22.24593972,0,0,22.54807747,0.012309186,69.20638495,0,0,22.24593775,0.006815046,39.36137151,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  22:00:00,4.0875,151200,21.49775781,22.24594576,21.84088778,21.6693228,22.24594179,22.24594378,0,0,21.84088778,0.012625857,74.06985244,0,0,22.24594179,0.006815046,39.36136065,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  23:00:00,3.525,128520,20.74850876,22.2459499,20.84310795,20.79580836,22.24594548,22.24594769,0,0,20.84310795,0.012725364,79.36085907,0,0,22.24594548,0.006815046,39.36135237,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/18  24:00:00,2.6125,61992,19.90133606,22.24595408,19.86086701,19.88110154,22.24594996,22.24595202,0,0,19.86086701,0.012768661,84.65412323,0,0,22.24594996,0.006815046,39.386574,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  01:00:00,1.5125,39312,19.08485211,22.24595829,19.1101081,19.09748011,22.24595416,22.24595622,0,0,19.1101081,0.012817073,89.00276806,0,0,22.24595416,0.006815046,39.37647049,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  02:00:00,1.475,39312,18.40853385,22.24596252,18.45372155,18.4311277,22.24595838,22.24596045,0,0,18.45372155,0.012878251,93.12395105,0,0,22.24595838,0.006815046,39.3613218,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  03:00:00,2.0125,16632,17.86933408,22.24596678,17.96510517,17.91721963,22.24596262,22.2459647,0,0,17.96510517,0.012884546,96.00868366,0,0,22.24596262,0.006815046,39.33607991,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  04:00:00,1.8875,16632,17.38149095,22.24597104,17.51319736,17.44734416,22.24596687,22.24596895,0,0,17.51319736,0.012858577,98.48652588,0,0,22.24596687,0.006815046,39.29569906,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  05:00:00,2.0125,16632,16.89305935,22.24597531,17.04515512,16.96910724,22.24597113,22.24597322,0,0,17.04515512,0.012677266,100,0,0,22.24597113,0.006815046,39.28055041,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  06:00:00,2.8875,16632,16.47343455,22.24597957,16.66171211,16.56757333,22.2459754,22.24597749,0,0,16.66171211,0.012366118,100,0,0,22.2459754,0.006815046,39.28053957,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  07:00:00,3.3,61992,16.15374447,22.24598384,16.36789599,16.26082023,22.24597966,22.24598175,0,0,16.36789599,0.012124674,100,0,0,22.24597966,0.006815046,39.30576146,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  08:00:00,4.3625,61992,16.08719533,22.2459881,16.48007513,16.28363523,22.24598392,22.24598601,0,0,16.48007513,0.011860207,97.27272096,0,0,22.24598392,0.006815046,39.34612115,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  09:00:00,6.0625,84672,16.77552898,22.2459924,17.44253607,17.10903253,22.24598771,22.24599005,0,0,17.44253607,0.011672406,90.15160961,0,0,22.24598771,0.006815046,39.36125152,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  10:00:00,7.3875,84672,17.42861012,22.24599669,17.87411619,17.65136316,22.24599231,22.2459945,0,0,17.87411619,0.011434927,86.05899259,0,0,22.24599231,0.006815046,39.41170322,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  11:00:00,8.4875,61992,17.94179879,22.24600097,18.02119734,17.98149807,22.2459967,22.24599884,0,0,18.02119734,0.011156597,83.34279898,0,0,22.2459967,0.006815046,39.46720293,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  12:00:00,9.2125,49896,18.42551998,22.24600526,18.4819603,18.45374014,22.24600102,22.24600314,0,0,18.4819603,0.010900344,79.174743,0,0,22.24600102,0.006815046,39.4823304,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  13:00:00,9.775,49896,19.3615483,22.24600956,19.32654916,19.34404873,22.24600502,22.24600729,0,0,19.32654916,0.010692071,73.7267191,0,0,22.24600502,0.006815046,39.48232152,61.4452414,11.55453537,33.19873194,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  14:00:00,10.375,49896,22.26816325,22.24601384,22.12466999,22.19641662,22.24600845,22.24601115,0,0,22.12466999,0.010583456,61.62594707,0,0,22.24600845,0.006815046,39.48231302,61.4452414,11.55453537,33.19873194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  15:00:00,10.6,49896,26.78071697,22.24601813,26.82769695,26.80420696,22.24601277,22.24601545,0,0,26.82769695,0.010538401,46.32575483,0,0,22.24601277,0.006815046,39.48230263,61.4452414,11.55453537,33.19873194,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  16:00:00,9.85,49896,30.3290851,22.24602242,30.56092201,30.44500356,22.24601696,22.24601969,0,0,30.56092201,0.010613135,37.46242845,0,0,22.24601696,0.006815046,39.50752424,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  17:00:00,8.4,49896,28.69753747,22.24602669,29.25293171,28.97523459,22.24601998,22.24602334,0,0,29.25293171,0.010693833,40.78469825,0,0,22.24601998,0.006815046,39.52265608,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  18:00:00,7.8,49896,25.70625658,22.24603096,26.17543858,25.94084758,22.24602428,22.24602762,0,0,26.17543858,0.010856624,49.48483867,0,0,22.24602428,0.006815046,39.52264533,61.4452414,11.55453537,33.19873194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  19:00:00,7.425,128520,24.0464997,22.24603525,24.3515211,24.1990104,22.24602966,22.24603245,0,0,24.3515211,0.01105547,56.10378644,0,0,22.24602966,0.006815046,39.52263261,61.4452414,11.55453537,33.19873194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  20:00:00,6.2,151200,22.8976881,22.24603954,23.26709791,23.082393,22.24603482,22.24603718,0,0,23.26709791,0.011454694,61.96878466,0,0,22.24603482,0.006815046,39.49738849,61.4452414,11.55453537,33.19873194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  21:00:00,5.225,151200,22.06758708,22.24604383,22.5228597,22.29522339,22.24603943,22.24604163,0,0,22.5228597,0.012011146,67.82991823,0,0,22.24603943,0.006815046,39.45700721,61.4452414,11.55453537,33.19873194,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  22:00:00,5,151200,21.43736045,22.24604812,21.84641367,21.64188706,22.24604384,22.24604598,0,0,21.84641367,0.012357783,72.60511747,0,0,22.24604384,0.006815046,39.41662595,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  23:00:00,4.3125,128520,20.70552777,22.24605241,20.84103885,20.77328331,22.24604776,22.24605009,0,0,20.84103885,0.012477552,77.8877578,0,0,22.24604776,0.006815046,39.37624643,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/19  24:00:00,5.275,61992,20.00311746,22.2460567,20.01901208,20.01106477,22.24605244,22.24605457,0,0,20.01901208,0.012547961,82.24102926,0,0,22.24605244,0.006815046,39.31063318,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/20  01:00:00,5.0375,33264,19.42501223,22.246061,19.56554601,19.49527912,22.24605677,22.24605888,0,0,19.56554601,0.012645015,85.05678693,0,0,22.24605677,0.006815046,39.22988278,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/20  02:00:00,3.7125,25704,18.79978089,22.24606529,18.92389767,18.86183928,22.24606109,22.24606319,0,0,18.92389767,0.012789408,89.39033751,0,0,22.24606109,0.006815046,39.17436219,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/20  03:00:00,4.3625,16632,18.29756692,22.24606957,18.44908065,18.37332378,22.24606539,22.24606748,0,0,18.44908065,0.012887234,92.67395935,0,0,22.24606539,0.006815046,39.13398276,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/20  04:00:00,5.6875,16632,17.97695685,22.24607384,18.21817415,18.0975655,22.24606967,22.24607176,0,0,18.21817415,0.012965713,94.4889918,0,0,22.24606967,0.006815046,39.09360109,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/20  05:00:00,6.7875,16632,17.73071499,22.24607812,18.05614725,17.89343112,22.24607395,22.24607604,0,0,18.05614725,0.01302763,95.80286008,0,0,22.24607395,0.006815046,39.05322171,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/20  06:00:00,8.575,33264,17.62289602,22.24608235,18.04247618,17.8326861,22.24607822,22.24608028,0,0,18.04247618,0.013077348,96.14382072,0,0,22.24607822,0.006815046,39.01284008,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/20  07:00:00,9.0875,66528,17.70494806,22.24608666,18.47001133,18.0874797,22.24608249,22.24608458,0,0,18.47001133,0.013057934,93.48781872,0,0,22.24608249,0.006815046,39.02292359,61.4452414,11.55453537,33.19873194,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/20  08:00:00,8.9,84672,18.45255066,22.12732236,21.14391436,19.79823251,21.15152827,21.63942531,331.2721886,0,21.14391436,0.00493399,30.42122719,12.60109948,43.16505323,21.15152827,0.005359018,33.1275958,62.57508977,11.55453537,33.19873194,1,0,1,0,0,0,13215220.19,3670.894498,0,0,0,0,0,0,1,3507.262752,12626145.91,4384.094665,15782740.79,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/20  09:00:00,9.2125,66528,19.42905572,22.05516048,21.30600144,20.36752858,21.36374007,21.70945027,224.3786959,0,21.30600144,0.003883609,23.67388336,0,25.95337402,21.36374007,0.003905556,23.72240017,62.11677202,11.55453537,33.19873194,1,0,1,0,0,0,13074411.02,3631.780838,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/20  10:00:00,10.15,66528,20.03344251,22.07207387,22.17699444,21.10521848,21.97100799,22.02154093,297.1450394,0,22.17699444,0.003789304,21.94039585,15.66017494,11.45648867,21.97100799,0.003784037,22.1775198,63.8688295,11.55453537,33.19873194,0.5,0,0.5,0,0,0,9453627.282,2626.007578,0,0,0,0,0,0,0.65,2634.620743,9484634.673,3299.340313,11877625.13,0,0,0,0,0,0,0,0,0,0,730211.5521
NWclear,NW,Clear, 11/20  11:00:00,11.2875,42336,21.31108019,22.20947349,22.99800292,22.15454155,22.805312,22.50739275,240.0516455,0,22.99800292,0.003881859,21.36556302,22.85129511,0,22.805312,0.003851829,21.45018624,65.6,11.55453537,33.19873194,0,0,0,0,0,0,5242502.147,1456.250596,0,0,0,0,0,0,0.3,1440.582034,5186095.323,1815.734496,6536644.184,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/20  12:00:00,12.0125,42336,22.06652585,22.24986252,22.9950456,22.53078573,22.81916589,22.5345142,104.8933143,0,22.9950456,0.004138362,22.77216083,21.21852734,0,22.81916589,0.004036192,22.45132636,65.6,7.22,29.4,0,0,0,0,0,0,4757013.654,1321.392682,0,0,95351.53637,95351.53637,26.48653788,26.48653788,0.3,1305.770468,4700773.684,1648.26524,5933754.865,591.3873919,2128994.611,124.9304168,449749.5005,1937.866779,6976320.405,2.276814497,2050.003267,3.880212013,13968.76325,433675.9764
NWclear,NW,Clear, 11/20  13:00:00,12.2,42336,22.63023863,22.29016576,23.00077779,22.81550821,22.83160993,22.56088785,37.71894405,0,23.00077779,0.004346658,23.93289663,19.82521122,0,22.83160993,0.004331221,24.09411934,65.6,7.22,29.4,0,0,0,0,0,0,4518529.835,1255.147176,0,0,175569.4856,175569.4856,48.76930156,48.76930156,0.3,1238.833403,4459800.251,1564.991024,5633967.687,591.3873919,2128994.611,91.89826813,330833.7653,1937.866779,6976320.405,2.276814497,2005.639262,3.706683838,13344.06182,433675.9764
NWclear,NW,Clear, 11/20  14:00:00,12.2,42336,22.6630442,22.32821806,22.99889341,22.8309688,22.84474418,22.58648112,35.1968408,0,22.99889341,0.004427111,24.42594485,18.64196583,0,22.84474418,0.00438487,24.42138352,65.6,7.22,29.4,0,0,0,0,0,0,4509557.601,1252.654889,0,0,175569.6107,175569.6107,48.76933632,48.76933632,0.3,1235.496931,4447788.951,1560.838784,5619019.621,591.3873919,2128994.611,91.89830647,330833.9033,1937.866779,6976320.405,2.276814497,2005.639262,3.757817209,13528.14195,433675.9764
NWclear,NW,Clear, 11/20  15:00:00,11.5125,42336,22.83539696,22.36457179,23.00347194,22.91943445,22.85617275,22.61037227,18.81420813,0,23.00347194,0.004489186,24.794017,17.38971347,0,22.85617275,0.004496107,25.0545173,65.6,7.276419556,30.62714116,0,0,0,0,0,0,4453039.218,1236.955338,0,0,14448.40125,14448.40125,4.013444791,4.013444791,0.3,1219.818218,4391345.586,1541.31876,5548747.536,147.846848,532248.6527,15.34144334,55229.19602,484.4666948,1744080.101,0.569203624,501.4098155,0.934726579,3365.015683,433675.9764
NWclear,NW,Clear, 11/20  16:00:00,10.0375,42336,22.09564988,22.3981217,23.00077525,22.54821256,22.86478531,22.6314535,107.1436323,0,23.00077525,0.00389205,21.55416243,16.24001074,0,22.86478531,0.004168469,23.26640924,65.79258982,7.295226075,31.03618821,0,0,0,0,0,0,4763140.404,1323.094557,0,0,0,0,0,0,0.3,1309.868943,4715528.196,1653.354697,5952076.909,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/20  17:00:00,8.7125,42336,21.41433626,22.42958626,23.00157527,22.20795576,22.87480164,22.65219395,198.0271326,0,23.00157527,0.003379023,18.7676233,15.22013082,0,22.87480164,0.003397561,19.0152373,66.87979042,7.295226075,31.03618821,0,0,0,0,0,0,5088169.792,1413.380498,0,0,0,0,0,0,0.3,1405.55894,5060012.183,1772.271857,6380178.685,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/20  18:00:00,6.925,42336,21.0522729,22.45869874,23.0076479,22.0299604,22.88381661,22.67125768,241.1702272,0,23.0076479,0.003308964,18.41112606,14.33520715,0,22.88381661,0.00336844,18.8814578,68.65658683,7.295226075,31.03618821,0,0,0,0,0,0,5244816.714,1456.893532,0,0,0,0,0,0,0.3,1460.217864,5256784.309,1840.132015,6624475.254,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/20  19:00:00,5.0375,101304,20.80255482,22.48704486,23.00157085,21.90206284,22.89295532,22.69000009,292.8157719,0,23.00157085,0.003091306,17.2475669,13.4361742,0,22.89295532,0.003139287,17.62952673,70.53278443,7.295226075,31.03618821,0,0,0,0,0,0,5426564.385,1507.378996,0,0,0,0,0,0,0.3,1505.693316,5420495.938,1896.559235,6827613.246,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/20  20:00:00,3.4,134568,20.62192492,22.51207216,23.00147057,21.81169775,22.89502459,22.70354838,323.8279492,0,23.00147057,0.003056367,17.07788301,12.44846405,0,22.89502459,0.003043264,17.11495291,72.16047904,7.238806519,29.80904705,0,0,0,0,0,0,5537981.832,1538.328287,0,0,2682035.592,2682035.592,745.0098867,745.0098867,0.3,1535.804106,5528894.781,1933.906623,6962063.841,443.5405439,1596745.958,760.8540194,2739074.47,1453.400084,5232240.304,1.707610873,1504.229446,1.536683462,5532.060464,433675.9764
NWclear,NW,Clear, 11/20  21:00:00,2.425,151200,20.51946736,22.53623124,23.00105971,21.76026354,22.90379498,22.72001311,328.4773988,0,23.00105971,0.003099693,17.3478273,11.79936178,0,22.90379498,0.003095668,17.42776045,73.12964072,7.22,29.4,0,0,0,0,0,0,5555140.68,1543.094633,0,0,3532842.543,3532842.543,981.3451509,981.3451509,0.3,1531.323807,5512765.705,1928.350723,6942062.603,591.3873919,2128994.611,1024.2007,3687122.518,1937.866779,6976320.405,2.276814497,2005.639262,1.88771075,6795.7587,433675.9764
NWclear,NW,Clear, 11/20  22:00:00,2.2,134568,20.03401892,22.52943972,20.90758882,20.47080387,22.60763399,22.56853686,0,0,20.90758882,0.003391877,21.61361234,0,0,22.60763399,0.003102501,17.79629879,68.18121578,8.518031787,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/20  23:00:00,1.8875,101304,19.15106008,22.52194502,19.44662091,19.29884049,22.53730969,22.52962735,0,0,19.44662091,0.003832946,26.74215671,0,0,22.53730969,0.003102527,17.89515134,68.18121578,8.518031787,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/20  24:00:00,1.0125,49896,18.25080061,22.52113874,18.38939551,18.32009806,22.52483434,22.52298654,0,0,18.38939551,0.004276516,31.8646599,0,0,22.52483434,0.003102526,17.93369538,68.18121578,8.518031787,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/21  01:00:00,0.225,33264,17.42545449,22.52098512,17.48069541,17.45307495,22.5221306,22.52155786,0,0,17.48069541,0.004650996,36.70689753,0,0,22.5221306,0.003102526,17.95482116,68.18121578,8.518031787,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/21  02:00:00,-0.375,25704,16.69487466,22.52086149,16.76494899,16.72991183,22.52128592,22.52107371,0,0,16.76494899,0.005011198,41.37221898,0,0,22.52128592,0.003102526,17.96256051,68.18121578,8.518031787,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/21  03:00:00,-0.9125,16632,16.00486934,22.52078135,16.07877876,16.04182405,22.52098694,22.52088414,0,0,16.07877876,0.005296941,45.68946166,0,0,22.52098694,0.003102526,17.97424971,68.18121578,8.518031787,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/21  04:00:00,-1.475,16632,15.35223859,22.52072591,15.43386836,15.39305348,22.52083504,22.52078048,0,0,15.43386836,0.005519918,49.61836948,0,0,22.52083504,0.003102526,17.9812335,68.18121578,8.518031787,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/21  05:00:00,-2.3875,16632,14.70501974,22.52068788,14.78696387,14.74599181,22.52075105,22.52071947,0,0,14.78696387,0.005687405,53.31530745,0,0,22.52075105,0.003102526,17.99268877,68.18121578,8.518031787,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/21  06:00:00,-2.8,33264,14.10086137,22.52066218,14.18962951,14.14524544,22.52070098,22.52068158,0,0,14.18962951,0.005801414,56.5328276,0,0,22.52070098,0.003102526,17.99956151,68.18121578,8.518031787,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
