Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 11/21  07:00:00,-3.1125,66528,14.50423628,21.91494246,17.96663,16.23543314,18.87837932,20.39666089,589.432439,12.11507052,17.96663,0.00463069,35.56019062,9.980104231,148.7900714,18.87837932,0.004692728,34.13911955,78.29518518,7.22,29.4,1,0,0,0,0,0,4365056.499,1212.515694,0,0,1914521.424,1914521.424,531.8115066,531.8115066,0.31389974,1256.175809,4522232.914,1585.669926,5708411.734,598.7543087,2155515.511,582.1415405,2095709.546,1969.413553,7089888.791,2.285931674,2037.186941,1.471885979,5298.789523,444179.8553
NWclear,NW,Clear, 11/21  08:00:00,-2.9875,84672,15.88755215,21.84636037,20.49437432,18.19096324,20.5980604,21.22221038,743.0019504,0,20.49437432,0.004212296,27.64835678,7.775991682,71.92826727,20.5980604,0.004239145,27.65644705,63.93456195,7.22,29.4,1,0,1,0,0,0,13700844.22,3805.790062,0,0,10855104.47,10855104.47,3015.306798,3015.306798,1,3510.447013,12637609.25,4388.072387,15797060.59,1078.170508,3881413.827,3014.461527,10852061.5,4092.632034,14733475.32,2.789195663,4124.710355,11.3109671,40719.48157,1026747.128
NWclear,NW,Clear, 11/21  09:00:00,-2.425,66528,16.97298164,21.75055486,20.35045609,18.66171887,20.44799609,21.09927548,569.1118422,0,20.35045609,0.004044613,26.78980042,0,60.60201782,20.44799609,0.004077027,26.84057236,61.66883695,7.22,29.4,1,0,1,0,0,0,12857019.9,3571.394417,0,0,10532814.02,10532814.02,2925.781673,2925.781673,1,3526.464824,12695273.36,4408.081029,15869091.71,1066.026982,3837697.133,2965.3515,10675265.4,4031.378482,14512962.53,2.781660189,4099.355809,11.350497,40861.78919,1026747.128
NWclear,NW,Clear, 11/21  10:00:00,-2.2,66528,17.72603015,21.69159951,20.63051655,19.17827335,20.70626038,21.19892995,481.277683,0,20.63051655,0.003892204,25.36332953,0,42.32614302,20.70626038,0.003921006,25.43136616,61.9136975,7.22,29.4,1,0,1,0,0,0,12973590.46,3603.775128,0,0,10952181.55,10952181.55,3042.272652,3042.272652,1,3526.464824,12695273.36,4408.081029,15869091.71,1096.740595,3948266.142,3078.858192,11083889.49,4175.598787,15032155.63,2.807086553,4239.891052,12.02728806,43298.23702,1026747.128
NWclear,NW,Clear, 11/21  11:00:00,-1.8875,42336,18.39525384,21.67507883,20.92397932,19.65961658,20.99223116,21.33365499,422.9385173,0,20.92397932,0.003614607,23.13580048,0,26.26748668,20.99223116,0.003635912,23.17413342,62.46162331,7.22,29.4,1,0,1,0,0,0,13219776.42,3672.160115,0,0,11436354.66,11436354.66,3176.765184,3176.765184,1,3526.464824,12695273.36,4408.081029,15869091.71,1133.018516,4078866.659,3214.245903,11571285.25,4347.26442,15650151.91,2.836819273,4413.23563,12.83477458,46205.18848,1026747.128
NWclear,NW,Clear, 11/21  12:00:00,-1.0125,42336,18.61320062,21.65456984,21.06306333,19.83813197,21.12434124,21.38945554,394.4809091,0,21.06306333,0.003386361,21.48824722,0,18.85876214,21.12434124,0.003405336,21.52710058,62.68918768,7.22,29.4,1,0,1,0,0,0,13318137.35,3699.482597,0,0,11684043.46,11684043.46,3245.567628,3245.567628,1,3526.464824,12695273.36,4408.081029,15869091.71,1151.440756,4145186.721,3283.712329,11821364.38,4435.153085,15966551.11,2.851785281,4502.128955,13.33861479,48019.01324,1026747.128
NWclear,NW,Clear, 11/21  13:00:00,-0.225,42336,18.74963939,21.62665515,21.12183116,19.93573527,21.17555879,21.40110697,376.2123711,0,21.12183116,0.003184128,20.13866923,0,15.27518963,21.17555879,0.003200082,20.17261645,62.72316078,7.22,29.4,1,0,1,0,0,0,13332004.44,3703.334567,0,0,11799057.12,11799057.12,3277.515867,3277.515867,1,3526.464824,12695273.36,4408.081029,15869091.71,1159.899231,4175637.231,3315.773728,11936785.42,4475.672958,16112422.65,2.85863211,4542.906245,13.63326319,49079.74747,1026747.128
NWclear,NW,Clear, 11/21  14:00:00,0,42336,18.88228302,21.6050823,21.17646989,20.02937646,21.22475191,21.4149171,359.5302528,0,21.17646989,0.00302013,19.04229048,0,12.26223059,21.22475191,0.003032928,19.06621327,62.75804367,7.22,29.4,1,0,1,0,0,0,13346472.49,3707.353468,0,0,11878575.9,11878575.9,3299.604418,3299.604418,1,3526.464824,12695273.36,4408.081029,15869091.71,1165.776746,4196796.284,3338.111838,12017202.62,4503.888584,16213998.9,2.863381921,4571.501067,13.79686735,49668.72247,1026747.128
NWclear,NW,Clear, 11/21  15:00:00,0,42336,18.91938723,21.58317498,21.18819376,20.0537905,21.2361813,21.40967814,356.714366,0,21.18819376,0.002888877,18.19385398,0,10.99510665,21.2361813,0.002899105,18.2044321,62.76817853,7.22,29.4,1,0,1,0,0,0,13350239.12,3708.399756,0,0,11895717.25,11895717.25,3304.365903,3304.365903,1,3526.464824,12695273.36,4408.081029,15869091.71,1167.097671,4201551.617,3343.142044,12035311.36,4510.239715,16236862.97,2.86444821,4578.209313,13.82127422,49756.58719,1026747.128
NWclear,NW,Clear, 11/21  16:00:00,0.375,42336,18.84334693,21.55730644,21.16891148,20.0061292,21.21547443,21.38639044,363.0820586,0,21.16891148,0.002793335,17.60908918,0,10.75926446,21.21547443,0.002800283,17.60236191,62.753629,7.22,29.4,1,0,1,0,0,0,13343436.9,3706.510251,0,0,11887341.44,11887341.44,3302.03929,3302.03929,1,3526.464824,12695273.36,4408.081029,15869091.71,1166.426309,4199134.713,3340.585715,12026108.57,4507.012024,16225243.29,2.863906235,4574.700805,13.86478147,49913.2133,1026747.128
NWclear,NW,Clear, 11/21  17:00:00,0.225,42336,18.671782,21.53457655,21.1338744,19.9028282,21.18815902,21.36136778,375.0384657,0,21.1338744,0.002745272,17.33384265,0,11.25827684,21.18815902,0.002747531,17.29024978,62.73572336,7.22,29.4,1,0,1,0,0,0,13335167.04,3704.213068,0,0,11849352.34,11849352.34,3291.486762,3291.486762,1,3526.464824,12695273.36,4408.081029,15869091.71,1163.942352,4190192.467,3331.167053,11992201.39,4495.109404,16182393.86,2.861896125,4564.170267,13.78985819,49643.48948,1026747.128
NWclear,NW,Clear, 11/21  18:00:00,0,42336,18.32713502,21.49606457,21.05250197,19.68981849,21.1028482,21.29945639,400.7692013,0,21.05250197,0.002730185,17.32978494,0,12.88336205,21.1028482,0.002730682,17.27932858,62.68086066,7.22,29.4,1,0,1,0,0,0,13311363.11,3697.600863,0,0,11708886.05,11708886.05,3252.468347,3252.468347,1,3526.464824,12695273.36,4408.081029,15869091.71,1153.446992,4152409.172,3291.311029,11848719.71,4444.758022,16001128.88,2.853410101,4512.679971,13.56623096,48838.43144,1026747.128
NWclear,NW,Clear, 11/21  19:00:00,0,101304,18.2454689,21.46709328,21.02382959,19.63464925,21.07439499,21.27074414,409.9777554,0,21.02382959,0.002732093,17.37901368,0,12.88427156,21.07439499,0.002731804,17.32319444,62.66294993,7.22,29.4,1,0,1,0,0,0,13303573.16,3695.43699,0,0,11669955.68,11669955.68,3241.654355,3241.654355,1,3526.464824,12695273.36,4408.081029,15869091.71,1150.620517,4142233.862,3280.611014,11810199.65,4431.231531,15952433.51,2.851120295,4499.240584,13.53139703,48713.02931,1026747.128
NWclear,NW,Clear, 11/21  20:00:00,0.375,134568,18.23736022,21.44272684,21.04113571,19.63924797,21.08506912,21.26389798,403.8712904,0,21.04113571,0.002749312,17.4805262,0,11.29221093,21.08506912,0.00274744,17.42147615,62.66936475,7.22,29.4,1,0,1,0,0,0,13306476.96,3696.243599,0,0,11703226.36,11703226.36,3250.896212,3250.896212,1,3526.464824,12695273.36,4408.081029,15869091.71,1152.934261,4150563.338,3289.365311,11841715.12,4442.299571,15992278.46,2.852995354,4509.719407,13.60818735,48989.47446,1026747.128
NWclear,NW,Clear, 11/21  21:00:00,0.225,151200,18.27047388,21.42625614,21.08710894,19.67879141,21.12518105,21.2757186,388.3569246,0,21.08710894,0.002761601,17.51541177,0,8.990321537,21.12518105,0.002760673,17.46856228,62.69236282,7.22,29.4,1,0,1,0,0,0,13316594.15,3699.053931,0,0,11748696.54,11748696.54,3263.526817,3263.526817,1,3526.464824,12695273.36,4408.081029,15869091.71,1156.332621,4162797.434,3302.242062,11888071.42,4458.574682,16050868.86,2.855746808,4526.33959,13.63755348,49095.19253,1026747.128
NWclear,NW,Clear, 11/21  22:00:00,0,134568,17.81163892,21.43582437,18.90433913,18.35798902,21.33385962,21.384842,0,0,18.90433913,0.002949795,21.42715222,0,0,21.33385962,0.002766597,17.26158329,50.13226107,11.39962732,33.07479369,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/21  23:00:00,0,101304,16.89523805,21.44548932,17.32148378,17.10836092,21.42720976,21.43634954,0,0,17.32148378,0.003236588,25.91700415,0,0,21.42720976,0.002766375,17.14847976,50.13226107,11.39962732,33.07479369,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/21  24:00:00,0,49896,16.08317143,21.4455825,16.23033363,16.15675253,21.44357239,21.44457745,0,0,16.23033363,0.003628689,31.10238021,0,0,21.44357239,0.002766378,17.13131687,50.13226107,11.39962732,33.07479369,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/22  01:00:00,0,33264,15.39574623,21.44554355,15.54374052,15.46974338,21.44482326,21.44518341,0,0,15.54374052,0.003954569,35.38964123,0,0,21.44482326,0.002766378,17.13000204,50.13226107,11.39962732,33.07479369,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/22  02:00:00,-0.375,25704,14.78941735,21.44552682,14.95403192,14.87172463,21.44527763,21.44540223,0,0,14.95403192,0.004228683,39.28564423,0,0,21.44527763,0.002766378,17.12952577,50.13226107,11.39962732,33.07479369,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/22  03:00:00,-0.9125,16632,14.21836279,21.44551744,14.3871308,14.3027468,21.44543103,21.44547424,0,0,14.3871308,0.004458305,42.91722845,0,0,21.44543103,0.002766378,17.11853974,50.13226107,11.39962732,33.07479369,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/22  04:00:00,-1.1,16632,13.71525345,21.4455118,13.90290191,13.80907768,21.44548337,21.44549759,0,0,13.90290191,0.004649016,46.1463062,0,0,21.44548337,0.002766378,17.11198979,50.13226107,11.39962732,33.07479369,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/22  05:00:00,-1.1,16632,13.26415357,21.44550888,13.48065184,13.3724027,21.44550012,21.4455045,0,0,13.48065184,0.00480927,49.02212539,0,0,21.44550012,0.002766378,17.10114742,50.13226107,11.39962732,33.07479369,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/22  06:00:00,-1.1,33264,12.8526899,21.44550796,13.09257125,12.97263057,21.44550522,21.44550659,0,0,13.09257125,0.004939127,51.63857342,0,0,21.44550522,0.002766378,17.10547212,50.13226107,11.39962732,33.07479369,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/22  07:00:00,-0.7875,66528,13.70521913,21.00236355,17.90795531,15.80658722,18.43582122,19.71909238,715.7298117,10.32828079,17.90795531,0.004086319,31.4591341,14.7123893,111.728525,18.43582122,0.004128456,30.83220539,75.05417253,7.22,29.4,1,0,0,0,0,0,4823254.395,1339.792887,0,0,1923066.611,1923066.611,534.1851698,534.1851698,0.323538411,1496.576611,5387675.799,1884.707573,6784947.262,609.5430251,2194354.89,622.3043872,2240295.794,2018.163448,7265388.414,2.296231821,2127.759681,2.19301936,7894.869695,453497.6312
NWclear,NW,Clear, 11/22  08:00:00,-0.6,84672,15.38057892,20.99436034,20.23885536,17.80971714,20.25119809,20.62277922,810.4559926,0,20.23885536,0.003847065,25.57410224,8.478647366,41.41817766,20.25119809,0.003865189,25.68162786,63.59920361,7.22,29.4,1,0,1,0,0,0,13570784.34,3769.662318,0,0,10481126.14,10481126.14,2911.423928,2911.423928,1,3510.301653,12637085.95,4387.891601,15796409.77,1050.405508,3781459.829,2912.034143,10483322.91,3962.439651,14264782.74,2.765929783,3996.201354,11.19899154,40316.36956,1026747.128
NWclear,NW,Clear, 11/22  09:00:00,-0.225,66528,16.47992479,20.97150809,20.18899373,18.33445926,20.20885493,20.59018151,633.7465714,0,20.18899373,0.003734855,24.89746478,0,29.292057,20.20885493,0.003757702,25.01793297,61.66110094,7.22,29.4,1,0,1,0,0,0,12852588.21,3570.163391,0,0,10323182.84,10323182.84,2867.550789,2867.550789,1,3526.464824,12695273.36,4408.081029,15869091.71,1050.048092,3780173.131,2906.859885,10464695.59,3956.907977,14244868.72,2.768276886,4024.355246,11.40797979,41068.72723,1026747.128
NWclear,NW,Clear, 11/22  10:00:00,0.375,66528,17.09570803,20.95099908,20.37890073,18.73730438,20.38255807,20.66677857,552.2757228,0,20.37890073,0.003649093,24.02992325,0,20.26880257,20.38255807,0.003670995,24.16755993,61.60558668,7.22,29.4,1,0,1,0,0,0,12829494.64,3563.748512,0,0,10616705.86,10616705.86,2949.08496,2949.08496,1,3526.464824,12695273.36,4408.081029,15869091.71,1072.036484,3859331.343,2987.43017,10754748.61,4059.466654,14614079.96,2.786669108,4125.776643,11.99877093,43195.57534,1026747.128
NWclear,NW,Clear, 11/22  11:00:00,0.6,42336,17.72055595,20.94509489,20.60188136,19.16121865,20.59935655,20.77222572,482.7745782,0,20.60188136,0.003549539,23.06522576,0.036910437,10.33129086,20.59935655,0.00356806,23.18892724,61.81893044,7.22,29.4,1,0,1,0,0,0,12931042.98,3591.956383,0,0,10970154.11,10970154.11,3047.265031,3047.265031,1,3526.464824,12695273.36,4408.081029,15869091.71,1098.226503,3953615.41,3084.316161,11103538.18,4182.542664,15057153.59,2.808323894,4247.448363,12.57463823,45268.69761,1026747.128
NWclear,NW,Clear, 11/22  12:00:00,0.9125,42336,17.90599822,20.95276542,20.75063999,19.3283191,20.76800801,20.86038672,471.2544897,0,20.75063999,0.003360967,21.62701728,0.127946793,4.753026141,20.76800801,0.003374039,21.68757194,62.27235585,7.22,29.4,1,0,1,0,0,0,13133574.38,3648.215107,0,0,11295121.21,11295121.21,3137.533668,3137.533668,1,3526.464824,12695273.36,4408.081029,15869091.71,1122.829888,4042187.595,3175.981632,11433533.87,4298.811519,15475721.47,2.828516789,4365.83132,13.16947686,47410.11669,1026747.128
NWclear,NW,Clear, 11/22  13:00:00,0.7875,42336,18.31860448,20.95962216,20.94085783,19.62973115,20.94631542,20.95296879,426.378712,0,20.94085783,0.003241848,20.6059192,2.196398231,2.208520278,20.94631542,0.003248839,20.64341537,62.53744195,7.22,29.4,1,0,1,0,0,0,13251834.01,3681.065003,0,0,11530653.08,11530653.08,3202.95919,3202.95919,1,3526.464824,12695273.36,4408.081029,15869091.71,1140.069386,4104249.791,3240.774069,11666786.65,4380.843455,15771036.44,2.842556768,4447.313731,13.59876368,48955.54924,1026747.128
NWclear,NW,Clear, 11/22  14:00:00,0.6,42336,18.32216587,20.96439583,20.96192589,19.64204588,20.98017721,20.97228652,428.9009761,0,20.96192589,0.003193062,20.2706888,2.04537913,2.017208482,20.98017721,0.003195734,20.26477189,62.63495625,7.22,29.4,1,0,1,0,0,0,13293440.32,3692.62231,0,0,11586827.41,11586827.41,3218.56317,3218.56317,1,3526.464824,12695273.36,4408.081029,15869091.71,1144.547052,4120369.386,3257.659028,11727572.5,4402.206079,15847941.89,2.846194212,4470.314471,13.75927858,49533.4029,1026747.128
NWclear,NW,Clear, 11/22  15:00:00,0.6,42336,18.29174288,20.96316255,20.95074753,19.6212452,20.96853903,20.96585079,432.7001968,0,20.95074753,0.003183403,20.21082854,2.003775531,2.029459191,20.96853903,0.003183194,20.18732452,62.62929902,7.22,29.4,1,0,1,0,0,0,13290942.34,3691.928427,0,0,11569186.76,11569186.76,3213.66299,3213.66299,1,3526.464824,12695273.36,4408.081029,15869091.71,1143.239535,4115662.328,3252.722572,11709801.26,4395.962107,15825463.58,2.84513299,4463.997127,13.79605991,49665.81567,1026747.128
NWclear,NW,Clear, 11/22  16:00:00,0.6,42336,18.07584627,20.95796515,20.8826521,19.47924918,20.90604576,20.93200546,455.1403198,0,20.8826521,0.003196325,20.36991151,1.245782603,2.495168929,20.90604576,0.003195267,20.33381965,62.59196436,7.22,29.4,1,0,1,0,0,0,13274615.88,3687.393299,0,0,11489216.03,11489216.03,3191.448899,3191.448899,1,3526.464824,12695273.36,4408.081029,15869091.71,1137.454781,4094837.211,3230.927558,11631339.21,4368.382339,15726176.42,2.84043089,4436.893638,13.65767303,49167.62292,1026747.128
NWclear,NW,Clear, 11/22  17:00:00,-0.15,42336,17.81893348,20.94527862,20.78439363,19.30166356,20.81332415,20.87930138,476.1580983,0,20.78439363,0.003240328,20.76145132,0.472825251,4.294921319,20.81332415,0.003234078,20.68453314,62.43467845,7.22,29.4,1,0,1,0,0,0,13203725.8,3667.70161,0,0,11313727.08,11313727.08,3142.701966,3142.701966,1,3526.464824,12695273.36,4408.081029,15869091.71,1124.69824,4048913.663,3183.027214,11458897.97,4307.725454,15507811.63,2.830033965,4377.118016,13.32101271,47955.64576,1026747.128
NWclear,NW,Clear, 11/22  18:00:00,-0.6,42336,17.72297028,20.92974541,20.75930989,19.24114009,20.77632388,20.85303464,468.4304989,0,20.75930989,0.003337897,21.40757759,0.199798423,3.885031304,20.77632388,0.00333023,21.33612045,62.27700044,7.22,29.4,1,0,1,0,0,0,13135185.19,3648.662554,0,0,11216988.04,11216988.04,3115.830011,3115.830011,1,3526.464824,12695273.36,4408.081029,15869091.71,1117.137833,4021696.198,3154.683782,11356861.62,4271.821615,15378557.81,2.823864153,4339.301464,13.1496323,47338.67628,1026747.128
NWclear,NW,Clear, 11/22  19:00:00,-0.6,101304,17.73082858,20.92293901,20.76308733,19.24695796,20.78141485,20.85217693,466.4487201,0,20.76308733,0.003428684,21.98152411,0.28049994,3.714851731,20.78141485,0.003423182,21.9215721,62.27644305,7.22,29.4,1,0,1,0,0,0,13135333.22,3648.703672,0,0,11228436.74,11228436.74,3119.010205,3119.010205,1,3526.464824,12695273.36,4408.081029,15869091.71,1118.058597,4025010.951,3158.12756,11369259.22,4276.186157,15394270.17,2.82461707,4344.007703,13.15691706,47364.90142,1026747.128
NWclear,NW,Clear, 11/22  20:00:00,-0.6,134568,17.76255169,20.91739191,20.79363942,19.27809556,20.80784264,20.86261728,455.2656861,0,20.79363942,0.003510374,22.44564472,0.627705503,3.012952098,20.80784264,0.003503783,22.38400473,62.28708423,7.22,29.4,1,0,1,0,0,0,13140324.19,3650.090054,0,0,11263949.3,11263949.3,3128.874806,3128.874806,1,3526.464824,12695273.36,4408.081029,15869091.71,1120.628788,4034263.638,3167.739999,11403864,4288.368788,15438127.64,2.826718763,4355.898557,13.18497633,47465.91478,1026747.128
NWclear,NW,Clear, 11/22  21:00:00,-0.6,151200,17.85456456,20.91838985,20.88614735,19.37035596,20.89379321,20.90609153,434.5044719,0,20.88614735,0.003585501,22.79890387,1.755355508,2.059962501,20.89379321,0.003580265,22.75493448,62.43179721,7.22,29.4,1,0,1,0,0,0,13206313.81,3668.420504,0,0,11383758.92,11383758.92,3162.155256,3162.155256,1,3526.464824,12695273.36,4408.081029,15869091.71,1129.304653,4065496.751,3200.269142,11520968.91,4329.573795,15586465.66,2.833797977,4396.310484,13.36616107,48118.17987,1026747.128
NWclear,NW,Clear, 11/22  22:00:00,-0.9125,134568,17.37522977,20.92246109,18.35267076,17.86395026,20.90402495,20.91324302,0,0,18.35267076,0.003845578,28.65273932,0,0,20.90402495,0.003611081,22.92952709,50.08341843,11.30367847,32.99642146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/22  23:00:00,-1.1,101304,16.39966758,20.92258644,16.74249144,16.57107951,20.918867,20.92072672,0,0,16.74249144,0.004163917,34.29146231,0,0,20.918867,0.003610161,22.89404117,50.08341843,11.30367847,32.99642146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/22  24:00:00,-1.1,49896,15.54123679,20.92262836,15.68116381,15.6112003,20.92177582,20.92220209,0,0,15.68116381,0.004549433,39.9885239,0,0,20.92177582,0.003610174,22.8608918,50.08341843,11.30367847,32.99642146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  01:00:00,-1.1,39312,14.81906196,20.92262807,14.9596432,14.88935258,20.92233393,20.922481,0,0,14.9596432,0.0048509,44.56722417,0,0,20.92233393,0.003610174,22.8280548,50.08341843,11.30367847,32.99642146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  02:00:00,-1.475,39312,14.19950353,20.92262707,14.35668934,14.27809644,20.92251993,20.9225735,0,0,14.35668934,0.005093097,48.6102243,0,0,20.92251993,0.003610174,22.81905269,50.08341843,11.30367847,32.99642146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  03:00:00,-1.7,16632,13.64002187,20.92262738,13.81058916,13.72530551,20.92258798,20.92260768,0,0,13.81058916,0.005284256,52.16686475,0,0,20.92258798,0.003610174,22.78982246,50.08341843,11.30367847,32.99642146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  04:00:00,-1.325,16632,13.17812971,20.92262866,13.38620525,13.28216748,20.92261344,20.92262105,0,0,13.38620525,0.005432764,55.07797795,0,0,20.92261344,0.003610174,22.77230539,50.08341843,11.30367847,32.99642146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  05:00:00,-0.7875,16632,12.8000258,20.92263069,13.05846581,12.9292458,20.92262383,20.92262726,0,0,13.05846581,0.005559657,57.4971631,0,0,20.92262383,0.003610174,22.74315489,50.08341843,11.30367847,32.99642146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  06:00:00,-0.225,16632,12.4984428,20.08490718,12.97260763,12.73552521,16.50796006,18.29643362,20.28702533,0.932954691,12.97260763,0.005161468,53.67876585,0,182.4403022,16.50796006,0.004625905,39.71454279,68.51360823,8.260947065,30.54594948,1,0,0,0,0,0,157294.8679,43.69301887,0,0,353908.1484,353908.1484,98.30781899,98.30781899,0.225,224.0595876,806614.5153,281.7676992,1014363.717,359.6974933,1294910.976,174.3070776,627505.4794,1183.718335,4261386.005,1.37181317,1264.596087,1.418849795,5107.859263,325256.9823
NWclear,NW,Clear, 11/23  07:00:00,-0.375,61992,12.24524821,19.40320476,12.95147945,12.59836383,15.74651323,17.57485899,36.88147425,1.178776371,12.95147945,0.004770613,49.64649848,0,169.6490514,15.74651323,0.004825384,42.09593806,75.79244416,7.293055371,29.80904705,1,0,0,0,0,0,194113.9929,53.9205536,0,0,297267.7021,297267.7021,82.57436169,82.57436169,0.225,47.8213558,172156.8809,61.51154806,221441.573,443.5405439,1596745.958,117.0651721,421434.6197,1453.400084,5232240.304,1.707610873,1504.229446,1.39271892,5013.788111,325256.9823
NWclear,NW,Clear, 11/23  08:00:00,-0.9125,61992,12.16139594,19.00418355,12.95322931,12.55731263,15.61765159,17.31091757,33.13619607,1.282717315,12.95322931,0.00453003,47.11635899,0,168.489041,15.61765159,0.004574924,40.20509445,76.33084767,7.276726874,29.80904705,1,0,0,0,0,0,179364.7976,49.82355488,0,0,302510.9186,302510.9186,84.03081071,84.03081071,0.225,43.7782662,157601.7583,56.32313969,202763.3029,443.5405439,1596745.958,116.7200519,420192.1868,1453.400084,5232240.304,1.707610873,1504.229446,1.326936619,4776.971828,325256.9823
NWclear,NW,Clear, 11/23  09:00:00,-1.1,84672,12.42564347,18.32822241,13.01369594,12.7196697,15.46481838,16.89652039,0,17.89035339,13.01369594,0.004263474,44.15784971,0,162.0665678,15.46481838,0.004309311,38.21573492,76.66479153,7.268697938,29.80904705,1,0,0,0,0,0,3670.178995,1.019494165,0,0,186662.2419,186662.2419,51.85062276,51.85062276,0.225,0,0,0,0,443.5405439,1596745.958,82.51175592,297042.3213,1453.400084,5232240.304,1.707610873,1504.229446,1.270158058,4572.56901,325256.9823
NWclear,NW,Clear, 11/23  10:00:00,-2.475,84672,12.4655134,18.18059197,12.9911,12.7283067,15.12961738,16.65510467,33.90329766,0.89777904,12.9911,0.004070769,42.24899004,0,185.49406,15.12961738,0.004129954,37.36322527,77.94287305,7.244348969,29.60452353,1,0,0,0,0,0,176088.4233,48.91345093,0,0,288704.3374,288704.3374,80.19564929,80.19564929,0.2625,54.61923733,196629.2544,70.28391083,253022.079,517.4639679,1862870.285,119.0703198,428653.1512,1695.633432,6104280.355,1.992212685,1754.934354,1.300491857,4681.770685,379466.4794
NWclear,NW,Clear, 11/23  11:00:00,-3.675,61992,12.80704923,17.82056632,12.91097631,12.85901277,14.99376565,16.40716598,31.72808288,1.617612969,12.91097631,0.003786125,39.5212093,0,118.845621,14.99376565,0.003849123,35.14724935,79.04045388,7.322152723,30.70895057,1,0,0,0,0,0,257024.4623,71.39568398,0,0,50832.60372,50832.60372,14.1201677,14.1201677,0.225,66.07096079,237855.4589,84.91888486,305707.9855,118.2774784,425798.9222,23.10308238,83171.09658,387.5733558,1395264.081,0.455362899,401.1278524,0.255984427,921.5439358,325256.9823
NWclear,NW,Clear, 11/23  12:00:00,-4.2125,49896,13.09607939,17.73763122,12.96609586,13.03108763,16.11632799,16.9269796,16.5663696,0,12.96609586,0.003581242,37.23426119,0,77.61444646,16.11632799,0.003635138,30.92562997,79.46312964,7.273161684,30.42261763,1,0,0,0,0,0,40240.70824,11.17797451,0,0,98789.49722,98789.49722,27.44152701,27.44152701,0.1125,8.52198958,30679.16249,10.974373,39507.74281,221.770272,798372.9791,41.08586722,147909.122,726.7000422,2616120.152,0.853805436,752.1147232,0.457604173,1647.375023,162628.4912
NWclear,NW,Clear, 11/23  13:00:00,-4.775,49896,12.552417,17.24327946,12.86644037,12.70942868,14.95254044,16.09790995,56.7352689,0,12.86644037,0.003358021,35.15379105,0,132.463045,14.95254044,0.003428615,31.40801294,80.15076849,7.255481578,30.29990352,1,0,0,0,0,0,280524.0766,77.9233546,0,0,54881.07769,54881.07769,15.2447438,15.2447438,0.225,72.39701268,260629.2457,93.10339087,335172.2071,266.1243264,958047.5749,37.40183219,134646.5959,872.0400507,3139344.182,1.024566524,902.5376678,0.518115467,1865.215681,325256.9823
NWclear,NW,Clear, 11/23  14:00:00,-5.375,49896,12.46443994,17.03820548,13.00125588,12.73284791,14.13692409,15.58756478,91.11011847,0.940530854,13.00125588,0.003063848,31.82734667,0,136.9161365,14.13692409,0.003126252,30.17033565,80.82617027,7.368803611,30.94528886,1,0,0,0,0,0,634931.9068,176.3699741,0,0,25088.00435,25088.00435,6.968890096,6.968890096,0.3,168.8524841,607868.9429,216.6968829,780108.7784,32.85485511,118277.4784,8.132646146,29277.52612,107.6592655,387573.3558,0.126489694,111.4244034,0.059612571,214.6052554,433675.9764
NWclear,NW,Clear, 11/23  15:00:00,-5.9125,49896,15.89872689,17.14369259,15.47775489,15.68824089,16.71572603,16.92970931,0,0,15.47775489,0.00296915,26.4176472,0,0,16.71572603,0.003024204,24.75504777,80.90292697,7.377556765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  16:00:00,-6.1,49896,19.45182767,17.28310883,19.45053802,19.45118285,17.26005445,17.27158164,0,0,19.45053802,0.003030291,20.9144752,0,0,17.26005445,0.003024057,23.92664455,80.90292697,7.377556765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  17:00:00,-6.475,49896,17.62525151,17.27706721,18.00421027,17.81473089,17.27121806,17.27414263,0,0,18.00421027,0.003102463,23.5244273,0,0,17.27121806,0.003024057,23.94349143,80.90292697,7.377556765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  18:00:00,-7.0125,49896,15.17030048,17.27661711,15.514721,15.34251074,17.27407579,17.27534645,0,0,15.514721,0.003169274,28.10529824,0,0,17.27407579,0.003024057,23.94836468,80.90292697,7.377556765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  19:00:00,-7.575,128520,13.68673957,17.27650357,13.78899841,13.73786899,17.2756125,17.27605804,0,0,13.78899841,0.003243567,32.1206755,0,0,17.2756125,0.003024057,23.9460364,80.90292697,7.377556765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/23  20:00:00,-7.8,151200,12.69039768,17.27642608,13.03710711,12.86375239,16.36950962,16.82296785,15.61738185,0.559339709,13.03710711,0.00327614,34.06302535,0,19.69857177,16.36950962,0.003061514,25.90081688,81.19672867,7.386580557,30.9680137,1,0,0,0,0,0,192962.0984,53.60058289,0,0,26567.525,26567.525,7.379868055,7.379868055,0.075,57.6442156,207519.1762,73.90483612,266057.41,24.64114133,88708.10879,8.195252485,29502.90895,80.74444914,290680.0169,0.094867271,83.56830258,0.03237215,116.5397405,108418.9941
NWclear,NW,Clear, 11/23  21:00:00,-8.1125,151200,12.08436645,16.46502698,12.90977581,12.49707113,14.49458945,15.47980822,35.51605128,0,12.90977581,0.002923282,30.68440252,0,94.18852703,14.49458945,0.002976097,28.23663055,82.06747385,7.452382323,31.03618821,1,0,0,0,0,0,536651.0935,149.0697482,0,0,0,0,0,0,0.225,138.2838761,497821.9539,177.537504,639135.0145,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/23  22:00:00,-8.3,151200,11.64455209,16.40776647,13.00159047,12.32307128,13.92552961,15.16664804,122.8920813,1.738811684,13.00159047,0.002656129,27.73419061,0,111.3991838,13.92552961,0.002717029,26.71972909,82.16000564,7.379492393,30.98505733,1,0,0,0,0,0,974328.4894,270.6468026,0,0,8633.770409,8633.770409,2.398269558,2.398269558,0.3,253.3400193,912024.0696,324.8095011,1169314.204,18.480856,66531.08159,4.634262263,16683.34415,60.55833685,218010.0127,0.071150453,62.67622693,0.022833395,82.2002229,433675.9764
NWclear,NW,Clear, 11/23  23:00:00,-8.3,128520,11.24635732,16.19360825,12.79099057,12.01867394,14.23374367,15.21367596,168.1024881,2.577102937,12.79099057,0.002456486,26.04333396,0,72.42029906,14.23374367,0.00250065,24.11565135,81.90800494,7.355450976,30.99073854,1,0,0,0,0,0,1049073.992,291.4094421,0,0,5334.324874,5334.324874,1.48175691,1.48175691,0.225,277.0447726,997361.1815,354.3430885,1275635.119,16.42742755,59138.73919,3.126639329,11255.90159,53.82963276,193786.6779,0.063244847,55.71220172,0.020296351,73.0668648,325256.9823
NWclear,NW,Clear, 11/23  24:00:00,-8.9875,61992,10.87278184,16.00699614,12.70972176,11.7912518,14.13568615,15.07134115,214.6748259,3.420204736,12.70972176,0.002268682,24.1947515,0,67.46837953,14.13568615,0.002305808,22.38795382,81.75631858,7.327755607,30.9952835,1,0,0.25,0,0,0,1235930.715,343.3140876,0,0,1613.680778,1613.680778,0.448244661,0.448244661,0.225,331.293657,1192657.165,423.0795986,1523086.555,14.7846848,53224.86527,2.065866249,7437.118497,48.44666948,174408.0101,0.056920362,50.14098155,0.016068528,57.84670232,325256.9823
NWclear,NW,Clear, 11/24  01:00:00,-9.4,33264,10.60503834,15.83767072,12.67272556,11.63888195,14.10430602,14.97098837,269.3928605,5.518313083,12.67272556,0.002098022,22.44775998,0,70.00272372,14.10430602,0.002128271,20.7317512,81.67770868,7.309424786,31.03618821,1,0,0.25,0,0,0,1430030.708,397.2307521,0,0,0,0,0,0,0.225,384.0648278,1382633.38,489.9064876,1763663.355,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/24  02:00:00,-9.775,25704,10.46972962,15.55685583,12.62772297,11.5487263,14.05922932,14.80804258,254.3227353,0,12.62772297,0.001960381,21.05057893,0,66.47063565,14.05922932,0.001985991,19.41751461,81.74819282,7.309424786,31.03618821,1,0,0.25,0,0,0,1446993,401.9425001,0,0,0,0,0,0,0.225,388.7152229,1399374.802,496.0852173,1785906.782,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/24  03:00:00,-9.3125,16632,10.26102958,15.48956287,13.00567871,11.63335414,13.6067112,14.54813704,379.3121701,6.835077647,13.00567871,0.001853014,19.38772656,0.107788971,76.01318217,13.6067112,0.001874338,18.86035789,82.05836785,7.309424786,31.03618821,1,0,0,0,0,0,2047709.252,568.8081257,0,0,0,0,0,0,0.3,552.6930225,1989694.881,704.5547915,2536397.249,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/24  04:00:00,-9.2125,16632,10.17969921,15.3409906,12.62853043,11.40411482,13.84296248,14.59197654,290.1177936,8.088065973,12.62853043,0.001799204,19.33761635,0.292612841,49.54270078,13.84296248,0.001806286,17.90783846,81.60231196,7.309424786,31.03618821,1,0,0.25,0,0,0,1577385.795,438.1627207,0,0,0,0,0,0,0.225,424.4661761,1528078.234,540.8619843,1947103.143,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/24  05:00:00,-10.15,16632,10.02507979,15.21201981,12.59516183,11.31012081,13.77365036,14.49283508,302.2464356,7.979895356,12.59516183,0.001747826,18.8435377,0.53834943,46.2019495,13.77365036,0.001753787,17.47839754,81.53937803,7.309424786,31.03618821,1,0,0.25,0,0,0,1654889.392,459.6914979,0,0,0,0,0,0,0.225,449.5524524,1618388.829,572.4949368,2060981.772,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/24  06:00:00,-10.9125,33264,9.892196289,15.09280579,12.56188454,11.22704041,13.76088016,14.42684298,373.7251744,8.4304444,12.56188454,0.001680467,18.15601428,0.779984914,49.33008781,13.76088016,0.001690183,16.85479536,81.46838981,7.309424786,31.03618821,1,0,0.25,0,0,0,1934418.134,537.3383705,0,0,0,0,0,0,0.225,524.3075971,1887507.35,666.6812498,2400052.499,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/24  07:00:00,-11.475,66528,11.30545706,15.38582953,16.98065768,14.14305737,16.62053124,16.00318038,1117.09449,1.371347501,16.98065768,0.001637729,13.40869243,86.47553147,2.030064572,16.62053124,0.001631232,13.55665909,80.52283843,7.298861732,29.91130882,1,0,0.25,0,0,0,5773089.765,1603.636046,0,0,350285.3675,350285.3675,97.30149097,97.30149097,0.244425456,1565.406939,5635464.98,1962.744542,7065880.351,406.578832,1463683.795,124.6865857,448871.7085,1332.283411,4796220.279,1.565309967,1378.876993,0.307496887,1106.988793,339233.9499
NWclear,NW,Clear, 11/24  08:00:00,-12.0125,84672,12.70555813,16.00053215,19.45995648,16.0827573,19.08239629,17.54146422,1163.523612,0,19.45995648,0.001606954,11.18976735,169.2540395,6.579033751,19.08239629,0.001613197,11.5148638,63.96056335,7.22,29.4,1,0,1,0,0,0,13686360.6,3801.766834,0,0,8254663.246,8254663.246,2292.962013,2292.962013,1,3521.165984,12676197.54,4401.45748,15845246.93,886.4917129,3191370.167,2301.895271,8286822.977,3221.311171,11596720.21,2.614382989,3272.316465,6.002653808,21609.55371,1026747.128
NWclear,NW,Clear, 11/24  09:00:00,-11.8875,66528,14.13519852,16.31720486,19.2475813,16.69138991,18.80267059,17.55993773,1013.37176,0,19.2475813,0.001573644,11.08116954,151.4495919,0,18.80267059,0.001580064,11.4393458,61.64150084,7.22,29.4,1,0,1,0,0,0,12835721.44,3565.478177,0,0,7641902.666,7641902.666,2122.750741,2122.750741,1,3526.464824,12695273.36,4408.081029,15869091.71,839.075571,3020672.056,2162.600232,7785360.835,3001.675803,10806032.89,2.577283722,3067.745552,5.16906161,18608.6218,1026747.128
NWclear,NW,Clear, 11/24  10:00:00,-11.0125,66528,14.93946298,16.63341708,19.53535074,17.23740686,19.09053352,17.8619753,897.3705167,0,19.53535074,0.001541134,10.66013872,149.6774388,0,19.09053352,0.001550536,11.02624164,61.62203672,7.22,29.4,1,0,1,0,0,0,12827602.54,3563.222926,0,0,8088799.079,8088799.079,2246.888633,2246.888633,1,3526.464824,12695273.36,4408.081029,15869091.71,874.9190891,3149708.721,2285.606064,8228181.83,3160.525153,11377890.55,2.61225284,3225.429382,5.936475033,21371.31012,1026747.128
NWclear,NW,Clear, 11/24  11:00:00,-9.85,42336,15.58949122,16.93944769,19.75564281,17.67256701,19.34062465,18.14003617,810.0395171,0,19.75564281,0.001510051,10.31007773,145.0191414,0,19.34062465,0.001517453,10.63123785,61.6200249,7.22,29.4,1,0,1,0,0,0,12826675.14,3562.965317,0,0,8517456.995,8517456.995,2365.960276,2365.960276,1,3526.464824,12695273.36,4408.081029,15869091.71,909.3075952,3273507.343,2404.857656,8657487.561,3314.165251,11930994.9,2.644642407,3379.581805,6.733958385,24242.25019,1026747.128
NWclear,NW,Clear, 11/24  12:00:00,-9.0875,42336,16.11977368,17.22819606,19.95578856,18.03778112,19.55839903,18.39329754,730.9031258,0,19.95578856,0.001484569,10.00889074,139.1499795,0,19.55839903,0.001490843,10.30209987,61.61998468,7.22,29.4,1,0,1,0,0,0,12826571.44,3562.93651,0,0,8865917.412,8865917.412,2462.754837,2462.754837,1,3526.464824,12695273.36,4408.081029,15869091.71,936.9834588,3373140.452,2501.768236,9006365.651,3438.751695,12379506.1,2.669973889,3504.567615,7.362502676,26505.00964,1026747.128
NWclear,NW,Clear, 11/24  13:00:00,-8.525,42336,16.94896777,17.50567638,20.23133709,18.59015243,19.79142236,18.64854937,621.8651093,0,20.23133709,0.001463874,9.699416463,135.5972818,0,19.79142236,0.00146862,9.999383941,61.62010911,7.22,29.4,1,0,1,0,0,0,12826626.2,3562.951722,0,0,9191161.733,9191161.733,2553.100481,2553.100481,1,3526.464824,12695273.36,4408.081029,15869091.71,962.4813452,3464932.843,2591.827264,9330578.15,3554.308609,12795510.99,2.692797979,3620.012566,7.932872688,28558.34168,1026747.128
NWclear,NW,Clear, 11/24  14:00:00,-7.9875,42336,19.32582431,17.88706904,21.45258351,20.38920391,20.59658174,19.24182539,440.4398159,0,21.45258351,0.001432563,8.82266818,173.1473751,0,20.59658174,0.001437653,9.316708817,66.65396664,7.22,29.4,0.75,0,0.75,0,0,0,11441543.41,3178.206503,0,0,8233126.238,8233126.238,2286.979511,2286.979511,0.825,3291.386411,11848991.08,4115.649602,14816338.57,930.440479,3349585.724,2360.264669,8496952.809,3429.454879,12346037.56,2.641155443,3525.220858,7.489563133,26962.42728,878479.3399
NWclear,NW,Clear, 11/24  15:00:00,-8.1125,42336,22.82107605,18.39963479,22.99803193,22.90955399,21.35534537,19.87749008,92.50682808,63.73980856,22.99803193,0.00138658,7.7572045,193.9259703,0,21.35534537,0.001397686,8.642556306,82.2,7.22,29.4,0,0,0,0,0,0,4461534.495,1239.315138,0,0,2293071.304,2293071.304,636.9642511,636.9642511,0.3,1232.499413,4436997.887,1556.806849,5604504.657,591.3873919,2128994.611,679.6596751,2446774.83,1937.866779,6976320.405,2.276814497,2005.639274,0.662702172,2385.727819,433675.9764
NWclear,NW,Clear, 11/24  16:00:00,-8.9875,42336,24.33495797,18.74326311,23.00145731,23.66820764,21.51854839,20.13090575,0,295.3617952,23.00145731,0.001366298,7.642389768,175.8016642,0,21.51854839,0.001367766,8.373416242,82.2,7.22,29.4,0,0,0,0,0,0,3296181.221,915.6058946,0,0,2317107.957,2317107.957,643.6410992,643.6410992,0.3,899.207379,3237146.564,1140.923792,4107325.65,591.3873919,2128994.611,686.6464763,2471927.315,1937.866779,6976320.405,2.276814497,2005.639262,0.604595107,2176.542384,433675.9764
NWclear,NW,Clear, 11/24  17:00:00,-10.15,42336,21.432391,19.06252048,23.0051428,22.2187669,21.65474287,20.35863167,299.2586253,0.465563387,23.0051428,0.001390513,7.780771462,160.269196,0,21.65474287,0.001380751,8.387765579,82.2,7.22,29.4,0,0,0,0,0,0,5436549.088,1510.152524,0,0,2298662.974,2298662.974,638.5174927,638.5174927,0.3,1480.866385,5331118.985,1865.492671,6715773.615,591.3873919,2128994.611,681.5644748,2453632.109,1937.866779,6976320.405,2.276814497,2005.639262,0.520654053,1874.354592,433675.9764
NWclear,NW,Clear, 11/24  18:00:00,-10.9125,42336,19.58475219,19.35316669,23.0017545,21.29325335,21.77330986,20.56323828,610.8799996,0,23.0017545,0.001411126,7.900487858,146.0965236,0,21.77330986,0.001406154,8.483362705,82.2,7.22,29.4,0.75,0,0,0,0,0,6558415.564,1821.782101,0,0,2297976.94,2297976.94,638.3269277,638.3269277,0.3,1800.683789,6482461.642,2262.0471,8143369.561,591.3873919,2128994.611,681.221567,2452397.641,1937.866779,6976320.405,2.276814497,2005.639262,0.464452083,1672.027497,433675.9764
NWclear,NW,Clear, 11/24  19:00:00,-11.1,101304,18.97328417,19.61786619,22.99930617,20.98629517,21.87628553,20.74707586,741.7506007,0,22.99930617,0.001425132,7.984984502,133.0625634,0,21.87628553,0.001421543,8.527672006,82.2,7.22,29.4,1,0,0,0,0,0,7028516.399,1952.365666,0,0,2325954.057,2325954.057,646.0983492,646.0983492,0.3,1932.288865,6956239.913,2424.925442,8729731.59,591.3873919,2128994.611,688.8582403,2479889.665,1937.866779,6976320.405,2.276814497,2005.639262,0.453204038,1631.534536,433675.9764
NWclear,NW,Clear, 11/24  20:00:00,-11.475,134568,18.78253367,19.86069694,23.00049368,20.89151367,21.97525054,20.91797374,776.7624664,0,23.00049368,0.001471616,8.242091269,121.8562319,0,21.97525054,0.00145411,8.667689206,82.2,7.22,29.4,1,0,0,0,0,0,7155180.971,1987.55027,0,0,2340377.919,2340377.919,650.1049774,650.1049774,0.3,1968.78963,7087642.669,2470.089546,8892322.365,591.3873919,2128994.611,693.0536374,2494993.095,1937.866779,6976320.405,2.276814497,2005.639262,0.42921318,1545.167448,433675.9764
NWclear,NW,Clear, 11/24  21:00:00,-11.325,151200,18.79031355,20.08354142,23.00253935,20.89642645,22.06339465,21.07346803,755.1851096,0,23.00253935,0.00152237,8.521385657,111.5096159,0,22.06339465,0.001509282,8.944198942,82.2,7.22,29.4,1,0,0,0,0,0,7078697.475,1966.304854,0,0,2383463.13,2383463.13,662.0730917,662.0730917,0.3,1948.300201,7013880.725,2444.737659,8801055.571,591.3873919,2128994.611,704.6805178,2536849.864,1937.866779,6976320.405,2.276814497,2005.639262,0.437524047,1575.08657,433675.9764
NWclear,NW,Clear, 11/24  22:00:00,-10.7875,134568,17.88814817,20.00948504,18.89485538,18.39150178,20.37793725,20.19371115,0,0,18.89485538,0.00173151,12.53868867,0,0,20.37793725,0.001526279,10.02657144,75.66000034,8.125316967,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/24  23:00:00,-10.6,101304,16.18209065,19.92889036,16.19110263,16.18659664,19.95929493,19.94409265,0,0,16.19110263,0.002040967,17.4297039,0,0,19.95929493,0.001526287,10.27651829,75.66000034,8.125316967,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/24  24:00:00,-10.225,49896,14.83306843,19.92777146,14.70019429,14.76663136,19.93014364,19.92895755,0,0,14.70019429,0.002348087,22.00533936,0,0,19.93014364,0.001526287,10.2780124,75.66000034,8.125316967,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  01:00:00,-9.3125,39312,13.8117858,19.92630172,13.70615837,13.75897209,19.92698913,19.92664543,0,0,13.70615837,0.002603525,25.96138494,0,0,19.92698913,0.001526287,10.26556586,75.66000034,8.125316967,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  02:00:00,-7.8375,39312,13.04830627,19.92519609,13.0056156,13.02696093,19.92558759,19.92539184,0,0,13.0056156,0.00280056,29.16708289,0,0,19.92558759,0.001526287,10.24937089,75.66000034,8.125316967,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  03:00:00,-6.5125,16632,12.5198145,18.90816063,12.99967117,12.75974283,14.85983959,16.88400011,67.7131612,0.995449546,12.99967117,0.002443612,25.4320555,0,221.4043437,14.85983959,0.002430838,22.49035955,81.84786177,7.281591372,29.90449136,1,0,0,0,0,0,438165.0586,121.7125163,0,0,145147.4792,145147.4792,40.31874423,40.31874423,0.3,131.1895534,472282.3924,167.9344962,604564.1864,409.0429461,1472554.606,80.44815219,289613.3479,1340.357856,4825288.28,1.574796694,1387.233823,0.585292679,2107.053646,433675.9764
NWclear,NW,Clear, 11/25  04:00:00,-5.0375,16632,12.17006922,18.51374412,12.90476998,12.5374196,15.3309476,16.92234586,67.50421433,1.426275296,12.90476998,0.0023204,24.27290927,0,140.0643211,15.3309476,0.002339748,20.9746755,80.54466772,7.321048385,30.51558287,1,0,0,0,0,0,391831.9285,108.8422024,0,0,66790.51474,66790.51474,18.55292076,18.55292076,0.225,80.13161578,288473.8168,103.0092817,370833.4142,188.1687156,677407.3762,32.4628649,116866.3137,616.5939752,2219738.311,0.724440976,638.1579469,0.324546187,1168.366273,325256.9823
NWclear,NW,Clear, 11/25  05:00:00,-3.4,16632,11.9637307,18.15953426,12.88664236,12.42518653,15.14998956,16.65476191,69.09692645,1.579265015,12.88664236,0.002252039,23.55295752,0,130.6487904,15.14998956,0.002254579,20.42967762,78.88531198,7.326035284,30.51558287,1,0,0,0,0,0,361571.6581,100.4365717,0,0,91814.82794,91814.82794,25.50411887,25.50411887,0.225,73.37691004,264156.8762,94.33803264,339616.9175,188.1687156,677407.3762,38.30781632,137908.1388,616.5939752,2219738.311,0.724440976,638.1579469,0.349281621,1257.413835,325256.9823
NWclear,NW,Clear, 11/25  06:00:00,-2.1125,16632,11.83153562,17.8470662,12.88391023,12.35772293,15.05412248,16.45059434,85.30822762,1.698163041,12.88391023,0.002234765,23.35238432,0,130.5317491,15.05412248,0.00222796,20.28242197,77.54848398,7.281954242,30.09537999,1,0,0,0,0,0,379394.6521,105.3874034,0,0,138146.4059,138146.4059,38.37400163,38.37400163,0.225,82.61411978,297410.8312,106.1872053,382273.9389,340.0477504,1224171.901,63.35201917,228067.269,1114.273398,4011384.233,1.309168336,1153.242576,0.724310521,2607.517876,325256.9823
NWclear,NW,Clear, 11/25  07:00:00,-1.7,61992,11.74461747,17.32021686,12.86016299,12.30239023,14.93822371,16.12922028,79.42511798,0,12.86016299,0.00224094,23.44583501,0,125.4923003,14.93822371,0.002232555,20.44737706,77.12091975,7.2917519,30.2180941,1,0,0,0,0,0,373513.6336,103.7537871,0,0,83624.02929,83624.02929,23.22889703,23.22889703,0.225,91.34526259,328842.9453,117.4241182,422726.8255,295.693696,1064497.305,45.26589674,162957.2283,968.9333896,3488160.203,1.138407249,1002.819631,0.676620881,2435.83517,325256.9823
NWclear,NW,Clear, 11/25  08:00:00,-1.325,61992,11.73365157,17.19478755,13.00540752,12.36952954,14.197436,15.69611178,90.87654869,2.007059058,13.00540752,0.002284792,23.68510176,0,143.2889408,14.197436,0.002272541,21.80346836,76.76505501,7.278905778,30.09537999,1,0,0,0,0,0,450103.5263,125.0287573,0,0,103254.6281,103254.6281,28.68184113,28.68184113,0.3,104.3816491,375773.9367,134.1447562,482921.1222,340.0477504,1224171.901,53.55599092,192801.5673,1114.273398,4011384.233,1.309168336,1153.242576,0.845960493,3045.457775,433675.9764
NWclear,NW,Clear, 11/25  09:00:00,-1.1,84672,12.23080382,16.92157285,12.9704245,12.60061416,14.58584298,15.75370791,5.484846276,10.71251262,12.9704245,0.002375968,24.70766577,0,93.0681494,14.58584298,0.002347641,22.05328904,76.56574194,7.295139366,30.47374851,1,0,0,0,0,0,90243.63109,25.0676753,0,0,53625.8573,53625.8573,14.89607147,14.89607147,0.225,17.50037919,63001.3651,22.52914073,81104.90663,203.289416,731841.8975,30.39367403,109417.2265,666.1417054,2398110.139,0.782654983,689.4384963,0.536719381,1932.189771,325256.9823
NWclear,NW,Clear, 11/25  10:00:00,-0.4125,84672,12.84697664,16.85336783,13.07689517,12.96193591,15.76228442,16.30782613,2.219723913,0,13.07689517,0.002466257,25.47517178,0,36.43878434,15.76228442,0.00242311,21.0866035,76.35797826,7.301091364,30.62714116,1,0,0,0,0,0,29166.55172,8.101819923,0,0,37742.57542,37742.57542,10.48404873,10.48404873,0.075,0,0,0,0,147.846848,532248.6527,20.7463752,74686.95072,484.4666948,1744080.101,0.569203624,501.4098155,0.399335128,1437.606462,108418.9941
NWclear,NW,Clear, 11/25  11:00:00,0.375,61992,13.13019546,17.08437765,13.09845129,13.11432338,17.11579049,17.10008407,0,0,13.09845129,0.002544808,26.24678016,0,0,17.11579049,0.002423007,19.30120129,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  12:00:00,1.2875,49896,13.51401775,17.08218376,13.4397191,13.47686843,17.07706818,17.07962597,0,0,13.4397191,0.00264172,26.64043471,0,0,17.07706818,0.002423008,19.34841459,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  13:00:00,1.7,49896,14.48192192,17.08080323,14.31424478,14.39808335,17.08079182,17.08079753,0,0,14.31424478,0.002724217,25.95845436,0,0,17.08079182,0.002423008,19.34384714,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  14:00:00,1.7,49896,17.00266834,17.08066755,16.81118444,16.90692639,17.08072025,17.0806939,0,0,16.81118444,0.002797766,22.75206616,0,0,17.08072025,0.002423008,19.34393514,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  15:00:00,1.7,49896,20.69125788,17.08056657,20.78354882,20.73740335,17.08065264,17.08060961,0,0,20.78354882,0.002947366,18.68725109,0,0,17.08065264,0.002423008,19.35646906,76.35207523,7.328121818,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  16:00:00,1.325,49896,22.22453679,17.08049611,22.43222832,22.32838255,17.08059002,17.08054307,0,0,22.43222832,0.0031152,17.84013321,0,0,17.08059002,0.002423008,19.36401664,76.35207523,7.328121818,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  17:00:00,0.7875,49896,20.09246584,17.0804461,20.52413708,20.30830146,17.08053103,17.08048857,0,0,20.52413708,0.003271189,21.11801609,0,0,17.08053103,0.002423008,19.37653987,76.35207523,7.328121818,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  18:00:00,0.225,49896,17.9672405,17.08041151,18.32462296,18.14593173,17.0804792,17.08044536,0,0,18.32462296,0.003444029,25.4864053,0,0,17.0804792,0.002423008,19.39652573,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  19:00:00,0,128520,16.70711222,17.08038761,16.96736493,16.83723858,17.0804271,17.08040736,0,0,16.96736493,0.003675615,29.60203464,0,0,17.0804271,0.002423008,19.40406007,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  20:00:00,-0.375,151200,15.88487425,17.08037131,16.31616605,16.10052015,17.08039576,17.08038353,0,0,16.31616605,0.003962015,33.25643953,0,0,17.08039576,0.002423008,19.41655036,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
