Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 11/25  21:00:00,-0.9125,151200,15.3385478,17.08036061,15.96651659,15.6525322,17.0803761,17.08036835,0,0,15.96651659,0.00430859,36.99368241,0,0,17.0803761,0.002423008,19.43649651,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  22:00:00,-1.7875,151200,14.82760768,17.0803539,15.35746257,15.09253512,17.08036365,17.08035877,0,0,15.35746257,0.004554727,40.69431814,0,0,17.08036365,0.002423008,19.45643418,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  23:00:00,-2.8875,128520,14.12781638,17.08035005,14.30521921,14.2165178,17.08035676,17.0803534,0,0,14.30521921,0.004668649,44.68478194,0,0,17.08035676,0.002423008,19.47636453,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/25  24:00:00,-3.9875,61992,13.31564478,17.08034823,13.33181974,13.32373226,17.08035156,17.08034989,0,0,13.33181974,0.004752492,48.46174886,0,0,17.08035156,0.002423008,19.48384151,76.35207523,7.328121818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/26  01:00:00,-4.775,39312,12.59590485,16.68456988,12.97040523,12.78315504,14.64966232,15.6671161,39.06484408,0.589234661,12.97040523,0.004104817,42.92990993,0,75.33087068,14.64966232,0.003584413,34.37664429,79.28981356,7.33125949,30.92462992,1,0,0,0,0,0,463874.8051,128.8541125,0,0,35338.39618,35338.39618,9.816221161,9.816221161,0.225,156.120617,562034.2211,199.9636274,719869.0587,40.32186763,145158.7235,12.55404868,45194.57524,132.1272804,475658.2095,0.155237352,136.7481315,0.075448847,271.6158508,325256.9823
NWclear,NW,Clear, 11/26  02:00:00,-5.6875,39312,12.0496526,16.36779521,12.88487245,12.46726253,14.30642777,15.33711149,75.76101785,1.019725504,12.88487245,0.003630923,38.23722908,0,77.73381465,14.30642777,0.003651283,35.0752431,80.95266497,7.365009991,30.98505733,1,0,0,0,0,0,565746.9748,157.1519374,0,0,11732.44065,11732.44065,3.259011293,3.259011293,0.225,154.6876297,556875.467,198.4101701,714276.6124,18.480856,66531.08159,3.897981294,14032.73266,60.55833685,218010.0127,0.071150453,62.67622693,0.030957813,111.4481269,325256.9823
NWclear,NW,Clear, 11/26  03:00:00,-6.475,16632,11.61610797,16.1795238,12.82204826,12.21907812,14.26417406,15.22184893,129.9757801,2.269972422,12.82204826,0.00324715,34.35787887,0,80.0142627,14.26417406,0.003327356,32.0633639,81.66378931,7.385227735,30.98505733,1,0,0,0,0,0,774377.1857,215.1047738,0,0,7613.207212,7613.207212,2.114779781,2.114779781,0.225,207.6194642,747430.0712,265.9488963,957416.0268,18.480856,66531.08159,3.870470367,13933.69332,60.55833685,218010.0127,0.071150453,62.67622693,0.027126732,97.65623641,325256.9823
NWclear,NW,Clear, 11/26  04:00:00,-6.325,16632,11.37467369,15.85907874,12.79095095,12.08281232,14.20672744,15.03290309,132.9090938,0,12.79095095,0.002923386,31.0088271,0,76.32688202,14.20672744,0.002988255,28.9317755,81.6238275,7.366470782,31.03618821,1,0,0,0,0,0,836908.8593,232.4746831,0,0,0,0,0,0,0.225,216.2337292,778441.4252,277.0943428,997539.6339,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/26  05:00:00,-7.475,16632,11.04336417,15.78265849,13.00102508,12.02219462,13.70588489,14.74427169,239.5063558,2.894810082,13.00102508,0.002698478,28.23305287,0,87.1669545,13.70588489,0.002750779,27.49257572,82.09522623,7.336080868,30.98505733,1,0,0,0,0,0,1413133.816,392.537171,0,0,5326.418629,5326.418629,1.47956073,1.47956073,0.3,379.1465137,1364927.449,484.8626882,1745505.677,18.480856,66531.08159,3.176729945,11436.2278,60.55833685,218010.0127,0.071150453,62.67622693,0.028080243,101.088873,433675.9764
NWclear,NW,Clear, 11/26  06:00:00,-7.6125,16632,10.84097668,15.6131482,12.72557232,11.7832745,13.9662991,14.78972365,200.1292877,3.741873007,12.72557232,0.002537852,27.08251802,0,56.64092734,13.9662991,0.002571741,25.28054134,81.75196247,7.306015646,30.99073854,1,0,0.25,0,0,0,1164232.189,323.3978303,0,0,1020.546287,1020.546287,0.28348508,0.28348508,0.225,310.8027732,1118889.983,397.1175924,1429623.333,16.42742755,59138.73919,2.03498149,7325.933363,53.82963276,193786.6779,0.063244847,55.71220172,0.022390384,80.60538323,325256.9823
NWclear,NW,Clear, 11/26  07:00:00,-7.2,61992,10.75889321,15.46629408,12.71341794,11.73615557,13.89105922,14.67867665,199.9383006,3.994088525,12.71341794,0.002396436,25.60874908,0,52.84333502,13.89105922,0.002422824,23.9584949,81.74728648,7.287863495,30.99073854,1,0,0.25,0,0,0,1139422.213,316.5061703,0,0,232.5282427,232.5282427,0.064591179,0.064591179,0.225,306.0951442,1101942.519,391.1451187,1408122.427,16.42742755,59138.73919,1.473736951,5305.453025,53.82963276,193786.6779,0.063244847,55.71220172,0.023686242,85.27047123,325256.9823
NWclear,NW,Clear, 11/26  08:00:00,-6.8875,61992,10.80392977,15.33108073,12.73683515,11.77038246,13.87280443,14.60194258,208.5713331,5.687492563,12.73683515,0.002271722,24.24221381,0,55.40895818,13.87280443,0.002295303,22.74103143,81.75914073,7.281524455,31.03618821,1,0,0.25,0,0,0,1141545.657,317.096016,0,0,0,0,0,0,0.225,306.3677984,1102924.074,391.5292793,1409505.406,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/26  09:00:00,-6.0125,84672,11.33054067,15.10886493,12.8762863,12.10341348,13.84128253,14.47507373,103.1235291,0,12.8762863,0.002207139,23.32757505,0,52.35183832,13.84128253,0.002216905,22.01096653,81.38222949,7.281524455,31.03618821,1,0,0,0,0,0,779962.0565,216.6561268,0,0,0,0,0,0,0.225,197.3007244,710282.6077,252.9410192,910587.669,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/26  10:00:00,-4.1625,84672,11.71790603,15.05584714,12.99727582,12.35759093,13.47617461,14.26601088,121.6758132,0.714839808,12.99727582,0.002174118,22.79497067,0,59.40441894,13.47617461,0.002181602,22.1711529,79.67769461,7.281740825,30.9680137,1,0,0,0,0,0,867910.4765,241.0862435,0,0,1164.116346,1164.116346,0.323365652,0.323365652,0.3,200.4257982,721532.8735,257.2344336,926043.9611,24.64114133,88708.10879,2.082440498,7496.785791,80.74444914,290680.0169,0.094867271,83.56830258,0.044991096,161.9679446,433675.9764
NWclear,NW,Clear, 11/26  11:00:00,-2.3,61992,12.12523074,14.93671042,12.8600017,12.49261622,13.66463211,14.30067126,70.58129885,2.533556332,12.8600017,0.002158558,22.84197958,0,38.07459568,13.66463211,0.002161578,21.71095627,77.78751587,7.306195298,30.9680137,1,0,0,0,0,0,508288.2242,141.1911734,0,0,5572.265041,5572.265041,1.5478514,1.5478514,0.225,113.3549355,408077.7677,145.6187058,524227.3411,24.64114133,88708.10879,2.892212087,10411.96351,80.74444914,290680.0169,0.094867271,83.56830258,0.054438075,195.9770703,325256.9823
NWclear,NW,Clear, 11/26  12:00:00,-0.6375,49896,12.73835478,14.8327746,12.94817055,12.84326267,13.63301711,14.23289586,22.38242371,4.151061949,12.94817055,0.002158327,22.70324911,0,36.18720674,13.63301711,0.002153829,21.67756799,76.21530865,7.326580482,30.93392645,1,0,0,0,0,0,245033.7931,68.06494252,0,0,13536.6003,13536.6003,3.76016675,3.76016675,0.225,35.82265178,128961.5464,46.09115249,165928.149,36.961712,133062.1632,6.041597632,21749.75147,121.1166737,436020.0253,0.142300906,125.3524539,0.095669151,344.4089433,325256.9823
NWclear,NW,Clear, 11/26  13:00:00,0.6875,49896,13.53813097,14.73703238,13.27539228,13.40676162,13.9178402,14.32743629,0,13.83942066,13.27539228,0.002195263,22.61796737,0,29.43680164,13.9178402,0.002175727,21.50657268,75.25911941,7.350527764,31.03618821,1,0,0,0,0,0,37490.11098,10.41391972,0,0,0,0,0,0,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 11/26  14:00:00,1.7875,49896,14.7346018,14.86021933,14.69489298,14.71474739,14.8210985,14.84065892,0,0,14.69489298,0.002273944,21.36988272,0,0,14.8210985,0.002176125,20.28760509,75.25547157,7.350527764,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/26  15:00:00,2.2,49896,15.92565205,14.86426084,15.99322203,15.95943704,14.86205416,14.8631575,0,0,15.99322203,0.002397176,20.70575369,0,0,14.86205416,0.002176147,20.22130334,75.25547157,7.350527764,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/26  16:00:00,2.2,49896,15.63071771,14.86340373,15.82854105,15.72962938,14.86305411,14.86322892,0,0,15.82854105,0.002539064,22.17636835,0,0,14.86305411,0.002176147,20.22515727,75.25547157,7.350527764,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/26  17:00:00,1.8875,49896,14.44735285,14.86329142,14.69260429,14.56997857,14.86323063,14.86326102,0,0,14.69260429,0.002650468,24.91061381,0,0,14.86323063,0.002176147,20.23266126,75.25547157,7.350527764,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/26  18:00:00,1.325,49896,13.56551496,14.86322958,13.92578853,13.74565175,14.86324252,14.86323605,0,0,13.92578853,0.002781997,27.46280084,0,0,14.86324252,0.002176147,20.23264556,75.25547157,7.350527764,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/26  19:00:00,1.475,128520,13.0823605,14.863186,13.53456015,13.30846033,14.86321759,14.8632018,0,0,13.53456015,0.002936594,29.74262993,0,0,14.86321759,0.002176147,20.2455684,75.25547157,7.350527764,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/26  20:00:00,1.325,151200,12.81151677,14.86315595,13.57990201,13.19570939,14.86318619,14.86317107,0,0,13.57990201,0.003140988,31.74013201,0,0,14.86318619,0.002176147,20.26623407,75.25547157,7.350527764,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/26  21:00:00,0.4125,151200,12.62705251,14.86313516,13.5229085,13.07498051,14.86315923,14.86314719,0,0,13.5229085,0.003420248,34.68856535,0,0,14.86315923,0.002176147,20.27400366,75.25547157,7.350527764,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/26  22:00:00,0,151200,12.44257658,14.86312104,13.25780869,12.85019263,14.86313869,14.86312986,0,0,13.25780869,0.003668739,37.84421898,0,0,14.86313869,0.002176147,20.2740303,75.25547157,7.350527764,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/26  23:00:00,0.375,128520,12.15699314,14.78424207,12.91017132,12.53358223,14.06335258,14.42379732,20.23522767,1.171310604,12.91017132,0.003619332,38.20728729,0.077692325,17.24495561,14.06335258,0.002833881,28.15704259,75.11072021,7.33089834,30.89983919,1,0,0,0,0,0,195108.9951,54.19694309,0,0,24118.84115,24118.84115,6.699678096,6.699678096,0.15,42.19702213,151909.2797,54.27547605,195391.7138,49.28228266,177416.2176,10.56897992,38048.3277,161.4888983,581360.0338,0.189734541,167.1366052,0.16925141,609.3050753,216837.9882
NWclear,NW,Clear, 11/26  24:00:00,0.6,61992,11.90613117,14.60462838,12.89518161,12.40065639,13.56915648,14.08689243,67.08169763,0,12.89518161,0.003524712,37.21829797,0,36.69735188,13.56915648,0.003444911,34.82627051,74.84890251,7.325707318,30.93392645,1,0,0,0,0,0,377897.2602,104.9714612,0,0,12612.92255,12612.92255,3.503589598,3.503589598,0.225,91.95392985,331034.1475,118.1986496,425515.1387,36.961712,133062.1632,5.987233328,21554.03998,121.1166737,436020.0253,0.142300906,125.3524539,0.124898146,449.6333273,325256.9823
NWclear,NW,Clear, 11/27  01:00:00,0.225,33264,11.74434142,14.46933407,12.88423886,12.31429014,13.55023365,14.00978386,67.27179752,0,12.88423886,0.003573441,37.76919658,0,33.44722639,13.55023365,0.003550447,35.93082147,75.15780344,7.345681559,31.03618821,1,0,0,0,0,0,407547.7549,113.2077097,0,0,0,0,0,0,0.225,105.1742244,378627.2078,135.1521275,486547.6591,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/27  02:00:00,0,25704,11.57310438,14.43373351,12.99368048,12.28339243,13.2980217,13.86587761,116.2755221,0,12.99368048,0.003623343,38.02645683,0,39.82522668,13.2980217,0.003614185,37.18463019,75.54011976,7.316271622,30.93392645,1,0,0,0,0,0,660821.7621,183.5616006,0,0,8375.812975,8375.812975,2.326614715,2.326614715,0.3,168.2396098,605662.5953,216.0655729,777836.0623,36.961712,133062.1632,5.323706637,19165.34389,121.1166737,436020.0253,0.142300906,125.3524539,0.121225549,436.4119767,433675.9764
NWclear,NW,Clear, 11/27  03:00:00,-0.6875,16632,11.41593145,14.35660474,12.85534028,12.13563587,13.43939935,13.89800205,109.3682554,0,12.85534028,0.003645833,38.61822031,0,28.09706641,13.43939935,0.003642339,37.1398825,76.00892968,7.299053333,30.93392645,1,0,0,0,0,0,616581.5303,171.2726473,0,0,3933.571297,3933.571297,1.092658694,1.092658694,0.225,168.4867975,606552.4711,216.1275945,778059.3401,36.961712,133062.1632,4.116727664,14820.21959,121.1166737,436020.0253,0.142300906,125.3524539,0.11501141,414.0410769,325256.9823
NWclear,NW,Clear, 11/27  04:00:00,-1.1,16632,11.27775327,14.29233173,12.82010689,12.04893008,13.4016572,13.84699447,116.5728128,1.667161413,12.82010689,0.003635829,38.60635513,0,25.08075419,13.4016572,0.003633871,37.14411553,76.43528425,7.285962687,30.9543788,1,0,0,0,0,0,647703.2724,179.9175757,0,0,648.9701383,648.9701383,0.180269483,0.180269483,0.225,168.6163863,607018.9906,216.2976519,778671.5468,29.5693696,106449.7305,2.564105415,9230.779494,96.89333896,348816.0203,0.113840725,100.2819631,0.088642295,319.1122625,325256.9823
NWclear,NW,Clear, 11/27  05:00:00,-1.475,16632,11.17675214,14.22524504,12.79683436,11.98679325,13.39987634,13.81256069,147.0053847,1.846533436,12.79683436,0.003633333,38.6174306,0,27.57542776,13.39987634,0.003629681,37.08042036,76.74567617,7.280311587,31.03618821,1,0,0,0,0,0,776156.1589,215.598933,0,0,0,0,0,0,0.225,208.6663374,751198.8147,267.3959427,962625.3938,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/27  06:00:00,-1.7,33264,11.13762567,14.12898653,12.79330756,11.96546662,13.4003945,13.76469052,144.478085,0,12.79330756,0.003608191,38.37267781,0,23.71247904,13.4003945,0.003608923,36.87526368,76.98659776,7.280311587,31.03618821,1,0,0,0,0,0,795673.1783,221.0203273,0,0,0,0,0,0,0.225,207.8659117,748317.2823,266.4135946,959088.9404,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/27  07:00:00,-1.7,66528,12.39705121,14.65082184,17.92232174,15.15968647,16.71834878,15.68458531,1004.961195,15.06626659,17.92232174,0.003612264,27.66410501,130.6864756,6.498884977,16.71834878,0.003609605,29.86976111,76.956057,7.242797665,29.46817451,1,0,0,0,0,0,5851833.72,1625.509367,0,0,1009174.495,1009174.495,280.3262487,280.3262487,0.319311523,1588.000948,5716803.413,1997.792489,7192052.961,566.7462506,2040286.502,316.7638971,1140350.03,1857.12233,6685640.388,2.181947226,1922.070959,1.620333253,5833.199711,447597.5226
NWclear,NW,Clear, 11/27  08:00:00,-2.0125,84672,14.32906599,15.37416663,19.84933669,17.08920134,19.15429329,17.26422996,981.4754718,0,19.84933669,0.003596699,24.42216768,249.511851,0,19.15429329,0.003600012,25.52819634,63.73420277,7.22,29.4,1,0,1,0,0,0,13621206.49,3783.66847,0,0,8851635.178,8851635.178,2458.787549,2458.787549,1,3514.859497,12653494.19,4393.569559,15816850.41,927.7891029,3340040.77,2463.931816,8870154.536,3400.254742,12240917.07,2.658254117,3443.665767,8.713808235,31369.70964,1026747.128
NWclear,NW,Clear, 11/27  09:00:00,-2.575,66528,15.3682222,15.86506697,19.76813142,17.56817681,19.15103874,17.50805286,802.3462292,0,19.76813142,0.003567181,24.3555168,221.9948789,0,19.15103874,0.003575936,25.37009567,61.66718144,7.22,29.4,1,0,1,0,0,0,12854406.66,3570.668517,0,0,8712484.173,8712484.173,2420.134493,2420.134493,1,3526.464824,12695273.36,4408.081029,15869091.71,925.2036105,3330732.998,2460.402889,8857450.399,3385.606499,12188183.4,2.659275042,3453.053072,8.609603739,30994.57346,1026747.128
NWclear,NW,Clear, 11/27  10:00:00,-2.8,66528,16.38300481,16.29543788,20.10464582,18.24382532,19.48980074,17.89261931,662.1493603,0,20.10464582,0.003506566,23.47408801,212.5230848,0,19.48980074,0.003526652,24.52595477,61.60768469,7.22,29.4,1,0,1,0,0,0,12829720.71,3563.811309,0,0,9124279.574,9124279.574,2534.522104,2534.522104,1,3526.464824,12695273.36,4408.081029,15869091.71,957.025947,3445293.409,2572.536151,9261130.143,3529.562098,12706423.55,2.687928777,3594.318601,9.082277233,32696.19804,1026747.128
NWclear,NW,Clear, 11/27  11:00:00,-1.7375,42336,16.96933526,16.71146593,20.29168754,18.6305114,19.7523214,18.23189366,587.4443559,0,20.29168754,0.003426485,22.68522383,198.8814998,0,19.7523214,0.003446864,23.59451427,61.60142353,7.22,29.4,1,0,1,0,0,0,12826859.85,3563.016625,0,0,9607321.658,9607321.658,2668.700461,2668.700461,1,3526.464824,12695273.36,4408.081029,15869091.71,994.7801037,3581208.373,2706.963169,9745067.409,3701.743273,13326275.78,2.721115998,3767.124614,9.964659446,35872.77401,1026747.128
NWclear,NW,Clear, 11/27  12:00:00,-0.7875,42336,17.51409804,17.08357325,20.48563898,18.99986851,19.97227815,18.5279257,510.7386683,0,20.48563898,0.003347781,21.90301075,185.3353268,0,19.97227815,0.003368488,22.74868193,61.60134715,7.22,29.4,1,0,1,0,0,0,12826520.22,3562.922284,0,0,9955258.126,9955258.126,2765.349479,2765.349479,1,3526.464824,12695273.36,4408.081029,15869091.71,1021.647105,3677929.578,2803.676195,10093234.3,3825.3233,13771163.88,2.744224795,3891.08033,10.64053871,38305.93936,1026747.128
NWclear,NW,Clear, 11/27  13:00:00,-0.6,42336,18.41166213,17.46929696,20.89587604,19.65376909,20.40375521,18.93652609,425.0230247,0,20.89587604,0.003208888,20.49110409,188.9118891,0,20.40375521,0.003222757,21.21333062,62.36051414,7.22,29.4,1,0,1,0,0,0,13174816.65,3659.671293,0,0,10668498.62,10668498.62,2963.471838,2963.471838,1,3526.464824,12695273.36,4408.081029,15869091.71,1075.02011,3870072.394,2998.568481,10794846.53,4073.58859,14664918.93,2.789107455,4135.806702,11.78145734,42413.24641,1026747.128
NWclear,NW,Clear, 11/27  14:00:00,-0.9125,42336,20.45805173,17.94564215,22.55434066,21.5061962,21.00863944,19.47714079,401.1986798,0,22.55434066,0.003066245,17.72757769,204.2989158,0,21.00863944,0.003087391,19.592951,72.76336599,7.22,29.4,0.25,0,0.25,0,0,0,7772836.81,2159.121336,0,0,4754365.458,4754365.458,1320.657072,1320.657072,0.475,2247.823151,8092163.342,2818.470282,10146493.02,722.5352401,2601126.864,1401.182785,5044258.027,2519.602457,9070568.846,2.413824136,2625.351335,4.529241808,16305.27051,581943.7643
NWclear,NW,Clear, 11/27  15:00:00,-1.1,42336,22.75608685,18.36592511,23.00094011,22.87851348,21.36417424,19.86504968,47.7483008,7.067215874,23.00094011,0.002943758,16.54219879,194.9132885,0,21.36417424,0.002978325,18.49064337,76.63353293,7.22,29.4,0,0,0,0,0,0,4518134.112,1255.037253,0,0,2740122.269,2740122.269,761.1450747,761.1450747,0.3,1243.42833,4476341.986,1570.663568,5654388.844,591.3873919,2128994.611,803.7320337,2893435.321,1937.866779,6976320.405,2.276814497,2005.639262,1.519792544,5471.253158,433675.9764
NWclear,NW,Clear, 11/27  16:00:00,-1.7875,42336,22.33441583,18.71629729,23.00293396,22.66867489,21.51377039,20.11503384,122.751545,0,23.00293396,0.002844557,15.99542882,177.3371132,0,21.51377039,0.002868417,17.65989739,77.31691617,7.22,29.4,0,0,0,0,0,0,4813768.713,1337.157976,0,0,2753954.58,2753954.58,764.9873833,764.9873833,0.3,1326.276406,4774595.063,1673.715173,6025374.623,591.3873919,2128994.611,807.9066387,2908463.899,1937.866779,6976320.405,2.276814497,2005.639262,1.440001746,5184.006285,433675.9764
NWclear,NW,Clear, 11/27  17:00:00,-2.575,42336,20.5767673,19.03681743,23.00078679,21.78877704,21.64523383,20.34102563,407.5196915,0,23.00078679,0.002799471,15.75110797,161.3723709,0,21.64523383,0.002807499,17.15432399,78.0997006,7.22,29.4,0,0,0,0,0,0,5836947.897,1621.374416,0,0,2755982.079,2755982.079,765.5505774,765.5505774,0.3,1605.007021,5778025.274,2019.671641,7270817.908,591.3873919,2128994.611,808.3645962,2910112.546,1937.866779,6976320.405,2.276814497,2005.639262,1.358750599,4891.502158,433675.9764
NWclear,NW,Clear, 11/27  18:00:00,-3.1125,42336,19.74627118,19.32894383,22.9980654,21.37216829,21.76330874,20.54612629,538.5388391,0,22.9980654,0.002767648,15.58524864,147.0654837,0,21.76330874,0.002776012,16.85140364,78.63398204,7.22,29.4,0,0,0,0,0,0,6307121.733,1751.978259,0,0,2768453.327,2768453.327,769.014813,769.014813,0.3,1737.362865,6254506.312,2183.657918,7861168.505,591.3873919,2128994.611,811.8235398,2922564.743,1937.866779,6976320.405,2.276814497,2005.639262,1.306894318,4704.819544,433675.9764
NWclear,NW,Clear, 11/27  19:00:00,-3.675,101304,19.44767849,19.59607558,23.00385674,21.22576762,21.87303084,20.73455321,607.6018457,0,23.00385674,0.002724423,15.34334685,134.4415376,0,21.87303084,0.00274021,16.53025995,79.19311377,7.22,29.4,0.5,0,0,0,0,0,6557690.858,1821.580794,0,0,2775418.544,2775418.544,770.9495956,770.9495956,0.3,1808.220016,6509592.057,2271.382859,8176978.293,591.3873919,2128994.611,813.7927441,2929653.879,1937.866779,6976320.405,2.276814497,2005.639262,1.228921968,4424.119086,433675.9764
NWclear,NW,Clear, 11/27  20:00:00,-3.9,134568,19.3709979,19.84042667,22.99775689,21.18437739,21.96652256,20.90347461,614.6003048,0,22.99775689,0.002704801,15.23894742,122.6592691,0,21.96652256,0.002703314,16.21567449,79.41676647,7.22,29.4,1,0,0,0,0,0,6580079.538,1827.799872,0,0,2798101.448,2798101.448,777.2504022,777.2504022,0.3,1809.617025,6514621.29,2273.112577,8183205.276,591.3873919,2128994.611,819.9637342,2951869.443,1937.866779,6976320.405,2.276814497,2005.639262,1.203626126,4333.054054,433675.9764
NWclear,NW,Clear, 11/27  21:00:00,-3.9,151200,19.41363883,20.06411302,22.99934305,21.20649094,22.05651567,21.06031435,585.2035662,0,22.99934305,0.002720963,15.32813658,112.4353853,0,22.05651567,0.002714133,16.19112926,79.41676647,7.22,29.4,1,0,0,0,0,0,6475111.016,1798.641949,0,0,2830917.238,2830917.238,786.3658995,786.3658995,0.3,1780.857397,6411086.628,2237.511298,8055040.674,591.3873919,2128994.611,829.0685273,2984646.698,1937.866779,6976320.405,2.276814497,2005.639262,1.225986587,4413.551713,433675.9764
NWclear,NW,Clear, 11/27  22:00:00,-3.9,134568,18.71604726,19.99115369,19.75466051,19.23535389,20.33895471,20.1650542,0,0,19.75466051,0.002951819,20.36651205,0,0,20.33895471,0.002722303,18.0507407,73.43840367,8.278402903,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/27  23:00:00,-3.9,101304,17.37388022,19.9068604,17.54658114,17.46023068,19.93136706,19.91911373,0,0,17.54658114,0.003339989,26.36248351,0,0,19.93136706,0.002722309,18.50605594,73.43840367,8.278402903,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/27  24:00:00,-3.9,49896,16.28986807,19.9068065,16.29095129,16.29040968,19.90813182,19.90746916,0,0,16.29095129,0.003734146,31.88241039,0,0,19.90813182,0.002722309,18.53272061,73.43840367,8.278402903,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/28  01:00:00,-3.9,33264,15.41626128,19.90536259,15.4285525,15.42240689,19.90597061,19.9056666,0,0,15.4285525,0.004058236,36.58439362,0,0,19.90597061,0.002722309,18.53520352,73.43840367,8.278402903,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/28  02:00:00,-3.525,25704,14.68264124,19.90421969,14.72084951,14.70174537,19.90462353,19.90442161,0,0,14.72084951,0.004310302,40.6449772,0,0,19.90462353,0.002722309,18.53675134,73.43840367,8.278402903,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/28  03:00:00,-3.3,16632,14.05724804,19.90341379,14.12828421,14.09276613,19.90373659,19.90357519,0,0,14.12828421,0.004508224,44.18399811,0,0,19.90373659,0.002722309,18.54948556,73.43840367,8.278402903,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/28  04:00:00,-3.675,16632,13.46018829,19.9028452,13.55087506,13.50553168,19.90310303,19.90297412,0,0,13.55087506,0.004653548,47.35808992,0,0,19.90310303,0.002722309,18.55724347,73.43840367,8.278402903,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/28  05:00:00,-4.2125,16632,12.86510485,19.90244421,13.0252049,12.94515488,18.45728109,19.17986265,11.77889955,0.649750523,13.0252049,0.004607989,48.52689132,0,33.56741046,18.45728109,0.003058591,23.99279689,75.00562411,8.060949656,30.927109,1,0,0,0,0,0,124000.7355,34.44464874,0,0,74878.24989,74878.24989,20.79951386,20.79951386,0.075,62.51977494,225071.1898,79.70607622,286941.8744,39.42582613,141932.9741,34.17388366,123025.9812,129.1911186,465088.027,0.151787633,133.7092841,0.078453585,282.4329059,108418.9941
NWclear,NW,Clear, 11/28  06:00:00,-4.4,33264,12.4036247,18.52904818,12.90784143,12.65573307,15.70395576,17.11650197,42.97399335,0,12.90784143,0.003927194,41.72190118,0,185.3558236,15.70395576,0.003987313,35.46948155,79.85042512,7.29085415,30.01357058,1,0,0,0,0,0,232870.2441,64.68617891,0,0,149459.0467,149459.0467,41.51640187,41.51640187,0.225,53.8755818,193952.0945,69.32362846,249565.0624,369.61712,1330621.632,69.81319032,251327.4852,1211.166737,4360200.253,1.423009061,1253.524539,0.735502359,2647.808493,325256.9823
NWclear,NW,Clear, 11/28  07:00:00,-4.775,66528,13.25283847,19.16962318,17.93842102,15.59562974,17.98679372,18.57820845,869.0444475,14.3257019,17.93842102,0.003613721,27.84703162,14.17209051,49.23426665,17.98679372,0.003677567,28.31428232,80.06825936,7.232258239,29.43408725,1,0,0,0,0,0,5337417.192,1482.615887,0,0,1375587.304,1375587.304,382.1075844,382.1075844,0.314583333,1450.66952,5222410.273,1827.447739,6578811.86,579.0668213,2084640.557,418.9913645,1508368.912,1897.494555,6830980.397,2.229380862,1963.855111,1.123459989,4044.45596,446031.6254
NWclear,NW,Clear, 11/28  08:00:00,-5,84672,14.87054708,19.26577262,20.00883064,17.43968886,19.96723384,19.61650323,930.9864076,0,20.00883064,0.003383057,22.93103704,41.62494673,5.455669313,19.96723384,0.003406617,23.1553703,63.8853748,7.22,29.4,1,0,1,0,0,0,13665978.73,3796.105202,0,0,9871864.021,9871864.021,2742.18445,2742.18445,1,3514.40404,12651854.54,4393.00428,15814815.41,1005.22474,3618809.065,2745.278143,9883001.316,3753.887772,13513995.98,2.726935317,3793.350572,9.459418789,34053.90764,1026747.128
NWclear,NW,Clear, 11/28  09:00:00,-5,66528,15.78445251,19.32239738,19.90438947,17.84442099,19.8272594,19.57482839,746.3999122,0,19.90438947,0.003275835,22.35470617,17.79297606,0,19.8272594,0.003298803,22.6181179,61.64088428,7.22,29.4,1,0,1,0,0,0,12842442.24,3567.345068,0,0,9520844.094,9520844.094,2644.678915,2644.678915,1,3526.464824,12695273.36,4408.081029,15869091.71,988.3955452,3558223.963,2684.086408,9662711.068,3672.481953,13220935.03,2.715577652,3739.323117,9.236455563,33251.24003,1026747.128
NWclear,NW,Clear, 11/28  10:00:00,-4.625,66528,16.35470627,19.37770512,20.08742079,18.22106353,19.98639728,19.6820512,670.2526706,0,20.08742079,0.003183924,21.48563769,23.31069048,0,19.98639728,0.003207596,21.78035603,61.60728574,7.22,29.4,1,0,1,0,0,0,12828299.02,3563.416395,0,0,9760030.556,9760030.556,2711.119599,2711.119599,1,3526.464824,12695273.36,4408.081029,15869091.71,1006.72753,3624219.107,2749.84921,9899457.156,3756.57674,13523676.26,2.731444757,3822.716649,9.680718178,34850.58544,1026747.128
NWclear,NW,Clear, 11/28  11:00:00,-4.4,42336,16.63737606,19.43996017,20.16327118,18.40032362,20.08901988,19.76449003,640.1658627,0,20.16327118,0.00310097,20.83021475,25.30989045,0,20.08901988,0.003121838,21.0661397,61.60415651,7.22,29.4,1,0,1,0,0,0,12826637.88,3562.954967,0,0,9952634.056,9952634.056,2764.620571,2764.620571,1,3526.464824,12695273.36,4408.081029,15869091.71,1021.766902,3678360.846,2804.077544,10094679.16,3825.844445,13773040,2.744339634,3893.023266,10.03726196,36134.14307,1026747.128
NWclear,NW,Clear, 11/28  12:00:00,-4.0875,42336,16.87460253,19.49551452,20.24802191,18.56131222,20.16141738,19.82846595,606.8387277,0,20.24802191,0.003024096,20.21013565,26.18701471,0,20.16141738,0.003043634,20.44932769,61.60448379,7.22,29.4,1,0,1,0,0,0,12826514.19,3562.920607,0,0,10058599.33,10058599.33,2794.055369,2794.055369,1,3526.464824,12695273.36,4408.081029,15869091.71,1029.818268,3707345.763,2833.236186,10199650.27,3863.054454,13906996.03,2.751191518,3930.001989,10.23978694,36863.23298,1026747.128
NWclear,NW,Clear, 11/28  13:00:00,-3.525,42336,17.08010907,19.55497371,20.32330696,18.70170802,20.2350175,19.89499561,577.3368818,0,20.32330696,0.0029528,19.6442957,26.94523656,0,20.2350175,0.002970654,19.87061909,61.60512442,7.22,29.4,1,0,1,0,0,0,12826489.62,3562.913783,0,0,10197296.39,10197296.39,2832.582331,2832.582331,1,3526.464824,12695273.36,4408.081029,15869091.71,1040.429551,3745546.384,2871.778706,10338403.34,3912.208257,14083949.73,2.76017981,3979.27044,10.53991693,37943.70094,1026747.128
NWclear,NW,Clear, 11/28  14:00:00,-3.675,42336,17.35734683,19.6163338,20.4185388,18.88794281,20.32126768,19.96880074,539.9038362,0,20.4185388,0.002887429,19.09878128,28.27339251,0,20.32126768,0.002903991,19.3235322,61.60578017,7.22,29.4,1,0,1,0,0,0,12826495.13,3562.915314,0,0,10297397.32,10297397.32,2860.388146,2860.388146,1,3526.464824,12695273.36,4408.081029,15869091.71,1048.101321,3773164.756,2899.730094,10439028.34,3947.831415,14212193.09,2.766647827,4015.158059,10.6736985,38425.31459,1026747.128
NWclear,NW,Clear, 11/28  15:00:00,-4.2125,42336,17.86429482,19.68875635,20.60914932,19.23672207,20.49339258,20.09107446,484.4284924,0,20.60914932,0.002808326,18.36201186,33.92721428,0,20.49339258,0.002823022,18.59027673,61.82894092,7.22,29.4,1,0,1,0,0,0,12932252.22,3592.292283,0,0,10529224.67,10529224.67,2924.784632,2924.784632,1,3526.464824,12695273.36,4408.081029,15869091.71,1065.211912,3834762.884,2962.438,10664776.8,4027.649913,14499539.69,2.780957277,4092.965219,10.90971569,39274.9765,1026747.128
NWclear,NW,Clear, 11/28  16:00:00,-4.775,42336,18.27343495,19.79597895,20.86730025,19.5703676,20.76443188,20.28020541,447.7527215,0,20.86730025,0.002671191,17.20352134,42.79230175,0,20.76443188,0.002681165,17.37742491,62.44398392,7.22,29.4,1,0,1,0,0,0,13207944.94,3668.873593,0,0,10935274.49,10935274.49,3037.576248,3037.576248,1,3526.464824,12695273.36,4408.081029,15869091.71,1095.992926,3945574.534,3075.960165,11073456.59,4171.953091,15019031.13,2.80649897,4238.609817,11.44885815,41215.88933,1026747.128
NWclear,NW,Clear, 11/28  17:00:00,-5.375,42336,17.62611711,19.85822056,20.6108594,19.11848826,20.58931242,20.22376649,503.304057,0,20.6108594,0.002589748,16.94179434,28.80602095,0,20.58931242,0.002596796,17.01026702,61.99934989,7.22,29.4,1,0,1,0,0,0,13002040.32,3611.677865,0,0,10673615.91,10673615.91,2964.893309,2964.893309,1,3526.464824,12695273.36,4408.081029,15869091.71,1077.184911,3877865.68,3006.572998,10823662.79,4083.757909,14701528.47,2.790900169,4154.38992,10.97358207,39504.89545,1026747.128
NWclear,NW,Clear, 11/28  18:00:00,-5.6,42336,17.20127201,19.87358344,20.44127397,18.82127299,20.40288085,20.13823214,534.7719978,0,20.44127397,0.002553142,16.87272155,19.03904512,0,20.40288085,0.002560403,16.96070109,61.62664294,7.22,29.4,1,0,1,0,0,0,12833674.37,3564.909547,0,0,10342352.11,10342352.11,2872.875585,2872.875585,1,3526.464824,12695273.36,4408.081029,15869091.71,1051.814372,3786531.739,2913.286762,10487832.34,3965.101134,14274364.08,2.769768704,4033.84294,10.40611006,37461.99622,1026747.128
NWclear,NW,Clear, 11/28  19:00:00,-5.6,101304,17.09338418,19.90217622,20.40335218,18.74836818,20.36679766,20.13448694,548.0362503,0,20.40335218,0.002525671,16.74160311,16.06846511,0,20.36679766,0.002532606,16.82532924,61.61131858,7.22,29.4,1,0,1,0,0,0,12827435.42,3563.176505,0,0,10278008.25,10278008.25,2855.002292,2855.002292,1,3526.464824,12695273.36,4408.081029,15869091.71,1046.80789,3768508.405,2895.010483,10422037.74,3941.818373,14190546.14,2.765559759,4009.988845,10.30660435,37103.77567,1026747.128
NWclear,NW,Clear, 11/28  20:00:00,-5.9125,134568,17.07545695,19.93132619,20.415718,18.74558748,20.37388004,20.15260312,543.1857992,0,20.415718,0.002508424,16.61089388,15.06551224,0,20.37388004,0.002511954,16.67722726,61.60987715,7.22,29.4,1,0,1,0,0,0,12826632.34,3562.953427,0,0,10254303.18,10254303.18,2848.417549,2848.417549,1,3526.464824,12695273.36,4408.081029,15869091.71,1044.945916,3761805.296,2888.22182,10397598.55,3933.167735,14159403.85,2.763991572,4001.056853,10.20487783,36737.5602,1026747.128
NWclear,NW,Clear, 11/28  21:00:00,-6.1,151200,17.10690168,19.96259012,20.45619025,18.78154596,20.40636252,20.18447632,527.1209856,0,20.45619025,0.002494851,16.47391768,15.17641244,0,20.40636252,0.002497745,16.54379528,61.60976971,7.22,29.4,1,0,1,0,0,0,12826601.19,3562.944776,0,0,10278516.49,10278516.49,2855.143469,2855.143469,1,3526.464824,12695273.36,4408.081029,15869091.71,1046.705903,3768141.252,2894.640052,10420704.19,3941.345955,14188845.44,2.765473391,4008.867265,10.21584936,36777.05769,1026747.128
NWclear,NW,Clear, 11/28  22:00:00,-6.1,134568,16.47186298,19.95495487,17.34528579,16.90857439,20.04112798,19.99804142,0,0,17.34528579,0.002693859,21.64735658,0,0,20.04112798,0.002493661,16.88372303,49.70043622,10.91540156,32.68004246,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/28  23:00:00,-6.7875,101304,15.24177841,19.94456592,15.50558461,15.37368151,19.965125,19.95484546,0,0,15.50558461,0.002899041,26.11831809,0,0,19.965125,0.002493661,16.94601619,49.70043622,10.91540156,32.68004246,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/28  24:00:00,-7.575,49896,14.08385843,19.94378389,14.0746442,14.07925131,19.94665927,19.94522158,0,0,14.0746442,0.003161132,31.184109,0,0,19.94665927,0.002493661,16.95899174,49.70043622,10.91540156,32.68004246,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/29  01:00:00,-8.4875,33264,13.06630865,19.9435608,13.03310803,13.04970834,19.94421058,19.94388569,0,0,13.03310803,0.003344246,35.26398631,0,0,19.94421058,0.002493661,16.95085719,49.70043622,10.91540156,32.68004246,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/29  02:00:00,-9.5875,25704,12.24564732,18.90961634,13.0040093,12.62482831,14.83613607,16.8728762,120.3572209,1.175252848,13.0040093,0.002947623,31.11618483,0,218.5741899,14.83613607,0.002981646,28.01919573,80.85615127,7.683510668,31.09262214,1,0,0,0,0,0,737013.7412,204.7260392,0,0,56262.53226,56262.53226,15.62848118,15.62848118,0.3,447.640791,1611506.848,565.6445132,2036320.248,33.04779174,118972.0503,59.8077911,215308.048,111.7687359,402367.4494,0.118186787,145.8957269,0.243328663,875.9831883,433675.9764
NWclear,NW,Clear, 11/29  03:00:00,-9.625,16632,11.66398056,18.52314587,12.82171839,12.24284947,15.33072371,16.92693479,135.6856674,1.908094027,12.82171839,0.002682536,28.67235364,0,140.3954006,15.33072371,0.002735083,24.86252138,81.94599473,7.527773902,31.02003789,1,0,0,0,0,0,811293.6877,225.3593577,0,0,24379.02517,24379.02517,6.771951436,6.771951436,0.225,212.2912786,764248.6029,271.8725676,978741.2434,22.74566892,81884.40811,11.40344116,41052.38819,74.53333766,268320.0156,0.087569788,79.8254085,0.03711115,133.6001398,325256.9823
NWclear,NW,Clear, 11/29  04:00:00,-9.4,16632,11.29814992,18.16818308,12.78056384,12.03935688,15.14615645,16.65716976,160.0958669,2.839614559,12.78056384,0.002453121,26.27212324,0,130.9001768,15.14615645,0.002487021,22.87751384,81.83438422,7.437963897,30.97587754,1,0,0,0,0,0,891469.7862,247.6304962,0,0,20728.76322,20728.76322,5.757989784,5.757989784,0.225,235.1473233,846530.3639,300.8586116,1083091.002,24.64114133,88708.10879,8.477982106,30520.73558,80.74444914,290680.0169,0.094867271,83.84328643,0.028511947,102.6430097,325256.9823
NWclear,NW,Clear, 11/29  05:00:00,-9.775,16632,10.99831907,17.85507766,12.7282776,11.86329833,15.0518129,16.45344528,219.558057,3.845881407,12.7282776,0.002277886,24.44487361,0,131.0194043,15.0518129,0.002300321,21.26369224,81.72804081,7.390587147,30.96894383,1,0,0.25,0,0,0,1079079.672,299.7443533,0,0,13798.51422,13798.51422,3.832920616,3.832920616,0.225,285.9372751,1029374.19,365.3494098,1315257.875,24.64114133,88708.10879,6.395486585,23023.75171,80.74444914,290680.0169,0.094867271,83.59110891,0.025297246,91.07008721,325256.9823
NWclear,NW,Clear, 11/29  06:00:00,-9.3125,33264,10.84594924,17.32671389,12.69381576,11.7698825,14.93808025,16.13239707,200.8590659,0,12.69381576,0.002127483,22.8408516,0,125.5567136,14.93808025,0.002145748,19.94257469,81.88140134,7.352303114,31.03628875,1,0,0.25,0,0,0,1074846.079,298.5683553,0,0,0,0,0,0,0.225,287.129517,1033666.261,367.3190551,1322348.598,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 11/29  07:00:00,-8.525,66528,12.0313369,17.87187834,17.92170199,14.97651944,17.66143314,17.76665574,1143.013328,15.42439422,17.92170199,0.002048769,15.68821324,23.76473374,19.2196191,17.66143314,0.002062851,16.08877093,81.86354012,7.244377297,29.4629307,1,0,0,0,0,0,6358236.19,1766.176719,0,0,1032982.991,1032982.991,286.9397196,286.9397196,0.321401743,1727.747235,6219890.045,2171.249454,7816498.033,568.641723,2047110.203,324.3101173,1167516.422,1863.333442,6708000.39,2.189244709,1928.501353,0.673871009,2425.935633,448938.0775
NWclear,NW,Clear, 11/29  08:00:00,-7.6125,84672,13.97461405,18.0769129,19.68905361,16.83183383,19.58287186,18.82989238,1083.438604,0,19.68905361,0.001994008,13.64832472,66.98062691,0,19.58287186,0.001999054,13.77634164,64.0720716,7.22,29.4,1,0,1,0,0,0,13732397.85,3814.554958,0,0,9201487.858,9201487.858,2555.96885,2555.96885,1,3518.508164,12666629.39,4398.130134,15833268.48,954.4779027,3436120.45,2561.480795,9221330.86,3521.769559,12678370.41,2.68230872,3565.79922,7.891058154,28407.80935,1026747.128
NWclear,NW,Clear, 11/29  09:00:00,-5.825,66528,15.19639826,18.21199939,19.69166902,17.44403364,19.46270483,18.83735211,837.79792,0,19.69166902,0.001980599,13.53531527,60.45740218,0,19.46270483,0.001981781,13.73727157,61.6571153,7.22,29.4,1,0,1,0,0,0,12843755.79,3567.709943,0,0,8905932.989,8905932.989,2473.870275,2473.870275,1,3526.464824,12695273.36,4408.081029,15869091.71,939.9848318,3383945.395,2512.367156,9044521.762,3452.351988,12428467.16,2.672660505,3517.597031,7.965670026,28676.41209,1026747.128
NWclear,NW,Clear, 11/29  10:00:00,-3.625,66528,16.20752669,18.37672767,20.04882633,18.12817651,19.78420396,19.08046582,692.0810783,0,20.04882633,0.001970135,13.15572618,71.21043567,0,19.78420396,0.001973858,13.39843385,61.62004783,7.22,29.4,1,0,1,0,0,0,12828562.86,3563.489683,0,0,9467490.825,9467490.825,2629.858562,2629.858562,1,3526.464824,12695273.36,4408.081029,15869091.71,983.6741508,3541226.943,2667.293661,9602257.18,3650.967812,13143484.12,2.711420379,3715.212003,9.145736004,32924.64961,1026747.128
NWclear,NW,Clear, 11/29  11:00:00,-1.425,42336,17.05184617,18.5590293,20.33663213,18.69423915,20.07650855,19.31776892,577.637149,0,20.33663213,0.001960889,12.84156805,78.68673653,0,20.07650855,0.001962617,13.06129085,61.6158862,7.22,29.4,1,0,1,0,0,0,12826816.6,3563.00461,0,0,10020213.26,10020213.26,2783.392571,2783.392571,1,3526.464824,12695273.36,4408.081029,15869091.71,1026.389198,3695001.112,2820.872454,10155140.84,3847.261652,13850141.95,2.748252124,3911.980497,10.34286028,37234.29702,1026747.128
NWclear,NW,Clear, 11/29  12:00:00,-0.6,42336,17.47123865,18.7380858,20.49281277,18.98202571,20.26988686,19.50398633,515.6552671,0,20.49281277,0.001961982,12.69906879,79.56791776,0,20.26988686,0.001960239,12.86374855,61.61534782,7.22,29.4,1,0,1,0,0,0,12826647.56,3562.957655,0,0,10379525.05,10379525.05,2883.201403,2883.201403,1,3526.464824,12695273.36,4408.081029,15869091.71,1054.125607,3794852.186,2921.742993,10518274.77,3975.8686,14313126.96,2.771705613,4042.207937,11.09183542,39930.60752,1026747.128
NWclear,NW,Clear, 11/29  13:00:00,-0.225,42336,17.5620912,18.89164096,20.52909824,19.04559472,20.33756707,19.61460401,501.1724322,0,20.52909824,0.001977475,12.7605642,73.61226832,0,20.33756707,0.001972161,12.87775045,61.6151399,7.22,29.4,1,0,1,0,0,0,12826638.83,3562.955231,0,0,10526116.68,10526116.68,2923.921299,2923.921299,1,3526.464824,12695273.36,4408.081029,15869091.71,1065.392155,3835411.758,2963.003676,10666813.23,4028.395831,14502224.99,2.781135643,4095.57338,11.46084912,41259.05682,1026747.128
NWclear,NW,Clear, 11/29  14:00:00,0.375,42336,17.61793584,19.02568408,20.55377971,19.08585778,20.3779292,19.70180664,491.2248317,0,20.55377971,0.002007176,12.93188725,67.22711568,0,20.3779292,0.001997994,13.01338655,61.61488305,7.22,29.4,1,0,1,0,0,0,12826658.04,3562.960566,0,0,10617892.69,10617892.69,2949.414637,2949.414637,1,3526.464824,12695273.36,4408.081029,15869091.71,1072.335526,3860407.894,2988.518064,10758665.03,4060.85359,14619072.92,2.786921386,4128.142433,11.79477675,42461.19629,1026747.128
NWclear,NW,Clear, 11/29  15:00:00,0.9125,42336,17.73638418,19.15186795,20.62776605,19.18207512,20.45944261,19.80565528,481.2381312,0,20.62776605,0.00206031,13.21210041,64.23763235,0,20.45944261,0.002050107,13.28407501,61.83622933,7.22,29.4,1,0,1,0,0,0,12932203.78,3592.278829,0,0,10795328.24,10795328.24,2998.70229,2998.70229,1,3526.464824,12695273.36,4408.081029,15869091.71,1085.342679,3907233.643,3036.539404,10931541.85,4121.882083,14838775.5,2.797699372,4187.658639,12.22646528,44015.275,1026747.128
NWclear,NW,Clear, 11/29  16:00:00,1.475,42336,18.62543882,19.33253561,21.06162027,19.84352955,20.85834502,20.09544032,391.554324,0,21.06162027,0.002188863,13.66358889,78.99159799,0,20.85834502,0.002176293,13.7558321,62.60301957,7.22,29.4,1,0,1,0,0,0,13276237.43,3687.843729,0,0,11412979.03,11412979.03,3170.271952,3170.271952,1,3526.464824,12695273.36,4408.081029,15869091.71,1130.985402,4071547.448,3206.681221,11544052.4,4337.666623,15615599.84,2.835149851,4402.219513,13.37606922,48153.8492,1026747.128
NWclear,NW,Clear, 11/29  17:00:00,2.0125,42336,18.29483559,19.48434591,21.01750655,19.65617107,20.87253126,20.17843859,415.2340725,0,21.01750655,0.002368093,14.8210878,68.84473424,0,20.87253126,0.002351412,14.84827641,62.67238102,7.22,29.4,1,0,1,0,0,0,13305779.75,3696.04993,0,0,11519757.48,11519757.48,3199.932632,3199.932632,1,3526.464824,12695273.36,4408.081029,15869091.71,1139.796066,4103265.837,3239.763919,11663150.11,4379.559985,15766415.95,2.842331626,4448.535052,13.77331582,49583.93695,1026747.128
NWclear,NW,Clear, 11/29  18:00:00,1.5125,42336,18.0161128,19.58511836,20.95013838,19.48312559,20.81918834,20.20215335,435.6014151,0,20.95013838,0.002548271,16.00897468,58.89091787,0,20.81918834,0.002534071,16.04839698,62.62628252,7.22,29.4,1,0,1,0,0,0,13286769.86,3690.769405,0,0,11405508.62,11405508.62,3168.196839,3168.196839,1,3526.464824,12695273.36,4408.081029,15869091.71,1131.235491,4072447.767,3207.528696,11547103.31,4338.764187,15619551.07,2.83537001,4407.019975,13.52188765,48678.79554,1026747.128
NWclear,NW,Clear, 11/29  19:00:00,0.7875,101304,17.90719278,19.68041855,20.90186871,19.40453075,20.79079139,20.23560497,450.7013253,0,20.90186871,0.002692228,16.97038586,51.04730142,0,20.79079139,0.002681166,17.01656351,62.59839143,7.22,29.4,1,0,1,0,0,0,13275229.56,3687.563766,0,0,11326832.89,11326832.89,3146.342469,3146.342469,1,3526.464824,12695273.36,4408.081029,15869091.71,1125.406288,4051462.638,3185.650693,11468342.5,4311.056982,15519805.13,2.830617475,4379.213757,13.26063917,47738.30099,1026747.128
NWclear,NW,Clear, 11/29  20:00:00,0.225,134568,17.8758679,19.76878583,20.90429007,19.39007899,20.80215319,20.28546951,449.047131,0,20.90429007,0.002826833,17.81902138,46.40771147,0,20.80215319,0.002815038,17.8565387,62.59730623,7.22,29.4,1,0,1,0,0,0,13275407.18,3687.613105,0,0,11307042.62,11307042.62,3140.845172,3140.845172,1,3526.464824,12695273.36,4408.081029,15869091.71,1123.877816,4045960.137,3179.917788,11447704.04,4303.795604,15493664.17,2.82937064,4371.632147,13.12278908,47242.04069,1026747.128
NWclear,NW,Clear, 11/29  21:00:00,0.375,151200,17.97522858,19.85902866,20.97701315,19.47612086,20.87344087,20.36623476,423.6433464,0,20.97701315,0.002958397,18.57289929,45.39804689,0,20.87344087,0.002947139,18.62044197,62.63056478,7.22,29.4,1,0,1,0,0,0,13290589.02,3691.830284,0,0,11409446.37,11409446.37,3169.290658,3169.290658,1,3526.464824,12695273.36,4408.081029,15869091.71,1131.220546,4072393.964,3207.467451,11546882.82,4338.687997,15619276.79,2.835358658,4405.477339,13.35435427,48075.67539,1026747.128
NWclear,NW,Clear, 11/29  22:00:00,0.6,134568,17.59943379,19.83718649,18.75274779,18.17609079,20.05382172,19.9455041,0,0,18.75274779,0.003219627,23.24769725,0,0,20.05382172,0.003016334,20.05370449,50.10978891,11.30731529,32.99947739,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/29  23:00:00,0.225,101304,16.66345715,19.80217142,17.03183089,16.84764402,19.81442065,19.80829604,0,0,17.03183089,0.003676383,29.53283851,0,0,19.81442065,0.00301359,20.33365941,50.10978891,11.30731529,32.99947739,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/29  24:00:00,-0.6875,49896,15.79606952,19.80213084,15.96730812,15.88168882,19.80433571,19.80323328,0,0,15.96730812,0.004106567,35.26308298,0,0,19.80433571,0.003013605,20.34648235,50.10978891,11.30731529,32.99947739,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/30  01:00:00,-0.7875,33264,15.04874665,19.80153417,15.20569283,15.12721974,19.80188428,19.80170922,0,0,15.20569283,0.004440748,40.03232698,0,0,19.80188428,0.003013604,20.36261706,50.10978891,11.30731529,32.99947739,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/30  02:00:00,-0.6,25704,14.44686375,19.8011065,14.62835206,14.5376079,19.80133542,19.80122096,0,0,14.62835206,0.00471609,44.09108845,0,0,19.80133542,0.003013604,20.35809274,50.10978891,11.30731529,32.99947739,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/30  03:00:00,-0.6,16632,13.91750226,19.80080199,14.12048237,14.01899232,19.80097413,19.80088806,0,0,14.12048237,0.004941142,47.70067668,0,0,19.80097413,0.003013604,20.35072178,50.10978891,11.30731529,32.99947739,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/30  04:00:00,-1.2875,16632,13.39189427,19.80058751,13.60354315,13.49771871,19.80072444,19.80065598,0,0,13.60354315,0.005118222,51.08453321,0,0,19.80072444,0.003013604,20.35103695,50.10978891,11.30731529,32.99947739,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/30  05:00:00,-1.7,16632,12.87909738,19.80043652,13.08517661,12.98213699,19.80054811,19.80049232,0,0,13.08517661,0.005254153,54.26473544,0,0,19.80054811,0.003013604,20.3643051,50.10978891,11.30731529,32.99947739,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/30  06:00:00,-1.7,33264,12.46403756,19.10214254,12.95981811,12.71192783,15.99444366,17.5482931,33.79269687,1.010968574,12.95981811,0.004789821,49.91191654,0,154.4229045,15.99444366,0.004177671,37.03165641,69.56869982,8.271868791,30.57672833,1,0,0,0,0,0,222676.0756,61.85446543,0,0,220522.0643,220522.0643,61.25612898,61.25612898,0.225,258.300777,929882.7971,325.1661183,1170598.026,349.6033543,1258572.076,137.6772331,495638.0391,1150.362582,4141305.294,1.333639002,1230.173454,1.202060937,4327.419372,325256.9823
NWclear,NW,Clear, 11/30  07:00:00,-1.325,66528,13.12955619,19.05496381,17.18202922,15.1557927,17.85693571,18.45594976,524.5881484,32.4994304,17.18202922,0.00435501,34.77931443,12.11593901,39.56340333,17.85693571,0.004393354,33.50712431,75.56340624,7.370073423,29.80904705,1,0,0.25,0,0,0,3539753.054,983.2647371,0,0,1155302.012,1155302.012,320.9172255,320.9172255,0.248770419,946.6487612,3407935.54,1193.426471,4296335.297,443.5405439,1596745.958,347.4968142,1250988.531,1453.400084,5232240.304,1.707610873,1504.229446,1.19383668,4297.812048,341471.9947
NWclear,NW,Clear, 11/30  08:00:00,-0.4125,84672,15.00945676,19.31507452,20.09747771,17.55346723,19.95534566,19.63521009,870.5368058,0,20.09747771,0.004139075,27.39646516,26.33204173,2.794378432,19.95534566,0.004153685,27.743673,63.6420469,7.22,29.4,1,0,1,0,0,0,13588854.84,3774.681899,0,0,10060589.19,10060589.19,2794.608107,2794.608107,1,3508.928389,12632142.2,4386.184514,15790264.25,1018.922492,3668120.972,2795.498365,10063794.11,3816.58516,13739706.58,2.738816256,3852.421186,10.70239426,38528.61934,1026747.128
