Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 11/30  09:00:00,1.375,66528,16.3810046,19.38824668,20.1546386,18.2678216,20.00700543,19.69762605,645.8801566,0,20.1546386,0.004055948,26.75263769,24.82306147,0,20.00700543,0.004070924,27.09706689,61.65956517,7.22,29.4,1,0,1,0,0,0,12853234.47,3570.342909,0,0,10108499.25,10108499.25,2807.916458,2807.916458,1,3526.464824,12695273.36,4408.081029,15869091.71,1033.406154,3720262.156,2846.329117,10246784.82,3879.735272,13967046.98,2.754208185,3945.865838,11.54715334,41569.75202,1026747.128
NWclear,NW,Clear, 11/30  10:00:00,3.575,66528,17.35902709,19.4803897,20.50654057,18.93278383,20.349198,19.91479385,513.8043629,0,20.50654057,0.003913199,25.30049503,37.61604004,0,20.349198,0.003950992,25.79246099,61.7435813,8.181681389,30.2503726,1,0,1,0,0,0,12895584.34,3582.106762,0,0,7959486.791,7959486.791,2210.968553,2210.968553,1,3526.464824,12695273.36,4408.081029,15869091.71,803.4977312,2892591.832,2238.646496,8059127.386,3042.144227,10951719.22,2.089554807,3090.492557,9.612141048,34603.70777,1026747.128
NWclear,NW,Clear, 11/30  11:00:00,5.4625,42336,18.22878385,19.62029459,20.86915708,19.54897046,20.73298708,20.17664083,420.837467,0,20.86915708,0.003462823,21.91921979,52.12659795,0,20.73298708,0.003466185,22.12583303,62.25389117,11.06672556,32.80149039,1,0,1,0,0,0,13127308.18,3646.474495,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/30  12:00:00,6.1,42336,18.95926192,19.7603879,21.12333175,20.04129683,20.97539119,20.36788954,330.4055603,0,21.12333175,0.003649927,22.73851423,58.68967087,0,20.97539119,0.00363485,22.85162961,62.36892234,11.06672556,32.80149039,1,0,1,0,0,0,13179852.23,3661.070063,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 11/30  13:00:00,6.1,42336,19.87477579,19.94416618,22.11373316,20.99425447,21.47008698,20.70712658,364.956589,0,22.11373316,0.003820699,22.4489461,84.36205155,0,21.47008698,0.003801608,23.2143124,65.90104533,11.06672556,32.80149039,0.5,0,0.5,0,0,0,9597388.73,2665.941314,0,0,0,0,0,0,0.65,2693.667886,9697204.391,3372.869328,12142329.58,0,0,0,0,0,0,0,0,0,0,730211.5521
NWclear,NW,Clear, 11/30  14:00:00,6.1,42336,22.40314081,20.24936964,23.00160738,22.70237409,22.12362949,21.18649957,119.3721028,26.36227071,23.00160738,0.003863855,21.53145307,104.4903649,0,22.12362949,0.00387823,22.79483404,69.47664671,11.06672556,32.80149039,0,0,0,0,0,0,4714249.315,1309.513699,0,0,0,0,0,0,0.3,1298.728026,4675420.894,1639.325688,5901572.476,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/30  15:00:00,5.7875,42336,25.29419456,20.43999793,22.99928298,24.14673877,22.19760371,21.31880082,0,457.0748738,22.99928298,0.003638076,20.31165889,95.65141233,0,22.19760371,0.003729772,21.85976244,69.78727545,11.06672556,32.80149039,0,0,0,0,0,0,2731268.225,758.6856181,0,0,0,0,0,0,0.3,755.7003655,2720521.316,960.5774516,3458078.826,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/30  16:00:00,4.85,42336,26.31895037,20.61612759,23.0058132,24.66238179,22.2667067,21.44141715,0,691.8474121,23.0058132,0.003350295,18.73725649,87.83075858,0,22.2667067,0.003414051,19.96832612,70.71916168,11.06672556,32.80149039,0,0,0,0,0,0,1886748.605,524.0968347,0,0,0,0,0,0,0.3,518.2971544,1865869.756,661.4327288,2381157.824,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 11/30  17:00:00,3.7125,42336,23.35323393,20.7793884,23.00316594,23.17819993,22.32796225,21.55367532,30.34824298,118.633357,23.00316594,0.003203639,17.96073434,80.5591153,0,22.32796225,0.003229877,18.86449541,71.8498503,8.181681389,30.2503726,0,0,0,0,0,0,4056749.318,1126.874811,0,0,2541748.118,2541748.118,706.0411439,706.0411439,0.3,1109.314329,3993531.586,1403.223349,5051604.055,443.5405439,1596745.958,772.1577279,2779767.821,1453.400084,5232240.304,1.707610873,1540.444147,1.746354549,6286.876377,433675.9764
NWclear,NW,Clear, 11/30  18:00:00,2.9875,42336,21.51960617,20.9275544,22.99890293,22.25925455,22.38009717,21.65382578,195.6576249,0,22.99890293,0.003118414,17.51419209,73.9180392,0,22.38009717,0.003148921,18.36144727,72.57050898,7.22,29.4,0,0,0,0,0,0,5076244.852,1410.068014,0,0,3370151.758,3370151.758,936.1532662,936.1532662,0.3,1395.261456,5022941.243,1759.475152,6334110.549,591.3873919,2128994.611,978.9539536,3524234.233,1937.866779,6976320.405,2.276814497,2005.639262,1.89311796,6815.224657,433675.9764
NWclear,NW,Clear, 11/30  19:00:00,2.1125,101304,20.76536743,21.0642837,22.99830036,21.88183389,22.4280589,21.7461713,314.3547646,0,22.99830036,0.003022821,16.99776116,67.85452544,0,22.4280589,0.003045912,17.72993417,73.44026946,7.22,29.4,0,0,0,0,0,0,5502541.115,1528.483643,0,0,3335432.913,3335432.913,926.5091424,926.5091424,0.3,1519.711095,5470959.94,1913.94333,6890195.987,591.3873919,2128994.611,969.475862,3490113.103,1937.866779,6976320.405,2.276814497,2005.639262,1.803358563,6492.090828,433675.9764
NWclear,NW,Clear, 11/30  20:00:00,1.325,134568,20.41444137,21.18983771,23.00026824,21.70735481,22.4732872,21.83156245,375.7607042,0,23.00026824,0.00297876,16.77674435,62.58091166,0,22.4732872,0.002988512,17.37812653,74.22305389,7.22,29.4,0,0,0,0,0,0,5723791.287,1589.942024,0,0,3304601.807,3304601.807,917.9449464,917.9449464,0.3,1577.229737,5678027.055,1985.26956,7146970.415,591.3873919,2128994.611,960.7959165,3458865.299,1937.866779,6976320.405,2.276814497,2005.639262,1.711208317,6160.349941,433675.9764
NWclear,NW,Clear, 11/30  21:00:00,0.4125,151200,20.26018256,21.30634904,23.00045733,21.63031994,22.51567234,21.91101069,390.846096,0,23.00045733,0.002926355,16.50568554,57.7919879,0,22.51567234,0.002942736,17.09291303,75.13008982,7.22,29.4,0,0,0,0,0,0,5777705.892,1604.918303,0,0,3265802.913,3265802.913,907.1674758,907.1674758,0.3,1597.681673,5751654.024,2010.621819,7238238.547,591.3873919,2128994.611,950.1742692,3420627.369,1937.866779,6976320.405,2.276814497,2005.639262,1.59292095,5734.51542,433675.9764
NWclear,NW,Clear, 11/30  22:00:00,-0.0625,134568,19.64769237,21.26691,20.49315009,20.07042123,21.46766822,21.36728911,0,0,20.49315009,0.003182622,20.98585673,0,0,21.46766822,0.002922596,18.11727062,70.13935031,8.420731417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/30  23:00:00,-0.2875,101304,18.59653828,21.22991083,18.87893869,18.73773849,21.27599188,21.25295136,0,0,18.87893869,0.003509428,25.55460413,0,0,21.27599188,0.002922459,18.33567038,70.13935031,8.420731417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 11/30  24:00:00,-0.525,49896,17.62538325,21.22718471,17.65758051,17.64148188,21.23214448,21.2296646,0,0,17.65758051,0.003982647,31.2836967,0,0,21.23214448,0.002922462,18.39661935,70.13935031,8.420731417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/01  01:00:00,-0.7875,33264,16.80979649,21.22639717,16.8497137,16.8297551,21.22708649,21.22674183,0,0,16.8497137,0.004383829,35.75575804,0,0,21.22708649,0.002922462,18.17753751,70.13935031,8.420731417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/01  02:00:00,-1.025,25704,16.12285068,21.22581926,16.19119456,16.15702262,21.22611537,21.22596731,0,0,16.19119456,0.004738058,39.99874172,0,0,21.22611537,0.002922462,18.05116031,70.13935031,8.420731417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/01  03:00:00,-1.2875,16632,15.49142659,21.22541651,15.57782606,15.53462632,21.22562701,21.22552176,0,0,15.57782606,0.005030696,44.21858469,0,0,21.22562701,0.002922462,18.08182983,70.13935031,8.420731417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/01  04:00:00,-1.5875,16632,14.89971156,21.2251327,15.00196319,14.95083738,21.22529853,21.22521562,0,0,15.00196319,0.00526389,48.05967239,0,0,21.22529853,0.002922462,18.10768831,70.13935031,8.420731417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/01  05:00:00,-2.0125,16632,14.33678734,21.22493315,14.45486392,14.39582563,21.22506579,21.22499947,0,0,14.45486392,0.005451842,51.59988279,0,0,21.22506579,0.002922462,18.12648874,70.13935031,8.420731417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/01  06:00:00,-2.2,33264,13.82183276,21.22479306,13.95885402,13.89034339,21.22490508,21.22484907,0,0,13.95885402,0.005577055,54.55138427,0,0,21.22490508,0.002922462,18.14520847,70.13935031,8.420731417,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/01  07:00:00,-2.575,66528,14.31295168,20.82216286,17.96139324,16.13717246,18.53345734,19.6778101,624.0699221,13.52040614,17.96139324,0.004491315,34.12603936,11.1074978,107.0811756,18.53345734,0.00453802,33.34079808,77.86005388,7.22,29.4,1,0,0,0,0,0,4476558.252,1243.488403,0,0,1778271.977,1778271.977,493.9644381,493.9644381,0.313398438,1262.534974,4545125.906,1593.610239,5736996.862,596.2509096,2146503.274,543.6687972,1957207.67,1958.526754,7050696.313,2.283217822,2026.299829,1.427926748,5140.536292,444016.4553
NWclear,NW,Clear, 12/01  08:00:00,-3.4875,84672,15.64167221,20.85759694,20.3977554,18.0197138,20.40530475,20.63145085,774.9893578,0,20.3977554,0.004108431,26.86516886,11.92637338,27.69753681,20.40530475,0.004135113,27.03660222,63.87774339,7.22,29.4,1,0,1,0,0,0,13675545.55,3798.762654,0,0,10535745.57,10535745.57,2926.595993,2926.595993,1,3512.577447,12645278.81,4390.724172,15806607.02,1054.534598,3796324.551,2927.731568,10539833.64,3982.266165,14336158.2,2.769052624,4017.277059,10.6879261,38476.53394,1026747.128
NWclear,NW,Clear, 12/01  09:00:00,-3.9,66528,16.51156032,20.84186888,20.17287765,18.34221898,20.20910746,20.52548817,635.9846633,0,20.17287765,0.003923802,26.05907624,0,22.7654275,20.20910746,0.003961166,26.24614435,61.6319063,7.22,29.4,1,0,1,0,0,0,12841470.19,3567.075053,0,0,10156159.72,10156159.72,2821.155478,2821.155478,1,3526.464824,12695273.36,4408.081029,15869091.71,1037.384696,3734584.906,2860.701215,10298524.37,3898.085911,14033109.28,2.75760713,3965.846892,10.35660504,37283.77813,1026747.128
NWclear,NW,Clear, 12/01  10:00:00,-3.525,66528,17.00913283,20.81677608,20.32214,18.66563642,20.32752526,20.57215067,573.7475965,0,20.32214,0.003778714,24.89603561,0,16.61708736,20.32752526,0.003815466,25.12811459,61.60087821,7.22,29.4,1,0,1,0,0,0,12828084.2,3563.356722,0,0,10318833.19,10318833.19,2866.342554,2866.342554,1,3526.464824,12695273.36,4408.081029,15869091.71,1049.553519,3778392.667,2905.038879,10458139.96,3954.592397,14236532.63,2.767866207,4021.127201,10.64701511,38329.25438,1026747.128
NWclear,NW,Clear, 12/01  11:00:00,-3.3,42336,17.42697299,20.80542197,20.4369382,18.93195559,20.43949394,20.62245796,528.5318467,0,20.4369382,0.003640627,23.84613904,0,11.2432073,20.43949394,0.003677301,24.08086296,61.59863226,7.22,29.4,1,0,1,0,0,0,12826544.12,3562.928922,0,0,10494256.45,10494256.45,2915.071236,2915.071236,1,3526.464824,12695273.36,4408.081029,15869091.71,1062.944817,3826601.34,2954.026079,10634493.89,4016.970896,14461095.23,2.779091805,4083.959497,10.92251704,39321.06133,1026747.128
NWclear,NW,Clear, 12/01  12:00:00,-3.3,42336,17.82811998,20.80389897,20.63019799,19.22915899,20.61913656,20.71151777,482.6986824,0,20.63019799,0.003460058,22.41240868,0.652680029,4.961901182,20.61913656,0.003493624,22.64483994,61.90779656,7.22,29.4,1,0,1,0,0,0,12969350.01,3602.597226,0,0,10773891.28,10773891.28,2992.747576,2992.747576,1,3526.464824,12695273.36,4408.081029,15869091.71,1083.591647,3900929.93,3030.127424,10908458.72,4113.719071,14809388.65,2.796234882,4178.874931,11.25112116,40504.03618,1026747.128
NWclear,NW,Clear, 12/01  13:00:00,-2.9875,42336,18.56593229,20.8249664,20.96096616,19.76344922,20.94318011,20.88407325,413.5496911,0,20.96096616,0.003121615,19.82556195,4.826565248,0.989759176,20.94318011,0.003147655,20.0122169,62.48492277,7.22,29.4,1,0,1,0,0,0,13227965.1,3674.434749,0,0,11277949.45,11277949.45,3132.763735,3132.763735,1,3526.464824,12695273.36,4408.081029,15869091.71,1120.928921,4035344.116,3168.963739,11408269.46,4289.89266,15443613.58,2.826945107,4354.164675,12.02623404,43294.44253,1026747.128
NWclear,NW,Clear, 12/01  14:00:00,-1.7375,42336,21.15129131,20.98585551,22.57337784,21.86233457,22.02804553,21.50695052,281.0517784,0,22.57337784,0.002844424,16.40462108,54.191339,0,22.02804553,0.002887845,17.20340568,73.1639453,7.22,29.4,0.25,0,0.25,0,0,0,7366494.935,2046.248593,0,0,5196181.115,5196181.115,1443.383643,1443.383643,0.475,2137.039116,7693340.816,2680.986238,9651550.457,735.1778966,2646640.428,1524.305408,5487499.469,2579.011636,9284441.89,2.425041035,2688.076813,4.467466515,16082.87945,581943.7643
NWclear,NW,Clear, 12/01  15:00:00,-1.1,42336,24.51697866,21.18247628,23.00228036,23.75962951,22.46733027,21.82490328,0,314.9068785,23.00228036,0.002607869,14.63167821,63.29219827,0,22.46733027,0.002669467,15.46999314,76.63353293,7.22,29.4,0,0,0,0,0,0,3236145.101,898.9291946,0,0,3154528.535,3154528.535,876.2579264,876.2579264,0.3,891.7272416,3210218.07,1131.315099,4072734.358,591.3873919,2128994.611,918.9784984,3308322.594,1937.866779,6976320.405,2.276814497,2005.639262,1.342853576,4834.272872,433675.9764
NWclear,NW,Clear, 12/01  16:00:00,-1.475,42336,25.94626923,21.29986981,23.00135945,24.47381434,22.51164152,21.90575566,0,605.0999379,23.00135945,0.002424999,13.61038067,58.29598177,0,22.51164152,0.002472125,14.2922153,77.00628743,7.22,29.4,0,0,0,0,0,0,2189801.8,608.2782779,0,0,3148834.532,3148834.532,874.6762589,874.6762589,0.3,598.6627501,2155185.9,763.06081,2747018.916,591.3873919,2128994.611,917.5695931,3303250.535,1937.866779,6976320.405,2.276814497,2005.639262,1.284475339,4624.111222,433675.9764
NWclear,NW,Clear, 12/01  17:00:00,-2.7,42336,23.1833813,21.40902138,22.99898413,23.09118272,22.54896953,21.97899546,67.95470229,118.4271739,22.99898413,0.002331062,13.09530398,53.62448744,0,22.54896953,0.002345239,13.53914425,78.2239521,7.22,29.4,0,0,0,0,0,0,4184008.179,1162.224494,0,0,3088053.744,3088053.744,857.7927066,857.7927066,0.3,1148.42164,4134317.905,1451.805161,5226498.579,591.3873919,2128994.611,900.9837908,3243541.647,1937.866779,6976320.405,2.276814497,2005.639262,1.209709255,4354.953318,433675.9764
NWclear,NW,Clear, 12/01  18:00:00,-3.675,42336,21.06151867,21.50923969,22.99637699,22.02894783,22.58278279,22.04601124,295.1052749,0,22.99637699,0.002298315,12.91898434,49.42987178,0,22.58278279,0.002306225,13.29249636,79.19311377,7.22,29.4,0,0,0,0,0,0,5426742.047,1507.428346,0,0,3041726.488,3041726.488,844.9240244,844.9240244,0.3,1492.909369,5374473.727,1880.686425,6770471.13,591.3873919,2128994.611,887.8460889,3196245.92,1937.866779,6976320.405,2.276814497,2005.639262,1.146999272,4129.197379,433675.9764
NWclear,NW,Clear, 12/01  19:00:00,-4.5875,101304,20.19183318,21.60158724,23.00262323,21.5972282,22.61440079,22.10799401,451.2853111,0,23.00262323,0.002274561,12.7730437,45.70112644,0,22.61440079,0.002280527,13.11141156,80.1001497,7.22,29.4,0,0,0,0,0,0,5991163.951,1664.212209,0,0,2997694.012,2997694.012,832.6927811,832.6927811,0.3,1654.613382,5956608.176,2081.163897,7492190.03,591.3873919,2128994.611,875.7647058,3152752.941,1937.866779,6976320.405,2.276814497,2005.639262,1.071408467,3857.070483,433675.9764
NWclear,NW,Clear, 12/01  20:00:00,-4.3125,134568,19.85980709,21.68803357,22.99943065,21.42961887,22.6454522,22.16674289,509.6825915,0,22.99943065,0.00231706,13.00836038,42.34698658,0,22.6454522,0.0022938,13.15750532,79.82679641,7.22,29.4,0,0,0,0,0,0,6200217.209,1722.282558,0,0,3026459.778,3026459.778,840.6832715,840.6832715,0.3,1693.166748,6095400.294,2128.927469,7664138.887,591.3873919,2128994.611,883.1467471,3179328.29,1937.866779,6976320.405,2.276814497,2005.639262,1.136542781,4091.554011,433675.9764
NWclear,NW,Clear, 12/01  21:00:00,-3.9,151200,19.81431642,21.76658879,23.00303971,21.40867806,22.67134844,22.21896862,497.8406478,0,23.00303971,0.002386217,13.39220458,39.24740437,0,22.67134844,0.002372777,13.5874381,79.41676647,7.22,29.4,0,0,0,0,0,0,6159569.853,1710.991626,0,0,3061054.709,3061054.709,850.2929746,850.2929746,0.3,1693.07436,6095067.695,2128.813217,7663727.58,591.3873919,2128994.611,893.0499596,3214979.855,1937.866779,6976320.405,2.276814497,2005.639262,1.164053857,4190.593887,433675.9764
NWclear,NW,Clear, 12/01  22:00:00,-3.525,134568,19.20236352,21.74369172,20.14381497,19.67308925,21.93151786,21.83760479,0,0,20.14381497,0.002624207,17.61781913,0,0,21.93151786,0.002390932,14.33163784,73.71883729,8.357160978,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/01  23:00:00,-3.3,101304,17.9870808,21.71399366,18.1429423,18.06501155,21.73294101,21.72346734,0,0,18.1429423,0.003044515,23.0708807,0,0,21.73294101,0.002390944,14.5019025,73.71883729,8.357160978,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/01  24:00:00,-3.3,49896,16.93399776,21.71393636,16.92561044,16.9298041,21.71663627,21.71528631,0,0,16.92561044,0.003482847,28.45955342,0,0,21.71663627,0.002390944,14.51083829,73.71883729,8.357160978,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  01:00:00,-3.3,39312,16.04839744,21.71342156,16.0438966,16.04614702,21.71394608,21.71368382,0,0,16.0438966,0.003847594,33.18083221,0,0,21.71394608,0.002390944,14.49480661,73.71883729,8.357160978,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  02:00:00,-2.9875,39312,15.31428295,21.71305113,15.33834784,15.32631539,21.71328527,21.7131682,0,0,15.33834784,0.004144426,37.31661747,0,0,21.71328527,0.002390944,14.47513217,73.71883729,8.357160978,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  03:00:00,-2.8,16632,14.66261089,21.71279167,14.71851593,14.69056341,21.71295562,21.71287364,0,0,14.71851593,0.004383175,40.98789059,0,0,21.71295562,0.002390944,14.45147935,73.71883729,8.357160978,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  04:00:00,-2.8,16632,14.05425189,21.71260957,14.13030498,14.09227844,21.71273711,21.71267334,0,0,14.13030498,0.004573553,44.34856771,0,0,21.71273711,0.002390944,14.43141103,73.71883729,8.357160978,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  05:00:00,-2.425,16632,13.53165028,21.71248209,13.64460703,13.58812865,21.71259371,21.7125379,0,0,13.64460703,0.004725885,47.26249961,0,0,21.71259371,0.002390944,14.42601187,73.71883729,8.357160978,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  06:00:00,-1.8875,16632,13.10367428,21.71239376,13.26686774,13.18527101,21.71248826,21.71244101,0,0,13.26686774,0.004845244,49.62108062,0,0,21.71248826,0.002390944,14.41689529,73.71883729,8.357160978,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  07:00:00,-1.325,61992,12.77150026,21.71233312,12.94945904,12.86047965,21.71240415,21.71236864,0,0,12.94945904,0.004913808,51.31858156,0,0,21.71240415,0.002390944,14.40223363,73.71883729,8.357160978,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  08:00:00,-1.1,61992,12.58949061,20.37520891,13.00054668,12.79501865,15.36888796,17.87204843,10.75755223,2.093999479,13.00054668,0.004083874,42.51949313,0,282.5592845,15.36888796,0.004070501,36.53754994,76.61483385,7.239280897,29.64542823,1,0,0,0,0,0,144007.7916,40.00216433,0,0,592481.4103,592481.4103,164.5781695,164.5781695,0.3,25.02459991,90088.55966,32.14885069,115735.8625,502.6792831,1809645.419,212.0464219,763367.1189,1647.186762,5929872.344,1.935292322,1704.793373,1.275698726,4592.515415,433675.9764
NWclear,NW,Clear, 12/02  09:00:00,-0.4125,84672,12.86837684,20.62138299,13.39969917,13.13403801,19.84911316,20.23524808,0,0,13.39969917,0.003921236,39.77342901,0,0,19.84911316,0.004007762,27.01588483,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  10:00:00,1.375,84672,13.34960015,20.89347199,13.6485665,13.49908333,20.83183652,20.86265425,0,0,13.6485665,0.003934715,39.26595921,0,0,20.83183652,0.004007765,25.3800047,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  11:00:00,2.8875,61992,13.61424555,20.89180307,13.6367882,13.62551688,20.89075524,20.89127915,0,0,13.6367882,0.003950405,39.42629877,0,0,20.89075524,0.004007766,25.27163728,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  12:00:00,3.9875,49896,14.20215172,20.89070123,14.18792159,14.19503666,20.89004734,20.89037429,0,0,14.18792159,0.003979475,38.30609147,0,0,20.89004734,0.004007766,25.26302187,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  13:00:00,5.15,49896,15.30986701,20.89063303,15.24849647,15.27918174,20.8904474,20.89054021,0,0,15.24849647,0.004014456,36.07236642,0,0,20.8904474,0.004007766,25.24620626,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  14:00:00,5.6,49896,17.14818683,20.89060316,17.08245035,17.11531859,20.89053528,20.89056922,0,0,17.08245035,0.004067904,32.50356148,0,0,20.89053528,0.004007766,25.23635354,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  15:00:00,5.6,49896,17.87535669,20.89058312,18.09760958,17.98648314,20.89056791,20.89057552,0,0,18.09760958,0.004182048,31.34019934,0,0,20.89056791,0.004007766,25.25249674,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  16:00:00,4.85,49896,19.04065603,20.89056996,19.07929419,19.05997511,20.89057247,20.89057121,0,0,19.07929419,0.004293289,30.28880279,0,0,20.89057247,0.004007766,25.27839928,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  17:00:00,4.0875,49896,18.16957485,20.89056173,18.54126982,18.35542233,20.89056832,20.89056502,0,0,18.54126982,0.004395488,32.10367623,0,0,20.89056832,0.004007766,25.28812188,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  18:00:00,3.2125,49896,16.74498241,20.89055709,17.15925428,16.95211834,20.89056384,20.89056046,0,0,17.15925428,0.004493963,35.80669963,0,0,20.89056384,0.004007766,25.30432297,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  19:00:00,1.7375,128520,15.83462515,20.89055488,16.1936805,16.01415283,20.89055872,20.8905568,0,0,16.1936805,0.004660258,39.50165342,0,0,20.89055872,0.004007766,25.33024074,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  20:00:00,1.1,151200,15.21503666,20.89055447,15.76724342,15.49114004,20.89055605,20.89055526,0,0,15.76724342,0.004897317,42.64907419,0,0,20.89055605,0.004007766,25.33996107,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  21:00:00,1.1,151200,14.87998614,20.89055535,15.66722718,15.27360666,20.89055531,20.89055533,0,0,15.66722718,0.005199397,45.54720056,0,0,20.89055531,0.004007766,25.33996293,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  22:00:00,1.1,151200,14.61029565,20.89055717,15.34375164,14.97702365,20.89055598,20.89055657,0,0,15.34375164,0.005427168,48.55489626,0,0,20.89055598,0.004007766,25.35615481,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  23:00:00,0.7875,128520,14.16501455,20.89055962,14.62747248,14.39624351,20.89055735,20.89055849,0,0,14.62747248,0.005529726,51.85864487,0,0,20.89055735,0.004007766,25.38206293,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/02  24:00:00,0.225,61992,13.56468792,20.8905625,13.71610228,13.6403951,20.89055974,20.89056112,0,0,13.71610228,0.005596737,55.69403713,0,0,20.89055974,0.004007766,25.39177545,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/03  01:00:00,-0.375,39312,13.00712381,20.89056572,13.26449588,13.13580985,20.89056268,20.8905642,0,0,13.26449588,0.005688019,58.3181744,0,0,20.89056268,0.004007766,25.40796434,76.60192852,7.531059891,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/03  02:00:00,-0.9125,39312,12.53240252,20.41177235,12.95320041,12.74280146,17.83034586,19.1210591,20.04322395,0.959557799,12.95320041,0.005466991,57.25049077,0,105.840859,17.83034586,0.004593307,36.94526304,76.56704852,7.410018318,30.49079214,1,0,0,0,0,0,140113.622,38.92045056,0,0,191800.6524,191800.6524,53.27795899,53.27795899,0.15,30.87763078,111159.4708,39.73167107,143034.0158,197.1291306,709664.8703,68.39613833,246226.098,645.9555931,2325440.135,0.758938166,668.5464206,0.567751381,2043.904973,216837.9882
NWclear,NW,Clear, 12/03  03:00:00,-1.475,16632,12.14291881,19.55737354,12.92406616,12.53349248,15.92181808,17.73959581,49.89125442,1.332050157,12.92406616,0.004889983,51.38168855,0,191.8433563,15.92181808,0.004953503,43.04885382,76.84998936,7.286081926,29.80904705,1,0,0,0,0,0,240498.0763,66.80502121,0,0,354421.1651,354421.1651,98.45032363,98.45032363,0.225,60.54905231,217976.5883,77.83412799,280202.8608,443.5405439,1596745.958,133.2058659,479541.1174,1453.400084,5232240.304,1.707610873,1504.229446,1.209393261,4353.815738,325256.9823
NWclear,NW,Clear, 12/03  04:00:00,-2.3875,16632,11.8301764,18.79634879,12.8625418,12.3463591,15.70820448,17.25227663,69.01541175,0,12.8625418,0.004453482,47.03641165,0,179.4946468,15.70820448,0.004518398,39.85653818,77.73928764,7.267666943,29.80904705,1,0,0,0,0,0,313305.9485,87.02943014,0,0,181923.1957,181923.1957,50.53422104,50.53422104,0.225,82.06195777,295423.048,105.5082352,379829.6467,443.5405439,1596745.958,81.29258994,292653.3238,1453.400084,5232240.304,1.707610873,1504.229446,1.134223929,4083.206144,325256.9823
NWclear,NW,Clear, 12/03  05:00:00,-3.4875,16632,11.49628721,18.61879904,13.00707024,12.25167872,14.69433666,16.65656785,148.1206765,1.721534851,13.00707024,0.004124586,43.19668716,0,202.7083937,14.69433666,0.004184319,39.2936455,78.89761123,7.274671653,30.08174509,1,0,0,0,0,0,653152.1804,181.4311612,0,0,151308.299,151308.299,42.03008305,42.03008305,0.3,178.3213793,641956.9656,228.8224923,823760.9722,344.9759786,1241913.523,67.93217228,244555.8202,1130.422288,4069520.236,1.32814179,1169.956236,0.787855246,2836.278885,433675.9764
NWclear,NW,Clear, 12/03  06:00:00,-3.9,16632,11.26164913,18.23236606,12.81646903,12.03905908,15.1894549,16.71091048,134.0859524,2.11558659,12.81646903,0.003856453,40.96735762,0,131.3622667,15.1894549,0.003906086,35.62720072,79.13123159,7.332507221,30.52487939,1,0,0,0,0,0,613551.5841,170.4309956,0,0,61423.97857,61423.97857,17.06221627,17.06221627,0.225,158.3551449,570078.5218,203.0449151,730961.6944,184.80856,665310.8159,30.96820258,111485.5293,605.5833685,2180100.127,0.71150453,626.7622693,0.402967257,1450.682124,325256.9823
NWclear,NW,Clear, 12/03  07:00:00,-4.9625,61992,11.06016363,17.89505148,12.7751384,11.91765102,15.01771926,16.45638537,158.0440033,2.267149605,12.7751384,0.003555169,37.89110473,0,122.6566625,15.01771926,0.003612692,33.31743316,79.98884,7.296870415,30.52487939,1,0,0,0,0,0,754946.7694,209.7074359,0,0,60960.80875,60960.80875,16.93355798,16.93355798,0.225,214.1117323,770802.2363,273.9954498,986383.6193,184.80856,665310.8159,30.18158373,108653.7014,605.5833685,2180100.127,0.71150453,626.7622693,0.373444254,1344.399314,325256.9823
NWclear,NW,Clear, 12/03  08:00:00,-5.225,61992,11.01525678,17.6007258,12.78490667,11.90008172,14.93389374,16.26730977,170.7263289,4.90076423,12.78490667,0.00327457,34.90006156,0,122.8184489,14.93389374,0.003311974,30.75581984,80.35257766,7.303964593,30.55276897,1,0,0,0,0,0,735337.8707,204.2605196,0,0,27128.53256,27128.53256,7.53570349,7.53570349,0.225,188.1950488,677502.1756,241.0710555,867855.7998,174.7280931,629021.1351,19.27195034,69379.02123,572.5515484,2061185.574,0.672695192,592.5752365,0.333231451,1199.633223,325256.9823
NWclear,NW,Clear, 12/03  09:00:00,-3.25,84672,11.44385243,17.10502193,12.91151154,12.17768199,14.83294049,15.96898121,83.96666669,0,12.91151154,0.003118627,32.9686046,0,119.0836329,14.83294049,0.003138539,29.34617188,78.85917328,7.339780799,30.62714116,1,0,0,0,0,0,447625.6725,124.3404646,0,0,23697.21618,23697.21618,6.582560051,6.582560051,0.225,92.6636681,333589.2051,119.10594,428781.384,147.846848,532248.6527,18.7701544,67572.55585,484.4666948,1744080.101,0.569203624,501.4098155,0.36228251,1304.217037,325256.9823
NWclear,NW,Clear, 12/03  10:00:00,0.55,84672,11.98361232,16.98714271,12.99978389,12.4916981,14.12307075,15.55510673,66.10633935,0.817177824,12.99978389,0.003056574,32.12723107,0,134.8693931,14.12307075,0.003075709,30.05496926,75.41839132,7.273077969,30.08174509,1,0,0,0,0,0,345420.9586,95.95026627,0,0,176046.0592,176046.0592,48.9016831,48.9016831,0.3,18.28922016,65841.19259,23.51289657,84646.42765,344.9759786,1241913.523,72.86783942,262324.2219,1130.422288,4069520.236,1.32814179,1169.956236,1.069405151,3849.858545,433675.9764
NWclear,NW,Clear, 12/03  11:00:00,3.575,61992,12.55996797,16.72929827,12.94587524,12.75292161,14.49145701,15.61037764,14.33282228,3.172425401,12.94587524,0.003006866,31.74099827,0,87.48261822,14.49145701,0.003016555,28.84949602,73.28289952,7.293648981,30.2180941,1,0,0,0,0,0,105849.0835,29.40252321,0,0,129114.3663,129114.3663,35.86510175,35.86510175,0.225,0,0,0,0,295.693696,1064497.305,58.2615534,209741.5922,968.9333896,3488160.203,1.138407249,1002.819631,1.076426247,3875.13449,325256.9823
NWclear,NW,Clear, 12/03  12:00:00,4.775,49896,13.0765,16.66512759,13.15378048,13.11514024,15.61269964,16.13891361,0,2.406779237,13.15378048,0.003002393,31.2763494,0,34.34985118,15.61269964,0.002991933,26.63552302,72.40982629,7.335514703,31.03618821,1,0,0,0,0,0,12638.93356,3.510814879,0,0,0,0,0,0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108418.9941
NWclear,NW,Clear, 12/03  13:00:00,5.375,49896,13.85796217,16.88171508,13.91686652,13.88741434,16.87748696,16.87960102,0,0,13.91686652,0.003056292,30.29408732,0,0,16.87748696,0.002991948,24.52262285,72.40789511,7.335514703,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/03  14:00:00,5.6,49896,14.32099038,16.87755373,14.57080912,14.44589975,16.85796245,16.86775809,0,0,14.57080912,0.003127408,29.72642582,0,0,16.85796245,0.002991952,24.56840569,72.40789511,7.335514703,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/03  15:00:00,4.1625,49896,13.88623441,16.87790279,14.12469862,14.00546652,16.87786559,16.87788419,0,0,14.12469862,0.003215638,31.49299323,0,0,16.87786559,0.002991952,24.56227483,72.40789511,7.335514703,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/03  16:00:00,2.6125,49896,13.20459655,16.87771019,13.39173308,13.29816481,16.87755266,16.87763142,0,0,13.39173308,0.003285098,33.77387386,0,0,16.87755266,0.002991952,24.58765794,72.40789511,7.335514703,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/03  17:00:00,1.8875,49896,12.51844737,16.67818682,12.91191059,12.71517898,15.27073342,15.97446012,27.00840279,1.394912104,12.91191059,0.003281537,34.84568573,0,40.01958624,15.27073342,0.003119543,28.73769602,73.01059667,7.331433955,30.88744383,1,0,0,0,0,0,177649.0378,49.34695494,0,0,60183.72206,60183.72206,16.71770057,16.71770057,0.15,54.95130877,197824.7116,70.51913735,253868.8944,53.76249018,193544.9646,20.43117289,73552.22239,176.1697072,634210.9459,0.206983136,182.330842,0.183351609,660.065792,216837.9882
NWclear,NW,Clear, 12/03  18:00:00,1.0125,49896,12.09387596,16.26859661,12.9268393,12.51035763,14.31085322,15.28972491,42.71710454,0.974680485,12.9268393,0.003214947,34.1417251,0,81.95090793,14.31085322,0.003213257,31.22471007,74.37047619,7.263689762,30.04278823,1,0,0,0,0,0,224954.7946,62.48744293,0,0,125982.5274,125982.5274,34.9951465,34.9951465,0.225,61.64199021,221911.1648,79.25013686,285300.4927,359.0566308,1292603.871,61.78365754,222421.1671,1176.561973,4235623.103,1.382351659,1217.709552,1.15620098,4162.323527,325256.9823
NWclear,NW,Clear, 12/03  19:00:00,-0.4625,128520,11.83458693,15.9472738,12.88172278,12.35815486,14.24812198,15.09769789,58.72851227,0,12.88172278,0.00309636,33.040776,0,79.48871581,14.24812198,0.003129495,30.58312311,75.79952241,7.281174992,30.62714116,1,0,0,0,0,0,297399.671,82.61101972,0,0,13827.72507,13827.72507,3.841034741,3.841034741,0.225,82.33833928,296418.0214,105.8710919,381135.9309,147.846848,532248.6527,14.76565792,53156.3685,484.4666948,1744080.101,0.569203624,501.4098155,0.402483801,1448.941683,325256.9823
NWclear,NW,Clear, 12/03  20:00:00,-2.85,151200,11.51334197,15.86816112,13.00268198,12.25801197,13.74315581,14.80565846,108.0455512,3.037129443,13.00268198,0.002939958,31.17199018,0,90.24374498,13.74315581,0.002983054,30.14220077,78.30986435,7.322013,30.91931762,1,0,0,0,0,0,663116.2777,184.198966,0,0,21644.95647,21644.95647,6.012487909,6.012487909,0.3,198.6041865,714975.0716,254.7986295,917275.0661,42.24195657,152071.0436,8.627307886,31058.30839,138.4190557,498308.6004,0.162629607,143.2599473,0.104197079,375.1094834,433675.9764
NWclear,NW,Clear, 12/03  21:00:00,-4.2125,151200,11.30139226,15.69339634,12.86810033,12.0847463,14.0081845,14.85079042,98.11840832,1.801856055,12.86810033,0.002780836,29.79863907,0,58.71397609,14.0081845,0.002822967,28.07947716,79.4596207,7.352599738,30.97775292,1,0,0,0,0,0,652290.1075,181.1916965,0,0,9845.492887,9845.492887,2.734859135,2.734859135,0.225,173.7171509,625381.7432,222.7658376,801957.0155,21.12097828,76035.52182,3.785646267,13628.32656,69.20952783,249154.3002,0.081314803,71.62997364,0.041680381,150.0493733,325256.9823
NWclear,NW,Clear, 12/03  22:00:00,-5.15,151200,11.12752391,15.5409412,12.82125493,11.97438942,13.9242658,14.7326035,119.7500376,3.155858375,12.82125493,0.002596527,27.92997161,0,54.72769609,13.9242658,0.002636918,26.38999146,80.29267878,7.344833856,30.97775292,1,0,0,0,0,0,755653.3356,209.9037043,0,0,5123.141183,5123.141183,1.423094773,1.423094773,0.225,209.696667,754908.0011,268.6050349,966978.1256,21.12097828,76035.52182,3.44632248,12406.76093,69.20952783,249154.3002,0.081314803,71.62997364,0.037232655,134.0375583,325256.9823
NWclear,NW,Clear, 12/03  23:00:00,-6.2875,128520,10.86174134,15.40145966,12.72912139,11.79543137,13.90253552,14.65199759,207.1135815,4.281709918,12.72912139,0.002426656,26.27474194,0,57.37450501,13.90253552,0.002462439,24.69019218,81.28647944,7.316756341,30.98505733,1,0,0.25,0,0,0,1104813.684,306.8926901,0,0,61.81259971,61.81259971,0.017170167,0.017170167,0.225,304.5124549,1096244.838,389.1006018,1400762.167,18.480856,66531.08159,1.973868353,7105.92607,60.55833685,218010.0127,0.071150453,62.67622693,0.029025157,104.4905659,325256.9823
NWclear,NW,Clear, 12/03  24:00:00,-6.7,61992,10.68625807,15.17079101,12.66763409,11.67694608,13.87238205,14.52158653,229.1116608,0,12.66763409,0.002287546,24.87842118,0,54.17842308,13.87238205,0.002315181,23.26820582,81.81409469,7.283930209,31.03618821,1,0,0.25,0,0,0,1253363.947,348.1566519,0,0,0,0,0,0,0.225,334.2812208,1203412.395,427.1467538,1537728.314,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/04  01:00:00,-6.7,33264,10.47154901,15.11507177,13.00638572,11.73896736,13.48877256,14.30192216,324.2007747,5.993491519,13.00638572,0.002191264,23.2882919,0.314015261,62.20720735,13.48877256,0.002211225,22.77493205,82.07097255,7.283930209,31.03618821,1,0,0,0,0,0,1735828.171,482.1744921,0,0,0,0,0,0,0.3,465.9725153,1677501.055,594.8814942,2141573.379,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/04  02:00:00,-7.0125,25704,10.38718276,14.99232412,12.67260943,11.5298961,13.68950589,14.34091501,243.1436418,7.906560076,12.67260943,0.00213459,23.21311125,0.46828154,40.49223472,13.68950589,0.002144606,21.79696584,81.67265399,7.283930209,31.03618821,1,0,0.25,0,0,0,1334472.094,370.6866927,0,0,0,0,0,0,0.225,357.3847996,1286585.278,456.078545,1641882.762,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/04  03:00:00,-8.2625,16632,10.2262467,14.88604078,12.64182977,11.43403824,13.63160554,14.25882316,259.7660762,6.560851063,12.64182977,0.002069779,22.55069871,0.644587358,37.81401045,13.63160554,0.002079909,21.21276445,81.61499675,7.283930209,31.03618821,1,0,0.25,0,0,0,1447901.765,402.1949347,0,0,0,0,0,0,0.225,391.5201537,1409472.553,499.2573685,1797326.527,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/04  04:00:00,-8.525,16632,10.11708349,14.78697011,12.61409663,11.36559006,13.62522271,14.20609641,321.0187374,7.649952477,12.61409663,0.002004696,21.88325421,0.898010534,40.85885365,13.62522271,0.002009799,20.50978103,81.54940656,7.283930209,31.03618821,1,0,0.25,0,0,0,1668179.473,463.3831869,0,0,0,0,0,0,0.225,451.8018808,1626486.771,575.3772628,2071358.146,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/04  05:00:00,-8.9875,16632,10.10599717,14.62262071,12.58099657,11.34349687,13.61924615,14.12093343,301.5047142,0,12.58099657,0.001966835,21.50760945,0,37.46506629,13.61924615,0.001972021,20.11897319,81.67484417,7.283930209,31.03618821,1,0,0.25,0,0,0,1655996.261,459.9989613,0,0,0,0,0,0,0.225,445.0440715,1602158.657,567.2448073,2042081.306,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/04  06:00:00,-9.0875,33264,9.908490137,14.58522604,13.00519467,11.4568424,13.3292052,13.95721562,428.2426683,7.017060282,13.00519467,0.001918176,20.342738,0.932343788,44.89988883,13.3292052,0.001927846,20.01918641,82.03000037,7.283930209,31.03618821,1,0,0,0,0,0,2301616.955,639.3380431,0,0,0,0,0,0,0.3,623.0700492,2243052.177,793.2749996,2855789.998,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/04  07:00:00,-8.525,66528,10.81532167,14.86879429,16.27988499,13.54760333,16.1001116,15.48445294,975.3810733,16.34522047,16.27988499,0.001918761,16.79412816,89.66111834,10.06292733,16.1001116,0.001910608,16.65740036,81.29121622,7.266837731,29.90344253,1,0,0.25,0,0,0,5216491.169,1449.025325,0,0,497110.8052,497110.8052,138.0863348,138.0863348,0.249188702,1412.491697,5084970.108,1772.712684,6381765.661,409.4220406,1473919.346,164.7170711,592981.456,1341.600078,4829760.281,1.57625619,1388.519489,0.542264467,1952.152081,343630.3054
NWclear,NW,Clear, 12/04  08:00:00,-7.6125,84672,13.17247509,15.56262811,19.36854832,16.2705117,18.87971163,17.22116987,1213.856823,0,19.36854832,0.001932681,13.63479164,218.4876927,0,18.87971163,0.001930805,14.0440029,64.08716325,7.22,29.4,1,0,1,0,0,0,13738611.06,3816.28085,0,0,8191752.268,8191752.268,2275.486741,2275.486741,1,3523.843694,12685837.3,4404.804617,15857296.62,876.7320287,3156235.303,2283.984917,8222345.702,3171.412084,11417083.5,2.610417808,3220.861476,6.514658705,23452.77134,1026747.128
NWclear,NW,Clear, 12/04  09:00:00,-6.5125,66528,14.43105918,15.96673984,19.39459143,16.9128253,18.85293865,17.40983925,955.7722583,0,19.39459143,0.001945998,13.68571087,185.5872262,0,18.85293865,0.001942851,14.13302327,61.65860811,7.22,29.4,1,0,1,0,0,0,12844229.74,3567.841595,0,0,8015801.486,8015801.486,2226.611524,2226.611524,1,3526.464824,12695273.36,4408.081029,15869091.71,869.0747167,3128668.98,2265.47671,8155716.157,3134.551427,11284385.14,2.60662438,3199.651672,6.576622092,23675.83953,1026747.128
NWclear,NW,Clear, 12/04  10:00:00,-5.4125,66528,15.32315039,16.34566936,19.7103302,17.5167403,19.17748263,17.761576,826.3223884,0,19.7103302,0.001951786,13.44592151,181.0331463,0,19.17748263,0.001950731,13.89164706,61.62053465,7.22,29.4,1,0,1,0,0,0,12828656.56,3563.515711,0,0,8533490.981,8533490.981,2370.414161,2370.414161,1,3526.464824,12695273.36,4408.081029,15869091.71,910.4073038,3277466.294,2408.721424,8671397.127,3319.128728,11948863.42,2.645638441,3383.804773,7.556289513,27202.64225,1026747.128
NWclear,NW,Clear, 12/04  11:00:00,-4.3125,42336,16.10860017,16.71211441,19.97559806,18.04209911,19.47352335,18.09281888,720.6838691,0,19.97559806,0.001959136,13.26266474,174.8137679,0,19.47352335,0.001957264,13.66949071,61.61603636,7.22,29.4,1,0,1,0,0,0,12826859.73,3563.016591,0,0,9019488.038,9019488.038,2505.413344,2505.413344,1,3526.464824,12695273.36,4408.081029,15869091.71,948.8912448,3416008.481,2543.753114,9157511.209,3492.644358,12573519.69,2.680677884,3557.701894,8.487864734,30556.31304,1026747.128
NWclear,NW,Clear, 12/04  12:00:00,-2.8375,42336,16.81266535,17.06189512,20.24180176,18.52723355,19.75432683,18.40811097,615.0873365,0,20.24180176,0.001969297,13.10000952,168.772809,0,19.75432683,0.001965954,13.47883152,61.61536942,7.22,29.4,1,0,1,0,0,0,12826653.84,3562.959401,0,0,9490767.279,9490767.279,2636.324244,2636.324244,1,3526.464824,12695273.36,4408.081029,15869091.71,985.6171953,3548221.903,2674.209972,9627155.9,3659.827167,13175377.8,2.71312897,3724.666627,9.458818349,34051.74606,1026747.128
NWclear,NW,Clear, 12/04  13:00:00,-1.5125,42336,17.28701518,17.39492817,20.42028172,18.85364845,19.98140044,18.6881643,544.2425824,0,20.42028172,0.001989644,13.05977794,159.8668294,0,19.98140044,0.001982971,13.37429365,61.61511374,7.22,29.4,1,0,1,0,0,0,12826653.97,3562.959436,0,0,9911644.622,9911644.622,2753.234617,2753.234617,1,3526.464824,12695273.36,4408.081029,15869091.71,1018.287628,3665835.462,2791.535587,10049528.11,3809.823215,13715363.57,2.741355375,3875.497353,10.38102681,37371.69651,1026747.128
NWclear,NW,Clear, 12/04  14:00:00,-0.4125,42336,17.49084099,17.69284576,20.49969571,18.99526835,20.11722965,18.90503771,512.5665128,0,20.49969571,0.002024617,13.19167316,146.5323513,0,20.11722965,0.002014104,13.43722852,61.61477122,7.22,29.4,1,0,1,0,0,0,12826674.65,3562.965181,0,0,10194588.33,10194588.33,2831.830093,2831.830093,1,3526.464824,12695273.36,4408.081029,15869091.71,1040.092703,3744333.731,2870.562532,10334025.11,3910.655235,14078358.84,2.759891917,3977.105788,11.08349322,39900.57559,1026747.128
NWclear,NW,Clear, 12/04  15:00:00,0.375,42336,17.59835572,17.95219924,20.53895864,19.06865718,20.19007923,19.07113923,496.8195756,0,20.53895864,0.002058198,13.34154099,131.5653339,0,20.19007923,0.002051801,13.58991498,61.61440575,7.22,29.4,1,0,1,0,0,0,12826665.71,3562.962698,0,0,10352099.32,10352099.32,2875.583144,2875.583144,1,3526.464824,12695273.36,4408.081029,15869091.71,1052.205019,3787938.068,2914.714938,10492973.78,3966.919957,14280911.85,2.770096427,4034.019709,11.40527692,41058.99691,1026747.128
NWclear,NW,Clear, 12/04  16:00:00,0.9125,42336,18.36302028,18.23703985,20.93926593,19.6511431,20.57761845,19.40732915,423.2567,0,20.93926593,0.002113212,13.33043269,139.4999559,0,20.57761845,0.002106227,13.58559375,62.45203808,7.22,29.4,1,0,1,0,0,0,13210698.07,3669.638352,0,0,10984905.14,10984905.14,3051.362539,3051.362539,1,3526.464824,12695273.36,4408.081029,15869091.71,1098.93144,3956153.183,3086.993558,11113176.81,4185.924998,15069329.99,2.808890123,4249.071265,12.44555874,44804.01145,1026747.128
NWclear,NW,Clear, 12/04  17:00:00,1.475,42336,18.04148872,18.50179808,20.9177363,19.47961251,20.63622833,19.56901321,448.9758326,0,20.9177363,0.002230088,14.07491639,122.750167,0,20.63622833,0.00221858,14.24682535,62.61884911,7.22,29.4,1,0,1,0,0,0,13281842.76,3689.400766,0,0,11160802.86,11160802.86,3100.223016,3100.223016,1,3526.464824,12695273.36,4408.081029,15869091.71,1113.255978,4007721.52,3140.22363,11304805.07,4253.479608,15312526.59,2.820678358,4322.354863,12.93247374,46556.90548,1026747.128
NWclear,NW,Clear, 12/04  18:00:00,2.0125,42336,17.82296116,18.69278246,20.87657158,19.34976637,20.61980114,19.6562918,460.8213555,0,20.87657158,0.002370909,14.99696826,107.1270965,0,20.61980114,0.002358178,15.15402909,62.58646435,7.22,29.4,1,0,1,0,0,0,13268700.49,3685.750136,0,0,11153416.36,11153416.36,3098.17121,3098.17121,1,3526.464824,12695273.36,4408.081029,15869091.71,1112.34909,4004456.725,3136.808943,11292512.2,4249.158033,15296968.92,2.819941354,4316.317651,13.10625014,47182.50051,1026747.128
NWclear,NW,Clear, 12/04  19:00:00,2.2,101304,17.83802364,18.87917712,20.88381643,19.36092004,20.65611465,19.76764589,457.4274709,0,20.88381643,0.002519337,15.91455569,96.0427928,0,20.65611465,0.002507382,16.06260748,62.58788471,7.22,29.4,1,0,1,0,0,0,13269976.83,3686.104674,0,0,11218620.7,11218620.7,3116.283528,3116.283528,1,3526.464824,12695273.36,4408.081029,15869091.71,1117.259755,4022135.119,3155.148451,11358534.42,4272.408206,15380669.54,2.823962196,4339.901421,13.29332192,47855.95891,1026747.128
NWclear,NW,Clear, 12/04  20:00:00,2.2,134568,17.90232539,19.051554,20.92735613,19.41484076,20.71822005,19.88488703,442.0570918,0,20.92735613,0.002673702,16.82298327,88.15661826,0,20.71822005,0.002659456,16.95006156,62.60918777,7.22,29.4,1,0,1,0,0,0,13279969.89,3688.880526,0,0,11304132.14,11304132.14,3140.036707,3140.036707,1,3526.464824,12695273.36,4408.081029,15869091.71,1123.544522,4044760.281,3178.6666,11443199.76,4302.211122,15487960.04,2.82909894,4369.478028,13.46163009,48461.86833,1026747.128
NWclear,NW,Clear, 12/04  21:00:00,2.2,151200,18.01257875,19.21631128,21.00249266,19.5075357,20.80618707,20.01124917,415.7849552,0,21.00249266,0.002846985,17.80740578,82.77977076,0,20.80618707,0.002831581,17.92613118,62.64500612,7.22,29.4,1,0,1,0,0,0,13296381.05,3693.439179,0,0,11425790.51,11425790.51,3173.830698,3173.830698,1,3526.464824,12695273.36,4408.081029,15869091.71,1132.486867,4076952.72,3212.222894,11564002.42,4344.70976,15640955.14,2.836390598,4411.778751,13.78199725,49615.1901,1026747.128
NWclear,NW,Clear, 12/04  22:00:00,2.2,134568,17.62106129,19.1681085,18.79628795,18.20867462,19.4807689,19.3244387,0,0,18.79628795,0.003140785,22.53478318,0,0,19.4807689,0.002927323,20.09629602,50.11434,11.30420075,32.99726099,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/04  23:00:00,2.575,101304,16.79663773,19.10570661,17.25749903,17.02706838,19.12626091,19.11598376,0,0,17.25749903,0.003615327,28.50754437,0,0,19.12626091,0.002923879,20.50957255,50.11434,11.30420075,32.99726099,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/04  24:00:00,2.8,49896,16.12025939,19.10578007,16.4158267,16.26804305,19.10809641,19.10693824,0,0,16.4158267,0.004074255,33.85794137,0,0,19.10809641,0.002924158,20.53477095,50.11434,11.30420075,32.99726099,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/05  01:00:00,2.1125,33264,15.47341901,19.10459775,15.73631936,15.60486919,19.10505952,19.10482863,0,0,15.73631936,0.004445133,38.54827551,0,0,19.10505952,0.002924149,20.53859782,50.11434,11.30420075,32.99726099,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/05  02:00:00,1.325,25704,14.87674771,19.10379305,15.12005939,14.99840355,19.10411443,19.10395374,0,0,15.12005939,0.004751313,42.83983204,0,0,19.10411443,0.002924149,20.53981055,50.11434,11.30420075,32.99726099,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/05  03:00:00,2.1625,16632,14.45669831,19.10321747,14.74092039,14.59880935,19.10346921,19.10334334,0,0,14.74092039,0.004998213,46.18458284,0,0,19.10346921,0.002924149,20.55385814,50.11434,11.30420075,32.99726099,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/05  04:00:00,3.1125,16632,14.17687271,19.10281666,14.56989028,14.3733815,19.10301632,19.10291649,0,0,14.56989028,0.005220927,48.81173526,0,0,19.10301632,0.002924149,20.5755939,50.11434,11.30420075,32.99726099,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
