Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 12/05  05:00:00,-0.825,16632,13.5564815,19.10253011,13.88947651,13.722979,19.10271213,19.10262112,0,0,13.88947651,0.005377467,52.66741294,0,0,19.10271213,0.002924149,20.62358306,50.11434,11.30420075,32.99726099,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/05  06:00:00,-4.7375,33264,12.64077935,18.7546813,12.98254446,12.8116619,16.72762113,17.74115122,36.90690593,0.66411882,12.98254446,0.004955946,51.63612404,0,80.82520128,16.72762113,0.003729642,32.06044462,64.72954401,9.339968175,31.72345294,1,0,0,0,0,0,280217.151,77.83809749,0,0,69070.51146,69070.51146,19.18625318,19.18625318,0.15,316.2419268,1138470.937,398.2332741,1433639.787,117.744248,423879.2928,79.8751228,287550.4421,390.3338367,1405201.812,0.441661162,443.5542163,0.448055943,1613.001394,216837.9882
NWclear,NW,Clear, 12/05  07:00:00,-5.9125,66528,13.04295534,18.56599685,17.23519305,15.1390742,17.73376467,18.14988076,598.6732434,21.01107972,17.23519305,0.00403745,32.23539119,20.03632101,28.01292823,17.73376467,0.0041275,31.8797565,79.96415543,7.366509683,29.84623337,1,0,0.25,0,0,0,3898969.22,1083.047005,0,0,976308.9327,976308.9327,271.1969257,271.1969257,0.258409091,1059.7986,3815274.962,1334.820424,4805353.526,430.0999214,1548359.717,297.0683907,1069446.207,1409.357658,5073687.567,1.655865089,1458.647508,0.626826048,2256.573771,353562.6509
NWclear,NW,Clear, 12/05  08:00:00,-6.475,84672,14.47562853,18.85487465,19.8371037,17.15636612,19.7636111,19.30924287,1013.542537,0,19.8371037,0.003645199,24.65625852,50.9397791,3.599592281,19.7636111,0.003692575,25.09902477,64.0340196,7.22,29.4,1,0,1,0,0,0,13722068.33,3811.685646,0,0,9495079.374,9495079.374,2637.522048,2637.522048,1,3512.412033,12644683.32,4390.523299,15805883.88,977.0950431,3517542.155,2641.687909,9510076.471,3625.125497,13050451.79,2.702051067,3666.712592,8.337078279,30013.48181,1026747.128
NWclear,NW,Clear, 12/05  09:00:00,-6.7,66528,15.43724198,18.93190166,19.76323216,17.60023707,19.65325426,19.29257796,801.9645292,0,19.76323216,0.003429454,23.28874798,28.76290653,0,19.65325426,0.003475323,23.75931617,61.64165329,7.22,29.4,1,0,1,0,0,0,12843384.95,3567.606932,0,0,9180024.123,9180024.123,2550.006701,2550.006701,1,3526.464824,12695273.36,4408.081029,15869091.71,961.8344209,3462603.915,2589.510791,9322238.846,3551.345212,12784842.76,2.692236965,3618.039432,8.095487984,29143.75674,1026747.128
NWclear,NW,Clear, 12/05  10:00:00,-6.7,66528,16.03064655,19.01175113,19.95423307,17.99243981,19.82496126,19.4183562,722.8309368,0,19.95423307,0.003247093,21.84898103,34.25404024,0,19.82496126,0.003294912,22.34724654,61.60657288,7.22,29.4,1,0,1,0,0,0,12828257.43,3563.404842,0,0,9417706.842,9417706.842,2616.029678,2616.029678,1,3526.464824,12695273.36,4408.081029,15869091.71,980.2733305,3528983.99,2655.078832,9558283.795,3635.352162,13087267.78,2.708485821,3701.63093,8.456927504,30444.93901,1026747.128
NWclear,NW,Clear, 12/05  11:00:00,-6.325,42336,16.48450406,19.09826159,20.08951004,18.28700705,19.96445965,19.53136062,669.5941172,0,20.08951004,0.00306599,20.51660171,37.26127888,0,19.96445965,0.003113199,20.99257254,61.60412678,7.22,29.4,1,0,1,0,0,0,12826515.59,3562.920997,0,0,9645919.871,9645919.871,2679.422186,2679.422186,1,3526.464824,12695273.36,4408.081029,15869091.71,998.0237631,3592885.547,2718.568311,9786845.92,3716.592074,13379731.47,2.723937811,3783.157994,8.814405867,31731.86112,1026747.128
NWclear,NW,Clear, 12/05  12:00:00,-5.4125,42336,16.93602899,19.18795839,20.25693967,18.59648433,20.11177412,19.64986626,604.0294234,0,20.25693967,0.00289094,19.15874279,40.58419213,0,20.11177412,0.002934789,19.62335254,61.60539745,7.22,29.4,1,0,1,0,0,0,12826321.2,3562.867,0,0,9886593.01,9886593.01,2746.275836,2746.275836,1,3526.464824,12695273.36,4408.081029,15869091.71,1016.467355,3659282.477,2784.95171,10025826.16,3801.419065,13685108.63,2.739803004,3867.58094,9.275906021,33393.26168,1026747.128
NWclear,NW,Clear, 12/05  13:00:00,-4.625,42336,17.69798742,19.28948126,20.52969279,19.1138401,20.34413548,19.81680837,511.0790939,0,20.52969279,0.002724064,17.75926558,48.60332059,0,20.34413548,0.002760892,18.20595184,61.75394056,7.22,29.4,1,0,1,0,0,0,12895306.85,3582.02968,0,0,10251876.25,10251876.25,2847.743403,2847.743403,1,3526.464824,12695273.36,4408.081029,15869091.71,1043.744751,3757481.103,2884.022019,10382479.27,3927.766769,14139960.37,2.762921104,3991.110209,9.927236598,35738.05175,1026747.128
NWclear,NW,Clear, 12/05  14:00:00,-4.4,42336,20.1528709,19.54742335,22.04742375,21.10014733,21.28971268,20.41856801,382.7228723,0,22.04742375,0.002414491,14.40215514,100.7898604,0,21.28971268,0.00246489,15.36021767,70.70550743,7.22,29.4,0.5,0,0.5,0,0,0,9540199.358,2650.055377,0,0,6838776.023,6838776.023,1899.660006,1899.660006,0.65,2753.631219,9913072.389,3447.153233,12409751.64,849.2287068,3057223.345,1977.969244,7120689.278,3080.860146,11091096.52,2.546489725,3184.974209,6.237193936,22453.89817,730211.5521
NWclear,NW,Clear, 12/05  15:00:00,-4.4,42336,23.69071932,19.89951314,23.00189001,23.34630467,21.98599297,20.94275306,24.92420631,188.6778301,23.00189001,0.002084636,11.70156205,120.5792877,0,21.98599297,0.002159681,12.89387005,79.91377246,7.22,29.4,0,0,0,0,0,0,3775582.153,1048.77282,0,0,2773608.827,2773608.827,770.4468963,770.4468963,0.3,1041.366507,3748919.424,1318.412644,4746285.517,591.3873919,2128994.611,812.8954221,2926423.52,1937.866779,6976320.405,2.276814497,2005.639262,0.89956678,3238.440408,433675.9764
NWclear,NW,Clear, 12/05  16:00:00,-4.775,42336,25.39880198,20.11851648,23.00203367,24.20041782,22.07479969,21.09665809,0,523.4193549,23.00203367,0.001857682,10.44184297,110.4250383,0,22.07479969,0.001915318,11.38908862,80.28652695,7.22,29.4,0,0,0,0,0,0,2479554.371,688.7651031,0,0,2783626.515,2783626.515,773.2295875,773.2295875,0.3,679.5397453,2446343.083,865.0402766,3114144.996,591.3873919,2128994.611,816.11129,2938000.644,1937.866779,6976320.405,2.276814497,2005.639262,0.866888223,3120.797602,433675.9764
NWclear,NW,Clear, 12/05  17:00:00,-5.375,42336,22.6959693,20.32092244,22.9996118,22.84779055,22.15012369,21.23552307,124.7676777,92.88339178,22.9996118,0.001705751,9.595391338,100.8038858,0,22.15012369,0.001741251,10.31335055,80.88293413,7.22,29.4,0,0,0,0,0,0,4475723.218,1243.256449,0,0,2775108.49,2775108.49,770.8634694,770.8634694,0.3,1219.06888,4388647.97,1539.751554,5543105.594,591.3873919,2128994.611,813.7789646,2929604.273,1937.866779,6976320.405,2.276814497,2005.639262,0.809468569,2914.086849,433675.9764
NWclear,NW,Clear, 12/05  18:00:00,-5.9125,42336,20.4837014,20.50706568,23.00367778,21.74368959,22.22406117,21.36556343,418.3531328,0,23.00367778,0.001602517,9.013939992,92.4608891,0,22.22406117,0.001626431,9.591677911,81.41721557,7.22,29.4,0,0,0,0,0,0,5867654.02,1629.903894,0,0,2769744.226,2769744.226,769.373396,769.373396,0.3,1613.788242,5809637.67,2030.568615,7310047.013,591.3873919,2128994.611,812.2497856,2924099.228,1937.866779,6976320.405,2.276814497,2005.639262,0.782169878,2815.811561,433675.9764
NWclear,NW,Clear, 12/05  19:00:00,-6.1,101304,19.70455364,20.67794825,23.00648524,21.35551944,22.2902102,21.48407923,564.0436997,0,23.00648524,0.001531914,8.621738344,84.96934043,0,22.2902102,0.001551386,9.119126045,81.60359281,7.22,29.4,0.75,0,0,0,0,0,6392586.463,1775.718462,0,0,2782651.872,2782651.872,772.9588534,772.9588534,0.3,1755.853693,6321073.294,2206.5532,7943591.521,591.3873919,2128994.611,815.7182056,2936585.54,1937.866779,6976320.405,2.276814497,2005.639262,0.771521772,2777.47838,433675.9764
NWclear,NW,Clear, 12/05  20:00:00,-6.1,134568,19.42975715,20.83479002,23.00097374,21.21536544,22.3473654,21.59107771,612.3402932,0,23.00097374,0.00150495,8.471062299,77.95099407,0,22.3473654,0.001506305,8.821732192,81.60359281,7.22,29.4,1,0,0,0,0,0,6563638.901,1823.233028,0,0,2804206.722,2804206.722,778.9463117,778.9463117,0.3,1804.568393,6496446.213,2266.863038,8160706.937,591.3873919,2128994.611,821.7097268,2958155.017,1937.866779,6976320.405,2.276814497,2005.639262,0.768582181,2766.895851,433675.9764
NWclear,NW,Clear, 12/05  21:00:00,-6.475,151200,19.33870983,20.97801262,23.00293372,21.17082177,22.3982816,21.68814711,615.8063431,0,23.00293372,0.001500358,8.446416969,71.63573879,0,22.3982816,0.001501265,8.767315527,81.97634731,7.22,29.4,1,0,0,0,0,0,6577129.271,1826.980353,0,0,2800666.726,2800666.726,777.9629794,777.9629794,0.3,1814.605139,6532578.501,2279.286804,8205432.496,591.3873919,2128994.611,820.8994802,2955238.129,1937.866779,6976320.405,2.276814497,2005.639262,0.744718765,2680.987554,433675.9764
NWclear,NW,Clear, 12/05  22:00:00,-6.7,134568,18.49590075,20.92796036,19.25116961,18.87353518,21.12819692,21.02807864,0,0,19.25116961,0.001763225,12.5677919,0,0,21.12819692,0.001500019,9.472010024,76.081129,8.261659776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/05  23:00:00,-7.0125,101304,16.96217015,20.8786847,17.05978501,17.01097758,20.91340856,20.89604663,0,0,17.05978501,0.002038688,16.62279811,0,0,20.91340856,0.001500019,9.602565162,76.081129,8.261659776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/05  24:00:00,-7.575,49896,15.63243254,20.87740599,15.5211373,15.57678492,20.88016863,20.87878731,0,0,15.5211373,0.002368434,21.27582656,0,0,20.88016863,0.001500019,9.625857481,76.081129,8.261659776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/06  01:00:00,-7.8,33264,14.55236366,20.87645743,14.43578784,14.49407575,20.87700965,20.87673354,0,0,14.43578784,0.002626421,25.2777735,0,0,20.87700965,0.001500019,9.627728397,76.081129,8.261659776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/06  02:00:00,-7.8,25704,13.64811416,20.87577233,13.56081839,13.60446627,20.87607994,20.87592614,0,0,13.56081839,0.002816229,28.67369431,0,0,20.87607994,0.001500019,9.628278927,76.081129,8.261659776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/06  03:00:00,-8.1125,16632,12.84730382,20.40613088,12.98432683,12.91581533,17.84875485,19.12744286,34.19469605,0.454615804,12.98432683,0.002687968,28.43335158,0,108.4490171,17.84875485,0.001978588,16.43168606,79.09253091,7.811689891,30.72258547,1,0,0,0,0,0,296994.4167,82.49844909,0,0,92574.28168,92574.28168,25.71507825,25.71507825,0.15,103.6818247,373254.5688,132.6181036,477425.1729,113.3492501,408057.3004,46.26647851,166559.3226,371.424466,1337128.078,0.436389445,384.4141919,0.119988152,431.9573468,216837.9882
NWclear,NW,Clear, 12/06  04:00:00,-8.3,16632,12.23826748,19.55117081,12.86992776,12.55409762,15.92361398,17.73739239,94.40950439,1.482128308,12.86992776,0.00224921,24.00107761,0,191.2250971,15.92361398,0.002287257,20.10120814,82.01752185,7.285203366,30.12369863,1,0,0,0,0,0,459904.6804,127.7513001,0,0,103212.1715,103212.1715,28.67004763,28.67004763,0.225,113.3882244,408197.6078,145.501815,523806.5338,329.8121993,1187323.918,51.66378496,185989.6259,1080.733396,3890640.226,1.269761931,1118.529588,0.349338087,1257.617112,325256.9823
NWclear,NW,Clear, 12/06  05:00:00,-8.675,16632,11.78334582,18.79117768,12.79455702,12.28895142,15.70641946,17.24879857,102.4504705,0,12.79455702,0.001963155,21.06303678,0,178.9189986,15.70641946,0.002005277,17.89424144,82.05362741,7.327186131,30.62714116,1,0,0,0,0,0,538380.7024,149.5501951,0,0,2856.951265,2856.951265,0.793597574,0.793597574,0.225,138.4446576,498400.7672,177.7574961,639926.9858,147.846848,532248.6527,13.23004744,47628.17079,484.4666948,1744080.101,0.569203624,501.4098155,0.148511166,534.6401992,325256.9823
NWclear,NW,Clear, 12/06  06:00:00,-8.9,33264,11.36894638,18.61339923,13.00693344,12.18793991,14.69375098,16.65357511,211.1249168,1.841102938,13.00693344,0.001746773,18.49422479,0,202.3556057,14.69375098,0.001783391,16.93388146,82.06359398,7.337790047,30.94179274,1,0,0,0,0,0,1082783.318,300.7731439,0,0,28911.80056,28911.80056,8.031055712,8.031055712,0.3,283.6979119,1021312.483,363.3462678,1308046.564,34.11850338,122826.6122,9.651486302,34745.35069,111.8000065,402480.0234,0.131354683,115.7099574,0.033624358,121.0476872,433675.9764
NWclear,NW,Clear, 12/06  07:00:00,-9.5875,66528,11.90423563,18.73387646,16.47070466,14.18747015,17.69189357,18.21288502,850.288416,15.16008047,16.47070466,0.001632572,14.10626982,15.74533798,34.47838211,17.69189357,0.001648284,12.96678523,81.69368164,7.277673124,29.87197737,1,0,0.25,0,0,0,4731031.991,1314.175553,0,0,779903.9535,779903.9535,216.6399871,216.6399871,0.24293119,1276.317456,4594742.841,1604.055744,5774600.68,420.794875,1514861.55,243.2446237,875680.6453,1378.866747,4963920.288,1.620041084,1427.089475,0.388650007,1399.140024,338158.7986
NWclear,NW,Clear, 12/06  08:00:00,-10,84672,13.88431024,18.98658837,19.64120292,16.76275658,19.63139054,19.30898946,1107.647363,0,19.64120292,0.001547963,10.74890597,35.72023598,5.486395124,19.63139054,0.00155646,10.81629775,64.10195484,7.22,29.4,1,0,1,0,0,0,13742913.65,3817.476013,0,0,9110793.704,9110793.704,2530.776029,2530.776029,1,3521.26732,12676562.35,4401.58415,15845702.94,947.2902123,3410244.764,2536.643881,9131917.972,3488.911934,12560082.96,2.675994917,3533.452863,7.357323078,26486.36308,1026747.128
NWclear,NW,Clear, 12/06  09:00:00,-9.3125,66528,14.94374985,19.02256972,19.57478646,17.25926816,19.48140176,19.25198574,886.5489064,0,19.57478646,0.001509347,10.52813971,15.68727036,0,19.48140176,0.00151801,10.6498421,61.66296875,7.22,29.4,1,0,1,0,0,0,12844259,3567.849722,0,0,8738942.768,8738942.768,2427.484102,2427.484102,1,3526.464824,12695273.36,4408.081029,15869091.71,926.9993975,3337197.831,2466.712021,8880163.275,3393.711418,12217361.11,2.660903487,3459.776373,7.128312169,25661.92381,1026747.128
NWclear,NW,Clear, 12/06  10:00:00,-8.2125,66528,15.67745645,19.0839377,19.82600964,17.75173305,19.70699862,19.39546816,782.9467157,0,19.82600964,0.001462545,10.05475938,24.10355817,0,19.70699862,0.001476597,10.22629037,61.62511331,7.22,29.4,1,0,1,0,0,0,12828590,3563.497223,0,0,9115841.978,9115841.978,2532.178327,2532.178327,1,3526.464824,12695273.36,4408.081029,15869091.71,956.53051,3443509.836,2570.744701,9254680.924,3527.275211,12698190.76,2.687509751,3592.709203,7.796179424,28066.24593,1026747.128
NWclear,NW,Clear, 12/06  11:00:00,-7.1125,42336,16.24783281,19.15885752,20.01052549,18.12917915,19.89329046,19.52607399,709.6816982,0,20.01052549,0.001408828,9.579695585,29.96164949,0,19.89329046,0.001422758,9.744629021,61.62112955,7.22,29.4,1,0,1,0,0,0,12826742.47,3562.984021,0,0,9457267.511,9457267.511,2627.018753,2627.018753,1,3526.464824,12695273.36,4408.081029,15869091.71,983.2894024,3539841.849,2665.847174,9597049.828,3649.136577,13136891.68,2.71112089,3715.144636,8.427284974,30338.22591,1026747.128
NWclear,NW,Clear, 12/06  12:00:00,-6.325,42336,16.74795082,19.23995353,20.19635834,18.47215458,20.06432717,19.65214035,636.3668494,0,20.19635834,0.001355243,9.110687023,34.90387142,0,20.06432717,0.001369181,9.279679412,61.62113521,7.22,29.4,1,0,1,0,0,0,12826529.15,3562.924763,0,0,9734458.334,9734458.334,2704.016204,2704.016204,1,3526.464824,12695273.36,4408.081029,15869091.71,1004.763699,3617149.316,2742.786977,9874033.119,3747.550676,13491182.43,2.729752868,3813.705338,8.92754065,32139.14634,1026747.128
NWclear,NW,Clear, 12/06  13:00:00,-5.7875,42336,17.52971259,19.33155522,20.45797761,18.9938451,20.28637833,19.80896677,537.974298,0,20.45797761,0.001302762,8.6190287,42.7645629,0,20.28637833,0.001314091,8.786556989,61.6915428,7.22,29.4,1,0,1,0,0,0,12861326.16,3572.590599,0,0,10077177.1,10077177.1,2799.215861,2799.215861,1,3526.464824,12695273.36,4408.081029,15869091.71,1030.540044,3709944.157,2835.983401,10209540.24,3866.523445,13919484.4,2.751757629,3930.416002,9.501014347,34203.65165,1026747.128
NWclear,NW,Clear, 12/06  14:00:00,-5.225,42336,19.85605607,19.54268118,21.64328641,20.74967124,21.12844887,20.33556503,360.6470301,0.926315471,21.64328641,0.00121018,7.457134439,86.5622914,0,21.12844887,0.001222127,7.760139412,66.60213161,7.22,29.4,0.75,0,0.75,0,0,0,11421887.49,3172.746526,0,0,8951857.333,8951857.333,2486.627037,2486.627037,0.825,3237.298179,11654273.44,4048.335795,14574008.86,978.3199418,3521951.79,2562.92937,9226545.732,3653.20718,13151545.85,2.681586869,3755.857031,8.696182579,31306.25729,878479.3399
NWclear,NW,Clear, 12/06  15:00:00,-4.625,42336,23.20039946,19.91960461,22.99747823,23.09893885,21.97129425,20.94544943,42.54119276,99.30116035,22.99747823,0.00111673,6.320624753,120.7226524,0,21.97129425,0.001135822,6.842663754,80.13742515,7.22,29.4,0,0,0,0,0,0,4151133.752,1153.092709,0,0,2734139.733,2734139.733,759.4832591,759.4832591,0.3,1139.716758,4102980.33,1441.238351,5188458.064,591.3873919,2128994.611,801.9370348,2886973.325,1937.866779,6976320.405,2.276814497,2005.639288,0.872909411,3142.473881,433675.9764
NWclear,NW,Clear, 12/06  16:00:00,-4.775,42336,24.51494669,20.13335295,23.00033929,23.75764299,22.07704188,21.10519741,0,329.2590296,23.00033929,0.001069092,6.050386984,109.542205,0,22.07704188,0.001078642,6.456575332,80.28652695,7.22,29.4,0,0,0,0,0,0,3171295.446,880.9154016,0,0,2778864.815,2778864.815,771.906893,771.906893,0.3,870.218121,3132785.236,1104.620263,3976632.947,591.3873919,2128994.611,814.7916737,2933250.025,1937.866779,6976320.405,2.276814497,2005.639262,0.863826793,3109.776456,433675.9764
NWclear,NW,Clear, 12/06  17:00:00,-5.6875,42336,21.99307998,20.3354468,23.00351203,22.498296,22.15788265,21.24666472,209.4087632,31.77634662,23.00351203,0.001068391,6.049082011,100.3240099,0,22.15788265,0.001063979,6.34153941,81.19356287,7.22,29.4,0,0,0,0,0,0,4996989.959,1388.052766,0,0,2754637.206,2754637.206,765.1770017,765.1770017,0.3,1370.685574,4934468.067,1728.636053,6223089.79,591.3873919,2128994.611,808.2146037,2909572.573,1937.866779,6976320.405,2.276814497,2005.639262,0.791745705,2850.284539,433675.9764
NWclear,NW,Clear, 12/06  18:00:00,-6.475,42336,20.11890456,20.51953981,22.99758512,21.55824484,22.22520605,21.37237293,484.4536901,0,22.99758512,0.00107835,6.109860487,91.71802915,0,22.22520605,0.00107545,6.385990683,81.97634731,7.22,29.4,0.5,0,0,0,0,0,6099010.167,1694.169491,0,0,2733183.461,2733183.461,759.217628,759.217628,0.3,1679.355109,6045678.392,2111.808239,7602509.659,591.3873919,2128994.611,802.1488718,2887735.939,1937.866779,6976320.405,2.276814497,2005.639262,0.7351049,2646.377641,433675.9764
NWclear,NW,Clear, 12/06  19:00:00,-7.0125,101304,19.45423085,20.68913699,23.00379121,21.22901103,22.29132187,21.49022943,621.7726618,0,23.00379121,0.001084062,6.139867522,84.25836902,0,22.29132187,0.001083507,6.407919307,82.2,7.22,29.4,1,0,0,0,0,0,6595924.394,1832.201221,0,0,2725751.946,2725751.946,757.1533185,757.1533185,0.3,1812.325101,6524370.362,2276.462893,8195266.413,591.3873919,2128994.611,800.0508139,2880182.93,1937.866779,6976320.405,2.276814497,2005.639262,0.692361274,2492.500588,433675.9764
NWclear,NW,Clear, 12/06  20:00:00,-7.2,134568,19.21710056,20.84531596,23.00025708,21.10867882,22.35054125,21.5979286,665.3199891,0,23.00025708,0.00112102,6.354207371,77.47960274,0,22.35054125,0.001105389,6.517643864,82.2,7.22,29.4,1,0,0,0,0,0,6751089.895,1875.302749,0,0,2736998.954,2736998.954,760.2774872,760.2774872,0.3,1856.683156,6684059.363,2331.366239,8392918.459,591.3873919,2128994.611,803.0558066,2891000.904,1937.866779,6976320.405,2.276814497,2005.639262,0.682578251,2457.281704,433675.9764
NWclear,NW,Clear, 12/06  21:00:00,-7.575,151200,19.14494661,20.9876134,23.00074154,21.07284408,22.3994936,21.6935535,665.1685354,0,23.00074154,0.001167801,6.621140884,71.06490271,0,22.3994936,0.001155713,6.796116158,82.2,7.22,29.4,1,0,0,0,0,0,6751287.224,1875.357562,0,0,2733626.558,2733626.558,759.3407105,759.3407105,0.3,1857.035737,6685328.652,2331.802666,8394489.597,591.3873919,2128994.611,802.2875802,2888235.289,1937.866779,6976320.405,2.276814497,2005.639262,0.659115772,2372.816779,433675.9764
NWclear,NW,Clear, 12/06  22:00:00,-8.1125,134568,18.26276872,20.94232267,19.25481848,18.7587936,21.22686306,21.08459286,0,0,19.25481848,0.001376493,9.879708357,0,0,21.22686306,0.001171312,7.400223364,75.92705196,8.237673338,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/06  23:00:00,-8.675,101304,16.6457962,20.89101568,16.68112347,16.66345983,20.92282467,20.90692017,0,0,16.68112347,0.001680574,14.12275238,0,0,20.92282467,0.00117132,7.5387674,75.92705196,8.237673338,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/06  24:00:00,-9.5875,49896,15.26187628,20.88997802,15.12809715,15.19498671,20.89240094,20.89118948,0,0,15.12809715,0.002019276,18.71314178,0,0,20.89240094,0.00117132,7.552883199,75.92705196,8.237673338,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/07  01:00:00,-10,33264,14.09105234,20.88906865,13.94247171,14.01676202,20.88955663,20.88931264,0,0,13.94247171,0.002270448,22.7061837,0,0,20.88955663,0.00117132,7.558959523,75.92705196,8.237673338,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/07  02:00:00,-10.6875,25704,13.07180567,20.88839437,13.04341951,13.05761259,19.24750705,20.06795071,22.24546388,0.893566374,13.04341951,0.002345083,24.85908068,0,39.60478669,19.24750705,0.001383117,10.65818564,77.3883669,8.062311765,30.9543788,1,0,0,0,0,0,226481.9639,62.91165663,0,0,64372.21464,64372.21464,17.88117073,17.88117073,0.075,85.53364099,307921.1076,109.0863629,392710.9063,29.5693696,106449.7305,28.19257446,101493.2681,96.89333896,348816.0203,0.113840725,100.2819631,0.021317348,76.74245326,108418.9941
NWclear,NW,Clear, 12/07  03:00:00,-11.7875,16632,12.27906973,19.29000583,12.80689583,12.54298278,16.13090234,17.71045408,91.13999906,0,12.80689583,0.001925955,20.74963664,0,215.2419793,16.13090234,0.001963229,17.13605946,82.0687997,7.615283811,31.03618821,1,0,0,0,0,0,493404.5728,137.0568258,0,0,0,0,0,0,0.225,127.1569162,457764.8984,163.2897859,587843.2294,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/07  04:00:00,-12.575,16632,11.59452187,19.1444111,13.00715753,12.3008397,14.89318437,17.01879774,208.1563652,1.802792476,13.00715753,0.001680712,17.87521709,0,225.7446993,14.89318437,0.001720657,16.20462535,82.07653764,7.485267853,30.97775292,1,0,0,0,0,0,1220871.202,339.1308893,0,0,24935.07748,24935.07748,6.92641041,6.92641041,0.3,320.9357397,1155368.663,410.8222947,1478960.261,21.12097828,76035.52182,10.041858,36150.68878,69.20952783,249154.3002,0.081314803,71.62997364,0.012488393,44.95821371,433675.9764
NWclear,NW,Clear, 12/07  05:00:00,-12.8,16632,11.12337706,18.71799231,12.74186211,11.93261959,15.42371485,17.07085358,211.2250362,2.905864917,12.74186211,0.001519012,16.47646713,0,146.2110988,15.42371485,0.00154466,14.08287918,81.77023697,7.43255765,30.97775292,1,0,0.25,0,0,0,1205392.528,334.8312579,0,0,17983.47473,17983.47473,4.995409648,4.995409648,0.225,321.5151225,1157454.441,410.585621,1478108.236,21.12097828,76035.52182,7.502936152,27010.57015,69.20952783,249154.3002,0.081314803,71.62997364,0.011546679,41.56804412,325256.9823
NWclear,NW,Clear, 12/07  06:00:00,-13.1125,33264,10.77537652,18.34416298,12.68865805,11.73201729,15.23163806,16.78790052,239.4420056,3.850057105,12.68865805,0.001374913,14.97843216,0,136.3570621,15.23163806,0.001394074,12.8826203,81.64975253,7.3856625,30.97775292,1,0,0.25,0,0,0,1319991.792,366.6643866,0,0,11804.92064,11804.92064,3.279144623,3.279144623,0.225,354.4104131,1275877.487,452.1108185,1627598.946,21.12097828,76035.52182,5.622692739,20241.69386,69.20952783,249154.3002,0.081314803,71.62997364,0.010597956,38.15264127,325256.9823
NWclear,NW,Clear, 12/07  07:00:00,-13.9875,66528,11.64864572,18.47360678,16.96585775,14.30725173,17.67624557,18.07492618,943.5415157,24.0460879,16.96585775,0.001260173,10.50510408,22.72794768,27.73518324,17.67624557,0.001261647,9.988483415,80.35623276,7.356631324,29.94015188,1,0,0.25,0,0,0,5085834.324,1412.731757,0,0,574658.1994,574658.1994,159.6272776,159.6272776,0.255643404,1383.96361,4982268.996,1737.649594,6255538.537,396.1537337,1426153.441,186.1575746,670167.2684,1298.122298,4673240.271,1.525173814,1343.521172,0.167154291,601.755449,349656.6927
NWclear,NW,Clear, 12/07  08:00:00,-14.0875,84672,13.33188939,18.71471381,19.35243935,16.34216437,19.32008539,19.0173996,1219.440234,0,19.35243935,0.001214361,8.632566511,35.54845875,5.332529189,19.32008539,0.00122184,8.704862803,64.07387384,7.22,29.4,1,0,1,0,0,0,13728263.3,3813.406473,0,0,8402429.412,8402429.412,2334.00817,2334.00817,1,3514.420248,12651912.89,4393.027953,15814900.63,892.8896141,3214402.611,2341.37733,8428958.387,3243.59296,11676934.66,2.625795219,3291.597194,5.871123331,21136.04399,1026747.128
NWclear,NW,Clear, 12/07  09:00:00,-12.8375,66528,14.48471155,18.7629225,19.38420525,16.9344584,19.27770634,19.02031442,963.3679651,0,19.38420525,0.001181554,8.386521842,18.28087563,0,19.27770634,0.001188685,8.492976454,61.66441476,7.22,29.4,1,0,1,0,0,0,12843486.51,3567.635143,0,0,8232393.029,8232393.029,2286.775841,2286.775841,1,3526.464824,12695273.36,4408.081029,15869091.71,886.5552129,3191598.766,2325.820665,8372954.396,3212.375878,11564553.16,2.623330047,3277.812697,5.945833473,21405.0005,1026747.128
NWclear,NW,Clear, 12/07  10:00:00,-11.2,66528,15.28884108,18.83442129,19.66805804,17.47844956,19.53098876,19.18270502,847.0766364,0,19.66805804,0.001144485,7.989843091,27.97625341,0,19.53098876,0.001155194,8.133392302,61.62816312,7.22,29.4,1,0,1,0,0,0,12828494.59,3563.47072,0,0,8681439.064,8681439.064,2411.510851,2411.510851,1,3526.464824,12695273.36,4408.081029,15869091.71,922.2216273,3319997.858,2449.992478,8819972.92,3372.214105,12139970.78,2.656523716,3437.224522,6.783397387,24420.23059,1026747.128
NWclear,NW,Clear, 12/07  11:00:00,-9.5375,42336,15.98427992,18.92237987,19.90723936,17.94575964,19.75662285,19.33950136,752.1528954,0,19.90723936,0.001107488,7.620989867,35.56600214,0,19.75662285,0.001116586,7.755484479,61.62425886,7.22,29.4,1,0,1,0,0,0,12826764.59,3562.990164,0,0,9101850.529,9101850.529,2528.291814,2528.291814,1,3526.464824,12695273.36,4408.081029,15869091.71,955.4419593,3439591.054,2566.892067,9240811.44,3522.334026,12680402.49,2.686540203,3587.789131,7.606110332,27381.9972,1026747.128
NWclear,NW,Clear, 12/07  12:00:00,-7.8375,42336,16.65417061,19.02540565,20.16472224,18.40944642,19.99598538,19.51069551,650.4160907,0,20.16472224,0.001075877,7.282058968,43.41818198,0,19.99598538,0.001083589,7.411182241,61.62406639,7.22,29.4,1,0,1,0,0,0,12826566.49,3562.935135,0,0,9523589.329,9523589.329,2645.44148,2645.44148,1,3526.464824,12695273.36,4408.081029,15869091.71,988.2476718,3557691.619,2683.594984,9660941.944,3671.842656,13218633.56,2.715430666,3737.043671,8.442031548,30391.31357,1026747.128
NWclear,NW,Clear, 12/07  13:00:00,-6.5125,42336,17.46947585,19.14114666,20.45219588,18.96083587,20.25473529,19.69794097,541.6168141,0,20.45219588,0.001048066,6.962668479,52.38635794,0,20.25473529,0.001054044,7.088319926,61.69357526,7.22,29.4,1,0,1,0,0,0,12861091.6,3572.525445,0,0,9979008.062,9979008.062,2771.946684,2771.946684,1,3526.464824,12695273.36,4408.081029,15869091.71,1022.928961,3682544.26,2808.437377,10110374.56,3831.366338,13792918.82,2.745271056,3894.809849,9.280570143,33410.05251,1026747.128
NWclear,NW,Clear, 12/07  14:00:00,-5.7875,42336,19.51061709,19.36334421,21.58524827,20.54793268,21.04286977,20.20310699,403.5355777,0,21.58524827,0.001002206,6.215662573,92.89852368,0,21.04286977,0.001007743,6.452593534,66.64184707,7.22,29.4,0.75,0,0.75,0,0,0,11495204.55,3193.112374,0,0,8828296.968,8828296.968,2452.304713,2452.304713,0.825,3269.808934,11771312.16,4088.733611,14719441,970.0965627,3492347.626,2528.60023,9102960.828,3614.710647,13012958.33,2.674370771,3716.879933,8.491960869,30571.05913,878479.3399
NWclear,NW,Clear, 12/07  15:00:00,-5.6,42336,22.58804718,19.75762911,22.99645377,22.79225047,21.90400621,20.83081766,105.2425193,31.50033757,22.99645377,0.000962975,5.468563677,128.2506696,0,21.90400621,0.00097078,5.891585983,81.10658683,7.22,29.4,0,0,0,0,0,0,4619302.411,1283.139559,0,0,2648295.463,2648295.463,735.6376286,735.6376286,0.3,1274.617202,4588621.927,1609.305764,5793500.752,591.3873919,2128994.611,778.2555016,2801719.806,1937.866779,6976320.405,2.276814497,2005.639277,0.815169788,2934.611237,433675.9764
NWclear,NW,Clear, 12/07  16:00:00,-5.9125,42336,23.86301019,19.98483068,23.00197955,23.43249487,22.02079978,21.00281523,0,191.5436485,23.00197955,0.000958543,5.441595243,116.5417548,0,22.02079978,0.000955468,5.757343665,81.41721557,7.22,29.4,0,0,0,0,0,0,3666620.531,1018.505703,0,0,2687857.765,2687857.765,746.6271568,746.6271568,0.3,1006.851714,3624666.169,1275.64677,4592328.37,591.3873919,2128994.611,789.4905258,2842165.893,1937.866779,6976320.405,2.276814497,2005.639262,0.801756773,2886.324384,433675.9764
NWclear,NW,Clear, 12/07  17:00:00,-7.1625,42336,21.47700118,20.1986183,22.99881284,22.23790701,22.10221532,21.15041681,276.478561,0,22.99881284,0.001011891,5.745039538,106.3146351,0,22.10221532,0.000990847,5.940463757,82.15651198,7.22,29.4,0,0,0,0,0,0,5350334.409,1486.204003,0,0,2644714.818,2644714.818,734.6430049,734.6430049,0.3,1464.798228,5273273.622,1845.613161,6644207.381,591.3873919,2128994.611,777.8621,2800303.56,1937.866779,6976320.405,2.276814497,2005.639262,0.725916421,2613.299117,433675.9764
NWclear,NW,Clear, 12/07  18:00:00,-8.4875,42336,19.76489003,20.39404765,22.99915423,21.38202213,22.17827628,21.28616197,563.1688615,0,22.99915423,0.00107759,6.117284442,97.39368627,0,22.17827628,0.001060333,6.327019689,82.2,7.22,29.4,0.75,0,0,0,0,0,6383059.306,1773.07203,0,0,2594116.7,2594116.7,720.5879721,720.5879721,0.3,1752.163173,6307787.423,2201.97708,7927117.487,591.3873919,2128994.611,763.6665946,2749199.74,1937.866779,6976320.405,2.276814497,2005.639262,0.637588016,2295.316858,433675.9764
NWclear,NW,Clear, 12/07  19:00:00,-9.2125,101304,19.17226356,20.57390605,22.99980223,21.0860329,22.24815339,21.41102972,691.486213,0,22.99980223,0.001129698,6.408275102,89.3316298,0,22.24815339,0.001116151,6.627066651,82.2,7.22,29.4,1,0,0,0,0,0,6845705.318,1901.584811,0,0,2577713.883,2577713.883,716.0316341,716.0316341,0.3,1881.729317,6774225.541,2362.36141,8504501.075,591.3873919,2128994.611,758.9425206,2732193.074,1937.866779,6976320.405,2.276814497,2005.639262,0.58597779,2109.520043,433675.9764
NWclear,NW,Clear, 12/07  20:00:00,-9.0875,134568,18.98661975,20.73830033,23.00352851,20.99507413,22.31009066,21.52419549,725.382654,0,23.00352851,0.001209909,6.858250785,82.08359342,0,22.31009066,0.00118268,6.992188123,82.2,7.22,29.4,1,0,0,0,0,0,6969498.724,1935.971868,0,0,2607832.436,2607832.436,724.3978989,724.3978989,0.3,1917.323707,6902365.344,2406.408458,8663070.448,591.3873919,2128994.611,767.0508695,2761383.13,1937.866779,6976320.405,2.276814497,2005.639262,0.599400109,2157.840393,433675.9764
NWclear,NW,Clear, 12/07  21:00:00,-8.9,151200,18.99156369,20.89058879,23.00446952,20.9980166,22.36767441,21.6291316,703.9693386,0,23.00446952,0.001296573,7.343401895,75.48330853,0,22.36767441,0.001273115,7.494758609,82.2,7.22,29.4,1,0,0,0,0,0,6893475.655,1914.854349,0,0,2641917.552,2641917.552,733.8659866,733.8659866,0.3,1896.910076,6828876.272,2381.148096,8572133.145,591.3873919,2128994.611,776.65446,2795956.056,1937.866779,6976320.405,2.276814497,2005.639262,0.618178796,2225.443666,433675.9764
NWclear,NW,Clear, 12/07  22:00:00,-8.2125,134568,18.19182088,20.84245067,19.14040111,18.666111,21.114231,20.97834083,0,0,19.14040111,0.001540323,11.13403135,0,0,21.114231,0.001303186,8.280703733,75.82891589,8.210560393,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/07  23:00:00,-7.425,101304,16.6706557,20.78590978,16.74193817,16.70629693,20.80883599,20.79737288,0,0,16.74193817,0.001898078,15.84843295,0,0,20.80883599,0.0013032,8.43098462,75.82891589,8.210560393,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/07  24:00:00,-6.8875,49896,15.46902827,20.78593751,15.39385511,15.43144169,20.78791457,20.78692604,0,0,15.39385511,0.002254426,20.48278147,0,0,20.78791457,0.0013032,8.438656884,75.82891589,8.210560393,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/08  01:00:00,-6.325,33264,14.53424014,20.7849866,14.48116717,14.50770366,20.78553618,20.78526139,0,0,14.48116717,0.002538686,24.42135746,0,0,20.78553618,0.0013032,8.434569744,75.82891589,8.210560393,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/08  02:00:00,-5.7875,25704,13.78715941,20.78426344,13.77973864,13.78344902,20.7845754,20.78441942,0,0,13.77973864,0.002762112,27.76455103,0,0,20.7845754,0.0013032,8.426551713,75.82891589,8.210560393,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/08  03:00:00,-5.225,16632,13.15140041,20.78375394,13.18448101,13.16794071,20.78399733,20.78387563,0,0,13.18448101,0.002942654,30.72577304,0,0,20.78399733,0.0013032,8.423657708,75.82891589,8.210560393,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/08  04:00:00,-5.375,16632,12.59393037,19.97085106,12.96447223,12.7792013,16.46932672,18.22008889,46.33756594,0.912656812,12.96447223,0.002698754,28.58367273,0,181.2670382,16.46932672,0.002218057,19.72673619,79.6099134,7.554657136,30.31353842,1,0,0,0,0,0,311501.9928,86.52833132,0,0,177269.2305,177269.2305,49.24145291,49.24145291,0.225,94.19360763,339096.9875,120.7801139,434808.41,261.1960981,940305.9532,79.5269559,286297.0412,855.8911608,3081208.179,1.00559307,885.8240073,0.451674931,1626.029753,325256.9823
NWclear,NW,Clear, 12/08  05:00:00,-5.6,16632,12.14514678,19.29931983,12.8964362,12.52079149,15.69627093,17.49779538,69.70465685,1.364787656,12.8964362,0.002520522,26.80998622,0,166.1989535,15.69627093,0.002525687,22.5265518,80.9619981,7.315088605,30.50128053,1,0,0,0,0,0,391678.3472,108.7995409,0,0,131039.9148,131039.9148,36.39997634,36.39997634,0.225,96.54579217,347564.8518,124.0107261,446438.614,193.3381858,696017.469,50.61472746,182213.0189,633.5333701,2280720.132,0.744343201,655.6897587,0.344362834,1239.706204,325256.9823
NWclear,NW,Clear, 12/08  06:00:00,-5.6,33264,11.7714378,18.90783465,12.85365125,12.31254452,15.56811302,17.23797384,115.4452162,1.506168669,12.85365125,0.002486103,26.50561978,0,165.3017594,15.56811302,0.002485637,22.31726781,80.88936281,7.283876426,30.11583234,1,0,0,0,0,0,515295.5026,143.1376396,0,0,115492.8435,115492.8435,32.08134543,32.08134543,0.225,129.5677193,466443.7894,166.1974605,598310.8579,332.655408,1197559.469,55.62079984,200234.8794,1090.050063,3924180.228,1.280708155,1128.172085,0.608395661,2190.22438,325256.9823
NWclear,NW,Clear, 12/08  07:00:00,-5.225,66528,12.71164737,18.90896995,17.23304123,14.9723443,18.07011944,18.4895447,798.4846652,13.03918242,17.23304123,0.002473508,19.97634581,9.146929394,18.9698629,18.07011944,0.002455838,18.74864763,79.22061788,7.366710985,29.84313431,1,0,0.25,0,0,0,4540392.181,1261.22005,0,0,902182.9334,902182.9334,250.6063704,250.6063704,0.239583333,1221.185562,4396268.022,1535.739758,5528663.129,431.2199733,1552391.904,277.4415276,998789.4995,1413.02786,5086900.296,1.660177237,1462.445295,0.810339775,2917.223189,337612.6313
NWclear,NW,Clear, 12/08  08:00:00,-4.625,84672,14.10818832,19.35316975,19.96702096,17.03760464,19.93893721,19.64605348,941.5439495,0,19.96702096,0.002499228,16.93410264,46.59258862,21.33474901,19.93893721,0.002497991,16.9632953,63.79632734,7.22,29.4,1,0,1,0,0,0,13626954.51,3785.265142,0,0,9896880.492,9896880.492,2749.13347,2749.13347,1,3515.188886,12654679.99,4393.988728,15818359.42,1005.846564,3621047.631,2752.805995,9910101.581,3761.814353,13542531.67,2.724910076,3802.650533,9.610095351,34596.34326,1026747.128
NWclear,NW,Clear, 12/08  09:00:00,-4.0875,66528,15.38191775,19.32242369,19.76247029,17.57219402,19.67897061,19.50069715,804.5370868,0,19.76247029,0.0025127,17.18613943,10.76823055,0,19.67897061,0.002509,17.25005947,61.63050559,7.22,29.4,1,0,1,0,0,0,12835088.89,3565.302469,0,0,9337204.962,9337204.962,2593.668045,2593.668045,1,3526.464824,12695273.36,4408.081029,15869091.71,974.0050061,3506418.022,2632.757401,9477926.643,3606.762407,12984344.67,2.702979008,3673.009133,9.195201261,33102.72454,1026747.128
NWclear,NW,Clear, 12/08  10:00:00,-3.525,66528,15.99628558,19.37338532,19.96898721,17.9826364,19.88853936,19.63096234,720.4952419,0,19.96898721,0.002523562,17.03392857,18.72313091,0,19.88853936,0.002520858,17.10084622,61.61213674,7.22,29.4,1,0,1,0,0,0,12827611.58,3563.225439,0,0,9669802.738,9669802.738,2686.056316,2686.056316,1,3526.464824,12695273.36,4408.081029,15869091.71,999.7053768,3598939.357,2724.619249,9808629.296,3724.324626,13407568.65,2.725384773,3790.162826,9.852766279,35469.9586,1026747.128
NWclear,NW,Clear, 12/08  11:00:00,-3.3,42336,16.23320788,19.42234836,20.01093634,18.12207211,19.95038592,19.68636714,703.4362606,0,20.01093634,0.002538051,17.07599984,19.14947869,0,19.95038592,0.002534327,17.11513419,61.60973817,7.22,29.4,1,0,1,0,0,0,12826782.78,3562.995216,0,0,9831592.187,9831592.187,2730.99783,2730.99783,1,3526.464824,12695273.36,4408.081029,15869091.71,1012.541424,3645149.127,2770.768159,9974765.371,3783.309583,13619914.5,2.736448436,3850.802331,10.1778719,36640.33883,1026747.128
NWclear,NW,Clear, 12/08  12:00:00,-3.3,42336,16.49379377,19.46666362,20.10590912,18.29985145,20.03056847,19.74861604,665.726018,0,20.10590912,0.002555691,17.0759774,20.98942536,0,20.03056847,0.002550336,17.12001899,61.6093709,7.22,29.4,1,0,1,0,0,0,12826630.5,3562.952916,0,0,9915400.846,9915400.846,2754.278013,2754.278013,1,3526.464824,12695273.36,4408.081029,15869091.71,1018.877288,3667958.237,2793.63644,10057091.18,3812.513728,13725049.42,2.741871164,3879.567156,10.33063758,37190.29527,1026747.128
NWclear,NW,Clear, 12/08  13:00:00,-4.7375,42336,16.61399241,19.51537425,20.14179706,18.37789473,20.08790987,19.80164206,651.2462762,0,20.14179706,0.00256945,17.11204489,21.33498304,0,20.08790987,0.002567831,17.15843498,61.60896068,7.22,29.4,1,0,1,0,0,0,12826676.42,3562.965673,0,0,9930253.399,9930253.399,2758.403722,2758.403722,1,3526.464824,12695273.36,4408.081029,15869091.71,1020.276567,3672995.641,2798.690476,10075285.71,3818.967043,13748281.36,2.743067314,3887.192341,10.09822227,36353.60017,1026747.128
NWclear,NW,Clear, 12/08  14:00:00,-11.1,42336,16.48769832,19.55562951,20.07280092,18.28024962,20.06942244,19.81252598,679.0089018,0,20.07280092,0.002511201,16.82203482,18.233316,0,20.06942244,0.002538314,17.00697636,61.60934995,7.22,29.4,1,0,1,0,0,0,12826519.29,3562.922025,0,0,9560148.618,9560148.618,2655.596838,2655.596838,1,3526.464824,12695273.36,4408.081029,15869091.71,992.3469328,3572448.958,2698.293009,9713854.832,3690.639942,13286303.79,2.718982208,3761.650039,8.33950207,30022.20745,1026747.128
NWclear,NW,Clear, 12/08  15:00:00,-15.4625,42336,15.96475146,19.56593848,19.85344456,17.90909801,19.8743699,19.72015419,766.6978402,0,19.85344456,0.002385881,16.23353751,9.07989152,0,19.8743699,0.002418938,16.43626708,61.61046574,7.22,29.4,1,0,1,0,0,0,12826391.21,3562.886447,0,0,9072900.598,9072900.598,2520.250166,2520.250166,1,3526.464824,12695273.36,4408.081029,15869091.71,954.2215971,3435197.75,2562.581451,9225293.223,3516.803048,12660490.97,2.685448283,3587.081715,6.987616031,25155.41771,1026747.128
NWclear,NW,Clear, 12/08  16:00:00,-16.7875,42336,15.55023926,19.56429221,19.70243973,17.62633949,19.73051654,19.64740438,827.2215089,0,19.70243973,0.002264085,15.56872248,3.776728495,0,19.73051654,0.002294816,15.75186618,61.61173931,7.22,29.4,1,0,1,0,0,0,12826381.66,3562.883794,0,0,8774319.03,8774319.03,2437.310842,2437.310842,1,3526.464824,12695273.36,4408.081029,15869091.71,930.5355596,3349928.015,2479.100069,8924760.247,3409.635628,12274688.26,2.664135494,3478.977023,6.398681186,23035.25227,1026747.128
NWclear,NW,Clear, 12/08  17:00:00,-17.8875,42336,15.18135937,19.55930949,19.57907336,17.38021637,19.60457061,19.58194005,876.6933155,0,19.57907336,0.00215633,14.95971766,0.558934006,0.133831328,19.60457061,0.002182916,15.11960862,61.61291726,7.22,29.4,1,0,1,0,0,0,12826401.08,3562.889189,0,0,8526633.339,8526633.339,2368.509261,2368.509261,1,3526.464824,12695273.36,4408.081029,15869091.71,910.8841124,3279182.805,2410.330812,8677190.924,3321.214925,11956373.73,2.646120858,3390.426963,5.920776821,21314.79655,1026747.128
NWclear,NW,Clear, 12/08  18:00:00,-18.9875,42336,14.98720252,19.55572326,19.54145246,17.26432749,19.5465917,19.55115748,892.0640063,0,19.54145246,0.002052535,14.28997265,0.237877382,0.376483831,19.5465917,0.00207952,14.47279699,61.61394846,7.22,29.4,1,0,1,0,0,0,12826454.97,3562.904159,0,0,8350076.753,8350076.753,2319.465765,2319.465765,1,3526.464824,12695273.36,4408.081029,15869091.71,896.6692399,3228009.264,2360.841791,8499030.449,3257.511031,11727039.71,2.632897782,3326.041297,5.543476666,19956.516,1026747.128
NWclear,NW,Clear, 12/08  19:00:00,-20.15,101304,14.85970123,19.55316456,19.48823919,17.17397021,19.50263587,19.52790022,913.6902398,0,19.48823919,0.001949825,13.63593417,0,0.906293484,19.50263587,0.001976258,13.80786684,61.61491626,7.22,29.4,1,0,1,0,0,0,12826379.33,3562.883146,0,0,8226983.432,8226983.432,2285.273175,2285.273175,1,3526.464824,12695273.36,4408.081029,15869091.71,886.8732506,3192743.702,2326.874649,8376748.735,3213.747899,11569492.44,2.623672698,3282.467248,5.255685473,18920.4677,1026747.128
NWclear,NW,Clear, 12/08  20:00:00,-20.9125,134568,14.76050197,19.54817443,19.46322254,17.11186226,19.47196726,19.51007084,923.9522625,0,19.46322254,0.00186061,13.04739933,0,1.46103002,19.47196726,0.001882077,13.1903778,61.61579582,7.22,29.4,1,0,1,0,0,0,12826466.9,3562.907472,0,0,8128487.145,8128487.145,2257.913096,2257.913096,1,3526.464824,12695273.36,4408.081029,15869091.71,878.8572648,3163886.153,2299.148314,8276933.931,3178.005579,11440820.08,2.616064161,3246.201006,5.042243072,18152.07506,1026747.128
NWclear,NW,Clear, 12/08  21:00:00,-21.475,151200,14.71348888,19.5444745,19.4705414,17.09201514,19.47016018,19.50731734,921.4710925,0,19.4705414,0.001779858,12.48189297,0,1.337082975,19.47016018,0.001800286,12.62515766,61.61659594,7.22,29.4,1,0,1,0,0,0,12826435.82,3562.898839,0,0,8080069.874,8080069.874,2244.463854,2244.463854,1,3526.464824,12695273.36,4408.081029,15869091.71,874.9231802,3149723.449,2285.567548,8228043.171,3160.490728,11377766.62,2.612305908,3228.480319,4.923794734,17725.66104,1026747.128
NWclear,NW,Clear, 12/08  22:00:00,-21.7,134568,13.55730555,19.54575759,14.40699291,13.98214923,19.5171387,19.53144814,0,0,14.40699291,0.001845141,17.9500825,0,0,19.5171387,0.001771657,12.38864232,49.70755825,10.12885343,32.03452185,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/08  23:00:00,-21.7,101304,11.74582703,18.57381266,13.00105002,12.37343852,14.63672763,16.60527015,240.6101948,0,13.00105002,0.001589999,16.85220657,0,194.3252266,14.63672763,0.001636199,15.6191805,81.73299869,7.784933191,31.16176718,1,0,0,0,0,0,1994996.458,554.1656829,0,0,19563.97609,19563.97609,5.434437802,5.434437802,0.3,791.29084,2848647.024,1002.436417,3608771.102,20.75625017,74722.50062,37.33315714,134399.3657,68.98929077,248361.4468,0.077384532,87.90654574,0.082037713,295.3357677,433675.9764
NWclear,NW,Clear, 12/08  24:00:00,-21.7,49896,10.6472233,18.21631958,12.63030833,11.63876581,15.17000439,16.69316198,327.1511141,7.859001115,12.63030833,0.001387697,15.13422475,0,130.7479904,15.17000439,0.001419302,13.08367489,81.50947815,7.58481396,31.10597652,1,0,0.25,0,0,0,2036671.002,565.7419451,0,0,3628.597155,3628.597155,1.007943654,1.007943654,0.22535319,550.6925414,1982493.149,699.6537727,2518753.582,9.856456532,35483.24352,5.478739081,19723.46069,32.29777965,116272.0068,0.037946908,35.83778226,0.006752559,24.30921216,325342.0199
NWclear,NW,Clear, 12/09  01:00:00,-22.0125,39312,10.01392642,17.8847591,12.52625523,11.27009082,15.03814369,16.46145139,432.0613814,11.01919535,12.52625523,0.001221157,13.41111314,0,131.2579041,15.03814369,0.001244333,11.58587561,81.27406714,7.574601986,31.05538684,1,0,0.25,0,0,0,2393110.636,664.7529544,0,0,20967.19802,20967.19802,5.824221672,5.824221672,0.228098958,652.1401954,2347704.704,826.7077419,2976147.871,9.856306383,35482.70298,4.87860418,17562.97505,32.29797613,116272.7141,0.037948072,34.34611547,0,0,326203.7426
NWclear,NW,Clear, 12/09  02:00:00,-22.2,39312,9.619147771,17.62259758,12.45171681,11.03543229,14.88537671,16.25398715,500.1254036,13.23323245,12.45171681,0.001093796,12.07356572,0.504325116,127.9879923,14.88537671,0.001119463,10.52880771,81.13109909,7.68759516,31.02737064,1,0,0.25,0,0,0,2634264.262,731.7400727,0,0,33338.92738,33338.92738,9.260813161,9.260813161,0.230423177,716.0377026,2577735.729,906.6726897,3264021.683,9.855070125,35478.25245,7.193959939,25898.25578,32.29959331,116278.5359,0.037957659,34.33498805,0,0,327454.548
NWclear,NW,Clear, 12/09  03:00:00,-22.2,16632,9.456587228,17.13255144,12.39691617,10.9267517,14.92071578,16.02663361,494.7487209,0,12.39691617,0.00099606,11.03430919,0,128.6684233,14.92071578,0.001016106,9.538048904,81.40817939,7.857478946,31.03731083,1,0,0.25,0,0,0,2670343.604,741.7621123,0,0,0,0,0,0,0.225,729.5742115,2626467.162,924.7459166,3329085.3,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/09  04:00:00,-22.2,16632,9.082838501,17.02048195,13.00365297,11.04324573,14.11194962,15.56621578,751.0169248,13.5384993,13.00365297,0.000912739,9.682918866,1.191573993,147.1793279,14.11194962,0.000931426,9.20070741,82.01323134,8.019053244,30.98780635,1,0,0,0,0,0,3940385.804,1094.551612,0,0,40582.70789,40582.70789,11.27297441,11.27297441,0.307200521,1076.782014,3876415.25,1362.290847,4904247.05,9.852974346,35470.70765,9.693267026,34895.76129,32.30233261,116288.3974,0.037973911,34.29854199,0,0,437313.6967
NWclear,NW,Clear, 12/09  05:00:00,-22.2,16632,8.926906256,16.76154762,12.36568308,10.64629467,14.4660524,15.61380001,604.363561,13.48590832,12.36568308,0.000862539,9.604522803,1.938756101,100.5462423,14.4660524,0.000871594,8.422203765,81.15937188,8.092716896,30.97223167,1,0,0.25,0,0,0,3156985.61,876.9404473,0,0,43273.14928,43273.14928,12.02031925,12.02031925,0.233385417,862.2857455,3104228.684,1089.770213,3923172.766,9.850890779,35463.2068,11.41883571,41107.80856,32.30505318,116298.1915,0.037990071,34.27431847,0,0,330148.0971
NWclear,NW,Clear, 12/09  06:00:00,-22.575,16632,8.770567562,16.53333077,12.33159924,10.5510834,14.31408652,15.42370864,610.1725547,12.73202076,12.33159924,0.000812449,9.065697424,3.07400946,92.3652414,14.31408652,0.000820177,8.005799337,81.10893952,8.142286664,30.95643215,1,0,0.25,0,0,0,3205663.148,890.4619857,0,0,44292.24832,44292.24832,12.30340231,12.30340231,0.234433594,879.6067015,3166584.125,1111.315313,4000735.126,9.848700084,35455.3203,12.35505097,44478.1835,32.30791067,116308.4784,0.038007064,34.32817529,0,0,331483.021
NWclear,NW,Clear, 12/09  07:00:00,-22.8,61992,8.659563091,16.35112629,12.3001493,10.4798562,14.24330245,15.29721437,651.5641097,12.03442288,12.3001493,0.000764276,8.54332669,4.183409012,93.01272673,14.24330245,0.000773783,7.586763932,81.04326072,8.17680356,30.94042976,1,0,0.25,0,0,0,3344125.998,928.9238883,0,0,45851.80142,45851.80142,12.7366115,12.7366115,0.235572917,914.6886476,3292879.132,1155.057083,4158205.499,9.846427117,35447.13762,12.93348302,46560.53889,32.31087226,116319.1402,0.038024698,34.33984186,0,0,333202.194
NWclear,NW,Clear, 12/09  08:00:00,-22.8,61992,8.788338059,16.01661144,12.32128172,10.55480989,14.34121794,15.17891469,608.4279864,0,12.32128172,0.000709603,7.910126638,0,88.26771692,14.34121794,0.000721461,7.02710139,81.25397255,8.22314677,30.9519865,1,0,0.25,0,0,0,3236678.24,899.0772889,0,0,0,0,0,0,0.225,886.2717904,3190578.445,1120.332592,4033197.33,0,0,0,0,0,0,0,0,0,0,325256.9823
