Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 12/09  09:00:00,-22.425,84672,8.770906217,15.93935936,13.00200971,10.88645796,13.71638466,14.82787201,764.4888299,15.85580663,13.00200971,0.000661502,7.025707778,3.903937903,104.8085859,13.71638466,0.000672164,6.819266395,81.99603719,8.098196247,30.90317261,1,0,0,0,0,0,4134826.134,1148.562815,0,0,36546.88776,36546.88776,10.15191327,10.15191327,0.309570313,1133.345226,4080042.814,1432.792817,5158054.143,9.844310437,35439.51757,12.31043511,44317.5664,32.3136273,116329.0583,0.038041122,34.27548763,0,0,440093.0377
NWclear,NW,Clear, 12/09  10:00:00,-21.8875,84672,8.987883539,15.75958263,12.35603245,10.67195799,14.00904094,14.88431179,582.0599894,13.15990794,12.35603245,0.00062356,6.954034551,2.999845091,71.08464982,14.00904094,0.000632373,6.297569891,81.12743124,7.902600449,30.88674112,1,0,0.25,0,0,0,3137228.191,871.4522752,0,0,21957.33983,21957.33983,6.099261063,6.099261063,0.232373047,857.4420408,3086791.347,1083.701138,3901324.095,10.54554966,37963.97877,10.35130105,37264.68379,34.62424776,124647.2919,0.04077329,36.5518602,0,0,328838.377
NWclear,NW,Clear, 12/09  11:00:00,-21.325,61992,9.138162816,15.60196913,12.35476265,10.74646273,13.90859067,14.7552799,579.720301,11.21295198,12.35476265,0.000583295,6.504490947,3.37201661,64.79500062,13.90859067,0.000591962,5.93801637,81.09481589,7.785638836,30.87434013,1,0,0.25,0,0,0,3113572.354,864.8812094,0,0,20895.45864,20895.45864,5.804294067,5.804294067,0.232617187,855.0290794,3078104.686,1080.66447,3890392.092,10.54409794,37958.75259,7.947588099,28611.31716,34.62613407,124654.0826,0.040784557,36.38424924,0,0,329062.3349
NWclear,NW,Clear, 12/09  12:00:00,-20.7875,49896,9.317214731,15.47423669,12.38979834,10.85350654,13.89209489,14.68316579,573.6699921,10.3099511,12.38979834,0.000552472,6.142854748,2.399205454,63.86881622,13.89209489,0.000558252,5.608194017,81.12732361,7.679531254,30.86151485,1,0,0.25,0,0,0,3043505.195,845.4181096,0,0,7209.566315,7209.566315,2.00265731,2.00265731,0.230205829,831.9680157,2995084.857,1051.934694,3786964.9,11.35401425,40874.45131,5.842096816,21031.54854,37.29119982,134248.3194,0.043930897,39.00818271,0,0,327141.0927
NWclear,NW,Clear, 12/09  13:00:00,-19.85,49896,9.962232524,15.23907271,12.53900587,11.2506192,13.95212515,14.59559893,462.475589,0,12.53900587,0.000532371,5.854528718,0,61.73051033,13.95212515,0.000535638,5.362682059,81.45695115,7.512973096,30.88419539,1,0,0.25,0,0,0,2655164.932,737.5458143,0,0,0,0,0,0,0.225,727.2062076,2617942.347,921.7594894,3318334.162,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/09  14:00:00,-18.7125,49896,11.51475644,15.17218976,13.00473996,12.2597482,13.50239759,14.33729368,285.6727684,10.02888731,13.00473996,0.00051331,5.465136871,0.50407819,64.41900025,13.50239759,0.000516626,5.325501927,82.01392469,7.512973096,30.88419539,1,0,0,0,0,0,2297580.375,638.2167709,0,0,0,0,0,0,0.3,629.1650161,2264994.058,800.4824944,2881736.98,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/09  15:00:00,-18.3,49896,13.75577717,15.04440212,12.97316533,13.36447125,13.72798321,14.38619267,0,113.6853718,12.97316533,0.000509172,5.435971453,0,40.52803058,13.72798321,0.000509671,5.183209791,81.81549927,7.512973096,30.88419539,1,0,0,0,0,0,554070.6431,153.908512,0,0,0,0,0,0,0.225,147.1857028,529868.53,188.8933622,680016.1038,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/09  16:00:00,-18.3,49896,14.7501425,15.00994645,14.04156681,14.39585466,14.34479699,14.67737172,0,65.58582293,14.04156681,0.000518526,5.168755391,0,16.88245477,14.34479699,0.000503976,4.928576956,82.04451153,7.512973096,30.88419539,1,0,0,0,0,0,70177.25398,19.49368166,0,0,0,0,0,0,0.075,16.51188419,59442.78307,21.24994161,76499.78981,0,0,0,0,0,0,0,0,0,0,108418.9941
NWclear,NW,Clear, 12/09  17:00:00,-18.675,49896,12.812199,15.02445622,13.43231201,13.1222555,14.23638214,14.63041918,116.8422043,5.218062575,13.43231201,0.000549788,5.708709651,0,25.27411036,14.23638214,0.000523877,5.179727175,82.09634102,7.512973096,30.88419539,1,0,0,0,0,0,1040712.418,289.0867828,0,0,0,0,0,0,0.15,270.8429249,975034.5298,345.279788,1243007.237,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 12/09  18:00:00,-18.9,49896,10.69903701,14.82330313,12.57439388,11.63671545,13.63517953,14.22924133,326.6832241,9.488204662,12.57439388,0.000528816,5.823558822,0.550661337,40.8961889,13.63517953,0.000525254,5.386295286,81.41989613,7.512973096,30.88419539,1,0,0.25,0,0,0,2140895.141,594.6930947,0,0,0,0,0,0,0.225,579.5360592,2086329.813,735.8864593,2649191.253,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/09  19:00:00,-19.2125,128520,9.946896274,14.65613098,12.47554517,11.21122072,13.63584724,14.14598911,354.2862047,0,12.47554517,0.000516714,5.736858176,0,38.26176696,13.63584724,0.000515597,5.289483386,81.4553043,7.512973096,30.88419539,1,0,0.25,0,0,0,2304934.486,640.2595796,0,0,0,0,0,0,0.225,627.1249317,2257649.754,796.3645403,2866912.345,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/09  20:00:00,-19.4,151200,9.433348484,14.61814077,13.00448748,11.21891798,13.32950801,13.97382439,569.6627246,9.750638219,13.00448748,0.000518822,5.546169906,1.305319525,46.5929787,13.32950801,0.000516509,5.405807626,81.98939327,7.512973096,30.88419539,1,0,0,0,0,0,3414533.175,948.4814375,0,0,0,0,0,0,0.301180753,931.1845465,3352264.368,1180.13098,4248471.528,0,0,0,0,0,0,0,0,0,0,433954.6325
NWclear,NW,Clear, 12/09  21:00:00,-19.775,151200,9.280121162,14.52979034,12.48398697,10.88205407,13.49261052,14.01120043,426.9094376,10.75884185,12.48398697,0.000536271,5.955367611,1.108003912,31.13676398,13.49261052,0.000528074,5.471826748,81.18929165,7.512973096,30.88419539,1,0,0.25,0,0,0,2586305.037,718.4180657,0,0,0,0,0,0,0.22501709,704.5260978,2536293.952,892.5503714,3213181.337,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/09  22:00:00,-20,151200,9.165819214,14.45357181,12.44685815,10.80633868,13.44513393,13.94935287,437.1546926,11.30961264,12.44685815,0.000534873,5.957357059,1.818499434,30.0467729,13.44513393,0.000531294,5.520955462,81.1393034,7.512973096,30.88419539,1,0,0.25,0,0,0,2618871.733,727.4643703,0,0,0,0,0,0,0.225854492,718.8663557,2587918.881,910.4645653,3277672.435,0,0,0,0,0,0,0,0,0,0,325451.0261
NWclear,NW,Clear, 12/09  23:00:00,-19.625,128520,9.041030219,14.37748303,12.38819856,10.71461439,13.43652011,13.90700157,556.7927482,10.78536338,12.38819856,0.000524937,5.873795158,3.197584384,34.98585876,13.43652011,0.000521966,5.427063305,81.0792564,7.512973096,30.88419539,1,0,0.25,0,0,0,3037274.43,843.6873417,0,0,0,0,0,0,0.228293679,828.8536057,2983872.98,1047.956688,3772644.076,0,0,0,0,0,0,0,0,0,0,326188.6932
NWclear,NW,Clear, 12/09  24:00:00,-19.4,61992,9.041945538,14.26267355,12.35044878,10.69619716,13.45800387,13.86033871,511.2035636,0,12.35044878,0.000502196,5.640336917,0,26.63520102,13.45800387,0.00050048,5.198961384,81.27352609,7.512973096,30.88419539,1,0,0.25,0,0,0,2904485.639,806.8015663,0,0,0,0,0,0,0.225,791.861562,2850701.623,1002.500968,3609003.483,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  01:00:00,-19.4,39312,8.749518513,14.2317451,13.00348592,10.87650222,13.1901773,13.7109612,730.0293555,11.19395257,13.00348592,0.000490752,5.25198145,4.109607434,37.24264141,13.1901773,0.000491377,5.196472642,81.95076522,7.512973096,30.88419539,1,0,0,0,0,0,4024944.641,1118.040178,0,0,0,0,0,0,0.304350142,1101.167707,3964203.744,1392.421585,5012717.707,0,0,0,0,0,0,0,0,0,0,435019.1114
NWclear,NW,Clear, 12/10  02:00:00,-20.15,39312,8.655099711,14.16701761,12.33941499,10.49725735,13.30539292,13.73620526,561.6340844,11.54397988,12.33941499,0.000498277,5.607044824,4.370416183,26.28417961,13.30539292,0.000491513,5.160621974,81.01047566,7.512973096,30.88419539,1,0,0.25,0,0,0,3116736.114,865.7600316,0,0,0,0,0,0,0.229598722,850.9096736,3063274.825,1075.297497,3871070.99,0,0,0,0,0,0,0,0,0,0,326693.8261
NWclear,NW,Clear, 12/10  03:00:00,-20.6,16632,8.57471262,14.11369191,12.31627236,10.44549249,13.26580309,13.6897475,554.8396844,11.22054948,12.31627236,0.000500401,5.64189202,5.189585085,25.46134873,13.26580309,0.000493324,5.193295205,80.9719042,7.512973096,30.88419539,1,0,0.25,0,0,0,3093080.359,859.1889887,0,0,0,0,0,0,0.231494141,851.6704406,3066013.586,1076.315055,3874734.197,0,0,0,0,0,0,0,0,0,0,327814.9375
NWclear,NW,Clear, 12/10  04:00:00,-20.6,16632,8.548808614,14.05481761,12.30631515,10.42756188,13.28779668,13.67130715,638.6027444,11.34137581,12.30631515,0.000502906,5.674280806,5.42541323,30.03142779,13.28779668,0.000493372,5.186257854,80.95691001,7.512973096,30.88419539,1,0,0.25,0,0,0,3400370.725,944.5474235,0,0,0,0,0,0,0.231722005,930.4095767,3349474.476,1174.522195,4228279.902,0,0,0,0,0,0,0,0,0,0,327965.4408
NWclear,NW,Clear, 12/10  05:00:00,-21.6,16632,8.624642374,13.97256778,12.28287014,10.45375626,13.32942785,13.65099781,571.6759893,0,12.28287014,0.000506345,5.727261499,0,18.47149544,13.32942785,0.00049515,5.187954012,81.16024059,7.512973096,30.88419539,1,0,0.25,0,0,0,3231719.135,897.6997597,0,0,0,0,0,0,0.225,881.8511925,3174664.293,1114.719492,4012990.17,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  06:00:00,-22.2,16632,8.323231497,13.94900863,13.00023588,10.66173369,13.09072668,13.51986765,826.5900514,12.08801578,13.00023588,0.000511839,5.478665956,6.088548118,30.32709641,13.09072668,0.000509679,5.425238464,81.94604139,7.512973096,30.88419539,1,0,0,0,0,0,4563873.898,1267.74275,0,0,0,0,0,0,0.307747396,1250.287914,4501036.489,1578.289722,5681843,0,0,0,0,0,0,0,0,0,0,437133.4168
NWclear,NW,Clear, 12/10  07:00:00,-22.575,61992,8.295682471,13.9007311,12.26411726,10.27989986,13.17595899,13.53834505,628.2331908,12.32722071,12.26411726,0.000520111,5.883062314,6.514211083,22.42757712,13.17595899,0.000514267,5.44202656,80.87477162,7.512973096,30.88419539,1,0,0.25,0,0,0,3477706.572,966.0296033,0,0,0,0,0,0,0.233260091,951.2765943,3424595.74,1200.358405,4321290.258,0,0,0,0,0,0,0,0,0,0,329135.8238
NWclear,NW,Clear, 12/10  08:00:00,-22.425,61992,8.358116645,13.86357012,12.27697301,10.31754483,13.15912957,13.51134984,581.3190776,12.27028045,12.27697301,0.000510705,5.764200195,6.290655199,20.97122225,13.15912957,0.000509456,5.39377622,80.87916364,7.512973096,30.88419539,1,0,0.25,0,0,0,3282409.6,911.7804443,0,0,0,0,0,0,0.232747396,905.7039827,3260534.338,1143.625947,4117053.408,0,0,0,0,0,0,0,0,0,0,328714.4227
NWclear,NW,Clear, 12/10  09:00:00,-20.825,84672,8.840991658,13.81785314,12.41619675,10.62859421,13.23242029,13.52513671,546.5103742,12.55439148,12.41619675,0.000504195,5.63018092,3.367231227,21.76816987,13.23242029,0.000500377,5.274651529,81.0136825,7.512973096,30.88419539,1,0,0.25,0,0,0,3097684.223,860.4678396,0,0,0,0,0,0,0.226298828,851.0417206,3063750.194,1075.506246,3871822.487,0,0,0,0,0,0,0,0,0,0,325572.4015
NWclear,NW,Clear, 12/10  10:00:00,-19.3125,84672,9.310948152,13.75914393,12.42608536,10.86851675,13.24648241,13.50281317,462.0540957,0,12.42608536,0.000488905,5.456266735,0,13.80825409,13.24648241,0.000492713,5.193796841,81.33589862,7.512973096,30.88419539,1,0,0.25,0,0,0,2760035.12,766.6764222,0,0,0,0,0,0,0.225,750.7252818,2702611.015,951.1240206,3424046.474,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  11:00:00,-18.525,61992,9.352772895,13.74162038,12.99974017,11.17625653,13.08599518,13.41380778,640.7997828,12.79757956,12.99974017,0.000458968,4.918200655,3.058794083,21.20470423,13.08599518,0.000466026,4.966975183,81.93848159,7.512973096,30.88419539,1,0,0,0,0,0,3685338.461,1023.705128,0,0,0,0,0,0,0.300417752,1007.796369,3628066.929,1275.773345,4592784.041,0,0,0,0,0,0,0,0,0,0,433772.5989
NWclear,NW,Clear, 12/10  12:00:00,-18.3,49896,9.570883709,13.70637267,12.43304385,11.00196378,13.15911982,13.43274624,453.4544573,12.58776302,12.43304385,0.00043707,4.884214736,2.99108265,15.08043355,13.15911982,0.000440807,4.675060459,81.10484227,7.512973096,30.88419539,1,0,0.25,0,0,0,2656055.777,737.7932713,0,0,0,0,0,0,0.225170898,724.9955845,2609984.104,917.9569398,3304644.983,0,0,0,0,0,0,0,0,0,0,325300.4775
NWclear,NW,Clear, 12/10  13:00:00,-17.9875,49896,10.06405999,13.67726963,12.49051953,11.27728976,13.13967856,13.4084741,374.7199328,13.45475505,12.49051953,0.000418964,4.657610576,2.701675612,13.92015962,13.13967856,0.000420672,4.467514516,81.17209698,7.512973096,30.88419539,1,0,0.25,0,0,0,2344909.619,651.3637829,0,0,0,0,0,0,0.225,645.9359434,2325369.396,818.8955223,2948023.88,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  14:00:00,-17.425,49896,11.78034345,13.64357588,12.80555764,12.29295055,13.16639116,13.40498352,213.627687,2.798410786,12.80555764,0.000406785,4.417491942,0.80620727,14.62935852,13.16639116,0.000407407,4.319159823,81.64934756,7.512973096,30.88419539,1,0,0,0,0,0,1777207.5,493.66875,0,0,0,0,0,0,0.225,484.3864358,1743791.169,616.7241563,2220206.963,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  15:00:00,-17.2,49896,13.63526583,13.59981001,13.1319192,13.38359251,13.17947239,13.3896412,0,75.03545398,13.1319192,0.000398137,4.230040457,0,10.19082217,13.17947239,0.000399228,4.228737782,82.02356769,7.512973096,30.88419539,1,0,0,0,0,0,734662.8696,204.0730193,0,0,0,0,0,0,0.225,195.8019162,704886.8984,251.0258413,903693.0285,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  16:00:00,-17.8875,49896,13.16348952,13.62705231,13.2460809,13.20478521,13.41970921,13.52338076,51.99852262,0,13.2460809,0.000427189,4.509928254,0,9.093743337,13.41970921,0.000409047,4.270051309,81.75891922,7.512973096,30.88419539,1,0,0,0,0,0,678540.4576,188.4834604,0,0,0,0,0,0,0.1125,177.212591,637965.3278,226.336293,814810.6548,0,0,0,0,0,0,0,0,0,0,162628.4912
NWclear,NW,Clear, 12/10  17:00:00,-18.675,49896,11.09594338,13.57589615,12.57093968,11.83344153,13.11716253,13.34652934,287.4295873,6.568941122,12.57093968,0.000418263,4.624891861,2.508632486,13.76997441,13.11716253,0.000421826,4.490870068,81.60044982,7.512973096,30.88419539,1,0,0.25,0,0,0,2088972.715,580.2701986,0,0,0,0,0,0,0.225,562.1024005,2023568.642,714.315811,2571536.92,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  18:00:00,-19.2125,49896,9.991185802,13.53671286,12.4665383,11.22886205,13.15996518,13.34833902,353.3349621,0,12.4665383,0.00041442,4.622292414,0,8.454786554,13.15996518,0.000410332,4.356040044,81.41796875,7.512973096,30.88419539,1,0,0.25,0,0,0,2368516.391,657.9212197,0,0,0,0,0,0,0.225,644.231547,2319233.569,817.796337,2944066.813,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  19:00:00,-19.775,128520,9.361651808,13.52460991,12.99603844,11.17884512,13.03868225,13.28164608,618.0144871,13.14413296,12.99603844,0.000412952,4.430916656,3.023385659,14.94779671,13.03868225,0.000412829,4.417698966,81.95040133,7.512973096,30.88419539,1,0,0,0,0,0,3691950.102,1025.541695,0,0,0,0,0,0,0.3,1007.316734,3626340.242,1275.203067,4590731.041,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/10  20:00:00,-20,151200,9.160344475,13.50093883,12.44464392,10.8024942,13.08632887,13.29363385,462.5915198,13.58709758,12.44464392,0.000439244,4.905247817,3.289392307,11.15193812,13.08632887,0.000428065,4.56719376,81.07182662,7.512973096,30.88419539,1,0,0.25,0,0,0,2773601.001,770.4447224,0,0,0,0,0,0,0.225,757.0301186,2725308.427,958.0595502,3449014.381,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  21:00:00,-20.375,151200,9.066831642,13.48239983,12.43813073,10.75248119,13.07623661,13.27931822,441.5036703,13.91227092,12.43813073,0.000465288,5.202700907,3.418063765,10.65335612,13.07623661,0.000453749,4.844377005,81.08479793,7.512973096,30.88419539,1,0,0.25,0,0,0,2706060.705,751.6835291,0,0,0,0,0,0,0.225,743.6230478,2677042.972,941.3446921,3388840.892,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  22:00:00,-20.9125,151200,8.965724775,13.45940045,12.40048384,10.68310431,13.08078655,13.2700935,540.823614,14.47537109,12.40048384,0.000476955,5.348253436,4.151736796,14.16291169,13.08078655,0.000468774,5.002940996,81.01845326,7.512973096,30.88419539,1,0,0.25,0,0,0,3092238.236,858.9550654,0,0,0,0,0,0,0.226101345,844.6943089,3040899.512,1067.585885,3843309.185,0,0,0,0,0,0,0,0,0,0,325519.8985
NWclear,NW,Clear, 12/10  23:00:00,-21.475,128520,8.916523084,13.42952285,12.32138161,10.61895235,13.11761114,13.27356699,526.3549723,0,12.32138161,0.000480284,5.424842118,0.1221102,6.100441885,13.11761114,0.000473814,5.046484041,81.20392517,7.512973096,30.88419539,1,0,0.25,0,0,0,3099077.049,860.8547358,0,0,0,0,0,0,0.225,844.5687495,3040447.498,1068.273364,3845784.111,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/10  24:00:00,-22.0125,61992,8.514112702,13.41921175,12.99528853,10.75470061,12.97431817,13.19676496,815.8637124,14.04795689,12.99528853,0.000474198,5.092975032,6.728083165,15.52730964,12.97431817,0.000474883,5.108958131,81.91643982,7.512973096,30.88419539,1,0,0,0,0,0,4553579.829,1264.883286,0,0,0,0,0,0,0.304511719,1246.548634,4487575.082,1573.517279,5664662.206,0,0,0,0,0,0,0,0,0,0,435026.0712
NWclear,NW,Clear, 12/11  01:00:00,-22.575,33264,8.381162038,13.40036222,12.2782066,10.32968432,12.99950124,13.19993173,622.0189369,13.60405132,12.2782066,0.000486777,5.523173152,8.383136852,13.86624734,12.99950124,0.000478761,5.146270196,80.8514089,7.512973096,30.88419539,1,0,0.25,0,0,0,3482897.255,967.4714597,0,0,0,0,0,0,0.232022372,952.8857198,3430388.591,1202.29311,4328255.195,0,0,0,0,0,0,0,0,0,0,328007.372
NWclear,NW,Clear, 12/11  02:00:00,-22.8,25704,8.303769897,13.38805176,12.25513307,10.27945148,12.98151224,13.184782,612.3201536,13.86605695,12.25513307,0.000495992,5.63840419,9.174764792,13.7983837,12.98151224,0.000487527,5.245642967,80.82615626,7.512973096,30.88419539,1,0,0.25,0,0,0,3440747.828,955.7632857,0,0,0,0,0,0,0.232643821,948.5828236,3414898.165,1196.973738,4309105.457,0,0,0,0,0,0,0,0,0,0,328425.5408
NWclear,NW,Clear, 12/11  03:00:00,-22.425,16632,8.304268443,13.36741865,12.25797047,10.28111946,13.01746075,13.1924397,695.2523844,13.69573285,12.25797047,0.000504931,5.73732539,7.411342997,16.47527292,13.01746075,0.000494043,5.301350799,80.82046416,7.512973096,30.88419539,1,0,0.25,0,0,0,3735870.436,1037.741788,0,0,0,0,0,0,0.232519531,1023.636799,3685092.477,1290.418596,4645506.946,0,0,0,0,0,0,0,0,0,0,328338.82
NWclear,NW,Clear, 12/11  04:00:00,-22.575,16632,8.43354879,13.34456489,12.24585962,10.33970421,13.08202948,13.21329718,609.5561941,0,12.24585962,0.00050732,5.772569371,1.866134522,5.162237347,13.08202948,0.00049745,5.312365401,81.08978592,7.512973096,30.88419539,1,0,0.25,0,0,0,3456505.712,960.1404756,0,0,0,0,0,0,0.225,944.3985595,3399834.814,1192.607145,4293385.723,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/11  05:00:00,-22.8,16632,8.138870498,13.34217304,12.9965967,10.5677336,12.95500362,13.14858833,943.8803025,14.00187574,12.9965967,0.000511758,5.495591129,8.102615105,17.60323173,12.95500362,0.000511161,5.506304277,81.91437266,7.512973096,30.88419539,1,0,0,0,0,0,5081462.315,1411.51731,0,0,0,0,0,0,0.308078835,1394.039243,5018541.273,1757.101732,6325566.236,0,0,0,0,0,0,0,0,0,0,437160.6635
NWclear,NW,Clear, 12/11  06:00:00,-22.8,33264,8.132168619,13.32826306,12.23055497,10.18136179,12.9821416,13.15520233,722.2472184,14.07800422,12.23055497,0.000523387,5.958432805,8.411452863,15.63163631,12.9821416,0.000517011,5.560267612,80.7836101,7.512973096,30.88419539,1,0,0.25,0,0,0,3867053.526,1074.181535,0,0,0,0,0,0,0.233327415,1059.899155,3815636.958,1335.46361,4807668.995,0,0,0,0,0,0,0,0,0,0,328931.3587
NWclear,NW,Clear, 12/11  07:00:00,-22.8,66528,9.325147749,13.76546906,16.44005277,12.88260026,15.89460351,14.83003629,1316.850519,6.286968243,16.44005277,0.00052894,4.657392476,115.8201015,9.718502393,15.89460351,0.000517404,4.621692768,79.95257183,7.658059998,30.84047937,1,0,0.25,0,0,0,6858779.934,1905.216648,0,0,40147.99929,40147.99929,11.15222203,11.15222203,0.275279197,1874.81106,6749319.816,2346.823956,8448566.242,12.29765833,44271.57,7.91207781,28483.48012,40.40207485,145447.4695,0.047611396,42.74035413,0,0,364756.823
NWclear,NW,Clear, 12/11  08:00:00,-22.8,84672,11.3839495,14.48665234,18.58792293,14.98593622,18.05235448,16.26950341,1545.607382,0,18.58792293,0.00052523,3.944685739,244.6225159,0,18.05235448,0.000526148,4.086755772,64.23537601,7.22,29.37541626,1,0,1,0,0,0,13795809.51,3832.169307,0,0,6085285.104,6085285.104,1690.356973,1690.356973,1,3526.464824,12695273.36,4408.081029,15869091.71,711.0524961,2559788.986,1713.458808,6168451.709,2447.449883,8810819.579,2.436679104,2500.28135,1.842743324,6633.875967,1026747.128
NWclear,NW,Clear, 12/11  09:00:00,-22.425,66528,12.34701529,14.88242126,18.49700963,15.42201246,17.93511632,16.40876879,1318.933745,0,18.49700963,0.000522583,3.945767229,200.1783791,0,17.93511632,0.000522968,4.090490606,61.68803098,7.22,29.4,1,0,1,0,0,0,12850508.82,3569.585782,0,0,5821474.824,5821474.824,1617.07634,1617.07634,1,3526.464824,12695273.36,4408.081029,15869091.71,687.8242096,2476167.154,1657.604964,5967377.869,2345.429173,8443545.023,2.409793376,2411.376766,1.491027448,5367.698812,1026747.128
NWclear,NW,Clear, 12/11  10:00:00,-21.8875,66528,13.13612811,15.2728802,18.77977588,15.95795199,18.22118167,16.74703093,1201.37625,0,18.77977588,0.000513335,3.80813122,191.0258858,0,18.22118167,0.000516699,3.96960337,61.63648653,7.22,29.4,1,0,1,0,0,0,12829341.83,3563.706063,0,0,6231057.104,6231057.104,1730.849195,1730.849195,1,3526.464824,12695273.36,4408.081029,15869091.71,722.2436198,2600077.031,1770.636501,6374291.403,2492.880121,8974368.434,2.451418704,2558.006516,2.142688092,7713.677132,1026747.128
NWclear,NW,Clear, 12/11  11:00:00,-21.0125,42336,14.09426399,15.66105747,19.13036797,16.61231598,18.56906639,17.11506193,1062.277064,0,19.13036797,0.00050279,3.649213126,187.2224858,0,18.56906639,0.000505394,3.79906439,61.63066829,7.22,29.4,1,0,1,0,0,0,12826872.6,3563.020167,0,0,6733083.816,6733083.816,1870.30106,1870.30106,1,3526.464824,12695273.36,4408.081029,15869091.71,764.0130439,2750446.958,1909.297508,6873471.028,2673.310552,9623917.986,2.498792401,2737.713289,2.954993889,10637.978,1026747.128
NWclear,NW,Clear, 12/11  12:00:00,-20.6,42336,14.6612506,16.04409091,19.35983966,17.01054513,18.86897439,17.45653265,971.5355064,0,19.35983966,0.000493937,3.531748885,179.9950758,0,18.86897439,0.000496048,3.657133653,61.6300526,7.22,29.4,1,0,1,0,0,0,12826634.11,3562.953919,0,0,7217905.421,7217905.421,2004.973728,2004.973728,1,3526.464824,12695273.36,4408.081029,15869091.71,804.3199431,2895551.795,2044.597492,7360550.971,2848.917435,10256102.77,2.541941753,2914.380888,3.7208716,13395.13776,1026747.128
NWclear,NW,Clear, 12/11  13:00:00,-20.225,42336,14.84105257,16.37500596,19.42885041,17.13495149,19.00467137,17.68983867,944.2473136,0,19.42885041,0.000487435,3.46901359,163.4364128,0,19.00467137,0.000488846,3.57226357,61.62993532,7.22,29.4,1,0,1,0,0,0,12826595.83,3562.943287,0,0,7468011.747,7468011.747,2074.447708,2074.447708,1,3526.464824,12695273.36,4408.081029,15869091.71,825.0467252,2970168.211,2114.799773,7613279.182,2939.846498,10583447.39,2.563227788,3006.446725,4.134569652,14884.45075,1026747.128
NWclear,NW,Clear, 12/11  14:00:00,-20,42336,15.12688049,16.66368127,19.53216939,17.32952494,19.10598499,17.88483313,903.4267447,0,19.53216939,0.000485324,3.429762227,147.9440965,0,19.10598499,0.000485253,3.521468763,61.6299209,7.22,29.4,1,0,1,0,0,0,12826589.48,3562.941523,0,0,7607620.444,7607620.444,2113.227901,2113.227901,1,3526.464824,12695273.36,4408.081029,15869091.71,836.5082031,3011429.531,2153.814055,7753730.6,2990.322259,10765160.13,2.574755651,3057.332202,4.372852871,15742.27034,1026747.128
NWclear,NW,Clear, 12/11  15:00:00,-20.375,42336,16.22115703,16.97038441,19.91966919,18.07041311,19.45671694,18.21355067,750.4406496,0,19.91966919,0.000488025,3.367690583,151.2473074,0,19.45671694,0.000487089,3.459309354,61.63003135,7.22,29.4,1,0,1,0,0,0,12826542.98,3562.928605,0,0,7957908.405,7957908.405,2210.530113,2210.530113,1,3526.464824,12695273.36,4408.081029,15869091.71,864.2817504,3111414.301,2249.02073,8096474.628,3113.30248,11207888.93,2.601958335,3177.882014,4.851140217,17464.10478,1026747.128
NWclear,NW,Clear, 12/11  16:00:00,-20.225,42336,15.60921964,17.26394172,19.73812085,17.67367024,19.49314949,18.37854561,822.0780556,0,19.73812085,0.000497799,3.473310003,131.0222961,0,19.49314949,0.000494456,3.502879887,61.63005068,7.22,29.4,1,0,1,0,0,0,12826645.7,3562.957138,0,0,8245295.187,8245295.187,2290.359774,2290.359774,1,3526.464824,12695273.36,4408.081029,15869091.71,888.2586679,3197731.204,2331.686671,8394072.016,3219.945339,11591803.22,2.6249701,3288.201168,5.32340101,19164.24363,1026747.128
NWclear,NW,Clear, 12/11  17:00:00,-20.375,42336,14.91720618,17.4312942,19.48950273,17.20335445,19.28534582,18.35832001,920.1738952,0,19.48950273,0.000519217,3.677625108,102.0294431,0,19.28534582,0.000512609,3.677245518,61.62976886,7.22,29.4,1,0,1,0,0,0,12826633.83,3562.95384,0,0,7928250.725,7928250.725,2202.291868,2202.291868,1,3526.464824,12695273.36,4408.081029,15869091.71,863.0315749,3106913.669,2244.631865,8080674.716,3107.66344,11187588.39,2.600836318,3177.175459,4.857549045,17487.17656,1026747.128
NWclear,NW,Clear, 12/11  18:00:00,-20.6,42336,14.6429105,17.57919932,19.41924903,17.03107976,19.20366875,18.39143403,947.8211825,0,19.41924903,0.000541613,3.852720045,85.41284601,0,19.20366875,0.000535963,3.864043762,61.62953903,7.22,29.4,1,0,1,0,0,0,12826631.86,3562.953296,0,0,7754278.262,7754278.262,2153.966184,2153.966184,1,3526.464824,12695273.36,4408.081029,15869091.71,848.6840311,3055262.512,2195.406321,7903462.756,3044.090352,10958725.27,2.58683351,3112.338053,4.572495797,16460.98487,1026747.128
NWclear,NW,Clear, 12/11  19:00:00,-20.225,101304,14.66003475,17.72697233,19.43271648,17.04637561,19.22669887,18.4768356,942.3599328,0,19.43271648,0.000562301,3.996340031,76.81425448,0,19.22669887,0.000557079,4.010371182,61.62929935,7.22,29.4,1,0,1,0,0,0,12826659.69,3562.961025,0,0,7790842.13,7790842.13,2164.122814,2164.122814,1,3526.464824,12695273.36,4408.081029,15869091.71,851.4683455,3065286.044,2204.940572,7937786.059,3056.408917,11003072.1,2.589570133,3123.845912,4.64931025,16737.5169,1026747.128
NWclear,NW,Clear, 12/11  20:00:00,-20,134568,14.75673208,17.87089888,19.4924953,17.12461369,19.29810225,18.58450056,918.681819,0,19.4924953,0.000590845,4.186067734,71.89696507,0,19.29810225,0.000582407,4.176517419,61.62911154,7.22,29.4,1,0,1,0,0,0,12826629.98,3562.952771,0,0,7891570.945,7891570.945,2192.10304,2192.10304,1,3526.464824,12695273.36,4408.081029,15869091.71,859.5538178,3094393.744,2232.672254,8037620.115,3092.226072,11132013.86,2.597470213,3159.393926,4.816086069,17337.90985,1026747.128
NWclear,NW,Clear, 12/11  21:00:00,-20,151200,14.82161662,18.00695353,19.54331418,17.1824654,19.36277823,18.68486588,898.4632247,0,19.54331418,0.000620369,4.382816282,67.17441826,0,19.36277823,0.000612878,4.378794389,61.62885,7.22,29.4,1,0,1,0,0,0,12826643.26,3562.956461,0,0,7983545.107,7983545.107,2217.651419,2217.651419,1,3526.464824,12695273.36,4408.081029,15869091.71,866.9913236,3121168.765,2258.239792,8129663.252,3125.231116,11250832.02,2.604678147,3192.485897,4.954042216,17834.55198,1026747.128
NWclear,NW,Clear, 12/11  22:00:00,-20,134568,13.73133984,17.96437237,14.61287861,14.17210922,18.07140774,18.01789005,10.7159199,0,14.61287861,0.000756499,7.381573964,0,20.36278759,18.07140774,0.000629975,4.893900285,51.53861307,10.10837524,32.01717935,1,0,0,0,0,0,20393.13829,5.664760636,0,0,0,0,0,0,0.01875,220.4040515,793454.5853,275.5050643,991818.2316,0,0,0,0,0,0,0,0,0,0,27104.74853
NWclear,NW,Clear, 12/11  23:00:00,-20,101304,11.94008558,17.18655628,12.69492909,12.31750733,14.98164402,16.08410015,137.6562933,0,12.69492909,0.000767244,8.399879964,0,137.1306787,14.98164402,0.000756617,7.144133206,81.77790651,7.834504492,31.17212137,1,0,0.25,0,0,0,1195390.703,332.0529731,0,0,4074.916063,4074.916063,1.131921129,1.131921129,0.225,378.364347,1362111.649,482.3561416,1736482.11,16.42742755,59138.73919,31.90261782,114849.4241,53.82963276,193786.6779,0.063244847,72.00963696,0.067719945,243.7918006,325256.9823
NWclear,NW,Clear, 12/11  24:00:00,-20,49896,10.82265009,16.96393843,13.00212352,11.9123868,14.10863805,15.53628824,370.7455035,4.81626691,13.00212352,0.000738856,7.912480462,0,134.1368511,14.10863805,0.000744395,7.420261094,82.08191582,7.852061763,31.22275341,1,0,0,0,0,0,2493271.846,692.5755129,0,0,0,0,0,0,0.3,673.4973575,2424590.487,857.0631666,3085427.4,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/12  01:00:00,-20,33264,10.23320433,16.70964279,12.58830162,11.41075298,14.46248826,15.58606552,360.6192246,10.25962076,12.58830162,0.000731095,8.073676167,0,87.19416307,14.46248826,0.000728274,7.112264671,81.48022019,7.852061763,31.22275341,1,0,0.25,0,0,0,2201238.47,611.4551305,0,0,0,0,0,0,0.225184044,596.4516342,2147225.883,757.3720946,2726539.541,0,0,0,0,0,0,0,0,0,0,325305.3933
NWclear,NW,Clear, 12/12  02:00:00,-19.625,25704,9.889817203,16.48623347,12.52585252,11.20783486,14.32674966,15.40649157,381.0911857,11.99546466,12.52585252,0.000718372,7.973421447,0,80.90481533,14.32674966,0.000714673,7.042591928,81.37575325,7.651203783,31.12643246,1,0,0.25,0,0,0,2240812.06,622.4477945,0,0,211.4648666,211.4648666,0.058740241,0.058740241,0.226446064,612.5926691,2205333.609,777.5479332,2799172.559,11.37283446,40942.20406,6.034429596,21723.94655,37.26666883,134160.0078,0.043784894,41.18433084,0.010081691,36.29408589,325620.5091
NWclear,NW,Clear, 12/12  03:00:00,-19.4,16632,9.650468525,16.28464589,12.48400155,11.06723504,14.28051174,15.28257881,471.956606,12.52222186,12.48400155,0.00070716,7.874179891,0.539124731,84.49513651,14.28051174,0.000701605,6.93303439,81.30291995,7.438332662,31.05339331,1,0,0.25,0,0,0,2551456.201,708.7378336,0,0,4332.056773,4332.056773,1.203349104,1.203349104,0.227576623,693.4827442,2496537.879,878.9554107,3164239.479,11.37283446,40942.20406,2.977060803,10717.41889,37.26666883,134160.0078,0.043784894,39.39854526,0.002431484,8.753341836,325971.6282
NWclear,NW,Clear, 12/12  04:00:00,-19.4,16632,9.570267124,15.94976314,12.44455077,11.00740895,14.24554587,15.09765451,415.5912116,0,12.44455077,0.000696339,7.778317165,0,78.50412235,14.24554587,0.000689745,6.827493284,81.43762223,7.387539387,31.05492746,1,0,0.25,0,0,0,2431944.512,675.5401423,0,0,0,0,0,0,0.225,662.613225,2385407.61,840.8656313,3027116.273,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/12  05:00:00,-19.4,16632,9.26129866,15.86838092,13.00534018,11.13331942,13.68654164,14.77746128,634.3723126,12.91413771,13.00534018,0.000689272,7.38798614,1.001899189,91.10028097,13.68654164,0.000690393,7.080342325,82.00725051,7.393392128,31.01048862,1,0,0,0,0,0,3518713.749,977.4204859,0,0,6875.806097,6875.806097,1.909946138,1.909946138,0.303523137,960.1106594,3456398.374,1216.416606,4379099.781,11.37268954,40941.68236,2.617952049,9424.627377,37.26685846,134160.6905,0.043786018,38.83173461,1.94396E-05,0.069982463,434746.6783
NWclear,NW,Clear, 12/12  06:00:00,-19.4,33264,9.138467075,15.6909519,12.42034651,10.77940679,13.94310239,14.81702715,494.6154026,12.90686363,12.42034651,0.000692392,7.755375817,1.370924219,59.62534837,13.94310239,0.000687178,6.944042393,81.19694014,7.409048343,31.00560604,1,0,0.25,0,0,0,2741056.287,761.4045243,0,0,8348.236388,8348.236388,2.318954552,2.318954552,0.229311899,746.8410206,2688627.674,945.5386971,3403939.309,11.37228409,40940.22271,2.867325334,10322.3712,37.26738897,134162.6003,0.043789162,38.81860158,0,0,326677.2224
NWclear,NW,Clear, 12/12  07:00:00,-19.4,66528,10.18139344,15.92463156,16.58795858,13.38467601,16.63748903,16.28106029,1185.379186,12.18943753,16.58795858,0.000700664,6.075533363,72.25684917,17.2864772,16.63748903,0.000688188,5.854826084,80.34057263,7.375832853,30.16013336,1,0,0.25,0,0,0,6131038.961,1703.066378,0,0,176015.864,176015.864,48.89329557,48.89329557,0.265702311,1665.056893,5994204.815,2086.650964,7511943.469,295.4845406,1063744.346,71.47861259,257323.0053,969.2065227,3489143.482,1.140029417,1007.089921,0,0,355851.3582
NWclear,NW,Clear, 12/12  08:00:00,-19.4,84672,12.18441673,16.40093969,18.92366954,15.55404314,18.65783865,17.52938917,1405.081587,0,18.92366954,0.000703152,5.169879987,132.1054834,0,18.65783865,0.000703826,5.261934603,64.16828955,7.22,29.39600074,1,0,1,0,0,0,13770284.3,3825.078972,0,0,7152192.448,7152192.448,1986.720124,1986.720124,1,3526.464824,12695273.36,4408.081029,15869091.71,794.4167014,2859900.125,1998.198816,7193515.737,2808.053099,10108991.16,2.528227749,2859.348001,3.601917208,12966.90195,1026747.128
NWclear,NW,Clear, 12/12  09:00:00,-19.4,66528,13.19642304,16.61439967,18.85006641,16.02324472,18.53086928,17.57263448,1178.072866,0,18.85006641,0.000701335,5.178199759,107.1508623,0,18.53086928,0.000701659,5.285079302,61.68110297,7.22,29.4,1,0,1,0,0,0,12848403.62,3569.001005,0,0,6823192.497,6823192.497,1895.331249,1895.331249,1,3526.464824,12695273.36,4408.081029,15869091.71,771.9184582,2778906.45,1935.665128,6968394.461,2707.583586,9747300.911,2.507524505,2773.830895,3.250316453,11701.13923,1026747.128
NWclear,NW,Clear, 12/12  10:00:00,-18.7125,66528,13.8779983,16.84242819,19.09312062,16.48555946,18.75575354,17.79909086,1076.687243,0,19.09312062,0.000690931,5.027901394,107.214005,0,18.75575354,0.000694824,5.163849558,61.6340926,7.22,29.4,1,0,1,0,0,0,12829099.12,3563.638643,0,0,7172835.055,7172835.055,1992.454182,1992.454182,1,3526.464824,12695273.36,4408.081029,15869091.71,800.6046982,2882176.913,2032.061154,7315420.154,2832.665852,10197597.07,2.538062866,2898.132312,3.825160136,13770.57649,1026747.128
NWclear,NW,Clear, 12/12  11:00:00,-17.6125,42336,14.38804625,17.07209509,19.26393253,16.82598939,18.96843367,18.02026438,1008.607231,0,19.26393253,0.000679126,4.888404288,105.824329,0,18.96843367,0.000681794,4.998873193,61.62875886,7.22,29.4,1,0,1,0,0,0,12826871.49,3563.019859,0,0,7555211.679,7555211.679,2098.669911,2098.669911,1,3526.464824,12695273.36,4408.081029,15869091.71,831.9683621,2995086.103,2138.360909,7698099.273,2970.329271,10693185.38,2.570189203,3036.119299,4.494820157,16181.35257,1026747.128
NWclear,NW,Clear, 12/12  12:00:00,-16.8875,42336,14.79239131,17.2810096,19.41668314,17.10453723,19.11804013,18.19952486,948.1850417,0,19.41668314,0.000670375,4.775047719,101.3229132,0,19.11804013,0.000672509,4.880182944,61.62816429,7.22,29.4,1,0,1,0,0,0,12826612.84,3562.94801,0,0,7802418.399,7802418.399,2167.338444,2167.338444,1,3526.464824,12695273.36,4408.081029,15869091.71,852.1496824,3067738.857,2207.28883,7946239.787,3059.438512,11013978.64,2.59022378,3125.754557,4.931572077,17753.65948,1026747.128
NWclear,NW,Clear, 12/12  13:00:00,-16.325,42336,15.2972933,17.49035425,19.61012047,17.45370689,19.312289,18.40132162,871.7846397,0,19.61012047,0.000662786,4.659936636,100.1403444,0,19.312289,0.000664687,4.760699823,61.62818317,7.22,29.4,1,0,1,0,0,0,12826575.75,3562.937709,0,0,8086178.496,8086178.496,2246.160693,2246.160693,1,3526.464824,12695273.36,4408.081029,15869091.71,874.9390289,3149780.504,2285.650738,8228342.656,3160.589767,11378123.16,2.612294541,3226.500504,5.398659716,19435.17498,1026747.128
NWclear,NW,Clear, 12/12  14:00:00,-15.7875,42336,15.42908099,17.69149673,19.66955007,17.54931553,19.43003082,18.56076377,848.3091731,0,19.66955007,0.000655934,4.593022381,94.02051729,0,19.43003082,0.000657647,4.674091111,61.628232,7.22,29.4,1,0,1,0,0,0,12826591.21,3562.942002,0,0,8330956.271,8330956.271,2314.15452,2314.15452,1,3526.464824,12695273.36,4408.081029,15869091.71,894.7811176,3221212.023,2354.288152,8475437.346,3249.069269,11696649.37,2.631125349,3315.935105,5.819213525,20949.16869,1026747.128
NWclear,NW,Clear, 12/12  15:00:00,-15.9125,42336,15.30679128,17.85543596,19.62626648,17.46652888,19.43592509,18.64568052,865.40166,0,19.62626648,0.000654114,4.59264278,82.65849681,0,19.43592509,0.000653548,4.643277991,61.62830863,7.22,29.4,1,0,1,0,0,0,12826641.77,3562.956048,0,0,8357004.664,8357004.664,2321.390185,2321.390185,1,3526.464824,12695273.36,4408.081029,15869091.71,897.1080168,3229588.861,2362.364461,8504512.061,3259.472478,11734100.92,2.633309918,3327.457729,5.877652172,21159.54782,1026747.128
NWclear,NW,Clear, 12/12  16:00:00,-16.1,42336,15.13279804,17.98928806,19.57061574,17.35170689,19.40128351,18.69528579,887.0996302,0,19.57061574,0.000666264,4.69407241,71.03102821,0,19.40128351,0.000661802,4.712012391,61.62771252,7.22,29.4,1,0,1,0,0,0,12826636.5,3562.954582,0,0,8300183.405,8300183.405,2305.606501,2305.606501,1,3526.464824,12695273.36,4408.081029,15869091.71,892.5859207,3213309.315,2346.667557,8448003.204,3239.253477,11661312.52,2.629065619,3307.334738,5.804460465,20896.05767,1026747.128
NWclear,NW,Clear, 12/12  17:00:00,-15.7875,42336,14.99930113,18.10883443,19.54321167,17.2712564,19.39099914,18.74991679,897.9277045,0,19.54321167,0.000695802,4.910321412,62.39468224,0,19.39099914,0.000686467,4.890555095,61.62761145,7.22,29.4,1,0,1,0,0,0,12826589.71,3562.941586,0,0,8298667.344,8298667.344,2305.185373,2305.185373,1,3526.464824,12695273.36,4408.081029,15869091.71,892.38126,3212572.536,2345.957627,8445447.458,3238.338887,11658019.99,2.628873129,3306.041715,5.848804797,21055.69727,1026747.128
NWclear,NW,Clear, 12/12  18:00:00,-15.225,42336,15.01950823,18.2203712,19.59379052,17.30664938,19.42924901,18.8248101,877.9901508,0,19.59379052,0.000729863,5.134155913,57.69926616,0,19.42924901,0.000721252,5.125767656,61.62782329,7.22,29.4,1,0,1,0,0,0,12826651.85,3562.958847,0,0,8357590.644,8357590.644,2321.552957,2321.552957,1,3526.464824,12695273.36,4408.081029,15869091.71,896.9579759,3229048.713,2361.850103,8502660.37,3258.808079,11731709.08,2.63316378,3325.948996,5.990404915,21565.4577,1026747.128
NWclear,NW,Clear, 12/12  19:00:00,-15,101304,15.10329843,18.33183257,19.62797348,17.36563596,19.48275906,18.90729582,864.2581566,0,19.62797348,0.000762641,5.35307645,54.0686735,0,19.48275906,0.000754068,5.3409421,61.62740344,7.22,29.4,1,0,1,0,0,0,12826663.61,3562.962113,0,0,8453960.034,8453960.034,2348.322232,2348.322232,1,3526.464824,12695273.36,4408.081029,15869091.71,904.7219956,3256999.184,2388.843638,8599837.096,3293.565633,11856836.28,2.640415302,3361.03645,6.164809508,22193.31423,1026747.128
NWclear,NW,Clear, 12/12  20:00:00,-14.3125,134568,15.23084045,18.43584786,19.69862168,17.46473107,19.54668937,18.99126861,836.1621594,0,19.69862168,0.000806004,5.628663582,51.58592841,0,19.54668937,0.000793391,5.593196759,61.62704682,7.22,29.4,1,0,1,0,0,0,12826660.26,3562.961184,0,0,8570285.713,8570285.713,2380.63492,2380.63492,1,3526.464824,12695273.36,4408.081029,15869091.71,913.8246624,3289768.785,2420.590206,8714124.741,3334.414868,12003893.53,2.648839167,3401.256311,6.409123399,23072.84424,1026747.128
NWclear,NW,Clear, 12/12  21:00:00,-13.525,151200,15.40973111,18.54289293,19.80037959,17.60505535,19.6461504,19.09452166,795.7152475,0,19.80037959,0.000851908,5.905438514,51.14774091,0,19.6461504,0.000840235,5.88059568,61.62662968,7.22,29.4,1,0,1,0,0,0,12826673.79,3562.964943,0,0,8745843.043,8745843.043,2429.400845,2429.400845,1,3526.464824,12695273.36,4408.081029,15869091.71,927.713523,3339768.683,2469.193603,8889096.97,3396.907126,12228865.65,2.66157044,3463.646897,6.749869251,24299.5293,1026747.128
NWclear,NW,Clear, 12/12  22:00:00,-13.3,134568,14.5561419,18.51533386,15.66859756,15.11236973,18.75368878,18.63451132,0,0,15.66859756,0.00100229,9.064378034,0,0,18.75368878,0.000856578,6.332150258,49.71698753,10.39006701,32.24903772,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/12  23:00:00,-12.9875,101304,12.88296592,18.47716686,13.08565515,12.98431053,17.38686452,17.93201569,29.77595434,0.445416155,13.08565515,0.001165714,12.37067351,0,30.96583708,17.38686452,0.000919052,7.592056933,56.93978578,9.655085908,31.88260595,1,0,0,0,0,0,283898.6026,78.86072293,0,0,25902.85321,25902.85321,7.195237002,7.195237002,0.075,331.8142577,1194531.328,416.8022704,1500488.173,31.35467093,112876.8154,47.12430667,169647.504,104.4461537,376006.1533,0.116278377,130.8094313,0.156040728,561.7466202,108418.9941
NWclear,NW,Clear, 12/12  24:00:00,-12.8,49896,11.83041935,17.41703662,12.75659087,12.29350511,14.97729596,16.19716629,124.8078808,0,12.75659087,0.001141904,12.38336028,0,127.0842219,14.97729596,0.001133326,10.65537325,81.93048124,7.507678252,31.12913829,1,0,0,0,0,0,975624.1339,271.0067039,0,0,0,0,0,0,0.225,259.3005689,933482.0481,331.9312812,1194952.612,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/13  01:00:00,-12.425,33264,11.13642321,17.32553107,13.00438234,12.07040277,14.22614282,15.77583695,269.8027852,3.656019482,13.00438234,0.001158983,12.34416136,0,147.6993296,14.22614282,0.001157831,11.39214524,82.1077296,7.411901209,31.02236314,1,0,0,0,0,0,1634429.552,454.0082089,0,0,7091.571902,7091.571902,1.969881084,1.969881084,0.3,436.2898384,1570643.418,557.4055533,2006659.992,13.44062254,48386.24116,4.147304059,14930.29461,44.0424268,158552.7365,0.051745784,46.99916607,0.015402506,55.44902072,433675.9764
NWclear,NW,Clear, 12/13  02:00:00,-11.8875,25704,10.76184497,17.04196607,12.69865466,11.73024981,14.62547995,15.83372301,248.0890478,5.927989599,12.69865466,0.001182002,12.8461177,0,96.77466701,14.62547995,0.00117278,11.26412091,81.62512552,7.382936798,31.01309672,1,0,0.25,0,0,0,1420730.443,394.6473453,0,0,5024.736546,5024.736546,1.395760152,1.395760152,0.225,380.9920146,1371571.252,485.7762423,1748794.472,12.32057067,44354.05439,2.821787347,10158.43445,40.37222457,145340.0084,0.047433635,42.13331524,0.010680492,38.44977238,325256.9823
NWclear,NW,Clear, 12/13  03:00:00,-11.7,16632,10.5020911,16.79445495,12.65520592,11.57864851,14.49557507,15.64501501,261.5928554,6.974474476,12.65520592,0.001198186,13.05934298,0,90.01164511,14.49557507,0.001188832,11.50453126,81.53741783,7.356725211,31.006493,1,0,0.25,0,0,0,1449839.073,402.7330757,0,0,3190.035051,3190.035051,0.886120848,0.886120848,0.225,392.458023,1412848.883,500.1665405,1800599.546,12.32057067,44354.05439,2.226685098,8016.066353,40.37222457,145340.0084,0.047433635,41.88470626,0.009912816,35.68613715,325256.9823
NWclear,NW,Clear, 12/13  04:00:00,-11.325,16632,10.34000296,16.57398335,12.62959182,11.48479739,14.44948107,15.51173221,322.2908307,7.546530366,12.62959182,0.001214679,13.25614567,0,92.20200394,14.44948107,0.001202379,11.65567602,81.48044175,7.334300033,31.00371871,1,0,0.25,0,0,0,1635537.958,454.3160993,0,0,1978.923609,1978.923609,0.549701002,0.549701002,0.225,441.1900269,1588284.097,561.7383315,2022257.993,12.32057067,44354.05439,1.766918811,6360.907721,40.37222457,145340.0084,0.047433635,41.8131099,0.010531467,37.91328111,325256.9823
NWclear,NW,Clear, 12/13  05:00:00,-10.7875,16632,10.30176425,16.2057661,12.60293793,11.45235109,14.376786,15.29127605,281.5728298,0,12.60293793,0.0012383,13.52753612,0,87.79028513,14.376786,0.001224248,11.90222056,81.7294766,7.3181169,31.03675916,1,0,0.25,0,0,0,1540212.923,427.8369231,0,0,0,0,0,0,0.225,415.2690199,1494968.472,529.6610114,1906779.641,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/13  06:00:00,-10.225,33264,10.11421397,16.11766491,13.00752037,11.56086717,13.8153499,14.96650741,413.3071613,8.628139261,13.00752037,0.001273126,13.50023644,0,100.0953166,13.8153499,0.001264355,12.72032093,81.91055373,7.297045925,30.99914561,1,0,0,0,0,0,2150841.684,597.4560233,0,0,1119.580153,1119.580153,0.310994487,0.310994487,0.3,581.4862068,2093350.344,740.5583393,2666010.021,13.44062254,48386.24116,1.544037346,5558.534444,44.0424268,158552.7365,0.051745784,45.59141115,0.012639889,45.50360073,433675.9764
NWclear,NW,Clear, 12/13  07:00:00,-9.625,66528,10.96043508,16.31250694,16.30124458,13.63083983,16.72762264,16.52006479,969.0828562,16.29123105,16.30124458,0.001332442,11.61596223,52.96805094,14.37129696,16.72762264,0.001311581,10.95807732,81.35533857,7.254113148,29.87201464,1,0,0.25,0,0,0,5183232.13,1439.786703,0,0,591534.717,591534.717,164.3151992,164.3151992,0.248452524,1402.992698,5050773.714,1761.004941,6339617.788,420.794875,1514861.55,191.3606914,688898.489,1378.866747,4963920.288,1.620041084,1427.092487,0.452492138,1628.971698,342682.8296
NWclear,NW,Clear, 12/13  08:00:00,-9.0875,84672,13.2069795,16.80327146,19.37879529,16.2928874,19.11276802,17.95801974,1212.344878,0,19.37879529,0.001389051,9.786791091,132.8175583,0,19.11276802,0.001383876,9.913616177,64.09349085,7.22,29.4,1,0,1,0,0,0,13738836.32,3816.343422,0,0,8440485.393,8440485.393,2344.579276,2344.579276,1,3523.575439,12684871.58,4404.469299,15856089.48,895.9127858,3225286.029,2352.731825,8469834.57,3257.127472,11725658.9,2.628802885,3305.495634,6.6070319,23785.31484,1026747.128
NWclear,NW,Clear, 12/13  09:00:00,-8.525,66528,14.25314052,17.04119312,19.32088131,16.78701092,18.99374086,18.01746699,987.4417071,0,19.32088131,0.001418782,10.01173521,109.8467881,0,18.99374086,0.001411515,10.16585504,61.66390189,7.22,29.4,1,0,1,0,0,0,12844281.21,3567.855891,0,0,8111989.781,8111989.781,2253.330495,2253.330495,1,3526.464824,12695273.36,4408.081029,15869091.71,877.0125605,3157245.218,2292.812568,8254125.244,3169.825128,11411370.46,2.614271823,3235.78305,6.399727809,23039.02011,1026747.128
NWclear,NW,Clear, 12/13  10:00:00,-7.9875,66528,14.8439387,17.27371807,19.51970144,17.18182007,19.21247686,18.24309746,904.2813094,0,19.51970144,0.001440219,10.02761933,109.1016684,0,19.21247686,0.001435446,10.18744771,61.62557513,7.22,29.4,1,0,1,0,0,0,12828687.47,3563.524296,0,0,8455495.136,8455495.136,2348.748649,2348.748649,1,3526.464824,12695273.36,4408.081029,15869091.71,904.4516627,3256025.986,2387.928542,8596542.75,3292.380204,11852568.74,2.640143155,3358.130541,7.017232667,25262.0376,1026747.128
NWclear,NW,Clear, 12/13  11:00:00,-7.425,42336,15.13829476,17.4844025,19.58501809,17.36165643,19.30752086,18.39596168,877.7512033,0,19.58501809,0.001465741,10.15316887,100.3724867,0,19.30752086,0.001458036,10.27583835,61.62085925,7.22,29.4,1,0,1,0,0,0,12826902.57,3563.028492,0,0,8671656.706,8671656.706,2408.793529,2408.793529,1,3526.464824,12695273.36,4408.081029,15869091.71,921.894083,3318818.699,2448.794236,8815659.251,3370.688319,12134477.95,2.656260871,3437.637681,7.469175349,26889.03126,1026747.128
NWclear,NW,Clear, 12/13  12:00:00,-6.8875,42336,15.49707372,17.67972547,19.72340525,17.61023949,19.44852812,18.56412679,822.7843908,0,19.72340525,0.001497671,10.26805633,96.27616132,0,19.44852812,0.001489416,10.38751325,61.62003407,7.22,29.4,1,0,1,0,0,0,12826672.47,3562.964576,0,0,8868796.989,8868796.989,2463.554719,2463.554719,1,3526.464824,12695273.36,4408.081029,15869091.71,937.3351221,3374406.439,2502.991161,9010768.181,3440.326284,12385174.62,2.670301136,3506.695027,7.853457425,28272.44673,1026747.128
NWclear,NW,Clear, 12/13  13:00:00,-6.7,42336,15.77530283,17.87029954,19.82896458,17.8021337,19.57470503,18.72250229,780.8011785,0,19.82896458,0.001533949,10.4329004,91.57533198,0,19.57470503,0.001523465,10.52662709,61.61964136,7.22,29.4,1,0,1,0,0,0,12826671.68,3562.964356,0,0,9063144.842,9063144.842,2517.540234,2517.540234,1,3526.464824,12695273.36,4408.081029,15869091.71,952.7150788,3429774.284,2557.218043,9205984.953,3509.933121,12635759.24,2.684125281,3576.744836,8.216490428,29579.36554,1026747.128
NWclear,NW,Clear, 12/13  14:00:00,-6.0125,42336,16.43714237,18.05560271,20.08143938,18.25929087,19.75653785,18.90607028,680.6354799,0,20.08143938,0.001578735,10.55909794,91.39530828,0,19.75653785,0.001566616,10.69142228,61.61921548,7.22,29.4,1,0,1,0,0,0,12826674.75,3562.965209,0,0,9305490.068,9305490.068,2584.858352,2584.858352,1,3526.464824,12695273.36,4408.081029,15869091.71,971.4282407,3497141.667,2623.606176,9444982.235,3595.034417,12942123.9,2.700702231,3660.858752,8.71342091,31368.31527,1026747.128
NWclear,NW,Clear, 12/13  15:00:00,-5.225,42336,18.00243794,18.31520095,20.67379734,19.33811764,20.33167465,19.3234378,488.8263724,0,20.67379734,0.001657423,10.66686346,115.3112686,0,20.33167465,0.00164565,10.81674378,62.06195651,7.22,29.4,1,0,1,0,0,0,13031825.06,3619.951406,0,0,10207010.95,10207010.95,2835.280819,2835.280819,1,3526.464824,12695273.36,4408.081029,15869091.71,1039.865604,3743516.176,2870.294281,10333059.41,3910.159885,14076575.59,2.759494838,3971.769895,10.22635488,36814.87757,1026747.128
