Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 12/13  16:00:00,-4.625,42336,17.478403,18.55478192,20.53663411,19.00751855,20.3667467,19.46076431,525.2581178,0,20.53663411,0.001798195,11.65579853,99.19788068,0,20.3667467,0.001782801,11.67737893,61.86855825,7.22,29.4,1,0,1,0,0,0,12938129.94,3593.924984,0,0,10411983.73,10411983.73,2892.217703,2892.217703,1,3526.464824,12695273.36,4408.081029,15869091.71,1057.182853,3805858.27,2932.961174,10558660.23,3990.144027,14364518.5,2.774257964,4059.369707,10.74319337,38675.49615,1026747.128
NWclear,NW,Clear, 12/13  17:00:00,-3.7125,42336,16.95080938,18.67169371,20.33078234,18.64079586,20.16127913,19.41648642,582.2137471,0,20.33078234,0.001882534,12.34235075,76.361112,0,20.16127913,0.001859441,12.3197467,61.63351571,7.22,29.4,1,0,1,0,0,0,12833814.86,3564.948573,0,0,10117366.54,10117366.54,2810.379595,2810.379595,1,3526.464824,12695273.36,4408.081029,15869091.71,1034.705035,3724938.125,2850.964539,10263472.34,3885.669574,13988410.47,2.755338673,3954.499718,10.49563837,37784.29815,1026747.128
NWclear,NW,Clear, 12/13  18:00:00,-2.6125,42336,16.85483548,18.79711756,20.34054535,18.59769041,20.16654228,19.48182992,576.2186156,0,20.34054535,0.001973564,12.92438126,68.14933697,0,20.16654228,0.001949564,12.90541509,61.61756299,7.22,29.4,1,0,1,0,0,0,12827550.37,3563.208435,0,0,10141304.54,10141304.54,2817.029038,2817.029038,1,3526.464824,12695273.36,4408.081029,15869091.71,1036.181902,3730254.846,2856.337164,10282813.79,3892.519066,14013068.64,2.756586625,3959.705959,10.75713526,38725.68692,1026747.128
NWclear,NW,Clear, 12/13  19:00:00,-2.2,101304,16.9534481,18.92168658,20.37906091,18.6662545,20.19997709,19.56083184,560.2111814,0,20.37906091,0.002067992,13.49954965,62.13050047,0,20.19997709,0.002043155,13.48624665,61.61489889,7.22,29.4,1,0,1,0,0,0,12826875.97,3563.021103,0,0,10219558.83,10219558.83,2838.766341,2838.766341,1,3526.464824,12695273.36,4408.081029,15869091.71,1042.219138,3751988.897,2878.292487,10361852.95,3920.511625,14113841.85,2.761690806,3988.016622,10.99820953,39593.55432,1026747.128
NWclear,NW,Clear, 12/13  20:00:00,-1.8875,134568,17.08442427,19.04311365,20.44800494,18.76621461,20.27953923,19.66132644,532.3143902,0,20.44800494,0.002175905,14.12668152,59.50941374,0,20.27953923,0.00214635,14.08112394,61.61371566,7.22,29.4,1,0,1,0,0,0,12826803.29,3563.000915,0,0,10337787.55,10337787.55,2871.607654,2871.607654,1,3526.464824,12695273.36,4408.081029,15869091.71,1051.112694,3784005.697,2910.726615,10478615.82,3961.839309,14262621.51,2.769178364,4028.913815,11.27949596,40606.18545,1026747.128
NWclear,NW,Clear, 12/13  21:00:00,-1.325,151200,17.25669433,19.16221753,20.54179015,18.89924224,20.37198417,19.76710085,494.5405957,0,20.54179015,0.002285353,14.74342395,57.80590504,0,20.37198417,0.002257592,14.71829044,61.61263864,7.22,29.4,1,0,1,0,0,0,12826802.59,3563.000719,0,0,10491406.11,10491406.11,2914.279474,2914.279474,1,3526.464824,12695273.36,4408.081029,15869091.71,1062.688039,3825676.942,2953.092149,10631131.74,4015.780189,14456808.68,2.778874966,4082.596023,11.63377517,41881.59063,1026747.128
NWclear,NW,Clear, 12/13  22:00:00,-1.1,134568,16.81634063,19.13197732,17.98054782,17.39844422,19.38560028,19.2587888,0,0,17.98054782,0.002518156,19.10539443,0,0,19.38560028,0.002296011,15.91406776,49.70274285,11.00599786,32.75336793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/13  23:00:00,-1.1,101304,15.80356923,19.08670367,16.14486496,15.9742171,19.09960642,19.09315504,0,0,16.14486496,0.002966735,25.22037923,0,0,19.09960642,0.002296258,16.20003531,49.70274285,11.00599786,32.75336793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/13  24:00:00,-1.475,49896,14.9453881,19.08673625,15.11790288,15.03164549,19.08868851,19.08771238,0,0,15.11790288,0.003384237,30.69283713,0,0,19.08868851,0.002296256,16.2110612,49.70274285,11.00599786,32.75336793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/14  01:00:00,-1.7,33264,14.21339666,19.08599387,14.37823622,14.29581644,19.08634684,19.08617035,0,0,14.37823622,0.003715909,35.31806488,0,0,19.08634684,0.002296256,16.21342963,49.70274285,11.00599786,32.75336793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/14  02:00:00,-1.7,25704,13.61931628,19.08544915,13.8065285,13.71292239,19.08570485,19.085577,0,0,13.8065285,0.003989231,39.32660923,0,0,19.08570485,0.002296256,16.2140788,49.70274285,11.00599786,32.75336793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/14  03:00:00,-1.7,16632,13.10778926,19.08506026,13.32116487,13.21447706,19.08525825,19.08515926,0,0,13.32116487,0.004221424,42.93389513,0,0,19.08525825,0.002296256,16.21453098,49.70274285,11.00599786,32.75336793,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/14  04:00:00,-1.7,16632,12.64832802,19.08478593,12.95461418,12.8014711,17.80360306,18.4441945,11.64907727,0.989226525,12.95461418,0.004288217,44.69248117,0,28.71298797,17.80360306,0.00267194,21.53528813,55.67671322,10.08557971,32.19123781,1,0,0,0,0,0,99644.99224,27.67916451,0,0,72221.42815,72221.42815,20.06150782,20.06150782,0.075,235.6317508,848274.3027,295.8290845,1064984.704,53.04709251,190969.533,71.20865365,256351.1531,177.6192706,639429.3741,0.194376534,218.0624111,0.388057325,1397.006368,108418.9941
NWclear,NW,Clear, 12/14  05:00:00,-1.325,16632,12.31817735,17.89818836,12.93823152,12.62820443,15.36272834,16.63045835,31.44327132,0,12.93823152,0.003881601,40.56331708,0,160.4388837,15.36272834,0.003865303,34.60376062,76.8533945,7.28546266,30.01620595,1,0,0,0,0,0,178555.3643,49.5987123,0,0,199038.8209,199038.8209,55.28856135,55.28856135,0.225,34.07026866,122652.9672,43.86445108,157912.0239,369.61712,1330621.632,81.88659464,294791.7407,1211.166737,4360200.253,1.423009061,1253.95705,1.037850346,3736.261245,325256.9823
NWclear,NW,Clear, 12/14  06:00:00,-0.7875,33264,12.0876855,17.78921238,13.00125858,12.54447204,14.39772376,16.09346807,59.23234425,1.397778183,13.00125858,0.003771355,39.2691691,0,167.2616627,14.39772376,0.003791875,36.06704585,76.28582544,7.262362996,30.05447528,1,0,0,0,0,0,304218.4205,84.50511682,0,0,186924.5897,186924.5897,51.92349713,51.92349713,0.3,62.2304279,224029.5404,80.07776792,288279.9645,354.8324352,1277396.767,78.10778354,281188.0207,1162.720068,4185792.243,1.366088698,1203.383557,1.032592199,3717.331915,433675.9764
NWclear,NW,Clear, 12/14  07:00:00,-0.9125,66528,12.70690255,17.93800705,16.64335273,14.67512764,17.37042462,17.65421584,663.4126202,14.56374347,16.64335273,0.003695188,30.85721179,19.50893324,18.47932805,17.37042462,0.00370796,29.25527319,76.15331769,7.260005066,29.80904705,1,0,0.25,0,0,0,4044708.609,1123.530169,0,0,1090519.621,1090519.621,302.9221169,302.9221169,0.240909091,1092.284718,3932224.986,1375.542567,4951953.242,443.5405439,1596745.958,329.4996788,1186198.844,1453.400084,5232240.304,1.707610873,1504.229446,1.233867309,4441.922312,338735.8721
NWclear,NW,Clear, 12/14  08:00:00,-1.475,84672,14.69157058,18.31414393,19.97635995,17.33396527,19.76863594,19.04138994,922.6353419,0,19.97635995,0.00357808,23.94820851,54.21699299,0.213059679,19.76863594,0.003587132,24.32612016,63.65855791,7.22,29.4,1,0,1,0,0,0,13592494.56,3775.692934,0,0,9778307.704,9778307.704,2716.196584,2716.196584,1,3514.762761,12653145.94,4393.448832,15816415.8,997.9389625,3592580.265,2719.104859,9788777.491,3719.923309,13391723.91,2.720751406,3758.341377,10.04863242,36175.07672,1026747.128
NWclear,NW,Clear, 12/14  09:00:00,-2.3875,66528,15.73025615,18.45174455,19.90591788,17.81808702,19.70087208,19.07630832,747.5844534,0,19.90591788,0.003514114,23.64605754,61.47372064,0,19.70087208,0.003529678,24.05400089,61.66512922,7.22,29.4,1,0,1,0,0,0,12853358.05,3570.377237,0,0,9494457.422,9494457.422,2637.349284,2637.349284,1,3526.464824,12695273.36,4408.081029,15869091.71,986.57731,3551678.316,2677.581962,9639295.063,3664.159272,13190973.38,2.71399549,3732.126451,9.738487058,35058.55341,1026747.128
NWclear,NW,Clear, 12/14  10:00:00,-2.8,66528,16.44350995,18.59681225,20.13105759,18.28728377,19.9167637,19.25678797,651.8907515,0,20.13105759,0.003444261,22.89547976,65.32318989,0,19.9167637,0.003463323,23.32909399,61.60787831,7.22,29.4,1,0,1,0,0,0,12829598.64,3563.777401,0,0,9762222.909,9762222.909,2711.728586,2711.728586,1,3526.464824,12695273.36,4408.081029,15869091.71,1006.857915,3624688.494,2750.324651,9901168.743,3757.182566,13525857.24,2.731554221,3823.152625,10.05613309,36202.07914,1026747.128
NWclear,NW,Clear, 12/14  11:00:00,-2.1125,42336,16.9014624,18.74324331,20.26604602,18.58375421,20.06946814,19.40635572,597.8691383,0,20.26604602,0.003375905,22.288043,65.72205509,0,20.06946814,0.003393154,22.67526602,61.60185414,7.22,29.4,1,0,1,0,0,0,12826857.6,3563.016001,0,0,10043900.17,10043900.17,2789.972271,2789.972271,1,3526.464824,12695273.36,4408.081029,15869091.71,1028.570752,3702854.705,2828.720347,10183393.25,3857.291099,13886247.96,2.750129046,3923.650751,10.62105444,38235.796,1026747.128
NWclear,NW,Clear, 12/14  12:00:00,-1.0125,42336,17.37871217,18.88446769,20.43957634,18.90914426,20.22673703,19.55560236,529.1925709,0,20.43957634,0.00331663,21.67361475,66.7063398,0,20.22673703,0.003330633,22.05275098,61.60169542,7.22,29.4,1,0,1,0,0,0,12826548.67,3562.930185,0,0,10307009.17,10307009.17,2863.058102,2863.058102,1,3526.464824,12695273.36,4408.081029,15869091.71,1048.55093,3774783.349,2901.394433,10445019.96,3949.945363,14219803.31,2.767018174,4016.007051,11.24522332,40482.80394,1026747.128
NWclear,NW,Clear, 12/14  13:00:00,0.15,42336,18.07822697,19.0492384,20.75618566,19.41720632,20.5406431,19.79494075,453.2644881,0,20.75618566,0.003250282,20.83377616,76.8296292,0,20.5406431,0.003258991,21.16894828,62.10197142,7.22,29.4,1,0,1,0,0,0,13056824.1,3626.895584,0,0,10879138.9,10879138.9,3021.983027,3021.983027,1,3526.464824,12695273.36,4408.081029,15869091.71,1091.018205,3927665.537,3057.718556,11007786.8,4148.73676,14935452.34,2.802345952,4211.87582,12.37772523,44559.81082,1026747.128
NWclear,NW,Clear, 12/14  14:00:00,0.9125,42336,20.33765041,19.33496701,22.13047036,21.23406039,21.31423163,20.32459932,332.3862081,0,22.13047036,0.003178671,18.76103,117.017206,0,21.31423163,0.003185718,19.73920002,68.44938269,7.22,29.4,0.5,0,0.5,0,0,0,9491864.294,2636.62897,0,0,7240883.086,7240883.086,2011.356413,2011.356413,0.65,2670.304186,9613095.069,3343.84848,12037854.53,869.350815,3129662.934,2090.1737,7524625.319,3175.272054,11430979.39,2.564225515,3282.128543,7.998951873,28796.22674,730211.5521
NWclear,NW,Clear, 12/14  15:00:00,1.1,42336,23.60905799,19.68809762,23.00193181,23.3054949,21.90557353,20.79683558,16.30296265,173.8254076,23.00193181,0.003141244,17.56707179,130.4869451,0,21.90557353,0.003149275,18.8255419,74.44670659,7.22,29.4,0,0,0,0,0,0,3806737.398,1057.427055,0,0,3076022.865,3076022.865,854.4507958,854.4507958,0.3,1048.102494,3773168.978,1326.969783,4777091.218,591.3873919,2128994.611,896.8598201,3228695.352,1937.866779,6976320.405,2.276814497,2005.639262,1.858352388,6690.068596,433675.9764
NWclear,NW,Clear, 12/14  16:00:00,0.7875,42336,24.21810138,19.92446819,23.00263256,23.61036697,21.99985964,20.96216392,0,275.2882181,23.00263256,0.00311004,17.4104029,119.3541135,0,21.99985964,0.003121231,18.57058304,74.75733533,7.22,29.4,0,0,0,0,0,0,3382726.908,939.6463634,0,0,3092928.756,3092928.756,859.1468765,859.1468765,0.3,925.694317,3332499.541,1174.10195,4226767.019,591.3873919,2128994.611,901.9199676,3246911.883,1937.866779,6976320.405,2.276814497,2005.639262,1.786313183,6430.727461,433675.9764
NWclear,NW,Clear, 12/14  17:00:00,-1.15,42336,21.96794564,20.14369907,23.00448469,22.48621517,22.08719441,21.11544674,184.9031635,21.4931457,23.00448469,0.00306572,17.18991165,109.2058564,0,22.08719441,0.003080108,18.25987951,76.68323353,7.22,29.4,0,0,0,0,0,0,4962059.983,1378.349995,0,0,3009626.046,3009626.046,836.0072351,836.0072351,0.3,1379.527156,4966297.762,1739.729418,6263025.907,591.3873919,2128994.611,879.4597202,3166054.993,1937.866779,6976320.405,2.276814497,2005.639262,1.525016861,5490.060699,433675.9764
NWclear,NW,Clear, 12/14  18:00:00,-3.575,42336,20.29195598,20.34475583,23.00548635,21.64872117,22.16736819,21.25606201,435.9790555,0,23.00548635,0.00295951,16.61926729,100.0852112,0,22.16736819,0.002997474,17.71054789,79.09371257,7.22,29.4,0,0,0,0,0,0,5942541.077,1650.705855,0,0,2894886.72,2894886.72,804.1351999,804.1351999,0.3,1651.567913,5945644.488,2077.384835,7478585.405,591.3873919,2128994.611,847.4471006,3050809.562,1937.866779,6976320.405,2.276814497,2005.639262,1.214031902,4370.514848,433675.9764
NWclear,NW,Clear, 12/14  19:00:00,-5.15,101304,19.64091083,20.52745888,22.99852145,21.31971614,22.22977399,21.37861643,570.9134793,0,22.99852145,0.002803526,15.7699613,91.30899185,0,22.22977399,0.002848523,16.78764463,80.65928144,7.22,29.4,0,0,0,0,0,0,6423926.252,1784.423959,0,0,2824151.287,2824151.287,784.4864686,784.4864686,0.3,1776.416839,6395100.621,2232.01192,8035242.912,591.3873919,2128994.611,827.5759071,2979273.266,1937.866779,6976320.405,2.276814497,2005.639262,1.028825984,3703.773543,433675.9764
NWclear,NW,Clear, 12/14  20:00:00,-6.2875,134568,19.37775169,20.69607871,23.0002866,21.18901914,22.29573799,21.49590835,623.4797555,0,23.0002866,0.00267806,15.08083013,83.99124546,0,22.29573799,0.002709182,15.92201404,81.78997006,7.22,29.4,0.75,0,0,0,0,0,6612603.346,1836.834263,0,0,2779606.305,2779606.305,772.1128624,772.1128624,0.3,1828.824858,6583769.488,2296.887005,8268793.216,591.3873919,2128994.611,815.1785204,2934642.674,1937.866779,6976320.405,2.276814497,2005.639262,0.90895738,3272.246568,433675.9764
NWclear,NW,Clear, 12/14  21:00:00,-7.0125,151200,19.28771056,20.85075092,23.00084999,21.14428028,22.35227308,21.601512,627.8214263,0,23.00084999,0.002566133,14.46728091,77.11827277,0,22.35227308,0.002596707,15.22672433,82.2,7.22,29.4,1,0,0,0,0,0,6627849.318,1841.069255,0,0,2757097.278,2757097.278,765.860355,765.860355,0.3,1823.008954,6562832.235,2289.688793,8242879.655,591.3873919,2128994.611,808.7645039,2911552.214,1937.866779,6976320.405,2.276814497,2005.639262,0.837675971,3015.633495,433675.9764
NWclear,NW,Clear, 12/14  22:00:00,-7.8875,134568,18.40459221,20.80116738,19.39067001,18.89763111,21.0997579,20.95046264,0,0,19.39067001,0.002712863,19.18196241,0,0,21.0997579,0.002557458,16.20964364,76.04655983,8.247224729,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/14  23:00:00,-8.9875,101304,16.76555348,20.74516419,16.7807066,16.77313004,20.77233289,20.75874854,0,0,16.7807066,0.003011252,25.02956591,0,0,20.77233289,0.002557434,16.55329484,76.04655983,8.247224729,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/14  24:00:00,-9.775,49896,15.36813376,20.74426667,15.22614428,15.29713902,20.74703919,20.74565293,0,0,15.22614428,0.003291049,30.19957326,0,0,20.74703919,0.002557434,16.58535823,76.04655983,8.247224729,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/15  01:00:00,-10.375,33264,14.17219987,20.7432202,14.01385409,14.09302698,20.74374653,20.74348337,0,0,14.01385409,0.003497605,34.70687256,0,0,20.74374653,0.002557434,16.59917341,76.04655983,8.247224729,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/15  02:00:00,-10.9125,25704,13.12412098,20.74246919,13.07086521,13.0974931,19.13397213,19.93822066,19.65953633,0.458426287,13.07086521,0.00352451,37.183474,0,39.16328761,19.13397213,0.002720344,20.33241836,77.534976,8.067679704,30.9543788,1,0,0,0,0,0,219209.2713,60.89146426,0,0,62608.01791,62608.01791,17.39111609,17.39111609,0.075,82.74894317,297896.1954,105.6103415,380197.2294,29.5693696,106449.7305,27.94559441,100604.1399,96.89333896,348816.0203,0.113840725,100.2819631,0.025085037,90.30613162,108418.9941
NWclear,NW,Clear, 12/15  03:00:00,-11.1,16632,12.36365731,19.1792176,12.83374994,12.59870363,16.06648701,17.62285231,83.36254116,0,12.83374994,0.00297988,31.97751509,0,210.9486507,16.06648701,0.003063158,26.78809814,82.08456956,7.606305789,31.03618821,1,0,0,0,0,0,454421.2618,126.2281283,0,0,0,0,0,0,0.225,116.5461022,419565.968,149.7016275,538925.859,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/15  04:00:00,-11.7875,16632,11.72538399,19.03514021,13.00636384,12.36587392,14.85008765,16.94261393,185.8607832,1.691484244,13.00636384,0.00257702,27.37019653,0,220.9980516,14.85008765,0.002644372,24.93611113,82.08729708,7.483499806,30.97325789,1,0,0,0,0,0,1108870.87,308.0196862,0,0,27541.86351,27541.86351,7.650517641,7.650517641,0.3,290.0297852,1044107.227,371.4879153,1337356.495,22.74566892,81884.40811,10.78046263,38809.66548,74.53333766,268320.0156,0.087569788,77.13997161,0.018161247,65.38048884,433675.9764
NWclear,NW,Clear, 12/15  05:00:00,-12.575,16632,11.23644612,18.61762355,12.76214824,11.99929718,15.37503699,16.99633027,197.110866,2.76683685,12.76214824,0.002286775,24.73779594,0,143.1208975,15.37503699,0.002337686,21.33767848,81.80719106,7.43137433,30.97775292,1,0,0,0,0,0,1156860.006,321.3500017,0,0,17741.86374,17741.86374,4.928295484,4.928295484,0.225,307.8317168,1108194.18,393.2737601,1415785.536,21.12097828,76035.52182,7.438918939,26780.10818,69.20952783,249154.3002,0.081314803,71.62997364,0.013789309,49.64151196,325256.9823
NWclear,NW,Clear, 12/15  06:00:00,-12.8,33264,10.88044157,18.2514092,12.70394534,11.79219346,15.18681416,16.71911168,224.0129312,3.712264298,12.70394534,0.002027249,22.02202468,0,133.5597297,15.18681416,0.002065841,19.10303785,81.67627147,7.385224083,30.97775292,1,0,0.25,0,0,0,1257602.519,349.3340329,0,0,11780.04473,11780.04473,3.272234646,3.272234646,0.225,337.2252378,1214010.856,430.3770972,1549357.55,21.12097828,76035.52182,5.59308548,20135.10773,69.20952783,249154.3002,0.081314803,71.62997364,0.012798225,46.07360904,325256.9823
NWclear,NW,Clear, 12/15  07:00:00,-13.1125,66528,11.77200987,18.38313485,17.01587138,14.39394063,17.66598442,18.02455963,874.8234963,14.46555644,17.01587138,0.001804965,14.9648013,23.80438325,25.25739975,17.66598442,0.00182101,14.40580064,80.65009833,7.345380584,29.90868672,1,0,0.25,0,0,0,4894668.465,1359.630129,0,0,600389.316,600389.316,166.77481,166.77481,0.254269644,1331.585857,4793709.087,1673.17796,6023440.655,407.5265682,1467095.645,193.8485313,697854.7127,1335.388966,4807400.279,1.568958708,1382.091158,0.231624098,833.8467542,349310.6625
NWclear,NW,Clear, 12/15  08:00:00,-13.675,84672,13.39059763,18.63948437,19.39196464,16.39128114,19.36845191,19.00396814,1204.614733,0,19.39196464,0.00165014,11.69285804,38.26564503,5.661480262,19.36845191,0.001664104,11.81118933,64.09694379,7.22,29.4,1,0,1,0,0,0,13739369.67,3816.491574,0,0,8519996.145,8519996.145,2366.665596,2366.665596,1,3514.551686,12652386.07,4393.188335,15815478.01,902.183353,3247860.071,2374.173968,8547026.286,3285.290786,11827046.83,2.634634594,3333.158294,6.127321192,22058.35629,1026747.128
NWclear,NW,Clear, 12/15  09:00:00,-13.2125,66528,14.45618043,18.68874913,19.36574695,16.91096369,19.2556286,18.97218886,968.8034731,0,19.36574695,0.001592302,11.30760226,20.79403095,0,19.2556286,0.001604601,11.47276198,61.66130157,7.22,29.4,1,0,1,0,0,0,12843911.45,3567.753182,0,0,8196333.514,8196333.514,2276.759309,2276.759309,1,3526.464824,12695273.36,4408.081029,15869091.71,883.7876242,3181635.447,2316.224689,8338408.881,3200.012313,11520044.33,2.620723287,3265.981304,5.900112703,21240.40573,1026747.128
NWclear,NW,Clear, 12/15  10:00:00,-11.7375,66528,15.33018798,18.76598273,19.67755873,17.50387335,19.52476737,19.14537505,841.3697249,0,19.67755873,0.001538244,10.71901206,31.34889006,0,19.52476737,0.001552675,10.92251993,61.62430161,7.22,29.4,1,0,1,0,0,0,12828505.94,3563.473873,0,0,8634244.739,8634244.739,2398.401316,2398.401316,1,3526.464824,12695273.36,4408.081029,15869091.71,918.4169201,3306300.912,2436.695899,8772105.237,3355.112819,12078406.15,2.653022568,3419.864742,6.711075846,24159.87304,1026747.128
NWclear,NW,Clear, 12/15  11:00:00,-10.4125,42336,15.84948593,18.86075511,19.84970222,17.84959407,19.72437923,19.29256717,772.9360187,0,19.84970222,0.001488003,10.25919134,37.13535645,0,19.72437923,0.001500662,10.42692498,61.62042047,7.22,29.4,1,0,1,0,0,0,12826763.6,3562.989889,0,0,9038707.708,9038707.708,2510.752141,2510.752141,1,3526.464824,12695273.36,4408.081029,15869091.71,950.6288921,3422264.012,2549.854976,9179477.913,3500.483868,12601741.92,2.682254952,3566.511772,7.47991585,26927.69706,1026747.128
NWclear,NW,Clear, 12/15  12:00:00,-9.625,42336,16.30748894,18.95093524,20.01961077,18.16354985,19.87466069,19.41279796,705.8302598,0,20.01961077,0.00144153,9.835414073,40.5860856,0,19.87466069,0.001453293,10.004955,61.62026196,7.22,29.4,1,0,1,0,0,0,12826539.8,3562.927723,0,0,9281820.827,9281820.827,2578.283563,2578.283563,1,3526.464824,12695273.36,4408.081029,15869091.71,969.6898392,3490883.421,2617.399967,9422639.88,3587.089806,12913523.3,2.699183529,3653.352921,7.934614798,28564.61327,1026747.128
NWclear,NW,Clear, 12/15  13:00:00,-8.4,42336,16.97200211,19.05155205,20.25095389,18.611478,20.05627855,19.5539153,614.521473,0,20.25095389,0.001399696,9.409400015,45.53597267,0,20.05627855,0.001409946,9.592751999,61.62067028,7.22,29.4,1,0,1,0,0,0,12826513.69,3562.920471,0,0,9581166.122,9581166.122,2661.435034,2661.435034,1,3526.464824,12695273.36,4408.081029,15869091.71,992.8395464,3574222.367,2700.01015,9720036.539,3692.849696,13294258.91,2.719432568,3758.654173,8.527510432,30699.03755,1026747.128
NWclear,NW,Clear, 12/15  14:00:00,-7.8,42336,19.01381021,19.22548551,20.98611819,19.9999642,20.71542748,19.9704565,390.5804905,0,20.98611819,0.001344332,8.638433102,77.799421,0,20.71542748,0.001352282,8.835950989,62.26572562,7.22,29.4,1,0,1,0,0,0,13122084.28,3645.02341,0,0,10550880.38,10550880.38,2930.800107,2930.800107,1,3526.464824,12695273.36,4408.081029,15869091.71,1065.143437,3834516.372,2962.963269,10666667.77,4028.106706,14501184.14,2.780664856,4086.546673,9.977484707,35918.94495,1026747.128
NWclear,NW,Clear, 12/15  15:00:00,-7.425,42336,22.18142973,19.61918769,22.97815015,22.57978994,21.77098389,20.69508579,179.1682225,18.38525792,22.97815015,0.001267914,7.207711152,130.3675057,0,21.77098389,0.001281305,7.840960931,81.57806165,7.22,29.4,0,0,0,0,0,0,4927154.132,1368.653925,0,0,2475935.093,2475935.093,687.7597481,687.7597481,0.3,1570.892139,5655211.699,1977.283554,7118220.794,591.3873919,2128994.611,771.1601526,2776176.549,1937.866779,6976320.405,2.276814497,2045.240962,0.905183043,3258.658956,433675.9764
NWclear,NW,Clear, 12/15  16:00:00,-7.575,42336,23.71076468,19.88409607,23.00039724,23.35558096,21.97949131,20.93179369,0,165.5964447,23.00039724,0.001241614,7.050469373,121.2843767,0,21.97949131,0.001244809,7.521033566,82.2,7.22,29.4,0,0,0,0,0,0,3761868.394,1044.963443,0,0,2574520.175,2574520.175,715.144493,715.144493,0.3,1028.792046,3703651.367,1303.066447,4691039.21,591.3873919,2128994.611,758.0504578,2728981.648,1937.866779,6976320.405,2.276814497,2005.639262,0.720676044,2594.433759,433675.9764
NWclear,NW,Clear, 12/15  17:00:00,-8.8,42336,21.35126919,20.10607712,22.99910369,22.17518644,22.0658088,21.08594296,304.7570773,0,22.99910369,0.001262664,7.173026136,110.5870897,0,22.0658088,0.001252892,7.532748883,82.2,7.22,29.4,0,0,0,0,0,0,5454190.109,1515.052808,0,0,2534540.803,2534540.803,704.0391119,704.0391119,0.3,1487.338741,5354419.468,1873.561282,6744820.616,591.3873919,2128994.611,747.248108,2690093.189,1937.866779,6976320.405,2.276814497,2005.639262,0.631463097,2273.267148,433675.9764
NWclear,NW,Clear, 12/15  18:00:00,-9.775,42336,19.67747437,20.30909635,22.99753022,21.3375023,22.14478965,21.226943,583.0663091,0,22.99753022,0.001289833,7.327745453,101.1704406,0,22.14478965,0.001282009,7.670475954,82.2,7.22,29.4,0.75,0,0,0,0,0,6455751.815,1793.264393,0,0,2506005.4,2506005.4,696.1126111,696.1126111,0.3,1772.709765,6381755.153,2227.418255,8018705.719,591.3873919,2128994.611,739.0575998,2660607.359,1937.866779,6976320.405,2.276814497,2005.639262,0.565870496,2037.133787,433675.9764
NWclear,NW,Clear, 12/15  19:00:00,-10.6875,101304,19.08808552,20.49579607,23.00269587,21.04539069,22.2199793,21.35788768,713.4967377,0,23.00269587,0.001316243,7.475136031,92.96650016,0,22.2199793,0.001309146,7.796715478,82.2,7.22,29.4,1,0,0,0,0,0,6927612.72,1924.336867,0,0,2478990.181,2478990.181,688.6083837,688.6083837,0.3,1904.083049,6854698.976,2390.022981,8604082.731,591.3873919,2128994.611,731.7054727,2634139.702,1937.866779,6976320.405,2.276814497,2005.639262,0.508447235,1830.410045,433675.9764
NWclear,NW,Clear, 12/15  20:00:00,-11.1,134568,18.87486819,20.66712121,23.00452874,20.93969847,22.28422248,21.47567184,756.5118098,0,23.00452874,0.001372751,7.794464974,85.27601979,0,22.28422248,0.001352808,8.02465574,82.2,7.22,29.4,1,0,0,0,0,0,7083217.365,1967.560379,0,0,2478789.901,2478789.901,688.5527504,688.5527504,0.3,1948.843687,7015837.275,2445.410129,8803476.463,591.3873919,2128994.611,731.3647441,2632913.079,1937.866779,6976320.405,2.276814497,2005.639262,0.481640472,1733.905699,433675.9764
NWclear,NW,Clear, 12/15  21:00:00,-11.1,151200,18.90832764,20.82510304,23.00320589,20.95576676,22.34475289,21.58492796,726.4686859,0,23.00320589,0.001431006,8.125152152,78.40619605,0,22.34475289,0.001415817,8.366749537,82.2,7.22,29.4,1,0,0,0,0,0,6974921.999,1937.478333,0,0,2502321.37,2502321.37,695.0892695,695.0892695,0.3,1919.741453,6911069.232,2409.40014,8673840.504,591.3873919,2128994.611,737.8952318,2656422.834,1937.866779,6976320.405,2.276814497,2005.639262,0.481640472,1733.905699,433675.9764
NWclear,NW,Clear, 12/15  22:00:00,-11.1,134568,18.05256658,20.77469586,19.08191031,18.56723844,21.07659423,20.92564505,0,0,19.08191031,0.001641528,11.92466957,0,0,21.07659423,0.001435381,9.16738422,75.77144101,8.16081075,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/15  23:00:00,-11.7875,101304,16.3500017,20.71785625,16.35704357,16.35352264,20.74532972,20.73159299,0,0,16.35704357,0.001953574,16.77666173,0,0,20.74532972,0.001435393,9.354689344,75.77144101,8.16081075,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/15  24:00:00,-11.5125,49896,14.94185887,20.71700223,14.79344109,14.86764998,20.71987775,20.71843999,0,0,14.79344109,0.002254946,21.39508955,0,0,20.71987775,0.001435393,9.375247769,75.77144101,8.16081075,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/16  01:00:00,-11.1,39312,13.80699969,20.71597907,13.65914512,13.73307241,20.71658882,20.71628394,0,0,13.65914512,0.002493499,25.43415491,0,0,20.71658882,0.001435393,9.374792326,75.77144101,8.16081075,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/16  02:00:00,-11.475,39312,12.81353638,20.26169814,12.94940396,12.88147017,17.76116914,19.01143364,48.44607849,0.959432154,12.94940396,0.002442982,26.08367271,0,107.5811722,17.76116914,0.001845306,15.42195549,78.8721247,7.856316595,30.9543788,1,0,0,0,0,0,417283.5171,115.9120881,0,0,60547.78801,60547.78801,16.81883,16.81883,0.15,138.1751178,497430.4239,176.5706617,635654.382,29.5693696,106449.7305,26.47185115,95298.66415,96.89333896,348816.0203,0.113840725,100.2819631,0.023049814,82.97933099,216837.9882
NWclear,NW,Clear, 12/16  03:00:00,-11.325,16632,12.12503553,19.42318336,12.8373707,12.48120311,15.85636385,17.6397736,119.6257326,1.657834033,12.8373707,0.002111277,22.72232425,0,187.0752151,15.85636385,0.002135573,18.96995953,81.96627866,7.55474653,30.97325789,1,0,0,0,0,0,626173.6821,173.9371339,0,0,27872.64691,27872.64691,7.742401919,7.742401919,0.225,158.9134765,572088.5154,203.6762774,733234.5985,22.74566892,81884.40811,10.62542042,38251.51353,74.53333766,268320.0156,0.087569788,77.13997161,0.018524634,66.68868072,325256.9823
NWclear,NW,Clear, 12/16  04:00:00,-11.1,16632,11.67872771,18.68090041,12.77910929,12.2289185,15.64659162,17.16374602,118.1990381,0,12.77910929,0.00188957,20.42265357,0,174.7167924,15.64659162,0.001920135,17.30089685,81.99842493,7.49525883,31.03618821,1,0,0,0,0,0,717027.615,199.1743375,0,0,0,0,0,0,0.225,188.3290751,677984.6705,241.5057485,869420.6947,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/16  05:00:00,-10.7875,16632,11.27955161,18.50700366,13.00994378,12.14474769,14.65534073,16.58117219,231.6568547,2.479161418,13.00994378,0.001723192,18.35249069,0,197.6690273,14.65534073,0.001752285,16.78054284,82.04844105,7.430865675,30.97325789,1,0,0,0,0,0,1275622.868,354.3396854,0,0,22026.22471,22026.22471,6.118395752,6.118395752,0.3,337.4925321,1214973.115,431.8055809,1554500.091,22.74566892,81884.40811,8.510420828,30637.51498,74.53333766,268320.0156,0.087569788,77.13997161,0.018806498,67.70339298,433675.9764
NWclear,NW,Clear, 12/16  06:00:00,-10.6,16632,10.9988577,18.129542,12.74427902,11.87156836,15.13794357,16.63374279,204.504557,3.127682787,12.74427902,0.001608038,17.45506923,0,128.1596681,15.13794357,0.001625821,15.11844023,81.76209221,7.400522315,30.97325789,1,0,0.25,0,0,0,1130689.64,314.0804556,0,0,17327.4975,17327.4975,4.813193749,4.813193749,0.225,301.1688399,1084207.824,384.7737976,1385185.671,22.74566892,81884.40811,7.030860696,25311.09851,74.53333766,268320.0156,0.087569788,77.13997161,0.019592199,70.53191745,325256.9823
NWclear,NW,Clear, 12/16  07:00:00,-10.6,61992,10.79316606,17.80063286,12.70546703,11.74931654,14.97183361,16.38623323,221.7321634,3.846265504,12.70546703,0.00149603,16.27572355,0,119.6359876,14.97183361,0.001511562,14.20365067,81.67271251,7.369418001,30.97325789,1,0,0.25,0,0,0,1190839.193,330.7886647,0,0,12306.6018,12306.6018,3.418500499,3.418500499,0.225,319.1737372,1149025.454,407.5034342,1467012.363,22.74566892,81884.40811,5.657954583,20368.6365,74.53333766,268320.0156,0.087569788,77.13997161,0.019694591,70.90052904,325256.9823
NWclear,NW,Clear, 12/16  08:00:00,-10.6,61992,10.69408332,17.51265212,12.7024492,11.69826626,14.88800535,16.20032873,251.1836665,4.791164224,12.7024492,0.001398518,15.21369728,0,120.076509,14.88800535,0.001412363,13.34512377,81.63992692,7.36079046,31.00210095,1,0,0.25,0,0,0,1258469.981,349.5749947,0,0,8612.373191,8612.373191,2.392325887,2.392325887,0.225,336.8152184,1212534.786,429.89882,1547635.752,12.32057067,44354.05439,2.650722446,9542.600807,40.37222457,145340.0084,0.047433635,41.78415129,0.01069578,38.50480716,325256.9823
NWclear,NW,Clear, 12/16  09:00:00,-10.225,84672,10.91632552,17.02798563,12.78112878,11.84872715,14.79258028,15.91028296,170.209129,0,12.78112878,0.001304806,14.11400175,0,116.0927587,14.79258028,0.001320195,12.55208383,81.91108247,7.401173241,31.03618821,1,0,0,0,0,0,1040921.431,289.1448419,0,0,0,0,0,0,0.225,278.5922421,1002932.072,356.4538127,1283233.726,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/16  10:00:00,-9.3125,84672,11.25087381,16.91242683,13.00480123,12.12783752,14.09236941,15.50239812,208.3590035,5.290447095,13.00480123,0.001239378,13.20653119,0,131.6995919,14.09236941,0.001254072,12.45333497,82.0342274,7.395593763,30.9952835,1,0,0,0,0,0,1280343.881,355.6510781,0,0,8848.720902,8848.720902,2.457978028,2.457978028,0.3,340.8826665,1227177.599,436.0960165,1569945.66,14.7846848,53224.86527,3.550224834,12780.8094,48.44666948,174408.0101,0.056920362,50.14098155,0.014516944,52.26099773,433675.9764
NWclear,NW,Clear, 12/16  11:00:00,-8.2125,61992,11.53028124,16.65959339,12.76297186,12.14662655,14.4461975,15.55289544,162.3492953,3.744499266,12.76297186,0.001192226,12.91255532,0,85.56224451,14.4461975,0.001202026,11.67305305,81.85753891,7.391545583,30.9952835,1,0,0,0,0,0,981601.6275,272.6671187,0,0,8361.684609,8361.684609,2.322690169,2.322690169,0.225,259.9839552,935942.2386,332.5845153,1197304.255,14.7846848,53224.86527,3.474040973,12506.5475,48.44666948,174408.0101,0.056920362,50.14098155,0.016860301,60.69708488,325256.9823
NWclear,NW,Clear, 12/16  12:00:00,-7.1125,49896,11.71595244,16.44000077,12.80344231,12.25969738,14.33501184,15.38750631,134.9234494,1.64294463,12.80344231,0.001155243,12.46936479,0,79.72548288,14.33501184,0.001160604,11.34939084,81.88335944,7.387709467,30.99073854,1,0,0,0,0,0,833060.2472,231.4056242,0,0,9015.283566,9015.283566,2.504245435,2.504245435,0.225,221.4409166,797187.2999,283.5632159,1020827.577,16.42742755,59138.73919,3.756479331,13523.32559,53.82963276,193786.6779,0.063244847,55.71220172,0.021602141,77.76770922,325256.9823
NWclear,NW,Clear, 12/16  13:00:00,-6.0125,49896,12.04753534,16.24316755,12.860027,12.45378117,14.30080669,15.27198712,121.559786,1.738493196,12.860027,0.001144142,12.29265544,0,81.81489074,14.30080669,0.001141477,11.18016304,81.35126753,7.384794396,30.98505733,1,0,0,0,0,0,722868.5429,200.7968175,0,0,10106.61316,10106.61316,2.807392544,2.807392544,0.225,178.412508,642285.0289,228.7896027,823642.5699,18.480856,66531.08159,4.170241576,15012.86968,60.55833685,218010.0127,0.071150453,62.67622693,0.028533662,102.7211829,325256.9823
NWclear,NW,Clear, 12/16  14:00:00,-4.85,49896,13.47044206,15.9150621,13.21138078,13.34091142,14.23291457,15.07398834,1.464879614,23.49687334,13.21138078,0.001174499,12.31856763,0,78.24280738,14.23291457,0.001162812,11.42042797,80.43749711,7.389214778,31.03618821,1,0,0,0,0,0,210790.6583,58.55296063,0,0,0,0,0,0,0.225,46.61977687,167831.1967,59.96355614,215868.8021,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/16  15:00:00,-4.4,49896,16.5573879,16.22797292,16.33289991,16.4451439,15.948179,16.08807596,0,0,16.33289991,0.001232916,10.58468331,0,0,15.948179,0.001167543,10.2569697,80.21571279,7.389214778,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/16  16:00:00,-4.4,49896,19.53054018,16.23806527,19.71221461,19.6213774,16.22359007,16.23082767,0,0,19.71221461,0.001364896,9.457849611,0,0,16.22359007,0.00116754,10.08248834,80.21571279,7.389214778,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/16  17:00:00,-4.4,49896,18.01597557,16.23560269,18.45757693,18.23677625,16.22953347,16.23256808,0,0,18.45757693,0.001502979,11.31809099,0,0,16.22953347,0.00116754,10.0824739,80.21571279,7.389214778,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/16  18:00:00,-4.4,49896,15.56698223,16.23540679,16.00496966,15.78597594,16.232613,16.23400989,0,0,16.00496966,0.001614641,14.16062285,0,0,16.232613,0.00116754,10.08049354,80.21571279,7.389214778,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/16  19:00:00,-5.15,128520,14.13752389,16.23530766,14.32045384,14.22898887,16.23432767,16.23481766,0,0,14.32045384,0.001769087,17.27162026,0,0,16.23432767,0.00116754,10.07939111,80.21571279,7.389214778,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/16  20:00:00,-5.6,151200,13.16566577,16.23524039,13.48630312,13.32598444,16.23493546,16.23508792,0,0,13.48630312,0.001973954,20.3274223,0,0,16.23493546,0.00116754,10.07900033,80.21571279,7.389214778,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/16  21:00:00,-5.6,151200,12.55888927,16.23519018,13.04866263,12.80377595,16.23510556,16.23514787,0,0,13.04866263,0.002208191,23.39891303,0,0,16.23510556,0.00116754,10.08523476,80.21571279,7.389214778,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/16  22:00:00,-5.6,151200,12.11928812,15.79974328,12.99810453,12.55869633,13.70248931,14.75111629,47.71090726,0.537720752,12.99810453,0.001937893,20.61503098,0,84.08651792,13.70248931,0.001952598,19.86496365,81.10658683,7.363652133,30.94528886,1,0,0,0,0,0,651648.6025,181.0135007,0,0,22350.84818,22350.84818,6.208568938,6.208568938,0.3,169.6686185,610807.0266,217.8937851,784417.6265,32.85485511,118277.4784,8.828692014,31783.29125,107.6592655,387573.3558,0.126489694,111.4244034,0.054666659,196.7999713,433675.9764
NWclear,NW,Clear, 12/16  23:00:00,-5.9125,128520,11.69216742,15.64558415,12.86587555,12.27902148,13.98520817,14.81539616,110.2293816,2.696829793,12.86587555,0.001898465,20.38106378,0,57.33445858,13.98520817,0.001897912,18.95589282,81.20157143,7.340357565,30.97775292,1,0,0,0,0,0,769629.4004,213.7859446,0,0,5618.923863,5618.923863,1.560812184,1.560812184,0.225,204.553774,736393.5863,262.1116071,943601.7855,21.12097828,76035.52182,3.584175464,12903.03167,69.20952783,249154.3002,0.081314803,71.62997364,0.034385891,123.7892093,325256.9823
NWclear,NW,Clear, 12/16  24:00:00,-6.475,61992,11.27939031,15.49769076,12.77960175,12.02949603,13.90576553,14.70172815,159.5792178,3.495489363,12.77960175,0.001856192,20.05898057,0,53.48913069,13.90576553,0.001859345,18.67425378,81.58823179,7.315347078,30.98505733,1,0,0,0,0,0,960553.4125,266.8203924,0,0,1711.102429,1711.102429,0.47530623,0.47530623,0.225,260.4802182,937728.7856,333.2078716,1199548.338,18.480856,66531.08159,2.279548902,8206.376047,60.55833685,218010.0127,0.071150453,62.67622693,0.028789655,103.6427568,325256.9823
NWclear,NW,Clear, 12/17  01:00:00,-6.7,39312,11.00101434,15.36096737,12.74509682,11.87305558,13.88535592,14.62316164,201.1268995,4.174138219,12.74509682,0.001843799,19.98186523,0,56.19890806,13.88535592,0.001838146,18.49223644,81.78626441,7.30045798,31.03618821,1,0,0.25,0,0,0,1107682.072,307.6894644,0,0,0,0,0,0,0.225,295.1773241,1062638.367,377.326459,1358375.252,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  02:00:00,-7.0125,39312,10.86515578,15.13508038,12.7110545,11.78810514,13.85556352,14.49532195,194.7066193,0,12.7110545,0.001836883,19.95591267,0,53.05086516,13.85556352,0.001832445,18.46610784,81.84710473,7.30045798,31.03618821,1,0,0.25,0,0,0,1143825.169,317.7292137,0,0,0,0,0,0,0.225,304.6085035,1096590.612,389.500475,1402201.71,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  03:00:00,-6.8875,16632,10.64932876,15.08074948,13.00128473,11.82530674,13.47666755,14.27870852,295.6857837,4.889506945,13.00128473,0.001836293,19.56540245,0.074644685,60.7545269,13.47666755,0.001836117,18.96712216,82.08103149,7.30045798,31.03618821,1,0,0,0,0,0,1648395.478,457.8876327,0,0,0,0,0,0,0.3,441.5892658,1589721.357,564.0384308,2030538.351,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/17  04:00:00,-7.0125,16632,10.53177987,14.96034422,12.69132504,11.61155246,13.67055777,14.31545099,231.2419081,5.272029776,12.69132504,0.001854833,20.19764312,0.322772285,39.53769355,13.67055777,0.001846613,18.85655107,81.69896362,7.30045798,31.03618821,1,0,0.25,0,0,0,1301894.262,361.637295,0,0,0,0,0,0,0.225,348.2923835,1253852.581,444.5891721,1600521.019,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  05:00:00,-7.2,16632,10.42718581,14.85628988,12.66839952,11.54779267,13.61437115,14.23533051,233.1796784,5.799633606,12.66839952,0.001871147,20.42167384,0.562610252,36.81783471,13.61437115,0.001861199,19.08538302,81.65056648,7.30045798,31.03618821,1,0,0.25,0,0,0,1304818.859,362.4496832,0,0,0,0,0,0,0.225,352.6537829,1269553.618,450.0880893,1620317.122,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  06:00:00,-7.2,16632,10.36878514,14.7589283,12.65634851,11.51256682,13.61035974,14.18464402,277.412984,6.144670837,12.65634851,0.001895623,20.70222363,0.769811074,39.87541523,13.61035974,0.00188227,19.29780023,81.62831042,7.30045798,31.03618821,1,0,0.25,0,0,0,1457438.051,404.8439031,0,0,0,0,0,0,0.225,393.1915546,1415489.597,501.4056475,1805060.331,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  07:00:00,-6.8875,61992,10.42084108,14.597373,12.64859473,11.5347179,13.60754045,14.10245672,256.9293983,0,12.64859473,0.001903673,20.79299686,0,36.65268181,13.60754045,0.001897885,19.44913083,81.76466723,7.30045798,31.03618821,1,0,0.25,0,0,0,1412582.383,392.3839954,0,0,0,0,0,0,0.225,378.2294274,1361625.939,482.8139793,1738130.326,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  08:00:00,-6.7,61992,10.35537572,14.56066804,13.00525571,11.68031571,13.32100042,13.94083423,320.3111956,6.257844286,13.00525571,0.001894828,20.18957148,0.796510833,43.6306225,13.32100042,0.001898481,19.81671337,82.05692436,7.30045798,31.03618821,1,0,0,0,0,0,1775184.482,493.1068006,0,0,0,0,0,0,0.3,477.7549888,1719917.96,609.7460834,2195085.9,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/17  09:00:00,-6.7,84672,10.68990903,14.47637533,12.73127399,11.71059151,13.47495787,13.9756666,168.0738979,6.455782933,12.73127399,0.001891066,20.54385979,0.261357915,28.6826849,13.47495787,0.001890301,19.55293857,81.67591749,7.30045798,31.03618821,1,0,0.25,0,0,0,1078091.634,299.4698982,0,0,0,0,0,0,0.225,288.7411838,1039468.262,369.0725832,1328661.299,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  10:00:00,-5.2625,84672,11.11011824,14.40413295,12.76781228,11.93896526,13.44513366,13.9246333,149.1848147,5.361075394,12.76781228,0.001887091,20.46571929,0,27.76740065,13.44513366,0.00188511,19.55592857,80.58623313,7.30045798,31.03618821,1,0,0,0,0,0,926845.8497,257.4571805,0,0,0,0,0,0,0.225,225.7790563,812804.6028,289.1741722,1041027.02,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  11:00:00,-3.7125,61992,11.45429761,14.33048209,12.79633118,12.12531439,13.44461213,13.88754711,163.2263765,2.323327673,12.79633118,0.001908446,20.66388905,0,30.20164116,13.44461213,0.001898988,19.70677373,79.0334479,7.30045798,31.03618821,1,0,0,0,0,0,927338.005,257.5938903,0,0,0,0,0,0,0.225,234.0236417,842485.11,299.7298467,1079027.448,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  12:00:00,-2.6125,49896,11.92263129,14.22346216,12.87591866,12.39927498,13.43382563,13.8286439,91.03839494,0,12.87591866,0.001953694,21.02502384,0,26.2685025,13.43382563,0.001936221,20.08991139,78.03205675,7.30045798,31.03618821,1,0,0,0,0,0,642484.0433,178.4677898,0,0,0,0,0,0,0.225,158.9485773,572214.8784,203.9721466,734299.7278,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  13:00:00,-1.8875,49896,12.17860039,14.19188288,12.99555754,12.58707897,13.24551607,13.71869947,90.23290686,0,12.99555754,0.002023642,21.5926784,0,33.47579779,13.24551607,0.002004345,21.04046514,77.41631737,7.30045798,31.03618821,1,0,0,0,0,0,687783.469,191.0509636,0,0,0,0,0,0,0.3,168.3059672,605901.482,216.1512718,778144.5785,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/17  14:00:00,-1.325,49896,13.54989718,14.21406317,13.48303055,13.51646386,14.10207174,14.15806746,0,0,13.48303055,0.002097696,21.68187902,0,0,14.10207174,0.002029667,20.15269747,76.77847509,7.30045798,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/17  15:00:00,-0.7875,49896,14.73169816,14.24802015,14.77439938,14.75304877,14.24462342,14.24632179,0,0,14.77439938,0.002202486,20.92842485,0,0,14.24462342,0.00202964,19.96526154,76.77847509,7.30045798,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/17  16:00:00,-0.9125,49896,14.367682,14.24656323,14.48529692,14.42648946,14.24651451,14.24653887,0,0,14.48529692,0.002318682,22.46910971,0,0,14.24651451,0.002029648,19.97540023,76.77847509,7.30045798,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/17  17:00:00,-1.1,49896,13.14535654,14.24640449,13.34617786,13.2457672,14.13110271,14.1887536,11.10641508,0,13.34617786,0.002389962,24.92830225,0,7.245125889,14.13110271,0.002062716,20.46887436,76.77480575,7.30045798,31.03618821,1,0,0,0,0,0,32080.55846,8.911266238,0,0,0,0,0,0,0.0375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54209.49705
NWclear,NW,Clear, 12/17  18:00:00,-1.1,49896,12.27834371,14.07705359,12.90889342,12.59361856,13.34530848,13.71118103,31.35516948,0,12.90889342,0.002288623,24.56789253,0,21.38650074,13.34530848,0.002299384,23.992627,76.51532898,7.30045798,31.03618821,1,0,0,0,0,0,341111.2021,94.7531117,0,0,0,0,0,0,0.225,79.06437957,284631.7664,101.6353916,365887.4098,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  19:00:00,-1.1,128520,11.87705324,14.04384129,12.9941931,12.43562317,13.20529678,13.62456903,82.40858186,0,12.9941931,0.002338628,24.9527998,0,28.5146625,13.20529678,0.002328475,24.50439148,76.63353293,7.30045798,31.03618821,1,0,0,0,0,0,626757.2898,174.0992472,0,0,0,0,0,0,0.3,157.2940143,566258.4514,202.0604431,727417.5953,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/17  20:00:00,-1.7875,151200,11.67624254,13.99120993,12.91840422,12.29732338,13.30285506,13.64703249,62.4392255,0,12.91840422,0.002392804,25.66311625,0,19.30992916,13.30285506,0.002376415,24.86084756,77.10509143,7.30045798,31.03618821,1,0,0,0,0,0,516589.5748,143.4971041,0,0,0,0,0,0,0.225,141.4784092,509322.2732,181.6297707,653867.1746,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  21:00:00,-2.575,151200,11.54692756,13.94407679,12.90849378,12.22771067,13.27810561,13.6110912,61.80753863,0,12.90849378,0.002426973,26.05664863,0,18.17947293,13.27810561,0.00241773,25.33997846,77.91230052,7.30045798,31.03618821,1,0,0,0,0,0,541587.6436,150.4410121,0,0,0,0,0,0,0.225,144.3858455,519789.0438,185.3557878,667280.8362,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  22:00:00,-3.1125,151200,11.42577166,13.89817015,12.86794205,12.14685686,13.26666809,13.58241912,93.13871159,0,12.86794205,0.002423789,26.09384571,0,19.99634557,13.26666809,0.002423995,25.42287044,78.4069541,7.30045798,31.03618821,1,0,0,0,0,0,678994.1391,188.6094831,0,0,0,0,0,0,0.225,180.3911187,649408.0274,231.3668163,832920.5385,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  23:00:00,-3.3,128520,11.27891683,13.8291477,12.79974231,12.03932957,13.27415917,13.55165343,134.0935035,0,12.79974231,0.002400781,25.96958237,0,16.12939034,13.27415917,0.002403439,25.19529867,78.5595515,7.30045798,31.03618821,1,0,0,0,0,0,854554.5965,237.3762768,0,0,0,0,0,0,0.225,224.0440775,806558.6789,287.0487406,1033375.466,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/17  24:00:00,-3.3,61992,11.03875473,13.81121456,12.99033155,12.01454314,13.11104912,13.46113184,220.8829976,0,12.99033155,0.00238676,25.48709293,0.479724934,20.76683199,13.11104912,0.002390676,25.32922486,78.82035928,7.30045798,31.03618821,1,0,0,0,0,0,1292862.747,359.128541,0,0,0,0,0,0,0.3,341.8156947,1230536.501,437.5529021,1575190.448,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/18  01:00:00,-2.9875,33264,10.93306956,13.77364752,12.76158544,11.8473275,13.19493867,13.4842931,162.7101668,3.089718296,12.76158544,0.002402926,26.04503425,0.818369293,14.49054011,13.19493867,0.002395833,25.23185705,78.23225378,7.30045798,31.03618821,1,0,0,0,0,0,938655.457,260.7376269,0,0,0,0,0,0,0.225,243.2794476,875806.0113,311.4738364,1121305.811,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/18  02:00:00,-3.1125,25704,10.84944677,13.74137468,12.74644863,11.7979477,13.17290687,13.45714077,164.9288461,3.76032245,12.74644863,0.002410854,26.15096412,1.190855157,13.74812563,13.17290687,0.002406233,25.36780021,78.29677186,7.30045798,31.03618821,1,0,0,0,0,0,948809.1238,263.5580899,0,0,0,0,0,0,0.225,257.4527602,926829.9367,329.4848413,1186145.429,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/18  03:00:00,-3.3,16632,10.77425795,13.70503443,12.72782275,11.75104035,13.18548592,13.44526017,200.7561598,4.3918451,12.72782275,0.002404255,26.11357288,1.446300568,16.6081498,13.18548592,0.002399325,25.27400343,78.49362291,7.30045798,31.03618821,1,0,0.25,0,0,0,1090623.793,302.9510537,0,0,0,0,0,0,0.225,291.0160789,1047657.884,372.1640074,1339790.427,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/18  04:00:00,-3.3,16632,10.76387181,13.65703744,12.72310001,11.74348591,13.20605968,13.43154856,198.1116145,0,12.72310001,0.002394807,26.02205161,0,11.3099146,13.20605968,0.002391041,25.15141407,78.47773252,7.30045798,31.03618821,1,0,0.25,0,0,0,1091386.964,303.1630456,0,0,0,0,0,0,0.225,288.8542638,1039875.35,369.4795821,1330126.495,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/18  05:00:00,-3.3,16632,10.63351013,13.64228617,12.99028772,11.81189893,13.06274856,13.35251737,266.9323922,4.911107087,12.99028772,0.002385066,25.44363721,1.662034994,16.80236393,13.06274856,0.002389253,25.36917153,78.82035928,7.30045798,31.03618821,1,0,0,0,0,0,1458665.108,405.1847522,0,0,0,0,0,0,0.3,388.6365355,1399091.528,496.9841422,1789142.912,0,0,0,0,0,0,0,0,0,0,433675.9764
