Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 12/18  06:00:00,-3.675,33264,10.58541456,13.61313751,12.70473191,11.64507323,13.12083849,13.366988,201.7109432,4.880999283,12.70473191,0.002386686,25.96674476,1.824029952,11.87948422,13.12083849,0.002384178,25.22143189,78.80533186,7.30045798,31.03618821,1,0,0.25,0,0,0,1125442.496,312.6229157,0,0,0,0,0,0,0.225,305.0899584,1098323.85,389.9583825,1403850.177,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/18  07:00:00,-3.9,66528,11.58197056,14.00893115,16.89935888,14.24066472,15.9193402,14.96413567,802.4515457,28.8458043,16.89935888,0.002391631,20.01483712,107.39522,3.43224612,15.9193402,0.002380616,21.07908917,78.0401474,7.352638697,29.93565685,1,0,0.25,0,0,0,4598825.199,1277.451444,0,0,562016.2359,562016.2359,156.1156211,156.1156211,0.255948893,1246.484075,4487342.67,1567.477317,5642918.342,397.7784243,1432002.328,181.79688,654468.768,1303.446107,4692405.987,1.531428799,1349.03117,0.846985949,3049.149416,344035.2106
NWclear,NW,Clear, 12/18  08:00:00,-3.525,84672,13.63903958,14.84604087,19.52097156,16.58000557,18.84063612,16.84333849,1123.428953,0,19.52097156,0.002393908,16.84349646,283.1110037,0,18.84063612,0.002393261,17.57055147,63.81568434,7.22,29.4,1,0,1,0,0,0,13636500.43,3787.916786,0,0,8330148.209,8330148.209,2313.930058,2313.930058,1,3516.421194,12659116.3,4395.519728,15823871.02,887.8093294,3196113.586,2321.321165,8356756.193,3220.923318,11595323.94,2.620731272,3268.634655,7.398343234,26634.03564,1026747.128
NWclear,NW,Clear, 12/18  09:00:00,-3.3,66528,14.78515578,15.3743669,19.54490682,17.1650313,18.88034481,17.12735586,893.5314412,0,19.54490682,0.002400434,16.85818308,241.100068,0,18.88034481,0.002398824,17.55928428,61.65018005,7.22,29.4,1,0,1,0,0,0,12842647.34,3567.402038,0,0,8260977.87,8260977.87,2294.716075,2294.716075,1,3526.464824,12695273.36,4408.081029,15869091.71,888.8757697,3199952.771,2333.852532,8401869.114,3222.728301,11601821.88,2.62552851,3288.322398,7.553402803,27192.25009,1026747.128
NWclear,NW,Clear, 12/18  10:00:00,-2.6125,66528,15.58579936,15.83215153,19.81978975,17.70279456,19.17614155,17.50414654,780.5958894,0,19.81978975,0.002400717,16.58528456,226.1310544,0,19.17614155,0.002401002,17.26462744,61.61557068,7.22,29.4,1,0,1,0,0,0,12828463.86,3563.462183,0,0,8711288.477,8711288.477,2419.802355,2419.802355,1,3526.464824,12695273.36,4408.081029,15869091.71,924.5622837,3328424.221,2458.194689,8849500.88,3382.756973,12177925.1,2.65866163,3447.679146,8.416009757,30297.63513,1026747.128
NWclear,NW,Clear, 12/18  11:00:00,-1.5125,42336,16.48185999,16.2742095,20.12167785,18.30176892,19.50655772,17.89038361,660.3364546,0,20.12167785,0.002406211,16.30071521,215.6670851,0,19.50655772,0.002404116,16.92009614,61.6114551,7.22,29.4,1,0,1,0,0,0,12826886.39,3563.023997,0,0,9220582.351,9220582.351,2561.272875,2561.272875,1,3526.464824,12695273.36,4408.081029,15869091.71,964.5448998,3472361.639,2599.181977,9357055.119,3563.726877,12829416.76,2.694606728,3628.391958,9.442184053,33991.86259,1026747.128
NWclear,NW,Clear, 12/18  12:00:00,-0.7875,42336,17.11517418,16.6963051,20.35785113,18.73651265,19.79922166,18.24776338,566.6382864,0,20.35785113,0.002416491,16.13055397,203.9895301,0,19.79922166,0.00241364,16.67858448,61.61088773,7.22,29.4,1,0,1,0,0,0,12826647.29,3562.957579,0,0,9691535.643,9691535.643,2692.093234,2692.093234,1,3526.464824,12695273.36,4408.081029,15869091.71,1001.26072,3604538.591,2730.223822,9828805.758,3731.484541,13433344.35,2.726719621,3796.767737,10.34650108,37247.40389,1026747.128
NWclear,NW,Clear, 12/18  13:00:00,-0.6,42336,17.34086167,17.07189724,20.44133227,18.89109697,19.96084295,18.5163701,533.3920312,0,20.44133227,0.002435575,16.17989106,185.2878247,0,19.96084295,0.002428847,16.6220571,61.61063908,7.22,29.4,1,0,1,0,0,0,12826657.1,3562.960305,0,0,9972168.45,9972168.45,2770.046792,2770.046792,1,3526.464824,12695273.36,4408.081029,15869091.71,1023.155052,3683358.188,2809.104483,10112776.14,3832.259535,13796134.33,2.745521077,3898.943282,10.92015268,39312.54966,1026747.128
NWclear,NW,Clear, 12/18  14:00:00,-0.6,42336,17.44104061,17.39668288,20.47728447,18.95916254,20.0558604,18.72627164,518.9696485,0,20.47728447,0.002464991,16.32801341,165.6404235,0,20.0558604,0.002457423,16.70767102,61.61034907,7.22,29.4,1,0,1,0,0,0,12826661.94,3562.961649,0,0,10112580.41,10112580.41,2809.050114,2809.050114,1,3526.464824,12695273.36,4408.081029,15869091.71,1033.968448,3722286.411,2848.293088,10253855.12,3882.261535,13976141.53,2.7547133,3949.316949,11.1884382,40278.37752,1026747.128
NWclear,NW,Clear, 12/18  15:00:00,-0.9125,42336,17.33985991,17.67991654,20.44110085,18.89048038,20.08981703,18.88486679,533.1482379,0,20.44110085,0.002492715,16.55209796,145.1024685,0,20.08981703,0.002485778,16.86850821,61.61011511,7.22,29.4,1,0,1,0,0,0,12826699.83,3562.972176,0,0,10167507.73,10167507.73,2824.307703,2824.307703,1,3526.464824,12695273.36,4408.081029,15869091.71,1038.323154,3737963.355,2864.111988,10310803.16,3902.435143,14048766.51,2.758401273,3970.239867,11.23217499,40435.82996,1026747.128
NWclear,NW,Clear, 12/18  16:00:00,-1.1,42336,17.18962735,17.91922992,20.39727344,18.79345039,20.0885993,19.00391461,550.3967473,0,20.39727344,0.00252606,16.82436618,125.9527629,0,20.0885993,0.002516251,17.0821484,61.60965891,7.22,29.4,1,0,1,0,0,0,12826573.53,3562.937091,0,0,10155737.04,10155737.04,2821.038066,2821.038066,1,3526.464824,12695273.36,4408.081029,15869091.71,1037.429344,3734745.638,2860.862248,10299104.09,3898.291592,14033849.73,2.757645355,3966.130938,11.21313001,40367.26804,1026747.128
NWclear,NW,Clear, 12/18  17:00:00,-1.1,42336,17.07974019,18.13136347,20.37983533,18.72978776,20.1029906,19.11717703,557.2721398,0,20.37983533,0.002570129,17.13509508,110.7760553,0,20.1029906,0.002558385,17.35152453,61.6097702,7.22,29.4,1,0,1,0,0,0,12826660.71,3562.961307,0,0,10170443.57,10170443.57,2825.123213,2825.123213,1,3526.464824,12695273.36,4408.081029,15869091.71,1038.517022,3738661.28,2864.817416,10313342.7,3903.334438,14052003.98,2.758565035,3971.015529,11.22358032,40404.88914,1026747.128
NWclear,NW,Clear, 12/18  18:00:00,-0.7875,42336,17.13590017,18.32669477,20.44391295,18.78990656,20.16703109,19.24686293,531.4797122,0,20.44391295,0.0026098,17.32968605,101.01695,0,20.16703109,0.00259978,17.5613089,61.60916,7.22,29.4,1,0,1,0,0,0,12826717.41,3562.977058,0,0,10252016.2,10252016.2,2847.782277,2847.782277,1,3526.464824,12695273.36,4408.081029,15869091.71,1044.573934,3760466.163,2886.876578,10392755.68,3931.450512,14153221.84,2.76367455,3998.445897,11.38388726,40981.99414,1026747.128
NWclear,NW,Clear, 12/18  19:00:00,-0.6,101304,17.25208269,18.51459082,20.48815617,18.87011943,20.24350059,19.3790457,513.7121211,0,20.48815617,0.002646525,17.52461211,92.98299251,0,20.24350059,0.002637253,17.72936655,61.60870043,7.22,29.4,1,0,1,0,0,0,12826683.89,3562.967748,0,0,10379477.84,10379477.84,2883.188288,2883.188288,1,3526.464824,12695273.36,4408.081029,15869091.71,1054.327643,3795579.515,2922.47126,10520896.53,3976.798903,14316476.05,2.77187843,4044.111104,11.62288675,41842.3923,1026747.128
NWclear,NW,Clear, 12/18  20:00:00,-0.6,134568,17.35810105,18.68565799,20.54348446,18.95079276,20.31351074,19.49958437,491.5605307,0,20.54348446,0.002691086,17.75767423,85.78470889,0,20.31351074,0.002678453,17.92735757,61.60832642,7.22,29.4,1,0,1,0,0,0,12826681.87,3562.967185,0,0,10472778.74,10472778.74,2909.105206,2909.105206,1,3526.464824,12695273.36,4408.081029,15869091.71,1061.370286,3820933.028,2948.253776,10613713.59,4009.624062,14434646.62,2.777775807,4076.851849,11.7709074,42375.26666,1026747.128
NWclear,NW,Clear, 12/18  21:00:00,-0.225,151200,17.52029702,18.85029033,20.66551573,19.09290637,20.4351232,19.64270676,462.1957089,0,20.66551573,0.002745883,17.98150189,82.90985414,0,20.4351232,0.002735925,18.17285866,61.82731277,7.22,29.4,1,0,1,0,0,0,12931174.9,3591.993027,0,0,10694616.79,10694616.79,2970.726887,2970.726887,1,3526.464824,12695273.36,4408.081029,15869091.71,1077.748897,3879896.029,3008.531888,10830714.8,4086.280785,14710610.83,2.791399216,4151.924636,12.16945847,43810.0505,1026747.128
NWclear,NW,Clear, 12/18  22:00:00,0,134568,17.12415751,18.81147519,18.31192061,17.71803906,19.13589295,18.97368407,0,0,18.31192061,0.002977364,22.6000508,0,0,19.13589295,0.002790683,20.08288482,49.8944792,11.11612082,32.84586062,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/18  23:00:00,0,101304,16.17056651,18.74657837,16.67943838,16.42500245,18.80047636,18.77352737,0,0,16.67943838,0.003250885,27.30321678,0,0,18.80047636,0.00278856,20.48081523,49.8944792,11.11612082,32.84586062,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/18  24:00:00,-0.375,49896,15.32704405,18.74555643,15.51565657,15.42135031,18.74772503,18.74664073,0,0,15.51565657,0.003631088,32.81169431,0,0,18.74772503,0.002788595,20.54869487,49.8944792,11.11612082,32.84586062,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/19  01:00:00,-0.6,33264,14.61645519,18.74450043,14.78769806,14.70207663,18.74516577,18.7448331,0,0,14.78769806,0.003943256,37.2850042,0,0,18.74516577,0.002788592,20.53906397,49.8944792,11.11612082,32.84586062,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/19  02:00:00,-0.9125,25704,14.03041026,18.74368255,14.22659054,14.1285004,18.74401335,18.74384795,0,0,14.22659054,0.004188563,41.03423589,0,0,18.74401335,0.002788592,20.53280726,49.8944792,11.11612082,32.84586062,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/19  03:00:00,-1.1,16632,13.49210581,18.74310289,13.69504915,13.59357748,18.74336459,18.74323374,0,0,13.69504915,0.004383604,44.43630603,0,0,18.74336459,0.002788592,20.53364042,49.8944792,11.11612082,32.84586062,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/19  04:00:00,-1.1,16632,13.01883919,18.74269318,13.24437932,13.13160926,18.74290158,18.74279738,0,0,13.24437932,0.004552458,47.50918142,0,0,18.74290158,0.002788592,20.53423511,49.8944792,11.11612082,32.84586062,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/19  05:00:00,-1.1,16632,12.59984886,18.42157582,12.97067756,12.78526321,16.40268761,17.41213171,13.62038971,0.889212046,12.97067756,0.004354271,46.27644988,0,63.49989601,16.40268761,0.003464249,30.83317467,62.42396623,9.236404481,31.81396155,1,0,0,0,0,0,183688.2292,51.02450812,0,0,70652.28251,70652.28251,19.62563403,19.62563403,0.15,247.2745703,890188.4531,311.1862499,1120270.5,53.27166041,191777.9775,72.11655323,259619.5916,178.6067898,642984.4431,0.194604166,220.9227256,0.404700861,1456.923101,216837.9882
NWclear,NW,Clear, 12/19  06:00:00,-1.475,33264,12.25404276,17.78159553,12.93560667,12.59482471,15.02425146,16.4029235,41.34626344,0.81147404,12.93560667,0.00394338,42.03191287,0,128.9009269,15.02425146,0.003919604,36.58795455,76.88908486,7.28264375,30.08174509,1,0,0,0,0,0,225160.7716,62.54465879,0,0,162351.3837,162351.3837,45.09760657,45.09760657,0.225,56.774722,204388.9992,73.01172701,262842.2172,344.9759786,1241913.523,70.43697055,253573.094,1130.422288,4069520.236,1.32814179,1170.413443,0.955022017,3438.079263,325256.9823
NWclear,NW,Clear, 12/19  07:00:00,-1.325,66528,13.28396586,17.88026036,17.35893801,15.32145193,17.66446053,17.77236044,661.8951913,14.37710672,17.35893801,0.003766793,30.31226496,21.5485574,8.053209035,17.66446053,0.003781139,29.81363066,75.48954661,7.382247004,29.84623315,1,0,0.25,0,0,0,4047781.828,1124.383841,0,0,996714.3002,996714.3002,276.8650834,276.8650834,0.240909091,1084.680834,3904851.002,1366.209792,4918355.251,430.0999214,1548359.717,302.4507458,1088822.685,1409.357658,5073687.567,1.655865089,1458.646736,1.196692813,4308.094126,338735.8721
NWclear,NW,Clear, 12/19  08:00:00,-1.1,84672,14.75348982,18.38340125,20.09311307,17.42330144,19.93482755,19.1591144,847.2351387,0,20.09311307,0.00368034,24.91308225,81.85443417,8.293108928,19.93482755,0.003693194,25.26438944,63.41827194,7.22,29.4,1,0,1,0,0,0,13489854.55,3747.181819,0,0,10103743.41,10103743.41,2806.595393,2806.595393,1,3512.034458,12643324.05,4390.065362,15804235.3,1022.181512,3679853.443,2809.513129,10114247.26,3835.744762,13808681.14,2.739404866,3874.704995,10.74941428,38697.89139,1026747.128
NWclear,NW,Clear, 12/19  09:00:00,-1.1,66528,15.87493084,18.48961751,19.95732626,17.91612855,19.76131929,19.1254684,722.601033,0,19.95732626,0.003625387,24.71960338,61.58728277,0,19.76131929,0.003637057,25.10164784,61.62857783,7.22,29.4,1,0,1,0,0,0,12838736.78,3566.315772,0,0,9650258.756,9650258.756,2680.627432,2680.627432,1,3526.464824,12695273.36,4408.081029,15869091.71,998.3255186,3593971.867,2719.667933,9790804.56,3717.993452,13384776.43,2.724190947,3784.448511,10.38767906,37395.64461,1026747.128
NWclear,NW,Clear, 12/19  10:00:00,-1.1,66528,16.5547647,18.63521687,20.17714866,18.36595668,19.96011528,19.29766607,632.4308611,0,20.17714866,0.003572169,24.02955945,65.6235546,0,19.96011528,0.003586838,24.45400052,61.60262703,7.22,29.4,1,0,1,0,0,0,12827966.66,3563.324071,0,0,9927440.026,9927440.026,2757.62223,2757.62223,1,3526.464824,12695273.36,4408.081029,15869091.71,1019.570408,3670453.469,2796.159136,10066172.89,3815.729544,13736626.36,2.742455924,3881.749447,10.83372683,39001.41658,1026747.128
NWclear,NW,Clear, 12/19  11:00:00,-0.7875,42336,17.08532942,18.7846611,20.33766594,18.71149768,20.13311963,19.45889037,568.5963013,0,20.33766594,0.003517146,23.42772067,67.17030418,0,20.13311963,0.003531773,23.82391314,61.60004385,7.22,29.4,1,0,1,0,0,0,12826688.75,3562.969097,0,0,10203463.25,10203463.25,2834.295346,2834.295346,1,3526.464824,12695273.36,4408.081029,15869091.71,1040.740852,3746667.066,2872.921001,10342515.6,3913.661853,14089182.67,2.760439414,3979.995441,11.30545104,40699.62375,1026747.128
NWclear,NW,Clear, 12/19  12:00:00,-0.225,42336,17.56850122,18.92997131,20.51439836,19.04144979,20.30581992,19.61789562,503.4000124,0,20.51439836,0.003457851,22.78534203,68.98671638,0,20.30581992,0.003471209,23.16950618,61.66919474,7.22,29.4,1,0,1,0,0,0,12860915.15,3572.47643,0,0,10494501.11,10494501.11,2915.139197,2915.139197,1,3526.464824,12695273.36,4408.081029,15869091.71,1062.536092,3825129.932,2952.592953,10629334.63,4015.129045,14454464.56,2.77873101,4080.222162,11.83276805,42597.96496,1026747.128
NWclear,NW,Clear, 12/19  13:00:00,0,42336,18.33694404,19.11446766,20.88401502,19.61047953,20.67104155,19.89275461,428.8032778,0,20.88401502,0.003341002,21.51144991,81.12977209,0,20.67104155,0.003350856,21.85956767,62.3597395,7.22,29.4,1,0,1,0,0,0,13174379.38,3659.549829,0,0,11085863.93,11085863.93,3079.406647,3079.406647,1,3526.464824,12695273.36,4408.081029,15869091.71,1106.762397,3984344.631,3116.035616,11217728.22,4222.798013,15202072.85,2.815347693,4287.297505,12.79446496,46060.07385,1026747.128
NWclear,NW,Clear, 12/19  14:00:00,0,42336,19.59612513,19.37347982,22.08252531,20.83932522,21.28759655,20.33053819,442.5771735,0,22.08252531,0.003236152,19.39570872,112.2273356,0,21.28759655,0.00325002,20.41730668,68.85791199,7.22,29.4,0.5,0,0.5,0,0,0,9821627.063,2728.22974,0,0,7164904.956,7164904.956,1990.251377,1990.251377,0.65,2765.259201,9954933.125,3461.516386,12461458.99,866.1358044,3118088.896,2069.888517,7451598.66,3160.295513,11377063.85,2.561191929,3267.718056,7.841291158,28228.64817,730211.5521
NWclear,NW,Clear, 12/19  15:00:00,0.375,42336,22.01637536,19.72583803,22.99480395,22.50558966,21.91751875,20.82167839,182.6245526,0,22.99480395,0.003129836,17.70278589,128.503052,0,21.91751875,0.003159639,19.08013228,75.16736527,7.22,29.4,0,0,0,0,0,0,5027863.441,1396.628734,0,0,3038035.095,3038035.095,843.8986376,843.8986376,0.3,1379.015607,4964456.187,1739.17241,6261020.676,591.3873919,2128994.611,886.130516,3190069.858,1937.866779,6976320.405,2.276814497,2005.639262,1.744497552,6280.191187,433675.9764
NWclear,NW,Clear, 12/19  16:00:00,-0.15,42336,23.63066713,19.95879181,23.00062109,23.31564411,22.01243442,20.98561312,0,134.6335348,23.00062109,0.003038731,17.17738259,117.6716208,0,22.01243442,0.003060149,18.36854513,75.68922156,7.22,29.4,0,0,0,0,0,0,3887662.583,1079.906273,0,0,3041345.044,3041345.044,844.8180679,844.8180679,0.3,1076.581436,3875693.169,1362.736397,4905851.031,591.3873919,2128994.611,887.7928908,3196054.407,1937.866779,6976320.405,2.276814497,2005.639262,1.670134818,6012.485345,433675.9764
NWclear,NW,Clear, 12/19  17:00:00,-1.2875,42336,21.66676245,20.17453934,23.00283008,22.33479626,22.09657228,21.13555581,216.874113,0,23.00283008,0.003005935,17.00132743,107.5970961,0,22.09657228,0.003009436,17.9842921,76.81991018,7.22,29.4,0,0,0,0,0,0,5153495.46,1431.526517,0,0,3004604.753,3004604.753,834.6124314,834.6124314,0.3,1417.067027,5101441.299,1786.434528,6431164.3,591.3873919,2128994.611,877.6049448,3159377.801,1937.866779,6976320.405,2.276814497,2005.639262,1.561097696,5619.951705,433675.9764
NWclear,NW,Clear, 12/19  18:00:00,-1.7,42336,20.31401217,20.3729844,23.00573654,21.65987435,22.17791822,21.27545131,419.9567901,0,23.00573654,0.0029837,16.87956467,98.79651018,0,22.17791822,0.002991545,17.79623998,77.22994012,7.22,29.4,0,0,0,0,0,0,5885412.469,1634.836797,0,0,3010171.899,3010171.899,836.1588607,836.1588607,0.3,1615.097022,5814349.279,2032.199378,7315917.76,591.3873919,2128994.611,878.838377,3163818.157,1937.866779,6976320.405,2.276814497,2005.639262,1.506970679,5425.094446,433675.9764
NWclear,NW,Clear, 12/19  19:00:00,-2.0125,101304,19.8601249,20.55417957,23.00302808,21.43157649,22.24261672,21.39839815,510.341454,0,23.00302808,0.002953532,16.71245316,90.29103267,0,22.24261672,0.002961533,17.54926931,77.54056886,7.22,29.4,0,0,0,0,0,0,6209414.385,1724.837329,0,0,3016719.486,3016719.486,837.9776351,837.9776351,0.3,1710.443438,6157596.377,2150.32394,7741166.183,591.3873919,2128994.611,880.8217268,3170958.216,1937.866779,6976320.405,2.276814497,2005.639262,1.469484159,5290.142972,433675.9764
NWclear,NW,Clear, 12/19  20:00:00,-2.575,134568,19.67436063,20.72115749,23.00776922,21.34106492,22.30965903,21.51540826,544.2363648,0,23.00776922,0.002937918,16.61973576,83.21739355,0,22.30965903,0.002943615,17.37251242,78.0997006,7.22,29.4,0,0,0,0,0,0,6333058.329,1759.182869,0,0,3007572.736,3007572.736,835.4368711,835.4368711,0.3,1746.420844,6287115.038,2194.875934,7901553.364,591.3873919,2128994.611,878.3112557,3161920.521,1937.866779,6976320.405,2.276814497,2005.639262,1.370346774,4933.248385,433675.9764
NWclear,NW,Clear, 12/19  21:00:00,-3.4875,151200,19.58230006,20.874479,23.00426946,21.29328476,22.36370393,21.61909146,549.3965973,0,23.00426946,0.002877609,16.28358101,76.30151115,0,22.36370393,0.0028994,17.05668645,79.00673653,7.22,29.4,0,0,0,0,0,0,6349343.232,1763.706453,0,0,2974021.52,2974021.52,826.1170889,826.1170889,0.3,1756.223903,6322406.049,2207.013839,7945249.822,591.3873919,2128994.611,869.1604968,3128977.788,1937.866779,6976320.405,2.276814497,2005.639262,1.226505826,4415.420973,433675.9764
NWclear,NW,Clear, 12/19  22:00:00,-4.9625,134568,18.75160908,20.82594681,19.70921021,19.23040964,21.10237147,20.96415914,0,0,19.70921021,0.003053804,21.23593714,0,0,21.10237147,0.002872549,18.25697783,73.49929122,8.318553384,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/19  23:00:00,-6.2875,101304,17.2181929,20.76859314,17.30265866,17.26042578,20.79173553,20.78016433,0,0,17.30265866,0.003401291,27.40042455,0,0,20.79173553,0.002872529,18.60567092,73.49929122,8.318553384,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/19  24:00:00,-7.0125,49896,15.93947157,20.76857989,15.84849482,15.89398319,20.77054449,20.76956219,0,0,15.84849482,0.003730689,32.93396807,0,0,20.77054449,0.002872529,18.62995837,73.49929122,8.318553384,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/20  01:00:00,-7.2,33264,14.91072139,20.76759531,14.82395326,14.86733732,20.76815287,20.76787409,0,0,14.82395326,0.003977987,37.47615264,0,0,20.76815287,0.002872529,18.63270264,73.49929122,8.318553384,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/20  02:00:00,-7.2,25704,14.05090736,20.7668464,13.99408411,14.02249573,20.76716624,20.76700632,0,0,13.99408411,0.004153005,41.26671487,0,0,20.76716624,0.002872529,18.63383436,73.49929122,8.318553384,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/20  03:00:00,-7.2,16632,13.27734936,20.76631874,13.24205086,13.25970011,20.76656896,20.76644385,0,0,13.24205086,0.004270638,44.55323385,0,0,20.76656896,0.002872529,18.63451967,73.49929122,8.318553384,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/20  04:00:00,-7.2,16632,12.62051031,19.95566076,12.95623782,12.78837406,16.46196884,18.2088148,54.84645629,0.965493652,12.95623782,0.003858372,41.0710876,0,181.1979075,16.46196884,0.003510118,30.75572302,79.85236848,7.570232367,30.31353842,1,0,0,0,0,0,376058.3988,104.4606663,0,0,132648.417,132648.417,36.84678251,36.84678251,0.225,148.1409641,533307.4706,188.904338,680055.617,261.1960981,940305.9532,68.99289189,248374.4108,855.8911608,3081208.179,1.00559307,885.8240073,0.374927189,1349.737879,325256.9823
NWclear,NW,Clear, 12/20  05:00:00,-7.8875,16632,12.08109991,19.28556322,12.87669412,12.47889701,15.68620898,17.4858861,88.63638743,1.440673246,12.87669412,0.003336342,35.72638661,0,165.8353666,15.68620898,0.003429725,30.68388066,82.02705583,7.3351823,30.53274568,1,0,0,0,0,0,527904.7674,146.6402132,0,0,93499.67405,93499.67405,25.97213168,25.97213168,0.225,133.3827664,480177.9591,171.1318289,616074.5841,181.9653514,655075.2649,38.09685443,137148.676,596.2667013,2146560.125,0.700558307,617.1197729,0.251842174,906.6318263,325256.9823
NWclear,NW,Clear, 12/20  06:00:00,-8.9875,33264,11.60792096,18.89482289,12.80553703,12.206729,15.56121766,17.22802028,149.6931798,1.839896726,12.80553703,0.002973991,32.02201379,0,164.9888008,15.56121766,0.003032111,27.38844431,81.91450217,7.411713934,30.97325789,1,0,0,0,0,0,701865.4921,194.9626367,0,0,26221.96081,26221.96081,7.283878003,7.283878003,0.225,180.8078875,650908.395,231.5783058,833681.901,22.74566892,81884.40811,8.16949375,29410.1775,74.53333766,268320.0156,0.087569788,77.13997161,0.02555674,92.00426444,325256.9823
NWclear,NW,Clear, 12/20  07:00:00,-10.15,66528,12.57708517,18.89677266,17.19286093,14.88497305,18.06621465,18.48149365,835.3452263,14.02399313,17.19286093,0.002671763,21.79886627,9.310553046,20.54458463,18.06621465,0.002708203,20.87604667,80.60123285,7.352398825,29.87722156,1,0,0.25,0,0,0,4675505.812,1298.751615,0,0,700118.3415,700118.3415,194.4773171,194.4773171,0.239583333,1264.029173,4550505.022,1588.882596,5719977.346,418.8994026,1508037.849,222.7273468,801818.4483,1372.655635,4941560.287,1.612743602,1420.661144,0.436054733,1569.79704,337612.6313
NWclear,NW,Clear, 12/20  08:00:00,-10.6,84672,13.87532266,19.3260309,19.87937502,16.87734884,19.90245225,19.61424158,998.6362248,0,19.87937502,0.002508163,17.24305138,44.89921453,26.84124376,19.90245225,0.002528203,17.3693588,64.00461053,7.22,29.4,1,0,1,0,0,0,13707181.3,3807.550361,0,0,9527062.827,9527062.827,2646.406341,2646.406341,1,3517.889088,12664400.72,4397.356481,15830483.33,978.1131526,3521207.349,2651.122519,9544041.069,3633.908392,13082070.21,2.700212661,3677.556291,8.004895677,28817.62444,1026747.128
NWclear,NW,Clear, 12/20  09:00:00,-9.85,66528,15.03713358,19.28753187,19.59911909,17.31812634,19.53989292,19.4137124,870.9484469,0,19.59911909,0.002401937,16.77900688,7.079478643,0,19.53989292,0.00242397,16.99420088,61.64083712,7.22,29.4,1,0,1,0,0,0,12838877.27,3566.354796,0,0,8805254.855,8805254.855,2445.904126,2445.904126,1,3526.464824,12695273.36,4408.081029,15869091.71,932.3688289,3356527.784,2485.552109,8947987.593,3417.920938,12304515.38,2.665790355,3484.580636,7.287277338,26234.19842,1026747.128
NWclear,NW,Clear, 12/20  10:00:00,-8.4,66528,15.78405355,19.32671619,19.85805912,17.82105634,19.75197525,19.53934572,765.7244742,0,19.85805912,0.002312751,15.90093077,14.65645075,0,19.75197525,0.002336612,16.1700906,61.61494778,7.22,29.4,1,0,1,0,0,0,12827867.08,3563.296412,0,0,9176650.92,9176650.92,2549.0697,2549.0697,1,3526.464824,12695273.36,4408.081029,15869091.71,961.2666575,3460559.967,2587.523417,9315084.302,3548.790075,12775644.27,2.691718716,3614.129795,8.00473005,28817.02818,1026747.128
NWclear,NW,Clear, 12/20  11:00:00,-7.425,42336,16.57910609,19.38998971,20.12434683,18.35172646,20.00836829,19.699179,660.2478135,0,20.12434683,0.002228752,15.06493751,23.88023962,0,20.00836829,0.002249475,15.31406827,61.61269077,7.22,29.4,1,0,1,0,0,0,12826610.72,3562.947421,0,0,9581586.492,9581586.492,2661.551803,2661.551803,1,3526.464824,12695273.36,4408.081029,15869091.71,992.7934768,3574056.517,2699.851011,9719463.638,3692.644487,13293520.15,2.719389687,3758.076999,8.749043397,31496.55623,1026747.128
NWclear,NW,Clear, 12/20  12:00:00,-6.8875,42336,16.96433964,19.46268565,20.26853672,18.61643818,20.17054495,19.8166153,603.4400378,0,20.26853672,0.002154541,14.42076397,28.47684792,0,20.17054495,0.002173128,14.63313486,61.61309118,7.22,29.4,1,0,1,0,0,0,12826497.84,3562.916068,0,0,9879187.974,9879187.974,2744.218882,2744.218882,1,3526.464824,12695273.36,4408.081029,15869091.71,1015.977566,3657519.239,2783.172223,10019420,3799.149789,13676939.24,2.739388566,3865.627579,9.282832807,33418.1981,1026747.128
NWclear,NW,Clear, 12/20  13:00:00,-6.325,42336,17.47950578,19.53139285,20.43796918,18.95873748,20.29472888,19.91306086,536.6544162,0,20.43796918,0.002088873,13.8323835,31.61190803,0,20.29472888,0.002104937,14.0619484,61.61371101,7.22,29.4,1,0,1,0,0,0,12826487.15,3562.913097,0,0,10062989.95,10062989.95,2795.274985,2795.274985,1,3526.464824,12695273.36,4408.081029,15869091.71,1030.077585,3708279.306,2834.183229,10203059.63,3864.260814,13911338.93,2.751409246,3930.864706,9.648020794,34732.87486,1026747.128
NWclear,NW,Clear, 12/20  14:00:00,-6.1,42336,19.3072646,19.68045456,21.50517874,20.40622167,21.03686514,20.35865985,433.9911416,0,21.50517874,0.001984247,12.32766719,70.52601233,0,21.03686514,0.001999199,12.76269565,66.5810547,7.22,29.4,0.75,0,0.75,0,0,0,11506094.34,3196.137317,0,0,8786746.13,8786746.13,2440.762814,2440.762814,0.825,3295.698791,11864515.65,4120.987715,14835555.77,966.7161634,3480178.188,2515.710079,9056556.284,3598.879031,12955964.51,2.671460934,3699.469121,8.567459035,30842.85253,878479.3399
NWclear,NW,Clear, 12/20  15:00:00,-6.475,42336,22.09250626,20.06835996,22.99456978,22.54353802,22.02468703,21.0465235,187.5028144,0,22.99456978,0.001859226,10.52300868,114.2379305,0,22.02468703,0.001886978,11.32867766,81.97634731,7.22,29.4,0,0,0,0,0,0,5035064.265,1398.628963,0,0,2644357.297,2644357.297,734.5436937,734.5436937,0.3,1394.941758,5021790.328,1758.931761,6332154.339,591.3873919,2128994.611,777.3635086,2798508.631,1937.866779,6976320.405,2.276814497,2005.639275,0.857578823,3087.283762,433675.9764
NWclear,NW,Clear, 12/20  16:00:00,-7.0125,42336,23.61005608,20.26826827,23.00156065,23.30580837,22.12872087,21.19849457,0,128.0591249,23.00156065,0.001784792,10.09865144,103.3584746,0,22.12872087,0.001799427,10.73561329,82.2,7.22,29.4,0,0,0,0,0,0,3901795.607,1083.832113,0,0,2667337.469,2667337.469,740.9270746,740.9270746,0.3,1068.68113,3847252.069,1352.878512,4870362.643,591.3873919,2128994.611,783.8127332,2821725.84,1937.866779,6976320.405,2.276814497,2005.639262,0.824208472,2967.150498,433675.9764
NWclear,NW,Clear, 12/20  17:00:00,-7.575,42336,21.4239273,20.45982729,23.00737406,22.21565068,22.20846457,21.33414593,290.4012666,0,23.00737406,0.001771009,10.01103918,94.98376354,0,22.20846457,0.001770462,10.50534962,82.2,7.22,29.4,0,0,0,0,0,0,5410232.313,1502.842309,0,0,2663131.252,2663131.252,739.7586812,739.7586812,0.3,1475.870169,5313132.609,1859.349102,6693656.769,591.3873919,2128994.611,782.6792743,2817645.388,1937.866779,6976320.405,2.276814497,2005.639262,0.776926128,2796.934062,433675.9764
NWclear,NW,Clear, 12/20  18:00:00,-8.1125,42336,19.77368573,20.63463358,22.99637723,21.38503148,22.26951761,21.45207559,559.3219441,0,22.99637723,0.001771071,10.01426656,86.68367906,0,22.26951761,0.001769802,10.45852404,82.2,7.22,29.4,0.5,0,0,0,0,0,6373575.057,1770.437516,0,0,2655476.857,2655476.857,737.6324603,737.6324603,0.3,1749.924784,6299729.222,2199.207888,7917148.395,591.3873919,2128994.611,780.5612373,2810020.454,1937.866779,6976320.405,2.276814497,2005.639262,0.739812503,2663.325012,433675.9764
NWclear,NW,Clear, 12/20  19:00:00,-8.3,101304,19.24522097,20.79391126,23.00281816,21.12401957,22.3290508,21.56148103,671.0615199,0,23.00281816,0.001784332,10.08508443,79.60040834,0,22.3290508,0.001779124,10.4754061,82.2,7.22,29.4,1,0,0,0,0,0,6778484.511,1882.912364,0,0,2664746.914,2664746.914,740.2074761,740.2074761,0.3,1863.271337,6707776.814,2339.518969,8422268.289,591.3873919,2128994.611,782.9858907,2818749.207,1937.866779,6976320.405,2.276814497,2005.639262,0.73954223,2662.35203,433675.9764
NWclear,NW,Clear, 12/20  20:00:00,-8.3,134568,19.08852364,20.9421951,23.00066346,21.04459355,22.38585469,21.6640249,696.3167552,0,23.00066346,0.001844116,10.42334982,73.28263712,0,22.38585469,0.001821959,10.68979851,82.2,7.22,29.4,1,0,0,0,0,0,6868712.011,1907.975558,0,0,2687285.633,2687285.633,746.4682314,746.4682314,0.3,1889.482942,6802138.592,2371.957241,8539046.068,591.3873919,2128994.611,789.259588,2841334.517,1937.866779,6976320.405,2.276814497,2005.639262,0.751645803,2705.92489,433675.9764
NWclear,NW,Clear, 12/20  21:00:00,-8.675,151200,19.06030508,21.0773228,22.99985641,21.03008075,22.4333661,21.75534445,684.7049129,0,22.99985641,0.001902342,10.75199474,67.34018783,0,22.4333661,0.001889735,11.05431887,82.2,7.22,29.4,1,0,0,0,0,0,6827125.897,1896.42386,0,0,2683666.766,2683666.766,745.4629906,745.4629906,0.3,1878.245585,6761684.105,2358.051062,8488983.824,591.3873919,2128994.611,788.419278,2838309.401,1937.866779,6976320.405,2.276814497,2005.639262,0.713859797,2569.895269,433675.9764
NWclear,NW,Clear, 12/20  22:00:00,-8.9,134568,18.16849028,21.03432004,19.17986969,18.67417999,21.30901424,21.17166714,0,0,19.17986969,0.002107709,15.13287027,0,0,21.30901424,0.001906509,11.94621131,75.86658967,8.2199924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/20  23:00:00,-8.9,101304,16.53910076,20.98583096,16.5791247,16.55911273,21.01660615,21.00121855,0,0,16.5791247,0.002403399,20.25192701,0,0,21.01660615,0.001906517,12.16112025,75.86658967,8.2199924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/20  24:00:00,-9.2125,49896,15.20364138,20.98484571,15.08675262,15.145197,20.98729058,20.98606815,0,0,15.08675262,0.002729359,25.27037341,0,0,20.98729058,0.001906517,12.18304557,75.86658967,8.2199924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/21  01:00:00,-9.4,33264,14.12017225,20.98399417,13.99864835,14.0594103,20.98450893,20.98425155,0,0,13.99864835,0.002971726,29.49412664,0,0,20.98450893,0.001906517,12.18512887,75.86658967,8.2199924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/21  02:00:00,-9.0875,25704,13.21989511,20.98335835,13.12960229,13.1747487,20.98365296,20.98350566,0,0,13.12960229,0.003142558,32.9897543,0,0,20.98365296,0.001906517,12.18577023,75.86658967,8.2199924,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/21  03:00:00,-8.525,16632,12.55222393,19.77359967,13.00257235,12.77739814,15.16446715,17.46903341,78.21482301,0.890905365,13.00257235,0.002671076,28.28710953,0,257.6899435,15.16446715,0.002686975,24.82758767,82.09809132,7.288812478,29.90449136,1,0,0,0,0,0,503433.6358,139.8426766,0,0,158783.4803,158783.4803,44.1065223,44.1065223,0.3,153.82732,553778.3521,197.0249112,709289.6803,409.0429461,1472554.606,85.43083689,307551.0128,1340.357856,4825288.28,1.574796694,1387.233823,0.479403759,1725.853534,433675.9764
NWclear,NW,Clear, 12/21  04:00:00,-8.3,16632,12.0543722,19.3184832,12.87926813,12.46682017,15.72048986,17.51948653,95.10252427,1.424954056,12.87926813,0.00242807,25.94861645,0,165.256256,15.72048986,0.002474092,22.04807375,82.03421365,7.359952458,30.73726921,1,0,0,0,0,0,557656.7406,154.9046502,0,0,44260.30096,44260.30096,12.29452805,12.29452805,0.225,142.5566346,513203.8847,182.9228047,658522.097,108.0419274,388950.9385,20.94923123,75417.23243,354.0333539,1274520.074,0.415956495,366.4148651,0.131217282,472.3822165,325256.9823
NWclear,NW,Clear, 12/21  05:00:00,-8.3,16632,11.66469322,18.90226083,12.82691794,12.24580558,15.50366275,17.20296179,120.6033892,1.725087465,12.82691794,0.002229558,23.91809848,0,153.9180404,15.50366275,0.00225689,20.41345203,81.95210274,7.302633914,30.53274568,1,0,0,0,0,0,660206.353,183.3906536,0,0,44861.50183,44861.50183,12.46152829,12.46152829,0.225,170.4767458,613716.2849,218.4829046,786538.4566,181.9653514,655075.2649,24.65538822,88759.39759,596.2667013,2146560.125,0.700558307,617.1197729,0.22264377,801.5175711,325256.9823
NWclear,NW,Clear, 12/21  06:00:00,-7.9875,33264,11.39878865,18.5385109,12.79573181,12.09726023,15.38919245,16.96385167,162.8552163,1.967186324,12.79573181,0.002085612,22.42315808,0,153.0848306,15.38919245,0.002102425,19.16045027,81.88706991,7.352491422,30.94179274,1,0,0,0,0,0,744998.9976,206.944166,0,0,26488.21727,26488.21727,7.357838129,7.357838129,0.225,193.8299529,697787.8305,248.2550614,893718.221,34.11850338,122826.6122,10.18486159,36665.50172,111.8000065,402480.0234,0.131354683,115.7099574,0.044203336,159.1320104,325256.9823
NWclear,NW,Clear, 12/21  07:00:00,-7.8,66528,12.56676584,18.56801958,17.21328056,14.8900232,17.93330519,18.25066238,838.2250054,13.49425927,17.21328056,0.001990765,16.19584039,12.91438041,15.63263401,17.93330519,0.001991847,15.43479142,80.61478304,7.361655558,29.87722156,1,0,0.25,0,0,0,4682217.941,1300.616095,0,0,768739.8832,768739.8832,213.5388564,213.5388564,0.239583333,1265.60549,4556179.764,1590.843234,5727035.643,418.8994026,1508037.849,239.5640659,862430.6374,1372.655635,4941560.287,1.612743602,1420.661144,0.543748981,1957.496332,337612.6313
NWclear,NW,Clear, 12/21  08:00:00,-7.8,84672,14.38037084,19.19881113,20.79983677,17.5901038,20.65995566,19.92938339,1048.288832,0,20.79983677,0.00194594,12.63388173,81.62458494,12.08426179,20.65995566,0.001952708,12.78744258,69.29476075,7.22,29.4,1,0,0.75,0,0,0,13524441.45,3756.789292,0,0,9004794.178,9004794.178,2501.331716,2501.331716,0.883333333,3366.100337,12117961.21,4208.432706,15150357.74,953.9625916,3434265.33,2502.91576,9010496.735,3536.678565,12732042.83,2.664801043,3575.070915,7.858636778,28291.0924,927901.9359
NWclear,NW,Clear, 12/21  09:00:00,-7.8,66528,15.31809723,19.11481651,19.74182339,17.52996031,19.67168106,19.39324878,823.6597113,0,19.74182339,0.001916562,13.23991078,19.92359237,0,19.67168106,0.001921383,13.33093643,61.70529486,7.22,29.4,1,0,1,0,0,0,12863514.99,3573.198608,0,0,9190217.024,9190217.024,2552.838062,2552.838062,1,3526.464824,12695273.36,4408.081029,15869091.71,963.355153,3468078.551,2594.898959,9341636.253,3558.254112,12809714.8,2.693588007,3628.606544,8.214749746,29573.09908,1026747.128
NWclear,NW,Clear, 12/21  10:00:00,-7.425,66528,15.87578673,19.16701547,19.90904695,17.89241684,19.79941653,19.483216,748.4415282,0,19.90904695,0.001890132,12.93142815,24.46804915,0,19.79941653,0.001898053,13.07394703,61.6261793,7.22,29.4,1,0,1,0,0,0,12830793.51,3564.109308,0,0,9316995.288,9316995.288,2588.054247,2588.054247,1,3526.464824,12695273.36,4408.081029,15869091.71,972.4556126,3500840.205,2627.231034,9458031.722,3599.686646,12958871.93,2.701622776,3666.065286,8.432637358,30357.49449,1026747.128
NWclear,NW,Clear, 12/21  11:00:00,-6.5125,42336,16.4872829,19.23935731,20.103791,18.29553695,19.98015088,19.60975409,670.4087131,0,20.103791,0.001864924,12.6112351,30.23586822,0,19.98015088,0.001870754,12.74771356,61.61730048,7.22,29.4,1,0,1,0,0,0,12827039.67,3563.066576,0,0,9611227.174,9611227.174,2669.785326,2669.785326,1,3526.464824,12695273.36,4408.081029,15869091.71,995.2006128,3582722.206,2708.460034,9750456.122,3703.660647,13333178.33,2.721485451,3769.604677,9.01414948,32450.93813,1026747.128
NWclear,NW,Clear, 12/21  12:00:00,-4.725,42336,17.05492101,19.32466594,20.31693995,18.68593048,20.17549444,19.75008019,585.9794685,0,20.31693995,0.001847806,12.33208603,36.36778353,0,20.17549444,0.001851436,12.46480029,61.61648352,7.22,29.4,1,0,1,0,0,0,12826622.04,3562.950566,0,0,9979950.25,9979950.25,2772.208403,2772.208403,1,3526.464824,12695273.36,4408.081029,15869091.71,1023.455368,3684439.325,2810.230216,10116828.78,3833.685584,13801268.1,2.745761727,3899.081122,9.847121224,35449.6364,1026747.128
NWclear,NW,Clear, 12/21  13:00:00,-4.2125,42336,17.43300981,19.41638779,20.44954912,18.94127946,20.31477179,19.86557979,533.4817042,0,20.44954912,0.001835764,12.15199132,39.08606574,0,20.31477179,0.001838832,12.27391405,61.61646592,7.22,29.4,1,0,1,0,0,0,12826596.97,3562.943603,0,0,10232607.88,10232607.88,2842.391078,2842.391078,1,3526.464824,12695273.36,4408.081029,15869091.71,1043.125067,3755250.24,2881.590396,10373725.43,3924.715463,14128975.67,2.76245553,3991.773891,10.33040546,37189.45965,1026747.128
NWclear,NW,Clear, 12/21  14:00:00,-3.4,42336,18.7576879,19.55845182,21.01179608,19.88474199,20.83225233,20.19535207,401.0718171,0,21.01179608,0.001816987,11.61265839,62.81879783,0,20.83225233,0.001818947,11.75430637,62.49332074,7.22,29.4,1,0,1,0,0,0,13227652.39,3674.347887,0,0,11051422.95,11051422.95,3069.839708,3069.839708,1,3526.464824,12695273.36,4408.081029,15869091.71,1103.355183,3972078.658,3103.607298,11172986.27,4206.96248,15145064.93,2.812491442,4267.838921,11.64213544,41911.68758,1026747.128
NWclear,NW,Clear, 12/21  15:00:00,-3.4875,42336,19.89404925,19.88454521,22.89328076,21.393665,21.80136199,20.8429536,577.8736335,0,22.89328076,0.001792747,10.21919236,113.8818262,0,21.80136199,0.001798748,10.95767588,77.81730845,7.22,29.4,0.25,0,0,0,0,0,6971458.527,1936.516258,0,0,3280635.265,3280635.265,911.2875736,911.2875736,0.34375,2066.393859,7439017.891,2592.309917,9332315.702,627.1102607,2257596.938,993.8486115,3577855.001,2096.952605,7549029.379,2.313847346,2205.106607,2.084541972,7504.351098,470742.9234
NWclear,NW,Clear, 12/21  16:00:00,-4.2125,42336,20.54332223,20.14253437,22.99922869,21.77127546,22.0801208,21.11132758,450.1751326,0,22.99922869,0.001783912,10.10527555,109.3900006,0,22.0801208,0.001783317,10.68196632,79.72739521,7.22,29.4,0,0,0,0,0,0,5982421.349,1661.783708,0,0,2816997.746,2816997.746,782.499374,782.499374,0.3,1649.846259,5939446.532,2075.263235,7470947.645,591.3873919,2128994.611,825.3312438,2971192.478,1937.866779,6976320.405,2.276814497,2005.639262,1.090761194,3926.7403,433675.9764
NWclear,NW,Clear, 12/21  17:00:00,-5.8375,42336,19.61186102,20.34265769,22.999566,21.30571351,22.15909031,21.250874,605.7509121,0,22.999566,0.001820963,10.31434228,99.8964297,0,22.15909031,0.001806052,10.76569884,81.34266467,7.22,29.4,0.75,0,0,0,0,0,6542383.334,1817.328704,0,0,2749187.558,2749187.558,763.6632105,763.6632105,0.3,1817.487358,6542954.49,2282.838315,8218217.933,591.3873919,2128994.611,807.0322838,2905316.222,1937.866779,6976320.405,2.276814497,2005.639262,0.963570514,3468.853849,433675.9764
NWclear,NW,Clear, 12/21  18:00:00,-7.3875,42336,19.0116238,20.52685669,23.00018826,21.00590603,22.22989599,21.37837634,720.2531652,0,23.00018826,0.001856376,10.52056531,91.53628485,0,22.22989599,0.001848815,10.97941379,82.2,7.22,29.4,1,0,0,0,0,0,6955103.763,1931.973268,0,0,2683322.547,2683322.547,745.3673743,745.3673743,0.3,1912.848981,6886256.333,2400.871001,8643135.604,591.3873919,2128994.611,788.4317231,2838354.203,1937.866779,6976320.405,2.276814497,2005.639262,0.836270774,3010.574786,433675.9764
NWclear,NW,Clear, 12/21  19:00:00,-7.425,101304,18.89791042,20.69533727,23.00162139,20.94976591,22.29303675,21.49418701,746.501472,0,23.00162139,0.001880279,10.65869085,83.96765733,0,22.29303675,0.001872638,11.08197948,82.2,7.22,29.4,1,0,0,0,0,0,7050310.273,1958.41952,0,0,2704266.149,2704266.149,751.1850414,751.1850414,0.3,1939.903783,6983653.619,2434.34845,8763654.42,591.3873919,2128994.611,793.7881579,2857637.368,1937.866779,6976320.405,2.276814497,2005.639262,0.838064054,3017.030594,433675.9764
NWclear,NW,Clear, 12/21  20:00:00,-6.8875,134568,18.94064726,20.85119332,23.00120463,20.97092594,22.35291577,21.60205455,724.4524504,0,23.00120463,0.001942969,11.02019971,77.2497856,0,22.35291577,0.001921276,11.33465205,82.2,7.22,29.4,1,0,0,0,0,0,6970995.959,1936.387766,0,0,2759631.152,2759631.152,766.564209,766.564209,0.3,1918.384482,6906184.136,2407.721058,8667795.809,591.3873919,2128994.611,809.1947516,2913101.106,1937.866779,6976320.405,2.276814497,2005.639262,0.885877509,3189.159031,433675.9764
NWclear,NW,Clear, 12/21  21:00:00,-7.0125,151200,19.00751787,20.99337371,23.00118317,21.00435052,22.40227913,21.69782642,690.2115189,0,23.00118317,0.001999715,11.33812389,70.89762154,0,22.40227913,0.001986678,11.68120061,82.2,7.22,29.4,1,0,0,0,0,0,6848258.21,1902.293947,0,0,2771834.096,2771834.096,769.9539156,769.9539156,0.3,1884.385448,6783787.614,2365.649174,8516337.027,591.3873919,2128994.611,812.8738853,2926345.987,1937.866779,6976320.405,2.276814497,2005.639262,0.865326676,3115.176035,433675.9764
NWclear,NW,Clear, 12/21  22:00:00,-7.2,134568,18.18340097,20.94856298,19.19931434,18.69135765,21.21092212,21.07974255,0,0,19.19931434,0.002224804,16.02611717,0,0,21.21092212,0.002003828,12.67646508,75.86642251,8.251922355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/21  23:00:00,-7.8875,101304,16.5623313,20.89544405,16.64889259,16.60561194,20.91826383,20.90685394,0,0,16.64889259,0.002567789,21.61974496,0,0,20.91826383,0.002003836,12.90928946,75.86642251,8.251922355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/21  24:00:00,-8.675,49896,15.18979147,20.89545742,15.0967682,15.14327984,20.89746321,20.89646031,0,0,15.0967682,0.002889797,26.84056882,0,0,20.89746321,0.002003836,12.92581488,75.86642251,8.251922355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/22  01:00:00,-9.9625,33264,13.98963159,20.89456583,13.89894193,13.94428676,20.89520453,20.89488518,0,0,13.89894193,0.003080951,30.90295609,0,0,20.89520453,0.002003836,12.92761084,75.86642251,8.251922355,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/22  02:00:00,-10.6,25704,12.95153576,20.89389519,12.95538762,12.95346169,19.25147581,20.0726855,25.95092064,1.099900147,12.95538762,0.003141456,33.48877847,0,39.63897427,19.25147581,0.002207036,16.63635776,77.32819916,8.074694831,30.9543788,1,0,0,0,0,0,233856.4522,64.9601256,0,0,65719.94643,65719.94643,18.25554068,18.25554068,0.075,87.91881766,316507.7436,112.0683352,403446.0069,29.5693696,106449.7305,28.64235777,103112.488,96.89333896,348816.0203,0.113840725,100.2819631,0.02905648,104.6033269,108418.9941
NWclear,NW,Clear, 12/22  03:00:00,-11.2875,16632,12.21825909,19.29421606,12.81405133,12.51615521,16.13421249,17.71421427,93.11962229,0,12.81405133,0.002694883,29.01404422,0,215.3372787,16.13421249,0.002743781,23.93512101,82.07412328,7.623765326,31.03618821,1,0,0,0,0,0,480242.1114,133.4005865,0,0,0,0,0,0,0.225,123.5677413,444843.8685,158.6913466,571288.8479,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/22  04:00:00,-11.7,16632,11.58927282,19.14824899,13.00816035,12.29871658,14.89371905,17.02098402,200.1378791,1.705710496,13.00816035,0.002403163,25.55341753,0,226.0097007,14.89371905,0.002450615,23.0729521,82.07781357,7.351539454,30.94853527,1,0,0,0,0,0,1142558.779,317.3774387,0,0,26721.03091,26721.03091,7.422508586,7.422508586,0.3,299.6001689,1078560.608,383.6462655,1381126.556,31.68146742,114053.2827,13.20395391,47534.23409,103.8142917,373731.4503,0.121972205,107.4449605,0.026107748,93.98789337,433675.9764
NWclear,NW,Clear, 12/22  05:00:00,-10.6375,16632,11.23906815,18.72139444,12.76409513,12.00158164,15.4256672,17.07353082,181.6821759,2.261018404,12.76409513,0.002226867,24.10158122,0,146.376355,15.4256672,0.002252782,20.54821886,81.81185098,7.414500188,30.97775292,1,0,0,0,0,0,999656.8904,277.6824696,0,0,22319.08625,22319.08625,6.19974618,6.19974618,0.225,265.3956758,955424.4329,339.3542876,1221675.435,21.12097828,76035.52182,6.629437085,23865.97351,69.20952783,249154.3002,0.081314803,71.62997364,0.020167019,72.60126894,325256.9823
NWclear,NW,Clear, 12/22  06:00:00,-9.625,33264,11.05521695,18.3473124,12.74640014,11.90080854,15.23362779,16.7904701,184.1626054,2.774744912,12.74640014,0.002103498,22.79119409,0,136.4637963,15.23362779,0.002117178,19.56310143,81.77377595,7.427150606,30.97325789,1,0,0.25,0,0,0,973267.5909,270.3521086,0,0,20975.90189,20975.90189,5.826639413,5.826639413,0.225,258.7388644,931459.912,330.8392625,1191021.345,22.74566892,81884.40811,7.709534686,27754.32487,74.53333766,268320.0156,0.087569788,77.13997161,0.026022168,93.67980595,325256.9823
NWclear,NW,Clear, 12/22  07:00:00,-8.7125,66528,12.08418753,18.47663284,17.09619741,14.59019247,17.70627493,18.09145388,792.8527707,13.36621878,17.09619741,0.002018316,16.61316811,22.25629174,25.69418228,17.70627493,0.002015338,15.88617909,80.73126241,7.359022782,29.87722156,1,0,0.25,0,0,0,4606601.77,1279.611603,0,0,804385.1319,804385.1319,223.4403144,223.4403144,0.254423014,1252.605215,4509378.775,1575.094799,5670341.278,418.8994026,1508037.849,250.7891947,902841.1009,1372.655635,4941560.287,1.612743602,1420.661144,0.525409211,1891.473159,350027.377
NWclear,NW,Clear, 12/22  08:00:00,-7.9875,84672,13.85245018,18.74783744,19.59862275,16.72553647,19.54247556,19.1451565,1121.87081,0,19.59862275,0.001991819,13.9148502,44.05479368,4.197368626,19.54247556,0.001994458,13.98427212,64.10182344,7.22,29.4,1,0,1,0,0,0,13742145.01,3817.262501,0,0,9076566.974,9076566.974,2521.268604,2521.268604,1,3513.07231,12647060.31,4391.345202,15808842.73,945.1114981,3402401.393,2526.843898,9096638.033,3479.098185,12524753.47,2.673826075,3523.055075,7.779189185,28005.08107,1026747.128
NWclear,NW,Clear, 12/22  09:00:00,-7.425,66528,14.90494035,18.81342707,19.5736531,17.23929673,19.46558038,19.13950372,884.5585934,0,19.5736531,0.001986875,13.90487418,25.08415694,0,19.46558038,0.001986903,13.99873484,61.657697,7.22,29.4,1,0,1,0,0,0,12844055.45,3567.79318,0,0,8840555.058,8840555.058,2455.709738,2455.709738,1,3526.464824,12695273.36,4408.081029,15869091.71,935.0561366,3366202.092,2494.991289,8981968.642,3430.047426,12348170.73,2.668229339,3496.202362,7.788469039,28038.48854,1026747.128
NWclear,NW,Clear, 12/22  10:00:00,-6.8875,66528,15.52548473,18.88970654,19.78249611,17.65399042,19.65543047,19.2725685,797.4944714,0,19.78249611,0.001984529,13.71467666,31.62678058,0,19.65543047,0.001984912,13.82595271,61.62000472,7.22,29.4,1,0,1,0,0,0,12828629.6,3563.508223,0,0,9144248.561,9144248.561,2540.069045,2540.069045,1,3526.464824,12695273.36,4408.081029,15869091.71,958.874284,3451947.422,2579.027272,9284498.18,3537.901556,12736445.6,2.689604678,3603.85796,8.381599102,30173.75677,1026747.128
NWclear,NW,Clear, 12/22  11:00:00,-6.0125,42336,15.99895549,18.97353284,19.93149595,17.96522572,19.80845884,19.39099584,737.8902838,0,19.93149595,0.001991212,13.63407621,35.48494726,0,19.80845884,0.001988749,13.72154626,61.61550119,7.22,29.4,1,0,1,0,0,0,12826846.05,3563.012791,0,0,9424197.396,9424197.396,2617.83261,2617.83261,1,3526.464824,12695273.36,4408.081029,15869091.71,980.7750383,3530790.138,2656.868646,9564727.126,3637.643685,13095517.26,2.70892488,3703.899979,8.982258671,32336.13122,1026747.128
NWclear,NW,Clear, 12/22  12:00:00,-5.6,42336,16.37584043,19.05953498,20.07152658,18.2236835,19.94509991,19.50231745,682.3167254,0,20.07152658,0.002002139,13.5902485,38.32147768,0,19.94509991,0.001999322,13.6778786,61.61493659,7.22,29.4,1,0,1,0,0,0,12826649.59,3562.958221,0,0,9637891.451,9637891.451,2677.19207,2677.19207,1,3526.464824,12695273.36,4408.081029,15869091.71,997.4216359,3590717.889,2716.408796,9779071.665,3713.830432,13369789.55,2.723416457,3780.476908,9.388353048,33798.07097,1026747.128
