Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 12/22  13:00:00,-5.225,42336,16.63119311,19.14634145,20.16531401,18.39825356,20.0465787,19.59646008,645.077533,0,20.16531401,0.002015935,13.59582841,39.14703024,0,20.0465787,0.002011653,13.66711652,61.61475261,7.22,29.4,1,0,1,0,0,0,12826633.9,3562.953861,0,0,9813118.029,9813118.029,2725.866119,2725.866119,1,3526.464824,12695273.36,4408.081029,15869091.71,1010.969976,3639491.913,2765.111643,9954401.914,3776.081619,13593893.83,2.735097028,3842.906028,9.736700848,35052.12305,1026747.128
NWclear,NW,Clear, 12/22  14:00:00,-4.625,42336,16.80209549,19.22886674,20.23057906,18.51633727,20.11828654,19.67357664,619.1233435,0,20.23057906,0.002033777,13.65536735,38.48914062,0,20.11828654,0.002029189,13.71963279,61.61457853,7.22,29.4,1,0,1,0,0,0,12826637.41,3562.954837,0,0,9955640.823,9955640.823,2765.455784,2765.455784,1,3526.464824,12695273.36,4408.081029,15869091.71,1021.965391,3679075.407,2804.798241,10097273.67,3826.763632,13776349.07,2.744507814,3893.821072,10.06074739,36218.69062,1026747.128
NWclear,NW,Clear, 12/22  15:00:00,-4.4,42336,16.88438528,19.30604781,20.26290514,18.57364521,20.16757191,19.73680986,606.2214905,0,20.26290514,0.002050705,13.7411872,36.81187793,0,20.16757191,0.002046436,13.79374549,61.61440264,7.22,29.4,1,0,1,0,0,0,12826636.74,3562.954651,0,0,10047716.44,10047716.44,2791.032343,2791.032343,1,3526.464824,12695273.36,4408.081029,15869091.71,1029.100355,3704761.278,2830.62792,10190260.51,3859.728275,13895021.79,2.7505837,3927.176302,10.24082868,36866.98325,1026747.128
NWclear,NW,Clear, 12/22  16:00:00,-4.0875,42336,16.85919214,19.3745857,20.26650612,18.56284913,20.18191734,19.77825152,604.7090245,0,20.26650612,0.002067054,13.84729745,33.7217944,0,20.18191734,0.002063278,13.89456183,61.61423786,7.22,29.4,1,0,1,0,0,0,12826639,3562.955277,0,0,10094631.92,10094631.92,2804.064422,2804.064422,1,3526.464824,12695273.36,4408.081029,15869091.71,1032.702061,3717727.421,2843.691981,10237291.13,3876.394042,13955018.55,2.753641122,3943.930665,10.32888031,37183.96913,1026747.128
NWclear,NW,Clear, 12/22  17:00:00,-4.2125,42336,16.75254183,19.43588404,20.25075328,18.50164755,20.1805117,19.80819787,610.8546011,0,20.25075328,0.002088685,14.00538719,30.23444975,0,20.1805117,0.002081775,14.01995222,61.61402615,7.22,29.4,1,0,1,0,0,0,12826624.58,3562.951272,0,0,10093362.02,10093362.02,2803.711672,2803.711672,1,3526.464824,12695273.36,4408.081029,15869091.71,1032.714031,3717770.511,2843.734911,10237445.68,3876.448942,13955216.19,2.753651461,3944.478107,10.29947524,37078.11085,1026747.128
NWclear,NW,Clear, 12/22  18:00:00,-4.4,42336,16.76086888,19.4908476,20.2951108,18.52798984,20.20597573,19.84841167,593.1379856,0,20.2951108,0.002112648,14.13557574,28.69712668,0,20.20597573,0.002106567,14.17287919,61.61380456,7.22,29.4,1,0,1,0,0,0,12826646.09,3562.957249,0,0,10093488.56,10093488.56,2803.746823,2803.746823,1,3526.464824,12695273.36,4408.081029,15869091.71,1032.601001,3717363.602,2843.328094,10235981.14,3875.929094,13953344.74,2.753554347,3943.421277,10.27451046,36988.23765,1026747.128
NWclear,NW,Clear, 12/22  19:00:00,-4.4,101304,16.82152941,19.54961117,20.31829279,18.5699111,20.24353275,19.89657196,583.9779673,0,20.31829279,0.002134975,14.26937373,27.56776223,0,20.24353275,0.002129343,14.29777388,61.61384229,7.22,29.4,1,0,1,0,0,0,12826627.4,3562.952057,0,0,10155477.17,10155477.17,2820.965881,2820.965881,1,3526.464824,12695273.36,4408.081029,15869091.71,1037.366771,3734520.374,2860.63524,10298286.86,3898.00201,14032807.24,2.757592257,3965.632116,10.37433229,37347.59626,1026747.128
NWclear,NW,Clear, 12/22  20:00:00,-4.775,134568,16.87454516,19.603835,20.35330346,18.61392431,20.27778755,19.94081127,569.8851798,0,20.35330346,0.002162812,14.4235478,26.49573023,0,20.27778755,0.00215517,14.43995774,61.61341085,7.22,29.4,1,0,1,0,0,0,12826623.58,3562.950995,0,0,10176378.91,10176378.91,2826.771918,2826.771918,1,3526.464824,12695273.36,4408.081029,15869091.71,1038.978108,3740321.188,2866.494197,10319379.11,3905.472305,14059700.3,2.758954861,3973.192137,10.32872896,37183.42424,1026747.128
NWclear,NW,Clear, 12/22  21:00:00,-5.375,151200,16.94226675,19.65830914,20.40473921,18.67350298,20.32572086,19.992015,549.3485863,0,20.40473921,0.002184471,14.52128074,26.17482217,0,20.32572086,0.002179714,14.56064669,61.6131288,7.22,29.4,1,0,1,0,0,0,12826629.28,3562.952578,0,0,10201529.72,10201529.72,2833.758257,2833.758257,1,3526.464824,12695273.36,4408.081029,15869091.71,1040.869231,3747129.23,2873.375661,10344152.38,3914.244891,14091281.61,2.760552232,3981.854406,10.24366149,36877.18138,1026747.128
NWclear,NW,Clear, 12/22  22:00:00,-5.225,134568,16.32034575,19.64343422,17.23815012,16.77924793,19.75917506,19.70130464,0,0,17.23815012,0.002399355,19.48480593,0,0,19.75917506,0.002186393,15.11765347,49.70364725,10.88568431,32.65589679,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/22  23:00:00,-5,101304,15.16938847,19.62563043,15.42737796,15.29838322,19.64527657,19.6354535,0,0,15.42737796,0.002665287,24.23116034,0,0,19.64527657,0.002186393,15.21866552,49.70364725,10.88568431,32.65589679,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/22  24:00:00,-5,49896,14.18447868,19.62468541,14.26280353,14.2236411,19.62820109,19.62644325,0,0,14.26280353,0.002924364,28.6470514,0,0,19.62820109,0.002186393,15.24438641,49.70364725,10.88568431,32.65589679,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/23  01:00:00,-5,39312,13.3809025,19.62435507,13.45486627,13.41788439,19.62477794,19.6245665,0,0,13.45486627,0.003172086,32.71032002,0,0,19.62477794,0.002186393,15.24379525,49.70364725,10.88568431,32.65589679,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/23  02:00:00,-5,39312,12.72971807,19.24019813,12.9830228,12.85637044,17.05725488,18.1487265,24.28756935,0.688647049,12.9830228,0.00314655,33.44336107,0,88.81835649,17.05725488,0.002579474,22.00748681,64.35385629,9.138354995,31.54886085,1,0,0,0,0,0,222133.0734,61.7036315,0,0,90250.6054,90250.6054,25.06961261,25.06961261,0.15,298.9339002,1076162.041,376.0313423,1353712.832,116.8206281,420554.2612,79.82050734,287353.8264,386.2690564,1390568.603,0.440728145,432.4864726,0.439840794,1583.426859,216837.9882
NWclear,NW,Clear, 12/23  03:00:00,-5.375,16632,12.20124919,18.53743012,12.89333099,12.54729009,15.41632289,16.97687651,71.45419377,1.441624133,12.89333099,0.002862534,30.62061989,0,157.0736825,15.41632289,0.002876109,26.20632241,80.6844177,7.276808194,30.10653582,1,0,0,0,0,0,362160.9912,100.6002753,0,0,114802.0198,114802.0198,31.88944993,31.88944993,0.225,92.7506478,333902.3321,119.0736133,428665.008,336.0155636,1209656.029,56.0646379,201832.6965,1101.06067,3963818.412,1.293644601,1139.568386,0.615855726,2217.080612,325256.9823
NWclear,NW,Clear, 12/23  04:00:00,-5.6,16632,11.83226075,17.9116668,12.84692946,12.3395951,15.23931451,16.57549066,80.26514273,0,12.84692946,0.002710423,29.0914209,0,146.6454388,15.23931451,0.002728146,25.14172004,80.99108365,7.29249755,30.42261763,1,0,0,0,0,0,430230.9837,119.5086066,0,0,19169.6494,19169.6494,5.324902611,5.324902611,0.225,108.1624544,389384.836,138.9846885,500344.8785,221.770272,798372.9791,22.38310019,80579.16069,726.7000422,2616120.152,0.853805436,752.1147232,0.405840708,1461.026548,325256.9823
NWclear,NW,Clear, 12/23  05:00:00,-5.6,16632,11.52768393,17.76586694,13.00625311,12.26696852,14.38722743,16.07654719,158.5301298,1.735776672,13.00625311,0.002613573,27.75784766,0,166.0867045,14.38722743,0.002631548,25.55692205,80.99649533,7.3203459,30.92462992,1,0,0,0,0,0,801489.7941,222.6360539,0,0,30723.4187,30723.4187,8.534282973,8.534282973,0.3,206.2676917,742563.69,264.5944102,952539.8769,40.32186763,145158.7235,11.05285845,39790.29042,132.1272804,475658.2095,0.155237352,136.7481315,0.074251365,267.3049132,433675.9764
NWclear,NW,Clear, 12/23  06:00:00,-5.6,16632,11.29943712,17.44696017,12.81458208,12.0570096,14.81354416,16.13025216,140.5478595,2.336309299,12.81458208,0.002553157,27.46251252,0,107.6572936,14.81354416,0.002561243,24.24027172,80.81372999,7.383687326,30.96181602,1,0,0,0,0,0,740610.2442,205.7250678,0,0,24525.94909,24525.94909,6.812763635,6.812763635,0.225,193.2603251,695737.1704,247.6034671,891372.4817,26.88124509,96772.48232,7.639476783,27502.11642,88.0848536,317105.473,0.103491568,91.16542099,0.049434884,177.9655822,325256.9823
NWclear,NW,Clear, 12/23  07:00:00,-5.6,61992,11.14942581,17.16941244,12.78143083,11.96542832,14.67496038,15.92218641,151.7330044,2.986486742,12.78143083,0.002484815,26.79648076,0,100.8128569,14.67496038,0.002494167,23.81733735,80.74409598,7.392368526,30.96181602,1,0,0,0,0,0,775810.9936,215.5030538,0,0,19595.95835,19595.95835,5.443321764,5.443321764,0.225,203.8568294,733884.586,261.0447269,939761.0167,26.88124509,96772.48232,7.776303074,27994.69107,88.0848536,317105.473,0.103491568,91.16542099,0.049467913,178.0844872,325256.9823
NWclear,NW,Clear, 12/23  08:00:00,-5.6,61992,11.0971459,16.92493636,12.790171,11.94365845,14.62031052,15.77262344,162.0133484,3.947295002,12.790171,0.002406206,25.94247119,0,102.6771228,14.62031052,0.002421563,23.20817026,80.73968702,7.369609538,30.9543788,1,0,0,0,0,0,788218.8073,218.9496687,0,0,16410.79485,16410.79485,4.558554124,4.558554124,0.225,207.8808346,748371.0047,266.22826,958421.7358,29.5693696,106449.7305,7.225340338,26011.22522,96.89333896,348816.0203,0.113840725,100.2819631,0.054451001,196.023603,325256.9823
NWclear,NW,Clear, 12/23  09:00:00,-5.6,84672,11.2119913,16.51286897,12.83494345,12.02346737,14.52958739,15.52122818,113.8009969,0,12.83494345,0.002339436,25.12857073,0,98.42253677,14.52958739,0.002351328,22.64944641,80.92334268,7.346745857,31.03618821,1,0,0,0,0,0,674608.6573,187.3912937,0,0,0,0,0,0,0.225,175.3345204,631204.2733,224.9019319,809646.9549,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/23  10:00:00,-5.6,84672,11.25505986,16.41537291,13.00372951,12.12939468,13.92458922,15.16998106,190.4682338,1.066875004,13.00372951,0.002290305,24.3320769,0,111.808788,13.92458922,0.002300402,23.01991097,81.04056749,7.310053251,30.94528886,1,0,0,0,0,0,1068849.874,296.9027427,0,0,13526.41036,13526.41036,3.757336211,3.757336211,0.3,280.3663529,1009318.87,359.2395779,1293262.48,32.85485511,118277.4784,6.564976656,23633.91596,107.6592655,387573.3558,0.126489694,111.4244034,0.060663109,218.3871938,433675.9764
NWclear,NW,Clear, 12/23  11:00:00,-5.225,61992,11.31535232,16.19980314,12.76403912,12.03969572,14.23253416,15.21616865,163.2264744,3.066379298,12.76403912,0.002265261,24.45820971,0,72.69816271,14.23253416,0.002269335,22.28458162,80.46650832,7.365202176,30.99073854,1,0,0,0,0,0,892979.7263,248.049924,0,0,10239.85375,10239.85375,2.844403819,2.844403819,0.225,229.1733256,825023.9721,293.4204391,1056313.581,16.42742755,59138.73919,3.089156798,11120.96447,53.82963276,193786.6779,0.063244847,55.71220172,0.031493125,113.3752494,325256.9823
NWclear,NW,Clear, 12/23  12:00:00,-5,49896,11.46403003,16.01232869,12.79107829,12.12755416,14.13568759,15.07400814,141.4594271,1.890506054,12.79107829,0.002239042,24.12050125,0,67.63912816,14.13568759,0.002244416,22.16638562,80.19594207,7.381086917,30.98505733,1,0,0,0,0,0,799208.7107,222.0024196,0,0,9641.209339,9641.209339,2.678113705,2.678113705,0.225,211.7958778,762465.16,271.2719088,976578.8715,18.480856,66531.08159,4.073498896,14664.59603,60.55833685,218010.0127,0.071150453,62.67622693,0.035673881,128.4259703,325256.9823
NWclear,NW,Clear, 12/23  13:00:00,-4.625,49896,11.56106428,15.84281675,12.80644986,12.18375707,14.11002465,14.9764207,157.3714096,1.885161452,12.80644986,0.002204089,23.70349479,0,70.14740442,14.11002465,0.002210428,21.84932973,79.88959146,7.376791267,30.98505733,1,0,0,0,0,0,827840.3183,229.955644,0,0,8515.704424,8515.704424,2.365473451,2.365473451,0.225,211.5031996,761411.5187,270.9591233,975452.8439,18.480856,66531.08159,3.8616706,13902.01416,60.55833685,218010.0127,0.071150453,62.67622693,0.036961099,133.0599557,325256.9823
NWclear,NW,Clear, 12/23  14:00:00,-4.0875,49896,11.70911372,15.56238692,12.84823267,12.27867319,14.06030161,14.81134427,119.5278148,0,12.84823267,0.002180292,23.37194447,0,66.64900049,14.06030161,0.002181998,21.62584128,79.43976736,7.373082418,31.03618821,1,0,0,0,0,0,711984.5784,197.773494,0,0,0,0,0,0,0.225,182.6749281,657629.7411,234.279507,843406.2254,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/23  15:00:00,-3.525,49896,12.59521912,15.49555506,13.00061768,12.7979184,13.61899236,14.55727371,51.24988917,2.939513652,13.00061768,0.002168145,22.99137357,0,76.14768301,13.61899236,0.002173064,22.1341693,78.98653658,7.358284343,30.97775292,1,0,0,0,0,0,529454.0734,147.0705759,0,0,8830.792374,8830.792374,2.452997882,2.452997882,0.3,127.1911078,457887.9881,163.3441115,588038.8015,21.12097828,76035.52182,4.120150223,14832.5408,69.20952783,249154.3002,0.081314803,71.62997364,0.044690364,160.8853103,433675.9764
NWclear,NW,Clear, 12/23  16:00:00,-3.675,49896,13.80620193,15.54189101,13.61013435,13.70816814,15.14031814,15.34110457,0,0,13.61013435,0.002181112,22.22034251,0,0,15.14031814,0.002166005,19.98947343,78.64579671,7.363405986,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/23  17:00:00,-4.5875,49896,12.84097178,15.55889112,13.27702251,13.05899714,15.02882864,15.29385988,44.43686492,0,13.27702251,0.002214574,23.04490542,0,37.4406052,15.02882864,0.002178265,20.26872142,79.24447825,7.353561642,30.9543788,1,0,0,0,0,0,202436.9748,56.23249301,0,0,10552.56813,10552.56813,2.931268926,2.931268926,0.1,64.89298522,233614.7468,83.30051828,299881.8658,29.5693696,106449.7305,5.2630044,18946.81584,96.89333896,348816.0203,0.113840725,100.2819631,0.056364138,202.9108968,144558.6588
NWclear,NW,Clear, 12/23  18:00:00,-5.375,49896,11.70128704,15.27078203,12.82012731,12.26070717,13.81527234,14.54302718,116.2269734,3.757221668,12.82012731,0.002183929,23.40953592,0,50.06874036,13.81527234,0.002188174,21.98815997,80.55641421,7.332747823,30.97775292,1,0,0,0,0,0,737932.4986,204.9812496,0,0,846.3876412,846.3876412,0.235107678,0.235107678,0.225,197.6730176,711622.8633,253.231155,911632.1579,21.12097828,76035.52182,2.549210251,9177.156903,69.20952783,249154.3002,0.081314803,71.62997364,0.037752705,135.9097385,325256.9823
NWclear,NW,Clear, 12/23  19:00:00,-5.9125,128520,11.25375064,15.05650279,12.77191737,12.01283401,13.81641286,14.43645783,139.7012924,0,12.77191737,0.002157761,23.20771474,0,50.70808894,13.81641286,0.002158951,21.68979432,81.1053008,7.291031341,31.03618821,1,0,0,0,0,0,902399.1888,250.6664413,0,0,0,0,0,0,0.225,241.6205224,869833.8808,309.4271202,1113937.633,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/23  20:00:00,-6.1,151200,10.98292053,15.00431356,13.00037766,11.99164909,13.44982416,14.22706886,196.0468224,4.996064301,13.00037766,0.002170599,22.97120102,0.013934666,57.3495447,13.44982416,0.002167145,22.27265216,81.51082016,7.291031341,31.03618821,1,0,0,0,0,0,1250337.243,347.3159008,0,0,0,0,0,0,0.3,332.6296181,1197466.625,425.7222713,1532600.177,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/23  21:00:00,-6.475,151200,10.88474311,14.88929921,12.79515286,11.83994798,13.63206198,14.26068059,150.7635841,3.945461859,12.79515286,0.002191268,23.49057842,0,36.87120218,13.63206198,0.002185046,22.18358639,81.65049254,7.291031341,31.03618821,1,0,0,0,0,0,993330.1217,275.9250338,0,0,0,0,0,0,0.225,268.6125732,967005.2636,343.710163,1237356.587,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/23  22:00:00,-7.0125,151200,10.75901415,14.79104907,12.75757429,11.75829422,13.59879809,14.19492358,164.807032,5.901161204,12.75757429,0.002176639,23.38833699,0,36.06126364,13.59879809,0.00217931,22.15943258,81.77813895,7.291031341,31.03618821,1,0,0,0,0,0,1043484.542,289.8568171,0,0,0,0,0,0,0.225,278.9828494,1004338.258,356.7562248,1284322.409,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/23  23:00:00,-7.2,128520,10.58882002,14.69765363,12.69067618,11.6397481,13.58742323,14.14253843,244.297027,5.98038916,12.69067618,0.002142545,23.13324481,0.589457707,37.99008575,13.58742323,0.002145514,21.83223277,81.67524044,7.291031341,31.03618821,1,0,0.25,0,0,0,1342048.468,372.7912411,0,0,0,0,0,0,0.225,360.2847113,1297024.961,459.8089552,1655312.239,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/23  24:00:00,-6.5125,61992,10.53421833,14.54297866,12.65685938,11.59553886,13.58459561,14.06378714,249.2785686,0,12.65685938,0.002122368,22.95827697,0,35.15659152,13.58459561,0.002117486,21.5361032,81.6097779,7.291031341,31.03618821,1,0,0.25,0,0,0,1375324.868,382.0346854,0,0,0,0,0,0,0.225,364.8458758,1313445.153,465.8789096,1677164.075,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  01:00:00,-4.725,39312,10.45419794,14.50761127,13.00264414,11.72842104,13.30642338,13.90701733,309.0445562,5.607191438,13.00264414,0.002164011,22.82894829,0.766494148,42.02993245,13.30642338,0.002150549,22.24157431,80.11214412,7.291031341,31.03618821,1,0,0,0,0,0,1622277.901,450.6327503,0,0,0,0,0,0,0.3,411.680097,1482048.349,526.0886922,1893919.292,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/24  02:00:00,-3.9,39312,10.48303046,14.42684296,12.69483514,11.5889328,13.4531223,13.93998263,212.6739697,5.443193556,12.69483514,0.002193664,23.63060615,0.656644575,27.87927172,13.4531223,0.002188139,22.41614479,78.94483625,7.291031341,31.03618821,1,0,0.25,0,0,0,1121696.367,311.5823241,0,0,0,0,0,0,0.225,298.7146757,1075372.833,381.716708,1374180.149,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  03:00:00,-4.2125,16632,10.44449181,14.3570679,12.68485708,11.56467444,13.41977638,13.88842214,213.6318233,5.797506586,12.68485708,0.00218283,23.52877299,0.719126357,26.58057538,13.41977638,0.002178962,22.36776675,79.18957489,7.291031341,31.03618821,1,0,0.25,0,0,0,1128517.94,313.4772057,0,0,0,0,0,0,0.225,308.6410557,1111107.8,394.2867425,1419432.273,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  04:00:00,-4.775,16632,10.37806345,14.2870419,12.66276005,11.52041175,13.42375397,13.85539793,262.8107133,6.450319969,12.66276005,0.002203398,23.77332628,0.96758779,29.71454462,13.42375397,0.00219061,22.46604956,79.70526517,7.291031341,31.03618821,1,0,0.25,0,0,0,1327253.48,368.6815222,0,0,0,0,0,0,0.225,363.0921226,1307131.641,463.2893588,1667841.692,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  05:00:00,-4.625,16632,10.429457,14.18175068,12.66824597,11.54885149,13.42509254,13.80342161,247.0580749,0,12.66824597,0.002226834,24.00900963,0,25.00956512,13.42509254,0.002211924,22.66972391,79.77885149,7.291031341,31.03618821,1,0,0.25,0,0,0,1297980.211,360.5500585,0,0,0,0,0,0,0.225,341.792311,1230452.319,436.6533894,1571952.202,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  06:00:00,-4.0875,16632,10.3629296,14.15410585,12.99937782,11.68115371,13.20943034,13.6817681,315.6447481,6.190571296,12.99937782,0.002246035,23.67820077,1.071076686,31.74435246,13.20943034,0.002245442,23.34978802,79.470794,7.291031341,31.03618821,1,0,0,0,0,0,1632677.774,453.5216039,0,0,0,0,0,0,0.3,431.5215537,1553477.593,551.2155303,1984375.909,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/24  07:00:00,-3.9,61992,10.40016465,14.0950694,12.67363586,11.53690026,13.32396437,13.70951688,228.9756697,6.064363309,12.67363586,0.002256156,24.33520632,1.135462394,21.45695003,13.32396437,0.002250876,23.2458476,78.89768791,7.291031341,31.03618821,1,0,0.25,0,0,0,1196747.702,332.4299173,0,0,0,0,0,0,0.225,319.8179766,1151344.716,408.4458994,1470405.238,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  08:00:00,-3.9,61992,10.48541536,14.04546916,12.69400529,11.58971033,13.2894524,13.66746078,201.5624055,6.755561104,12.69400529,0.002254614,24.28037122,0.969842925,20.10497155,13.2894524,0.002252641,23.31585767,78.9206638,7.291031341,31.03618821,1,0,0.25,0,0,0,1083976.646,301.1046239,0,0,0,0,0,0,0.225,292.4634782,1052868.521,373.7716253,1345577.851,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  09:00:00,-3.9,84672,10.75453356,13.99095231,12.77441707,11.76447532,13.30368415,13.64731823,186.2291127,2.41236685,12.77441707,0.002251511,24.12461086,0.324578737,22.39159636,13.30368415,0.002248589,23.26590647,79.1106869,7.291031341,31.03618821,1,0,0,0,0,0,1046673.659,290.742683,0,0,0,0,0,0,0.225,279.2064765,1005143.315,357.1860613,1285869.821,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  10:00:00,-3.9,84672,11.06363053,13.91805722,12.78955901,11.92659477,13.31069681,13.61437701,167.9551278,0,12.78955901,0.002238868,23.97312558,0,18.09319419,13.31069681,0.002241887,23.19369979,79.12306941,7.291031341,31.03618821,1,0,0,0,0,0,991402.7195,275.3896443,0,0,0,0,0,0,0.225,262.0349915,943325.9695,335.4078837,1207468.381,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  11:00:00,-3.525,61992,11.28674132,13.89668447,12.99483962,12.14079047,13.14585942,13.52127194,208.8054481,0.215730517,12.99483962,0.002227017,23.53303992,0.351722288,23.28145856,13.14585942,0.00223022,23.33598667,79.04401198,7.291031341,31.03618821,1,0,0,0,0,0,1251605.854,347.6682927,0,0,0,0,0,0,0.3,326.0547967,1173797.268,417.487078,1502953.481,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/24  12:00:00,-2.9875,49896,11.71531782,13.85152173,12.80625902,12.26078842,13.22125759,13.53638966,105.2988502,0,12.80625902,0.002223448,23.78989146,0.311126738,15.52543873,13.22125759,0.002223814,23.15158071,78.28035336,7.291031341,31.03618821,1,0,0,0,0,0,738712.2331,205.1978425,0,0,0,0,0,0,0.225,188.5673414,678842.429,241.775078,870390.2809,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  13:00:00,-2.8,49896,11.79779864,13.81455032,12.83346446,12.31563155,13.21179834,13.51317433,100.2117972,0,12.83346446,0.00220505,23.54157928,0.178973943,14.51578836,13.21179834,0.002211787,23.03116717,78.11044868,7.291031341,31.03618821,1,0,0,0,0,0,704501.1192,195.6947553,0,0,0,0,0,0,0.225,184.5964512,664547.2243,236.7151095,852174.3942,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  14:00:00,-3.1125,49896,11.77591898,13.77484424,12.83060853,12.30326376,13.22082364,13.49783394,119.0596533,0,12.83060853,0.002166801,23.13812311,0.272985932,16.80408579,13.22082364,0.002173499,22.62049502,78.38016265,7.291031341,31.03618821,1,0,0,0,0,0,791260.4243,219.7945623,0,0,0,0,0,0,0.225,211.5152477,761454.8916,271.0578114,975808.1212,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  15:00:00,-3.675,49896,11.63788808,13.71948158,12.79986665,12.21887737,13.23210487,13.47579323,118.9902471,0,12.79986665,0.002142566,22.92881064,0,13.10219886,13.23210487,0.002149654,22.35632277,78.89642534,7.291031341,31.03618821,1,0,0,0,0,0,817284.1713,227.0233809,0,0,0,0,0,0,0.225,218.4767295,786516.226,279.9422682,1007792.165,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  16:00:00,-3.9,49896,11.28253105,13.70220024,12.98940914,12.13597009,13.08202915,13.39211469,213.571424,0,12.98940914,0.002116887,22.3671343,0.788240714,17.79968844,13.08202915,0.002122757,22.29470231,79.41676647,7.291031341,31.03618821,1,0,0,0,0,0,1312729.562,364.6471007,0,0,0,0,0,0,0.3,348.6195502,1255030.381,446.2001632,1606320.587,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/24  17:00:00,-3.9,49896,10.90544674,13.67097005,12.72576863,11.81560768,13.147437,13.40920352,206.4403488,1.443974979,12.72576863,0.002107212,22.68432254,1.520966539,12.74106247,13.147437,0.00210864,22.06770802,79.10005606,7.291031341,31.03618821,1,0,0.25,0,0,0,1156966.731,321.3796474,0,0,0,0,0,0,0.225,307.4632199,1106867.592,393.0363367,1414930.812,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  18:00:00,-4.2125,49896,10.72528757,13.64445773,12.71183139,11.71855948,13.13105853,13.38775813,189.5894534,3.429909535,12.71183139,0.0021016,22.65579013,1.721948524,12.07886982,13.13105853,0.002100858,22.01867076,79.3484,7.291031341,31.03618821,1,0,0.25,0,0,0,1096256.421,304.5156724,0,0,0,0,0,0,0.225,299.1048748,1076777.549,382.412393,1376684.615,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  19:00:00,-4.4,128520,10.68129278,13.612407,12.71052364,11.69590821,13.14676217,13.37958459,217.0902424,3.774025303,12.71052364,0.002085428,22.49791758,1.808398963,15.01839972,13.14676217,0.002087386,21.86888159,79.55110261,7.291031341,31.03618821,1,0,0.25,0,0,0,1209256.443,335.9045676,0,0,0,0,0,0,0.225,324.114315,1166811.534,414.1785629,1491042.826,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  20:00:00,-4.4,151200,10.75680829,13.57244642,12.75596579,11.75638704,13.17308348,13.37276495,175.5546718,0,12.75596579,0.002081997,22.40133204,0,9.269405601,13.17308348,0.002071505,21.67249927,79.58333683,7.291031341,31.03618821,1,0,0,0,0,0,1063693.649,295.4704581,0,0,0,0,0,0,0.225,282.0457606,1015364.738,360.8312568,1298992.524,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  21:00:00,-4.775,151200,10.69033399,13.56008564,12.99370926,11.84202162,13.05235592,13.30622078,221.1909794,3.811171071,12.99370926,0.002081291,22.03059441,1.489391548,14.24528482,13.05235592,0.002086359,22.0004697,80.28652695,7.291031341,31.03618821,1,0,0,0,0,0,1391865.402,386.6292783,0,0,0,0,0,0,0.3,376.1158151,1354016.934,481.1010105,1731963.638,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/24  22:00:00,-5,151200,10.65382307,13.53543522,12.74513057,11.69947682,13.10329091,13.31936306,175.5777946,2.955313694,12.74513057,0.002064961,22.23581382,1.594362704,10.06156359,13.10329091,0.002068869,21.74509556,80.17728886,7.291031341,31.03618821,1,0,0,0,0,0,1096852.511,304.6812531,0,0,0,0,0,0,0.225,291.5435675,1049556.843,372.8300605,1342188.218,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  23:00:00,-5.6875,128520,10.49392747,13.51530515,12.68104413,11.5874858,13.09214885,13.303727,218.8043805,6.833698657,12.68104413,0.002024948,21.92070129,1.960450218,9.870698263,13.09214885,0.00203296,21.39751462,80.72538433,7.291031341,31.03618821,1,0,0.25,0,0,0,1264833.801,351.3427226,0,0,0,0,0,0,0.225,350.3676472,1261323.53,447.3586576,1610491.167,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/24  24:00:00,-6.7875,61992,10.27447682,13.4904475,12.61527115,11.44487399,13.10740425,13.29892587,305.6130084,9.018830036,12.61527115,0.00195716,21.3101396,2.423885662,12.8208943,13.10740425,0.001971006,20.74770337,81.43483978,7.291031341,31.03618821,1,0,0.25,0,0,0,1623105.399,450.8626109,0,0,0,0,0,0,0.225,444.0701059,1598652.381,565.5545525,2035996.389,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  01:00:00,-7.8875,39312,10.1827217,13.45935167,12.59580632,11.38926401,13.13175659,13.29555413,288.6281697,0,12.59580632,0.00187978,20.5066492,0,6.895879426,13.13175659,0.001890747,19.88117314,81.67366208,7.291031341,31.03618821,1,0,0.25,0,0,0,1629154.586,452.5429406,0,0,0,0,0,0,0.225,437.6496099,1575538.596,557.9035524,2008452.789,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  02:00:00,-8.675,39312,9.937386308,13.449101,12.99490559,11.46614595,13.01982045,13.23446072,422.2248574,9.975737908,12.99490559,0.001809301,19.19730832,2.721824802,12.52568624,13.01982045,0.001826903,19.35487357,82.0146566,7.291031341,31.03618821,1,0,0,0,0,0,2341183.22,650.3286722,0,0,0,0,0,0,0.3,633.5875759,2280915.273,806.4753605,2903311.298,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/25  03:00:00,-9.2125,16632,9.851647869,13.42970278,12.56631051,11.20897919,13.0578501,13.24377644,324.9789203,10.55888983,12.56631051,0.001759841,19.25603159,3.004907717,9.435895237,13.0578501,0.00176874,18.6928004,81.4352339,7.291031341,31.03618821,1,0,0.25,0,0,0,1811990.338,503.3306494,0,0,0,0,0,0,0.225,490.172155,1764619.758,623.5237043,2244685.335,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  04:00:00,-9.0875,16632,9.822627689,13.41476052,12.5568279,11.18972779,13.04805701,13.23140876,312.6594507,10.63436551,12.5568279,0.001711019,18.7426361,3.29915909,9.168432615,13.04805701,0.00171595,18.15934027,81.41494416,7.291031341,31.03618821,1,0,0.25,0,0,0,1749490.542,485.969595,0,0,0,0,0,0,0.225,477.6393023,1719501.488,607.7336127,2187841.006,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  05:00:00,-9.2125,16632,9.791620646,13.39489863,12.5504762,11.17104842,13.06560478,13.23025171,368.8353837,10.91186917,12.5504762,0.001676642,18.38023033,3.290063648,11.82363017,13.06560478,0.001675911,17.72353233,81.40349161,7.291031341,31.03618821,1,0,0.25,0,0,0,1964714.804,545.7541121,0,0,0,0,0,0,0.225,534.1942228,1923099.202,679.0043175,2444415.543,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  06:00:00,-9.4,16632,9.861818173,13.37108349,12.55484757,11.20833287,13.10000979,13.23554664,342.6321292,0,12.55484757,0.001657873,18.17049892,0.282147411,5.027293348,13.10000979,0.001654788,17.45989333,81.59685838,7.291031341,31.03618821,1,0,0.25,0,0,0,1904688.588,529.0801634,0,0,0,0,0,0,0.225,513.5349464,1848725.807,653.5927372,2352933.854,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  07:00:00,-9.0875,61992,9.764105669,13.36298529,12.99743964,11.38077265,12.99571015,13.17934772,450.3160538,10.95977699,12.99743964,0.001632663,17.34258067,3.764950601,11.17784125,12.99571015,0.001639706,17.42130313,81.99639638,7.291031341,31.03618821,1,0,0,0,0,0,2473893.949,687.1927635,0,0,0,0,0,0,0.3,671.5193987,2417469.835,854.1933409,3075096.027,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/25  08:00:00,-8.9,61992,9.853609942,13.34805417,12.57647449,11.21504222,13.03253971,13.19029694,304.0734117,10.60085715,12.57647449,0.001609557,17.61390031,3.529569236,8.411156517,13.03253971,0.001613316,17.09984614,81.41991134,7.291031341,31.03618821,1,0,0.25,0,0,0,1723977.846,478.8827349,0,0,0,0,0,0,0.225,466.7879243,1680436.528,594.070474,2138653.707,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  09:00:00,-8.9,84672,10.1546666,13.33699475,12.64149444,11.39808052,13.02122018,13.17910747,235.1425186,9.344897226,12.64149444,0.00158289,17.24693654,3.346294228,7.689757534,13.02122018,0.001585881,16.83251809,81.68369408,7.291031341,31.03618821,1,0,0.25,0,0,0,1470905.984,408.5849954,0,0,0,0,0,0,0.225,400.8895382,1443202.338,511.2559069,1840521.265,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  10:00:00,-7.8375,84672,10.65710347,13.32093208,12.70164415,11.67937381,13.04148333,13.1812077,252.9057207,3.410347492,12.70164415,0.001552913,16.8516063,2.500777004,9.405106694,13.04148333,0.001559491,16.53711287,81.74766829,7.291031341,31.03618821,1,0,0.25,0,0,0,1518551.163,421.8197675,0,0,0,0,0,0,0.225,410.1670259,1476601.293,523.117975,1883224.71,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  11:00:00,-7.2,61992,11.1098383,13.30318445,12.73140682,11.92062256,13.07361933,13.18840189,198.7707791,0,12.73140682,0.001514701,16.40251539,0.697404804,4.111414009,13.07361933,0.001525333,16.14139874,81.80464582,7.291031341,31.03618821,1,0,0.25,0,0,0,1288275.381,357.8542725,0,0,0,0,0,0,0.225,344.3715901,1239737.724,439.9419107,1583790.878,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  12:00:00,-6.5125,49896,11.26639826,13.29705161,12.99286513,12.1296317,12.98685594,13.14195378,234.0340961,1.673241449,12.99286513,0.001462482,15.55954284,2.964807208,8.603604821,12.98685594,0.001476732,15.71875036,81.95770958,7.291031341,31.03618821,1,0,0,0,0,0,1572594.175,436.8317152,0,0,0,0,0,0,0.3,415.7177888,1496584.04,531.3815894,1912973.722,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/25  13:00:00,-6.1,49896,11.79120493,13.28390373,12.77202455,12.28161474,13.00834677,13.14612525,97.35060904,0,12.77202455,0.001421265,15.34352224,2.832553754,6.367965668,13.00834677,0.001432489,15.21677872,81.26764868,7.291031341,31.03618821,1,0,0,0,0,0,892443.2076,247.900891,0,0,0,0,0,0,0.225,237.2581897,854129.4828,303.7966174,1093667.823,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  14:00:00,-6.1,49896,13.64258417,13.27899414,13.51790829,13.58024623,13.15635439,13.21767426,8.56165046,0,13.51790829,0.001397921,14.36390972,0,1.698319392,13.15635439,0.001395372,14.67444394,81.0767391,7.291031341,31.03618821,1,0,0,0,0,0,202761.6337,56.32267603,0,0,0,0,0,0,0.075,53.81219742,193723.9107,69.05374096,248593.4675,0,0,0,0,0,0,0,0,0,0,108418.9941
NWclear,NW,Clear, 12/25  15:00:00,-6.475,49896,16.01773846,13.28924266,15.94414022,15.98093934,13.2701271,13.27968488,0,0,15.94414022,0.001447309,12.70502596,0,0,13.2701271,0.001394827,14.55073641,80.9011212,7.291031341,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/25  16:00:00,-6.7,49896,14.63105823,13.28936264,14.92904607,14.78005215,13.284114,13.28673832,0,0,14.92904607,0.001521577,14.28375178,0,0,13.284114,0.001394828,14.53196862,80.9011212,7.291031341,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/25  17:00:00,-7.0125,49896,12.62083418,13.2788881,13.08838177,12.85460797,13.13224512,13.20556661,62.21680337,0,13.08838177,0.001527299,16.11554106,0.560775597,2.476623836,13.13224512,0.001456379,15.33051545,81.5505606,7.291031341,31.03618821,1,0,0,0,0,0,602500.7719,167.3613255,0,0,0,0,0,0,0.15,163.056469,587003.2883,208.7943369,751659.6127,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 12/25  18:00:00,-7.2,49896,11.59822251,13.2587984,12.79305769,12.1956401,13.02210231,13.14045036,132.9694174,0,12.79305769,0.001495922,16.08845598,1.882171232,7.046975023,13.02210231,0.001487164,15.75038398,81.90336659,7.291031341,31.03618821,1,0,0,0,0,0,1066146.426,296.151785,0,0,0,0,0,0,0.225,282.7619864,1017943.151,361.7240285,1302206.503,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  19:00:00,-7.575,128520,11.15942257,13.24449605,12.74377026,11.95159641,13.05503366,13.14976486,156.0901616,0,12.74377026,0.001503397,16.2201756,0.726610014,3.230334505,13.05503366,0.001499164,15.83605718,81.82709188,7.291031341,31.03618821,1,0,0.25,0,0,0,1153504.294,320.4178594,0,0,0,0,0,0,0.225,307.396342,1106626.831,393.0366593,1414931.973,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  20:00:00,-7.425,151200,10.88422935,13.23856814,12.98801025,11.9361198,12.95983783,13.09920298,249.2055479,15.32275917,12.98801025,0.001534791,16.27219439,3.928836801,8.225874385,12.95983783,0.001527553,16.22576098,82.2,7.291031341,31.03618821,1,0,0,0,0,0,1643151.724,456.4310345,0,0,0,0,0,0,0.3,440.1683868,1584606.192,562.2033214,2023931.957,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/25  21:00:00,-7.2,151200,10.8264758,13.22959909,12.77437907,11.80042743,12.99182793,13.11071351,152.2183884,0,12.77437907,0.001576668,16.94113518,3.247867013,5.763651711,12.99182793,0.001562518,16.54595547,81.83375093,7.291031341,31.03618821,1,0,0,0,0,0,1143518.984,317.6441622,0,0,0,0,0,0,0.225,305.065993,1098237.575,390.0464224,1404167.121,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  22:00:00,-6.8875,151200,10.78636306,13.22313535,12.75520809,11.77078558,12.9794551,13.10129522,156.109354,0,12.75520809,0.001611583,17.32210804,3.718108564,5.741713884,12.9794551,0.00159962,16.93479666,81.83172041,7.291031341,31.03618821,1,0,0,0,0,0,1136707.275,315.7520208,0,0,0,0,0,0,0.225,305.0693305,1098249.59,390.0476634,1404171.588,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  23:00:00,-6.325,128520,10.69585307,13.21258249,12.70179788,11.69882547,13.00468898,13.10863573,215.1788073,4.71949769,12.70179788,0.001651372,17.79959266,2.713528457,7.536279781,13.00468898,0.001634141,17.25342687,81.4660934,7.291031341,31.03618821,1,0,0.25,0,0,0,1315505.709,365.4182525,0,0,0,0,0,0,0.225,347.3820151,1250575.254,443.69037,1597285.332,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/25  24:00:00,-6.1,61992,10.62602214,13.20237077,12.66571479,11.64586846,13.04072481,13.12154779,234.3138649,0,12.66571479,0.001701391,18.37097817,1.264587836,2.733202839,13.04072481,0.001681683,17.69215771,81.16739563,7.291031341,31.03618821,1,0,0.25,0,0,0,1372816.049,381.3377914,0,0,0,0,0,0,0.225,366.1678911,1318204.408,467.5377591,1683135.933,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/26  01:00:00,-5.0375,33264,10.48246177,13.19809139,12.99234827,11.73740502,12.96453999,13.08131569,308.0228249,7.842084456,12.99234827,0.001784509,18.81097256,4.106187775,7.396168747,12.96453999,0.001760825,18.59522825,80.54745509,7.291031341,31.03618821,1,0,0,0,0,0,1738652.676,482.9590767,0,0,0,0,0,0,0.3,450.6697971,1622411.269,575.6806387,2072450.299,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/26  02:00:00,-4.4,25704,10.48584393,13.19064963,12.67936828,11.58260611,12.97073796,13.08069379,213.7098829,4.963577135,12.67936828,0.001896476,20.37912022,4.507880744,6.328898412,12.97073796,0.001861714,19.61942658,79.52216809,7.291031341,31.03618821,1,0,0.25,0,0,0,1225524.474,340.423465,0,0,0,0,0,0,0.225,327.2838354,1178221.808,418.1321312,1505275.672,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/26  03:00:00,-3.7125,16632,10.50500756,13.18639694,12.68246614,11.59373685,12.96640435,13.07640065,200.2568948,5.386756335,12.68246614,0.002017185,21.65692661,4.520507847,5.965684063,12.96640435,0.001980711,20.86117371,78.90696342,7.291031341,31.03618821,1,0,0.25,0,0,0,1133834.661,314.9540725,0,0,0,0,0,0,0.225,294.7268962,1061016.826,376.8468511,1356648.664,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/26  04:00:00,-3.3,16632,10.52595452,13.17646199,12.68670238,11.60632845,12.98772666,13.08209432,231.9661052,5.032737851,12.68670238,0.00215125,23.0764288,2.980058452,7.231414864,12.98772666,0.002108016,22.15239613,78.4422999,7.291031341,31.03618821,1,0,0.25,0,0,0,1242230.398,345.0639993,0,0,0,0,0,0,0.225,333.2949082,1199861.67,425.7898939,1532843.618,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/26  05:00:00,-3.3,16632,10.58192571,13.16876385,12.69695919,11.63944245,13.03202622,13.10039504,222.0981211,0,12.69695919,0.002265458,24.27667043,1.538103391,2.270489921,13.03202622,0.002232236,23.37242302,78.44230869,7.291031341,31.03618821,1,0,0.25,0,0,0,1205864.021,334.962228,0,0,0,0,0,0,0.225,320.2870163,1153033.259,409.3812004,1473772.321,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/26  06:00:00,-3.3,33264,10.4768711,13.1651304,12.9899414,11.73340625,12.94973888,13.05743464,290.5188496,5.053235484,12.9899414,0.002324431,24.40149616,4.619683395,6.963982189,12.94973888,0.002314884,24.36595748,78.82035928,7.291031341,31.03618821,1,0,0,0,0,0,1585922.747,440.5340965,0,0,0,0,0,0,0.3,424.0465596,1526567.615,541.9142681,1950891.365,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/26  07:00:00,-3.675,66528,11.33413544,13.55141595,16.38925349,13.86169447,15.55022529,14.55082062,868.0605368,14.10824229,16.38925349,0.002372296,20.33320055,122.6456113,4.465790971,15.55022529,0.002353987,21.05798122,78.41951524,7.248048556,29.87197737,1,0,0.25,0,0,0,4839767.639,1344.3799,0,0,573324.8526,573324.8526,159.2569035,159.2569035,0.250871394,1313.402114,4728247.61,1650.074603,5940268.572,420.794875,1514861.55,186.4711823,671296.2561,1378.866747,4963920.288,1.620041084,1427.089475,0.888191641,3197.489908,346179.1907
NWclear,NW,Clear, 12/26  08:00:00,-3.9,84672,13.54863073,14.47788073,19.48086022,16.51474547,18.74475154,16.61131613,1134.277339,0,19.48086022,0.002389312,16.59324105,308.2728996,0,18.74475154,0.002390468,17.38289483,63.77217923,7.22,29.4,1,0,1,0,0,0,13620180.29,3783.383413,0,0,8186182.724,8186182.724,2273.939645,2273.939645,1,3519.918373,12671706.14,4399.897966,15839632.68,876.5427647,3155553.953,2282.221289,8215996.639,3170.526448,11413895.21,2.610063773,3219.261522,7.01456299,25252.42676,1026747.128
NWclear,NW,Clear, 12/26  09:00:00,-3.525,66528,14.67534437,15.0532677,19.50222631,17.08878534,18.78178371,16.9175257,910.3356598,0,19.50222631,0.002384792,16.55117679,261.842986,0,18.78178371,0.002384805,17.31176244,61.64855863,7.22,29.4,1,0,1,0,0,0,12841910.87,3567.197465,0,0,8109371.028,8109371.028,2252.603063,2252.603063,1,3526.464824,12695273.36,4408.081029,15869091.71,876.6622217,3155983.998,2291.624542,8249848.35,3168.286763,11405832.35,2.613917251,3233.643636,7.152129825,25747.66737,1026747.128
NWclear,NW,Clear, 12/26  10:00:00,-2.9875,66528,15.46998764,15.54630479,19.77599819,17.62299291,19.08830395,17.31730437,798.0287608,0,19.77599819,0.002380539,16.25977331,244.2118028,0,19.08830395,0.002382071,16.98144925,61.61554361,7.22,29.4,1,0,1,0,0,0,12828378.11,3563.438363,0,0,8568012.219,8568012.219,2380.003394,2380.003394,1,3526.464824,12695273.36,4408.081029,15869091.71,913.2431558,3287675.361,2418.600466,8706961.676,3331.843621,11994637.04,2.648272028,3396.916331,8.017758482,28863.93053,1026747.128
NWclear,NW,Clear, 12/26  11:00:00,-2.425,42336,16.31724118,16.01724026,20.0610821,18.18916164,19.41952991,17.71838508,684.5644069,0,20.0610821,0.002385013,16.01077748,230.9171186,0,19.41952991,0.00238226,16.64214808,61.61172045,7.22,29.4,1,0,1,0,0,0,12826813.94,3563.003873,0,0,9048555.771,9048555.771,2513.487714,2513.487714,1,3526.464824,12695273.36,4408.081029,15869091.71,951.1107228,3423998.602,2551.607105,9185785.576,3502.717827,12609784.18,2.68265554,3567.526755,8.942542624,32193.15345,1026747.128
NWclear,NW,Clear, 12/26  12:00:00,-2.2,42336,16.67744773,16.45059133,20.19656715,18.43700744,19.64001011,18.04530072,630.6623343,0,20.19656715,0.002396151,15.95089964,211.6564701,0,19.64001011,0.002393943,16.49561615,61.61108481,7.22,29.4,1,0,1,0,0,0,12826676.18,3562.965604,0,0,9421819.612,9421819.612,2617.172115,2617.172115,1,3526.464824,12695273.36,4408.081029,15869091.71,980.5820433,3530095.356,2656.179725,9562247.011,3636.761768,13092342.37,2.7087562,3702.950402,9.599962572,34559.86526,1026747.128
NWclear,NW,Clear, 12/26  13:00:00,-1.8875,42336,16.95241396,16.82711506,20.2959797,18.62419683,19.78824909,18.30768207,591.1878057,0,20.2959797,0.002405731,15.9263911,191.3754019,0,19.78824909,0.002402636,16.41404175,61.61088777,7.22,29.4,1,0,1,0,0,0,12826631.3,3562.953139,0,0,9645420.949,9645420.949,2679.283597,2679.283597,1,3526.464824,12695273.36,4408.081029,15869091.71,997.9508552,3592623.079,2718.313536,9785928.729,3716.264391,13378551.81,2.723871607,3782.690612,10.02293623,36082.57044,1026747.128
NWclear,NW,Clear, 12/26  14:00:00,-1.325,42336,17.37223248,17.17114162,20.43426894,18.90325071,19.93592389,18.55353275,536.3050568,0,20.43426894,0.002416135,15.86518056,174.5245014,0,19.93592389,0.0024141,16.34798604,61.61077503,7.22,29.4,1,0,1,0,0,0,12826627.66,3562.952129,0,0,9874847.025,9874847.025,2743.013062,2743.013062,1,3526.464824,12695273.36,4408.081029,15869091.71,1015.650021,3656340.076,2781.992435,10015172.77,3797.642456,13671512.84,2.73910723,3864.171095,10.47411021,37706.79676,1026747.128
NWclear,NW,Clear, 12/26  15:00:00,-1.1,42336,18.90129502,17.57988522,21.06222231,19.98175866,20.56058232,19.07023377,380.0930887,0,21.06222231,0.002431267,15.36862406,193.0453731,0,20.56058232,0.002429332,15.83818182,62.51002138,7.22,29.4,1,0,1,0,0,0,13237576.17,3677.104491,0,0,10833247.48,10833247.48,3009.235412,3009.235412,1,3526.464824,12695273.36,4408.081029,15869091.71,1087.165965,3913797.472,3043.520778,10956674.8,4130.686742,14870472.27,2.799144768,4191.951339,11.98289839,43138.43419,1026747.128
NWclear,NW,Clear, 12/26  16:00:00,-1.1,42336,18.3770911,17.93338098,20.98118251,19.6791368,20.59973319,19.26655708,427.7277918,0,20.98118251,0.002467064,15.68837446,165.3586044,0,20.59973319,0.002463534,16.03783217,62.66137293,7.22,29.4,1,0,1,0,0,0,13301348.34,3694.818984,0,0,10969725.62,10969725.62,3047.146006,3047.146006,1,3526.464824,12695273.36,4408.081029,15869091.71,1099.209113,3957152.808,3087.959665,11116654.79,4187.168778,15073807.6,2.809134346,4256.918508,12.28957205,44242.45938,1026747.128
NWclear,NW,Clear, 12/26  17:00:00,-1.7875,42336,17.65411237,18.15306925,20.66805341,19.16108289,20.38685886,19.26996405,493.4193422,0,20.66805341,0.002515074,16.32027896,130.1082029,0,20.38685886,0.002510052,16.57222717,62.10212765,7.22,29.4,1,0,1,0,0,0,13046517.53,3624.032646,0,0,10594457.48,10594457.48,2942.904854,2942.904854,1,3526.464824,12695273.36,4408.081029,15869091.71,1071.028979,3855704.324,2983.815367,10741735.32,4054.844346,14597439.64,2.785805649,4124.449268,11.57467358,41668.8249,1026747.128
NWclear,NW,Clear, 12/26  18:00:00,-2.2,42336,17.33495762,18.33739039,20.5125374,18.92374751,20.25115703,19.29427371,508.2819015,0,20.5125374,0.002528037,16.57761758,106.2635448,0,20.25115703,0.002528986,16.85370644,61.64108441,7.22,29.4,1,0,1,0,0,0,12839479.34,3566.522038,0,0,10329555.78,10329555.78,2869.321051,2869.321051,1,3526.464824,12695273.36,4408.081029,15869091.71,1050.788025,3782836.889,2909.537703,10474335.73,3960.325727,14257172.62,2.768906624,4028.817458,10.9921923,39571.89228,1026747.128
NWclear,NW,Clear, 12/26  19:00:00,-2.575,101304,17.24634981,18.51394475,20.4760852,18.86121751,20.24662056,19.38028266,519.6179758,0,20.4760852,0.002515952,16.55255454,93.09815431,0,20.24662056,0.002519926,16.81526996,61.61324524,7.22,29.4,1,0,1,0,0,0,12828008.17,3563.335602,0,0,10285939.56,10285939.56,2857.205434,2857.205434,1,3526.464824,12695273.36,4408.081029,15869091.71,1047.407035,3770665.328,2897.195707,10429904.55,3944.602743,14200569.87,2.766064109,4012.749048,10.79395077,38858.22276,1026747.128
NWclear,NW,Clear, 12/26  20:00:00,-3.1125,134568,17.23307413,18.67491948,20.4870219,18.86004801,20.27172251,19.473321,515.0083155,0,20.4870219,0.002507391,16.49159424,83.45788001,0,20.27172251,0.002508796,16.72169373,61.6102592,7.22,29.4,1,0,1,0,0,0,12826729.12,3562.980311,0,0,10275479.05,10275479.05,2854.299735,2854.299735,1,3526.464824,12695273.36,4408.081029,15869091.71,1046.523267,3767483.762,2893.972381,10418300.57,3940.495649,14185784.34,2.765320172,4008.237819,10.66026214,38376.94372,1026747.128
NWclear,NW,Clear, 12/26  21:00:00,-3.3,151200,17.28933994,18.82655178,20.53652259,18.91293127,20.32841114,19.57748146,495.4830077,0,20.53652259,0.002501987,16.41636702,76.94142592,0,20.32841114,0.002502694,16.63335077,61.61021647,7.22,29.4,1,0,1,0,0,0,12826602.29,3562.945079,0,0,10330584.06,10330584.06,2869.606683,2869.606683,1,3526.464824,12695273.36,4408.081029,15869091.71,1050.61637,3782218.932,2908.91211,10472083.6,3959.52848,14254302.53,2.768761973,4026.847342,10.72799985,38620.79946,1026747.128
NWclear,NW,Clear, 12/26  22:00:00,-3.675,134568,16.71831972,18.77831564,17.87588012,17.29709992,19.09223387,18.93527475,0,0,17.87588012,0.002650753,20.5789775,0,0,19.09223387,0.002501573,17.96175645,49.70063789,10.93857795,32.69878623,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/26  23:00:00,-4.2125,101304,15.58530368,18.72365562,15.96244575,15.77387472,18.78096864,18.75231213,0,0,15.96244575,0.002855681,25.02304742,0,0,18.78096864,0.002501572,18.32308789,49.70063789,10.93857795,32.69878623,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/26  24:00:00,-4.4,49896,14.58523131,18.72140484,14.70880632,14.64701881,18.72808232,18.72474358,0,0,14.70880632,0.003092806,29.35622021,0,0,18.72808232,0.002501572,18.40225121,49.70063789,10.93857795,32.69878623,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/27  01:00:00,-5.15,33264,13.69012342,18.72026499,13.7333532,13.71173831,18.72122801,18.7207465,0,0,13.7333532,0.003285052,33.21845334,0,0,18.72122801,0.002501572,18.41709885,49.70063789,10.93857795,32.69878623,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/27  02:00:00,-5.9125,25704,12.87946308,18.71938367,13.00665516,12.94305912,17.53530083,18.12734225,16.48705119,0.928599562,13.00665516,0.003370784,35.74553683,0,29.43448226,17.53530083,0.002655443,21.62274044,56.42583035,10.04742739,32.18387989,1,0,0,0,0,0,160380.8769,44.55024359,0,0,49357.60452,49357.60452,13.7104457,13.7104457,0.075,294.5845236,1060504.285,369.7367438,1331052.278,42.82668897,154176.0803,62.55801365,225208.8491,143.7274825,517418.937,0.156052406,181.2547076,0.289059732,1040.615037,108418.9941
NWclear,NW,Clear, 12/27  03:00:00,-6.1,16632,12.31736681,17.58973281,12.88422015,12.60079348,15.06234458,16.3260387,52.4950278,0,12.88422015,0.002931741,31.39544631,0,132.7888015,15.06234458,0.002980657,27.8051866,81.52136533,7.429966884,31.08976485,1,0,0,0,0,0,413014.1355,114.7261487,0,0,0,0,0,0,0.225,104.1884538,375078.4336,133.858469,481890.4883,0,0,0,0,0,0,0,0,0,0,325256.9823
