Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 12/27  04:00:00,-6.475,16632,11.83926645,17.50398374,13.00269587,12.42098116,14.29494628,15.89946501,130.796345,1.49520569,13.00269587,0.002706256,28.79127239,0,155.147953,14.29494628,0.002751177,26.9201368,81.92906601,7.40632952,30.95694445,1,0,0,0,0,0,778039.3356,216.1220377,0,0,26906.8341,26906.8341,7.474120584,7.474120584,0.3,204.6019906,736567.1661,262.5482155,945173.576,29.5693696,106449.7305,9.811386998,35320.99319,96.89333896,348816.0203,0.113840725,101.3256698,0.053019813,190.8713258,433675.9764
NWclear,NW,Clear, 12/27  05:00:00,-6.7,16632,11.49001019,17.20661893,12.82591955,12.15796487,14.70452498,15.95557196,136.4791475,2.981144578,12.82591955,0.002517779,27.14126184,0,101.5308027,14.70452498,0.002556751,24.40343773,81.90592594,7.373067972,30.95514926,1,0,0,0,0,0,794922.4654,220.8117959,0,0,19789.51886,19789.51886,5.497088571,5.497088571,0.225,207.6821888,747655.8796,265.9863138,957550.7298,29.5693696,106449.7305,8.27629032,29794.64515,96.89333896,348816.0203,0.113840725,100.3345741,0.045455791,163.6408491,325256.9823
NWclear,NW,Clear, 12/27  06:00:00,-6.7,33264,11.25492872,16.94713118,12.79258566,12.02375719,14.56872835,15.75792976,148.4381514,3.702991634,12.79258566,0.002341073,25.31212774,0,94.42401143,14.56872835,0.002371342,22.85632365,81.82717372,7.345496578,30.95444995,1,0,0,0,0,0,822944.4951,228.5956931,0,0,14702.49479,14702.49479,4.084026331,4.084026331,0.225,217.4978975,782992.4309,278.4204808,1002313.731,29.5693696,106449.7305,6.6975876,24111.31536,96.89333896,348816.0203,0.113840725,100.2846151,0.045320243,163.1528754,325256.9823
NWclear,NW,Clear, 12/27  07:00:00,-7.0125,66528,12.19989404,17.09945952,17.13047728,14.66518566,17.24928417,17.17437185,769.8193159,28.5767945,17.13047728,0.002216755,18.25240589,44.19414397,16.42974743,17.24928417,0.002220682,18.06757,80.16573642,7.3530548,29.87722164,1,0,0.25,0,0,0,4490495.423,1247.35984,0,0,778991.2046,778991.2046,216.3864457,216.3864457,0.255579427,1221.734198,4398243.114,1535.517327,5527862.379,418.8994026,1508037.849,242.5204888,873073.7597,1372.655635,4941560.287,1.612743602,1420.661285,0.627379957,2258.567844,349756.0991
NWclear,NW,Clear, 12/27  08:00:00,-7.2,84672,13.91479666,17.53364116,19.62843644,16.77161655,19.41490113,18.47427114,1109.574332,0,19.62843644,0.002152271,15.07309526,103.2018075,0,19.41490113,0.002160322,15.33472419,64.10345034,7.22,29.4,1,0,1,0,0,0,13743241.35,3817.567041,0,0,8953500.679,8953500.679,2487.083522,2487.083522,1,3512.4989,12644996.04,4390.631406,15806273.06,935.7540616,3368714.622,2493.386831,8976192.591,3436.811247,12372520.49,2.665261511,3481.613787,7.685481326,27667.73277,1026747.128
NWclear,NW,Clear, 12/27  09:00:00,-7.2,66528,14.93739873,17.72602579,19.58565287,17.2615258,19.33082439,18.52842509,879.2359456,0,19.58565287,0.002117198,14.86814179,84.40760632,0,19.33082439,0.002124586,15.15803782,61.65644278,7.22,29.4,1,0,1,0,0,0,12844009.84,3567.780511,0,0,8674246.122,8674246.122,2409.512812,2409.512812,1,3526.464824,12695273.36,4408.081029,15869091.71,921.9665731,3319079.663,2449.067672,8816643.618,3371.034245,12135723.28,2.656312952,3437.425,7.513541399,27048.74904,1026747.128
NWclear,NW,Clear, 12/27  10:00:00,-6.8875,66528,15.61554975,17.91104115,19.81124153,17.71339564,19.53800931,18.72452523,785.6528252,0,19.81124153,0.002077503,14.39645682,86.34800088,0,19.53800931,0.002089363,14.72605868,61.61900727,7.22,29.4,1,0,1,0,0,0,12828586.08,3563.496133,0,0,8975451.139,8975451.139,2493.180872,2493.180872,1,3526.464824,12695273.36,4408.081029,15869091.71,945.5927386,3404133.859,2532.090326,9115525.173,3477.683064,12519659.03,2.677733385,3543.462862,8.006147677,28822.13164,1026747.128
NWclear,NW,Clear, 12/27  11:00:00,-5.6375,42336,16.25630692,18.10126834,20.02029429,18.1383006,19.7472382,18.92425327,702.5132857,0,20.02029429,0.002037165,13.94127766,87.65658086,0,19.7472382,0.002046683,14.24526838,61.61496335,7.22,29.4,1,0,1,0,0,0,12826774.78,3562.992995,0,0,9341369.424,9341369.424,2594.82484,2594.82484,1,3526.464824,12695273.36,4408.081029,15869091.71,974.1698073,3507011.306,2633.352153,9480067.751,3607.52196,12987079.06,2.703119667,3673.070908,8.746853032,31488.67091,1026747.128
NWclear,NW,Clear, 12/27  12:00:00,-4.3125,42336,16.92332741,18.29552099,20.26808145,18.59570443,19.97955756,19.13753928,604.4726674,0,20.26808145,0.002003644,13.50395567,90.28639264,0,19.97955756,0.002012157,13.80549188,61.61480128,7.22,29.4,1,0,1,0,0,0,12826566.26,3562.935073,0,0,9724756.716,9724756.716,2701.32131,2701.32131,1,3526.464824,12695273.36,4408.081029,15869091.71,1003.852354,3613868.475,2739.535367,9862327.32,3743.387721,13476195.8,2.728956328,3808.82459,9.530799003,34310.87641,1026747.128
NWclear,NW,Clear, 12/27  13:00:00,-4.2125,42336,17.5497696,18.49389381,20.48152531,19.01564746,20.19067798,19.34228589,520.0702884,0,20.48152531,0.001970433,13.10699151,91.20995309,0,20.19067798,0.001979244,13.40396506,61.61504993,7.22,29.4,1,0,1,0,0,0,12826554.72,3562.931867,0,0,10033668.25,10033668.25,2787.130071,2787.130071,1,3526.464824,12695273.36,4408.081029,15869091.71,1027.800304,3700081.094,2825.929071,10173344.65,3853.729375,13873425.75,2.749473774,3920.135987,10.01570638,36056.54298,1026747.128
NWclear,NW,Clear, 12/27  14:00:00,-4.0875,42336,19.35290748,18.75954935,21.5344707,20.44368909,20.87155364,19.81555149,416.9699913,0,21.5344707,0.001913949,11.9560575,124.3373614,0,20.87155364,0.001921583,12.4844295,66.19526269,7.22,29.4,0.75,0,0.75,0,0,0,11485419.3,3190.394249,0,0,8771485.4,8771485.4,2436.523722,2436.523722,0.825,3258.680338,11731249.22,4074.852569,14669469.25,965.1684256,3474606.332,2511.361167,9040900.202,3591.487947,12929356.61,2.670347152,3691.860417,8.911243803,32080.47769,878479.3399
NWclear,NW,Clear, 12/27  15:00:00,-4.5875,42336,22.19009966,19.20334322,22.99881849,22.59445907,21.68597438,20.4446588,159.6651289,0.408706675,22.99881849,0.001844924,10.52382174,154.7237267,0,21.68597438,0.001862704,11.50893148,80.1001497,7.22,29.4,0,0,0,0,0,0,4935305.613,1370.918226,0,0,2630643.62,2630643.62,730.7343389,730.7343389,0.3,1371.799236,4938477.251,1730.191224,6228688.406,591.3873919,2128994.611,773.6020661,2784967.438,1937.866779,6976320.405,2.276814497,2005.639278,1.06142104,3821.115743,433675.9764
NWclear,NW,Clear, 12/27  16:00:00,-5.6875,42336,23.38984816,19.47720782,23.00050743,23.19517779,21.81919644,20.64820213,0,85.64875295,23.00050743,0.001793352,10.22942452,140.3109185,0,21.81919644,0.00180412,11.05717788,81.19356287,7.22,29.4,0,0,0,0,0,0,4054288.813,1126.191337,0,0,2630277.412,2630277.412,730.6326144,730.6326144,0.3,1120.695528,4034503.9,1417.790133,5104044.48,591.3873919,2128994.611,773.6485701,2785134.852,1937.866779,6976320.405,2.276814497,2005.639262,0.963926326,3470.134775,433675.9764
NWclear,NW,Clear, 12/27  17:00:00,-6.7875,42336,21.50087242,19.73351945,22.99609489,22.24848365,21.92209345,20.82780645,274.1229207,0,22.99609489,0.001788562,10.21127807,127.9414483,0,21.92209345,0.001785763,10.88308686,82.10681138,7.22,29.4,0,0,0,0,0,0,5347165.884,1485.323857,0,0,2603803.603,2603803.603,723.2787786,723.2787786,0.3,1465.539566,5275942.438,1846.592981,6647734.733,591.3873919,2128994.611,766.3018536,2758686.673,1937.866779,6976320.405,2.276814497,2005.639262,0.873773775,3145.58559,433675.9764
NWclear,NW,Clear, 12/27  18:00:00,-7.8875,42336,19.81876729,19.96673788,23.00702365,21.41289547,22.01684621,20.99179204,551.0808103,0,23.00702365,0.001790838,10.21491505,117.1264657,0,22.01684621,0.001790302,10.84510719,82.2,7.22,29.4,0.5,0,0,0,0,0,6348666.585,1763.518496,0,0,2572034.319,2572034.319,714.4539774,714.4539774,0.3,1742.714078,6273770.681,2190.277926,7885000.535,591.3873919,2128994.611,757.4957937,2726984.857,1937.866779,6976320.405,2.276814497,2005.639262,0.787150932,2833.743356,433675.9764
NWclear,NW,Clear, 12/27  19:00:00,-8.675,101304,19.24493001,20.18249837,23.00157943,21.12325472,22.10224877,21.14237357,672.5964415,0,23.00157943,0.001792527,10.22406016,107.1991398,0,22.10224877,0.001791956,10.7946625,82.2,7.22,29.4,1,0,0,0,0,0,6783718.749,1884.366319,0,0,2558634.882,2558634.882,710.7319118,710.7319118,0.3,1864.626426,6712655.133,2341.195863,8428305.106,591.3873919,2128994.611,753.6660057,2713197.62,1937.866779,6976320.405,2.276814497,2005.639262,0.729683235,2626.859646,433675.9764
NWclear,NW,Clear, 12/27  20:00:00,-8.9,134568,19.06837953,20.37746379,22.99780449,21.03309201,22.17239182,21.2749278,702.4448474,0,22.99780449,0.001829191,10.43493335,97.94996223,0,22.17239182,0.001814394,10.88270548,82.2,7.22,29.4,1,0,0,0,0,0,6889355.612,1913.709892,0,0,2570758.733,2570758.733,714.0996482,714.0996482,0.3,1895.204884,6822737.583,2379.037975,8564536.711,591.3873919,2128994.611,756.8854085,2724787.47,1937.866779,6976320.405,2.276814497,2005.639262,0.714039307,2570.541504,433675.9764
NWclear,NW,Clear, 12/27  21:00:00,-9.2125,151200,19.08012609,20.55826668,23.00055787,21.04034198,22.24414253,21.4012046,680.2941196,0,23.00055787,0.001877052,10.70538708,90.00866997,0,22.24414253,0.001863165,11.12566772,82.2,7.22,29.4,1,0,0,0,0,0,6811247.242,1892.013123,0,0,2579521.39,2579521.39,716.5337196,716.5337196,0.3,1874.134342,6746883.632,2352.963291,8470667.848,591.3873919,2128994.611,759.4427824,2733994.017,1937.866779,6976320.405,2.276814497,2005.639262,0.69958886,2518.519895,433675.9764
NWclear,NW,Clear, 12/27  22:00:00,-9.775,134568,18.17059747,20.49994583,19.19482685,18.68271216,20.82981148,20.66487866,0,0,19.19482685,0.00208742,15.11201797,0,0,20.82981148,0.001880781,12.24868295,75.90591335,8.185115902,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/27  23:00:00,-10.375,101304,16.45640305,20.4346434,16.4591717,16.45778737,20.46382271,20.44923305,0,0,16.4591717,0.002399389,20.55343744,0,0,20.46382271,0.001880792,12.5257621,75.90591335,8.185115902,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/27  24:00:00,-10.9125,49896,15.04812498,20.43363552,14.89865936,14.97339217,20.43637029,20.4350029,0,0,14.89865936,0.002699195,25.52813075,0,0,20.43637029,0.001880792,12.54699943,75.90591335,8.185115902,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/28  01:00:00,-11.475,33264,13.85119285,20.43243797,13.7226943,13.78694358,20.43321107,20.43282452,0,0,13.7226943,0.002886929,29.44647659,0,0,20.43321107,0.001880792,12.54944654,75.90591335,8.185115902,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/28  02:00:00,-12.7,25704,12.77370939,20.00016047,12.92962517,12.85166728,17.58926761,18.79471404,58.57357988,1.036873674,12.92962517,0.002813115,30.21059159,0,104.0709078,17.58926761,0.002254222,18.87568457,78.93182366,7.846979601,30.9543788,1,0,0,0,0,0,500140.2817,138.927856,0,0,52530.75449,52530.75449,14.59187625,14.59187625,0.15,159.6218004,574638.4816,203.9140068,734090.4246,29.5693696,106449.7305,25.1902958,90685.06488,96.89333896,348816.0203,0.113840725,100.2819631,0.020103256,72.37172035,216837.9882
NWclear,NW,Clear, 12/28  03:00:00,-12.9875,16632,12.00891995,19.19497544,12.80590913,12.40741454,15.74031656,17.467646,143.1324394,2.557585215,12.80590913,0.002424147,26.26432391,0,179.4177296,15.74031656,0.002463308,22.13531183,81.89151452,7.506590961,30.97325789,1,0,0,0,0,0,800014.6774,222.2262993,0,0,21315.7596,21315.7596,5.921044333,5.921044333,0.225,206.9506058,745022.1808,264.9181769,953705.437,22.74566892,81884.40811,8.943106686,32195.18407,74.53333766,268320.0156,0.087569788,77.13997161,0.015826382,56.97497573,325256.9823
NWclear,NW,Clear, 12/28  04:00:00,-13.1125,16632,11.49667017,18.48308574,12.73397032,12.11532025,15.54006901,17.01157738,144.1418774,0,12.73397032,0.002159997,23.51053228,0,167.3369476,15.54006901,0.002198959,20.02375087,81.92724226,7.436926088,31.03618821,1,0,0.25,0,0,0,918180.0792,255.050022,0,0,0,0,0,0,0.225,243.9104526,878077.6292,312.3567029,1124484.13,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/28  05:00:00,-13.3,16632,11.03428464,18.31613905,13.00913505,12.02170985,14.58269299,16.44941602,286.3570392,3.63499989,13.00913505,0.001955788,20.89358457,0,189.5481231,14.58269299,0.001990319,19.20692169,82.0145357,7.362985009,30.97325789,1,0,0,0,0,0,1635692.635,454.3590654,0,0,14184.98497,14184.98497,3.940273603,3.940273603,0.3,437.0981203,1573553.233,558.2173749,2009582.55,22.74566892,81884.40811,6.493403038,23376.25094,74.53333766,268320.0156,0.087569788,77.13997161,0.014153408,50.95226806,433675.9764
NWclear,NW,Clear, 12/28  06:00:00,-12.9875,33264,10.74836822,17.95349692,12.69572582,11.72204702,15.0504734,16.50198516,247.2633843,4.339527504,12.69572582,0.001821925,19.91338152,0,122.8249913,15.0504734,0.00184223,17.28010861,81.63454032,7.330920996,30.97325789,1,0,0.25,0,0,0,1393787.688,387.1632466,0,0,9370.466692,9370.466692,2.602907414,2.602907414,0.225,374.3795678,1347766.444,477.4309437,1718751.397,22.74566892,81884.40811,4.852530332,17469.1092,74.53333766,268320.0156,0.087569788,77.13997161,0.014934708,53.76494931,325256.9823
NWclear,NW,Clear, 12/28  07:00:00,-12.8,66528,11.6088597,18.1057153,16.87335808,14.24110889,17.40295129,17.7543333,835.5530802,11.32813165,16.87335808,0.00172221,14.50674413,25.02488039,25.31694387,17.40295129,0.001726242,13.94287311,80.83389943,7.40807876,29.95159375,1,0,0.25,0,0,0,4778961.268,1327.489241,0,0,593997.7768,593997.7768,164.9993824,164.9993824,0.25703051,1295.966292,4665478.651,1629.094867,5864741.52,392.0181575,1411265.367,190.8987798,687235.6071,1284.570782,4624454.814,1.509252034,1329.495723,0.271053164,975.7913895,351469.4275
NWclear,NW,Clear, 12/28  08:00:00,-12.1125,84672,13.52951098,18.39547232,19.49352275,16.51151687,19.44260415,18.91903824,1167.637612,0,19.49352275,0.00166838,11.7892838,48.73428597,1.37854487,19.44260415,0.00167311,11.86222037,64.11367885,7.22,29.4,1,0,1,0,0,0,13746433.75,3818.45382,0,0,8720771.646,8720771.646,2422.436568,2422.436568,1,3518.786859,12667632.69,4398.480127,15834528.46,917.5411142,3303148.011,2428.558585,8742810.905,3354.541791,12076350.45,2.648707487,3401.297036,6.694121276,24098.8366,1026747.128
NWclear,NW,Clear, 12/28  09:00:00,-11.0125,66528,14.56575557,18.46781762,19.42598681,16.99587119,19.28757488,18.87769625,944.757904,0,19.42598681,0.001655993,11.74214612,34.22087653,0,19.28757488,0.001657256,11.85266567,61.66186841,7.22,29.4,1,0,1,0,0,0,12844413.55,3567.892654,0,0,8375074.321,8375074.321,2326.409534,2326.409534,1,3526.464824,12695273.36,4408.081029,15869091.71,898.0909099,3233127.276,2365.812269,8516924.167,3263.903178,11750051.44,2.634202567,3329.932696,6.557247124,23606.08965,1026747.128
NWclear,NW,Clear, 12/28  10:00:00,-10.225,66528,15.27413056,18.56633205,19.66931928,17.47172492,19.50906558,19.03769881,844.0640403,0,19.66931928,0.001644255,11.48413365,41.71952284,0,19.50906558,0.001648389,11.62813518,61.62347188,7.22,29.4,1,0,1,0,0,0,12828647.64,3563.513233,0,0,8726950.082,8726950.082,2424.152801,2424.152801,1,3526.464824,12695273.36,4408.081029,15869091.71,925.9669466,3333481.008,2463.090675,8867126.429,3389.057621,12200607.44,2.659963102,3454.688277,7.195909973,25905.2759,1026747.128
NWclear,NW,Clear, 12/28  11:00:00,-8.625,42336,15.79746066,18.67332702,19.83719741,17.81732904,19.68282693,19.17807698,777.1314076,0,19.83719741,0.001635329,11.30345228,45.69793232,0,19.68282693,0.001636497,11.42036245,61.61911273,7.22,29.4,1,0,1,0,0,0,12826828.08,3563.007799,0,0,9085187.087,9085187.087,2523.66308,2523.66308,1,3526.464824,12695273.36,4408.081029,15869091.71,954.1986672,3435115.202,2562.483814,9224941.731,3516.682481,12660056.93,2.685437548,3582.413464,7.961667269,28662.00217,1026747.128
NWclear,NW,Clear, 12/28  12:00:00,-6.05,42336,16.38200703,18.78458302,20.06221822,18.22211262,19.87362924,19.32910613,687.9571422,0,20.06221822,0.001638907,11.16421091,50.5661817,0,19.87362924,0.001636742,11.28055654,61.61857043,7.22,29.4,1,0,1,0,0,0,12826630.24,3562.952843,0,0,9477244.124,9477244.124,2632.567812,2632.567812,1,3526.464824,12695273.36,4408.081029,15869091.71,984.635389,3544687.4,2670.691319,9614488.748,3655.326708,13159176.15,2.712277693,3720.469608,8.933999065,32162.39663,1026747.128
NWclear,NW,Clear, 12/28  13:00:00,-4.3125,42336,17.07963655,18.91326098,20.31571292,18.69767473,20.09886151,19.50606124,587.5164527,0,20.31571292,0.001652383,11.06954221,56.68289365,0,20.09886151,0.001648292,11.19125113,61.61842111,7.22,29.4,1,0,1,0,0,0,12826631.16,3562.953099,0,0,9882671.007,9882671.007,2745.186391,2745.186391,1,3526.464824,12695273.36,4408.081029,15869091.71,1016.061191,3657820.289,2783.498177,10020593.44,3799.559368,13678413.73,2.739450236,3865.229204,9.837424865,35414.72952,1026747.128
NWclear,NW,Clear, 12/28  14:00:00,-3.9,42336,19.04746094,19.1184361,21.04297291,20.04521692,20.77653165,19.94748387,379.3993359,0,21.04297291,0.001681084,10.75807478,90.04058308,0,20.77653165,0.001677742,10.91384941,62.40520874,7.22,29.4,1,0,1,0,0,0,13188737.72,3663.538255,0,0,10915120.07,10915120.07,3031.977796,3031.977796,1,3526.464824,12695273.36,4408.081029,15869091.71,1092.617852,3933424.267,3063.960656,11030258.36,4156.578508,14963682.63,2.80359246,4215.130325,11.42503987,41130.14352,1026747.128
NWclear,NW,Clear, 12/28  15:00:00,-3.525,42336,22.49360239,19.51321946,22.9811867,22.73739454,21.73523767,20.62422856,137.6379645,58.92140935,22.9811867,0.001726544,9.811506169,135.5327173,0,21.73523767,0.001715968,10.51998926,78.62655809,7.22,29.4,0,0,0,0,0,0,4636964.938,1288.045816,0,0,2699649.212,2699649.212,749.9025588,749.9025588,0.3,1450.970236,5223492.849,1828.015995,6580857.582,592.3920911,2132611.528,833.5379443,3000736.599,1942.077995,6991480.782,2.278327352,2051.079203,1.427367209,5138.521952,433675.9764
NWclear,NW,Clear, 12/28  16:00:00,-3.3,42336,24.72287586,19.78515371,23.00167644,23.86227615,21.94246715,20.86381043,0,412.7552135,23.00167644,0.001791354,10.15982729,126.0205447,0,21.94246715,0.001770754,10.71093372,78.82035928,7.22,29.4,0,0,0,0,0,0,2876975.257,799.1597937,0,0,2818561.087,2818561.087,782.9336352,782.9336352,0.3,785.8957618,2829224.743,998.7954387,3595663.579,591.3873919,2128994.611,825.6202571,2972232.925,1937.866779,6976320.405,2.276814497,2005.639262,1.23490642,4445.663112,433675.9764
NWclear,NW,Clear, 12/28  17:00:00,-3.9875,42336,22.87889838,20.01514062,23.00063523,22.93976681,22.03267482,21.02390772,101.3361779,114.8208529,23.00063523,0.00189313,10.73195248,114.9260211,0,22.03267482,0.001861223,11.19046763,79.50374251,7.22,29.4,0,0,0,0,0,0,4314749.873,1198.541631,0,0,2812297.843,2812297.843,781.1938452,781.1938452,0.3,1180.644416,4250319.898,1491.995139,5371182.502,591.3873919,2128994.611,824.203405,2967132.258,1937.866779,6976320.405,2.276814497,2005.639262,1.183075154,4259.070555,433675.9764
NWclear,NW,Clear, 12/28  18:00:00,-5.15,42336,20.51033594,20.22650455,23.00456114,21.75744854,22.11788167,21.17219311,410.3410263,0,23.00456114,0.001980966,11.22564856,105.2707343,0,22.11788167,0.001959809,11.72044532,80.65928144,7.22,29.4,0,0,0,0,0,0,5842434.533,1622.898482,0,0,2774819.715,2774819.715,770.7832542,770.7832542,0.3,1613.290187,5807844.674,2029.949104,7307816.776,591.3873919,2128994.611,813.8367038,2929812.134,1937.866779,6976320.405,2.276814497,2005.639262,1.076246154,3874.486154,433675.9764
NWclear,NW,Clear, 12/28  19:00:00,-5.6,101304,19.682209,20.41981506,23.00197539,21.3420922,22.19045068,21.30513287,564.1174988,0,23.00197539,0.002045782,11.59353901,96.31000149,0,22.19045068,0.002027625,12.07128162,81.10658683,7.22,29.4,0.5,0,0,0,0,0,6395385.085,1776.495857,0,0,2776169.987,2776169.987,771.1583298,771.1583298,0.3,1756.516421,6323459.116,2207.373349,7946544.055,591.3873919,2128994.611,813.9077485,2930067.895,1937.866779,6976320.405,2.276814497,2005.639262,1.04293288,3754.558368,433675.9764
NWclear,NW,Clear, 12/28  20:00:00,-6.2875,134568,19.36475814,20.59776425,23.00822816,21.18649315,22.26305922,21.43041173,627.8940732,0,23.00822816,0.002134546,12.08264933,88.64072333,0,22.26305922,0.002107626,12.48263393,81.78997006,7.22,29.4,1,0,0,0,0,0,6628125.747,1841.146041,0,0,2762005.406,2762005.406,767.2237239,767.2237239,0.3,1832.835404,6598207.453,2301.850752,8286662.707,591.3873919,2128994.611,810.2646731,2916952.823,1937.866779,6976320.405,2.276814497,2005.639262,0.982681397,3537.653028,433675.9764
NWclear,NW,Clear, 12/28  21:00:00,-7.0125,151200,19.25833605,20.76087342,23.0021991,21.13026758,22.32007598,21.5404747,634.3829065,0,23.0021991,0.002201818,12.46197769,81.13543573,0,22.32007598,0.002186477,12.8984321,82.2,7.22,29.4,1,0,0,0,0,0,6649490.863,1847.080795,0,0,2742007.149,2742007.149,761.6686525,761.6686525,0.3,1829.005045,6584418.16,2297.110345,8269597.242,591.3873919,2128994.611,804.5758959,2896473.225,1937.866779,6976320.405,2.276814497,2005.639262,0.907678378,3267.642159,433675.9764
NWclear,NW,Clear, 12/28  22:00:00,-7.2,134568,18.42901954,20.70877362,19.37354311,18.90128132,20.99257143,20.85067253,0,0,19.37354311,0.002433671,17.29729097,0,0,20.99257143,0.002206688,14.12098718,76.02642102,8.241842602,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/28  23:00:00,-7.8875,101304,16.86559683,20.64802822,16.92939247,16.89749465,20.6713615,20.65969486,0,0,16.92939247,0.002792453,23.03882963,0,0,20.6713615,0.002206697,14.4002304,76.02642102,8.241842602,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/28  24:00:00,-7.3,49896,15.59953395,20.64806824,15.50164862,15.55059129,20.64996778,20.64901801,0,0,15.50164862,0.00313809,28.32467086,0,0,20.64996778,0.002206697,14.41922622,76.02642102,8.241842602,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/29  01:00:00,-7.0125,33264,14.60657548,20.64705192,14.52924589,14.56791068,20.64761134,20.64733163,0,0,14.52924589,0.00341501,32.79008987,0,0,20.64761134,0.002206697,14.42132062,76.02642102,8.241842602,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/29  02:00:00,-7.2,25704,13.74050194,20.64627409,13.68309943,13.71180068,20.64659959,20.64643684,0,0,13.68309943,0.003621091,36.68894651,0,0,20.64659959,0.002206697,14.41314257,76.02642102,8.241842602,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/29  03:00:00,-7.575,16632,12.96256174,20.64572593,13.01342465,12.9879932,19.05059259,19.84815926,16.79963988,0.911208727,13.01342465,0.003654267,38.65255168,0,37.84279969,19.05059259,0.002467276,18.81524061,77.46876003,8.027683584,30.927109,1,0,0,0,0,0,173063.8472,48.07329088,0,0,72984.60825,72984.60825,20.27350229,20.27350229,0.075,71.40693751,257064.975,91.09231477,327932.3332,39.42582613,141932.9741,33.58678624,120912.4305,129.1911186,465088.027,0.151787633,133.7092841,0.055852723,201.069803,108418.9941
NWclear,NW,Clear, 12/29  04:00:00,-7.425,16632,12.40264001,19.10185562,12.88101615,12.64182808,16.02556513,17.56371037,60.00981789,0,12.88101615,0.003152974,33.66695939,0,207.767928,16.02556513,0.003192765,27.93150213,82.11955502,7.280012201,30.01357058,1,0,0,0,0,0,312483.8061,86.80105725,0,0,93154.64004,93154.64004,25.8762889,25.8762889,0.225,76.71553541,276175.9275,98.64512675,355122.4563,369.61712,1330621.632,54.11557043,194816.0536,1211.166737,4360200.253,1.423009061,1253.524539,0.54492507,1961.730251,325256.9823
NWclear,NW,Clear, 12/29  05:00:00,-6.8875,16632,11.96705522,18.96202002,13.00609774,12.48657648,14.82386643,16.89294322,121.9025081,1.467303505,13.00609774,0.002905638,30.78342929,0,217.7201136,14.82386643,0.002943955,27.7338418,82.11653647,7.322381252,30.32035587,1,0,0,0,0,0,646584.127,179.6067019,0,0,80020.99875,80020.99875,22.22805521,22.22805521,0.3,163.237021,587653.2755,209.5794604,754486.0575,258.731984,931435.1423,41.54909777,149576.752,847.8167159,3052140.177,0.996106342,877.4671771,0.421063754,1515.829513,433675.9764
NWclear,NW,Clear, 12/29  06:00:00,-6.325,33264,11.68400336,18.55019996,12.8473499,12.26567663,15.34241993,16.94630994,112.7440664,1.687497704,12.8473499,0.002769829,29.65717384,0,141.0552194,15.34241993,0.002790162,25.48623719,81.64607492,7.330481192,30.72940292,1,0,0,0,0,0,596307.5991,165.6409998,0,0,42995.94414,42995.94414,11.94331782,11.94331782,0.225,147.6920827,531691.4979,189.4672245,682082.0083,110.885136,399186.4896,20.3234483,73164.41389,363.3500211,1308060.076,0.426902718,376.0573616,0.192506494,693.0233772,325256.9823
NWclear,NW,Clear, 12/29  07:00:00,-5.7875,66528,12.49299093,18.69286202,17.05780598,14.77539845,17.65730479,18.1750834,680.6238185,26.82109895,17.05780598,0.00267389,21.96740027,16.42094645,32.99719918,17.65730479,0.002677684,21.0739018,80.02425017,7.377650929,29.87722156,1,0,0.25,0,0,0,4169985.755,1158.329376,0,0,965070.8528,965070.8528,268.0752369,268.0752369,0.256293403,1121.644375,4037919.75,1412.035626,5083328.252,418.8994026,1508037.849,293.0672244,1055042.008,1372.655635,4941560.287,1.612743602,1420.661144,0.755712238,2720.564057,349418.3243
NWclear,NW,Clear, 12/29  08:00:00,-5.225,84672,14.3615983,18.9613872,19.82279386,17.09219608,19.7713912,19.3663892,1015.232926,0,19.82279386,0.00261508,17.94360439,44.00629075,3.602658179,19.7713912,0.002621777,18.04993373,63.95159706,7.22,29.4,1,0,1,0,0,0,13688355.84,3802.321067,0,0,9575544.657,9575544.657,2659.873516,2659.873516,1,3513.904971,12650057.9,4392.382318,15812576.34,982.9172485,3538502.095,2663.591508,9588929.429,3651.325672,13144772.42,2.707561688,3692.498725,9.003705153,32413.33855,1026747.128
NWclear,NW,Clear, 12/29  09:00:00,-4.625,66528,15.37174778,19.0244246,19.76039272,17.56607025,19.65642773,19.34042617,807.2110629,0,19.76039272,0.002586281,17.80892079,24.1241732,0,19.65642773,0.002592373,17.9660888,61.64903797,7.22,29.4,1,0,1,0,0,0,12842979.33,3567.494257,0,0,9284495.651,9284495.651,2579.02657,2579.02657,1,3526.464824,12695273.36,4408.081029,15869091.71,969.9087102,3491671.357,2618.184459,9425464.051,3588.093169,12917135.41,2.699372858,3654.439015,8.941586585,32189.71171,1026747.128
NWclear,NW,Clear, 12/29  10:00:00,-4.0875,66528,16.02180797,19.09781226,19.97594748,17.99887773,19.84788755,19.4728499,717.8161224,0,19.97594748,0.002556805,17.36207647,30.78057818,0,19.84788755,0.002564807,17.55495299,61.61388506,7.22,29.4,1,0,1,0,0,0,12828459.54,3563.460982,0,0,9581573.415,9581573.415,2661.548171,2661.548171,1,3526.464824,12695273.36,4408.081029,15869091.71,992.9027573,3574449.926,2700.227091,9720817.527,3693.129848,13295267.45,2.719491854,3759.059662,9.49962087,34198.63513,1026747.128
NWclear,NW,Clear, 12/29  11:00:00,-3.9,42336,16.48503754,19.18090648,20.11558676,18.30031215,20.00087377,19.59089012,662.074288,0,20.11558676,0.002534389,17.05560994,34.61592774,0,20.00087377,0.002539171,17.20942725,61.61000961,7.22,29.4,1,0,1,0,0,0,12826793.37,3562.998158,0,0,9828028.287,9828028.287,2730.007857,2730.007857,1,3526.464824,12695273.36,4408.081029,15869091.71,1012.088479,3643518.525,2769.141973,9968911.101,3781.230452,13612429.63,2.736057134,3847.909522,9.959072924,35852.66253,1026747.128
NWclear,NW,Clear, 12/29  12:00:00,-3.525,42336,16.87004636,19.262932,20.25527487,18.56266062,20.12699743,19.69496471,606.6736868,0,20.25527487,0.002525497,16.83909981,37.1048766,0,20.12699743,0.002526141,16.9775693,61.60966449,7.22,29.4,1,0,1,0,0,0,12826617.1,3562.949195,0,0,10018642.45,10018642.45,2782.956237,2782.956237,1,3526.464824,12695273.36,4408.081029,15869091.71,1026.668682,3696007.255,2821.829364,10158585.71,3848.498046,13854592.96,2.748511284,3915.015577,10.37576225,37352.74409,1026747.128
NWclear,NW,Clear, 12/29  13:00:00,-2.9875,42336,17.17780044,19.35017917,20.36852623,18.77316333,20.24649875,19.79833896,561.7480066,0,20.36852623,0.00252765,16.71889908,38.92958693,0,20.24649875,0.002526883,16.84036467,61.60963112,7.22,29.4,1,0,1,0,0,0,12826615.07,3562.948631,0,0,10224142.77,10224142.77,2840.039658,2840.039658,1,3526.464824,12695273.36,4408.081029,15869091.71,1042.39789,3752632.403,2878.948597,10364214.95,3921.346486,14116847.35,2.761839832,3988.05879,10.81097274,38919.50186,1026747.128
NWclear,NW,Clear, 12/29  14:00:00,-2.8,42336,17.34195915,19.43367658,20.42787167,18.88491541,20.32233185,19.87800422,538.1438291,0,20.42787167,0.002538665,16.72365439,38.41591736,0,20.32233185,0.002534056,16.80258599,61.6095428,7.22,29.4,1,0,1,0,0,0,12826632.22,3562.953394,0,0,10355806.09,10355806.09,2876.612804,2876.612804,1,3526.464824,12695273.36,4408.081029,15869091.71,1052.520616,3789074.217,2915.866109,10497117.99,3968.386725,14286192.21,2.770362045,4035.64181,11.11569693,40016.50896,1026747.128
NWclear,NW,Clear, 12/29  15:00:00,-2.425,42336,17.37292433,19.50740772,20.44131144,18.90711788,20.34948655,19.92844713,532.6962853,0,20.44131144,0.002560349,16.85193242,35.7111347,0,20.34948655,0.002554695,16.91048767,61.60936177,7.22,29.4,1,0,1,0,0,0,12826647.02,3562.957506,0,0,10428953.53,10428953.53,2896.931537,2896.931537,1,3526.464824,12695273.36,4408.081029,15869091.71,1058.100836,3809163.01,2936.274743,10570589.07,3994.375579,14379752.08,2.775041088,4061.814317,11.3344328,40803.95809,1026747.128
NWclear,NW,Clear, 12/29  16:00:00,-1.5125,42336,17.37398778,19.57415483,20.45938664,18.91668721,20.37181619,19.97298551,525.4684945,0,20.45938664,0.002586669,17.00547018,33.19234538,0,20.37181619,0.002579321,17.04927929,61.60922136,7.22,29.4,1,0,1,0,0,0,12826620.92,3562.950256,0,0,10511738.79,10511738.79,2919.927441,2919.927441,1,3526.464824,12695273.36,4408.081029,15869091.71,1064.31393,3831530.148,2959.047915,10652572.49,4023.361845,14484102.64,2.78023534,4090.589315,11.61797296,41824.70265,1026747.128
NWclear,NW,Clear, 12/29  17:00:00,-1.1,42336,17.27560037,19.63669413,20.45058872,18.86309454,20.38034263,20.00851838,528.7733165,0,20.45058872,0.002623424,17.24458016,30.18047622,0,20.38034263,0.002612766,17.24943126,61.60898581,7.22,29.4,1,0,1,0,0,0,12826678.3,3562.966194,0,0,10560840.69,10560840.69,2933.566858,2933.566858,1,3526.464824,12695273.36,4408.081029,15869091.71,1068.144471,3845320.096,2973.107548,10703187.17,4041.252019,14548507.27,2.783431936,4109.036651,11.76633671,42358.81215,1026747.128
NWclear,NW,Clear, 12/29  18:00:00,-0.7875,42336,17.29927845,19.69195678,20.50322586,18.90125215,20.40984371,20.05090024,507.5943555,0,20.50322586,0.002660991,17.42704342,28.86738754,0,20.40984371,0.002651453,17.4651827,61.60844302,7.22,29.4,1,0,1,0,0,0,12826686.35,3562.968432,0,0,10595313.22,10595313.22,2943.142562,2943.142562,1,3526.464824,12695273.36,4408.081029,15869091.71,1070.62902,3854264.472,2982.245708,10736084.55,4052.874727,14590349.02,2.785499858,4120.161949,11.86795239,42724.62861,1026747.128
NWclear,NW,Clear, 12/29  19:00:00,-0.9125,101304,17.38622817,19.75292675,20.53672241,18.96147529,20.45906638,20.10599657,494.307798,0,20.53672241,0.002699367,17.64080742,28.22416641,0,20.45906638,0.002688921,17.65722979,61.60835823,7.22,29.4,1,0,1,0,0,0,12826611.8,3562.947723,0,0,10665955.49,10665955.49,2962.765414,2962.765414,1,3526.464824,12695273.36,4408.081029,15869091.71,1076.049097,3873776.751,3002.187168,10807873.8,4078.236265,14681650.56,2.790009272,4145.956044,11.99226694,43172.16098,1026747.128
NWclear,NW,Clear, 12/29  20:00:00,-0.7875,134568,17.47908589,19.80981848,20.5873545,19.0332202,20.50316517,20.15649183,473.8325542,0,20.5873545,0.002750357,17.91649124,27.5514538,0,20.50316517,0.002735996,17.91611303,61.60784302,7.22,29.4,1,0,1,0,0,0,12826725.06,3562.979183,0,0,10728056.27,10728056.27,2980.01563,2980.01563,1,3526.464824,12695273.36,4408.081029,15869091.71,1080.611418,3890201.106,3019.01136,10868440.89,4099.622778,14758642,2.793794485,4166.875165,12.12716853,43657.80671,1026747.128
NWclear,NW,Clear, 12/29  21:00:00,-0.225,151200,17.63612922,19.88461437,20.78245721,19.20929321,20.69703398,20.29082417,459.5260622,0,20.78245721,0.002848992,18.33419785,33.87444552,0,20.69703398,0.002839023,18.36642019,62.25648665,7.22,29.4,1,0,1,0,0,0,13125781.75,3646.050485,0,0,11108956.6,11108956.6,3085.821277,3085.821277,1,3526.464824,12695273.36,4408.081029,15869091.71,1108.751913,3991506.888,3123.397771,11244231.98,4232.149684,15235738.86,2.816991174,4297.836016,12.80840705,46110.26537,1026747.128
NWclear,NW,Clear, 12/29  22:00:00,-0.6875,134568,17.16335654,19.87284151,18.30361422,17.73348538,20.05442202,19.96363177,0,0,18.30361422,0.003097335,23.30229835,0,0,20.05442202,0.002908258,19.57534104,49.9267106,11.20390932,32.91799969,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/29  23:00:00,-1.7875,101304,16.04997579,19.84776027,16.47701564,16.26349571,19.88017212,19.8639662,0,0,16.47701564,0.003364866,28.36999024,0,0,19.88017212,0.002905995,19.77165051,49.9267106,11.20390932,32.91799969,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/29  24:00:00,-3.2625,49896,14.99483019,19.84733047,15.08834972,15.04158996,19.85086218,19.84909633,0,0,15.08834972,0.003711364,34.15920083,0,0,19.85086218,0.002906056,19.80801267,49.9267106,11.20390932,32.91799969,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/30  01:00:00,-4.2125,39312,14.07190899,19.84699098,14.128511,14.10021,19.84765871,19.84732484,0,0,14.128511,0.00397135,38.83366212,0,0,19.84765871,0.002906056,19.7994067,49.9267106,11.20390932,32.91799969,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/30  02:00:00,-4.775,39312,13.30675585,19.84673584,13.37529242,13.34102413,19.84696657,19.8468512,0,0,13.37529242,0.004158445,42.67060198,0,0,19.84696657,0.002906056,19.79272864,49.9267106,11.20390932,32.91799969,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 12/30  03:00:00,-5.6875,16632,12.61259381,19.44525778,12.92840922,12.77050152,17.18855459,18.31690619,36.82529229,1.0492786,12.92840922,0.004029768,42.5872313,0,91.28486991,17.18855459,0.00335664,28.10390451,64.46946955,9.295820502,31.68308947,1,0,0,0,0,0,283590.4871,78.7751353,0,0,84745.63488,84745.63488,23.54045413,23.54045413,0.15,324.5655676,1168436.043,408.3749166,1470149.7,117.6134163,423408.2988,82.64237367,297512.5452,389.7548934,1403117.616,0.441532686,441.3492597,0.466630643,1679.870316,216837.9882
NWclear,NW,Clear, 12/30  04:00:00,-5.7875,16632,12.13239477,18.7165766,12.88484203,12.5086184,15.50486231,17.11071945,80.08358506,1.505762741,12.88484203,0.003585273,38.02069515,0,163.1480933,15.50486231,0.003626477,32.55124331,81.17264587,7.282321066,30.11583234,1,0,0,0,0,0,390694.5737,108.5262705,0,0,108634.5001,108634.5001,30.17625002,30.17625002,0.225,90.05661256,324203.8052,115.6785962,416442.9462,332.655408,1197559.469,53.5648429,192833.4345,1090.050063,3924180.228,1.280708155,1128.172829,0.590910732,2127.278637,325256.9823
NWclear,NW,Clear, 12/30  05:00:00,-5.225,16632,11.83919585,18.06742565,12.85334903,12.34627244,15.32244886,16.69493725,77.15932821,0,12.85334903,0.003310649,35.19643148,0,152.4006243,15.32244886,0.003348576,30.42794886,80.66164988,7.307266147,30.42261763,1,0,0,0,0,0,408643.8366,113.5121768,0,0,37307.76016,37307.76016,10.36326671,10.36326671,0.225,97.76132993,351940.7877,125.6546933,452356.8958,221.770272,798372.9791,27.54083024,99146.98886,726.7000422,2616120.152,0.853805436,752.1147232,0.424163487,1526.988551,325256.9823
NWclear,NW,Clear, 12/30  06:00:00,-4.625,16632,11.59204797,17.91593857,13.00448375,12.29826586,14.43955258,16.17774557,142.4455611,1.735441371,13.00448375,0.003134617,32.99984086,0,172.4464288,14.43955258,0.003163895,30.35240863,80.0418613,7.294303694,30.31105934,1,0,0,0,0,0,701398.3471,194.8328742,0,0,66072.84458,66072.84458,18.35356794,18.35356794,0.3,171.4129912,617086.7684,220.0462421,792166.4717,262.0921396,943531.7026,37.56427458,135231.3885,858.8273226,3091778.361,1.009042788,888.8628547,0.538695678,1939.304441,433675.9764
NWclear,NW,Clear, 12/30  07:00:00,-4.4,61992,11.44831111,17.58541723,12.83389852,12.14110482,14.88108473,16.23325098,119.879128,1.96843935,12.83389852,0.003018775,32.14305272,0,111.7781977,14.88108473,0.00303785,28.37010473,79.6598124,7.304137102,30.7201064,1,0,0,0,0,0,609392.2097,169.2756138,0,0,32174.67117,32174.67117,8.93740866,8.93740866,0.225,157.2465375,566087.5349,201.6519172,725946.902,114.2452916,411283.0498,17.63414353,63482.91671,374.3606278,1347698.26,0.439839164,387.4530392,0.237089499,853.5221966,325256.9823
NWclear,NW,Clear, 12/30  08:00:00,-4.4,61992,11.37896451,17.29749316,12.83561403,12.10728927,14.73697958,16.01723637,105.452806,2.387652088,12.83561403,0.002902015,30.88473402,0,104.5850865,14.73697958,0.002921204,27.52296817,79.65251427,7.321586052,30.54533175,1,0,0,0,0,0,557432.5893,154.8423859,0,0,34584.46072,34584.46072,9.606794645,9.606794645,0.225,143.528265,516701.754,184.1170707,662821.4545,177.4162176,638698.3833,20.83106114,74991.82009,581.3600338,2092896.122,0.683044349,601.6917785,0.368028233,1324.90164,325256.9823
NWclear,NW,Clear, 12/30  09:00:00,-4.0875,84672,11.51099848,17.04405958,12.88830514,12.19965181,14.67720678,15.86063318,91.59584438,2.35989008,12.88830514,0.002795367,29.6439082,0,106.440406,14.67720678,0.002815095,26.62432636,79.45664056,7.395417185,30.94528886,1,0,0,0,0,0,464527.0057,129.0352794,0,0,26116.66769,26116.66769,7.254629913,7.254629913,0.225,113.3058124,407900.9245,145.5125764,523845.275,32.85485511,118277.4784,9.871527878,35537.50036,107.6592655,387573.3558,0.126489694,111.4244034,0.070740618,254.6662248,325256.9823
NWclear,NW,Clear, 12/30  10:00:00,-3.525,84672,11.74810433,16.61795392,12.88615033,12.31712733,14.58470501,15.60132946,85.29911626,0,12.88615033,0.002713639,28.78382866,0,102.0716348,14.58470501,0.002730361,25.9728418,78.98055377,7.392333903,31.03618821,1,0,0,0,0,0,472700.902,131.3058061,0,0,0,0,0,0,0.225,115.1709631,414615.467,147.9554284,532639.5422,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/30  11:00:00,-2.6125,61992,11.93776403,16.51666987,13.00070735,12.46923569,13.95857854,15.23762421,114.5245542,0.986749687,13.00070735,0.002676478,28.17614678,0,115.7399432,13.95857854,0.002682287,26.53332499,78.09812798,7.32432866,30.52487939,1,0,0,0,0,0,618559.463,171.8220731,0,0,31681.91041,31681.91041,8.80053067,8.80053067,0.3,143.8070339,517705.3221,184.7548675,665117.523,184.80856,665310.8159,23.72246542,85400.87552,605.5833685,2180100.127,0.71150453,626.7622693,0.455798985,1640.876345,433675.9764
NWclear,NW,Clear, 12/30  12:00:00,-1.2,49896,12.20644062,16.29432235,12.88927245,12.54785653,14.28637586,15.29034911,58.2293943,1.006937996,12.88927245,0.002680438,28.40953498,0,75.29489813,14.28637586,0.00267606,25.94018404,76.70543987,7.346014103,30.93392645,1,0,0,0,0,0,338357.4955,93.98819319,0,0,27834.52372,27834.52372,7.731812144,7.731812144,0.225,66.9765836,241115.701,86.13096836,310071.4861,36.961712,133062.1632,9.136245373,32890.48334,121.1166737,436020.0253,0.142300906,125.3524539,0.098080036,353.0881278,325256.9823
NWclear,NW,Clear, 12/30  13:00:00,-0.225,49896,12.42468462,16.10056512,12.93307532,12.67887997,14.19112515,15.14584514,40.17658736,0.942791153,12.93307532,0.002719736,28.70984304,0,70.18490085,14.19112515,0.002705252,26.35566764,75.71971587,7.310886694,30.51027057,1,0,0,0,0,0,250350.6192,69.54183867,0,0,54132.57685,54132.57685,15.0368269,15.0368269,0.225,52.41898849,188708.3586,67.44368581,242797.2689,190.0888045,684319.6964,28.88380478,103981.6972,622.8857505,2242388.702,0.731833231,644.6697627,0.547994238,1972.779255,325256.9823
NWclear,NW,Clear, 12/30  14:00:00,0,49896,12.48599647,15.92571682,12.93530926,12.71065287,14.15546417,15.04059049,44.17768877,0.885766412,12.93530926,0.002798706,29.52489527,0,72.16301135,14.15546417,0.002775051,27.07340762,75.49281656,7.263341771,30.08174509,1,0,0,0,0,0,239929.6439,66.64712331,0,0,52372.46711,52372.46711,14.54790753,14.54790753,0.225,53.78069382,193610.4977,69.19307336,249095.0641,344.9759786,1241913.523,40.06262523,144225.4508,1130.422288,4069520.236,1.32814179,1169.956236,1.048609925,3774.99573,325256.9823
NWclear,NW,Clear, 12/30  15:00:00,0,49896,12.29168673,15.63664045,12.90598597,12.59883635,14.09740287,14.86702166,44.32095206,0,12.90598597,0.002891862,30.56455254,0,69.23643269,14.09740287,0.002864074,28.02696052,75.4729271,7.305556125,30.62714116,1,0,0,0,0,0,260050.9949,72.23638748,0,0,12636.84625,12636.84625,3.51023507,3.51023507,0.225,60.27784484,217000.2414,77.55217031,279187.8131,147.846848,532248.6527,15.10750057,54387.00207,484.4666948,1744080.101,0.569203624,501.4098155,0.461267254,1660.562116,325256.9823
NWclear,NW,Clear, 12/30  16:00:00,0,49896,11.93586304,15.56715995,12.99663579,12.46624942,13.64369719,14.60542857,107.4251088,1.020690879,12.99663579,0.002997487,31.46344334,0,78.8329286,13.64369719,0.002971368,29.90192993,75.49938391,7.295990514,30.49079214,1,0,0,0,0,0,536895.4509,149.1376252,0,0,32322.37403,32322.37403,8.978437231,8.978437231,0.3,132.5830791,477299.0847,170.3723147,613340.3328,197.1291306,709664.8703,23.48249577,84536.98477,645.9555931,2325440.135,0.758938166,668.5464206,0.628940418,2264.185505,433675.9764
NWclear,NW,Clear, 12/30  17:00:00,0,49896,11.61228739,15.41314015,12.84752605,12.22990672,13.88342546,14.64828281,110.6105688,1.205451399,12.84752605,0.003097538,32.81762002,0,51.2887312,13.88342546,0.003071109,30.45140713,75.36483285,7.305424642,30.91931762,1,0,0,0,0,0,540150.8815,150.0419115,0,0,19203.13332,19203.13332,5.3342037,5.3342037,0.225,137.0805584,493490.0101,175.9382671,633377.7616,42.24195657,152071.0436,7.893634654,28417.08475,138.4190557,498308.6004,0.162629607,143.2599473,0.135291013,487.0476475,325256.9823
NWclear,NW,Clear, 12/30  18:00:00,0,49896,11.47099656,15.27988784,12.84740753,12.15920205,13.81070812,14.54529798,96.23994713,1.228422259,12.84740753,0.00319198,33.81698065,0,47.706987,13.81070812,0.003167851,31.54614709,75.35258462,7.303550205,30.89983919,1,0,0,0,0,0,475361.3797,132.0448277,0,0,17390.06434,17390.06434,4.830573427,4.830573427,0.225,121.5613304,437620.7896,156.0807874,561890.8347,49.28228266,177416.2176,8.757759194,31527.9331,161.4888983,581360.0338,0.189734541,167.1366052,0.157839515,568.2222555,325256.9823
NWclear,NW,Clear, 12/30  19:00:00,-0.375,128520,11.42595766,15.1567616,12.85179763,12.13887764,13.79328091,14.47502126,114.2443269,1.512371451,12.85179763,0.003270393,34.63526085,0,49.76961678,13.79328091,0.003247576,32.36149425,75.66737635,7.309428111,30.9680137,1,0,0,0,0,0,545710.0739,151.5861316,0,0,12131.6802,12131.6802,3.369911167,3.369911167,0.225,145.529468,523906.0847,186.7287205,672223.3936,24.64114133,88708.10879,4.19999171,15119.97016,80.74444914,290680.0169,0.094867271,83.56830258,0.07617468,274.2288488,325256.9823
NWclear,NW,Clear, 12/30  20:00:00,-0.6,151200,11.43876158,14.95383018,12.88294589,12.16085373,13.77012708,14.36197863,78.60364534,0,12.88294589,0.003347748,35.37737776,0,47.53986985,13.77012708,0.003319621,33.11394999,76.01348415,7.371023092,31.03618821,1,0,0,0,0,0,456464.1746,126.7956041,0,0,0,0,0,0,0.225,115.0419917,414151.1702,147.7939385,532058.1788,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/30  21:00:00,-0.6,151200,11.43628674,14.90411052,12.99640013,12.21634343,13.42146139,14.16278595,88.9633607,1.974930521,12.99640013,0.003411573,35.75043674,0,53.49952568,13.42146139,0.003399279,34.64839272,76.13652695,7.354906967,30.9543788,1,0,0,0,0,0,561025.4165,155.8403935,0,0,12280.27779,12280.27779,3.411188275,3.411188275,0.3,139.8585478,503490.7719,179.7068467,646944.648,29.5693696,106449.7305,5.685789882,20468.84357,96.89333896,348816.0203,0.113840725,100.2819631,0.091369887,328.9315949,433675.9764
NWclear,NW,Clear, 12/30  22:00:00,-0.6,151200,11.44746083,14.79726078,12.89082716,12.169144,13.61363556,14.20544817,73.548849,0.715111447,12.89082716,0.003450328,36.39567182,0,35.47620054,13.61363556,0.003440606,34.63878886,76.02960074,7.34478242,30.9543788,1,0,0,0,0,0,464877.3626,129.1326007,0,0,10191.53106,10191.53106,2.830980849,2.830980849,0.225,116.171588,418217.7167,149.231478,537233.3208,29.5693696,106449.7305,5.177060859,18637.41909,96.89333896,348816.0203,0.113840725,100.2819631,0.090514511,325.8522398,325256.9823
NWclear,NW,Clear, 12/30  23:00:00,-0.9125,128520,11.31962333,14.70443749,12.83155827,12.0755908,13.5629225,14.13367999,109.107288,1.405544225,12.83155827,0.003459352,36.63870431,0,33.87885437,13.5629225,0.003455098,34.89400958,76.25010519,7.331733232,30.9543788,1,0,0,0,0,0,593051.3557,164.7364877,0,0,7174.577812,7174.577812,1.992938281,1.992938281,0.225,156.9881876,565157.4754,201.4305356,725149.928,29.5693696,106449.7305,4.424293221,15927.4556,96.89333896,348816.0203,0.113840725,100.2819631,0.087651213,315.5443651,325256.9823
NWclear,NW,Clear, 12/30  24:00:00,-1.1,61992,11.16027854,14.61410483,12.78695244,11.97361549,13.5659954,14.09005011,157.3529504,3.313075385,12.78695244,0.003460321,36.76290856,0,37.00844886,13.5659954,0.00345501,34.88200949,76.32826671,7.319094117,30.9680137,1,0,0,0,0,0,766798.784,212.9996622,0,0,4228.76152,4228.76152,1.174655978,1.174655978,0.225,201.1923656,724292.516,257.7864565,928031.2432,24.64114133,88708.10879,3.163451764,11388.42635,80.74444914,290680.0169,0.094867271,83.56830258,0.072450254,260.8209144,325256.9823
NWclear,NW,Clear, 12/31  01:00:00,-1.1,39312,11.11670658,14.47669975,12.7922239,11.95446524,13.55309154,14.01489564,143.122008,0,12.7922239,0.003458676,36.70972159,0,33.44764229,13.55309154,0.003454792,34.88306381,76.41025635,7.311960691,31.03618821,1,0,0,0,0,0,740094.5562,205.5818212,0,0,0,0,0,0,0.225,192.4249998,692729.9991,246.7140919,888170.7309,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  02:00:00,-1.1,39312,11.02560697,14.4409211,12.99627489,12.01094093,13.29867497,13.86979803,201.427965,3.411018914,12.99627489,0.003438845,35.98469871,0,40.18654774,13.29867497,0.003445723,35.35245402,76.54675549,7.297388753,30.9680137,1,0,0,0,0,0,1020784.854,283.5513483,0,0,2942.171876,2942.171876,0.817269966,0.817269966,0.3,267.7649667,963953.8801,343.1082722,1235189.78,24.64114133,88708.10879,2.761327217,9940.777983,80.74444914,290680.0169,0.094867271,83.56830258,0.070790964,254.8474701,433675.9764
NWclear,NW,Clear, 12/31  03:00:00,-1.1,16632,10.98032537,14.36453757,12.78344408,11.88188472,13.43714911,13.90084334,156.0102456,3.596672263,12.78344408,0.003433843,36.45633787,0,26.72780065,13.43714911,0.003432787,34.91307542,76.31478806,7.290094977,30.9680137,1,0,0,0,0,0,793957.968,220.54388,0,0,1736.569361,1736.569361,0.482380378,0.482380378,0.225,208.1127804,749206.0094,266.5791371,959684.8934,24.64114133,88708.10879,2.4145149,8692.253639,80.74444914,290680.0169,0.094867271,83.56830258,0.070790964,254.8474701,325256.9823
NWclear,NW,Clear, 12/31  04:00:00,-1.1,16632,10.93524,14.29829102,12.7705728,11.8529064,13.40396602,13.85112852,154.9007474,3.87514668,12.7705728,0.003423207,36.37603294,0.002503048,25.31749181,13.40396602,0.003421034,34.86857963,76.2936426,7.283206057,30.9680137,1,0,0,0,0,0,779594.4478,216.5540133,0,0,634.929259,634.929259,0.176369239,0.176369239,0.225,206.4370668,743173.4405,264.4355577,951968.0077,24.64114133,88708.10879,2.096929123,7548.944842,80.74444914,290680.0169,0.094867271,83.56830258,0.070790964,254.8474701,325256.9823
NWclear,NW,Clear, 12/31  05:00:00,-1.1,16632,10.90940192,14.23105755,12.76174596,11.83557394,13.39680996,13.81393375,181.6316563,2.30400346,12.76174596,0.003414709,36.28462137,0.065674656,27.79172975,13.39680996,0.003410117,34.75096475,76.37931503,7.281042612,31.03618821,1,0,0,0,0,0,885591.8495,245.997736,0,0,0,0,0,0,0.225,233.5375908,840735.3268,299.0865767,1076711.676,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  06:00:00,-1.1,16632,10.93093807,14.13393574,12.76515119,11.84804463,13.40205565,13.7679957,169.1773972,0,12.76515119,0.003405755,36.16953308,0,23.70267226,13.40205565,0.003402077,34.64124009,76.37123046,7.281042612,31.03618821,1,0,0,0,0,0,857219.3757,238.1164933,0,0,0,0,0,0,0.225,224.7894683,809242.0859,287.9813168,1036732.74,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  07:00:00,-1.1,61992,10.87279407,14.10718162,12.99267029,11.93273218,13.19389404,13.65053783,229.7611917,2.043221684,12.99267029,0.003386637,35.41363661,0.2315318,29.67620662,13.19389404,0.003394008,35.0283631,76.63353293,7.281042612,31.03618821,1,0,0,0,0,0,1157453.642,321.5149006,0,0,0,0,0,0,0.3,305.1216456,1098437.924,390.8016186,1406885.827,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/31  08:00:00,-1.1,61992,10.9520469,14.05102256,12.77629556,11.86417123,13.30289792,13.67696024,146.6527108,1.859241064,12.77629556,0.00336676,35.72790324,0.134438276,19.89116691,13.30289792,0.003371055,34.55044982,76.36914955,7.281042612,31.03618821,1,0,0,0,0,0,784525.0219,217.9236172,0,0,0,0,0,0,0.225,205.7373261,740654.3739,263.6440416,949118.5497,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  09:00:00,-1.1,84672,11.25161842,13.99655802,12.8496088,12.05061361,13.27344289,13.63500045,91.07671597,0,12.8496088,0.00334326,35.29847932,0,19.38211523,13.27344289,0.003347289,34.37310179,76.43929938,7.281042612,31.03618821,1,0,0,0,0,0,581676.9671,161.5769353,0,0,0,0,0,0,0.225,151.7495373,546298.3341,194.7589837,701132.3415,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  10:00:00,-0.7875,84672,11.6371112,13.94720656,12.87284516,12.25497818,13.28971616,13.61846136,99.66074245,0,12.87284516,0.003315952,34.97813599,0,21.33714102,13.28971616,0.003323657,34.11582959,76.18004928,7.281042612,31.03618821,1,0,0,0,0,0,596728.8488,165.7580136,0,0,0,0,0,0,0.225,148.5858712,534909.1362,190.7065508,686543.5828,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  11:00:00,-0.6,61992,12.21932797,13.87508504,12.92227862,12.5708033,13.29288575,13.5839854,57.47025576,0,12.92227862,0.003286285,34.5657058,0,17.2171469,13.29288575,0.003293259,33.81078628,76.0174225,7.281042612,31.03618821,1,0,0,0,0,0,456240.7542,126.7335428,0,0,0,0,0,0,0.225,114.9180183,413704.8658,147.6398334,531503.4001,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  12:00:00,-0.225,49896,12.17540755,13.85258011,12.99262149,12.58401452,13.15373711,13.50315861,81.09367326,0,12.99262149,0.003263063,34.18479665,0,22.3897592,13.15373711,0.003270495,33.9036816,75.76377246,7.281042612,31.03618821,1,0,0,0,0,0,589336.2595,163.7045165,0,0,0,0,0,0,0.3,141.4858813,509349.1726,181.8134169,654528.3007,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/31  13:00:00,0,49896,12.1474422,13.80937043,12.89890401,12.5231731,13.22414643,13.51675843,61.54803815,0,12.89890401,0.003248365,34.25766079,0,15.08880624,13.22414643,0.003252801,33.58177719,75.42056037,7.281042612,31.03618821,1,0,0,0,0,0,445113.0823,123.6425229,0,0,0,0,0,0,0.225,111.0511226,399784.0413,142.6828529,513658.2704,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  14:00:00,0,49896,12.11210717,13.77294121,12.89298301,12.50254509,13.20710663,13.49002392,62.19411479,0,12.89298301,0.003233325,34.09123647,0,14.16100049,13.20710663,0.003236457,33.42967395,75.41580893,7.281042612,31.03618821,1,0,0,0,0,0,441882.8494,122.745236,0,0,0,0,0,0,0.225,111.010641,399638.3075,142.6322113,513475.9606,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  15:00:00,0,49896,12.04166626,13.73593251,12.88292237,12.46229431,13.20763957,13.47178604,77.5372483,0,12.88292237,0.003221284,33.99638084,0,15.94628798,13.20763957,0.003223202,33.30059095,75.40676959,7.281042612,31.03618821,1,0,0,0,0,0,497890.2653,138.3028515,0,0,0,0,0,0,0.225,125.2723403,450980.4252,160.8980035,579232.8127,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  16:00:00,0,49896,11.80913976,13.68227894,12.84689318,12.32801647,13.21633505,13.44930699,87.80616791,0,12.84689318,0.003210247,33.97720967,0,12.46521403,13.21633505,0.003211967,33.17816138,75.37165597,7.281042612,31.03618821,1,0,0,0,0,0,549834.208,152.7317244,0,0,0,0,0,0,0.225,140.2027824,504730.0165,180.0022499,648008.0998,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  17:00:00,0,49896,11.47200374,13.66166165,12.98513971,12.22857172,13.07186836,13.36676501,167.9981395,0,12.98513971,0.003200485,33.58328376,0.259917079,16.81602654,13.07186836,0.003204167,33.43247069,75.54011976,7.281042612,31.03618821,1,0,0,0,0,0,919715.9904,255.476664,0,0,0,0,0,0,0.3,238.1570956,857365.5442,305.4588481,1099651.853,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/31  18:00:00,0,49896,11.30932438,13.63472102,12.82435807,12.06684122,13.14532817,13.3900246,119.3346257,0,12.82435807,0.003196206,33.91701415,0.585126146,11.19775489,13.14532817,0.003197944,33.2227992,75.32150514,7.281042612,31.03618821,1,0,0,0,0,0,671848.8091,186.6246692,0,0,0,0,0,0,0.225,174.1740389,627026.5402,223.3955187,804223.8674,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  19:00:00,0,128520,11.288161,13.60915477,12.82737877,12.05776988,13.13470185,13.37192831,110.0915364,0,12.82737877,0.003181312,33.75275522,0.66591542,10.57526875,13.13470185,0.003183683,33.09793045,75.34202972,7.281042612,31.03618821,1,0,0,0,0,0,631569.5776,175.4359938,0,0,0,0,0,0,0.225,164.6490291,592736.5048,211.2333936,760440.217,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  20:00:00,0,151200,11.3398508,13.57879902,12.86507259,12.1024617,13.14412007,13.36145955,100.2646062,0,12.86507259,0.003193953,33.82022336,0.214119929,12.60765307,13.14412007,0.003180119,33.06206127,75.3758944,7.281042612,31.03618821,1,0,0,0,0,0,595170.1879,165.3250522,0,0,0,0,0,0,0.225,152.9119348,550482.9653,196.2576427,706527.5137,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  21:00:00,0,151200,11.42076817,13.53803037,12.90662981,12.16369899,13.16034422,13.34918729,68.01675171,0,12.90662981,0.003220315,34.0162843,0,8.951830217,13.16034422,0.00321067,33.35338048,75.3999719,7.281042612,31.03618821,1,0,0,0,0,0,489062.6992,135.8507498,0,0,0,0,0,0,0.225,124.1054136,446779.489,159.403372,573852.1391,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  22:00:00,0,151200,11.41830801,13.51714139,12.98396291,12.20113546,13.04954039,13.28334089,107.4327537,0,12.98396291,0.003230893,33.97243705,0,13.79170722,13.04954039,0.003234837,33.86854841,75.54011976,7.281042612,31.03618821,1,0,0,0,0,0,709154.2527,196.9872924,0,0,0,0,0,0,0.3,180.5014173,649805.1023,231.7542321,834315.2354,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 12/31  23:00:00,-0.375,128520,11.29028443,13.49544605,12.82731924,12.05880184,13.08457335,13.2900097,130.5228697,5.709848862,12.82731924,0.00322653,34.2997625,0.935222535,9.370002497,13.08457335,0.00323025,33.75857522,75.72656791,7.281042612,31.03618821,1,0,0,0,0,0,726741.7896,201.8727193,0,0,0,0,0,0,0.225,193.7906438,697646.3178,248.3473718,894050.5386,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 12/31  24:00:00,-0.6,61992,11.14215099,13.47939117,12.78326148,11.96270624,13.07500591,13.27719854,134.3355768,0,12.78326148,0.0032021,34.1455195,1.443523525,8.483869367,13.07500591,0.003205879,33.52574295,75.89843219,7.281042612,31.03618821,1,0,0,0,0,0,758005.4866,210.5570796,0,0,0,0,0,0,0.225,199.0960884,716745.9182,255.2009366,918723.3717,0,0,0,0,0,0,0,0,0,0,325256.9823
