Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 01/01  01:00:00,-6.65,39312,11.42934237,13.03399376,12.98534191,12.20734214,12.92239837,12.97819607,166.4619317,1.765183738,12.98534191,0.003210746,33.86654367,2.462665916,3.182947465,12.92239837,0.003344936,35.42754258,81.62844311,7.340804791,31.03618821,1,0,0,0,0,0,1549985.796,430.55161,0,0,0,0,0,0,0.3,437.867805,1576324.098,557.0746796,2005468.847,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/01  02:00:00,-7.9875,39312,11.21615225,13.03312682,12.786879,12.00151563,12.92010655,12.97661668,157.6605048,13.37759766,12.786879,0.002865342,30.80447359,3.555312614,3.037243451,12.92010655,0.002994901,31.87421534,81.56462606,7.340804791,31.03618821,1,0,0,0,0,0,1299553.874,360.9871873,0,0,0,0,0,0,0.225,352.6161161,1269418.018,448.1219219,1613238.919,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  03:00:00,-7.425,16632,11.14293261,13.03198309,12.77492372,11.95892816,12.91464755,12.97331532,160.8449236,13.71557074,12.77492372,0.00255919,27.51860595,3.862125683,3.250690951,12.91464755,0.002649389,28.20099566,81.55161865,7.340804791,31.03618821,1,0,0,0,0,0,1282480.85,356.2446805,0,0,0,0,0,0,0.225,349.885702,1259588.527,444.6600607,1600776.219,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  04:00:00,-6.8875,16632,11.12156926,13.02967745,12.77312163,11.94734545,12.94488191,12.98727968,186.8346506,12.52376336,12.77312163,0.002357569,25.32932406,2.12316633,3.512850511,12.94488191,0.002422207,25.71594921,81.56033045,7.340804791,31.03618821,1,0,0,0,0,0,1356420.441,376.7834558,0,0,0,0,0,0,0.225,368.1678651,1325404.314,467.6610762,1683579.874,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  05:00:00,-6.325,16632,11.15588658,13.02188741,12.78534033,11.97061345,12.98663612,13.00426177,153.7957878,0,12.78534033,0.002235055,23.97209773,1.85477453,0.579039917,12.98663612,0.002274313,24.06344051,81.24442367,7.340804791,31.03618821,1,0,0,0,0,0,1259989.251,349.9970143,0,0,0,0,0,0,0.225,339.3829174,1221778.503,431.7580848,1554329.105,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  06:00:00,-6.1,16632,11.07604505,13.01885091,12.99029531,12.03317018,12.90848387,12.96366739,228.1502924,11.99495303,12.99029531,0.00216697,22.91667637,4.03649833,3.438501809,12.90848387,0.002194235,23.33147846,81.60359281,7.340804791,31.03618821,1,0,0,0,0,0,1705489.99,473.7472196,0,0,0,0,0,0,0.3,462.2643745,1664151.748,587.6535633,2115552.828,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/01  07:00:00,-5.7875,61992,11.09125801,13.01577099,12.76577065,11.92851433,12.90322912,12.95950006,171.2277636,12.96136649,12.76577065,0.0021111,22.64653944,4.265911583,3.194174559,12.90322912,0.00213233,22.65312406,80.69633453,7.340804791,31.03618821,1,0,0,0,0,0,1254754.807,348.5430019,0,0,0,0,0,0,0.225,337.3843135,1214583.528,428.9265194,1544135.47,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  08:00:00,-5.225,61992,11.19148466,13.01595887,12.80279009,11.99713737,12.91857996,12.96726942,143.6074931,9.919107977,12.80279009,0.002039817,21.79430029,3.771608088,2.794289982,12.91857996,0.002062952,21.86439541,80.20088727,7.340804791,31.03618821,1,0,0,0,0,0,1135114.415,315.3095597,0,0,0,0,0,0,0.225,305.9494314,1101417.953,389.4155349,1401895.926,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  09:00:00,-4.625,84672,11.40816382,13.01409179,12.875447,12.14180541,12.95760317,12.98584748,104.8299151,1.928651776,12.875447,0.001989365,21.12788689,0.981897845,2.417301127,12.95760317,0.002003452,21.16017847,79.70726007,7.340804791,31.03618821,1,0,0,0,0,0,992923.6966,275.8121379,0,0,0,0,0,0,0.225,266.6826328,960057.4779,340.0404045,1224145.456,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  10:00:00,-3.7125,84672,11.88490155,13.0069759,12.94181622,12.41335888,12.98325606,12.99511598,69.92694418,0,12.94181622,0.001966739,20.78740406,1.266994889,0.353535496,12.98325606,0.001975894,20.82717897,78.92767541,7.340804791,31.03618821,1,0,0,0,0,0,843722.2512,234.367292,0,0,0,0,0,0,0.225,220.3274498,793178.8192,281.4548904,1013237.606,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  11:00:00,-2.6125,61992,12.27502544,13.0055759,12.98236952,12.62869748,12.93918482,12.97238036,71.94609823,0,12.98236952,0.001973149,20.78594284,0.593492782,1.564220572,12.93918482,0.001967414,20.78452367,78.13697605,7.340804791,31.03618821,1,0,0,0,0,0,965147.3846,268.0964957,0,0,0,0,0,0,0.3,249.9413623,899788.9043,319.6596299,1150774.668,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/01  12:00:00,-1.8875,49896,12.28633885,13.00235255,12.90930903,12.59782394,12.92559808,12.96397532,53.52696099,0,12.90930903,0.002020591,21.3504715,0.718321758,1.626603526,12.92559808,0.002000469,21.116594,77.13237537,7.340804791,31.03618821,1,0,0,0,0,0,689016.8291,191.3935636,0,0,0,0,0,0,0.225,180.5381682,649937.4054,230.9614578,831461.2481,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  13:00:00,-1.0125,49896,12.34121916,13.00229554,12.92384667,12.63253292,12.93988475,12.97109014,45.2420696,0,12.92384667,0.002105772,22.18120109,0.635150857,1.511647613,12.93988475,0.002067084,21.75339664,76.3198865,7.340804791,31.03618821,1,0,0,0,0,0,617184.1733,171.4400481,0,0,0,0,0,0,0.225,157.6583841,567570.1829,201.866034,726717.7224,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  14:00:00,-0.225,49896,12.36418956,13.0011541,12.93345732,12.64882344,12.96513016,12.98314213,44.33063504,0,12.93345732,0.002250573,23.65447023,0.061972124,1.333842233,12.96513016,0.002194513,23.01942009,75.53631449,7.340804791,31.03618821,1,0,0,0,0,0,579847.2032,161.0686675,0,0,0,0,0,0,0.225,149.4239334,537926.1601,191.3879254,688996.5314,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  15:00:00,0.375,49896,12.55550313,12.99639949,12.97182138,12.76366225,12.97670491,12.9865522,14.77322379,0,12.97182138,0.002439512,25.57474319,0.644022488,0.110908258,12.97670491,0.00236539,24.79029439,75.00115002,7.340804791,31.03618821,1,0,0,0,0,0,457509.7001,127.0860278,0,0,0,0,0,0,0.225,117.4200765,422712.2752,150.5830866,542099.1119,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  16:00:00,0.6,49896,12.43707744,12.99824238,12.99219793,12.71463768,12.97100908,12.98462573,38.38559517,0,12.99219793,0.002691151,28.15411189,0.340173622,0.630253324,12.97100908,0.002598001,27.22053157,74.94371257,7.340804791,31.03618821,1,0,0,0,0,0,649907.2705,180.5297974,0,0,0,0,0,0,0.3,168.8445641,607840.4307,216.4516793,779226.0456,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/01  17:00:00,0.6,49896,12.12948917,12.99281293,12.91037284,12.51993101,12.92421819,12.95851556,65.52920139,0,12.91037284,0.002949684,30.99756211,0.806512551,1.581858964,12.92421819,0.002862339,30.06042217,74.70270568,7.340804791,31.03618821,1,0,0,0,0,0,624811.7857,173.5588294,0,0,0,0,0,0,0.225,165.0725083,594261.0299,211.3018145,760686.5321,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  18:00:00,0.6,49896,12.02661597,12.99281582,12.92257051,12.47459324,12.9373554,12.96508561,49.26526871,0,12.92257051,0.003161291,33.20876733,0.700443618,1.532982233,12.9373554,0.003090331,32.43782458,74.69033903,7.340804791,31.03618821,1,0,0,0,0,0,562779.0215,156.327506,0,0,0,0,0,0,0.225,149.3016106,537485.7981,191.2270687,688417.4475,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  19:00:00,0.6,128520,12.05156138,12.99207832,12.94348611,12.49752374,12.96907462,12.98057647,39.87216066,0,12.94348611,0.003318445,34.81748866,0.082951716,1.177539537,12.96907462,0.00326473,34.19923333,74.7089128,7.340804791,31.03618821,1,0,0,0,0,0,527356.1823,146.4878284,0,0,0,0,0,0,0.225,138.5954393,498943.5816,177.5914404,639329.1856,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  20:00:00,0.225,151200,12.07427556,12.98898028,12.98402874,12.52915215,12.98000724,12.98449376,6.143317786,0.613090968,12.98402874,0.003443228,36.0228036,0.635731196,0.0835289,12.98000724,0.003401241,35.59429851,75.0736608,7.340804791,31.03618821,1,0,0,0,0,0,423591.4508,117.6642919,0,0,0,0,0,0,0.225,113.4159664,408297.4789,145.4707723,523694.7804,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  21:00:00,-0.6875,151200,12.07637315,12.99203419,13.01128652,12.54382984,12.99252923,12.99228171,0,0,13.01128652,0.003643249,38.03407041,0,0,12.99252923,0.003435635,35.92329986,74.56889471,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/01  22:00:00,-1.475,151200,12.04517976,12.99077285,12.94946798,12.49732387,12.96411495,12.9774439,9.596842387,0,12.94946798,0.003734321,39.1646739,0.390309001,0.582069902,12.96411495,0.003582752,37.54919258,75.86214197,7.340804791,31.03618821,1,0,0,0,0,0,357663.288,99.35091333,0,0,0,0,0,0,0.15,105.1404093,378505.4734,134.6180552,484624.9988,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 01/01  23:00:00,-2.0125,128520,11.90812935,12.99059562,12.89067225,12.3994008,12.92157735,12.95608648,65.47220495,0,12.89067225,0.003620659,38.14183294,0.04718329,2.584752233,12.92157735,0.00363761,38.24092866,77.17547851,7.340804791,31.03618821,1,0,0,0,0,0,730560.281,202.9334114,0,0,0,0,0,0,0.225,196.5219848,707479.1453,251.2557617,904520.7423,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/01  24:00:00,-3.2625,61992,11.7218971,12.97558364,12.85104345,12.28647027,12.94731993,12.96145179,89.91441259,0,12.85104345,0.003517453,37.15959027,1.402812227,0.215412396,12.94731993,0.00357035,37.47489393,78.22440282,7.340804791,31.03618821,1,0,0,0,0,0,890270.9751,247.2974931,0,0,0,0,0,0,0.225,246.6437031,887917.3311,314.7746781,1133188.841,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/02  01:00:00,-4.2125,39312,11.54487049,12.97513479,12.98633734,12.26560391,12.90194202,12.9385384,137.8492446,2.922667238,12.98633734,0.003379454,35.36807518,3.175102185,2.481286842,12.90194202,0.003436435,36.16482882,79.72739521,7.340804791,31.03618821,1,0,0,0,0,0,1303001.407,361.9448354,0,0,0,0,0,0,0.3,356.8774548,1284758.837,454.9746027,1637908.57,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/02  02:00:00,-4.4,39312,11.45684575,12.97227431,12.83561029,12.14622802,12.8927657,12.93252,113.7578468,0.549044521,12.83561029,0.003291766,34.81620871,3.298159022,2.404310936,12.8927657,0.003326788,35.04319063,79.42754455,7.340804791,31.03618821,1,0,0,0,0,0,1034608.984,287.3913846,0,0,0,0,0,0,0.225,279.1550424,1004958.153,355.7294946,1280626.18,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/02  03:00:00,-5.15,16632,11.3576611,12.97568745,12.8205126,12.08908685,12.92018393,12.94793569,130.3850092,8.925246283,12.8205126,0.003192848,33.80375035,3.31930739,2.399466209,12.92018393,0.003228997,33.94754552,80.06593497,7.340804791,31.03618821,1,0,0,0,0,0,1091135.764,303.0932678,0,0,0,0,0,0,0.225,303.0774914,1091078.969,385.7968942,1388868.819,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/02  04:00:00,-5.9125,16632,11.26437311,12.97487506,12.797943,12.03115805,12.93839016,12.95663261,161.9459684,10.53362962,12.797943,0.003039892,32.22654141,1.896285421,2.637283489,12.93839016,0.0030938,32.48135251,80.81215752,7.340804791,31.03618821,1,0,0,0,0,0,1229400.575,341.5001598,0,0,0,0,0,0,0.225,335.585538,1208107.937,426.7323854,1536236.587,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/02  05:00:00,-5.4125,16632,11.26276414,12.97101136,12.80581194,12.03428804,12.97409001,12.97255069,137.8616034,0,12.80581194,0.002913858,30.85905275,1.807137181,0.172187861,12.97409001,0.00295303,30.91975065,80.42231953,7.340804791,31.03618821,1,0,0,0,0,0,1164877.838,323.5771771,0,0,0,0,0,0,0.225,310.9048985,1119257.635,395.9033626,1425252.105,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/02  06:00:00,-4.3125,16632,11.22810381,12.96983742,12.99175452,12.10992916,12.91031084,12.94007413,195.0693086,10.5185331,12.99175452,0.002876613,30.07611585,3.727183091,2.669560041,12.91031084,0.002888697,30.36533951,79.82679641,7.340804791,31.03618821,1,0,0,0,0,0,1485325.121,412.5903114,0,0,0,0,0,0,0.3,394.1922191,1419091.989,501.9856462,1807148.326,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/02  07:00:00,-3.9,61992,11.27611973,12.96932511,12.80490305,12.04051139,12.91055467,12.93993989,143.6971829,9.822764381,12.80490305,0.002885289,30.52781112,3.593672947,2.415427761,12.91055467,0.002879997,30.25313484,78.89580363,7.340804791,31.03618821,1,0,0,0,0,0,1083423.587,300.9509964,0,0,0,0,0,0,0.225,292.7521302,1053907.669,372.7629739,1341946.706,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/02  08:00:00,-3.525,61992,11.37695631,12.96620732,12.83583968,12.10639799,12.89609384,12.93115058,108.8687051,0.424492429,12.83583968,0.002901051,30.61585362,3.268778848,2.527141349,12.89609384,0.002893848,30.41555649,78.59871839,7.340804791,31.03618821,1,0,0,0,0,0,971311.9455,269.8088738,0,0,0,0,0,0,0.225,260.0539288,936194.1435,331.5998291,1193759.385,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/02  09:00:00,-2.6125,84672,12.51829634,12.9669403,13.43662099,12.97745866,12.99332981,12.98013505,51.88008435,0,13.43662099,0.002938326,29.80863407,0,0.142215055,12.99332981,0.002915188,30.42345581,77.6013372,7.340804791,31.03618821,1,0,0,0,0,0,551273.2208,153.1314502,0,0,0,0,0,0,0.15,145.0428843,522154.3834,185.3015753,667085.6709,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 01/02  10:00:00,-1.8875,84672,18.24853193,12.96835211,17.82259309,18.03556251,12.97627156,12.97231184,0,0,17.82259309,0.003003316,23.10681709,0,0,12.97627156,0.002916099,30.45521295,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  11:00:00,-1.325,61992,21.89352054,12.96819854,21.74416468,21.81884261,12.97138065,12.96978959,0,0,21.74416468,0.003137786,18.8096417,0,0,12.97138065,0.0029161,30.44545442,76.79234505,7.340804791,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  12:00:00,-0.4125,49896,22.01686833,12.96818887,22.09142114,22.05414474,12.96972736,12.96895812,0,0,22.09142114,0.003312466,19.39738097,0,0,12.96972736,0.0029161,30.39802021,76.79234505,7.340804791,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  13:00:00,1.0625,49896,23.08068139,12.96818265,23.13825096,23.10946618,12.96880149,12.96849207,0,0,23.13825096,0.003554185,19.47994667,0,0,12.96880149,0.0029161,30.33742341,76.79234505,7.340804791,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  14:00:00,1.7,49896,21.50159095,12.96817895,21.80885175,21.65522135,12.96846539,12.96832217,0,0,21.80885175,0.003779078,22.44102363,0,0,12.96846539,0.0029161,30.29516307,76.79234505,7.340804791,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  15:00:00,1.7,49896,20.62705084,12.96817938,20.69777467,20.66241275,12.96831666,12.96824802,0,0,20.69777467,0.003980937,25.27245502,0,0,12.96831666,0.0029161,30.28375041,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  16:00:00,1.7,49896,19.53049182,12.96817973,19.634261,19.58237641,12.96824132,12.96821053,0,0,19.634261,0.004161052,28.21075962,0,0,12.96824132,0.0029161,30.28389972,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  17:00:00,1.7,49896,18.63054613,12.96818083,18.6140681,18.62230712,12.96820296,12.9681919,0,0,18.6140681,0.004342476,31.3566455,0,0,12.96820296,0.0029161,30.28397579,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  18:00:00,2.0125,49896,18.03855659,12.96818234,18.21400627,18.12628143,12.9681896,12.96818597,0,0,18.21400627,0.004555649,33.73460947,0,0,12.9681896,0.0029161,30.30351514,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  19:00:00,1.8875,128520,17.69844269,12.96818416,17.98567063,17.84205666,12.9681857,12.96818493,0,0,17.98567063,0.004814288,36.21132399,0,0,12.9681857,0.0029161,30.3542567,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  20:00:00,1.7,151200,17.4763803,12.96818617,18.03019588,17.75328809,12.96818546,12.96818581,0,0,18.03019588,0.005182861,38.87535169,0,0,12.96818546,0.0029161,30.3776724,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  21:00:00,-0.425,151200,17.29488403,12.96818832,18.00141975,17.64815189,12.96818669,12.9681875,0,0,18.00141975,0.005651215,42.49667217,0,0,12.96818669,0.0029161,30.41669558,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  22:00:00,-2.0125,151200,17.01862474,12.96819057,17.56618734,17.29240604,12.96818853,12.96818955,0,0,17.56618734,0.005967682,46.16436622,0,0,12.96818853,0.0029161,30.45962038,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  23:00:00,-3.95,128520,16.4928936,12.9681929,16.63295928,16.56292644,12.96819046,12.96819168,0,0,16.63295928,0.006106877,50.17371315,0,0,12.96819046,0.0029161,30.49083708,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/02  24:00:00,-6.375,61992,15.72081784,12.96819528,15.63666993,15.67874388,12.9681929,12.96819409,0,0,15.63666993,0.006184587,54.22118729,0,0,12.9681929,0.0029161,30.5415657,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/03  01:00:00,-7.8875,33264,14.99170816,12.96819769,14.95764502,14.97467659,12.96819526,12.96819647,0,0,14.95764502,0.006223396,57.06581591,0,0,12.96819526,0.0029161,30.58448927,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/03  02:00:00,-8.9875,25704,14.34922354,12.96820012,14.31181312,14.33051833,12.96819766,12.96819889,0,0,14.31181312,0.006258503,59.88910933,0,0,12.96819766,0.0029161,30.6157051,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/03  03:00:00,-10.15,16632,13.71896133,12.96820257,13.67238322,13.69567227,12.96820009,12.96820133,0,0,13.67238322,0.006249027,62.39587275,0,0,12.96820009,0.0029161,30.64692093,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/03  04:00:00,-10.9125,16632,13.11085742,12.96820504,13.05796943,13.08441343,12.96820254,12.96820379,0,0,13.05796943,0.006196672,64.43146566,0,0,12.96820254,0.0029161,30.65862387,76.79234505,7.340804791,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/03  05:00:00,-11.475,16632,12.60199673,12.96591519,12.99332707,12.7976619,12.95228061,12.9590979,67.28471695,0,12.99332707,0.004225674,44.26075855,0.805100261,0.750192387,12.95228061,0.004739384,49.74453248,82.2,7.340804791,31.03618821,1,0,0,0,0,0,1479071.159,410.8530996,0,0,0,0,0,0,0.3,422.6702248,1521612.809,538.1010475,1937163.771,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/03  06:00:00,-11.7,33264,12.22032765,12.96356803,12.88867725,12.55450245,12.92337509,12.94347156,84.40853139,0,12.88867725,0.00356983,37.78677843,2.389341943,1.634869687,12.92337509,0.003803087,40.12267309,81.64476719,7.340804791,31.03618821,1,0,0,0,0,0,1250765.121,347.4347559,0,0,0,0,0,0,0.225,338.864634,1219912.682,431.0551634,1551798.588,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/03  07:00:00,-12.0125,66528,12.90413305,13.39886944,17.04581171,14.97497238,15.36557801,14.38222373,574.5613846,2.561617612,17.04581171,0.002978596,24.36225501,90.2659899,0,15.36557801,0.003083514,27.96103621,80.80239218,7.367332976,30.98505733,1,0,0.25,0,0,0,3607555.456,1002.098738,0,0,7423.766478,7423.766478,2.062157355,2.062157355,0.273798077,979.6872535,3526874.113,1228.786142,4423630.112,10.88965583,39202.76097,2.356753517,8484.31266,35.68338208,128460.1755,0.071150453,36.9313272,0.007122594,25.64133742,201442.3795
SWlowe,SW,Lowe, 01/03  08:00:00,-12.575,84672,14.68076426,14.259697,19.77735013,17.22905719,18.39631292,16.32800496,915.8660755,0,19.77735013,0.002595996,17.75621781,286.01388,0,18.39631292,0.002637551,19.67905266,63.99631898,7.22,29.4,1,0,1,0,0,0,8769548.886,2435.985802,0,0,3099757.801,3099757.801,861.0438337,861.0438337,1,2220.752715,7994709.775,2775.940894,9993387.219,384.031254,1382512.514,872.7570315,3141925.314,1291.8584,4650690.239,2.361814975,1329.97093,0.885246222,3186.886398,564184.0846
SWlowe,SW,Lowe, 01/03  09:00:00,-12.425,66528,16.73557028,14.84295288,20.14033785,18.43795406,18.70352706,16.77323997,650.2594844,0,20.14033785,0.002365085,15.87282486,279.5514428,0,18.70352706,0.00240899,17.66511946,61.17131726,7.22,29.4,1,0,1,0,0,0,8096149.686,2248.930468,0,0,3215273.557,3215273.557,893.1315436,893.1315436,1,2220.752715,7994709.775,2775.940894,9993387.219,385.8059099,1388901.275,913.6806052,3289250.179,1299.486515,4678151.454,2.365485422,1334.305909,0.912613671,3285.409215,564184.0846
SWlowe,SW,Lowe, 01/03  10:00:00,-11.8875,66528,24.53622915,15.46888465,22.89910106,23.71766511,19.14217671,17.30553068,81.80050806,318.5390123,22.89910106,0.002057703,11.66755399,258.4240743,0,19.14217671,0.002144623,15.30485805,79.64938568,9.452152495,31.46850919,0,0,0,0,0,0,2071553.709,575.431586,0,0,334756.4289,334756.4289,92.98789691,92.98789691,0.358333333,728.832797,2623798.069,915.9836099,3297540.996,37.91178871,136482.4394,95.07330224,342263.8881,132.9850909,478746.3274,0.208978402,135.760366,0.187688793,675.6796557,265456.3314
SWlowe,SW,Lowe, 01/03  11:00:00,-11.0125,42336,29.37270894,16.08093405,23.91552659,26.64411776,20.31658083,18.19875744,0,1024.080231,23.91552659,0.00177204,9.460255244,312.459409,0,20.31658083,0.001824055,12.1497632,82.0807694,7.828768862,29.96413887,0,0,0,0,0,0,0,0,0,0,853471.49,853471.49,237.0754139,237.0754139,0.420201208,0,0,0,0,261.3517398,940866.2633,266.1756814,958232.4532,856.4011699,3083044.212,1.707610873,893.8509122,0.246268877,886.5679578,258551.4997
SWlowe,SW,Lowe, 01/03  12:00:00,-10.225,42336,31.14860813,16.91910955,23.99973903,27.57417358,21.44207742,19.18059348,0,1486.254808,23.99973903,0.001606332,8.534510019,338.220274,0,21.44207742,0.001638274,10.16697393,82.0807694,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2478558.997,2478558.997,688.4886103,688.4886103,0.609399047,0,0,0,0,348.9219568,1256119.044,708.876755,2551956.318,1143.764405,4117551.856,2.277990349,1183.571763,0.315816047,1136.93777,305371.9128
SWlowe,SW,Lowe, 01/03  13:00:00,-8.9375,42336,31.23364334,17.5489489,23.99977351,27.61670843,21.75236914,19.65065902,0,1526.665862,23.99977351,0.001515711,8.054196709,306.4947237,0,21.75236914,0.001538589,9.368452311,82.0807694,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2844543.996,2844543.996,790.15111,790.15111,0.626797441,0,0,0,0,355.4613883,1279660.998,815.3074303,2935106.749,1171.177593,4216239.337,2.294679429,1211.239618,0.500527359,1801.898491,311391.5862
SWlowe,SW,Lowe, 01/03  14:00:00,-7.9875,42336,30.05156009,18.03683213,23.99980229,27.02568119,21.68592093,19.86137653,0,1226.921678,23.99980229,0.001444164,7.67487465,253.371507,0,21.68592093,0.001463213,8.946078898,82.0807694,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2015322.833,2015322.833,559.811898,559.811898,0.505005727,0,0,0,0,348.4689864,1254488.351,590.8096517,2126914.746,1141.868226,4110725.615,2.276814497,1181.802471,0.406893526,1464.816694,275032.8958
SWlowe,SW,Lowe, 01/03  15:00:00,-7.8,42336,27.90126383,18.35270878,23.78151391,25.84138887,21.27276867,19.81273872,0,775.9828318,23.78151391,0.001381065,7.437297234,186.9737008,0,21.27276867,0.001399352,8.775618671,82.0807694,7.22,29.4,0,0,0,0,0,0,0,0,0,0,672446.962,672446.962,186.7908228,186.7908228,0.32645348,0,0,0,0,348.4689864,1254488.351,216.9092156,780873.1761,1141.868226,4110725.615,2.276814497,1181.80247,0.417271255,1502.17652,241925.0665
SWlowe,SW,Lowe, 01/03  16:00:00,-8.1125,42336,25.0752501,18.55239753,23.01065294,24.04295152,20.90694611,19.72967182,0,312.3420412,23.01065294,0.001349416,7.618029553,139.7722964,0,20.90694611,0.001354911,8.696677742,82.2,7.22,29.4,0,0,0,0,0,0,1273046.515,353.624032,0,0,406893.0333,406893.0333,113.0258426,113.0258426,0.3,334.6736024,1204824.969,426.3774612,1534958.86,348.4689864,1254488.351,138.8111821,499720.2556,1141.868226,4110725.615,2.276814497,1181.80247,0.404976823,1457.916564,238299.2629
SWlowe,SW,Lowe, 01/03  17:00:00,-8.9875,42336,23.02955688,18.79798349,22.99994323,23.01475005,21.01712436,19.90755392,79.57927045,6.331204878,22.99994323,0.001375547,7.773237221,129.3423106,0,21.01712436,0.001361224,8.68120705,82.2,7.22,29.4,0,0,0,0,0,0,2658308.458,738.4190161,0,0,362706.1307,362706.1307,100.751703,100.751703,0.3,723.139291,2603301.448,914.4490255,3292016.492,348.4689864,1254488.351,126.3509912,454863.5683,1141.868226,4110725.615,2.276814497,1181.80247,0.365679587,1316.446515,238299.2629
SWlowe,SW,Lowe, 01/03  18:00:00,-9.4,42336,22.0694788,19.04140276,23.00296748,22.53622314,21.14910133,20.09525205,171.0337305,0,23.00296748,0.001404656,7.940922099,120.8868089,0,21.14910133,0.00139724,8.844146877,82.2,7.22,29.4,0,0,0,0,0,0,3011069.564,836.4082122,0,0,361227.9767,361227.9767,100.3411046,100.3411046,0.3,824.8979232,2969632.524,1041.213982,3748370.334,348.4689864,1254488.351,125.6400368,452304.1325,1141.868226,4110725.615,2.276814497,1181.80247,0.347762474,1251.944907,238299.2629
SWlowe,SW,Lowe, 01/03  19:00:00,-9.775,101304,21.5312596,19.2692905,23.00015663,22.26570812,21.27031866,20.26980458,234.2668757,0,23.00015663,0.001414426,8.000411564,112.87569,0,21.27031866,0.001414542,8.890488328,82.2,7.22,29.4,0,0,0,0,0,0,3237985.48,899.4404112,0,0,360797.8318,360797.8318,100.22162,100.22162,0.3,887.3768307,3194556.59,1118.850743,4027862.675,348.4689864,1254488.351,125.6961097,452505.995,1141.868226,4110725.615,2.276814497,1181.80247,0.328126647,1181.255928,238299.2629
SWlowe,SW,Lowe, 01/03  20:00:00,-10.375,134568,21.20691872,19.48204922,23.00028807,22.1036034,21.38350601,20.43277761,276.5362809,0,23.00028807,0.00145057,8.209508496,105.5015695,0,21.38350601,0.001433629,8.953351064,82.2,7.22,29.4,0,0,0,0,0,0,3390065.46,941.68485,0,0,344952.3507,344952.3507,95.82009741,95.82009741,0.3,930.083132,3348299.275,1171.86665,4218719.938,348.4689864,1254488.351,121.3003592,436681.2931,1141.868226,4110725.615,2.276814497,1181.80247,0.299667664,1078.803591,238299.2629
SWlowe,SW,Lowe, 01/03  21:00:00,-10.9125,151200,21.03026422,19.68140451,22.99971302,22.01498862,21.4882488,20.58482666,287.57374,0,22.99971302,0.001484015,8.407083206,98.59558755,0,21.4882488,0.001476578,9.171298403,82.2,7.22,29.4,0,0,0,0,0,0,3429887.54,952.746539,0,0,331807.3312,331807.3312,92.16870312,92.16870312,0.3,941.5877567,3389715.924,1186.142081,4270111.492,348.4689864,1254488.351,117.6277168,423459.7804,1141.868226,4110725.615,2.276814497,1181.80247,0.276644704,995.9209361,238299.2629
SWlowe,SW,Lowe, 01/03  22:00:00,-11.1,134568,20.51519105,19.61381423,20.89438074,20.70478589,19.89352294,19.75366858,0,0,20.89438074,0.0017788,11.49337585,0,0,19.89352294,0.00148555,10.18566361,77.11223823,7.471009858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/03  23:00:00,-11.475,101304,19.54304259,19.54818963,19.3870117,19.46502714,19.57865083,19.56342023,0,0,19.3870117,0.002219632,15.71810469,0,0,19.57865083,0.001485614,10.38497043,77.11223823,7.471009858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/03  24:00:00,-12.0125,49896,18.5641829,19.54389104,18.29963205,18.43190748,19.54438246,19.54413675,0,0,18.29963205,0.002778594,21.02929345,0,0,19.54438246,0.001485617,10.41362118,77.11223823,7.471009858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/04  01:00:00,-12.575,33264,17.68680624,19.54284745,17.43153801,17.55917213,19.54331397,19.54308071,0,0,17.43153801,0.00319909,25.53704383,0,0,19.54331397,0.001485617,10.41169189,77.11223823,7.471009858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/04  02:00:00,-12.8,25704,16.90460259,19.54180306,16.66753965,16.78607112,19.54218523,19.54199414,0,0,16.66753965,0.003533915,29.5777173,0,0,19.54218523,0.001485617,10.40849213,77.11223823,7.471009858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/04  03:00:00,-13.1125,16632,16.16585584,19.54107308,15.94359781,16.05472683,19.5413757,19.54122439,0,0,15.94359781,0.003797549,33.28968636,0,0,19.5413757,0.001485617,10.4155674,77.11223823,7.471009858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/04  04:00:00,-13.675,16632,15.44164468,19.54055733,15.22499552,15.3333201,19.54079976,19.54067854,0,0,15.22499552,0.003996199,36.65896784,0,0,19.54079976,0.001485617,10.41331946,77.11223823,7.471009858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/04  05:00:00,-14.5875,16632,14.71086595,19.5401935,14.49114942,14.60100768,19.54038752,19.54029051,0,0,14.49114942,0.004137635,39.74489321,0,0,19.54038752,0.001485617,10.40310344,77.11223823,7.471009858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/04  06:00:00,-15.375,33264,13.99434285,19.53993692,13.7732377,13.88379028,19.54009254,19.54001473,0,0,13.7732377,0.004226213,42.58657344,0,0,19.54009254,0.001485617,10.41901907,77.11223823,7.471009858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/04  07:00:00,-15.6,66528,14.40074611,19.38971934,17.927943,16.16434455,18.12511845,18.7574189,665.5748037,0,17.927943,0.00311606,24.16001763,9.705538684,42.16675115,18.12511845,0.003196429,24.51555701,82.10009053,8.65740034,30.97775292,1,0,0,0,0,0,4196307.752,1165.641042,0,0,110592.7167,110592.7167,30.72019908,30.72019908,0.325,1152.814627,4150132.658,1448.024922,5212889.721,12.44532094,44803.1554,22.03980825,79343.3097,40.78100809,146811.6291,0.081314803,42.20723108,0.003391391,12.20900583,249938.0066
SWlowe,SW,Lowe, 01/04  08:00:00,-15.9125,84672,15.7308783,19.51105666,20.31874506,18.02481168,20.17310495,19.84208081,784.6853121,0,20.31874506,0.002587363,17.26931342,29.24962928,1.598194494,20.17310495,0.002637158,17.77470413,63.81394605,7.22,29.4,1,0,1,0,0,0,8721575.013,2422.659726,0,0,4214011.272,4214011.272,1170.558687,1170.558687,1,2215.884832,7977185.396,2769.853094,9971471.137,468.763793,1687549.655,1187.500306,4275001.102,1657.014965,5965253.872,2.529757499,1689.264716,2.308494927,8310.581737,564184.0846
SWlowe,SW,Lowe, 01/04  09:00:00,-15.7875,66528,16.59070398,19.5541057,20.12596862,18.3583363,19.97017836,19.76214203,650.8465942,0,20.12596862,0.002301141,15.57394504,15.09112469,0,19.97017836,0.002356638,16.09864875,61.13398101,7.22,29.4,1,0,1,0,0,0,8086959.37,2246.377603,0,0,4021533.64,4021533.64,1117.092678,1117.092678,1,2220.752715,7994709.775,2775.940894,9993387.219,455.1324455,1638476.804,1141.518087,4109465.112,1596.650532,5747941.916,2.508094522,1636.665251,2.094921344,7541.71684,564184.0846
SWlowe,SW,Lowe, 01/04  10:00:00,-15.225,66528,18.74244062,19.66123138,21.09871672,19.92057867,20.65629564,20.15876351,436.7741707,0,21.09871672,0.002097004,13.3824226,46.73644724,0,20.65629564,0.002145625,14.0674425,61.09545371,7.22,29.4,1,0,1,0,0,0,8076066.77,2243.351881,0,0,4436783.451,4436783.451,1232.439848,1232.439848,1,2220.752715,7994709.775,2775.940894,9993387.219,488.2774152,1757798.695,1253.642735,4513113.845,1741.92015,6270912.539,2.566281604,1777.893574,2.731095188,9831.942676,564184.0846
SWlowe,SW,Lowe, 01/04  11:00:00,-14.625,42336,20.81631858,19.93600948,22.49080625,21.65356241,21.51248536,20.72424742,309.7285738,0,22.49080625,0.001846923,10.83677327,88.93604344,0,21.51248536,0.00190281,11.82942026,71.61142017,7.22,29.4,0.25,0,0.25,0,0,0,5939904.26,1649.973406,0,0,2655189.797,2655189.797,737.5527214,737.5527214,0.65,1730.758059,6230729.013,2166.723395,7800204.222,447.732638,1611837.497,783.2891473,2819840.93,1572.575191,5661270.688,2.469398835,1624.13171,2.064752287,7433.108233,401241.6738
SWlowe,SW,Lowe, 01/04  12:00:00,-14.0875,42336,22.32533629,20.12491201,23.00149604,22.66341616,21.72018674,20.92254937,150.1311556,0,23.00149604,0.001530262,8.688184928,83.57110426,0,21.72018674,0.001611798,9.892114717,82.2,7.22,29.4,0,0,0,0,0,0,2936048.704,815.5690843,0,0,180712.1606,180712.1606,50.19782239,50.19782239,0.3,806.7432283,2904275.622,1018.609219,3666993.188,348.4689864,1254488.351,75.35367582,271273.2329,1141.868226,4110725.615,2.276814497,1181.80247,0.154910474,557.6777078,238299.2629
SWlowe,SW,Lowe, 01/04  13:00:00,-13.9,42336,23.01938493,20.28697769,23.00225257,23.01081875,21.80104743,21.04401256,55.17292226,0,23.00225257,0.001329863,7.543153825,78.38443743,0,21.80104743,0.001384716,8.449197689,82.2,7.22,29.4,0,0,0,0,0,0,2593609.036,720.4469544,0,0,208163.386,208163.386,57.82316279,57.82316279,0.3,710.634238,2558283.257,898.9373746,3236174.549,348.4689864,1254488.351,83.16673728,299400.2542,1141.868226,4110725.615,2.276814497,1181.80247,0.159549214,574.3771708,238299.2629
SWlowe,SW,Lowe, 01/04  14:00:00,-13.525,42336,23.31163533,20.43716492,23.00068963,23.15616248,21.87789794,21.15753143,24.55385002,9.366691895,23.00068963,0.001191861,6.757301069,73.27053932,0,21.87789794,0.001229248,7.461418667,82.2,7.22,29.4,0,0,0,0,0,0,2448907.989,680.2522192,0,0,244045.8186,244045.8186,67.79050517,67.79050517,0.3,670.9709638,2415495.47,849.428456,3057942.442,348.4689864,1254488.351,92.97358759,334704.9153,1141.868226,4110725.615,2.276814497,1181.80247,0.171885873,618.7891443,238299.2629
SWlowe,SW,Lowe, 01/04  15:00:00,-13.3,42336,23.56242161,20.5773973,23.00060139,23.2815115,21.94865952,21.26302841,17.24713493,35.77245856,23.00060139,0.001091905,6.191658074,68.520105,0,21.94865952,0.001120657,6.774095166,82.2,7.22,29.4,0,0,0,0,0,0,2326956.698,646.3768605,0,0,269690.9836,269690.9836,74.9141621,74.9141621,0.3,633.9942631,2282379.347,803.2079468,2891548.609,348.4689864,1254488.351,100.2677071,360963.7456,1141.868226,4110725.615,2.276814497,1181.80247,0.17711965,637.6307408,238299.2629
SWlowe,SW,Lowe, 01/04  16:00:00,-13.3,42336,21.91584322,20.7093163,23.00452407,22.46018364,22.01751644,21.36341637,228.5235029,0,23.00452407,0.001030345,5.845409482,64.30184715,0,22.01751644,0.001045126,6.295651728,82.2,7.22,29.4,0,0,0,0,0,0,3216734.715,893.5374208,0,0,281844.244,281844.244,78.29006778,78.29006778,0.3,878.7516397,3163505.903,1108.100094,3989160.337,348.4689864,1254488.351,103.6440942,373118.7392,1141.868226,4110725.615,2.276814497,1181.80247,0.172787518,622.0350657,238299.2629
SWlowe,SW,Lowe, 01/04  17:00:00,-13.3,42336,20.78197953,20.83255866,23.001633,21.89180627,22.07847389,21.45551627,396.2782909,0,23.001633,0.001029237,5.842378675,60.20792373,0,22.07847389,0.001022959,6.141700666,82.2,7.22,29.4,0,0,0,0,0,0,3819613.802,1061.003834,0,0,292909.4196,292909.4196,81.36372768,81.36372768,0.3,1047.202393,3769928.613,1317.057386,4741406.588,348.4689864,1254488.351,106.7227166,384201.7796,1141.868226,4110725.615,2.276814497,1181.80247,0.167664075,603.5906714,238299.2629
SWlowe,SW,Lowe, 01/04  18:00:00,-13.3,42336,20.31420277,20.94785866,23.00555317,21.65987797,22.13721783,21.54253824,459.2707265,0,23.00555317,0.001047489,5.951900219,56.56608262,0,22.13721783,0.00104024,6.230807962,82.2,7.22,29.4,0,0,0,0,0,0,4047345.335,1124.262593,0,0,303058.5086,303058.5086,84.18291906,84.18291906,0.3,1112.375428,4004551.543,1397.781239,5032012.461,348.4689864,1254488.351,109.5432566,394355.7237,1141.868226,4110725.615,2.276814497,1181.80247,0.172412524,620.6850872,238299.2629
SWlowe,SW,Lowe, 01/04  19:00:00,-13.675,101304,20.13424779,21.05616062,23.00045557,21.56735168,22.18956433,21.62286247,495.579676,0,23.00045557,0.00109237,6.20911872,53.02392763,0,22.18956433,0.001074715,6.417181209,82.2,7.22,29.4,0,0,0,0,0,0,4177299.881,1160.361078,0,0,290047.73,290047.73,80.56881388,80.56881388,0.3,1148.417106,4134301.582,1442.397807,5192632.106,348.4689864,1254488.351,106.1023643,381968.5116,1141.868226,4110725.615,2.276814497,1181.80247,0.171254123,616.5148443,238299.2629
SWlowe,SW,Lowe, 01/04  20:00:00,-14.2125,134568,20.04456722,21.15742909,23.002195,21.52338111,22.23749467,21.69746188,506.9433311,0,23.002195,0.001207313,6.857898306,49.72497957,0,22.23749467,0.001164994,6.932238015,82.2,7.22,29.4,0,0,0,0,0,0,4218867.603,1171.907667,0,0,266259.2215,266259.2215,73.96089486,73.96089486,0.3,1160.26491,4176953.675,1457.062014,5245423.251,348.4689864,1254488.351,99.47022476,358092.8091,1141.868226,4110725.615,2.276814497,1181.80247,0.159351954,573.6670355,238299.2629
SWlowe,SW,Lowe, 01/04  21:00:00,-14.775,151200,20.00999654,21.25320001,23.00022463,21.50511059,22.28505168,21.76912585,497.4818451,0,23.00022463,0.001312915,7.457415956,46.76245002,0,22.28505168,0.0012857,7.62702425,82.2,7.22,29.4,0,0,0,0,0,0,4184662.953,1162.406376,0,0,241476.8615,241476.8615,67.07690596,67.07690596,0.3,1151.098938,4143956.177,1445.717435,5204582.765,348.4689864,1254488.351,92.61333683,333408.0126,1141.868226,4110725.615,2.276814497,1181.80247,0.138589962,498.9238638,238299.2629
SWlowe,SW,Lowe, 01/04  22:00:00,-15,134568,19.32992873,21.22175713,19.79926056,19.56459464,21.3786487,21.30020292,0,0,19.79926056,0.001612057,11.20029391,0,0,21.3786487,0.001318107,8.269913005,76.0255735,7.413175823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/04  23:00:00,-15,101304,18.05446489,21.18910463,17.85919772,17.9568313,21.20495753,21.19703108,0,0,17.85919772,0.002028021,15.84976522,0,0,21.20495753,0.001318105,8.360925264,76.0255735,7.413175823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/04  24:00:00,-15.375,49896,16.93310978,21.18820721,16.67782055,16.80546517,21.19022517,21.18921619,0,0,16.67782055,0.002382857,20.05770268,0,0,21.19022517,0.001318104,8.373732082,76.0255735,7.413175823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/05  01:00:00,-15.6,33264,15.95089064,21.18762567,15.66404694,15.80746879,21.18800835,21.18781701,0,0,15.66404694,0.002714931,24.34525783,0,0,21.18800835,0.001318104,8.372770588,76.0255735,7.413175823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/05  02:00:00,-16.2875,25704,15.05908006,21.18717714,14.77999938,14.91953972,21.18741963,21.18729838,0,0,14.77999938,0.002963343,28.10081464,0,0,21.18741963,0.001318104,8.369921694,76.0255735,7.413175823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/05  03:00:00,-17.7,16632,14.17788645,21.18686063,13.88796146,14.03292395,21.18704374,21.18695219,0,0,13.88796146,0.003134935,31.503155,0,0,21.18704374,0.001318104,8.3753672,76.0255735,7.413175823,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/05  04:00:00,-19.3625,16632,13.29064223,21.18663803,13.07366263,13.18215243,19.69503156,20.44083479,19.29944954,1.30690963,13.07366263,0.003108672,32.94103586,0,36.38175109,19.69503156,0.001610802,12.15292087,77.56918013,7.413175823,31.03618821,1,0,0,0,0,0,379960.5034,105.5445843,0,0,0,0,0,0,0.075,113.8411053,409827.9789,144.7263187,521014.7475,0,0,0,0,0,0,0,0,0,0,59574.81573
SWlowe,SW,Lowe, 01/05  05:00:00,-20,16632,12.61502899,19.73146762,12.83769487,12.72636193,17.00886064,18.37016413,80.61311179,0,12.83769487,0.00219989,23.69743327,0,165.3647612,17.00886064,0.002418034,20.01910833,81.62265018,7.413175823,31.03618821,1,0,0,0,0,0,1174543.94,326.2622054,0,0,0,0,0,0,0.225,319.625146,1150650.526,406.8973567,1464830.484,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/05  06:00:00,-20.375,33264,12.05127545,19.63427284,13.00258541,12.52693043,15.89136857,17.7628207,182.7883287,5.776125979,13.00258541,0.001740823,18.59731737,0,189.67868,15.89136857,0.001835151,16.28199387,82.07615803,7.413175823,31.03618821,1,0,0,0,0,0,1925356.701,534.8213058,0,0,0,0,0,0,0.3,523.0440352,1882958.527,664.0723254,2390660.371,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/05  07:00:00,-20.6,66528,12.46401772,19.71210427,16.42984198,14.44692985,18.23014025,18.97112226,808.7340868,0,16.42984198,0.001521713,13.33815174,8.434397684,43.55545785,18.23014025,0.001576944,12.0915393,81.28070015,7.549031183,30.93256678,1,0,0.25,0,0,0,4469862.672,1241.62852,0,0,69678.17763,69678.17763,19.35504934,19.35504934,0.264443359,1215.905229,4377258.825,1521.427112,5477137.603,17.41925207,62709.30746,19.01444863,68452.01507,57.09890012,205556.0404,0.11389596,59.92308124,0,0,195641.652
SWlowe,SW,Lowe, 01/05  08:00:00,-20.9125,84672,14.33176108,19.86177895,19.51351385,16.92263747,19.51488954,19.68833424,971.4892716,0,19.51351385,0.001336764,9.429982623,7.703186728,20.41835789,19.51488954,0.001356554,9.572637021,63.92655916,7.22,29.39215646,1,0,1,0,0,0,8751264.204,2430.906723,0,0,3449155.074,3449155.074,958.0986317,958.0986317,1,2220.752715,7994709.775,2775.940894,9993387.219,406.1811229,1462252.042,969.9902297,3491964.827,1386.40387,4991053.933,2.410375252,1421.661735,0.942781526,3394.013492,564184.0846
SWlowe,SW,Lowe, 01/05  09:00:00,-20.7875,66528,16.2402431,19.83701881,19.82412324,18.03218317,19.67225227,19.75463554,722.127806,0,19.82412324,0.001226597,8.511539274,10.949944,8.877445256,19.67225227,0.00124795,8.736191859,61.18232648,7.22,29.4,1,0,1,0,0,0,8095620.014,2248.783337,0,0,3416610.852,3416610.852,949.05857,949.05857,1,2220.752715,7994709.775,2775.940894,9993387.219,403.0698349,1451051.406,969.7909571,3491247.446,1372.860792,4942298.851,2.40376795,1408.118583,0.887577873,3195.280341,564184.0846
SWlowe,SW,Lowe, 01/05  10:00:00,-19.85,66528,23.93286089,20.16220462,22.72630604,23.32958347,21.56704495,20.86462478,106.7324739,256.8533728,22.72630604,0.001063006,6.181447453,81.44326328,0,21.56704495,0.001105858,6.893840624,76.66974883,9.544770686,31.48372207,0.25,0,0.25,0,0,0,3182665.719,884.0738109,0,0,1165405.94,1165405.94,323.7238723,323.7238723,0.475,1004.986393,3617951.014,1261.425949,4541133.415,125.6731263,452423.2548,325.7979487,1172872.615,451.471075,1625295.87,0.647525307,455.9683648,0.663007985,2386.828745,319770.4683
SWlowe,SW,Lowe, 01/05  11:00:00,-19.4,42336,28.76196462,20.41489321,23.76273112,26.26234787,22.26719762,21.34104542,0,884.8015803,23.76273112,0.000905619,4.943995314,107.2858951,0,22.26719762,0.000939098,5.614633218,81.30415612,8.51153927,30.54436114,0,0,0,0,0,0,0,0,0,0,481094.3898,481094.3898,133.6373305,133.6373305,0.364202068,0,0,0,0,203.27063,731774.2681,166.4559035,599241.2525,666.0936529,2397937.151,1.328180548,707.4991324,0.056088299,201.9178759,247855.4563
SWlowe,SW,Lowe, 01/05  12:00:00,-19.0875,42336,30.46072055,20.74553295,23.99971335,27.23021695,22.89433213,21.81993254,0,1275.324803,23.99971335,0.000823743,4.430830727,125.2798466,0,22.89433213,0.000843604,4.850879949,81.30415612,7.22,29.37729933,0,0,0,0,0,0,0,0,0,0,1885500.61,1885500.61,523.7501693,523.7501693,0.523251152,0,0,0,0,348.4629075,1254466.467,544.4341031,1959962.771,1141.876181,4110754.252,2.276894489,1188.522943,0,0,279060.0625
SWlowe,SW,Lowe, 01/05  13:00:00,-18.9,42336,30.58399836,20.99069239,23.99981972,27.29190904,23.01892785,22.00481012,0,1322.932199,23.99981972,0.000767559,4.123846096,115.9201792,0,23.01892785,0.000782372,4.459503427,81.30415612,7.22,29.38064438,0,0,0,0,0,0,0,0,0,0,2116841.798,2116841.798,588.0116106,588.0116106,0.543983286,0,0,0,0,348.4643773,1254471.758,614.0442378,2210559.256,1141.874258,4110747.328,2.276875147,1187.708183,0,0,284452.7335
SWlowe,SW,Lowe, 01/05  14:00:00,-18.9,42336,29.44668134,21.18317071,23.99982681,26.72325408,22.96412359,22.07364715,0,1051.223542,23.99982681,0.000717645,3.853048339,97.20254075,0,22.96412359,0.000732197,4.184282344,81.30415612,7.22,29.37992011,0,0,0,0,0,0,0,0,0,0,1195755.608,1195755.608,332.1543357,332.1543357,0.43392347,0,0,0,0,348.4641394,1254470.902,363.5326502,1308717.541,1141.874569,4110748.449,2.276878278,1187.911346,0,0,259396.2221
SWlowe,SW,Lowe, 01/05  15:00:00,-18.9,42336,27.09142124,21.29384846,23.4446127,25.26801697,22.61788766,21.95586806,0,641.5388049,23.4446127,0.000670491,3.721967454,63.83252803,0,22.61788766,0.000683484,3.98859175,81.64009757,7.22,29.37900183,0,0,0,0,0,0,210395.4539,58.44318165,0,0,94235.50674,94235.50674,26.17652965,26.17652965,0.303536558,53.96975318,194291.1115,69.17130221,249016.688,348.4612441,1254460.479,54.55346216,196392.4638,1141.878358,4110762.087,2.276916377,1187.700115,0,0,238766.74
SWlowe,SW,Lowe, 01/05  16:00:00,-19.2125,42336,24.21664573,21.32721848,23.00085737,23.60875155,22.31913285,21.82317567,21.2804382,118.7856941,23.00085737,0.000650896,3.712055285,44.461853,0,22.31913285,0.000651519,3.872562791,82.2,7.29053418,31.02446688,0,0,0,0,0,0,2058173.799,571.7149442,0,0,0,0,0,0,0.3,552.1519666,1987747.08,700.3301924,2521188.693,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/05  17:00:00,-19.775,42336,22.17048144,21.41264344,23.00248547,22.58648346,22.36174533,21.88719439,252.1506693,0,23.00248547,0.00069745,3.976838782,41.67610062,0,22.36174533,0.00067602,4.007539975,82.2,7.29053418,31.02446688,0,0,0,0,0,0,3344872.204,929.1311678,0,0,0,0,0,0,0.3,914.1781159,3291041.217,1152.090303,4147525.091,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/05  18:00:00,-20,42336,21.15407342,21.49307362,23.00149599,22.07778471,22.40019924,21.94663643,351.3319696,0,23.00149599,0.000751084,4.285273373,39.25498663,0,22.40019924,0.000736758,4.359773477,82.2,7.29053418,31.02446688,0,0,0,0,0,0,3708097.644,1030.027123,0,0,0,0,0,0,0.3,1017.56465,3663232.739,1280.341788,4609230.435,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/05  19:00:00,-20,101304,20.66787694,21.56811943,22.9991813,21.83352912,22.43344412,22.00078178,429.5948723,0,22.9991813,0.000789654,4.504518173,36.88025846,0,22.43344412,0.000778539,4.596224978,82.2,7.29053418,31.02446688,0,0,0,0,0,0,3983390.02,1106.497228,0,0,0,0,0,0,0.3,1094.119098,3938828.753,1375.176718,4950636.186,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/05  20:00:00,-20,134568,20.41127028,21.63890247,23.00291284,21.70709156,22.46727995,22.05309121,465.5034456,0,23.00291284,0.000871929,4.967030202,34.83029687,0,22.46727995,0.000839825,4.942288467,82.2,7.29053418,31.02446688,0,0,0,0,0,0,4107791.536,1141.053204,0,0,0,0,0,0,0.3,1129.175929,4065033.343,1418.580505,5106889.82,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/05  21:00:00,-20,151200,20.28021437,21.70629732,23.00446749,21.64234093,22.49953325,22.10291529,470.7793599,0,23.00446749,0.000954538,5.43442662,32.86851142,0,22.49953325,0.000932226,5.472576956,82.2,7.29053418,31.02446688,0,0,0,0,0,0,4121127.52,1144.757644,0,0,0,0,0,0,0.3,1133.30729,4079906.243,1423.694978,5125301.922,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/05  22:00:00,-20,134568,19.54820792,21.68446289,19.82915169,19.6886798,21.81323622,21.74884955,0,0,19.82915169,0.001249297,8.68404117,0,0,21.81323622,0.000958498,5.86347765,76.09832827,7.29053418,31.02446688,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/05  23:00:00,-20,101304,18.2017439,21.66192472,17.96537072,18.08355731,21.68992278,21.67592375,0,0,17.96537072,0.00153859,11.9571825,0,0,21.68992278,0.000958493,5.901594352,76.09832827,7.29053418,31.02446688,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/05  24:00:00,-19.625,49896,16.9923481,21.66092674,16.58714312,16.78974561,21.66371028,21.66231851,0,0,16.58714312,0.001958113,16.57438612,0,0,21.66371028,0.000958492,5.91254244,76.09832827,7.29053418,31.02446688,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/06  01:00:00,-19.4,33264,15.96872757,21.66042789,15.58157912,15.77515335,21.6609367,21.6606823,0,0,15.58157912,0.002289343,20.62004783,0,0,21.6609367,0.000958492,5.908348152,76.09832827,7.29053418,31.02446688,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/06  02:00:00,-19.0875,25704,15.06628552,21.66007478,14.70985955,14.88807253,21.66030814,21.66019146,0,0,14.70985955,0.002541823,24.1811917,0,0,21.66030814,0.000958492,5.90412048,76.09832827,7.29053418,31.02446688,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
