Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 01/06  03:00:00,-18.525,16632,14.26200125,21.65982656,13.94040925,14.10120525,21.65998873,21.65990765,0,0,13.94040925,0.002730861,27.27621249,0,0,21.65998873,0.000958492,5.900523409,76.09832827,7.29053418,31.02446688,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/06  04:00:00,-17.9875,16632,13.53947312,21.65965234,13.25583773,13.39765542,21.65977881,21.65971557,0,0,13.25583773,0.002869141,29.92438801,0,0,21.65977881,0.000958492,5.894659172,76.09832827,7.29053418,31.02446688,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/06  05:00:00,-17.8,16632,12.89954309,20.82567004,12.96179971,12.9306714,17.52922236,19.1774462,57.45631325,1.392171628,12.96179971,0.002428262,25.81715647,0,154.5687673,17.52922236,0.001942077,16.32858905,80.61720771,7.29053418,31.02446688,1,0,0,0,0,0,996339.0497,276.7608471,0,0,0,0,0,0,0.225,282.3776151,1016559.415,359.7395215,1295062.277,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/06  06:00:00,-17.8,33264,12.41500733,20.22607311,12.86855331,12.64178032,16.85898505,18.54252908,91.32894354,4.114576969,12.86855331,0.001792377,19.19953728,0,150.3533897,16.85898505,0.00193024,15.97800708,81.62584336,7.29053418,31.02446688,1,0,0,0,0,0,1145032.464,318.0645734,0,0,0,0,0,0,0.225,309.2350199,1113246.071,393.6197905,1417031.246,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/06  07:00:00,-17.425,66528,13.12617203,20.26233742,17.19727668,15.16172435,18.57464401,19.41849071,630.5691093,2.679971601,17.19727668,0.001550428,12.63701702,3.753239315,49.78348946,18.57464401,0.001581758,11.79150216,80.22883871,7.984526273,30.92658619,1,0,0.25,0,0,0,3712229.084,1031.174746,0,0,126610.6965,126610.6965,35.16963791,35.16963791,0.267832168,1012.048562,3643374.824,1268.874013,4567946.446,21.3200795,76752.28619,22.07631024,79474.71686,69.87259897,251541.3563,0.139346148,72.03060172,7.52278E-05,0.270820017,198664.952
SWlowe,SW,Lowe, 01/06  08:00:00,-16.8875,84672,14.74133741,20.35972431,19.70166596,17.22150169,19.73138799,20.04555615,927.3110146,0,19.70166596,0.001397508,9.676355539,6.223598192,34.57424772,19.73138799,0.001413414,9.771848004,63.89480726,7.22,29.4,1,0,1,0,0,0,8738955.237,2427.487566,0,0,3805392.493,3805392.493,1057.05347,1057.05347,1,2216.226028,7978413.699,2770.281323,9973012.762,436.3512741,1570864.587,1078.973108,3884303.188,1515.839402,5457021.848,2.470542961,1549.582173,1.649252501,5937.309002,564184.0846
SWlowe,SW,Lowe, 01/06  09:00:00,-16.325,66528,17.15590623,20.37042446,20.32301448,18.73946035,20.09257885,20.23150165,613.0824597,0,20.32301448,0.001308852,8.739366139,9.041823865,10.87489196,20.09257885,0.001325712,8.974093822,61.17595938,7.22,29.4,1,0,1,0,0,0,8094359.646,2248.433235,0,0,3932499.103,3932499.103,1092.360862,1092.360862,1,2220.752715,7994709.775,2775.940894,9993387.219,446.5186175,1607467.023,1113.069866,4007051.516,1559.588483,5614518.539,2.491172105,1594.98512,1.874179826,6747.047373,564184.0846
SWlowe,SW,Lowe, 01/06  10:00:00,-15.4125,66528,24.41858115,20.65619498,22.93219014,23.67538565,21.84318717,21.24969108,81.47119757,280.023981,22.93219014,0.001183842,6.736033707,65.54543568,0,21.84318717,0.001221012,7.423855538,80.42313479,7.367433747,29.53142548,0,0,0,0,0,0,1924610.012,534.6138923,0,0,353983.8218,353983.8218,98.32883939,98.32883939,0.335,683.3617597,2460102.335,860.1474186,3096530.707,339.4054367,1221859.572,142.8485174,514254.6626,1120.824092,4034966.731,2.179758707,1169.41411,0.294302512,1059.489043,254593.504
SWlowe,SW,Lowe, 01/06  11:00:00,-14.3125,42336,27.39781918,20.82926112,23.38929776,25.39355847,22.23951538,21.53438825,0,690.3601648,23.38929776,0.001068998,5.919885492,72.45652265,0,22.23951538,0.001095474,6.504807656,81.70657146,7.22,29.4,0,0,0,0,0,0,0,0,0,0,252796.3502,252796.3502,70.2212084,70.2212084,0.3,0,0,0,0,348.4689864,1254488.351,94.98556116,341948.0202,1141.868226,4110725.615,2.276814497,1181.80247,0.135061391,486.2210069,238299.2629
SWlowe,SW,Lowe, 01/06  12:00:00,-13.525,42336,25.91824793,20.95929883,23.00934614,24.46379704,22.16574697,21.5625229,0,468.1504661,23.00934614,0.000996091,5.646130454,58.0931278,0,22.16574697,0.00101603,6.061577736,82.2,7.22,29.4,0,0,0,0,0,0,710394.0271,197.3316742,0,0,305172.8018,305172.8018,84.77022271,84.77022271,0.3,186.2391678,670461.0039,238.4313157,858352.7365,348.4689864,1254488.351,110.221269,396796.5685,1141.868226,4110725.615,2.276814497,1181.80247,0.166185379,598.267366,238299.2629
SWlowe,SW,Lowe, 01/06  13:00:00,-12.6125,42336,27.26269984,21.07077562,23.27278876,25.2677443,22.33225256,21.70151409,0,678.6793713,23.27278876,0.000954846,5.324516743,62.01605307,0,22.33225256,0.000963482,5.687873803,82.17823431,7.22,29.4,0,0,0,0,0,0,14125.68584,3.923801623,0,0,368309.4456,368309.4456,102.3081793,102.3081793,0.3,3.61381879,13009.74764,4.654816198,16757.33831,348.4689864,1254488.351,127.16886,457807.8958,1141.868226,4110725.615,2.276814497,1181.80247,0.201680882,726.0511768,238299.2629
SWlowe,SW,Lowe, 01/06  14:00:00,-12.2,42336,25.38199769,21.19358642,23.01101386,24.19650577,22.28620032,21.73989337,0,359.432434,23.01101386,0.00093727,5.307391662,50.64464631,0,22.28620032,0.000940952,5.567821393,82.2,7.22,29.4,0,0,0,0,0,0,1101873.197,306.0758882,0,0,407099.7539,407099.7539,113.083265,113.083265,0.3,288.256704,1037724.134,367.7553987,1323919.435,348.4689864,1254488.351,138.6356191,499088.2289,1141.868226,4110725.615,2.276814497,1181.80247,0.220050293,792.1810543,238299.2629
SWlowe,SW,Lowe, 01/06  15:00:00,-11.8875,42336,23.77437445,21.272343,22.9984744,23.38642443,22.29204104,21.78219202,8.315314609,40.59787155,22.9984744,0.000935874,5.303532889,46.03885601,0,22.29204104,0.000934967,5.530525224,82.2,7.22,29.4,0,0,0,0,0,0,2276514.93,632.3652584,0,0,414892.689,414892.689,115.2479692,115.2479692,0.3,617.919841,2224511.428,783.0963052,2819146.699,348.4689864,1254488.351,140.4766001,505715.7602,1141.868226,4110725.615,2.276814497,1181.80247,0.23512194,846.4389842,238299.2629
SWlowe,SW,Lowe, 01/06  16:00:00,-11.7,42336,22.7323983,21.36145576,22.998753,22.86557565,22.33405917,21.84775746,125.0063415,0,22.998753,0.000978985,5.550866115,43.24194809,0,22.33405917,0.000958725,5.659885351,82.2,7.22,29.4,0,0,0,0,0,0,2842719.17,789.6442139,0,0,433155.3043,433155.3043,120.3209179,120.3209179,0.3,776.3355888,2794808.12,980.7708252,3530774.971,348.4689864,1254488.351,145.6907517,524486.7062,1141.868226,4110725.615,2.276814497,1181.80247,0.252113023,907.6068844,238299.2629
SWlowe,SW,Lowe, 01/06  17:00:00,-12.0125,42336,21.46704115,21.44535126,22.99960974,22.23332545,22.37629392,21.91082259,281.1315936,0,22.99960974,0.001074948,6.096033651,40.7734593,0,22.37629392,0.001044783,6.153510173,82.2,7.22,29.4,0,0,0,0,0,0,3405208.61,945.8912804,0,0,422399.1128,422399.1128,117.3330869,117.3330869,0.3,932.2868604,3356232.697,1174.583501,4228500.605,348.4689864,1254488.351,142.8352723,514206.9804,1141.868226,4110725.615,2.276814497,1181.80247,0.235781386,848.8129911,238299.2629
SWlowe,SW,Lowe, 01/06  18:00:00,-12.2,42336,20.85354799,21.52368152,23.00040328,21.92697564,22.4117371,21.96770931,354.8295007,0,23.00040328,0.001129007,6.405766308,38.28842038,0,22.4117371,0.001116619,6.565914503,82.2,7.22,29.4,0,0,0,0,0,0,3670684.905,1019.634696,0,0,417871.534,417871.534,116.0754261,116.0754261,0.3,1007.707042,3627745.351,1268.128438,4565262.376,348.4689864,1254488.351,141.4486047,509214.9768,1141.868226,4110725.615,2.276814497,1181.80247,0.221598538,797.7547354,238299.2629
SWlowe,SW,Lowe, 01/06  19:00:00,-12.2,101304,20.59795346,21.59780085,23.00257562,21.80026454,22.44905823,22.02342954,400.4316842,0,23.00257562,0.001161249,6.58581307,36.17101698,0,22.44905823,0.001151346,6.752679614,82.2,7.22,29.4,0,0,0,0,0,0,3835374.317,1065.381755,0,0,424404.7837,424404.7837,117.8902177,117.8902177,0.3,1053.559313,3792813.525,1324.944964,4769801.869,348.4689864,1254488.351,143.2615971,515741.7495,1141.868226,4110725.615,2.276814497,1181.80247,0.222185973,799.8695045,238299.2629
SWlowe,SW,Lowe, 01/06  20:00:00,-12.2,134568,20.45851992,21.66714012,23.00136875,21.72994434,22.47903922,22.07308967,418.4588406,0,23.00136875,0.001245238,7.059032829,33.95499614,0,22.47903922,0.001211925,7.091601563,82.2,7.22,29.4,0,0,0,0,0,0,3900149.534,1083.374871,0,0,429986.0022,429986.0022,119.4405562,119.4405562,0.3,1071.756821,3858324.556,1347.48502,4850946.072,348.4689864,1254488.351,144.8176928,521343.694,1141.868226,4110725.615,2.276814497,1181.80247,0.225511341,811.8408274,238299.2629
SWlowe,SW,Lowe, 01/06  21:00:00,-12.575,151200,20.40380273,21.73222511,23.00117415,21.70248844,22.50987973,22.12105242,409.5045697,0,23.00117415,0.001332832,7.5546158,32.06669129,0,22.50987973,0.001309162,7.645101187,82.2,7.22,29.4,0,0,0,0,0,0,3868326.341,1074.535095,0,0,413286.6671,413286.6671,114.801852,114.801852,0.3,1063.522129,3828679.664,1337.28615,4814230.141,348.4689864,1254488.351,140.3464768,505247.3166,1141.868226,4110725.615,2.276814497,1181.80247,0.213067582,767.0432941,238299.2629
SWlowe,SW,Lowe, 01/06  22:00:00,-13.1125,134568,19.82518743,21.71230677,20.2963856,20.06078651,21.85452212,21.78341445,0,0,20.2963856,0.001639492,11.00637924,0,0,21.85452212,0.001336901,8.125112391,76.5111807,7.515542173,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/06  23:00:00,-13.3,101304,18.70577836,21.69189784,18.63681993,18.67129914,21.72654823,21.70922303,0,0,18.63681993,0.001964182,14.58065628,0,0,21.72654823,0.00133707,8.189577798,76.5111807,7.515542173,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/06  24:00:00,-13.3,49896,17.64816007,21.69003952,17.39286612,17.5205131,21.69340949,21.69172451,0,0,17.39286612,0.002432976,19.50964305,0,0,21.69340949,0.001337063,8.211293517,76.5111807,7.515542173,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  01:00:00,-13.675,39312,16.72589309,21.68960639,16.46950609,16.59769959,21.69017252,21.68988946,0,0,16.46950609,0.002815927,23.90903071,0,0,21.69017252,0.001337063,8.210851658,76.5111807,7.515542173,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  02:00:00,-13.9,39312,15.92082037,21.68929189,15.68301519,15.80191778,21.68952651,21.6894092,0,0,15.68301519,0.003116205,27.79121335,0,0,21.68952651,0.001337063,8.208076242,76.5111807,7.515542173,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  03:00:00,-14.2125,16632,15.18053285,21.6890704,14.96336917,15.07195101,21.68922494,21.68914767,0,0,14.96336917,0.003349409,31.29016682,0,0,21.68922494,0.001337063,8.213393921,76.5111807,7.515542173,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  04:00:00,-14.4,16632,14.48672551,21.68891507,14.28528831,14.38600691,21.68903615,21.68897561,0,0,14.28528831,0.003525421,34.40841771,0,0,21.68903615,0.001337063,8.21658856,76.5111807,7.515542173,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  05:00:00,-14.4,16632,13.84217044,21.68880705,13.66118595,13.75167819,21.68891472,21.68886089,0,0,13.66118595,0.003653298,37.12165628,0,0,21.68891472,0.001337063,8.216649528,76.5111807,7.515542173,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  06:00:00,-14.4,16632,13.23581759,21.68873184,13.07702106,13.15641932,21.68881772,21.68877478,0,0,13.07702106,0.003740409,39.500404,0,0,21.68881772,0.001337063,8.221864717,76.5111807,7.515542173,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  07:00:00,-14.4,61992,12.75940391,20.49823284,13.00079903,12.88010147,16.27915269,18.38869277,66.68787306,0.949383091,13.00079903,0.00278603,29.58413116,0,214.4983711,16.27915269,0.002867313,24.81904066,82.1493512,7.421323468,31.00891841,1,0,0,0,0,0,1071737.484,297.7048566,0,0,2699.931392,2699.931392,0.749980942,0.749980942,0.3,300.5606978,1082018.512,383.6940703,1381298.653,5.80781644,20908.13919,1.875078542,6750.282753,19.03113711,68512.09359,0.037946908,19.69670784,0.002506588,9.023717946,238299.2629
SWlowe,SW,Lowe, 01/07  08:00:00,-14.775,61992,12.5113451,20.12514441,12.91552107,12.71343309,16.81530719,18.4702258,55.14587521,3.272896572,12.91552107,0.002211873,23.63597753,0,147.1152134,16.81530719,0.002356115,19.54416569,81.75607738,7.42473573,31.03618821,1,0,0,0,0,0,904495.5304,251.2487585,0,0,0,0,0,0,0.225,243.8937807,878017.6106,311.1881381,1120277.297,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/07  09:00:00,-14.3125,84672,14.21984749,20.06087871,13.97235654,14.09610202,18.65293423,19.35690647,0,1.409211308,13.97235654,0.001966288,19.67577194,0,55.60156088,18.65293423,0.002046479,15.22027751,81.35357521,7.42473573,31.03618821,1,0,0,0,0,0,199554.3707,55.43176965,0,0,0,0,0,0,0.075,53.91173732,194082.2544,69.01981589,248471.3372,0,0,0,0,0,0,0,0,0,0,59574.81573
SWlowe,SW,Lowe, 01/07  10:00:00,-13.2125,84672,22.59625624,20.41336679,21.66034315,22.12829969,20.29702348,20.35519514,0,0,21.66034315,0.002028044,12.67559538,0,0,20.29702348,0.002047776,13.69307699,81.07143361,7.42473573,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  11:00:00,-12.1125,61992,30.31655459,20.40497913,29.50648187,29.91151823,20.8078281,20.60640362,0,95.42063566,29.50648187,0.002238868,8.657370737,35.494368,0,20.8078281,0.002059407,13.37602066,81.07143361,7.416205075,30.9680137,0.75,0,0,0,0,0,0,0,0,0,27638.63567,27638.63567,7.677398797,7.677398797,0.025,0,0,0,0,14.5195411,52270.34796,6.979930839,25127.75102,47.57784277,171280.234,0.094867271,49.2417696,0.010442547,37.59316932,19858.27191
SWlowe,SW,Lowe, 01/07  12:00:00,-10.6375,49896,34.12492769,21.61247215,29.84776713,31.98634741,24.27941397,22.94594306,0,785.5349989,29.84776713,0.002118392,8.069841231,192.7770484,0,24.27941397,0.002143791,11.27224527,81.07143361,7.386293854,29.80904705,1,0,0,0,0,0,0,0,0,0,698617.0984,698617.0984,194.0603051,194.0603051,0.225,0,0,0,0,261.3517398,940866.2633,211.2793616,760605.7018,856.4011699,3083044.212,1.707610873,886.3518528,0.214133837,770.8818142,178724.4472
SWlowe,SW,Lowe, 01/07  13:00:00,-9.3125,49896,35.63516971,21.90839203,29.9761836,32.80567665,26.11187226,24.01013214,0,1132.260699,29.9761836,0.001970336,7.394462126,262.2900653,0,26.11187226,0.002009871,9.449647577,81.07143361,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1263488.377,1263488.377,350.9689935,350.9689935,0.30249093,0,0,0,0,348.4689864,1254488.351,375.2610523,1350939.788,1141.868226,4110725.615,2.276814497,1181.80247,0.348450855,1254.423076,238687.7567
SWlowe,SW,Lowe, 01/07  14:00:00,-8.2125,49896,34.95127806,22.33993843,30.37695251,32.66411529,25.58663546,23.96328694,0,834.771559,30.37695251,0.001911154,7.030135345,166.0427877,0,25.58663546,0.001925271,9.375578022,81.07143361,7.419530863,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1080542.823,1080542.823,300.1507842,300.1507842,0.23034125,0,0,0,0,261.3517398,940866.2633,318.7944701,1147660.092,856.4011699,3083044.212,1.707610873,886.3518528,0.301280373,1084.609344,179901.6677
SWlowe,SW,Lowe, 01/07  15:00:00,-7.425,49896,32.28977513,22.59351295,28.46316274,30.37646893,25.10184457,23.84767876,0,723.5746392,28.46316274,0.001844567,7.58147766,106.8544381,0,25.10184457,0.001855938,9.279336188,81.07143361,7.424718941,29.80904705,1,0,0,0,0,0,0,0,0,0,969531.6191,969531.6191,269.3143386,269.3143386,0.225,0,0,0,0,261.3517398,940866.2633,289.1457287,1040924.623,856.4011699,3083044.212,1.707610873,886.3518528,0.326798068,1176.473044,178724.4472
SWlowe,SW,Lowe, 01/07  16:00:00,-7.2,49896,28.49231692,22.58766069,25.98344136,27.23787914,23.68556604,23.13661337,0,408.0609986,25.98344136,0.001767773,8.367545002,40.87216212,0,23.68556604,0.001769124,9.606311991,81.07143361,7.545979021,30.2180941,0,0,0,0,0,0,0,0,0,0,549099.8205,549099.8205,152.5277279,152.5277279,0.15,0,0,0,0,174.2344932,627244.1756,165.8054361,596899.5698,570.9341132,2055362.808,1.138407249,590.9012352,0.223005024,802.8180874,119149.6315
SWlowe,SW,Lowe, 01/07  17:00:00,-7.8875,49896,26.18800926,22.44265531,25.72661279,25.95731102,22.54277913,22.49271722,0,0,25.72661279,0.001979711,9.516251527,0,0,22.54277913,0.001756657,10.2039048,81.07143361,7.871958042,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  18:00:00,-8.3,49896,24.60251291,22.4357971,24.2754,24.43895646,22.43776661,22.43678186,0,0,24.2754,0.00236377,12.37236657,0,0,22.43776661,0.001756607,10.27117773,81.07143361,7.871958042,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  19:00:00,-8.675,128520,23.51100118,22.43440032,23.21629834,23.36364976,22.43484714,22.43462373,0,0,23.21629834,0.002832476,15.77964328,0,0,22.43484714,0.001756607,10.27040476,81.07143361,7.871958042,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  20:00:00,-8.525,151200,22.6966948,22.43296099,22.55074708,22.62372094,22.43344612,22.43320356,0,0,22.55074708,0.003476642,20.14819243,0,0,22.43344612,0.001756607,10.27387236,81.07143361,7.871958042,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  21:00:00,-8.675,151200,22.0732107,22.43192713,22.06687178,22.07004124,22.43231265,22.43211989,0,0,22.06687178,0.004253149,25.35616043,0,0,22.43231265,0.001756607,10.27846956,81.07143361,7.871958042,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  22:00:00,-8.9,151200,21.49261994,22.43119941,21.46042161,21.47652078,22.43150799,22.4313537,0,0,21.46042161,0.00482966,29.84823255,0,0,22.43150799,0.001756607,10.27897254,81.07143361,7.871958042,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  23:00:00,-9.5875,128520,20.74341621,22.4306884,20.51133249,20.62737435,22.4309771,22.43083275,0,0,20.51133249,0.005151175,33.74012647,0,0,22.4309771,0.001756607,10.2793042,81.07143361,7.871958042,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/07  24:00:00,-10.375,61992,19.86017794,22.43032797,19.51763834,19.68890814,22.43052169,22.43042483,0,0,19.51763834,0.005463484,38.03040915,0,0,22.43052169,0.001756607,10.27958894,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  01:00:00,-10.6,39312,19.06211431,22.43007516,18.80597563,18.93404497,22.43023301,22.43015408,0,0,18.80597563,0.005754585,41.82350537,0,0,22.43023301,0.001756607,10.27328587,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  02:00:00,-11.2875,39312,18.36165977,22.42989767,18.13272305,18.24719141,22.4300247,22.42996118,0,0,18.13272305,0.006053981,45.88476892,0,0,22.4300247,0.001756607,10.2760095,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  03:00:00,-11.7,16632,17.65283049,22.42977375,17.43159487,17.54221268,22.42988724,22.42983049,0,0,17.43159487,0.006284233,49.81297006,0,0,22.42988724,0.001756607,10.28646864,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  04:00:00,-12.0125,16632,16.95423146,22.42968782,16.7416376,16.84793453,22.42978225,22.42973504,0,0,16.7416376,0.006448343,53.40043787,0,0,22.42978225,0.001756607,10.29042427,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  05:00:00,-11.8875,16632,16.30081445,22.42962796,16.10846524,16.20463984,22.42969916,22.42966356,0,0,16.10846524,0.006553626,56.45808354,0,0,22.42969916,0.001756607,10.28399291,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  06:00:00,-11.7,16632,15.6848841,22.42958668,15.51328742,15.59908576,22.42963798,22.42961233,0,0,15.51328742,0.006612411,59.18446818,0,0,22.42963798,0.001756607,10.2866246,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  07:00:00,-11.325,61992,15.15072605,22.42955861,14.98410048,15.06741326,22.42959454,22.42957657,0,0,14.98410048,0.006589064,61.03694676,0,0,22.42959454,0.001756607,10.29054181,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  08:00:00,-10.7875,61992,14.76751717,22.42954013,14.74377076,14.75564397,22.42956453,22.42955233,0,0,14.74377076,0.006459572,60.82076895,0,0,22.42956453,0.001756607,10.29704422,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  09:00:00,-10.6,84672,14.83769064,22.42952859,14.97398997,14.9058403,22.42954528,22.42953693,0,0,14.97398997,0.006299752,58.52607435,0,0,22.42954528,0.001756607,10.30742972,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  10:00:00,-9.85,84672,16.07256674,22.42952101,15.97130973,16.02193823,22.4295352,22.42952811,0,0,15.97130973,0.006176549,53.9045672,0,0,22.4295352,0.001756607,10.31780956,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  11:00:00,-9.0875,61992,16.2866798,22.42951719,15.89731917,16.09199948,22.42952631,22.42952175,0,0,15.89731917,0.006023297,52.8359603,0,0,22.42952631,0.001756607,10.32170504,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  12:00:00,-8.525,49896,18.84739806,22.42951568,18.26197443,18.55468624,22.42952158,22.42951863,0,0,18.26197443,0.005913335,44.82104045,0,0,22.42952158,0.001756607,10.32819165,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  13:00:00,-7.6125,49896,21.56881088,22.42951588,21.33989162,21.45435125,22.4295184,22.42951714,0,0,21.33989162,0.005834044,36.45973497,0,0,22.4295184,0.001756607,10.32560026,81.07143361,7.871958042,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  14:00:00,-7.2,49896,21.39514142,22.42951727,21.34209661,21.36861901,22.42951736,22.42951732,0,0,21.34209661,0.005795873,36.168288,0,0,22.42951736,0.001756607,10.32171087,81.07143361,7.871958042,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  15:00:00,-7.2,49896,20.24926286,22.4295195,20.03189144,20.14057715,22.42951811,22.4295188,0,0,20.03189144,0.005738222,38.82068705,0,0,22.42951811,0.001756607,10.32171042,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  16:00:00,-6.8875,49896,19.40117408,22.42952234,19.16775555,19.28446482,22.42951991,22.42952113,0,0,19.16775555,0.0056602,40.43217287,0,0,22.42951991,0.001756607,10.32819264,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  17:00:00,-7.3875,49896,18.08401999,22.42952561,17.84833883,17.96617941,22.42952245,22.42952403,0,0,17.84833883,0.005573643,43.27385872,0,0,22.42952245,0.001756607,10.33208123,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  18:00:00,-8.1125,49896,17.0074441,22.42952918,16.87566076,16.94155243,22.42952575,22.42952747,0,0,16.87566076,0.005502152,45.45535717,0,0,22.42952575,0.001756607,10.33856269,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  19:00:00,-8.675,128520,16.29837278,22.42953298,16.23193189,16.26515234,22.4295293,22.42953114,0,0,16.23193189,0.005468289,47.08193752,0,0,22.4295293,0.001756607,10.34245053,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  20:00:00,-8.9,151200,15.79366793,22.42953692,15.9265301,15.86009902,22.42953307,22.429535,0,0,15.9265301,0.005515774,48.42289413,0,0,22.42953307,0.001756607,10.34244813,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  21:00:00,-9.2125,151200,15.44740335,22.42954097,15.73840052,15.59290193,22.42953699,22.42953898,0,0,15.73840052,0.005644732,50.14408735,0,0,22.42953699,0.001756607,10.34244574,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  22:00:00,-9.775,151200,15.09479775,22.42954511,15.31830803,15.20655289,22.42954102,22.42954306,0,0,15.31830803,0.005704919,52.09091298,0,0,22.42954102,0.001756607,10.34892666,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  23:00:00,-10,128520,14.57694943,22.4295493,14.54966782,14.56330862,22.42954514,22.42954722,0,0,14.54966782,0.005691128,54.62771511,0,0,22.42954514,0.001756607,10.3528139,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/08  24:00:00,-9.625,61992,13.97368739,22.42955353,13.84941822,13.9115528,22.42954932,22.42955142,0,0,13.84941822,0.005647531,56.76328045,0,0,22.42954932,0.001756607,10.35929497,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/09  01:00:00,-9.4,33264,13.44556947,22.42955779,13.43628616,13.44092781,22.42955354,22.42955566,0,0,13.43628616,0.005613405,57.98204381,0,0,22.42955354,0.001756607,10.36318235,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/09  02:00:00,-9.4,25704,12.98760121,22.42956206,13.0031339,12.99536755,22.42955779,22.42955993,0,0,13.0031339,0.005596391,59.4662065,0,0,22.42955779,0.001756607,10.36317965,81.07143361,7.871958042,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/09  03:00:00,-9.4,16632,12.60968013,21.11867303,13.0033667,12.80652342,16.57918374,18.84892839,49.48336559,0.792092923,13.0033667,0.004117888,43.87820834,0,234.4843918,16.57918374,0.004222469,36.02995954,82.15064948,7.403918175,30.9543788,1,0,0,0,0,0,673863.1034,187.1841954,0,0,17254.66073,17254.66073,4.792961315,4.792961315,0.3,178.0833925,641100.213,228.1341909,821283.0872,17.42344932,62724.41756,9.604060838,34574.61902,57.09341132,205536.2808,0.113840725,59.09012352,0.019826544,71.37555806,238299.2629
SWlowe,SW,Lowe, 01/09  04:00:00,-9.4,16632,12.29511033,20.71356588,12.92478427,12.6099473,17.16951366,18.94153977,61.88778502,2.503685677,12.92478427,0.003289319,35.2909761,0,161.4759513,17.16951366,0.003496869,28.50806161,81.88892879,7.381369846,31.00210095,1,0,0,0,0,0,656388.885,182.3302458,0,0,2940.885083,2940.885083,0.816912523,0.816912523,0.225,174.2344118,627243.8825,222.8485298,802254.7075,7.259770551,26135.17398,1.645091313,5922.328727,23.78892139,85640.11699,0.047433635,24.6208848,0.008096344,29.1468393,178724.4472
SWlowe,SW,Lowe, 01/09  05:00:00,-9.0875,16632,12.0578864,20.29972617,12.89017717,12.47403179,16.92145383,18.61059,72.66706982,3.165275859,12.89017717,0.002814749,30.29666916,0,153.0913931,16.92145383,0.002928475,24.34971529,81.79694311,7.353287967,31.00210095,1,0,0,0,0,0,682144.9878,189.4847188,0,0,1607.939151,1607.939151,0.446649764,0.446649764,0.225,181.5099162,653435.6984,232.0232605,835283.7377,7.259770551,26135.17398,1.273036109,4582.929991,23.78892139,85640.11699,0.047433635,24.6208848,0.008365856,30.11707996,178724.4472
SWlowe,SW,Lowe, 01/09  06:00:00,-9.2125,33264,11.8676404,19.94196852,12.86621807,12.36692924,16.78571371,18.36384111,102.6469556,4.509458057,12.86621807,0.002468022,26.64291989,0,152.2258987,16.78571371,0.002543495,21.38972956,81.79397915,7.33649934,31.03618821,1,0,0,0,0,0,760484.5036,211.2456955,0,0,0,0,0,0,0.225,202.4135518,728688.7864,258.6093963,930993.8268,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/09  07:00:00,-9.4,66528,13.04985353,19.80899242,17.27706189,15.16345771,18.5743617,19.19167706,721.7413713,4.425892988,17.27706189,0.002245794,18.32743375,2.023048718,34.86263077,18.5743617,0.002286517,17.17594351,80.56259021,7.820306427,30.97775292,1,0,0.25,0,0,0,3644546.252,1012.373959,0,0,41645.9455,41645.9455,11.56831819,11.56831819,0.250219727,988.3935769,3558216.877,1239.326499,4461575.398,12.44532094,44803.1554,8.564525393,30832.29142,40.78100809,146811.6291,0.081314803,42.20723108,0.013803405,49.69225908,190391.0247
SWlowe,SW,Lowe, 01/09  08:00:00,-9.4,84672,14.66415888,20.21719634,19.96037616,17.31226752,19.98508475,20.10114054,838.2222434,0,19.96037616,0.002114708,14.55559569,27.72409676,29.76230172,19.98508475,0.002137378,14.68805295,63.4863643,7.22,29.4,1,0,1,0,0,0,8633020.371,2398.061214,0,0,4499281.594,4499281.594,1249.800443,1249.800443,1,2216.733996,7980242.387,2770.915369,9975295.33,490.0374303,1764134.749,1259.206149,4533142.138,1752.310546,6308317.964,2.56332644,1783.850333,3.138838603,11299.81897,564184.0846
SWlowe,SW,Lowe, 01/09  09:00:00,-9.4,66528,16.59598525,20.13789851,20.12071412,18.35834968,19.9796056,20.05875205,650.9331125,0,20.12071412,0.002003057,13.64190996,6.850388822,7.434217218,19.9796056,0.002022462,13.88990412,61.11059444,7.22,29.4,1,0,1,0,0,0,8079589.688,2244.330469,0,0,4325265.86,4325265.86,1201.462739,1201.462739,1,2220.752715,7994709.775,2775.940894,9993387.219,479.3073161,1725506.338,1223.029132,4402904.877,1702.336449,6128411.215,2.55113433,1738.921322,2.956979276,10645.12539,564184.0846
SWlowe,SW,Lowe, 01/09  10:00:00,-9.0875,66528,21.24177094,20.37061437,22.52180314,21.88178704,21.53717608,20.95389522,238.5567294,0,22.52180314,0.001868487,11.00196371,63.77946362,0,21.53717608,0.001903196,11.88510472,74.06652685,7.22,29.4,0.25,0,0.25,0,0,0,4851988.327,1347.774535,0,0,2094772.997,2094772.997,581.8813879,581.8813879,0.545,1486.102591,5349969.328,1862.685673,6705668.423,415.6223336,1496240.401,626.4485416,2255214.75,1432.928849,5158543.856,2.40792464,1484.648892,1.782813792,6418.129651,352358.9505
SWlowe,SW,Lowe, 01/09  11:00:00,-8.525,42336,22.93984013,20.56619909,23.00383848,22.97183931,21.94504128,21.25562018,46.78128843,22.0882674,23.00383848,0.001709209,9.758547203,69.11271363,0,21.94504128,0.001750898,10.66052803,82.2,7.22,29.4,0,0,0,0,0,0,2486130.927,690.5919242,0,0,554216.4303,554216.4303,153.9490084,153.9490084,0.3,682.8362904,2458210.645,864.1700443,3111012.16,348.4689864,1254488.351,179.0589322,644612.1559,1141.868226,4110725.615,2.276814497,1181.80247,0.428584202,1542.903129,238299.2629
SWlowe,SW,Lowe, 01/09  12:00:00,-7.6125,42336,25.03673687,20.6989963,23.00170927,24.01922307,22.00977802,21.35438716,0,289.8692777,23.00170927,0.001619693,9.255735615,64.72548952,0,22.00977802,0.001641959,9.965665115,82.2,7.22,29.4,0,0,0,0,0,0,1353034.525,375.8429237,0,0,621866.6319,621866.6319,172.7407311,172.7407311,0.3,370.7004808,1334521.731,472.384258,1700583.329,348.4689864,1254488.351,197.7735892,711984.9212,1141.868226,4110725.615,2.276814497,1181.80247,0.475342154,1711.231755,238299.2629
SWlowe,SW,Lowe, 01/09  13:00:00,-7.2,42336,26.2343554,20.82333936,23.00056065,24.61745802,22.07277423,21.4480568,0,522.4623552,23.00056065,0.001562794,8.924296984,60.61066088,0,22.07277423,0.001579993,9.545464202,82.2,7.22,29.4,0,0,0,0,0,0,515320.1504,143.1444862,0,0,657568.4997,657568.4997,182.6579166,182.6579166,0.3,134.8751517,485550.546,173.036942,622932.9911,348.4689864,1254488.351,207.993556,748776.8016,1141.868226,4110725.615,2.276814497,1181.80247,0.48984463,1763.44067,238299.2629
SWlowe,SW,Lowe, 01/09  14:00:00,-6.5125,42336,25.76810552,20.9398418,23.00067016,24.38438784,22.13067913,21.53526046,0,436.6334982,23.00067016,0.001513614,8.637552768,56.78349798,0,22.13067913,0.001527022,9.186764134,81.95770958,7.22,29.4,0,0,0,0,0,0,824043.2695,228.9009082,0,0,709025.6748,709025.6748,196.9515763,196.9515763,0.3,213.4711967,768496.308,273.2960772,983865.8778,348.4689864,1254488.351,221.9830745,799139.0682,1141.868226,4110725.615,2.276814497,1181.80247,0.516768312,1860.365923,238299.2629
SWlowe,SW,Lowe, 01/09  15:00:00,-6.1,42336,25.32384985,21.04916258,23.00101585,24.16243285,22.1846529,21.61690774,0,355.9326567,23.00101585,0.001480199,8.447145089,53.24279371,0,22.1846529,0.001489288,8.930853521,81.60359281,7.22,29.4,0,0,0,0,0,0,1114485.305,309.5792515,0,0,743235.2106,743235.2106,206.4542252,206.4542252,0.3,296.2139186,1066370.107,378.25383,1361713.788,348.4689864,1254488.351,231.7906903,834446.4852,1141.868226,4110725.615,2.276814497,1181.80247,0.535303851,1927.093864,238299.2629
SWlowe,SW,Lowe, 01/09  16:00:00,-6.1,42336,23.59777899,21.15169542,22.99972019,23.29874959,22.23410903,21.69290223,15.70568365,59.32363423,22.99972019,0.001472766,8.405491245,49.92306916,0,22.23410903,0.00147288,8.806071334,81.60359281,7.22,29.4,0,0,0,0,0,0,2238254.699,621.7374165,0,0,752131.3152,752131.3152,208.9253653,208.9253653,0.3,605.8427541,2181033.915,767.9086522,2764471.148,348.4689864,1254488.351,234.2655127,843355.8459,1141.868226,4110725.615,2.276814497,1181.80247,0.530280043,1909.008156,238299.2629
SWlowe,SW,Lowe, 01/09  17:00:00,-6.1,42336,22.04239867,21.24801556,23.00011257,22.52125562,22.28128979,21.76465267,169.0930573,0,23.00011257,0.001522273,8.687131874,46.88430411,0,22.28128979,0.001497956,8.929853857,81.60359281,7.22,29.4,0,0,0,0,0,0,3004038.75,834.4552083,0,0,760579.9314,760579.9314,211.2722032,211.2722032,0.3,820.9240125,2955326.445,1036.247883,3730492.378,348.4689864,1254488.351,236.6120083,851803.2297,1141.868226,4110725.615,2.276814497,1181.80247,0.532288385,1916.238185,238299.2629
SWlowe,SW,Lowe, 01/09  18:00:00,-6.475,42336,21.29432005,21.33837825,23.00123722,22.14777863,22.32594083,21.83215954,248.4337333,0,23.00123722,0.001590962,9.083222569,44.14968448,0,22.32594083,0.001572106,9.351241645,81.97634731,7.22,29.4,0,0,0,0,0,0,3290125.665,913.9237959,0,0,745997.0041,745997.0041,207.22139,207.22139,0.3,905.6893349,3260481.605,1141.586489,4109711.362,348.4689864,1254488.351,232.7327308,837837.831,1141.868226,4110725.615,2.276814497,1181.80247,0.519935843,1871.769036,238299.2629
SWlowe,SW,Lowe, 01/09  19:00:00,-6.7,101304,20.97760933,21.42309927,23.00147423,21.98954178,22.3657573,21.89442828,302.7034737,0,23.00147423,0.001643876,9.381988379,41.45462749,0,22.3657573,0.001628005,9.657006252,82.2,7.22,29.4,0,0,0,0,0,0,3485680.772,968.2446589,0,0,739767.5129,739767.5129,205.4909758,205.4909758,0.3,956.5486792,3443575.245,1204.700614,4336922.212,348.4689864,1254488.351,230.8373489,831014.456,1141.868226,4110725.615,2.276814497,1181.80247,0.512794197,1846.059108,238299.2629
SWlowe,SW,Lowe, 01/09  20:00:00,-7.0125,134568,20.83670281,21.50260196,23.00180456,21.91925368,22.40335087,21.95297642,319.0947341,0,23.00180456,0.001739679,9.92332285,39.00480462,0,22.40335087,0.001704135,10.0804426,82.2,7.22,29.4,0,0,0,0,0,0,3544987.376,984.7187156,0,0,727967.7428,727967.7428,202.2132619,202.2132619,0.3,973.374836,3504149.409,1225.568628,4412047.061,348.4689864,1254488.351,227.7018243,819726.5676,1141.868226,4110725.615,2.276814497,1181.80247,0.50093343,1803.360349,238299.2629
SWlowe,SW,Lowe, 01/09  21:00:00,-6.8875,151200,20.80003098,21.57732149,23.00216009,21.90109553,22.43930846,22.00831498,305.9125793,0,23.00216009,0.001835934,10.47054766,36.77892183,0,22.43930846,0.001808073,10.67018715,82.2,7.22,29.4,0,0,0,0,0,0,3497991.08,971.6641888,0,0,742058.0496,742058.0496,206.127236,206.127236,0.3,960.9066423,3459263.912,1210.106643,4356383.916,348.4689864,1254488.351,231.3388105,832819.7179,1141.868226,4110725.615,2.276814497,1181.80247,0.510844281,1839.03941,238299.2629
SWlowe,SW,Lowe, 01/09  22:00:00,-6.7,134568,20.38671641,21.55415646,20.96794237,20.67732939,21.70758182,21.63086914,0,0,20.96794237,0.002158856,13.95827603,0,0,21.70758182,0.001839632,11.34469462,77.06916459,7.727631796,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/09  23:00:00,-6.7,101304,19.53609835,21.53032985,19.54152027,19.53880931,21.55077997,21.54055491,0,0,19.54152027,0.002614611,18.42996407,0,0,21.55077997,0.001839885,11.45073423,77.06916459,7.727631796,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/09  24:00:00,-6.7,49896,18.71488463,21.5281918,18.60570929,18.66029696,21.52837846,21.52828513,0,0,18.60570929,0.003202622,23.88427207,0,0,21.52837846,0.001839898,11.46651024,77.06916459,7.727631796,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/10  01:00:00,-6.7,33264,18.0011921,21.52785277,17.90023007,17.95071108,21.52821227,21.52803252,0,0,17.90023007,0.00366605,28.52998903,0,0,21.52821227,0.001839898,11.45945096,77.06916459,7.727631796,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/10  02:00:00,-6.7,25704,17.38142553,21.52749282,17.3003228,17.34087417,21.5276937,21.52759326,0,0,17.3003228,0.004054855,32.73638679,0,0,21.5276937,0.001839898,11.45551025,77.06916459,7.727631796,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/10  03:00:00,-6.7,16632,16.83264717,21.52724199,16.77648672,16.80456695,21.52740089,21.52732144,0,0,16.77648672,0.004379277,36.52712414,0,0,21.52740089,0.001839898,11.45571558,77.06916459,7.727631796,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/10  04:00:00,-6.7,16632,16.32576836,21.52706557,16.29103182,16.30840009,21.52719231,21.52712894,0,0,16.29103182,0.004650228,39.9853244,0,0,21.52719231,0.001839898,11.45586188,77.06916459,7.727631796,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/10  05:00:00,-6.325,16632,15.85842488,21.52694215,15.84623843,15.85233165,21.52705468,21.52699842,0,0,15.84623843,0.004877703,43.1044053,0,0,21.52705468,0.001839898,11.4487842,77.06916459,7.727631796,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/10  06:00:00,-6.1,33264,15.44744316,21.52685655,15.46669569,15.45706942,21.52695098,21.52690376,0,0,15.46669569,0.005069186,45.86720664,0,0,21.52695098,0.001839898,11.44455227,77.06916459,7.727631796,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/10  07:00:00,-5.7875,66528,15.68543821,21.12531924,17.97931703,16.83237762,19.00153757,20.06342841,342.7713897,6.369329619,17.97931703,0.004000327,30.89664101,1.828378837,83.36110742,19.00153757,0.004015369,29.1249567,81.1249692,7.290787565,29.51693382,1,0,0,0,0,0,2472942.559,686.9284887,0,0,300800.4475,300800.4475,83.55567986,83.55567986,0.3125,675.751578,2432705.681,854.7024057,3076928.66,323.5904329,1164925.558,109.2672014,393361.9252,1060.356804,3817284.493,2.114216344,1097.438603,0.551147074,1984.129466,244118.6348
SWlowe,SW,Lowe, 01/10  08:00:00,-5.6,84672,17.19582706,21.18619583,20.93366799,19.06474753,20.89055265,21.03837424,620.7159548,0,20.93366799,0.003557252,22.86492452,18.05606454,17.2145348,20.89055265,0.003605961,23.239891,63.45889455,7.22,29.4,1,0,1,0,0,0,8629400.998,2397.055833,0,0,5314636.596,5314636.596,1476.287943,1476.287943,1,2210.736371,7958650.934,2763.437747,9948375.889,553.5722498,1992860.099,1476.744938,5316281.776,2034.710462,7324957.663,2.669020744,2059.292021,4.710930139,16959.3485,564184.0846
SWlowe,SW,Lowe, 01/10  09:00:00,-5.225,66528,23.00198873,21.38616681,22.75540604,22.87869739,22.12298997,21.75457839,116.916162,155.155474,22.75540604,0.003224698,18.55453259,37.80458177,0,22.12298997,0.00330881,19.77480669,75.73719873,7.22,29.4,0,0,0,0,0,0,3491087.422,969.7465062,0,0,2060394.653,2060394.653,572.3318481,572.3318481,0.475,1071.453799,3857233.678,1345.594456,4844140.042,410.1899015,1476683.645,618.1601097,2225376.395,1412.343512,5084436.645,2.391192757,1467.663838,1.967906499,7084.463395,319770.4683
SWlowe,SW,Lowe, 01/10  10:00:00,-5,66528,27.76320206,21.51925527,23.53119786,25.64719996,22.6303682,22.07481174,0,746.9436716,23.53119786,0.0028672,15.73709836,53.31072031,0,22.6303682,0.002955162,17.12207471,80.06817007,7.22,29.4,0,0,0,0,0,0,108596.6761,30.16574337,0,0,1120788.552,1120788.552,311.3301534,311.3301534,0.330698909,30.68115358,110452.1529,39.38632219,141790.7599,348.4689864,1254488.351,332.4298987,1196747.635,1141.868226,4110725.615,2.276814497,1181.80247,0.654254253,2355.315311,242664.2184
SWlowe,SW,Lowe, 01/10  11:00:00,-4.625,42336,30.62090891,21.75815673,23.9993931,27.310151,23.31512849,22.53664261,0,1348.187123,23.9993931,0.002671652,14.24233926,81.15071448,0,23.31512849,0.002706354,15.03443003,79.92083354,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3143708.642,3143708.642,873.2524004,873.2524004,0.550230512,0,0,0,0,387.3978982,1394632.433,888.6444657,3199120.076,1306.708103,4704149.172,2.36650792,1340.558198,1.46392587,5270.133131,287759.5739
SWlowe,SW,Lowe, 01/10  12:00:00,-4.0875,42336,31.55875116,21.93251284,23.99977111,27.77926113,23.45263205,22.69257244,0,1616.746399,23.99977111,0.002584261,13.77807844,78.91296834,0,23.45263205,0.002606465,14.36143202,79.92083354,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4196887.9,4196887.9,1165.802194,1165.802194,0.662240513,0,0,0,0,468.8824473,1687976.81,1187.776085,4275993.905,1656.658532,5963970.715,2.532799977,1693.299721,3.200003345,11520.01204,325462.1514
SWlowe,SW,Lowe, 01/10  13:00:00,-3.525,42336,31.33891827,22.07834343,23.99981654,27.66936741,23.49002221,22.78418282,0,1566.860653,23.99981654,0.00252127,13.42669457,71.34060219,0,23.49002221,0.002535464,13.92270012,79.92083354,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4075868.035,4075868.035,1132.185565,1132.185565,0.642158312,0,0,0,0,460.2764112,1656995.08,1158.889875,4172003.55,1619.166286,5828998.63,2.517149935,1661.931616,3.098498305,11154.5939,317427.9469
SWlowe,SW,Lowe, 01/10  14:00:00,-2.9875,42336,30.26770028,22.19973503,23.99985422,27.13377725,23.46460149,22.83216826,0,1286.95725,23.99985422,0.002487355,13.22839737,61.46803626,0,23.46460149,0.002494634,13.70132583,79.92083354,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3109665.288,3109665.288,863.7959133,863.7959133,0.52833504,0,0,0,0,382.8420831,1378231.499,894.3780619,3219761.023,1287.074893,4633469.614,2.357709845,1333.592636,1.545976702,5565.516126,280888.0064
SWlowe,SW,Lowe, 01/10  15:00:00,-2.8,42336,28.35661139,22.28975296,23.93314741,26.1448794,23.35331506,22.82153401,0,840.1452149,23.93314741,0.002480307,13.23950875,48.69912,0,23.35331506,0.00247866,13.70054705,79.92083354,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1547005.458,1547005.458,429.7237384,429.7237384,0.348442058,0,0,0,0,348.4689864,1254488.351,461.7590441,1662332.559,1141.868226,4110725.615,2.276814497,1181.802471,0.813312458,2927.924849,245216.4549
SWlowe,SW,Lowe, 01/10  16:00:00,-2.425,42336,25.80793574,22.30551894,23.06540999,24.43667287,22.86581331,22.58566613,0,478.700624,23.06540999,0.002516604,14.14551408,19.67150174,0,22.86581331,0.00250449,14.24929844,78.45152835,7.22,29.4,0,0,0,0,0,0,692218.6313,192.2829531,0,0,1104807.575,1104807.575,306.890993,306.890993,0.3,145.4876008,523755.3628,185.8127319,668925.8349,348.4689864,1254488.351,332.4957754,1196984.792,1141.868226,4110725.615,2.276814497,1181.80247,0.837724522,3015.808279,238299.2629
SWlowe,SW,Lowe, 01/10  17:00:00,-2.2,42336,23.86756083,22.30965294,23.0013934,23.43447712,22.76602393,22.53783843,0,97.50672115,23.0013934,0.002610415,14.71167983,15.42620327,0,22.76602393,0.002573163,14.71084955,77.72694611,7.22,29.4,0,0,0,0,0,0,2049553.155,569.3203208,0,0,1081918.567,1081918.567,300.5329352,300.5329352,0.3,554.0327968,1994518.069,703.0728241,2531062.167,348.4689864,1254488.351,325.8594066,1173093.864,1141.868226,4110725.615,2.276814497,1181.80247,0.855836992,3081.013172,238299.2629
SWlowe,SW,Lowe, 01/10  18:00:00,-2.575,42336,22.98444764,22.34032385,22.99935008,22.99189886,22.77558695,22.5579554,26.92527507,2.309299583,22.99935008,0.002715444,15.29718115,14.653191,0,22.77558695,0.002686607,15.34196863,78.0997006,7.22,29.4,0,0,0,0,0,0,2489101.49,691.4170805,0,0,1061633.431,1061633.431,294.8981754,294.8981754,0.3,683.2246809,2459608.851,864.7359916,3113049.57,348.4689864,1254488.351,320.4014006,1153445.042,1141.868226,4110725.615,2.276814497,1181.80247,0.840543008,3025.954828,238299.2629
SWlowe,SW,Lowe, 01/10  19:00:00,-2.8,101304,22.50195594,22.36860294,22.99921663,22.75058629,22.78597209,22.57728752,83.46337695,0,22.99921663,0.002778739,15.64236873,13.87062987,0,22.78597209,0.002764593,15.76542467,78.32335329,7.22,29.4,0,0,0,0,0,0,2700989.202,750.2747784,0,0,1050171.538,1050171.538,291.7143161,291.7143161,0.3,738.7418786,2659470.763,933.9754989,3362311.796,348.4689864,1254488.351,317.049801,1141379.284,1141.868226,4110725.615,2.276814497,1181.80247,0.819618898,2950.628032,238299.2629
SWlowe,SW,Lowe, 01/10  20:00:00,-3.1125,134568,22.15032123,22.3958947,23.00036817,22.5753447,22.79869978,22.59729724,109.4395462,0,23.00036817,0.002854784,16.05111837,13.26932272,0,22.79869978,0.002825756,16.08389129,78.63398204,7.22,29.4,0,0,0,0,0,0,2794981.732,776.3838143,0,0,1033944.285,1033944.285,287.2067458,287.2067458,0.3,768.2251964,2765610.707,970.7004685,3494521.687,348.4689864,1254488.351,312.6851017,1125666.366,1141.868226,4110725.615,2.276814497,1181.80247,0.796059527,2865.814299,238299.2629
SWlowe,SW,Lowe, 01/10  21:00:00,-3.3,151200,21.92938212,22.42145561,23.00164073,22.46551142,22.80788111,22.61466836,113.6417023,0,23.00164073,0.002927428,16.43969786,12.5678356,0,22.80788111,0.002907929,16.52348958,78.82035928,7.22,29.4,0,0,0,0,0,0,2810547.276,780.7075766,0,0,1024360.846,1024360.846,284.5446796,284.5446796,0.3,769.863063,2771507.027,972.7405396,3501865.942,348.4689864,1254488.351,309.8858616,1115589.102,1141.868226,4110725.615,2.276814497,1181.80247,0.784044599,2822.560556,238299.2629
SWlowe,SW,Lowe, 01/10  22:00:00,-3.3,134568,21.61161996,22.41440735,21.90802851,21.75982423,22.4522508,22.43332907,0,0,21.90802851,0.003360573,20.18185665,0,0,22.4522508,0.002928881,16.99911521,74.66549455,7.889395285,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/10  23:00:00,-3.3,101304,21.01515289,22.403493,21.02780442,21.02147865,22.40296092,22.40322696,0,0,21.02780442,0.004132178,26.115326,0,0,22.40296092,0.002929843,17.04453415,74.66549455,7.889395285,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/10  24:00:00,-3.675,49896,20.35328858,22.40383342,20.25990821,20.3065984,22.40424419,22.4040388,0,0,20.25990821,0.004808922,31.79360869,0,0,22.40424419,0.002929818,17.02576518,74.66549455,7.889395285,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/11  01:00:00,-3.9,33264,19.72049229,22.40360025,19.63222609,19.67635919,22.40375074,22.4036755,0,0,19.63222609,0.005381687,36.91188308,0,0,22.40375074,0.002929819,17.00898243,74.66549455,7.889395285,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/11  02:00:00,-3.9,25704,19.16288003,22.40344056,19.09834401,19.13061202,22.40356455,22.40350256,0,0,19.09834401,0.005873369,41.56705261,0,0,22.40356455,0.002929819,16.99187826,74.66549455,7.889395285,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/11  03:00:00,-3.9,16632,18.64547427,22.40332903,18.60222536,18.62384982,22.40343822,22.40338363,0,0,18.60222536,0.006292613,45.88668548,0,0,22.40343822,0.002929819,16.98552275,74.66549455,7.889395285,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/11  04:00:00,-3.9,16632,18.16129581,22.40325149,18.13878008,18.15003795,22.40333846,22.40329498,0,0,18.13878008,0.006644689,49.78911315,0,0,22.40333846,0.002929819,16.96400446,74.66549455,7.889395285,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/11  05:00:00,-4.2125,16632,17.69225678,22.4031976,17.6869524,17.68960459,22.40326188,22.40322974,0,0,17.6869524,0.006940457,53.43990419,0,0,22.40326188,0.002929819,16.95111063,74.66549455,7.889395285,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
