Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 01/11  06:00:00,-4.4,33264,17.24173372,22.40316057,17.24852621,17.24512996,22.40320635,22.40318346,0,0,17.24852621,0.007183983,56.80784845,0,0,22.40320635,0.002929819,16.9403572,74.66549455,7.889395285,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/11  07:00:00,-4.775,66528,17.06628048,21.84955257,18.00616255,17.53622152,19.45896011,20.65425634,87.51194958,15.27400415,18.00616255,0.005615778,42.38952327,0,96.77710411,19.45896011,0.005684489,39.30367683,80.10602016,7.22,29.4,1,0,0,0,0,0,1489466.318,413.740644,0,0,317647.4883,317647.4883,88.23541342,88.23541342,0.3,420.1909806,1512687.53,534.3730291,1923742.905,348.4689864,1254488.351,116.5587424,419611.4728,1141.868226,4110725.615,2.276814497,1181.80247,0.683194956,2459.501841,238299.2629
SWlowe,SW,Lowe, 01/11  08:00:00,-5,84672,18.6164713,22.0456624,22.79260269,20.70453699,22.32811968,22.18689104,747.0741516,0,22.79260269,0.004766311,26.85952858,32.59223502,6.572023626,22.32811968,0.004918255,28.5150773,79.41507739,7.22,29.4,0.75,0,0,0,0,0,5839253.52,1622.014867,0,0,1559922.821,1559922.821,433.3118947,433.3118947,0.411057692,1590.842677,5727033.636,1991.68605,7170069.779,369.2741121,1329386.803,456.1242873,1642047.434,1231.219216,4432389.177,2.319854802,1271.156025,1.098916107,3956.097987,290002.1433
SWlowe,SW,Lowe, 01/11  09:00:00,-5,66528,24.26098218,22.19695419,23.00071308,23.63084763,22.71299375,22.45497397,33.74056677,248.634659,23.00071308,0.004061236,22.57336574,18.95959834,0,22.71299375,0.004241317,23.98230891,80.51017964,7.22,29.4,0,0,0,0,0,0,1633079.529,453.6332024,0,0,910748.454,910748.454,252.9856817,252.9856817,0.3,458.1657423,1649396.672,581.3714356,2092937.168,348.4689864,1254488.351,278.3342461,1002003.286,1141.868226,4110725.615,2.276814497,1181.80247,0.665966421,2397.479115,238299.2629
SWlowe,SW,Lowe, 01/11  10:00:00,-4.625,66528,28.4555719,22.27363355,23.72261807,26.08909498,23.09864301,22.68613828,0,858.9737266,23.72261807,0.0036328,19.35818752,39.02878886,0,23.09864301,0.003735326,20.66546106,79.73515765,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1471535.373,1471535.373,408.7598257,408.7598257,0.357775302,0,0,0,0,348.4689864,1254488.351,427.1690271,1537808.498,1141.868226,4110725.615,2.276814497,1181.80247,0.693673884,2497.225982,247059.4071
SWlowe,SW,Lowe, 01/11  11:00:00,-3.4,42336,31.1135343,22.43888505,23.99951,27.55652215,23.5852501,23.01206757,0,1479.77004,23.99951,0.003399878,17.81180862,54.04116951,0,23.5852501,0.003449397,18.52656377,79.73515765,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3800678.625,3800678.625,1055.744063,1055.744063,0.603924111,0,0,0,0,433.2098285,1559555.382,1070.427759,3853539.934,1503.637588,5413095.316,2.459831523,1533.074189,2.500106607,9000.383784,305365.5253
SWlowe,SW,Lowe, 01/11  12:00:00,-1.425,42336,32.1597457,22.55336002,23.99973466,28.07974018,23.6719137,23.11263686,0,1789.584206,23.99973466,0.003280848,17.18031366,52.34901963,0,23.6719137,0.003308164,17.66766849,79.73515765,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5096524.548,5096524.548,1415.701263,1415.701263,0.732328521,0,0,0,0,541.2816416,1948613.91,1436.329887,5170787.594,1977.611529,7119401.504,2.653027156,2013.094977,4.959604544,17854.57636,358535.0511
SWlowe,SW,Lowe, 01/11  13:00:00,-0.225,42336,31.85651404,22.65064165,23.99979259,27.92815332,23.69088764,23.17076464,0,1719.402181,23.99979259,0.003204648,16.77679884,47.42472902,0,23.69088764,0.00322235,17.18531652,79.73515765,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,4924029.662,4924029.662,1367.786017,1367.786017,0.703671064,0,0,0,0,529.3112128,1905520.366,1394.627665,5020659.595,1923.938878,6926179.962,2.634140929,1967.396289,4.872652802,17541.55009,344369.6769
SWlowe,SW,Lowe, 01/11  14:00:00,0.375,42336,30.71778159,22.73278801,23.99992317,27.35885238,23.67236661,23.20257731,0,1414.404199,23.99992317,0.003192188,16.71177519,41.30303783,0,23.67236661,0.003184084,17.00124804,79.73515765,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3843388,3843388,1067.607778,1067.607778,0.579549835,0,0,0,0,441.9583824,1591050.177,1098.406473,3954263.302,1540.364855,5545313.479,2.480756223,1588.370868,3.156005611,11361.6202,296138.5731
SWlowe,SW,Lowe, 01/11  15:00:00,0.9125,42336,28.80312481,22.7963382,24.00003367,26.40157924,23.59715522,23.19674671,0,928.6617207,24.00003367,0.003290979,17.22611321,33.23669544,0,23.59715522,0.003251302,17.43744728,79.73515765,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2114632.604,2114632.604,587.3979457,587.3979457,0.382724626,0,0,0,0,349.8545518,1259476.387,621.1982756,2236313.792,1147.67199,4131619.165,2.280383658,1191.028175,1.220902427,4395.248736,250754.9333
SWlowe,SW,Lowe, 01/11  16:00:00,1.475,42336,26.34954401,22.80462695,23.18952666,24.76953534,23.16673994,22.98568344,0,576.1917929,23.18952666,0.003484128,19.16484406,10.79660108,0,23.16673994,0.00342726,18.8786176,77.8275486,7.22,29.4,0,0,0,0,0,0,374780.9662,104.1058239,0,0,1394939.672,1394939.672,387.4832421,387.4832421,0.3,4.37000652,15732.02347,5.628286072,20261.82986,348.4689864,1254488.351,413.1260376,1487253.735,1141.868226,4110725.615,2.276814497,1181.80247,1.247008168,4489.229403,238299.2629
SWlowe,SW,Lowe, 01/11  17:00:00,1.7,42336,24.35747011,22.77867366,23.00092841,23.67919926,22.94276813,22.86072089,0,201.3687656,23.00092841,0.003711014,20.65145731,3.787028933,0,22.94276813,0.003644773,20.35653974,73.8502994,7.22,29.4,0,0,0,0,0,0,1680409.69,466.7804695,0,0,1348875.766,1348875.766,374.6877129,374.6877129,0.3,448.3573174,1614086.343,570.312114,2053123.61,348.4689864,1254488.351,400.0288905,1440104.006,1141.868226,4110725.615,2.276814497,1181.80247,1.272846824,4582.248567,238299.2629
SWlowe,SW,Lowe, 01/11  18:00:00,1.325,42336,23.45800202,22.78735907,22.99962538,23.2288137,22.943981,22.86567003,0,65.52071516,22.99962538,0.003840778,21.40633592,3.677832145,0,22.943981,0.003817203,21.34757539,74.22305389,7.22,29.4,0,0,0,0,0,0,2169661.788,602.6838301,0,0,1328384.828,1328384.828,368.9957855,368.9957855,0.3,594.3215484,2139557.574,753.6230762,2713043.074,348.4689864,1254488.351,394.4661244,1420078.048,1141.868226,4110725.615,2.276814497,1181.80247,1.21795681,4384.644517,238299.2629
SWlowe,SW,Lowe, 01/11  19:00:00,0.4125,101304,22.95879695,22.79427183,23.00225867,22.98052781,22.94572197,22.8699969,16.91649455,2.591782105,23.00225867,0.003817897,21.30597254,3.583282305,0,22.94572197,0.00383975,21.50064839,75.13008982,7.22,29.4,0,0,0,0,0,0,2457409.68,682.6138,0,0,1274129.569,1274129.569,353.9248804,353.9248804,0.3,677.6159731,2439417.503,857.7401403,3087864.505,348.4689864,1254488.351,379.5468883,1366368.798,1141.868226,4110725.615,2.276814497,1181.80247,1.096896501,3948.827404,238299.2629
SWlowe,SW,Lowe, 01/11  20:00:00,-0.6875,134568,22.59650036,22.80166091,23.00131336,22.79890686,22.95093031,22.87629561,51.62428486,0,23.00131336,0.00372381,20.80631686,3.470842546,0,22.95093031,0.003755749,21.04785401,76.22350299,7.22,29.4,0,0,0,0,0,0,2590702.697,719.639638,0,0,1209506.795,1209506.795,335.9741097,335.9741097,0.3,715.2284844,2574822.544,904.6675407,3256803.147,348.4689864,1254488.351,361.6000706,1301760.254,1141.868226,4110725.615,2.276814497,1181.80247,0.97200256,3499.209216,238299.2629
SWlowe,SW,Lowe, 01/11  21:00:00,-1.7875,151200,22.31067982,22.80793747,22.99837992,22.65452987,22.94795703,22.87794725,66.2349792,0,22.99837992,0.00361668,20.23542879,3.227931281,0,22.94795703,0.003643215,20.44533882,77.31691617,7.22,29.4,0,0,0,0,0,0,2642167.253,733.9353482,0,0,1142542.002,1142542.002,317.3727784,317.3727784,0.3,729.7026606,2626929.578,922.7112362,3321760.45,348.4689864,1254488.351,343.0204481,1234873.613,1141.868226,4110725.615,2.276814497,1181.80247,0.903166585,3251.399705,238299.2629
SWlowe,SW,Lowe, 01/11  22:00:00,-2.2,134568,21.96725493,22.80637249,22.22008002,22.09366747,22.82785592,22.81711421,0,0,22.22008002,0.004006015,23.53017044,0,0,22.82785592,0.003614396,20.45355995,73.76788597,7.944461889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/11  23:00:00,-2.575,101304,21.40429202,22.80327322,21.4151294,21.40971071,22.80249791,22.80288556,0,0,21.4151294,0.004781715,29.48719827,0,0,22.80249791,0.00361336,20.4999176,73.76788597,7.944461889,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/11  24:00:00,-2.8,49896,20.75223824,22.80330317,20.65098048,20.70160936,22.80352458,22.80341388,0,0,20.65098048,0.005457692,35.26352786,0,0,22.80352458,0.003613385,20.51958075,73.76788597,7.944461889,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/12  01:00:00,-3.1125,33264,20.13624288,22.80321125,20.04813157,20.09218722,22.80332367,22.80326746,0,0,20.04813157,0.006020563,40.3490027,0,0,22.80332367,0.003613384,20.52762729,73.76788597,7.944461889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/12  02:00:00,-3.9875,25704,19.52672991,22.80314569,19.43841065,19.48257028,22.80322779,22.80318674,0,0,19.43841065,0.00649106,45.17419404,0,0,22.80322779,0.003613384,20.54074512,73.76788597,7.944461889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/12  03:00:00,-5.15,16632,18.89166982,22.80310038,18.79104009,18.84135496,22.80315792,22.80312915,0,0,18.79104009,0.006875842,49.80951099,0,0,22.80315792,0.003613384,20.54863143,73.76788597,7.944461889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/12  04:00:00,-5.9125,16632,18.28103496,22.80306949,18.18300277,18.23201887,22.8031093,22.8030894,0,0,18.18300277,0.007175737,53.97141029,0,0,22.8031093,0.003613384,20.54869232,73.76788597,7.944461889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/12  05:00:00,-6.475,16632,17.69172852,22.80304884,17.60272063,17.64722457,22.80307593,22.80306238,0,0,17.60272063,0.007403627,57.77298444,0,0,22.80307593,0.003613384,20.56173255,73.76788597,7.944461889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/12  06:00:00,-7.0125,33264,17.11053373,22.80303546,17.02283277,17.06668325,22.80305346,22.80304446,0,0,17.02283277,0.007563933,61.27264881,0,0,22.80305346,0.003613384,20.58255942,73.76788597,7.944461889,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/12  07:00:00,-7.8875,66528,16.85784641,22.21022998,18.0089412,17.4333938,19.56473411,20.88748205,156.450288,12.34420745,18.0089412,0.005648497,43.10344943,0,112.6468667,19.56473411,0.00596093,41.35033914,81.62983766,7.223063848,29.48765301,1,0,0,0,0,0,1793065.341,498.0737059,0,0,266527.9097,266527.9097,74.03553048,74.03553048,0.310351563,519.5609083,1870419.27,658.7561982,2371522.313,330.0470576,1188169.407,102.2243444,368007.6398,1081.728802,3894223.689,2.155465675,1119.523741,0.453402263,1632.248146,242153.5187
SWlowe,SW,Lowe, 01/12  08:00:00,-8.3,84672,17.94123705,22.25793231,21.40057031,19.67090368,21.44928025,21.85360628,557.1127311,0,21.40057031,0.00459352,28.46120139,13.67152153,34.54438064,21.44928025,0.004685491,28.94854871,64.05714336,7.22,29.4,1,0,1,0,0,0,8799543.371,2444.317603,0,0,5618238.353,5618238.353,1560.621765,1560.621765,1,2209.778175,7955201.431,2762.24844,9944094.383,576.9511333,2077024.08,1560.453606,5617632.981,2141.509268,7709433.366,2.70398761,2165.659089,4.91842446,17706.32805,564184.0846
SWlowe,SW,Lowe, 01/12  09:00:00,-7.9875,66528,23.23167227,22.39628037,22.90131231,23.06649229,22.57731739,22.48679888,113.4773679,134.6949469,22.90131231,0.003943999,22.32411399,14.61678616,0,22.57731739,0.004114846,23.75584761,79.29362233,7.22,29.4,0,0,0,0,0,0,2824135.232,784.4820088,0,0,1201431.792,1201431.792,333.7310532,333.7310532,0.37,933.27068,3359774.448,1173.901574,4226045.666,372.0778203,1339480.153,380.3159986,1369137.595,1245.064988,4482233.957,2.321009317,1300.815317,1.013493705,3648.577339,270887.7451
SWlowe,SW,Lowe, 01/12  10:00:00,-6.7375,66528,27.74787848,22.47860947,23.51372676,25.63080262,23.03769504,22.75815225,0,733.8718528,23.51372676,0.003292535,17.99676844,25.08743497,0,23.03769504,0.003448074,19.38447753,81.69714614,7.22,29.4,0,0,0,0,0,0,122301.4614,33.97262817,0,0,1073885.359,1073885.359,298.3014885,298.3014885,0.326976085,34.72399812,125006.3932,44.55462466,160396.6488,348.4689864,1254488.351,318.2025738,1145529.266,1141.868226,4110725.615,2.276814497,1181.80247,0.534160396,1922.977427,242137.6483
SWlowe,SW,Lowe, 01/12  11:00:00,-4.725,42336,30.61663276,22.62584038,23.9992087,27.30792073,23.61937059,23.12260549,0,1343.229262,23.9992087,0.002980537,15.81737202,44.88875902,0,23.61937059,0.003044212,16.52788052,81.52952819,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3241990.675,3241990.675,900.5529652,900.5529652,0.548224124,0,0,0,0,393.9319393,1418154.981,916.9073045,3300866.296,1334.391534,4803809.523,2.381396135,1368.381227,1.565148193,5634.533495,286732.9814
SWlowe,SW,Lowe, 01/12  12:00:00,-3.2125,42336,30.34820868,22.7176783,23.99971566,27.17396217,23.64824249,23.18296039,0,1309.888449,23.99971566,0.002825234,14.99647836,40.83003999,0,23.64824249,0.002861161,15.51055414,81.52952819,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3242146.139,3242146.139,900.5961496,900.5961496,0.537705715,0,0,0,0,400.5008628,1441803.106,932.237534,3356055.122,1362.530306,4905109.101,2.394946398,1408.420962,1.882433658,6776.761168,284788.9733
SWlowe,SW,Lowe, 01/12  13:00:00,-1.7375,42336,26.45519243,22.73554858,23.31958132,24.88738687,23.22530209,22.98042533,0,581.4047832,23.31958132,0.002736121,15.12700505,14.21583675,0,23.22530209,0.002756443,15.32237421,79.52132654,7.22,29.4,0,0,0,0,0,0,418557.5215,116.2659782,0,0,1246347.146,1246347.146,346.2075405,346.2075405,0.305338997,73.88074155,265970.6696,94.50848504,340230.5462,348.4689864,1254488.351,376.5824467,1355696.808,1141.868226,4110725.615,2.276814497,1181.802471,0.873725591,3145.412129,239000.6845
SWlowe,SW,Lowe, 01/12  14:00:00,-0.7875,42336,24.37538832,22.70602554,23.00134998,23.68836915,22.91493932,22.81048243,0,178.1165332,23.00134998,0.002694517,15.17795595,5.595519832,0,22.91493932,0.002704791,15.31552158,76.32290419,7.22,29.4,0,0,0,0,0,0,1760006.699,488.8907498,0,0,1194382.35,1194382.35,331.7728751,331.7728751,0.3,470.7695459,1694770.365,598.5578582,2154808.29,348.4689864,1254488.351,357.0091132,1285232.808,1141.868226,4110725.615,2.276814497,1181.80247,0.938336046,3378.009767,238299.2629
SWlowe,SW,Lowe, 01/12  15:00:00,-0.225,42336,23.68037173,22.71793375,22.99852085,23.33944629,22.91991347,22.81892361,0,48.75902144,22.99852085,0.00268567,15.13093026,5.248671449,0,22.91991347,0.002683845,15.19283424,75.76377246,7.22,29.4,0,0,0,0,0,0,2224955.371,618.0431585,0,0,1228494.782,1228494.782,341.2485505,341.2485505,0.3,602.4503217,2168821.158,763.8080591,2749709.013,348.4689864,1254488.351,366.4070126,1319065.245,1141.868226,4110725.615,2.276814497,1181.80247,0.983123778,3539.245601,238299.2629
SWlowe,SW,Lowe, 01/12  16:00:00,0,42336,23.21117493,22.7281164,23.00281589,23.10699541,22.9237181,22.82591725,23.41073611,4.451549567,23.00281589,0.002726865,15.35800457,5.055822883,0,22.9237181,0.002710898,15.34175939,75.54011976,7.22,29.4,0,0,0,0,0,0,2469796.025,686.0544513,0,0,1242359.223,1242359.223,345.0997841,345.0997841,0.3,673.8412634,2425828.548,853.0186332,3070867.079,348.4689864,1254488.351,370.4184722,1333506.5,1141.868226,4110725.615,2.276814497,1181.80247,1.003064357,3611.031687,238299.2629
SWlowe,SW,Lowe, 01/12  17:00:00,-0.375,42336,22.43437599,22.7383145,23.00071527,22.71754563,22.92786955,22.83309203,104.0059297,0,23.00071527,0.002802438,15.79375419,4.842788126,0,22.92786955,0.002777266,15.72171262,75.91287425,7.22,29.4,0,0,0,0,0,0,2775546.451,770.9851253,0,0,1221177.059,1221177.059,339.2158498,339.2158498,0.3,762.7373591,2745854.493,963.862841,3469906.228,348.4689864,1254488.351,364.7041248,1312934.849,1141.868226,4110725.615,2.276814497,1181.80247,0.971130689,3496.070481,238299.2629
SWlowe,SW,Lowe, 01/12  18:00:00,-0.6,42336,21.97303151,22.74754985,22.99614626,22.48458889,22.92767305,22.83761145,124.9843037,0,22.99614626,0.002852239,16.08363948,4.518018809,0,22.92767305,0.002839539,16.07887353,76.13652695,7.22,29.4,0,0,0,0,0,0,2849991.329,791.6642581,0,0,1207855.72,1207855.72,335.5154779,335.5154779,0.3,780.5386381,2809939.097,986.0289319,3549704.155,348.4689864,1254488.351,360.8421147,1299031.613,1141.868226,4110725.615,2.276814497,1181.80247,0.952257824,3428.128168,238299.2629
SWlowe,SW,Lowe, 01/12  19:00:00,-0.9125,101304,21.72347571,22.75643619,22.99865461,22.36106516,22.93081351,22.84362485,159.4273027,0,22.99865461,0.002873572,16.21115453,4.338457069,0,22.93081351,0.002871216,16.26459797,76.44715569,7.22,29.4,0,0,0,0,0,0,2974848.698,826.3468606,0,0,1189947.119,1189947.119,330.5408664,330.5408664,0.3,817.9585795,2944650.886,1032.586947,3717313.01,348.4689864,1254488.351,356.0041423,1281614.912,1141.868226,4110725.615,2.276814497,1181.80247,0.926886324,3336.790767,238299.2629
SWlowe,SW,Lowe, 01/12  20:00:00,-0.7875,134568,21.59678319,22.76519389,23.00335435,22.30006877,22.93712768,22.85116079,166.5192052,0,23.00335435,0.002905737,16.393302,4.292041092,0,22.93712768,0.002892501,16.38453601,76.32290419,7.22,29.4,0,0,0,0,0,0,3001246.883,833.6796897,0,0,1198407.832,1198407.832,332.8910644,332.8910644,0.3,819.7194904,2950990.166,1034.777855,3725200.279,348.4689864,1254488.351,358.0752455,1289070.884,1141.868226,4110725.615,2.276814497,1181.80247,0.918309386,3305.913789,238299.2629
SWlowe,SW,Lowe, 01/12  21:00:00,-0.6,151200,21.55215013,22.77387314,23.00185824,22.27700418,22.93984334,22.85685824,151.9190895,0,23.00185824,0.002950232,16.64464606,4.055255993,0,22.93984334,0.002931622,16.60237414,76.13652695,7.22,29.4,0,0,0,0,0,0,2948532.599,819.036833,0,0,1210497.407,1210497.407,336.2492797,336.2492797,0.3,808.2948725,2909861.541,1020.568495,3674046.581,348.4689864,1254488.351,361.5747989,1301669.276,1141.868226,4110725.615,2.276814497,1181.80247,0.942022461,3391.280861,238299.2629
SWlowe,SW,Lowe, 01/12  22:00:00,-0.9125,134568,21.29312976,22.77206805,21.79584945,21.54448961,22.80368264,22.78787535,0,0,21.79584945,0.003378984,20.53481892,0,0,22.80368264,0.002949475,16.84142706,71.79142319,8.000108331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/12  23:00:00,-1.1,101304,20.71120037,22.76875816,20.81671293,20.76395665,22.77502883,22.77189349,0,0,20.81671293,0.004136991,26.64027446,0,0,22.77502883,0.002949102,16.86853259,71.79142319,8.000108331,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/12  24:00:00,-1.1,49896,20.09344691,22.7686699,20.08228666,20.08786678,22.7699228,22.76929635,0,0,20.08228666,0.004827628,32.50567698,0,0,22.7699228,0.002949108,16.88443657,71.79142319,8.000108331,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/13  01:00:00,-1.475,33264,19.50569284,22.76860494,19.49632343,19.50100814,22.76912052,22.76886273,0,0,19.49632343,0.005415255,37.78465227,0,0,22.76912052,0.002949108,16.89164318,71.79142319,8.000108331,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/13  02:00:00,-1.325,25704,18.99383587,22.7685597,18.99877973,18.9963078,22.76877663,22.76866816,0,0,18.99877973,0.005915943,42.56445284,0,0,22.76877663,0.002949108,16.90263771,71.79142319,8.000108331,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/13  03:00:00,-1.7875,16632,18.50633905,22.76852877,18.52535451,18.51584678,22.76862745,22.76857811,0,0,18.52535451,0.006341581,46.98533941,0,0,22.76862745,0.002949108,16.90917631,71.79142319,8.000108331,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/13  04:00:00,-3.95,16632,17.90596727,22.76850825,17.88042342,17.89319534,22.76855703,22.76853264,0,0,17.88042342,0.006660834,51.39859957,0,0,22.76855703,0.002949108,16.91989146,71.79142319,8.000108331,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/13  05:00:00,-6.0625,16632,17.23623892,22.76849502,17.16297442,17.19960667,22.768521,22.76850801,0,0,17.16297442,0.006874206,55.53647927,0,0,22.768521,0.002949108,16.93695688,71.79142319,8.000108331,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/13  06:00:00,-7.3875,33264,16.59337389,22.76848693,16.50641419,16.54989404,22.76850138,22.76849415,0,0,16.50641419,0.007011776,59.14009531,0,0,22.76850138,0.002949108,16.96464852,71.79142319,8.000108331,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/13  07:00:00,-8.1125,66528,16.41662509,22.1938794,17.99219153,17.20440831,19.51768638,20.85578289,228.436536,4.126459176,17.99219153,0.005365874,41.33725258,0,113.4909632,19.51768638,0.005469559,38.38128442,82.13877781,7.364957395,29.88066042,1,0,0,0,0,0,2083506.521,578.7518114,0,0,267877.4179,267877.4179,74.41039387,74.41039387,0.311666667,609.8323,2195396.28,772.3549058,2780477.661,250.9220403,903319.3449,97.13189631,349674.8267,823.3331632,2963999.387,1.634593308,851.952848,0.341538909,1229.540073,243730.6766
SWlowe,SW,Lowe, 01/13  08:00:00,-8.9875,84672,17.43511966,22.24472796,21.31954817,19.37733392,21.44188719,21.84330757,559.1539094,0,21.31954817,0.004414028,27.69915924,8.439251026,40.22764083,21.44188719,0.004493816,28.00810853,63.79684913,7.22,29.4,1,0,1,0,0,0,8721037.144,2422.510318,0,0,5583918.726,5583918.726,1551.088535,1551.088535,1,2210.397737,7957431.854,2763.017308,9946862.309,574.3964861,2067827.35,1551.136534,5584091.524,2129.649165,7666736.994,2.700288993,2153.943843,4.787564753,17235.23311,564184.0846
SWlowe,SW,Lowe, 01/13  09:00:00,-9.4,66528,20.4111131,22.25339224,22.07455961,21.24283636,21.83478504,22.04408864,302.5353677,10.74389019,22.07455961,0.003881865,23.3658883,9.242805619,17.74091379,21.83478504,0.004000108,24.39322437,68.73640228,7.22,29.4,0.5,0,0.5,0,0,0,6108263.131,1696.739759,0,0,3482979.936,3482979.936,967.4944266,967.4944266,0.72,1832.629496,6597466.187,2293.303006,8255890.821,480.4752042,1729710.735,1013.741145,3649468.121,1717.037207,6181333.944,2.527610539,1772.655887,3.049907018,10979.66526,433830.1559
SWlowe,SW,Lowe, 01/13  10:00:00,-9.0875,66528,27.36876092,22.41105832,23.44614741,25.40745416,22.9922115,22.70163491,0,666.8280377,23.44614741,0.003137619,17.38932136,26.73320363,0,22.9922115,0.003323824,18.91505561,82.05814166,7.22,29.4,0,0,0,0,0,0,410495.2455,114.0264571,0,0,980728.0524,980728.0524,272.424459,272.424459,0.334098235,119.8693741,431529.7468,152.9076307,550467.4704,348.4689864,1254488.351,291.5159452,1049457.403,1141.868226,4110725.615,2.276814497,1181.80247,0.380771806,1370.778502,243306.351
SWlowe,SW,Lowe, 01/13  11:00:00,-8.9,42336,31.35948472,22.56864591,23.998869,27.67917686,23.6328026,23.10072426,0,1533.290736,23.998869,0.002701268,14.46345556,49.02027404,0,23.6328026,0.002792461,15.2839618,81.91628332,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3688483.837,3688483.837,1024.578844,1024.578844,0.626472454,0,0,0,0,426.631298,1535872.673,1036.986377,3733150.957,1476.023822,5313685.758,2.443851626,1504.962975,1.873663918,6745.190105,315464.3143
SWlowe,SW,Lowe, 01/13  12:00:00,-8.2125,42336,32.71086675,22.67559284,23.99953191,28.35519933,23.72231693,23.19895489,0,1937.559688,23.99953191,0.002449615,13.12388129,47.9367824,0,23.72231693,0.002510209,13.67348587,81.91628332,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5275027.527,5275027.527,1465.285424,1465.285424,0.794338621,0,0,0,0,555.224829,1998809.384,1485.319885,5347151.585,2040.544714,7345960.969,2.674514458,2075.350612,4.481244116,16132.47882,394252.7591
SWlowe,SW,Lowe, 01/13  13:00:00,-7.425,42336,32.57697909,22.76536931,23.99958918,28.28828413,23.74374483,23.25455707,0,1913.978794,23.99958918,0.002249668,12.04615915,43.7288109,0,23.74374483,0.0023024,12.51863249,81.91628332,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5250188.476,5250188.476,1458.385688,1458.385688,0.784547353,0,0,0,0,554.9100732,1997676.264,1484.076841,5342676.627,2038.986914,7340352.891,2.674186454,2081.195274,4.555764296,16400.75147,388124.6481
SWlowe,SW,Lowe, 01/13  14:00:00,-6.5125,42336,31.30334033,22.84210351,23.99962407,27.6514822,23.72669953,23.28440152,0,1568.97373,23.99962407,0.002060759,11.02265398,38.11247306,0,23.72669953,0.002113053,11.48823048,81.91628332,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4020889.964,4020889.964,1116.913879,1116.913879,0.643779609,0,0,0,0,457.075964,1645473.471,1149.425117,4137930.422,1606.501081,5783403.892,2.507754214,1656.762387,2.705141164,9738.508191,319938.712
SWlowe,SW,Lowe, 01/13  15:00:00,-6.1,42336,29.10759624,22.9003898,23.99963244,26.55361434,23.65335842,23.27687411,0,997.325102,23.99963244,0.001855747,9.925516475,30.60852252,0,23.65335842,0.001920146,10.48448882,81.91628332,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1958662.342,1958662.342,544.0728729,544.0728729,0.41174587,0,0,0,0,349.0919222,1256730.92,579.1944863,2085100.151,1144.476196,4120114.304,2.278429276,1188.00726,0.528487674,1902.555628,256039.5452
SWlowe,SW,Lowe, 01/13  16:00:00,-5.7875,42336,26.35302079,22.91250635,23.2369116,24.79496619,23.25597483,23.08424059,0,562.7217577,23.2369116,0.0016679,9.334839535,10.54621959,0,23.25597483,0.001715981,9.591457592,81.55490176,7.22,29.4,0,0,0,0,0,0,422781.2293,117.4392304,0,0,967564.8047,967564.8047,268.7680013,268.7680013,0.3,100.6665342,362399.5229,128.8221543,463759.7553,348.4689864,1254488.351,295.2866157,1063031.817,1141.868226,4110725.615,2.276814497,1181.80247,0.508843853,1831.837871,238299.2629
SWlowe,SW,Lowe, 01/13  17:00:00,-5.9125,42336,24.04396027,22.87881754,22.99997747,23.52196887,22.97305275,22.92593514,0,119.7877437,22.99997747,0.001573037,8.925701022,1.815228459,0,22.97305275,0.001585268,9.009618923,81.41721557,7.22,29.4,0,0,0,0,0,0,1964358.205,545.6550569,0,0,895066.9668,895066.9668,248.629713,248.629713,0.3,532.377239,1916558.06,675.8538609,2433073.899,348.4689864,1254488.351,274.1739912,987026.3683,1141.868226,4110725.615,2.276814497,1181.80247,0.501790561,1806.446021,238299.2629
SWlowe,SW,Lowe, 01/13  18:00:00,-6.475,42336,22.98490879,22.8833532,23.0018488,22.99337879,22.97399853,22.92867587,45.09241753,0.020185347,23.0018488,0.001542769,8.744583694,1.76416669,0,22.97399853,0.001551474,8.808646723,81.97634731,7.22,29.4,0,0,0,0,0,0,2557998.613,710.5551704,0,0,861762.8733,861762.8733,239.3785759,239.3785759,0.3,701.9640921,2527070.731,888.1096154,3197194.615,348.4689864,1254488.351,264.9147507,953693.1025,1141.868226,4110725.615,2.276814497,1181.80247,0.475461339,1711.66082,238299.2629
SWlowe,SW,Lowe, 01/13  19:00:00,-6.7,101304,22.42925706,22.88679899,23.00404909,22.71665307,22.97673624,22.93176762,114.0674876,0,23.00404909,0.00152077,8.610367503,1.766468748,0,22.97673624,0.001526747,8.658435937,82.2,7.22,29.4,0,0,0,0,0,0,2806778.26,779.6606277,0,0,848658.7801,848658.7801,235.73855,235.73855,0.3,768.175266,2765430.957,970.6374313,3494294.753,348.4689864,1254488.351,261.1081275,939989.2591,1141.868226,4110725.615,2.276814497,1181.80247,0.463814919,1669.733708,238299.2629
SWlowe,SW,Lowe, 01/13  20:00:00,-7.0125,134568,22.04355787,22.89011423,23.00170473,22.5226313,22.97656098,22.9333376,143.2029248,0,23.00170473,0.001575126,8.909558224,1.681677197,0,22.97656098,0.001545647,8.756548076,82.2,7.22,29.4,0,0,0,0,0,0,2911176.856,808.6602379,0,0,829818.8974,829818.8974,230.5052493,230.5052493,0.3,797.3865489,2870591.576,1006.996385,3625186.985,348.4689864,1254488.351,256.0187248,921667.4095,1141.868226,4110725.615,2.276814497,1181.80247,0.460729652,1658.626746,238299.2629
SWlowe,SW,Lowe, 01/13  21:00:00,-7.2,151200,21.77380635,22.8934178,23.00416224,22.3889843,22.97867671,22.93604726,156.2646343,0,23.00416224,0.001666944,9.416653425,1.628034003,0,22.97867671,0.001641466,9.287402259,82.2,7.22,29.4,0,0,0,0,0,0,2958996.547,821.9434853,0,0,818957.8039,818957.8039,227.4882789,227.4882789,0.3,810.8783307,2919161.991,1023.78115,3685612.141,348.4689864,1254488.351,252.8556792,910280.4451,1141.868226,4110725.615,2.276814497,1181.80247,0.457975677,1648.712437,238299.2629
SWlowe,SW,Lowe, 01/13  22:00:00,-6.8875,134568,21.3701845,22.89274397,21.69018928,21.53018689,22.91916843,22.9059562,0,0,21.69018928,0.002000517,12.2360088,0,0,22.91916843,0.001670136,9.467787006,77.80277453,7.7658149,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/13  23:00:00,-6.7,101304,20.67935651,22.89155436,20.60669014,20.64302332,22.89796246,22.89475841,0,0,20.60669014,0.002521341,16.43258659,0,0,22.89796246,0.001670432,9.462445612,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/13  24:00:00,-6.0125,49896,19.96174874,22.89125729,19.80532934,19.88353904,22.89219696,22.89172713,0,0,19.80532934,0.003216915,21.94299268,0,0,22.89219696,0.001670447,9.446652874,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  01:00:00,-4.85,39312,19.35495685,22.89119382,19.2363818,19.29566932,22.8916305,22.89141216,0,0,19.2363818,0.003789409,26.67328159,0,0,22.8916305,0.001670447,9.421792689,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  02:00:00,-4.4,39312,18.83878336,22.89114415,18.76170735,18.80024536,22.89133075,22.89123745,0,0,18.76170735,0.004294907,31.01801304,0,0,22.89133075,0.001670447,9.393183483,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  03:00:00,-3.4,16632,18.4076647,22.89111027,18.38072813,18.39419641,22.89119841,22.89115434,0,0,18.38072813,0.004747101,34.99646385,0,0,22.89119841,0.001670447,9.370474316,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  04:00:00,-1.7375,16632,18.07632515,22.89108813,18.11498307,18.09565411,22.8911333,22.89111071,0,0,18.11498307,0.00517323,38.69854062,0,0,22.8911333,0.001670447,9.357320125,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  05:00:00,-0.4125,16632,17.79612643,22.89107375,17.8893818,17.84275412,22.89109869,22.89108622,0,0,17.8893818,0.005592387,42.3585061,0,0,22.89109869,0.001670447,9.347746141,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  06:00:00,0.375,16632,17.54425909,22.89106483,17.68640742,17.61533326,22.89107914,22.89107199,0,0,17.68640742,0.005998385,45.97155595,0,0,22.89107914,0.001670447,9.344159617,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  07:00:00,0.9125,61992,17.32805218,22.89105978,17.47663072,17.40234145,22.89106792,22.89106385,0,0,17.47663072,0.006324579,49.12205286,0,0,22.89106792,0.001670447,9.35016196,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  08:00:00,-0.65,61992,17.10010299,22.89105747,17.37596856,17.23803578,22.89106173,22.8910596,0,0,17.37596856,0.006482901,50.71130118,0,0,22.89106173,0.001670447,9.359759074,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  09:00:00,-3.7625,84672,16.90717049,22.89105711,17.34135256,17.12426153,22.89105878,22.89105794,0,0,17.34135256,0.006512785,51.17071912,0,0,22.89105878,0.001670447,9.381346443,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  10:00:00,-5.6875,84672,16.76192857,22.8910581,16.78552398,16.77372628,22.89105802,22.89105806,0,0,16.78552398,0.006437148,52.52287836,0,0,22.89105802,0.001670447,9.404131526,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  11:00:00,-6.1,61992,17.89700425,22.89106002,17.26531519,17.58115972,22.89105863,22.89105933,0,0,17.26531519,0.006298624,50.11129085,0,0,22.89105863,0.001670447,9.429314536,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  12:00:00,-5.4125,49896,25.1912121,22.89106267,23.78154006,24.48637608,22.8910598,22.89106124,0,0,23.78154006,0.00626104,33.71748549,0,0,22.8910598,0.001670447,9.446102626,77.80277453,7.7658149,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  13:00:00,-4.625,49896,30.70543204,22.89106586,30.08934503,30.39738853,22.89106194,22.8910639,0,0,30.08934503,0.006345705,23.34954572,0,0,22.89106194,0.001670447,9.449699047,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  14:00:00,-4.4,49896,32.11713761,22.89106937,31.92243805,32.01978783,22.89106469,22.89106703,0,0,31.92243805,0.006523094,21.59081287,0,0,22.89106469,0.001670447,9.455693467,77.80277453,7.7658149,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  15:00:00,-4.4,49896,30.61686739,23.27817033,26.46266167,28.53976453,25.60368154,24.44092594,0,897.3418772,26.46266167,0.004942627,22.41948834,83.008925,4.000952485,25.60368154,0.004890515,23.43436861,77.80277453,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,1482832.305,1482832.305,411.8978624,411.8978624,0.3,0,0,0,0,348.4689864,1254488.351,435.0617867,1566222.432,1141.868226,4110725.615,2.276814497,1181.80247,0.609697097,2194.90955,238299.2629
SWlowe,SW,Lowe, 01/14  16:00:00,-4.4,49896,27.57060024,23.1761575,26.95150667,27.26105346,23.46983916,23.32299833,0,0,26.95150667,0.00448053,19.86632298,0,0,23.46983916,0.004682817,25.52780518,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  17:00:00,-5.4625,49896,25.4033678,23.13825195,25.27345244,25.33841012,23.16874145,23.1534967,0,0,25.27345244,0.004605562,22.5769559,0,0,23.16874145,0.004679078,25.99877662,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  18:00:00,-6.7875,49896,23.73091909,23.13844884,23.53524383,23.63308146,23.14790731,23.14317807,0,0,23.53524383,0.004802423,26.16627872,0,0,23.14790731,0.004679096,26.07443731,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  19:00:00,-7.575,128520,22.57085318,23.13797252,22.35446283,22.46265801,23.13945872,23.13871562,0,0,22.35446283,0.00510309,29.83389488,0,0,23.13945872,0.004679096,26.09104478,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  20:00:00,-7.8,151200,21.7362217,23.13766927,21.65949325,21.69785748,23.13804921,23.13785924,0,0,21.65949325,0.005545419,33.78665476,0,0,23.13804921,0.004679096,26.08338882,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  21:00:00,-8.1125,151200,21.12315504,23.13746304,21.18457376,21.1538644,23.13764301,23.13755303,0,0,21.18457376,0.00611778,38.35840426,0,0,23.13764301,0.004679096,26.10049681,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  22:00:00,-8.9875,151200,20.5327994,23.13731982,20.55143609,20.54211774,23.13745044,23.13738513,0,0,20.55143609,0.006508623,42.41849056,0,0,23.13745044,0.004679096,26.11068087,77.80277453,8.040162776,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  23:00:00,-9.775,128520,19.77527709,23.13722103,19.57891773,19.67709741,23.13734103,23.13728103,0,0,19.57891773,0.006689165,46.29355223,0,0,23.13734103,0.004679096,26.11085365,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/14  24:00:00,-10,61992,18.94712194,23.13715212,18.65004779,18.79858487,23.13723507,23.13719359,0,0,18.65004779,0.006841208,50.18273173,0,0,23.13723507,0.004679096,26.12748877,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  01:00:00,-10.375,39312,18.19678947,23.13710449,17.99216289,18.09447618,23.13716403,23.13713426,0,0,17.99216289,0.00698897,53.36442293,0,0,23.13716403,0.004679096,26.10454551,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  02:00:00,-10.6,39312,17.53783941,23.13707199,17.35793713,17.44788827,23.13711355,23.13709277,0,0,17.35793713,0.00715621,56.81232835,0,0,23.13711355,0.004679096,26.08486442,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  03:00:00,-10.9125,16632,16.89399383,23.13705022,16.73062374,16.81230878,23.13707864,23.13706443,0,0,16.73062374,0.007268239,60.03057349,0,0,23.13707864,0.004679096,26.0849197,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  04:00:00,-11.1,16632,16.26660976,23.13703607,16.11645181,16.19153078,23.13705503,23.13704555,0,0,16.11645181,0.007330192,62.90933508,0,0,23.13705503,0.004679096,26.06848916,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  05:00:00,-11.475,16632,15.66276072,23.13702732,15.52705298,15.59490685,23.13703951,23.13703342,0,0,15.52705298,0.007349073,65.46787019,0,0,23.13703951,0.004679096,26.05863291,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  06:00:00,-11.7,16632,15.05445961,23.13702241,14.92311247,14.98878604,23.13702979,23.1370261,0,0,14.92311247,0.007329672,67.92478704,0,0,23.13702979,0.004679096,26.07511574,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  07:00:00,-11.7,61992,14.48829203,23.13702022,14.33805946,14.41317575,23.13702418,23.1370222,0,0,14.33805946,0.007237412,69.59717723,0,0,23.13702418,0.004679096,26.05207021,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  08:00:00,-11.0125,61992,14.25330977,23.13701999,14.19411854,14.22371416,23.13702155,23.13702077,0,0,14.19411854,0.0070614,68.5138026,0,0,23.13702155,0.004679096,26.03231222,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  09:00:00,-10.225,84672,16.09607651,23.13702114,16.09636209,16.0962193,23.13702111,23.13702113,0,0,16.09636209,0.006926734,59.62729796,0,0,23.13702111,0.004679096,26.03231297,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  10:00:00,-9.3125,84672,20.23275228,23.13702324,20.11762562,20.17518895,23.13702174,23.13702249,0,0,20.11762562,0.006805766,45.47313864,0,0,23.13702174,0.004679096,26.03231222,77.80277453,8.040162776,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  11:00:00,-8.2125,61992,19.96150002,23.13702602,19.9684892,19.96499461,23.13702304,23.13702453,0,0,19.9684892,0.006743787,45.4100295,0,0,23.13702304,0.004679096,26.03231022,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  12:00:00,-7.1125,49896,21.58541731,23.13702928,21.12278072,21.35409902,23.13702508,23.13702718,0,0,21.12278072,0.006682976,41.89570471,0,0,23.13702508,0.004679096,26.01583897,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  13:00:00,-6.0125,49896,20.31833097,23.13703288,20.38014746,20.34923921,23.13702754,23.13703021,0,0,20.38014746,0.00664434,43.52762405,0,0,23.13702754,0.004679096,25.97301887,77.80277453,8.040162776,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  14:00:00,-4.85,49896,20.57058174,23.13703672,20.13683796,20.35370985,23.13703137,23.13703404,0,0,20.13683796,0.006573679,43.66775344,0,0,23.13703137,0.004679096,25.93678403,77.80277453,8.040162776,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  15:00:00,-3.7125,49896,22.58550114,23.13704075,22.4015165,22.49350882,23.13703523,23.13703799,0,0,22.4015165,0.006531807,37.74675316,0,0,23.13703523,0.004679096,25.92689712,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  16:00:00,-2.6125,49896,22.19903512,23.13704489,22.23983468,22.2194349,23.13703925,23.13704207,0,0,22.23983468,0.006526374,38.0855278,0,0,23.13703925,0.004679096,25.92689096,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  17:00:00,-2.575,49896,20.61374167,23.13704915,20.5168136,20.56527763,23.13704419,23.13704667,0,0,20.5168136,0.006489111,42.09242203,0,0,23.13704419,0.004679096,25.92688329,77.80277453,8.040162776,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  18:00:00,-3.8,49896,19.39507611,23.13705346,19.34615239,19.37061425,23.13704895,23.1370512,0,0,19.34615239,0.006484692,45.2199958,0,0,23.13704895,0.004679096,25.92687563,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  19:00:00,-4.4,128520,18.59708014,23.13705781,18.59275582,18.59491798,23.13705344,23.13705562,0,0,18.59275582,0.006524974,47.68330642,0,0,23.13705344,0.004679096,25.92686853,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  20:00:00,-4.4,151200,18.06793158,23.1370622,18.26050518,18.16421838,23.13705785,23.13706002,0,0,18.26050518,0.006675663,49.83143522,0,0,23.13705785,0.004679096,25.94332957,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  21:00:00,-4.4,151200,17.72782173,23.13706659,18.09237611,17.91009892,23.13706225,23.13706442,0,0,18.09237611,0.006937652,52.33269277,0,0,23.13706225,0.004679096,25.9532035,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  22:00:00,-4.4,151200,17.43187456,23.137071,17.75281119,17.59234288,23.13706665,23.13706882,0,0,17.75281119,0.007102961,54.72367246,0,0,23.13706665,0.004679096,25.95319602,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  23:00:00,-4.775,128520,16.96263865,23.13707544,17.0103671,16.98650287,23.13707107,23.13707325,0,0,17.0103671,0.007167725,57.87550458,0,0,23.13707107,0.004679096,25.95318928,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/15  24:00:00,-5,61992,16.3550363,23.13707988,16.27272383,16.31388007,23.1370755,23.13707769,0,0,16.27272383,0.007188806,60.86668007,0,0,23.1370755,0.004679096,25.9696503,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  01:00:00,-5,39312,15.82367464,23.13708433,15.84417315,15.8339239,23.13707994,23.13708214,0,0,15.84417315,0.007224105,62.84068508,0,0,23.13707994,0.004679096,25.96305609,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  02:00:00,-5,39312,15.37960815,23.13708879,15.42632195,15.40296505,23.13708439,23.13708659,0,0,15.42632195,0.007286131,65.06911202,0,0,23.13708439,0.004679096,25.95316871,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  03:00:00,-5.375,16632,14.93545651,23.13709324,14.9940815,14.96476901,23.13708885,23.13709104,0,0,14.9940815,0.007318675,67.19820965,0,0,23.13708885,0.004679096,25.9531616,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  04:00:00,-5.6,16632,14.50036679,23.1370977,14.56548663,14.53292671,23.1370933,23.1370955,0,0,14.56548663,0.007323195,69.12328234,0,0,23.1370933,0.004679096,25.95315449,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  05:00:00,-5.9125,16632,14.07437589,23.13710216,14.14938587,14.11188088,23.13709776,23.13709996,0,0,14.14938587,0.007303222,70.77367943,0,0,23.13709776,0.004679096,25.93667965,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  06:00:00,-6.475,16632,13.6368087,23.13710662,13.70986508,13.67333689,23.13710222,23.13710442,0,0,13.70986508,0.007259282,72.40813906,0,0,23.13710222,0.004679096,25.94326001,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  07:00:00,-7.0125,61992,13.22486375,23.13711108,13.26129423,13.24307899,23.13710668,23.13710888,0,0,13.26129423,0.00715843,73.55807899,0,0,23.13710668,0.004679096,25.95313316,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  08:00:00,-7.2,61992,13.04920763,23.13711553,13.15181741,13.10051252,23.13711113,23.13711333,0,0,13.15181741,0.006981939,72.28412461,0,0,23.13711113,0.004679096,25.95312643,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  09:00:00,-7.2,84672,14.93241456,23.13712,14.98361272,14.95801364,23.13711462,23.13711731,0,0,14.98361272,0.006847037,63.17698948,0,0,23.13711462,0.004679096,25.96958887,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  10:00:00,-6.5125,84672,20.87039276,23.13712445,20.36911545,20.61975411,23.1371181,23.13712128,0,0,20.36911545,0.006767359,44.73234935,0,0,23.1371181,0.004679096,25.97946389,77.80277453,8.040162776,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  11:00:00,-5.0375,61992,24.33423851,23.1371289,24.12991445,24.23207648,23.13712219,23.13712554,0,0,24.12991445,0.006746546,35.1917559,0,0,23.13712219,0.004679096,25.97945755,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  12:00:00,-3.7125,49896,24.16124729,23.13713334,24.12954727,24.14539728,23.1371263,23.13712982,0,0,24.12954727,0.006766996,35.27802713,0,0,23.1371263,0.004679096,25.97945081,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  13:00:00,-2.9875,49896,26.01622508,23.13713779,25.74621603,25.88122055,23.13713113,23.13713446,0,0,25.74621603,0.00679546,32.15902174,0,0,23.13713113,0.004679096,25.94650786,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  14:00:00,-2.1125,49896,28.34417292,23.13714225,28.13458864,28.23938078,23.13713636,23.1371393,0,0,28.13458864,0.006893518,28.30442925,0,0,23.13713636,0.004679096,25.92673864,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  15:00:00,-2.0125,49896,28.24203476,23.13714669,28.26990118,28.25596797,23.13714066,23.13714368,0,0,28.26990118,0.007025475,28.61692021,0,0,23.13714066,0.004679096,25.92673173,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  16:00:00,-2.2,49896,26.26223048,23.13715116,26.3090055,26.28561799,23.13714506,23.13714811,0,0,26.3090055,0.007124546,32.56519947,0,0,23.13714506,0.004679096,25.92672487,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  17:00:00,-2.2,49896,24.32052,23.13715562,24.14925736,24.23488868,23.13715016,23.13715289,0,0,24.14925736,0.007176384,37.28899438,0,0,23.13715016,0.004679096,25.92671696,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
