Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 01/16  18:00:00,-2.2,49896,22.86399859,23.13716008,22.74359596,22.80379728,23.1371553,23.13715769,0,0,22.74359596,0.007287251,41.19370518,0,0,23.1371553,0.004679096,25.92670893,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  19:00:00,-2.2,128520,21.95623755,23.13716454,21.90412307,21.93018031,23.13716,23.13716227,0,0,21.90412307,0.007464516,44.38756163,0,0,23.13716,0.004679096,25.92670145,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  20:00:00,-2.575,151200,21.30477051,23.137169,21.40865455,21.35671253,23.13716455,23.13716678,0,0,21.40865455,0.007799021,47.77893446,0,0,23.13716455,0.004679096,25.92669435,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  21:00:00,-2.8,151200,20.861155,23.13717347,21.11729567,20.98922534,23.13716905,23.13717126,0,0,21.11729567,0.008283628,51.61795019,0,0,23.13716905,0.004679096,25.92668762,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  22:00:00,-2.8,151200,20.49191705,23.13717793,20.72401545,20.60796625,23.13717352,23.13717573,0,0,20.72401545,0.008619945,54.99981305,0,0,23.13717352,0.004679096,25.92668014,77.80277453,8.040162776,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  23:00:00,-2.8,128520,19.98865947,23.13718239,19.9778318,19.98324564,23.13717799,23.13718019,0,0,19.9778318,0.008807754,58.83625773,0,0,23.13717799,0.004679096,25.92667342,77.80277453,8.040162776,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/16  24:00:00,-2.8,61992,19.39370041,23.13718686,19.28110037,19.33740039,23.13718245,23.13718466,0,0,19.28110037,0.008936261,62.3596015,0,0,23.13718245,0.004679096,25.94313434,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/17  01:00:00,-2.8,33264,18.851859,23.13719132,18.83579812,18.84382856,23.13718692,23.13718912,0,0,18.83579812,0.009092521,65.16124868,0,0,23.13718692,0.004679096,25.92007216,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/17  02:00:00,-2.8,25704,18.37137473,23.13719578,18.37485632,18.37311553,23.13719138,23.13719358,0,0,18.37485632,0.009286436,68.42619078,0,0,23.13719138,0.004679096,25.90030389,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/17  03:00:00,-2.425,16632,17.94499694,23.13720025,17.97905235,17.96202464,23.13719585,23.13719805,0,0,17.97905235,0.009432643,71.23513801,0,0,23.13719585,0.004679096,25.90029717,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/17  04:00:00,-2.2,16632,17.55948396,23.13720471,17.62352073,17.59150235,23.13720031,23.13720251,0,0,17.62352073,0.009552023,73.75695747,0,0,23.13720031,0.004679096,25.90029007,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/17  05:00:00,-2.2,16632,17.18673967,23.13720917,17.269907,17.22832333,23.13720478,23.13720698,0,0,17.269907,0.009647068,76.16160544,0,0,23.13720478,0.004679096,25.90028298,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/17  06:00:00,-1.8875,33264,16.85973913,23.13721361,16.97336634,16.91655273,23.13720923,23.13721142,0,0,16.97336634,0.009722258,78.20035399,0,0,23.13720923,0.004679096,25.90027626,77.80277453,8.040162776,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/17  07:00:00,-1.7,66528,16.8418206,22.49545224,18.01194832,17.42688446,19.71722475,21.10633849,114.5984892,11.67703237,18.01194832,0.007445283,56.27473109,0,121.3237446,19.71722475,0.007766607,52.8671061,76.96531692,7.22,29.4,1,0,0,0,0,0,1639019.627,455.2832297,0,0,648410.5307,648410.5307,180.1140363,180.1140363,0.307929688,420.9426168,1515393.421,535.573708,1928065.349,348.527968,1254700.685,208.4326538,750357.5536,1142.115201,4111614.723,2.276967058,1182.049452,0.938762739,3379.545862,240705.2246
SWlowe,SW,Lowe, 01/17  08:00:00,-1.7,84672,17.81221241,22.51679743,21.19746756,19.50483998,21.3876686,21.95223301,531.0550581,0,21.19746756,0.006239297,38.80038381,6.189917392,47.24850391,21.3876686,0.006348748,39.02404611,63.07477136,7.22,29.4,1,0,1,0,0,0,8546164.702,2373.93464,0,0,5946213.852,5946213.852,1651.72607,1651.72607,1,2207.321147,7946356.13,2759.20313,9933131.266,601.6923784,2166092.562,1651.468376,5945286.154,2254.991233,8117968.439,2.740824039,2276.73382,6.158321898,22169.95883,564184.0846
SWlowe,SW,Lowe, 01/17  09:00:00,-2.3875,66528,19.09636085,22.49608376,21.4584374,20.27739912,21.60901098,22.05254737,348.1706443,0,21.4584374,0.005725548,35.06563512,0,36.2780447,21.60901098,0.005835827,35.40827087,61.08428631,7.22,29.4,1,0,1,0,0,0,8084004.822,2245.556895,0,0,6017733.306,6017733.306,1671.592585,1671.592585,1,2220.752715,7994709.775,2775.940894,9993387.219,613.470151,2208492.543,1693.67725,6097238.102,2307.147401,8305730.645,2.760747531,2345.487316,6.389536736,23002.33225,564184.0846
SWlowe,SW,Lowe, 01/17  10:00:00,-2.425,66528,19.10445505,22.43928449,21.41792687,20.26119096,21.5796886,22.00948655,356.1553981,0,21.41792687,0.005321992,32.70899659,0,35.49084172,21.5796886,0.005425354,33.00912114,61.06012201,7.22,29.4,1,0,1,0,0,0,8076718.872,2243.53302,0,0,6054887.337,6054887.337,1681.913149,1681.913149,1,2220.752715,7994709.775,2775.940894,9993387.219,616.7141411,2220170.908,1705.466762,6139680.343,2322.180903,8359851.251,2.765406928,2362.317509,6.48172143,23334.19715,564184.0846
SWlowe,SW,Lowe, 01/17  11:00:00,-1.5125,42336,19.28903119,22.3739479,21.47931391,20.38417255,21.60424026,21.98909408,348.9939563,0,21.47931391,0.004975876,30.48590244,0,30.42101532,21.60424026,0.005054357,30.72602097,61.1568881,7.22,29.4,1,0,1,0,0,0,8105834.496,2251.620693,0,0,6116030.381,6116030.381,1698.897328,1698.897328,1,2220.752715,7994709.775,2775.940894,9993387.219,621.0958142,2235944.931,1721.483301,6197339.883,2342.579115,8433284.814,2.771647224,2381.579058,6.688982069,24080.33545,564184.0846
SWlowe,SW,Lowe, 01/17  12:00:00,-0.7875,42336,19.85072774,22.400897,22.42133449,21.13603111,22.22534676,22.31312188,427.6111315,0,22.42133449,0.004544139,26.328259,8.123088773,7.553698358,22.22534676,0.004634261,27.14813509,68.91531693,7.22,29.4,0.5,0,0.5,0,0,0,6337205.788,1760.334941,0,0,3736570.427,3736570.427,1037.93623,1037.93623,0.65,1790.99285,6447574.261,2241.387909,8068996.473,494.2224083,1779200.67,1085.621001,3908235.603,1786.37594,6430953.386,2.537572028,1846.98038,4.173157877,15023.36836,401241.6738
SWlowe,SW,Lowe, 01/17  13:00:00,-0.225,42336,21.2635493,22.48509273,23.00236484,22.13295707,22.83446367,22.6597782,282.0198944,0,23.00236484,0.003980354,22.23758445,11.02182812,0,22.83446367,0.004154054,23.43872295,75.76377246,7.22,29.4,0,0,0,0,0,0,3420967.571,950.2687697,0,0,1218867.076,1218867.076,338.5741877,338.5741877,0.3,941.3969256,3389028.932,1185.66046,4268377.657,348.4689864,1254488.351,363.5583259,1308809.973,1141.868226,4110725.615,2.276814497,1181.80247,0.943848843,3397.855834,238299.2629
SWlowe,SW,Lowe, 01/17  14:00:00,0.375,42336,24.63007091,22.50468579,23.00205106,23.81606099,22.84162519,22.67315549,0,228.0918274,23.00205106,0.00343526,19.19732454,10.5121703,0,22.84162519,0.003589842,20.2521613,75.16736527,7.22,29.4,0,0,0,0,0,0,1583361.436,439.822621,0,0,1254618.789,1254618.789,348.5052191,348.5052191,0.3,432.4736599,1556905.176,550.1554116,1980559.482,348.4689864,1254488.351,373.6561989,1345162.316,1141.868226,4110725.615,2.276814497,1181.80247,0.925361148,3331.300132,238299.2629
SWlowe,SW,Lowe, 01/17  15:00:00,0.6,42336,25.37089572,22.5252531,23.00138461,24.18614017,22.84911218,22.68718264,0,371.5047219,23.00138461,0.002975676,16.63538834,9.979986294,0,22.84911218,0.00311444,17.56867925,74.94371257,7.22,29.4,0,0,0,0,0,0,1065156.536,295.8768155,0,0,1268302.856,1268302.856,352.306349,352.306349,0.3,284.8830343,1025578.923,363.9881368,1310357.292,348.4689864,1254488.351,377.6230142,1359442.851,1141.868226,4110725.615,2.276814497,1181.80247,0.890012206,3204.043942,238299.2629
SWlowe,SW,Lowe, 01/17  16:00:00,-0.15,42336,23.87532046,22.54507916,23.00036004,23.43784025,22.85553316,22.70030616,1.518068785,113.0320395,23.00036004,0.002593447,14.50840314,9.42411117,0,22.85553316,0.002697689,15.22199714,75.68922156,7.22,29.4,0,0,0,0,0,0,1998749.284,555.2081345,0,0,1223416.58,1223416.58,339.8379389,339.8379389,0.3,546.5539444,1967594.2,693.6276446,2497059.521,348.4689864,1254488.351,365.4964225,1315787.121,1141.868226,4110725.615,2.276814497,1181.80247,0.820062369,2952.224529,238299.2629
SWlowe,SW,Lowe, 01/17  17:00:00,-1.6,42336,22.25609925,22.56401533,23.00203565,22.62906745,22.86519416,22.71460475,123.6680562,0,23.00203565,0.002356175,13.18467843,9.056467206,0,22.86519416,0.002415684,13.62897149,77.13053892,7.22,29.4,0,0,0,0,0,0,2844254.292,790.0706366,0,0,1137018.612,1137018.612,315.8385032,315.8385032,0.3,786.165468,2830195.685,993.0015735,3574805.665,348.4689864,1254488.351,341.614957,1229813.845,1141.868226,4110725.615,2.276814497,1181.80247,0.730691799,2630.490478,238299.2629
SWlowe,SW,Lowe, 01/17  18:00:00,-3.95,42336,21.36882789,22.58183035,23.00224303,22.18553546,22.87034246,22.7260864,229.1925075,0,23.00224303,0.002170113,12.15465646,8.539852248,0,22.87034246,0.002227876,12.57717498,79.46646707,7.22,29.4,0,0,0,0,0,0,3223149.182,895.3192172,0,0,996695.8604,996695.8604,276.8599612,276.8599612,0.3,900.0714393,3240257.181,1134.606503,4084583.409,348.4689864,1254488.351,302.9878025,1090756.089,1141.868226,4110725.615,2.276814497,1181.80247,0.596846598,2148.647753,238299.2629
SWlowe,SW,Lowe, 01/17  19:00:00,-5.6875,101304,20.94820366,22.59874262,22.99833669,21.97327017,22.87576902,22.73725582,306.0737328,0,22.99833669,0.002018987,11.31803763,8.09585959,0,22.87576902,0.002056232,11.61204145,81.19356287,7.22,29.4,0,0,0,0,0,0,3498459.786,971.794385,0,0,892958.7286,892958.7286,248.0440913,248.0440913,0.3,966.6832229,3480059.602,1217.268913,4382168.086,348.4689864,1254488.351,273.7163284,985378.7823,1141.868226,4110725.615,2.276814497,1181.80247,0.519106965,1868.785074,238299.2629
SWlowe,SW,Lowe, 01/17  20:00:00,-6.475,134568,20.75869381,22.61454631,23.00066275,21.87967828,22.88117782,22.74786206,334.1086568,0,23.00066275,0.001993926,11.17645168,7.695644582,0,22.88117782,0.001989543,11.23294847,81.97634731,7.22,29.4,0,0,0,0,0,0,3599676.321,999.9100892,0,0,846003.4429,846003.4429,235.0009564,235.0009564,0.3,992.1473718,3571730.539,1248.84355,4495836.78,348.4689864,1254488.351,260.5341689,937923.0082,1141.868226,4110725.615,2.276814497,1181.80247,0.493132742,1775.27787,238299.2629
SWlowe,SW,Lowe, 01/17  21:00:00,-8.7625,151200,20.60359843,22.63010244,23.00046135,21.80202989,22.88805138,22.75907691,354.3053422,0,23.00046135,0.001948191,10.92102483,7.338011583,0,22.88805138,0.001977907,11.16281173,82.2,7.22,29.4,0,0,0,0,0,0,3671710.718,1019.919644,0,0,710852.9035,710852.9035,197.4591399,197.4591399,0.3,1008.226628,3629615.862,1268.773361,4567584.099,348.4689864,1254488.351,223.7470153,805489.2551,1141.868226,4110725.615,2.276814497,1181.80247,0.362729098,1305.824754,238299.2629
SWlowe,SW,Lowe, 01/17  22:00:00,-11.0625,134568,19.93831407,22.6261018,20.3612338,20.14977394,22.67984477,22.65297329,0,0,20.3612338,0.002195946,14.5306948,0,0,22.67984477,0.001946927,11.1352604,76.69487705,7.656704653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/17  23:00:00,-13.075,101304,18.69350163,22.62047853,18.5357293,18.61461546,22.62600923,22.62324388,0,0,18.5357293,0.002698852,19.95688912,0,0,22.62600923,0.001946677,11.18155677,76.69487705,7.656704653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/17  24:00:00,-14.5875,49896,17.51580725,22.62039936,17.25046556,17.3831364,22.62220811,22.62130373,0,0,17.25046556,0.003047246,24.46441133,0,0,22.62220811,0.001946677,11.20969801,76.69487705,7.656704653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/18  01:00:00,-15.6875,33264,16.46330601,22.62031059,16.15256262,16.30793431,22.62094422,22.62062741,0,0,16.15256262,0.003363186,28.91647202,0,0,22.62094422,0.001946677,11.209138,76.69487705,7.656704653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/18  02:00:00,-16.475,25704,15.51555013,22.62024349,15.20907091,15.36231052,22.62051748,22.62038048,0,0,15.20907091,0.003586331,32.73524492,0,0,22.62051748,0.001946677,11.2080085,76.69487705,7.656704653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/18  03:00:00,-17.3875,16632,14.63046286,22.62019754,14.32827948,14.47937117,22.62032572,22.62026163,0,0,14.32827948,0.003734925,36.10909051,0,0,22.62032572,0.001946677,11.21949884,76.69487705,7.656704653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/18  04:00:00,-18.4875,16632,13.77809953,22.62016636,13.47666024,13.62737988,22.62023224,22.6201993,0,0,13.47666024,0.003824868,39.08850465,0,0,22.62023224,0.001946677,11.22382271,76.69487705,7.656704653,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/18  05:00:00,-19.2125,16632,12.97782879,22.0394691,12.9282679,12.95304834,19.43576258,20.73761584,47.09303716,2.220096249,12.9282679,0.003518362,37.31654696,0,106.4723024,19.43576258,0.002540801,19.19424757,79.38385805,7.539301376,31.00662944,1,0,0,0,0,0,729283.3339,202.5787039,0,0,596.165547,596.165547,0.165601541,0.165601541,0.15,208.9540043,752234.4154,265.873856,957145.8818,5.807378201,20906.56152,2.349484548,8458.144371,19.03171049,68514.15776,0.037952675,19.88132213,0,0,119149.6315
SWlowe,SW,Lowe, 01/18  06:00:00,-19.775,33264,12.3856922,21.22974625,12.83459309,12.61014264,17.51712614,19.37343619,120.5569771,4.911041324,12.83459309,0.002448164,26.22414016,0,182.0117504,17.51712614,0.002718777,21.60030523,81.55823045,7.428860103,31.03206396,1,0,0,0,0,0,1209606.374,336.0017707,0,0,0,0,0,0,0.225,325.2428656,1170874.316,413.7064244,1489343.128,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/18  07:00:00,-20.375,66528,13.20909307,20.96746994,17.2317811,15.22043708,19.27318246,20.1203262,704.1257315,0,17.2317811,0.001951464,15.82957846,0.534431423,63.39091736,19.27318246,0.002026933,14.47399893,80.32570477,7.524797138,30.94551777,1,0,0.25,0,0,0,3991930.996,1108.869721,0,0,26444.41963,26444.41963,7.345672118,7.345672118,0.252948468,1085.263726,3906949.412,1359.270859,4893375.091,13.3988975,48236.031,7.486747678,26952.29164,43.92292015,158122.5125,0.087619215,46.06530031,0,0,191389.6746
SWlowe,SW,Lowe, 01/18  08:00:00,-20.9125,84672,14.57157972,21.28596662,19.63507708,17.1033284,19.85956016,20.57276339,911.9344485,0,19.63507708,0.001747353,12.15458097,14.62073025,67.87070797,19.85956016,0.001784629,12.24237923,63.50185743,7.22,29.39299621,1,0,1,0,0,0,8636523.954,2399.034432,0,0,3700867.601,3700867.601,1028.018778,1028.018778,1,2218.47767,7986519.613,2773.097088,9983149.516,427.3633626,1538508.105,1038.774115,3739586.815,1477.847401,5320250.644,2.451302442,1512.923523,1.311558694,4721.611298,564184.0846
SWlowe,SW,Lowe, 01/18  09:00:00,-21.1,66528,18.19986545,21.18040247,20.76962258,19.48474402,20.63143313,20.9059178,520.1268934,0,20.76962258,0.001547984,10.06385499,7.337706847,22.31620552,20.63143313,0.001577941,10.34155406,61.25495662,7.22,29.4,1,0,1,0,0,0,8121510.836,2255.975232,0,0,4054989.876,4054989.876,1126.386077,1126.386077,1,2220.752715,7994709.775,2775.940894,9993387.219,455.2154904,1638775.765,1142.911181,4114480.252,1598.126672,5753256.018,2.505455504,1628.016618,1.786264776,6430.553193,564184.0846
SWlowe,SW,Lowe, 01/18  10:00:00,-20.4125,66528,25.24286953,21.44346581,23.04731529,24.14509241,22.29228588,21.86787584,59.78478536,397.4350897,23.04731529,0.00125667,7.103750235,41.13817113,0,22.29228588,0.001337089,7.914368716,81.33151717,10.36386055,32.20663851,0,0,0,0,0,0,1290124.714,358.3679761,0,0,0,0,0,0,0.3,490.8950463,1767222.167,618.6952146,2227302.773,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/18  11:00:00,-19.625,42336,29.55118156,21.62841287,23.95354014,26.75236085,23.03864269,22.33352778,0,1035.705962,23.95354014,0.001055044,5.650029363,75.2022822,0,23.03864269,0.001095073,6.200359398,81.20282635,7.743976759,29.8395741,0,0,0,0,0,0,0,0,0,0,1107082.189,1107082.189,307.5228304,307.5228304,0.424674084,0,0,0,0,290.3840309,1045382.511,343.0226978,1234881.712,951.5657417,3425636.67,1.897434778,1007.857966,0.055196603,198.7077707,259171.4844
SWlowe,SW,Lowe, 01/18  12:00:00,-18.7125,42336,31.20156177,21.8407669,23.99974052,27.60065115,23.38503309,22.6129,0,1476.974998,23.99974052,0.000946157,5.055798664,80.78615533,0,23.38503309,0.000970661,5.382393798,81.20282635,7.22,29.38592309,0,0,0,0,0,0,0,0,0,0,2794399.429,2794399.429,776.2220636,776.2220636,0.606332184,0,0,0,0,358.6032143,1290971.571,796.403769,2867053.568,1184.466666,4264079.998,2.302183669,1226.158829,0.165649072,596.3366608,304240.4214
SWlowe,SW,Lowe, 01/18  13:00:00,-17.6125,42336,31.18140045,21.99521248,23.99979636,27.5905984,23.44438616,22.71979932,0,1490.727261,23.99979636,0.000872789,4.660272664,73.95500729,0,23.44438616,0.000891626,4.922598419,81.20282635,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2944270.261,2944270.261,817.8528502,817.8528502,0.612819765,0,0,0,0,364.3430476,1311634.971,844.201944,3039126.998,1208.544992,4350761.97,2.316408961,1250.252082,0.304830139,1097.388499,306307.39
SWlowe,SW,Lowe, 01/18  14:00:00,-16.8875,42336,29.9965371,22.12035888,23.99981106,26.99817408,23.40838221,22.76437055,0,1194.47338,23.99981106,0.000810051,4.322395462,63.00561684,0,23.40838221,0.000827605,4.575884435,81.20282635,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1940811.513,1940811.513,539.1143091,539.1143091,0.492323682,0,0,0,0,348.4689864,1254488.351,570.7283606,2054622.098,1141.868226,4110725.615,2.276814497,1181.847767,0.027258633,98.13107718,272032.0577
SWlowe,SW,Lowe, 01/18  15:00:00,-16.325,42336,27.79582301,22.20450384,23.69913614,25.74747957,23.20870741,22.70660562,0,756.8158221,23.69913614,0.000750088,4.075142997,43.87193648,0,23.20870741,0.0007672,4.293308622,81.32747305,7.22,29.4,0,0,0,0,0,0,9793.125987,2.720312774,0,0,496503.3847,496503.3847,137.9176069,137.9176069,0.321872264,4.358761562,15691.54162,5.610694204,20198.49914,348.4689864,1254488.351,168.2591945,605733.1002,1141.868226,4110725.615,2.276814497,1181.80247,0.046095575,165.9440711,241275.9944
SWlowe,SW,Lowe, 01/18  16:00:00,-16.475,42336,24.89022769,22.19206899,23.00361521,23.94692145,22.72076861,22.4564188,0,243.7232062,23.00361521,0.00071383,4.04540618,18.852106,0,22.72076861,0.000718473,4.142059824,82.2,7.22,29.4,0,0,0,0,0,0,1515585.989,420.9961079,0,0,225158.2497,225158.2497,62.54395826,62.54395826,0.3,400.5653464,1442035.247,509.6067046,1834584.136,348.4689864,1254488.351,88.42939869,318345.8353,1141.868226,4110725.615,2.276814497,1181.80247,0.041127479,148.058925,238299.2629
SWlowe,SW,Lowe, 01/18  17:00:00,-17.0125,42336,22.7649291,22.22267095,23.00187338,22.88340124,22.72727486,22.47497291,153.7996394,0,23.00187338,0.000752458,4.267199744,17.86256042,0,22.72727486,0.000733149,4.227577454,82.2,7.22,29.4,0,0,0,0,0,0,2946176.92,818.3824778,0,0,185832.0732,185832.0732,51.62002034,51.62002034,0.3,802.8021199,2890087.632,1013.657768,3649167.964,348.4689864,1254488.351,77.15880235,277771.6884,1141.868226,4110725.615,2.276814497,1181.80247,0.024463759,88.06953126,238299.2629
SWlowe,SW,Lowe, 01/18  18:00:00,-17.2,42336,21.64753364,22.2575485,22.99932825,22.32343094,22.74129801,22.49942325,268.445389,0,22.99932825,0.000800555,4.544890134,16.9086619,0,22.74129801,0.000787752,4.542754739,82.2,7.22,29.4,0,0,0,0,0,0,3358134.317,932.8150881,0,0,176958.4094,176958.4094,49.15511372,49.15511372,0.3,920.7641195,3314750.83,1160.296771,4177068.376,348.4689864,1254488.351,74.55632098,268402.7555,1141.868226,4110725.615,2.276814497,1181.80247,0.019829599,71.38655688,238299.2629
SWlowe,SW,Lowe, 01/18  19:00:00,-17.575,101304,21.05188719,22.29028958,23.00059192,22.02623956,22.7547334,22.52251149,353.1543618,0,23.00059192,0.000833536,4.73328473,16.03341815,0,22.7547334,0.000824481,4.752184795,82.2,7.22,29.4,0,0,0,0,0,0,3663664.393,1017.684554,0,0,157121.6097,157121.6097,43.64489157,43.64489157,0.3,1005.242971,3618874.695,1265.073687,4554265.274,348.4689864,1254488.351,69.20933006,249153.5882,1141.868226,4110725.615,2.276814497,1181.80247,0.00853876,30.73953651,238299.2629
SWlowe,SW,Lowe, 01/18  20:00:00,-17.8,134568,20.73210215,22.32140859,23.00436028,21.86823121,22.7680427,22.54472565,397.1063928,0,23.00436028,0.000909394,5.162208935,15.25324448,0,22.7680427,0.000878989,5.061783077,82.2,7.22,29.4,0,0,0,0,0,0,3822595.968,1061.832213,0,0,145738.9943,145738.9943,40.48305397,40.48305397,0.3,1050.017084,3780061.501,1320.556642,4754003.911,348.4689864,1254488.351,65.885023,237186.0828,1141.868226,4110725.615,2.276814497,1181.80247,0.002724198,9.807113827,238299.2629
SWlowe,SW,Lowe, 01/18  21:00:00,-18.1125,151200,20.55229779,22.35160146,23.00610882,21.77920331,22.78274801,22.56717474,411.0892726,0,23.00610882,0.000985285,5.591759897,14.56032448,0,22.78274801,0.000965671,5.555264686,82.2,7.22,29.39539416,0,0,0,0,0,0,3873723.121,1076.0342,0,0,130197.4735,130197.4735,36.16596486,36.16596486,0.3,1064.503881,3832213.972,1338.501589,4818605.72,348.4684072,1254486.266,61.70486285,222137.5063,1141.868984,4110728.344,2.276822119,1183.368386,0,0,238299.2629
SWlowe,SW,Lowe, 01/18  22:00:00,-18.675,134568,19.85093815,22.34420866,20.28982959,20.07038387,22.46171348,22.40296107,0,0,20.28982959,0.001206906,8.12299039,0,0,22.46171348,0.000989106,5.801948453,76.44085417,7.346617331,31.03126404,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/18  23:00:00,-18.9,101304,18.57189681,22.33394614,18.35600895,18.46395288,22.36011578,22.34703096,0,0,18.35600895,0.001499348,11.3646389,0,0,22.36011578,0.000989121,5.841585273,76.44085417,7.346617331,31.03126404,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/18  24:00:00,-19.2125,49896,17.36621182,22.33306654,16.96069533,17.16345358,22.3363613,22.33471392,0,0,16.96069533,0.00194551,16.08450019,0,0,22.3363613,0.000989121,5.855913335,76.44085417,7.346617331,31.03126404,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/19  01:00:00,-19.775,33264,16.2962767,22.33281782,15.89208946,16.09418308,22.33357059,22.3331942,0,0,15.89208946,0.002298429,20.30904078,0,0,22.33357059,0.000989121,5.855436895,76.44085417,7.346617331,31.03126404,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/19  02:00:00,-20,25704,15.34022057,22.33263907,14.95654323,15.1483819,22.33289211,22.33276559,0,0,14.95654323,0.002562313,24.01586179,0,0,22.33289211,0.000989121,5.853472581,76.44085417,7.346617331,31.03126404,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/19  03:00:00,-20.375,16632,14.45846362,22.33251663,14.09795142,14.27820752,22.33267007,22.33259335,0,0,14.09795142,0.00275311,27.26443671,0,0,22.33267007,0.000989121,5.853551632,76.44085417,7.346617331,31.03126404,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/19  04:00:00,-20.6,16632,13.62166343,22.33243231,13.27634483,13.44900413,22.33254095,22.33248663,0,0,13.27634483,0.002886522,30.14590944,0,0,22.33254095,0.000989121,5.853597569,76.44085417,7.346617331,31.03126404,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/19  05:00:00,-20.6,16632,12.89284079,21.42115847,12.94774854,12.92029467,17.89312773,19.6571431,69.5196789,1.718540318,12.94774854,0.00242413,25.89633691,0,167.3368517,17.89312773,0.001950578,16.15042636,80.69707361,7.346617331,31.03126404,1,0,0,0,0,0,1130852.468,314.1256857,0,0,0,0,0,0,0.225,317.895829,1144424.984,404.523978,1456286.321,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/19  06:00:00,-20.6,33264,12.36649834,20.77165264,12.84963197,12.60806515,17.18706285,18.97935774,106.5353511,4.349542349,12.84963197,0.001748604,18.84585353,0,163.6615598,17.18706285,0.001897091,15.44964078,81.55019963,7.346617331,31.03126404,1,0,0,0,0,0,1292521.217,359.0336715,0,0,0,0,0,0,0.225,350.0608455,1260219.044,444.9811539,1601932.154,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/19  07:00:00,-20.225,66528,13.06683121,20.7858543,17.1779085,15.12236985,18.81777656,19.80181543,658.3230592,7.135672782,17.1779085,0.00147612,12.1052094,3.330916476,59.4036231,18.81777656,0.001512645,11.16187699,80.1317806,7.990889325,30.90862069,1,0,0.25,0,0,0,3883241.022,1078.678062,0,0,122333.5442,122333.5442,33.98154004,33.98154004,0.26650641,1058.156567,3809363.643,1326.00444,4773615.986,20.65538356,74359.38081,21.23156993,76433.65175,67.71613482,243778.0853,0.135096077,70.96100203,0,0,198047.7459
SWlowe,SW,Lowe, 01/19  08:00:00,-20,84672,14.60414513,20.8014636,19.61999906,17.11207209,19.78210461,20.29178411,947.1278579,0,19.61999906,0.00130986,9.152885981,3.898762505,54.71591198,19.78210461,0.00132724,9.18542984,63.92797266,7.22,29.39581887,1,0,1,0,0,0,8746094.587,2429.470719,0,0,3655867.479,3655867.479,1015.518744,1015.518744,1,2218.844856,7987841.482,2773.55607,9984801.852,424.3986359,1527835.089,1038.302959,3737890.653,1464.410484,5271877.742,2.447422152,1498.16686,1.297815904,4672.137254,564184.0846
SWlowe,SW,Lowe, 01/19  09:00:00,-19.625,66528,15.66604867,20.74703455,19.64258539,17.65431703,19.7319934,20.23951397,762.6236297,0,19.64258539,0.001212816,8.472183859,0,43.30417708,19.7319934,0.001233789,8.569408381,61.19469234,7.22,29.4,1,0,1,0,0,0,8099377.224,2249.827007,0,0,3588389.84,3588389.84,996.7749555,996.7749555,1,2220.752715,7994709.775,2775.940894,9993387.219,418.8854614,1507987.661,1021.277897,3676600.431,1440.163359,5184588.092,2.43802204,1479.922509,1.237890255,4456.404917,564184.0846
SWlowe,SW,Lowe, 01/19  10:00:00,-18.7125,66528,17.30324878,20.75275116,20.41867427,18.86096153,20.28607067,20.51941091,588.4911242,0,20.41867427,0.001130564,7.532014961,0,14.828538,20.28607067,0.001153259,7.745896616,61.11644837,7.22,29.4,1,0,1,0,0,0,8078676.228,2244.07673,0,0,3955446.412,3955446.412,1098.735114,1098.735114,1,2220.752715,7994709.775,2775.940894,9993387.219,448.8817253,1615974.211,1120.780634,4034810.283,1569.662359,5650784.494,2.496052084,1606.42177,1.815078762,6534.283543,564184.0846
SWlowe,SW,Lowe, 01/19  11:00:00,-17.6125,42336,18.607039,20.81393748,21.01604841,19.8115437,20.87980121,20.84686935,458.2736435,0,21.01604841,0.001057831,6.792414109,2.732056391,0.01455965,20.87980121,0.001075933,6.966507022,61.10858366,7.22,29.4,1,0,1,0,0,0,8076393.749,2243.442708,0,0,4486607.184,4486607.184,1246.279773,1246.279773,1,2220.752715,7994709.775,2775.940894,9993387.219,492.6597933,1773575.256,1268.365873,4566117.144,1761.025667,6339692.4,2.574174308,1798.120916,2.67644292,9635.194512,564184.0846
SWlowe,SW,Lowe, 01/19  12:00:00,-16.8875,42336,19.24493139,20.85873514,21.33353357,20.28923248,21.23604893,21.04739204,389.3271156,0,21.33353357,0.000997553,6.285188196,12.39271849,0,21.23604893,0.001012747,6.419213722,61.10806214,7.22,29.4,1,0,1,0,0,0,8076165.755,2243.379376,0,0,4838267.828,4838267.828,1343.963286,1343.963286,1,2220.752715,7994709.775,2775.940894,9993387.219,521.3448565,1876841.483,1366.833036,4920598.928,1888.177892,6797440.412,2.621648812,1926.508996,3.252090906,11707.52726,564184.0846
SWlowe,SW,Lowe, 01/19  13:00:00,-16.0125,42336,19.52679194,20.89653531,21.49253858,20.50966526,21.37083671,21.13368601,367.7174412,0,21.49253858,0.00094727,5.906690963,17.18528502,0,21.37083671,0.000958409,6.020629934,61.30160396,7.22,29.4,1,0,1,0,0,0,8133758.935,2259.377482,0,0,5020470.54,5020470.54,1394.57515,1394.57515,1,2220.752715,7994709.775,2775.940894,9993387.219,535.7830111,1928818.84,1417.005624,5101220.245,1952.788635,7030039.085,2.644580932,1990.787142,3.567780448,12844.00961,564184.0846
SWlowe,SW,Lowe, 01/19  14:00:00,-15.225,42336,20.81597365,21.03362328,22.72273747,21.76935556,21.99621441,21.51491885,349.0170055,0,22.72273747,0.000886247,5.12790642,47.00611328,0,21.99621441,0.000901297,5.447159714,76.42773082,7.22,29.4,0.25,0,0.25,0,0,0,4848601.749,1346.833819,0,0,1461513.34,1461513.34,405.9759278,405.9759278,0.475,1461.287908,5260636.47,1831.745232,6594282.834,401.310002,1444716.007,454.3757951,1635752.862,1371.70118,4938124.25,2.378053672,1426.56423,1.157920157,4168.512567,319770.4683
SWlowe,SW,Lowe, 01/19  15:00:00,-13.9375,42336,22.52152085,21.16654266,22.99990334,22.7607121,22.23850594,21.7025243,106.3875458,0,22.99990334,0.000832012,4.726632922,49.6794025,0,22.23850594,0.000844208,5.022770441,82.2,7.22,29.4,0,0,0,0,0,0,2775489.075,770.9691875,0,0,283451.0211,283451.0211,78.73639475,78.73639475,0.3,762.4184831,2744706.539,963.4606729,3468458.423,348.4689864,1254488.351,103.594543,372940.3547,1141.868226,4110725.615,2.276814497,1181.80247,0.145091376,522.3289539,238299.2629
SWlowe,SW,Lowe, 01/19  16:00:00,-12.9875,42336,21.75521328,21.26110296,22.9998846,22.37754894,22.2851027,21.77310283,233.96124,0,22.9998846,0.000827289,4.701015146,46.51108822,0,22.2851027,0.000824324,4.891877135,82.2,7.22,29.4,0,0,0,0,0,0,3234607.927,898.502202,0,0,347897.2276,347897.2276,96.63811878,96.63811878,0.3,884.1602396,3182976.863,1114.818683,4013347.258,348.4689864,1254488.351,121.8667833,438720.4198,1141.868226,4110725.615,2.276814497,1181.80247,0.179929513,647.7462484,238299.2629
SWlowe,SW,Lowe, 01/19  17:00:00,-13.1125,42336,20.47976717,21.35132779,23.00023614,21.74000165,22.32974771,21.84053775,446.2733258,0,23.00023614,0.000884277,5.022988475,43.72849614,0,22.32974771,0.000859893,5.087423826,82.2,7.22,29.4,0,0,0,0,0,0,3998908.356,1110.807877,0,0,348361.6889,348361.6889,96.76713579,96.76713579,0.3,1096.174973,3946229.903,1377.709666,4959754.797,348.4689864,1254488.351,122.2779024,440200.4486,1141.868226,4110725.615,2.276814497,1181.80247,0.175076018,630.2736664,238299.2629
SWlowe,SW,Lowe, 01/19  18:00:00,-13.675,42336,19.97176751,21.43577991,23.0027473,21.48725741,22.37151625,21.90364808,526.359718,0,23.0027473,0.000949844,5.395446874,41.1439535,0,22.37151625,0.000930932,5.494584161,82.2,7.22,29.4,0.75,0,0,0,0,0,4287988.651,1191.107958,0,0,322005.7216,322005.7216,89.44603378,89.44603378,0.3,1178.941513,4244189.445,1480.175427,5328631.536,348.4689864,1254488.351,114.983978,413942.321,1141.868226,4110725.615,2.276814497,1181.80247,0.15784939,568.257803,238299.2629
SWlowe,SW,Lowe, 01/19  19:00:00,-13.9,101304,19.85121548,21.51475944,23.00288531,21.4270504,22.40865578,21.96170761,549.82217,0,23.00288531,0.000998081,5.671077498,38.66653895,0,22.40865578,0.000985992,5.808111734,82.2,7.22,29.4,1,0,0,0,0,0,4372486.239,1214.579511,0,0,315535.1963,315535.1963,87.64866564,87.64866564,0.3,1202.905678,4330460.441,1509.831241,5435392.469,348.4689864,1254488.351,113.0257565,406892.7236,1141.868226,4110725.615,2.276814497,1181.80247,0.149831683,539.3940599,238299.2629
SWlowe,SW,Lowe, 01/19  20:00:00,-13.525,134568,19.85188069,21.58887946,23.00021533,21.42604801,22.44286203,22.01587075,537.5805794,0,23.00021533,0.00108096,6.142149524,36.35985671,0,22.44286203,0.001047783,6.158611926,82.2,7.22,29.4,1,0,0,0,0,0,4328038.106,1202.232807,0,0,344255.6129,344255.6129,95.62655914,95.62655914,0.3,1190.821575,4286957.671,1494.877818,5381560.145,348.4689864,1254488.351,120.8378773,435016.3583,1141.868226,4110725.615,2.276814497,1181.80247,0.165061655,594.2219575,238299.2629
SWlowe,SW,Lowe, 01/19  21:00:00,-13.3,151200,19.88969094,21.65898733,23.00239232,21.44604163,22.4769828,22.06798507,511.7568162,0,23.00239232,0.001174343,6.670914718,34.32123181,0,22.4769828,0.001147716,6.730965512,82.2,7.22,29.4,1,0,0,0,0,0,4235800.822,1176.61134,0,0,363684.2024,363684.2024,101.0233896,101.0233896,0.3,1165.570691,4196054.487,1463.628713,5269063.367,348.4689864,1254488.351,126.4001629,455040.5864,1141.868226,4110725.615,2.276814497,1181.80247,0.177164324,637.7915652,238299.2629
SWlowe,SW,Lowe, 01/19  22:00:00,-12.9875,134568,19.26564977,21.63700362,19.8388824,19.55226608,21.7678226,21.70241311,0,0,19.8388824,0.001476681,10.2316673,0,0,21.7678226,0.001178734,7.218276686,75.98541639,7.494237937,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/19  23:00:00,-13.1125,101304,18.02758329,21.61313405,17.90912311,17.9683532,21.62706287,21.62009846,0,0,17.90912311,0.001897535,14.77444735,0,0,21.62706287,0.001178731,7.28027444,75.98541639,7.494237937,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/19  24:00:00,-13.3,49896,16.95283652,21.61242269,16.74540265,16.84911958,21.61429242,21.61335755,0,0,16.74540265,0.00226648,18.98264851,0,0,21.61429242,0.001178731,7.290534487,75.98541639,7.494237937,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/20  01:00:00,-13.3,33264,16.05017425,21.61201339,15.84201947,15.94609686,21.61227222,21.61214281,0,0,15.84201947,0.002625394,23.2546266,0,0,21.61227222,0.00117873,7.28960447,75.98541639,7.494237937,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/20  02:00:00,-13.675,25704,15.25335413,21.61170407,15.05641859,15.15488636,21.61189946,21.61180176,0,0,15.05641859,0.002890633,26.90229703,0,0,21.61189946,0.00117873,7.287024315,75.98541639,7.494237937,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/20  03:00:00,-13.9,16632,14.53158707,21.61148482,14.34826434,14.43992571,21.61163102,21.61155792,0,0,14.34826434,0.003096387,30.15063373,0,0,21.61163102,0.00117873,7.287144,75.98541639,7.494237937,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/20  04:00:00,-13.9,16632,13.88815042,21.61133087,13.73066103,13.80940573,21.61144978,21.61139033,0,0,13.73066103,0.003255317,32.98373468,0,0,21.61144978,0.00117873,7.287224677,75.98541639,7.494237937,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/20  05:00:00,-13.9,16632,13.28242459,21.6112238,13.1446186,13.2135216,21.61133043,21.61127711,0,0,13.1446186,0.003376268,35.51068186,0,0,21.61133043,0.00117873,7.282700597,75.98541639,7.494237937,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/20  06:00:00,-13.9,33264,12.75531454,20.78293219,12.95119114,12.85325284,17.50525643,19.14409431,52.94690405,2.053581327,12.95119114,0.002879907,30.73839486,0,153.7537034,17.50525643,0.002315755,19.53300991,80.520199,7.437278774,31.00891841,1,0,0,0,0,0,808363.919,224.5455331,0,0,2959.598881,2959.598881,0.8221108,0.8221108,0.225,232.0164657,835259.2765,295.9548831,1065437.579,5.80781644,20908.13919,1.797570579,6471.254084,19.03113711,68512.09359,0.037946908,19.69670784,0.00294148,10.58932866,178724.4472
SWlowe,SW,Lowe, 01/20  07:00:00,-14.2125,66528,13.30908098,20.65407366,17.13035792,15.21971945,18.77903663,19.71655514,532.2966073,1.634020593,17.13035792,0.002322566,19.08856138,2.811326618,65.70335983,18.77903663,0.002388515,17.62253268,81.03454666,8.620553413,30.93235319,1,0,0.25,0,0,0,3213134.356,892.537321,0,0,164857.573,164857.573,45.79377029,45.79377029,0.269423077,871.0658519,3135837.067,1094.156944,3938965,22.11437798,79611.76074,31.99088944,115167.202,72.46471437,260872.9717,0.144490151,74.99900293,0.010617018,38.22126569,199405.5993
SWlowe,SW,Lowe, 01/20  08:00:00,-14.0875,84672,15.07726123,20.7802634,19.98565895,17.53146009,20.02911084,20.40468712,875.5281154,0,19.98565895,0.002066567,14.10045945,6.011306904,36.35371997,20.02911084,0.002094313,14.25749222,64.06391094,7.22,29.4,1,0,1,0,0,0,8782736.55,2439.649042,0,0,4236577.494,4236577.494,1176.827082,1176.827082,1,2220.752715,7994709.775,2775.940894,9993387.219,471.8952847,1698823.025,1198.433581,4314360.893,1670.328866,6013183.918,2.536781041,1701.680551,2.477293013,8918.254848,564184.0846
SWlowe,SW,Lowe, 01/20  09:00:00,-13.525,66528,17.17737544,20.74351774,20.38657038,18.78197291,20.24861672,20.49606723,598.4888216,0,20.38657038,0.001922119,12.80888439,3.853755068,15.56974205,20.24861672,0.001949834,13.10028441,61.18371112,7.22,29.4,1,0,1,0,0,0,8098174.041,2249.492789,0,0,4253076.846,4253076.846,1181.410235,1181.410235,1,2220.752715,7994709.775,2775.940894,9993387.219,473.3996602,1704238.777,1203.129653,4331266.753,1676.529314,6035505.529,2.54058055,1713.345639,2.565759811,9236.735321,564184.0846
SWlowe,SW,Lowe, 01/20  10:00:00,-12.9875,66528,22.51677604,20.97554554,22.71670594,22.61674099,21.94075016,21.45814785,141.3288039,86.21727437,22.71670594,0.001731437,10.01396375,50.5248185,0,21.94075016,0.001780079,10.78466543,76.48168263,7.22,29.4,0.25,0,0.25,0,0,0,3784140.075,1051.150021,0,0,1540918.753,1540918.753,428.032987,428.032987,0.475,1161.70036,4182121.295,1458.67263,5251221.469,398.6731257,1435223.252,473.5170362,1704661.33,1359.871358,4895536.889,2.373913508,1411.542859,1.232281052,4436.211789,319770.4683
SWlowe,SW,Lowe, 01/20  11:00:00,-12.3,42336,26.02583202,21.12012366,23.03615232,24.53099217,22.21656067,21.66834216,0,460.3488429,23.03615232,0.00153081,8.673782978,51.21196454,0,22.21656067,0.0015795,9.404968742,82.03238884,7.22,29.4,0,0,0,0,0,0,747140.004,207.53889,0,0,378691.0054,378691.0054,105.1919459,105.1919459,0.3,205.697678,740511.6409,262.6468971,945528.8297,348.4689864,1254488.351,130.2964421,469067.1914,1141.868226,4110725.615,2.276814497,1181.80247,0.24370993,877.355748,238299.2629
SWlowe,SW,Lowe, 01/20  12:00:00,-11.125,42336,28.86848802,21.29689793,23.91624495,26.39236649,22.80478402,22.05084098,0,888.9854502,23.91624495,0.00143363,7.709946378,78.46941777,0,22.80478402,0.001451869,8.351754426,81.52955535,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1071257.862,1071257.862,297.5716284,297.5716284,0.367020276,0,0,0,0,348.4689864,1254488.351,318.2200248,1145592.089,1141.868226,4110725.615,2.276814497,1181.80247,0.2991452,1076.922719,247797.8998
SWlowe,SW,Lowe, 01/20  13:00:00,-9.85,42336,28.36085169,21.49800817,23.92777691,26.1443143,22.9671277,22.23256794,0,814.9020479,23.92777691,0.00139991,7.516048003,75.65454711,0,22.9671277,0.001405235,7.99455063,81.52955535,7.22,29.4,0,0,0,0,0,0,0,0,0,0,959990.4055,959990.4055,266.6640015,266.6640015,0.338180644,0,0,0,0,348.4689864,1254488.351,295.4458199,1063604.952,1141.868226,4110725.615,2.276814497,1181.80247,0.357873607,1288.344985,243556.6045
SWlowe,SW,Lowe, 01/20  14:00:00,-9.0875,42336,25.53455438,21.5521166,23.04945059,24.29200249,22.50859428,22.03035544,0,407.9182005,23.04945059,0.001387281,7.847597001,41.48178576,0,22.50859428,0.001391281,8.132664355,82.11619442,7.22,29.4,0,0,0,0,0,0,938303.3546,260.6398207,0,0,638229.4513,638229.4513,177.2859587,177.2859587,0.3,246.4646144,887272.612,314.4914509,1132169.223,348.4689864,1254488.351,202.9333406,730560.026,1141.868226,4110725.615,2.276814497,1181.80247,0.389687041,1402.873347,238299.2629
SWlowe,SW,Lowe, 01/20  15:00:00,-8.525,42336,23.68196031,21.59846881,22.99921262,23.34058646,22.44821965,22.02334423,11.9346342,43.86040738,22.99921262,0.001381878,7.835893664,35.90541356,0,22.44821965,0.00138111,8.09773507,82.2,7.22,29.4,0,0,0,0,0,0,2279942.413,633.317337,0,0,644477.4252,644477.4252,179.021507,179.021507,0.3,618.268223,2225765.603,783.5093148,2820633.533,348.4689864,1254488.351,204.2066962,735144.1064,1141.868226,4110725.615,2.276814497,1181.80247,0.416109252,1497.993308,238299.2629
SWlowe,SW,Lowe, 01/20  16:00:00,-8.3,42336,22.59083504,21.6688738,22.99829898,22.79456701,22.48031592,22.07459486,123.5688377,0,22.99829898,0.001420195,8.0501001,33.89234973,0,22.48031592,0.001403385,8.208859786,82.2,7.22,29.4,0,0,0,0,0,0,2839477.199,788.7436663,0,0,663460.0997,663460.0997,184.2944721,184.2944721,0.3,776.1223008,2794040.283,980.521578,3529877.681,348.4689864,1254488.351,209.6551586,754758.5709,1141.868226,4110725.615,2.276814497,1181.80247,0.431440721,1553.186595,238299.2629
SWlowe,SW,Lowe, 01/20  17:00:00,-8.3,42336,21.6641446,21.73425697,23.00105713,22.33260087,22.50979367,22.12202532,227.5115704,0,23.00105713,0.001518335,8.598115213,31.91753883,0,22.50979367,0.00148248,8.649325288,82.2,7.22,29.4,0,0,0,0,0,0,3214415.333,892.8931479,0,0,668704.3996,668704.3996,185.7512221,185.7512221,0.3,879.9206995,3167714.518,1109.579926,3994487.733,348.4689864,1254488.351,211.1117521,760002.3075,1141.868226,4110725.615,2.276814497,1181.80247,0.432771803,1557.97849,238299.2629
SWlowe,SW,Lowe, 01/20  18:00:00,-8.3,42336,21.11729352,21.79618254,23.00167656,22.05948504,22.5392716,22.16772707,288.4795368,0,23.00167656,0.001608487,9.103569273,30.16380823,0,22.5392716,0.001584233,9.221570501,82.2,7.22,29.4,0,0,0,0,0,0,3434320.166,953.9778239,0,0,674180.6931,674180.6931,187.2724148,187.2724148,0.3,942.3669264,3392520.935,1187.106698,4273584.111,348.4689864,1254488.351,212.6348648,765485.5132,1141.868226,4110725.615,2.276814497,1181.80247,0.432153206,1555.751543,238299.2629
SWlowe,SW,Lowe, 01/20  19:00:00,-7.9875,101304,20.90429534,21.85445313,22.99812779,21.95121157,22.56509703,22.20977508,322.5645555,0,22.99812779,0.001678832,9.496678424,28.38998791,0,22.56509703,0.001657165,9.62377812,82.2,7.22,29.4,0,0,0,0,0,0,3556625.298,987.9514716,0,0,698106.7759,698106.7759,193.9185489,193.9185489,0.3,976.4713799,3515296.968,1229.408323,4425869.961,348.4689864,1254488.351,219.1401425,788904.5129,1141.868226,4110725.615,2.276814497,1181.80247,0.449726835,1619.016605,238299.2629
SWlowe,SW,Lowe, 01/20  20:00:00,-7.8,134568,20.80864298,21.90861552,23.00102275,21.90483286,22.58870418,22.24865985,328.7740671,0,23.00102275,0.001799026,10.16252496,26.78979904,0,22.58870418,0.001755004,10.16539261,82.2,7.22,29.4,0,0,0,0,0,0,3579836.602,994.3990562,0,0,713365.7135,713365.7135,198.1571426,198.1571426,0.3,983.1676339,3539403.482,1237.711207,4455760.345,348.4689864,1254488.351,223.5195683,804670.446,1141.868226,4110725.615,2.276814497,1181.80247,0.463552173,1668.787821,238299.2629
SWlowe,SW,Lowe, 01/20  21:00:00,-7.425,151200,20.78808135,21.96056186,23.00049961,21.89429048,22.61282138,22.28669162,311.193835,0,23.00049961,0.001924798,10.86019528,25.34851022,0,22.61282138,0.001888034,10.9066538,82.2,7.22,29.4,0,0,0,0,0,0,3517056.159,976.9600441,0,0,740530.4668,740530.4668,205.7029074,205.7029074,0.3,966.2317549,3478434.318,1216.710872,4380159.138,348.4689864,1254488.351,230.8966918,831228.0906,1141.868226,4110725.615,2.276814497,1181.80247,0.486086454,1749.911234,238299.2629
SWlowe,SW,Lowe, 01/20  22:00:00,-7.2,134568,20.36451201,21.94499804,20.91286367,20.63868784,22.06749349,22.00624577,0,0,20.91286367,0.002261628,14.51838466,0,0,22.06749349,0.001929701,11.51875779,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/20  23:00:00,-7.2,101304,19.49017933,21.92860129,19.46792288,19.4790511,21.94625015,21.93742572,0,0,19.46792288,0.00272142,19.06123206,0,0,21.94625015,0.001930034,11.59856008,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/20  24:00:00,-7.2,49896,18.65487235,21.92696605,18.52602087,18.59044661,21.92736231,21.92716418,0,0,18.52602087,0.00331472,24.5496133,0,0,21.92736231,0.001930052,11.60028728,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  01:00:00,-6.8875,39312,17.95682973,21.92671534,17.85084189,17.90383581,21.92705388,21.92688461,0,0,17.85084189,0.003784362,29.18044488,0,0,21.92705388,0.001930051,11.58875413,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  02:00:00,-6.7,39312,17.36476525,21.92645777,17.28743401,17.32609963,21.92662872,21.92654325,0,0,17.28743401,0.004185566,33.36252408,0,0,21.92662872,0.001930051,11.56996235,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  03:00:00,-6.325,16632,16.81733069,21.92627845,16.76194059,16.78963564,21.92640819,21.92634332,0,0,16.76194059,0.004525933,37.22268962,0,0,21.92640819,0.001930051,11.55396298,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  04:00:00,-5.7875,16632,16.3392055,21.92615298,16.31698292,16.32809421,21.92626605,21.92620951,0,0,16.31698292,0.004815077,40.67495993,0,0,21.92626605,0.001930051,11.54231396,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  05:00:00,-5.225,16632,15.92656561,21.92606602,15.94431741,15.93544151,21.9261604,21.92611321,0,0,15.94431741,0.005060749,43.71596221,0,0,21.9261604,0.001930051,11.53063873,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  06:00:00,-5,16632,15.54151808,21.92600535,15.59016267,15.56584037,21.92607655,21.92604095,0,0,15.59016267,0.005274467,46.54353099,0,0,21.92607655,0.001930051,11.51894825,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  07:00:00,-4.3125,61992,15.22422665,21.92596389,15.27518105,15.24970385,21.92601487,21.92598938,0,0,15.27518105,0.00542098,48.74905136,0,0,21.92601487,0.001930051,11.50724192,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  08:00:00,-3.525,61992,15.05619853,21.92593602,15.28264006,15.16941929,21.92597143,21.92595373,0,0,15.28264006,0.005466639,49.11245465,0,0,21.92597143,0.001930051,11.50286646,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  09:00:00,-2.9875,84672,16.23818601,21.92591728,16.39972942,16.31895772,21.92594391,21.92593059,0,0,16.39972942,0.005473821,45.8838231,0,0,21.92594391,0.001930051,11.5028858,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  10:00:00,-2.1125,84672,22.73328776,21.925905,22.05579793,22.39454284,21.92593056,21.92591778,0,0,22.05579793,0.005497874,32.56014515,0,0,21.92593056,0.001930051,11.50289506,77.04088776,7.727563485,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  11:00:00,-1.325,61992,24.84171946,21.92589767,24.74814193,24.79493069,21.92591871,21.92590819,0,0,24.74814193,0.005581168,27.89079306,0,0,21.92591871,0.001930051,11.5029032,77.04088776,7.727563485,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  12:00:00,-1.7875,49896,23.76283236,21.92589358,23.58638447,23.67460841,21.92590649,21.92590004,0,0,23.58638447,0.005686589,30.48152102,0,0,21.92590649,0.001930051,11.50291194,77.04088776,7.727563485,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  13:00:00,-4.325,49896,28.28759751,21.92589188,27.49510677,27.89135214,21.92589961,21.92589574,0,0,27.49510677,0.005759099,24.57346928,0,0,21.92589961,0.001930051,11.51026033,77.04088776,7.727563485,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  14:00:00,-6.6,49896,31.29879971,21.92589191,30.98498477,31.14189224,21.92589605,21.92589398,0,0,30.98498477,0.005900142,20.51840515,0,0,21.92589605,0.001930051,11.52201242,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  15:00:00,-8.2625,49896,31.06772142,21.92589316,30.97714541,31.02243341,21.92589427,21.92589372,0,0,30.97714541,0.006122148,21.31204933,0,0,21.92589427,0.001930051,11.52641986,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
