Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 01/21  16:00:00,-9.9625,49896,28.6057902,21.92589526,28.40745098,28.50662059,21.92589438,21.92589482,0,0,28.40745098,0.006293031,25.45925101,0,0,21.92589438,0.001930051,11.54110682,77.04088776,7.727563485,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  17:00:00,-12.2875,49896,25.73769246,21.92589798,25.31045815,25.52407531,21.92589592,21.92589695,0,0,25.31045815,0.006382089,30.98763233,0,0,21.92589592,0.001930051,11.55726154,77.04088776,7.727563485,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  18:00:00,-14.3625,49896,23.51268279,21.92590113,23.13196381,23.3223233,21.92589811,21.92589962,0,0,23.13196381,0.006475945,35.85018163,0,0,21.92589811,0.001930051,11.56900969,77.04088776,7.727563485,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  19:00:00,-16.0625,128520,21.90870011,21.9259046,21.50176678,21.70523344,21.9259013,21.92590295,0,0,21.50176678,0.006597544,40.34286054,0,0,21.9259013,0.001930051,11.58075708,77.04088776,7.727563485,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  20:00:00,-17.3875,151200,20.64960299,21.92590828,20.3360978,20.4928504,21.92590475,21.92590651,0,0,20.3360978,0.006808699,44.75954064,0,0,21.92590475,0.001930051,11.59250429,77.04088776,7.727563485,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  21:00:00,-18.8,151200,19.64888521,21.92591212,19.43566986,19.54227754,21.9259084,21.92591026,0,0,19.43566986,0.00710974,49.43969525,0,0,21.9259084,0.001930051,11.60425158,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  22:00:00,-20.15,151200,18.70815897,21.92591608,18.44471574,18.57643736,21.92591222,21.92591415,0,0,18.44471574,0.007235093,53.56169544,0,0,21.92591222,0.001930051,11.61599853,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  23:00:00,-21.2875,128520,17.60362308,21.92592011,17.17056159,17.38709233,21.9259157,21.9259179,0,0,17.17056159,0.007208585,57.89251678,0,0,21.9259157,0.001930051,11.62774556,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/21  24:00:00,-22.0125,61992,16.43399101,21.92592419,15.91650119,16.1752461,21.92591949,21.92592184,0,0,15.91650119,0.007122891,62.02091026,0,0,21.92591949,0.001930051,11.6394925,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  01:00:00,-22.575,39312,15.37912892,21.92592832,14.91543729,15.14728311,21.92592399,21.92592615,0,0,14.91543729,0.007011811,65.13818749,0,0,21.92592399,0.001930051,11.64389531,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  02:00:00,-22.8,39312,14.41237988,21.92593248,13.96385425,14.18811707,21.92592826,21.92593037,0,0,13.96385425,0.006897929,68.20028077,0,0,21.92592826,0.001930051,11.65123595,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  03:00:00,-22.8,16632,13.52079121,21.92593666,13.10399452,13.31239286,21.92593247,21.92593456,0,0,13.10399452,0.006739959,70.51938679,0,0,21.92593247,0.001930051,11.65563885,77.04088776,7.727563485,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  04:00:00,-23.1125,16632,12.78816135,20.69593761,13.00314463,12.89565299,16.36687917,18.53140839,112.7414606,2.611474105,13.00314463,0.00460746,48.68231372,0,221.0079037,16.36687917,0.004818406,41.31710519,82.13894632,7.727563485,31.03618821,1,0,0,0,0,0,1732246.984,481.1797177,0,0,0,0,0,0,0.3,478.9204452,1724113.603,608.7345234,2191444.284,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/22  05:00:00,-23.3,16632,12.19656524,20.31205536,12.82580125,12.51118325,16.91978711,18.61592123,144.5381753,5.877136339,12.82580125,0.00334469,35.91533405,0,151.7800425,16.91978711,0.003658605,29.99077305,81.4236312,7.727563485,31.03618821,1,0,0,0,0,0,1586355.574,440.6543261,0,0,0,0,0,0,0.225,431.6928127,1554094.126,547.3724592,1970540.853,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/22  06:00:00,-23.3,16632,11.7324762,19.92333048,12.7495308,12.2410035,16.67414726,18.29873887,179.9140563,6.962151725,12.7495308,0.00261543,28.27143721,0,143.9859395,16.67414726,0.00278848,23.34715527,81.28262372,7.727563485,31.03618821,1,0,0.25,0,0,0,1714675.875,476.298854,0,0,0,0,0,0,0.225683594,468.129796,1685267.266,592.8412176,2134228.383,0,0,0,0,0,0,0,0,0,0,178813.6238
SWlowe,SW,Lowe, 01/22  07:00:00,-23.3,61992,11.38242146,19.5847683,12.69773681,12.04007914,16.53170734,18.05823782,247.7945147,7.887373231,12.69773681,0.002071906,22.48890577,0,144.0835655,16.53170734,0.002195143,18.61603164,81.16019245,7.727563485,31.03618821,1,0,0.25,0,0,0,1926168.669,535.0468525,0,0,0,0,0,0,0.227339994,524.128287,1886861.833,662.7272057,2385817.941,0,0,0,0,0,0,0,0,0,0,179078.1824
SWlowe,SW,Lowe, 01/22  08:00:00,-23.3,61992,11.36506787,18.98858454,12.79148183,12.07827485,16.553893,17.77123877,221.9149949,0,12.79148183,0.001661168,17.91377742,0,147.7189681,16.553893,0.00179697,15.25708879,81.30850295,7.727563485,31.03618821,1,0,0,0,0,0,1872216.657,520.0601824,0,0,0,0,0,0,0.225,513.7509888,1849503.56,650.2033745,2340732.148,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/22  09:00:00,-22.9875,84672,13.63506709,18.79630059,13.03131244,13.33318976,15.46986209,17.13308134,48.81287361,155.1907124,13.03131244,0.001320168,14.03758458,0,162.1914766,15.46986209,0.001396025,12.68672367,81.7135285,7.727563485,31.03618821,1,0,0,0,0,0,1138475.159,316.2430998,0,0,0,0,0,0,0.3,315.6386073,1136298.986,401.2464821,1444487.336,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/22  10:00:00,-22.1125,84672,20.87317845,18.94895099,19.3936205,20.13339948,18.40988723,18.67941911,0,0,19.3936205,0.001237774,8.901064932,0,0,18.40988723,0.001278875,9.64645485,80.87172462,7.727563485,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  11:00:00,-21.0125,61992,27.865145,19.1046745,26.96166006,27.41340253,19.05269784,19.07868617,0,0,26.96166006,0.00138662,6.231698451,0,0,19.05269784,0.001278833,9.264614313,80.87172462,7.727563485,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  12:00:00,-19.85,49896,32.43472989,19.59484386,30.32400005,31.37936497,21.17899475,20.38691931,0,404.9570264,30.32400005,0.001608194,5.940064252,126.2414712,0,21.17899475,0.001376754,8.749319714,80.87172462,7.57463639,30.55884258,1,0,0,0,0,0,0,0,0,0,77554.01385,77554.01385,21.54278163,21.54278163,0.1125,0,0,0,0,97.97859885,352722.9559,30.99776213,111591.9437,321.1874503,1156274.821,0.640726553,335.1649587,0,0,89362.2236
SWlowe,SW,Lowe, 01/22  13:00:00,-18.7125,49896,33.42278768,20.30606307,28.99936669,31.21107718,23.79458678,22.05032493,0,754.5647719,28.99936669,0.001444487,5.771531223,180.1188324,0,23.79458678,0.001466671,7.985807072,80.87172462,7.288510197,29.8028932,1,0,0,0,0,0,0,0,0,0,309083.5019,309083.5019,85.8565283,85.8565283,0.225,0,0,0,0,255.5072525,919826.1091,102.8281158,370181.2169,837.4179979,3014704.793,1.670146538,870.8025527,0,0,178724.4472
SWlowe,SW,Lowe, 01/22  14:00:00,-17.6125,49896,32.39706931,20.94995941,28.36891941,30.38299436,23.69792539,22.3239424,0,733.6829414,28.36891941,0.001313997,5.433932084,180.849806,0,23.69792539,0.001351218,7.367619174,80.87172462,7.3002847,29.80340234,1,0,0,0,0,0,0,0,0,0,340682.4313,340682.4313,94.63400868,94.63400868,0.225,0,0,0,0,261.3443944,940839.8198,114.4719443,412098.9996,856.4107806,3083078.81,1.707707532,886.5261179,0.002267951,8.16462453,178724.4472
SWlowe,SW,Lowe, 01/22  15:00:00,-16.8875,49896,31.04931821,20.46783965,30.43860327,30.74396074,20.85213564,20.65998765,0,0,30.43860327,0.001513748,5.550410771,0,0,20.85213564,0.001318095,8.529864704,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  16:00:00,-16.325,49896,28.37776573,20.4469134,27.97113039,28.17444806,20.4557622,20.4513378,0,0,27.97113039,0.001883375,7.982955106,0,0,20.4557622,0.001317942,8.731334975,80.87172462,7.541138802,31.03618799,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  17:00:00,-16.1,49896,25.65278696,20.44792281,25.17566642,25.41422669,20.44820488,20.44806385,0,0,25.17566642,0.002207957,10.98328883,0,0,20.44820488,0.001317942,8.726614737,80.87172462,7.541138802,31.03618799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  18:00:00,-16.1,49896,23.58649985,20.44646659,23.12200433,23.35425209,20.44699498,20.44673079,0,0,23.12200433,0.002516417,14.15292896,0,0,20.44699498,0.001317942,8.729465136,80.87172462,7.541138802,31.03618799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  19:00:00,-15.7875,128520,22.17873854,20.44530371,21.77607015,21.97740435,20.44572932,20.44551652,0,0,21.77607015,0.002885397,17.57947361,0,0,20.44572932,0.001317942,8.727948331,80.87172462,7.541138802,31.03618799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  20:00:00,-15.6,151200,21.15707543,20.44447679,20.89877266,21.02792404,20.44480777,20.44464228,0,0,20.89877266,0.003369131,21.62154556,0,0,20.44480777,0.001317942,8.719649401,80.87172462,7.541138802,31.03618799,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  21:00:00,-15.225,151200,20.39805088,20.44389376,20.28592955,20.34199021,20.44415724,20.4440255,0,0,20.28592955,0.003956532,26.30708981,0,0,20.44415724,0.001317942,8.711203654,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  22:00:00,-15,151200,19.74815627,20.44348293,19.62948412,19.68882019,20.44369352,20.44358823,0,0,19.62948412,0.004371615,30.23900403,0,0,20.44369352,0.001317942,8.708154511,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  23:00:00,-15,128520,18.94526758,20.44319391,18.64556546,18.79541652,20.44339007,20.44329199,0,0,18.64556546,0.004585407,33.698792,0,0,20.44339007,0.001317942,8.702820044,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/22  24:00:00,-15,61992,18.03671053,20.44298989,17.64310146,17.83990599,20.44312405,20.44305697,0,0,17.64310146,0.004783481,37.38405598,0,0,20.44312405,0.001317942,8.694166511,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/23  01:00:00,-15,33264,17.19730885,20.44284661,16.8939206,17.04561473,20.44295927,20.44290294,0,0,16.8939206,0.004969091,40.66403437,0,0,20.44295927,0.001317942,8.685458422,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/23  02:00:00,-15,25704,16.4373006,20.44274694,16.15825153,16.29777607,20.44284776,20.44279735,0,0,16.15825153,0.005157931,44.14411006,0,0,20.44284776,0.001317942,8.671223812,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/23  03:00:00,-14.625,16632,15.73262536,20.44267732,15.48395848,15.60829192,20.44275692,20.44271712,0,0,15.48395848,0.005289156,47.21474211,0,0,20.44275692,0.001317942,8.66467485,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/23  04:00:00,-14.4,16632,15.07671697,20.44262883,14.85688136,14.96679916,20.44268762,20.44265823,0,0,14.85688136,0.005376049,49.89374805,0,0,20.44268762,0.001317942,8.653716128,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/23  05:00:00,-14.0875,16632,14.44966472,20.44259543,14.25545459,14.35255965,20.44263731,20.44261637,0,0,14.25545459,0.005423626,52.21796669,0,0,20.44263731,0.001317942,8.63614988,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/23  06:00:00,-13.9,33264,13.86800975,20.44257279,13.70178308,13.78489641,20.44260186,20.44258732,0,0,13.70178308,0.005437431,54.18895854,0,0,20.44260186,0.001317942,8.624073093,80.87172462,7.541138802,31.03618799,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/23  07:00:00,-13.525,66528,14.38450654,20.18187659,17.93125247,16.1578795,18.43496971,19.30842315,649.5795746,0.436258159,17.93125247,0.003872156,29.53001659,8.851767898,62.62640876,18.43496971,0.003949908,29.2482509,82.13389166,8.975909517,31.06209145,1,0,0,0,0,0,3956657.797,1099.07161,0,0,125719.0979,125719.0979,34.92197164,34.92197164,0.323333333,1076.085577,3873908.076,1352.915295,4870495.061,11.99377725,43177.59811,24.20242401,87128.72643,39.65084381,142743.0377,0.076835359,39.97609619,0.008003417,28.81230142,249162.0903
SWlowe,SW,Lowe, 01/23  08:00:00,-13.3,84672,15.84637706,20.25484605,20.39718214,18.1217796,20.33631169,20.29557887,766.0372001,0,20.39718214,0.0032389,21.12921845,14.95666233,10.27464313,20.33631169,0.003297044,21.60263812,63.81375944,7.22,29.4,1,0,1,0,0,0,8723321.759,2423.144933,0,0,4491814.339,4491814.339,1247.726205,1247.726205,1,2215.131603,7974473.769,2768.910749,9968078.695,491.6708086,1770014.911,1265.772777,4556781.996,1757.443585,6326796.907,2.570509727,1789.025597,2.877147548,10357.73117,564184.0846
SWlowe,SW,Lowe, 01/23  09:00:00,-12.9875,66528,17.10975534,20.29061202,20.4109673,18.76036132,20.29796752,20.29428977,587.0458528,0,20.4109673,0.00291034,18.97199433,2.837997649,0.805929636,20.29796752,0.002972591,19.5088358,61.12728887,7.22,29.4,1,0,1,0,0,0,8086906.075,2246.362799,0,0,4396672.677,4396672.677,1221.297966,1221.297966,1,2220.752715,7994709.775,2775.940894,9993387.219,485.7575268,1748727.097,1244.801884,4481286.784,1730.559411,6230013.881,2.562526122,1769.640311,2.820481253,10153.73251,564184.0846
SWlowe,SW,Lowe, 01/23  10:00:00,-12.8,66528,18.41523248,20.33809152,21.01115614,19.71319431,20.82421784,20.58115468,454.2260234,0,21.01115614,0.002688388,16.88247815,17.58066833,0,20.82421784,0.002747883,17.4557446,61.09260829,7.22,29.4,1,0,1,0,0,0,8077117.43,2243.643731,0,0,4741254.779,4741254.779,1317.015216,1317.015216,1,2220.752715,7994709.775,2775.940894,9993387.219,513.2837278,1847821.42,1339.070596,4820654.146,1852.354324,6668475.566,2.608469851,1889.626409,3.343221742,12035.59827,564184.0846
SWlowe,SW,Lowe, 01/23  11:00:00,-12.1125,42336,18.19990598,20.40169281,20.89063971,19.54527285,20.87258598,20.63713939,480.7276418,0,20.89063971,0.002488275,15.74781292,16.38241491,0,20.87258598,0.002538449,16.08134462,61.09060162,7.22,29.4,1,0,1,0,0,0,8076117.456,2243.36596,0,0,4953842.364,4953842.364,1376.067323,1376.067323,1,2220.752715,7994709.775,2775.940894,9993387.219,530.9629119,1911466.483,1400.177188,5040637.876,1931.1401,6952104.359,2.637031643,1971.122374,3.734296067,13443.46584,564184.0846
SWlowe,SW,Lowe, 01/23  12:00:00,-12.0125,42336,18.10663274,20.41290083,20.84293628,19.47478451,20.79338717,20.603144,491.5255775,0,20.84293628,0.002318448,14.72643251,12.30151941,0,20.79338717,0.002361574,15.04522973,61.09183095,7.22,29.4,1,0,1,0,0,0,8076040.322,2243.344534,0,0,4865714.441,4865714.441,1351.587345,1351.587345,1,2220.752715,7994709.775,2775.940894,9993387.219,523.9688932,1886288.016,1375.891791,4953210.448,1899.860684,6839498.463,2.625902096,1940.11166,3.611471938,13001.29898,564184.0846
SWlowe,SW,Lowe, 01/23  13:00:00,-12.2,42336,18.1077957,20.43395426,20.83927794,19.47353682,20.77765598,20.60580512,492.7613412,0,20.83927794,0.002170913,13.79613802,10.84845512,0,20.77765598,0.00220838,14.08645781,61.09333806,7.22,29.4,1,0,1,0,0,0,8076013.016,2243.336949,0,0,4840376.432,4840376.432,1344.549009,1344.549009,1,2220.752715,7994709.775,2775.940894,9993387.219,521.9004051,1878841.458,1368.727866,4927420.319,1890.628271,6806261.777,2.622584012,1930.690171,3.55992521,12815.73076,564184.0846
SWlowe,SW,Lowe, 01/23  14:00:00,-12.2,42336,18.36743279,20.46378363,20.97366916,19.67055097,20.88279585,20.67328974,464.0317742,0,20.97366916,0.002040297,12.86201399,14.18432937,0,20.88279585,0.002074115,13.14813606,61.09510456,7.22,29.4,1,0,1,0,0,0,8075958.586,2243.32183,0,0,4888762.799,4888762.799,1357.989666,1357.989666,1,2220.752715,7994709.775,2775.940894,9993387.219,525.6103917,1892197.41,1381.588523,4973718.682,1907.198914,6865916.092,2.628518406,1946.554812,3.62258964,13041.3227,564184.0846
SWlowe,SW,Lowe, 01/23  15:00:00,-12.2,42336,18.3469613,20.49739492,20.95859658,19.65277894,20.89260336,20.69499914,467.6686299,0,20.95859658,0.001920806,12.12998246,13.07752039,0,20.89260336,0.001951747,12.37450744,61.09657696,7.22,29.4,1,0,1,0,0,0,8076035.779,2243.343272,0,0,4927835.978,4927835.978,1368.843327,1368.843327,1,2220.752715,7994709.775,2775.940894,9993387.219,528.9163414,1904098.829,1393.05844,5015010.384,1921.974781,6919109.213,2.633792311,1962.116198,3.683673188,13261.22348,564184.0846
SWlowe,SW,Lowe, 01/23  16:00:00,-11.5125,42336,18.61986373,20.53176126,21.11982762,19.86984567,21.01561954,20.7736904,432.9872615,0,21.11982762,0.001822258,11.40751492,17.09605776,0,21.01561954,0.001846154,11.63132637,61.09797591,7.22,29.4,1,0,1,0,0,0,8076018.678,2243.338522,0,0,5018918.241,5018918.241,1394.143956,1394.143956,1,2220.752715,7994709.775,2775.940894,9993387.219,535.8503557,1929061.281,1417.214441,5101971.989,1953.064797,7031033.269,2.644718993,1991.84066,3.850843345,13863.03604,564184.0846
SWlowe,SW,Lowe, 01/23  17:00:00,-11.475,42336,18.34984336,20.56971285,21.01270422,19.68127379,20.98946381,20.77958833,456.5374398,0,21.01270422,0.001757946,11.08974747,13.94326058,0,20.98946381,0.001771701,11.19231879,61.0989772,7.22,29.4,1,0,1,0,0,0,8076082.294,2243.356193,0,0,5054920.356,5054920.356,1404.144543,1404.144543,1,2220.752715,7994709.775,2775.940894,9993387.219,539.1125382,1940805.137,1428.580794,5142890.859,1967.693332,7083695.996,2.649856715,2008.1915,3.925811841,14132.92263,564184.0846
SWlowe,SW,Lowe, 01/23  18:00:00,-12.0125,42336,18.10319934,20.58112014,20.9455704,19.52438487,20.90566017,20.74339016,471.3488689,0,20.9455704,0.001708214,10.83953771,9.930128562,0,20.90566017,0.001720882,10.94660672,61.09976768,7.22,29.4,1,0,1,0,0,0,8076105.746,2243.362707,0,0,4945494.742,4945494.742,1373.748539,1373.748539,1,2220.752715,7994709.775,2775.940894,9993387.219,530.3803824,1909369.377,1398.146594,5033327.738,1928.526976,6942697.114,2.636115592,1968.949934,3.731063937,13431.83017,564184.0846
SWlowe,SW,Lowe, 01/23  19:00:00,-12.2,101304,18.05486149,20.59605647,20.92539289,19.49012719,20.8833802,20.73971833,475.833963,0,20.92539289,0.00166473,10.58567915,8.505781777,0,20.8833802,0.001675793,10.68340954,61.10013072,7.22,29.4,1,0,1,0,0,0,8076113.671,2243.364909,0,0,4912628.433,4912628.433,1364.619009,1364.619009,1,2220.752715,7994709.775,2775.940894,9993387.219,527.6873697,1899674.531,1388.788933,4999640.159,1916.476303,6899314.69,2.631839749,1956.573856,3.669127564,13208.85923,564184.0846
SWlowe,SW,Lowe, 01/23  20:00:00,-12.2,134568,18.07303722,20.61449254,20.96116864,19.51710293,20.91283828,20.76366541,468.2328441,0,20.96116864,0.001645229,10.44563247,8.941694762,0,20.91283828,0.00164764,10.49204855,61.10088146,7.22,29.4,1,0,1,0,0,0,8076155.468,2243.376519,0,0,4925534.226,4925534.226,1368.203952,1368.203952,1,2220.752715,7994709.775,2775.940894,9993387.219,528.6491064,1903136.783,1392.12922,5011665.193,1920.778327,6914801.977,2.633368898,1960.567129,3.687843446,13276.23641,564184.0846
SWlowe,SW,Lowe, 01/23  21:00:00,-12.2,151200,18.14054045,20.6365722,21.03576797,19.58815421,20.9656299,20.80110105,451.923667,0,21.03576797,0.001634948,10.34357447,10.2851397,0,20.9656299,0.001637465,10.40424207,61.10068282,7.22,29.4,1,0,1,0,0,0,8076192.672,2243.386853,0,0,4956926.524,4956926.524,1376.924035,1376.924035,1,2220.752715,7994709.775,2775.940894,9993387.219,531.1291805,1912065.05,1400.751177,5042704.239,1931.880358,6954769.289,2.637300824,1971.566677,3.737487303,13454.95429,564184.0846
SWlowe,SW,Lowe, 01/23  22:00:00,-12.2,134568,17.65408054,20.63514142,18.50449254,18.07928654,20.73442942,20.68478542,0,0,18.50449254,0.001793489,13.32400905,0,0,20.73442942,0.001634107,10.54251436,49.19101148,10.26217149,32.14391746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/23  23:00:00,-12.2,101304,16.60817936,20.62742571,16.71353724,16.6608583,20.64993925,20.63868248,0,0,16.71353724,0.002024925,16.8267196,0,0,20.64993925,0.001634105,10.60146487,49.19101148,10.26217149,32.14391746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/23  24:00:00,-12.2,49896,15.66108501,20.62679074,15.52867679,15.5948809,20.6302408,20.62851577,0,0,15.52867679,0.002379825,21.33804709,0,0,20.6302408,0.001634105,10.63454552,49.19101148,10.26217149,32.14391746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/24  01:00:00,-12.2,33264,14.84528981,20.62666988,14.7109332,14.7781115,20.62781934,20.62724461,0,0,14.7109332,0.002664834,25.19101149,0,0,20.62781934,0.001634105,10.6482574,49.19101148,10.26217149,32.14391746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/24  02:00:00,-13.2625,25704,14.08894682,20.62657916,13.95367201,14.02130942,20.62702238,20.62680077,0,0,13.95367201,0.002880966,28.59009188,0,0,20.62702238,0.001634105,10.64878044,49.19101148,10.26217149,32.14391746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/24  03:00:00,-14.5875,16632,13.33951197,20.62651899,13.18811128,13.26381162,20.62672057,20.62661978,0,0,13.18811128,0.003033793,31.65537006,0,0,20.62672057,0.001634105,10.65571488,49.19101148,10.26217149,32.14391746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/24  04:00:00,-15.6875,16632,12.67003762,19.90955131,12.93334026,12.80168894,16.97150457,18.44052794,71.87865023,2.90886352,12.93334026,0.00266742,28.3400302,0,135.0708946,16.97150457,0.00232931,19.76110795,72.93721041,10.26217149,32.14391746,1,0,0,0,0,0,1006080.45,279.4667916,0,0,0,0,0,0,0.225,434.3289529,1563584.231,549.0069594,1976425.054,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/24  05:00:00,-16.1,16632,12.17201147,19.38584066,12.85275266,12.51238206,16.35475103,17.87029585,102.5282672,4.644671906,12.85275266,0.002070527,22.148469,0,130.1847341,16.35475103,0.002204385,18.79801414,81.60122879,10.26217149,32.14391746,1,0,0,0,0,0,1157363.519,321.4898663,0,0,0,0,0,0,0.225,312.8911362,1126408.09,398.1941802,1433499.049,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/24  06:00:00,-16.1,33264,11.81222307,19.09372772,12.80289253,12.3075578,16.27214921,17.68293846,149.9795366,5.121550504,12.80289253,0.001818962,19.5589782,0,131.1364822,16.27214921,0.001877503,16.16458548,81.49140934,10.26217149,32.14391746,1,0,0,0,0,0,1296769.521,360.2137559,0,0,0,0,0,0,0.225,350.7393411,1262661.628,445.7490197,1604696.471,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/24  07:00:00,-16.7875,66528,12.88117079,19.03330361,17.20526918,15.04321998,18.14744654,18.59037507,766.9331123,3.396363236,17.20526918,0.001658451,13.50250726,4.408192463,18.50362934,18.14744654,0.00168355,12.87943491,80.25469924,7.814602103,31.16572822,1,0,0.25,0,0,0,4167279.479,1157.577633,0,0,17740.99779,17740.99779,4.928054942,4.928054942,0.254599609,1133.721886,4081398.788,1419.346728,5109648.222,13.30975813,47915.12927,24.56390534,88430.05921,44.4286392,159943.1011,0.083368412,56.88888355,0.067271423,242.1771244,191003.5023
SWlowe,SW,Lowe, 01/24  08:00:00,-16.8875,84672,14.46515791,19.40924223,19.68210467,17.07363129,19.57321692,19.49122958,898.9012472,0,19.68210467,0.001562973,10.86001372,31.55578319,19.09430575,19.57321692,0.001579914,11.05241085,63.46225578,7.22,29.4,1,0,1,0,0,0,8625453.504,2395.959307,0,0,3701743.234,3701743.234,1028.26201,1028.26201,1,2218.925624,7988132.248,2773.65703,9985165.31,429.2806049,1545410.178,1041.200322,3748321.159,1486.481067,5351331.84,2.453176626,1524.586318,1.559743546,5615.076764,564184.0846
SWlowe,SW,Lowe, 01/24  09:00:00,-16.7,66528,17.71137032,19.45571754,20.6169718,19.16417106,20.25799633,19.85685693,543.3142898,0,20.6169718,0.001466688,9.617038419,35.43371917,0,20.25799633,0.001482912,9.940513677,61.09924621,7.22,29.4,1,0,1,0,0,0,8075041.804,2243.067168,0,0,4044222.016,4044222.016,1123.395005,1123.395005,1,2220.752715,7994709.775,2775.940894,9993387.219,455.613538,1640208.737,1143.570485,4116853.747,1599.184023,5757062.484,2.507739806,1633.528945,2.045412585,7363.485306,564184.0846
SWlowe,SW,Lowe, 01/24  10:00:00,-15.6375,66528,20.14114491,19.68580557,21.86729595,21.00422043,21.09409031,20.38994794,335.5868675,7.847895839,21.86729595,0.001379895,8.395560186,75.56947067,0,21.09409031,0.001401399,8.926906608,66.15394987,7.22,29.4,0.75,0,0.5,0,0,0,6896435.647,1915.676569,0,0,3544859.671,3544859.671,984.6832419,984.6832419,0.825,2012.906039,7246461.742,2517.574529,9063268.304,469.2750632,1689390.227,1029.239087,3705260.713,1662.430774,5984750.785,2.520719168,1712.177716,2.420436408,8713.571069,482712.8792
SWlowe,SW,Lowe, 01/24  11:00:00,-14.3125,42336,26.36200486,19.93062335,23.2091927,24.78559878,21.65499615,20.79280975,0,503.9715873,23.2091927,0.001253706,7.02223475,96.64636061,0,21.65499615,0.001284629,7.905618336,81.53688129,7.22,29.4,0,0,0,0,0,0,658067.2281,182.7964523,0,0,171341.7805,171341.7805,47.59493902,47.59493902,0.303035191,187.4755502,674911.9807,238.7992197,859677.191,348.4689864,1254488.351,70.95519949,255438.7182,1141.868226,4110725.615,2.276814497,1181.802475,0.1530026,550.8093605,238700.5489
SWlowe,SW,Lowe, 01/24  12:00:00,-12.525,42336,30.16175844,20.29831847,23.99449458,27.07812651,22.6187137,21.45851608,0,1187.56173,23.99449458,0.001194939,6.384692791,140.8369245,0,22.6187137,0.001205869,7.002870363,80.87376259,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1879230.182,1879230.182,522.008384,522.008384,0.487348987,0,0,0,0,348.4689864,1254488.351,538.0023044,1936808.296,1141.868226,4110725.615,2.276814497,1181.80247,0.222447097,800.8095507,271275.465
SWlowe,SW,Lowe, 01/24  13:00:00,-11.0125,42336,29.77714776,20.59623271,23.99983866,26.88849321,22.75717046,21.67670159,0,1143.590218,23.99983866,0.001158835,6.184722647,126.1995909,0,22.75717046,0.001168965,6.724444386,80.87376259,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1919411.961,1919411.961,533.1699892,533.1699892,0.471616294,0,0,0,0,348.4689864,1254488.351,564.9216844,2033718.064,1141.868226,4110725.615,2.276814497,1181.80247,0.276769433,996.3699598,268164.5383
SWlowe,SW,Lowe, 01/24  14:00:00,-10.6,42336,26.65079521,20.70103968,23.26243527,24.95661524,22.20338824,21.45221396,0,597.5836824,23.26243527,0.001113409,6.208212868,75.77442342,0,22.20338824,0.001127376,6.702252126,81.75792086,7.22,29.4,0,0,0,0,0,0,295443.3868,82.06760745,0,0,485453.6776,485453.6776,134.8482438,134.8482438,0.3,77.52714804,279097.7329,99.5348988,358325.6357,348.4689864,1254488.351,163.1073383,587186.418,1141.868226,4110725.615,2.276814497,1181.80247,0.286931147,1032.952128,238299.2629
SWlowe,SW,Lowe, 01/24  15:00:00,-10.225,42336,25.88271926,20.77684446,22.99959075,24.44115501,22.05279003,21.41481725,0,464.1355634,22.99959075,0.001064728,6.032078815,61.77645265,0,22.05279003,0.001077617,6.46651195,82.2,7.22,29.4,0,0,0,0,0,0,722802.6699,200.7785194,0,0,471511.8803,471511.8803,130.9755223,130.9755223,0.3,187.3176023,674343.3683,239.8376738,863415.6256,348.4689864,1254488.351,156.1937043,562297.3356,1141.868226,4110725.615,2.276814497,1181.80247,0.300259136,1080.932889,238299.2629
SWlowe,SW,Lowe, 01/24  16:00:00,-10,42336,24.07551656,20.89731373,22.99838875,23.53695265,22.10969754,21.50350564,7.84177011,112.929889,22.99838875,0.001060735,6.009934428,57.89821255,0,22.10969754,0.001056562,6.318326256,82.2,7.22,29.4,0,0,0,0,0,0,2014880.281,559.6889668,0,0,495820.6747,495820.6747,137.7279652,137.7279652,0.3,542.7526051,1953909.378,688.7961138,2479666.01,348.4689864,1254488.351,163.0808465,587091.0474,1141.868226,4110725.615,2.276814497,1181.80247,0.311441568,1121.189645,238299.2629
SWlowe,SW,Lowe, 01/24  17:00:00,-10.375,42336,22.38303422,21.00819227,22.99789689,22.69046556,22.16422476,21.58620852,157.4200961,0,22.99789689,0.001124982,6.373476581,54.35556313,0,22.16422476,0.001098332,6.545771301,82.2,7.22,29.4,0,0,0,0,0,0,2959747.509,822.1520859,0,0,483038.7353,483038.7353,134.1774265,134.1774265,0.3,808.3278573,2909980.286,1020.578213,3674081.566,348.4689864,1254488.351,159.6990716,574916.6578,1141.868226,4110725.615,2.276814497,1181.80247,0.298429767,1074.347161,238299.2629
SWlowe,SW,Lowe, 01/24  18:00:00,-10.9125,42336,21.47789725,21.11241356,23.00052171,22.23920948,22.21585601,21.66413478,243.6681763,0,23.00052171,0.001188161,6.729664064,51.09533843,0,22.21585601,0.001172398,6.964491276,82.2,7.22,29.4,0,0,0,0,0,0,3271003.996,908.6122212,0,0,460226.3508,460226.3508,127.840653,127.840653,0.3,896.4632522,3227267.708,1130.129494,4068466.18,348.4689864,1254488.351,153.3372055,552013.9398,1141.868226,4110725.615,2.276814497,1181.80247,0.275654353,992.3556711,238299.2629
SWlowe,SW,Lowe, 01/24  19:00:00,-10.7875,101304,21.05910933,21.21053558,23.00049377,22.02980155,22.26488812,21.73771185,309.7428294,0,23.00049377,0.001228517,6.957813047,48.08889662,0,22.26488812,0.001216564,7.20482977,82.2,7.22,29.4,0,0,0,0,0,0,3508975.845,974.7155125,0,0,476564.9966,476564.9966,132.3791657,132.3791657,0.3,962.852745,3466269.882,1212.518849,4365067.857,348.4689864,1254488.351,157.6004784,567361.7222,1141.868226,4110725.615,2.276814497,1181.80247,0.281326228,1012.77442,238299.2629
SWlowe,SW,Lowe, 01/24  20:00:00,-10.6,134568,20.85085524,21.30236118,23.00164142,21.92624833,22.30780446,21.80508282,336.1689129,0,23.00164142,0.001307401,7.403101038,45.13822351,0,22.30780446,0.001278385,7.550361636,82.2,7.22,29.4,0,0,0,0,0,0,3604382.396,1001.217332,0,0,495558.2656,495558.2656,137.6550738,137.6550738,0.3,989.6790866,3562844.712,1245.783527,4484820.698,348.4689864,1254488.351,163.0157049,586856.5377,1141.868226,4110725.615,2.276814497,1181.80247,0.286931147,1032.952128,238299.2629
SWlowe,SW,Lowe, 01/24  21:00:00,-10.9125,151200,20.74225184,21.3893129,23.00118301,21.87171742,22.3501414,21.86972715,337.4319318,0,23.00118301,0.001376563,7.789154443,42.49682411,0,22.3501414,0.001357816,7.992855622,82.2,7.22,29.4,0,0,0,0,0,0,3609107.944,1002.529984,0,0,484758.5079,484758.5079,134.6551411,134.6551411,0.3,991.4089136,3569072.089,1247.928389,4492542.2,348.4689864,1254488.351,160.1590624,576572.6248,1141.868226,4110725.615,2.276814497,1181.80247,0.272941034,982.5877214,238299.2629
SWlowe,SW,Lowe, 01/24  22:00:00,-11.1,134568,20.23786371,21.36621134,20.78791951,20.51289161,21.58150212,21.47385673,0,0,20.78791951,0.001624504,10.55655678,0,0,21.58150212,0.001379859,8.509813425,76.86417518,7.56013969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/24  23:00:00,-11.1,101304,19.21487595,21.33295315,19.08285646,19.14886621,21.34529892,21.33912603,0,0,19.08285646,0.002171914,15.62402147,0,0,21.34529892,0.001380033,8.62883701,76.86417518,7.56013969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/24  24:00:00,-11.1,49896,18.27623452,21.33285281,18.04589783,18.16106618,21.33513421,21.33399351,0,0,18.04589783,0.002702446,20.72060247,0,0,21.33513421,0.001380032,8.636390149,76.86417518,7.56013969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/25  01:00:00,-11.1,33264,17.44511101,21.33225073,17.23235268,17.33873184,21.3326252,21.33243797,0,0,17.23235268,0.003126539,25.18387493,0,0,21.3326252,0.001380032,8.630088913,76.86417518,7.56013969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/25  02:00:00,-11.1,25704,16.71046534,21.33182129,16.51910658,16.61478596,21.33205915,21.33194022,0,0,16.51910658,0.003469179,29.19582318,0,0,21.33205915,0.001380032,8.623848752,76.86417518,7.56013969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/25  03:00:00,-11.1,16632,16.03755971,21.33151652,15.86662545,15.95209258,21.33169428,21.3316054,0,0,15.86662545,0.003739847,32.79350237,0,0,21.33169428,0.001380032,8.624041755,76.86417518,7.56013969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/25  04:00:00,-11.1,16632,15.41868432,21.33130228,15.27123822,15.34496127,21.33144331,21.3313728,0,0,15.27123822,0.003955234,35.99417713,0,0,21.33144331,0.001380032,8.618724308,76.86417518,7.56013969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/25  05:00:00,-11.1,16632,14.83523167,21.33115178,14.70890672,14.7720692,21.33126801,21.3312099,0,0,14.70890672,0.004121616,38.81514664,0,0,21.33126801,0.001380032,8.604646599,76.86417518,7.56013969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/25  06:00:00,-11.1,33264,14.29131039,21.33104714,14.18708985,14.23920012,21.33115142,21.33109928,0,0,14.18708985,0.004244167,41.3008383,0,0,21.33115142,0.001380032,8.598167929,76.86417518,7.56013969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/25  07:00:00,-11.475,66528,14.69667401,20.95431992,17.94294573,16.31980987,18.78346686,19.86889339,570.4848572,1.491070643,17.94294573,0.003150084,24.184286,6.764361061,82.76215913,18.78346686,0.003214147,23.47182151,82.13432099,9.341454086,31.24014418,1,0,0,0,0,0,3503595.432,973.2209533,0,0,150601.9168,150601.9168,41.83386578,41.83386578,0.323333333,964.7367393,3473052.262,1214.801255,4373284.517,12.82030994,46153.11577,28.33434875,102003.6555,43.16699217,155401.1718,0.078644181,41.26581179,0.017130103,61.66837214,249162.0903
SWlowe,SW,Lowe, 01/25  08:00:00,-11.325,84672,16.03481534,21.00587381,20.51951713,18.27716623,20.55958471,20.78272926,741.4376115,0,20.51951713,0.002657833,17.38085093,8.946870066,23.26521754,20.55958471,0.002703825,17.64807416,63.83050135,7.22,29.4,1,0,1,0,0,0,8725557.235,2423.765899,0,0,4780635.478,4780635.478,1327.954299,1327.954299,1,2213.988694,7970359.299,2767.483105,9962939.179,515.5059522,1855821.428,1347.407351,4850666.463,1862.913303,6706487.891,2.610752135,1894.950135,3.440652702,12386.34973,564184.0846
SWlowe,SW,Lowe, 01/25  09:00:00,-11.1,66528,16.85507364,20.97834135,20.30571498,18.58039431,20.37264635,20.67549385,611.4236388,0,20.30571498,0.002394289,15.87122403,0,21.26340895,20.37264635,0.002445249,16.13948676,61.1332961,7.22,29.4,1,0,1,0,0,0,8087075.481,2246.409856,0,0,4598769.697,4598769.697,1277.436027,1277.436027,1,2220.752715,7994709.775,2775.940894,9993387.219,502.3960196,1808625.671,1301.558233,4685609.639,1803.954253,6494235.31,2.590696984,1843.950169,3.235844143,11649.03891,564184.0846
SWlowe,SW,Lowe, 01/25  10:00:00,-11.1,66528,18.56391455,20.97511762,21.05097972,19.80744714,20.87564879,20.9253832,459.6034928,0,21.05097972,0.002206771,13.99540481,9.956791511,8.336273746,20.87564879,0.002249362,14.41448791,61.2832252,7.22,29.4,0.75,0,0.75,0,0,0,8131870.519,2258.852922,0,0,4888023.16,4888023.16,1357.784211,1357.784211,1,2220.752715,7994709.775,2775.940894,9993387.219,523.7667663,1885560.359,1375.876066,4953153.839,1899.642833,6838714.198,2.624712396,1932.160633,3.618527582,13026.6993,564184.0846
SWlowe,SW,Lowe, 01/25  11:00:00,-10.4125,42336,25.50254424,21.20656612,23.09859108,24.30056766,22.18102209,21.69379411,40.74156933,402.7265142,23.09859108,0.001900924,10.63128539,50.22556048,0,22.18102209,0.001983102,11.72549664,81.62376841,7.22,29.4,0,0,0,0,0,0,1117248.665,310.3468513,0,0,475487.613,475487.613,132.0798925,132.0798925,0.3,450.0242558,1620087.321,567.6839732,2043662.303,348.4689864,1254488.351,182.3274193,656378.7096,1141.868226,4110725.615,2.276814497,1200.348585,0.379310893,1365.519213,238299.2629
SWlowe,SW,Lowe, 01/25  12:00:00,-9.625,42336,29.77848856,21.42154668,23.98624717,26.88236786,23.03074406,22.22614537,0,1095.70937,23.98624717,0.001658139,8.789740184,85.19483267,0,23.03074406,0.001701187,9.556648782,81.3507786,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1887362.021,1887362.021,524.267228,524.267228,0.449259649,0,0,0,0,348.4689864,1254488.351,540.1110411,1944399.748,1141.868226,4110725.615,2.276814497,1181.80247,0.329361563,1185.701628,263128.7629
SWlowe,SW,Lowe, 01/25  13:00:00,-9.0875,42336,29.52881891,21.63051958,23.99975438,26.76428665,23.16761927,22.39906942,0,1085.69078,23.99975438,0.00154028,8.149345523,80.05110934,0,23.16761927,0.001569564,8.730455114,81.3507786,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1959087.122,1959087.122,544.1908671,544.1908671,0.447649228,0,0,0,0,348.4689864,1254488.351,576.3987593,2075035.533,1141.868226,4110725.615,2.276814497,1181.80247,0.354673563,1276.824826,263157.3993
SWlowe,SW,Lowe, 01/25  14:00:00,-8.525,42336,26.09128455,21.67820784,23.13613651,24.61371053,22.63907466,22.15864125,0,507.2722486,23.13613651,0.001445608,8.051017037,41.82013357,0,22.63907466,0.001469885,8.436030502,81.98769465,7.22,29.4,0,0,0,0,0,0,601294.4637,167.0262399,0,0,696686.5788,696686.5788,193.5240497,193.5240497,0.3,158.5699246,570851.7285,203.0089245,730832.1284,348.4689864,1254488.351,220.5764654,794075.2753,1141.868226,4110725.615,2.276814497,1181.80247,0.382371368,1376.536925,238299.2629
SWlowe,SW,Lowe, 01/25  15:00:00,-8.3,42336,25.69129144,21.70805797,23.00091024,24.34610084,22.50094478,22.10450138,0,423.1591612,23.00091024,0.00138569,7.777579781,32.64732263,0,22.50094478,0.001397447,8.084921344,82.2,7.22,29.4,0,0,0,0,0,0,871979.5181,242.2165328,0,0,667149.8348,667149.8348,185.3193985,185.3193985,0.3,230.0170682,828061.4457,294.2691615,1059368.982,348.4689864,1254488.351,210.6908165,758486.9395,1141.868226,4110725.615,2.276814497,1181.80247,0.396687693,1428.075694,238299.2629
SWlowe,SW,Lowe, 01/25  16:00:00,-7.9875,42336,24.0652694,21.77275742,23.00215464,23.53371202,22.52855257,22.15065499,3.739861468,110.0225662,23.00215464,0.001390122,7.798819315,30.81034496,0,22.52855257,0.001382758,7.983611902,82.2,7.22,29.4,0,0,0,0,0,0,2012922.743,559.1452063,0,0,690968.2099,690968.2099,191.9356139,191.9356139,0.3,542.7492512,1953897.304,688.8333185,2479799.947,348.4689864,1254488.351,217.1572642,781766.1513,1141.868226,4110725.615,2.276814497,1181.80247,0.414837532,1493.415116,238299.2629
SWlowe,SW,Lowe, 01/25  17:00:00,-8.1125,42336,22.53684536,21.83269388,23.00027545,22.76856041,22.55622573,22.1944598,130.2475831,0,23.00027545,0.001471021,8.257839201,29.07470353,0,22.55622573,0.001437782,8.291881865,82.2,7.22,29.4,0,0,0,0,0,0,2864065.839,795.573844,0,0,688465.6226,688465.6226,191.2404507,191.2404507,0.3,781.9423687,2814992.527,987.7464724,3555887.301,348.4689864,1254488.351,216.7411005,780267.9618,1141.868226,4110725.615,2.276814497,1181.80247,0.41722909,1502.024723,238299.2629
SWlowe,SW,Lowe, 01/25  18:00:00,-7.9875,42336,21.65162034,21.8887879,23.00083463,22.32622748,22.58034894,22.23456842,206.9755131,0,23.00083463,0.001553823,8.72448908,27.39930164,0,22.58034894,0.00153351,8.832999381,82.2,7.22,29.4,0,0,0,0,0,0,3140641.435,872.4003986,0,0,700555.6316,700555.6316,194.5987865,194.5987865,0.3,860.6584163,3098370.299,1085.66102,3908379.672,348.4689864,1254488.351,219.8233639,791364.1102,1141.868226,4110725.615,2.276814497,1181.80247,0.421323133,1516.763278,238299.2629
SWlowe,SW,Lowe, 01/25  19:00:00,-8.1125,101304,21.2331781,21.94200907,23.00149944,22.11733877,22.60451134,22.2732602,270.5727681,0,23.00149944,0.001605782,9.015113009,25.85037611,0,22.60451134,0.001589836,9.143211652,82.2,7.22,29.4,0,0,0,0,0,0,3369928.283,936.0911898,0,0,697581.635,697581.635,193.7726764,193.7726764,0.3,924.0661572,3326638.166,1164.398653,4191835.152,348.4689864,1254488.351,219.2742204,789387.1934,1141.868226,4110725.615,2.276814497,1181.80247,0.417856729,1504.284223,238299.2629
SWlowe,SW,Lowe, 01/25  20:00:00,-8.3,134568,21.00896427,21.99221879,23.00398059,22.00647243,22.62852677,22.31037278,299.2405418,0,23.00398059,0.001703228,9.56536602,24.5283807,0,22.62852677,0.001667584,9.581253643,82.2,7.22,29.4,0,0,0,0,0,0,3473743.438,964.9287327,0,0,690382.9489,690382.9489,191.7730414,191.7730414,0.3,953.570785,3432854.826,1201.00721,4323625.956,348.4689864,1254488.351,217.1374529,781694.8305,1141.868226,4110725.615,2.276814497,1181.80247,0.413636632,1489.091873,238299.2629
SWlowe,SW,Lowe, 01/25  21:00:00,-7.9875,151200,20.9253851,22.03943255,23.00204243,21.96371377,22.64865358,22.34404307,292.5966371,0,23.00204243,0.001792026,10.06761459,23.11931147,0,22.64865358,0.001768365,10.15011525,82.2,7.22,29.4,0,0,0,0,0,0,3449809.975,958.2805486,0,0,713497.3712,713497.3712,198.1937142,198.1937142,0.3,947.422659,3410721.572,1193.381272,4296172.581,348.4689864,1254488.351,223.4194045,804309.8562,1141.868226,4110725.615,2.276814497,1181.80247,0.427090233,1537.52484,238299.2629
SWlowe,SW,Lowe, 01/25  22:00:00,-7.8,134568,20.48551447,22.02520792,20.96730976,20.72641212,22.1410539,22.08313091,0,0,20.96730976,0.002111237,13.45710507,0,0,22.1410539,0.00179577,10.63042282,77.12620052,7.709970844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/25  23:00:00,-8.1125,101304,19.60392027,22.01024685,19.54173535,19.57282781,22.02719754,22.0187222,0,0,19.54173535,0.002569384,17.85882062,0,0,22.02719754,0.001795978,10.70541649,77.12620052,7.709970844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/25  24:00:00,-8.3,49896,18.73325252,22.00871942,18.5619896,18.64762106,22.00913556,22.00892749,0,0,18.5619896,0.003161465,23.32917829,0,0,22.00913556,0.00179599,10.72407169,77.12620052,7.709970844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/26  01:00:00,-8.3,33264,17.96787376,22.00848766,17.80771507,17.88779442,22.00882142,22.00865454,0,0,17.80771507,0.003625641,28.0134587,0,0,22.00882142,0.001795989,10.72155549,77.12620052,7.709970844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/26  02:00:00,-8.675,25704,17.2866302,22.00825061,17.14728912,17.21695966,22.00841584,22.00833323,0,0,17.14728912,0.004015602,32.29199647,0,0,22.00841584,0.001795989,10.71094011,77.12620052,7.709970844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/26  03:00:00,-8.9,16632,16.65988054,22.00808557,16.53719017,16.59853535,22.00821116,22.00814836,0,0,16.53719017,0.004336225,36.2342293,0,0,22.00821116,0.001795989,10.71379374,77.12620052,7.709970844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/26  04:00:00,-8.9,16632,16.08844834,22.0079706,15.98985084,16.03914959,22.00808142,22.00802601,0,0,15.98985084,0.004600456,39.80403812,0,0,22.00808142,0.001795989,10.71795908,77.12620052,7.709970844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/26  05:00:00,-8.9,16632,15.55542344,22.00789069,15.4785878,15.51700562,22.00798004,22.00793536,0,0,15.4785878,0.004811971,43.00237968,0,0,22.00798004,0.001795989,10.71802548,77.12620052,7.709970844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/26  06:00:00,-8.9,33264,15.07244376,22.00783505,15.02397284,15.0482083,22.00790155,22.0078683,0,0,15.02397284,0.004982132,45.82978307,0,0,22.00790155,0.001795989,10.71807675,77.12620052,7.709970844,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/26  07:00:00,-8.9,66528,15.33086638,21.54002156,17.97505981,16.6529631,19.12965406,20.33483781,436.2869393,12.24315153,17.97505981,0.00388007,29.62618496,3.069577685,96.53955415,19.12965406,0.003915243,27.86312693,81.9162554,7.727037578,29.94412561,1,0,0,0,0,0,2850711.189,791.8642191,0,0,210235.3594,210235.3594,58.39871094,58.39871094,0.316861979,785.5234512,2827884.424,991.5757736,3569672.785,244.73161,881033.7958,78.90417348,284055.0245,802.6973699,2889710.532,1.595679256,830.6514379,0.307865382,1108.315376,244855.1269
SWlowe,SW,Lowe, 01/26  08:00:00,-8.525,84672,16.56485952,21.585731,20.82652342,18.69569147,20.92231232,21.25402166,670.4585844,0,20.82652342,0.003373181,21.56820164,8.240179524,32.45675174,20.92231232,0.003417609,21.73348106,63.80641497,7.22,29.4,1,0,1,0,0,0,8721233.88,2422.564967,0,0,5225368.212,5225368.212,1451.49117,1451.49117,1,2212.005434,7963219.562,2765.014783,9954053.221,547.0040772,1969214.678,1452.863094,5230307.139,2004.924551,7217728.385,2.658917934,2031.179317,4.315623709,15536.24535,564184.0846
SWlowe,SW,Lowe, 01/26  09:00:00,-8.3,66528,18.29176071,21.54641719,20.98716986,19.63946528,20.96118681,21.253802,470.9948458,0,20.98716986,0.003108223,19.72116156,4.656011348,21.80892152,20.96118681,0.003153185,20.02905839,61.28138256,7.22,29.4,1,0,1,0,0,0,8133493.405,2259.303724,0,0,5161865.738,5161865.738,1433.851594,1433.851594,1,2220.752715,7994709.775,2775.940894,9993387.219,546.1583552,1966170.079,1453.601852,5232966.668,1999.760207,7199136.747,2.660433806,2034.718208,4.354001717,15674.40618,564184.0846
SWlowe,SW,Lowe, 01/26  10:00:00,-7.9875,66528,23.44527389,21.74195113,22.99282496,23.21904942,22.41041026,22.0761807,70.23047885,127.5900147,22.99282496,0.002781843,15.6127389,33.15070396,0,22.41041026,0.002873289,16.71092403,81.56820597,7.22,29.4,0,0,0,0,0,0,2192401.973,609.0005479,0,0,656623.583,656623.583,182.3954397,182.3954397,0.3,735.8290683,2648984.646,928.8391442,3343820.919,348.4689864,1254488.351,231.8800749,834768.2698,1141.868226,4110725.615,2.276814497,1200.507599,0.555932716,2001.357778,238299.2629
SWlowe,SW,Lowe, 01/26  11:00:00,-7.8,42336,23.27104886,21.81529248,23.00112736,23.13608811,22.54565032,22.1804714,46.67255877,51.49179633,23.00112736,0.002478346,13.90877107,29.73153536,0,22.54565032,0.002558588,14.7595419,82.2,7.22,29.4,0,0,0,0,0,0,2382482.749,661.8007636,0,0,708130.7692,708130.7692,196.7029914,196.7029914,0.3,652.1106426,2347598.313,825.571941,2972058.988,348.4689864,1254488.351,222.0593971,799413.8294,1141.868226,4110725.615,2.276814497,1181.80247,0.482010989,1735.239562,238299.2629
SWlowe,SW,Lowe, 01/26  12:00:00,-7.1125,42336,28.11324039,21.90276429,23.6254416,25.869341,22.87996624,22.39136527,0,762.6129072,23.6254416,0.002287786,12.3781572,45.38383409,0,22.87996624,0.00233367,13.20434262,81.52687341,7.22,29.4,0,0,0,0,0,0,160588.894,44.60802611,0,0,1123629.797,1123629.797,312.119388,312.119388,0.340148039,46.76657801,168359.6808,59.9215415,215717.5494,348.4689864,1254488.351,332.327807,1196380.105,1141.868226,4110725.615,2.276814497,1181.80247,0.513296301,1847.866685,244015.6956
SWlowe,SW,Lowe, 01/26  13:00:00,-6.7,42336,29.46581266,22.09369811,23.99960102,26.73270684,23.34846186,22.72107998,0,1048.520215,23.99960102,0.00216842,11.45684216,60.8178402,0,23.34846186,0.002194521,12.05785922,81.30249789,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2000480.614,2000480.614,555.6890595,555.6890595,0.430416686,0,0,0,0,348.4689864,1254488.351,582.3027058,2096289.741,1141.868226,4110725.615,2.276814497,1181.80247,0.530987436,1911.554768,258300.2513
SWlowe,SW,Lowe, 01/26  14:00:00,-6.7,42336,26.98196193,22.15669479,23.3748446,25.17840327,22.99318653,22.57494066,0,649.6673177,23.3748446,0.002089699,11.45547069,34.59445576,0,22.99318653,0.002110029,11.83445231,81.75124894,7.22,29.4,0,0,0,0,0,0,144968.9759,40.26915998,0,0,868169.2189,868169.2189,241.1581164,241.1581164,0.30079689,35.94279272,129394.0538,46.17783556,166240.208,348.4689864,1254488.351,269.7308086,971030.9109,1141.868226,4110725.615,2.276814497,1181.80247,0.535768036,1928.764928,238399.1452
