Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 01/26  15:00:00,-6.7,42336,25.53518426,22.14761337,23.00071576,24.26795001,22.69341452,22.42051395,0,400.7536377,23.00071576,0.002056922,11.52836458,20.03744671,0,22.69341452,0.002057713,11.74959017,82.2,7.22,29.4,0,0,0,0,0,0,955599.0385,265.4441774,0,0,798413.1088,798413.1088,221.7814191,221.7814191,0.3,251.4737894,905305.6417,321.4757295,1157312.626,348.4689864,1254488.351,247.2195686,889990.447,1141.868226,4110725.615,2.276814497,1181.80247,0.552103182,1987.571456,238299.2629
SWlowe,SW,Lowe, 01/26  16:00:00,-6.7,42336,24.1752089,22.18810264,23.00160312,23.58840601,22.71207529,22.45008897,0,130.4249631,23.00160312,0.002077343,11.64181049,18.87525765,0,22.71207529,0.002072794,11.82199693,82.2,7.22,29.4,0,0,0,0,0,0,1928730.049,535.7583469,0,0,801485.1364,801485.1364,222.6347601,222.6347601,0.3,520.2253681,1872811.325,660.6132723,2378207.78,348.4689864,1254488.351,247.9959062,892785.2624,1141.868226,4110725.615,2.276814497,1181.80247,0.546864854,1968.713473,238299.2629
SWlowe,SW,Lowe, 01/26  17:00:00,-7.0125,42336,22.70176481,22.22490746,22.99751603,22.84964042,22.72629892,22.47560319,101.5307034,0,22.99751603,0.002127992,11.92763948,17.80938459,0,22.72629892,0.002103652,11.98703981,82.2,7.22,29.4,0,0,0,0,0,0,2762922.366,767.478435,0,0,785622.446,785622.446,218.2284572,218.2284572,0.3,753.8467195,2713848.19,952.7601196,3429936.43,348.4689864,1254488.351,243.733006,877438.8218,1141.868226,4110725.615,2.276814497,1181.80247,0.530446341,1909.606828,238299.2629
SWlowe,SW,Lowe, 01/26  18:00:00,-7.575,42336,21.79808528,22.25941625,22.99988861,22.39898694,22.74041699,22.49991662,182.9844499,0,22.99988861,0.002177098,12.20793128,16.85849753,0,22.74041699,0.00216962,12.35892399,82.2,7.22,29.4,0,0,0,0,0,0,3056748.196,849.096721,0,0,754558.0747,754558.0747,209.5994652,209.5994652,0.3,837.2626247,3014145.449,1056.582988,3803698.756,348.4689864,1254488.351,235.1299707,846467.8947,1141.868226,4110725.615,2.276814497,1181.80247,0.496933118,1788.959225,238299.2629
SWlowe,SW,Lowe, 01/26  19:00:00,-7.8,101304,21.36437594,22.2927355,22.99984556,22.18211075,22.75627871,22.5245071,243.9180973,0,22.99984556,0.002177928,12.2172526,16.05018792,0,22.75627871,0.002178487,12.40205291,82.2,7.22,29.4,0,0,0,0,0,0,3275888.065,909.9689069,0,0,744017.2122,744017.2122,206.6714478,206.6714478,0.3,898.2446705,3233680.814,1132.347865,4076452.314,348.4689864,1254488.351,232.0392396,835341.2626,1141.868226,4110725.615,2.276814497,1181.80247,0.480339884,1729.223584,238299.2629
SWlowe,SW,Lowe, 01/26  20:00:00,-7.8,134568,21.14373888,22.32368661,23.00019828,22.07196858,22.76660317,22.54514489,269.5894243,0,23.00019828,0.002227056,12.4915794,15.10998613,0,22.76660317,0.002204768,12.54325516,82.2,7.22,29.4,0,0,0,0,0,0,3368352.836,935.6535656,0,0,745929.6141,745929.6141,207.2026706,207.2026706,0.3,924.2437246,3327277.409,1164.621123,4192636.043,348.4689864,1254488.351,232.573125,837263.2501,1141.868226,4110725.615,2.276814497,1181.80247,0.480339884,1729.223584,238299.2629
SWlowe,SW,Lowe, 01/26  21:00:00,-8.1125,151200,21.02677055,22.35368321,23.00674274,22.01675664,22.78365813,22.56867067,272.5934656,0,23.00674274,0.002283743,12.80330863,14.53572997,0,22.78365813,0.002268368,12.89044203,82.2,7.22,29.4,0,0,0,0,0,0,3381054.806,939.1818906,0,0,730262.3239,730262.3239,202.8506455,202.8506455,0.3,928.1370757,3341293.472,1169.452996,4210030.784,348.4689864,1254488.351,228.3552172,822078.782,1141.868226,4110725.615,2.276814497,1181.80247,0.467245444,1682.083597,238299.2629
SWlowe,SW,Lowe, 01/26  22:00:00,-8.3,134568,20.5755544,22.34533374,21.04723651,20.81139546,22.43405951,22.38969663,0,0,21.04723651,0.002596122,16.4298532,0,0,22.43405951,0.00228614,13.26995871,77.19813945,7.706361228,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/26  23:00:00,-8.3,101304,19.71034972,22.33592097,19.64971708,19.6800334,22.35005936,22.34299016,0,0,19.64971708,0.003060088,21.06988475,0,0,22.35005936,0.002286278,13.33006941,77.19813945,7.706361228,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/26  24:00:00,-8.675,49896,18.83057293,22.33482538,18.65675347,18.7436632,22.33532713,22.33507625,0,0,18.65675347,0.003656666,26.74653371,0,0,22.33532713,0.002286285,13.34545276,77.19813945,7.706361228,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/27  01:00:00,-9.2125,33264,18.02023242,22.3346778,17.84341958,17.931826,22.33500067,22.33483924,0,0,17.84341958,0.004110731,31.60127515,0,0,22.33500067,0.002286285,13.34232478,77.19813945,7.706361228,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/27  02:00:00,-9.4,25704,17.29107801,22.33452692,17.12481289,17.20794545,22.33467832,22.33460262,0,0,17.12481289,0.004471217,35.92957944,0,0,22.33467832,0.002286285,13.33749864,77.19813945,7.706361228,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/27  03:00:00,-10.4625,16632,16.57369217,22.33442316,16.4073267,16.49050943,22.33454075,22.33448196,0,0,16.4073267,0.004750306,39.93352042,0,0,22.33454075,0.002286285,13.33761046,77.19813945,7.706361228,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/27  04:00:00,-12.475,16632,15.80636893,22.33435093,15.61402685,15.71019789,22.33443772,22.33439432,0,0,15.61402685,0.004956378,43.81643278,0,0,22.33443772,0.002286285,13.33769404,77.19813945,7.706361228,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/27  05:00:00,-13.9875,16632,15.02092512,22.33430082,14.8084271,14.91467611,22.33436288,22.33433185,0,0,14.8084271,0.005085077,47.3304297,0,0,22.33436288,0.002286285,13.3377546,77.19813945,7.706361228,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/27  06:00:00,-15.15,33264,14.26926645,22.33426647,14.0548003,14.16203337,22.33430994,22.3342882,0,0,14.0548003,0.005148661,50.37305087,0,0,22.33430994,0.002286285,13.35475794,77.19813945,7.706361228,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/27  07:00:00,-16.2875,66528,14.54220798,21.81617621,17.93807402,16.240141,19.11308723,20.46463172,630.6287337,0,17.93807402,0.003835572,29.36283173,6.683098812,107.756166,19.11308723,0.003957959,28.26452493,82.11764396,9.478250383,31.33049953,1,0,0,0,0,0,3941841.765,1094.956046,0,0,160802.0904,160802.0904,44.66724734,44.66724734,0.323333333,1083.088375,3899118.151,1361.630475,4901869.711,13.23417871,47643.04334,31.20050076,112321.8027,44.95131127,161824.7206,0.079451778,41.92029499,0.014035791,50.52884834,249162.0903
SWlowe,SW,Lowe, 01/27  08:00:00,-17.3875,84672,16.15050038,21.77267425,20.48734809,18.31892424,20.6180399,21.19535707,748.6405162,0,20.48734809,0.003143896,20.52389271,4.401227527,59.97080196,20.6180399,0.003203936,20.75459729,63.83741926,7.22,29.4,1,0,1,0,0,0,8730161.081,2425.044745,0,0,4461340.463,4461340.463,1239.26124,1239.26124,1,2215.328898,7975184.031,2769.157463,9968966.865,490.3642909,1765311.447,1260.956663,4539443.987,1751.320954,6304755.434,2.569322992,1785.890085,2.633172937,9479.422574,564184.0846
SWlowe,SW,Lowe, 01/27  09:00:00,-17.425,66528,19.09977108,21.7861121,21.28511877,20.19244493,21.20211357,21.49411284,396.2643148,0,21.28511877,0.002767611,17.24285166,0,19.14583182,21.20211357,0.002837569,17.76791574,61.12231653,7.22,29.4,1,0,1,0,0,0,8084401.425,2245.667062,0,0,4707060.999,4707060.999,1307.516944,1307.516944,1,2220.752715,7994709.775,2775.940894,9993387.219,510.2310632,1836831.828,1328.808801,4783711.684,1839.039864,6620543.512,2.603046472,1875.368568,3.006138155,10822.09736,564184.0846
SWlowe,SW,Lowe, 01/27  10:00:00,-16.5125,66528,20.61220828,21.86152744,22.03886645,21.32553737,21.85355141,21.85753943,282.7059994,10.14038694,22.03886645,0.002463111,14.6896081,10.41790696,4.651017299,21.85355141,0.00253681,15.28008508,66.26708343,7.22,29.4,0.5,0,0.5,0,0,0,6842516.009,1900.698891,0,0,3950333.915,3950333.915,1097.314976,1097.314976,0.825,1997.974364,7192707.709,2499.047548,8996571.174,500.3982736,1801433.785,1143.869719,4117930.988,1801.611932,6485802.955,2.570380807,1854.935632,2.946821671,10608.55802,482712.8792
SWlowe,SW,Lowe, 01/27  11:00:00,-15.4125,42336,26.72011211,21.97734489,23.27318443,24.99664827,22.69393602,22.33564046,0,529.4113734,23.27318443,0.001979723,10.9582617,31.0238755,0,22.69393602,0.00210406,12.05159631,81.58517819,7.22,29.4,0,0,0,0,0,0,613870.6653,170.5196292,0,0,323024.3155,323024.3155,89.72897652,89.72897652,0.306428462,174.4048697,627857.5308,222.3060306,800301.7101,348.4689864,1254488.351,112.6113294,405400.7859,1141.868226,4110725.615,2.276814497,1181.802476,0.094751239,341.1044601,239152.6253
SWlowe,SW,Lowe, 01/27  12:00:00,-14.625,42336,30.27510571,22.16577453,23.99603251,27.13556911,23.39695529,22.78136491,0,1207.64627,23.99603251,0.001721308,9.123768494,61.74330234,0,23.39695529,0.001776372,9.762951249,80.97035638,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2086704.061,2086704.061,579.640017,579.640017,0.494450533,0,0,0,0,348.4689864,1254488.351,596.1049033,2145977.652,1141.868226,4110725.615,2.276814497,1181.80247,0.125357306,451.2863027,272680.2368
SWlowe,SW,Lowe, 01/27  13:00:00,-14.0875,42336,29.71772606,22.29358049,23.9996773,26.85870168,23.45066642,22.87212346,0,1125.650695,23.9996773,0.001546716,8.196830497,54.68435279,0,23.45066642,0.001594203,8.731121476,80.97035638,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1879884.827,1879884.827,522.1902298,522.1902298,0.464036094,0,0,0,0,348.4689864,1254488.351,555.2852795,1999027.006,1141.868226,4110725.615,2.276814497,1181.80247,0.147019515,529.2702545,266776.7897
SWlowe,SW,Lowe, 01/27  14:00:00,-13.2125,42336,26.30195432,22.31653432,23.16645581,24.73420506,22.94925428,22.6328943,0,531.6430144,23.16645581,0.00137377,7.65103653,23.32699955,0,22.94925428,0.001420578,8.015979109,81.8925891,7.22,29.4,0,0,0,0,0,0,520407.1478,144.5575411,0,0,472296.4202,472296.4202,131.1934501,131.1934501,0.3,137.7622172,495943.9819,176.4992463,635397.2866,348.4689864,1254488.351,158.6370699,571093.4517,1141.868226,4110725.615,2.276814497,1181.80247,0.179015688,644.4564759,238299.2629
SWlowe,SW,Lowe, 01/27  15:00:00,-12.1125,42336,25.85909736,22.3111405,23.00097866,24.43003801,22.76472652,22.53793351,0,449.8983062,23.00097866,0.001241038,6.985861758,15.35377056,0,22.76472652,0.00127165,7.261035571,82.2,7.22,29.4,0,0,0,0,0,0,775195.5473,215.3320965,0,0,485624.4436,485624.4436,134.8956788,134.8956788,0.3,203.1587789,731371.6039,260.1002731,936360.983,348.4689864,1254488.351,160.0007897,576002.8429,1141.868226,4110725.615,2.276814497,1181.80247,0.221413738,797.0894564,238299.2629
SWlowe,SW,Lowe, 01/27  16:00:00,-11.7,42336,24.15190735,22.34296806,23.00060138,23.57625436,22.77676884,22.55986845,5.859614447,116.9688241,23.00060138,0.001194299,6.723413629,14.64500302,0,22.77676884,0.001201149,6.854232212,82.2,7.22,29.4,0,0,0,0,0,0,1994226.52,553.9518111,0,0,512706.2347,512706.2347,142.4183985,142.4183985,0.3,536.9448166,1933001.34,681.5062441,2453422.479,348.4689864,1254488.351,167.8070428,604105.3543,1141.868226,4110725.615,2.276814497,1181.80247,0.240658465,866.370475,238299.2629
SWlowe,SW,Lowe, 01/27  17:00:00,-12.3875,42336,22.48772622,22.37162295,23.00379884,22.74576253,22.78892714,22.58027505,160.2225008,0,23.00379884,0.001221643,6.880088294,13.92826793,0,22.78892714,0.001207845,6.89164406,82.2,7.22,29.4,0,0,0,0,0,0,2971568.674,825.4357427,0,0,473646.8563,473646.8563,131.5685712,131.5685712,0.3,811.2749801,2920589.928,1024.235893,3687249.216,348.4689864,1254488.351,157.2608837,566139.1813,1141.868226,4110725.615,2.276814497,1181.80247,0.212833823,766.2017617,238299.2629
SWlowe,SW,Lowe, 01/27  18:00:00,-14.55,42336,21.4341759,22.39902956,23.00106886,22.21762238,22.80010162,22.59956559,273.7683691,0,23.00106886,0.001234087,6.962608453,13.21928251,0,22.80010162,0.001235202,7.054255503,82.2,7.22,29.4,0,0,0,0,0,0,3379542.23,938.7617306,0,0,346575.349,346575.349,96.27093027,96.27093027,0.3,926.0934884,3333936.558,1166.904607,4200856.585,348.4689864,1254488.351,122.4440895,440798.7223,1141.868226,4110725.615,2.276814497,1181.80247,0.12891153,464.0815079,238299.2629
SWlowe,SW,Lowe, 01/27  19:00:00,-15.9125,101304,20.91092631,22.4249092,23.00503182,21.95797907,22.8110751,22.61799215,361.2539095,0,23.00503182,0.001215137,6.855141756,12.57172866,0,22.8110751,0.001222101,6.975843381,82.2,7.22,29.4,0,0,0,0,0,0,3695248.546,1026.457929,0,0,266955.2501,266955.2501,74.15423614,74.15423614,0.3,1014.222145,3651199.723,1276.203817,4594333.742,348.4689864,1254488.351,99.69105554,358887.7999,1141.868226,4110725.615,2.276814497,1181.80247,0.076432493,275.1569759,238299.2629
SWlowe,SW,Lowe, 01/27  20:00:00,-17.1625,134568,20.6010482,22.44959052,23.00192999,21.8014891,22.81992302,22.63475677,411.5407591,0,23.00192999,0.00123722,6.978135785,11.89876551,0,22.81992302,0.001224392,6.982465998,82.2,7.22,29.4,0,0,0,0,0,0,3875339.897,1076.483305,0,0,193974.3006,193974.3006,53.88175016,53.88175016,0.3,1064.275764,3831392.749,1338.217658,4817583.568,348.4689864,1254488.351,79.75867429,287131.2274,1141.868226,4110725.615,2.276814497,1181.80247,0.030356528,109.283502,238299.2629
SWlowe,SW,Lowe, 01/27  21:00:00,-18.1125,151200,20.41620265,22.47259621,23.00187662,21.70903963,22.82806529,22.65033075,430.9894767,0,23.00187662,0.001259886,7.110230626,11.26366521,0,22.82806529,0.001255111,7.15830596,82.2,7.22,29.39803275,0,0,0,0,0,0,3945472.765,1095.964657,0,0,138674.8246,138674.8246,38.5207846,38.5207846,0.3,1084.507136,3904225.69,1363.275402,4907791.449,348.4688198,1254487.751,64.06315808,230627.3691,1141.868444,4110726.4,2.276816689,1182.495499,0.000927779,3.340004023,238299.2629
SWlowe,SW,Lowe, 01/27  22:00:00,-18.3,134568,19.74581323,22.46725053,20.24615624,19.99598474,22.56796876,22.51760965,0,0,20.24615624,0.001464769,9.825648488,0,0,22.56796876,0.001261085,7.309538635,76.34832049,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/27  23:00:00,-17.9875,101304,18.51401211,22.45942725,18.3492501,18.4316311,22.48239002,22.47090864,0,0,18.3492501,0.001755361,13.22296627,0,0,22.48239002,0.001261088,7.347599448,76.34832049,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/27  24:00:00,-18.1125,49896,17.36667196,22.45871199,17.01291281,17.18979239,22.46177587,22.46024393,0,0,17.01291281,0.00220205,18.02506011,0,0,22.46177587,0.001261088,7.361457623,76.34832049,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  01:00:00,-17.6125,39312,16.38140186,22.45854112,16.03803585,16.20971886,22.45942051,22.45898082,0,0,16.03803585,0.002557715,22.24153786,0,0,22.45942051,0.001261088,7.360651403,76.34832049,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  02:00:00,-16.8875,39312,15.54893706,22.4584175,15.24350127,15.39621917,22.45876274,22.45859012,0,0,15.24350127,0.002833101,25.89719681,0,0,22.45876274,0.001261088,7.358155748,76.34832049,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  03:00:00,-17.3875,16632,14.73427895,22.45833383,14.43867719,14.58647807,22.45851227,22.45842305,0,0,14.43867719,0.003041929,29.27591089,0,0,22.45851227,0.001261088,7.35826782,76.34832049,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  04:00:00,-18.4875,16632,13.89807736,22.4582758,13.59350546,13.74579141,22.45837655,22.45832618,0,0,13.59350546,0.003189172,32.41321477,0,0,22.45837655,0.001261088,7.358328495,76.34832049,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  05:00:00,-19.5875,16632,13.07801396,21.88957201,12.98009613,13.02905504,19.32874835,20.60916018,40.60608007,1.353893276,12.98009613,0.002961199,31.3502913,0,104.6398165,19.32874835,0.001914804,14.88416871,79.21933153,7.351672704,31.03340038,1,0,0,0,0,0,728715.1695,202.4208804,0,0,0,0,0,0,0.15,209.6544173,754755.9024,266.7691511,960368.944,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 01/28  06:00:00,-20.375,16632,12.44307183,21.09489899,12.83640471,12.63973827,17.43653797,19.26571848,116.7884275,4.693691125,12.83640471,0.002069562,22.20237015,0,178.5762452,17.43653797,0.002289406,18.31427136,81.54524054,7.351672704,31.03340038,1,0,0,0,0,0,1232958.033,342.4883424,0,0,0,0,0,0,0.225,331.8112728,1194520.582,421.9756446,1519112.321,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/28  07:00:00,-20.9125,61992,12.01260796,20.2885798,12.75307004,12.382839,17.2640945,18.77633715,126.1284189,0,12.75307004,0.001671986,18.043627,0,174.3221972,17.2640945,0.00176155,14.29197808,81.52699183,7.351672704,31.03340038,1,0,0,0,0,0,1385300.228,384.805619,0,0,0,0,0,0,0.225,377.6100108,1359396.039,479.8236439,1727365.118,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/28  08:00:00,-21.475,61992,11.69691569,20.07883263,13.00578432,12.35135,16.11737324,18.09810294,211.2151104,8.653188121,13.00578432,0.001362947,14.46927347,0,204.2525163,16.11737324,0.001434469,12.47391378,82.04444245,7.351672704,31.03340038,1,0,0,0,0,0,2049930.488,569.4251356,0,0,0,0,0,0,0.3,558.9062186,2012062.387,708.9330651,2552159.034,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/28  09:00:00,-22.7,84672,12.84445601,19.66873631,12.84826197,12.84635899,16.54353955,18.10613793,52.2648164,75.82646561,12.84826197,0.00114621,12.32762476,0,135.9166146,16.54353955,0.001200704,10.16480066,81.39086869,7.351672704,31.03340038,1,0,0,0,0,0,1022381.11,283.9947527,0,0,0,0,0,0,0.225,282.1272997,1015658.279,358.9122849,1292084.226,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/28  10:00:00,-23.675,84672,17.24689133,19.60404812,15.75266979,16.49978056,18.26812416,18.93608614,0,97.48908082,15.75266979,0.001008746,9.038304524,0,51.48825057,18.26812416,0.001047229,7.982315924,81.27676538,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59574.81573
SWlowe,SW,Lowe, 01/28  11:00:00,-23.525,61992,17.23519955,19.92457117,16.57986133,16.90753044,19.78337804,19.85397461,0,0,16.57986133,0.001053509,8.905999359,0,0,19.78337804,0.001047936,7.238178431,81.27676538,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  12:00:00,-23.3,49896,23.09644839,19.91963475,21.69547102,22.3959597,19.90352587,19.91158031,0,0,21.69547102,0.001128877,6.979614865,0,0,19.90352587,0.001047933,7.193233057,81.27676538,7.351672704,31.03340038,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  13:00:00,-22.6125,49896,27.87701521,19.91860271,27.07268437,27.47484979,19.91434516,19.91647394,0,0,27.07268437,0.001306744,5.81082922,0,0,19.91434516,0.001047933,7.184796409,81.27676538,7.351672704,31.03340038,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  14:00:00,-22.2,49896,29.67538,19.91847169,29.27787234,29.47662617,19.91660665,19.91753917,0,0,29.27787234,0.001569965,6.131958478,0,0,19.91660665,0.001047933,7.173849257,81.27676538,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  15:00:00,-21.8875,49896,28.77806035,19.9184008,28.52811111,28.65308573,19.91748482,19.91794281,0,0,28.52811111,0.001872933,7.655198129,0,0,19.91748482,0.001047933,7.175265906,81.27676538,7.351672704,31.03340038,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  16:00:00,-21.7,49896,25.90600338,19.91835329,25.54463239,25.72531788,19.91792203,19.91813766,0,0,25.54463239,0.002116169,10.32834077,0,0,19.91792203,0.001047933,7.177782054,81.27676538,7.351672704,31.03340038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  17:00:00,-22.3875,49896,22.80052973,19.91832055,22.2778311,22.53918042,19.91814163,19.91823109,0,0,22.2778311,0.002285547,13.55440409,0,0,19.91814163,0.001047933,7.177684405,81.27676538,7.351672704,31.03340038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  18:00:00,-23.4875,49896,20.39559072,19.91829818,19.89677671,20.14618372,19.91823135,19.91826476,0,0,19.89677671,0.002461532,16.88821598,0,0,19.91823135,0.001047933,7.182162224,81.27676538,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  19:00:00,-24.2125,128520,18.69290224,19.91828333,18.18577711,18.43933967,19.91826765,19.91827549,0,0,18.18577711,0.002657097,20.2489463,0,0,19.91826765,0.001047933,7.180338931,81.27676538,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  20:00:00,-24.775,151200,17.42233385,19.91827385,17.05107747,17.23670566,19.91827381,19.91827383,0,0,17.05107747,0.002901804,23.73517832,0,0,19.91827381,0.001047933,7.177625535,81.27676538,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  21:00:00,-25.375,151200,16.44284602,19.91826809,16.18890259,16.31587431,19.91827153,19.91826981,0,0,16.18890259,0.003192301,27.54442361,0,0,19.91827153,0.001047933,7.173108956,81.27676538,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  22:00:00,-25.9125,151200,15.53724327,19.91826508,15.24077247,15.38900787,19.91826813,19.9182666,0,0,15.24077247,0.003359269,30.77457083,0,0,19.91826813,0.001047933,7.170399855,81.27676538,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  23:00:00,-26.475,128520,14.49475733,19.91826403,14.04874255,14.27174994,19.91826605,19.91826504,0,0,14.04874255,0.003403743,33.67774527,0,0,19.91826605,0.001047933,7.170400756,81.27676538,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/28  24:00:00,-26.7,61992,13.39340556,19.53056813,13.07109142,13.23224849,17.61953298,18.57505056,41.98217318,0,13.07109142,0.003051678,32.20764205,0,75.86391598,17.61953298,0.001814996,15.50344724,81.73838269,7.351672704,31.03340038,1,0,0,0,0,0,1017144.488,282.5401356,0,0,0,0,0,0,0.15,271.072047,975859.3691,344.0415073,1238549.426,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 01/29  01:00:00,-26.325,39312,12.59852742,18.98860104,12.83275083,12.71563912,16.24472369,17.61666237,126.1008973,7.214505347,12.83275083,0.002226122,23.90536035,0,131.3223449,16.24472369,0.002342975,20.19707494,81.44453529,7.351672704,31.03340038,1,0,0,0,0,0,1658845.765,460.7904902,0,0,0,0,0,0,0.225,450.6233901,1622244.204,571.2614213,2056541.117,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/29  02:00:00,-26.1,39312,12.07562917,18.39830986,12.73928644,12.40745781,16.04487253,17.22159119,138.3327561,0,12.73928644,0.001750178,18.92001334,0,122.9997087,16.04487253,0.001853063,16.23021552,81.31822021,7.351672704,31.03340038,1,0,0.25,0,0,0,1787820.437,496.616788,0,0,0,0,0,0,0.225,488.9656549,1760276.358,619.2722574,2229380.127,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/29  03:00:00,-26.1,16632,11.52665877,18.25175974,13.00056181,12.26361029,15.19394091,16.72285032,279.1333791,9.309713138,13.00056181,0.001417724,15.07624263,0,144.6766655,15.19394091,0.001495249,13.80677298,81.99827908,7.351672704,31.03340038,1,0,0,0,0,0,2716546.946,754.5963738,0,0,0,0,0,0,0.3,742.7683031,2673965.891,938.5191257,3378668.852,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/29  04:00:00,-26.1,16632,11.14031402,17.95670578,12.67417027,11.90724214,15.49168525,16.72419551,256.5762506,9.980923093,12.67417027,0.001196467,13.04979832,0,96.24202446,15.49168525,0.001249953,11.31154257,80.98256008,7.351672704,31.03340038,1,0,0.25,0,0,0,2235537.924,620.9827568,0,0,0,0,0,0,0.227112926,611.9023615,2202848.501,771.9601886,2779056.679,0,0,0,0,0,0,0,0,0,0,179029.7616
SWlowe,SW,Lowe, 01/29  05:00:00,-26.475,16632,10.83483271,17.70571963,12.63355986,11.73419629,15.41088946,16.55830455,314.8619643,10.65260208,12.63355986,0.001023717,11.18802335,0,97.7140122,15.41088946,0.00105961,9.654683336,80.86752268,7.351672704,31.03340038,1,0,0.25,0,0,0,2432266.753,675.6296536,0,0,0,0,0,0,0.228852983,667.6734047,2403624.257,841.2669166,3028560.9,0,0,0,0,0,0,0,0,0,0,179351.3218
SWlowe,SW,Lowe, 01/29  06:00:00,-26.7,16632,10.59102032,17.52142773,12.5954465,11.59323341,15.30160408,16.41151591,354.9338825,11.15555557,12.5954465,0.000891572,9.772533416,0,96.55629433,15.30160408,0.000927871,8.521762847,80.75935823,7.351672704,31.03340038,1,0,0.25,0,0,0,2574150.967,715.0419352,0,0,0,0,0,0,0.230499822,704.2495059,2535298.221,886.6968161,3192108.538,0,0,0,0,0,0,0,0,0,0,179773.5089
SWlowe,SW,Lowe, 01/29  07:00:00,-26.7,61992,10.49468069,17.11424054,12.56200149,11.52834109,15.34198552,16.22811303,338.8779589,0,12.56200149,0.000782584,8.584664203,0,96.09439248,15.34198552,0.000816921,7.483493313,80.96166475,7.351672704,31.03340038,1,0,0.25,0,0,0,2583576.509,717.6601415,0,0,0,0,0,0,0.225,709.9118864,2555682.791,894.2096189,3219154.628,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/29  08:00:00,-26.7,61992,10.90287686,17.01416089,13.00028056,11.95157871,14.61471975,15.81444032,383.4522248,11.55922798,13.00028056,0.000682075,7.259245472,0,113.4036937,14.61471975,0.000712914,6.838930243,81.91682948,7.351672704,31.03340038,1,0,0,0,0,0,3182683.937,884.0788713,0,0,0,0,0,0,0.306960227,878.3547319,3162077.035,1106.864721,3984712.996,0,0,0,0,0,0,0,0,0,0,239767.0994
SWlowe,SW,Lowe, 01/29  09:00:00,-26.325,84672,14.92110106,17.10586734,14.73303082,14.82706594,16.78955187,16.9477096,0,0,14.73303082,0.000684771,6.516700207,0,0,16.78955187,0.000673521,5.622878268,78.87185847,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/29  10:00:00,-26.1,84672,14.6271574,17.20043179,14.52639846,14.57677793,17.14326307,17.17184743,0,0,14.52639846,0.000743175,7.181866229,0,0,17.14326307,0.000673528,5.498089206,78.87185847,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/29  11:00:00,-25.7875,61992,13.41085203,17.01277832,13.02867576,13.2197639,15.74950452,16.38114142,16.56144884,0.495922497,13.02867576,0.000719086,7.654037302,0,43.10235142,15.74950452,0.000687391,6.179836654,80.53592924,7.351672704,31.03340038,1,0,0,0,0,0,995095.6055,276.415446,0,0,0,0,0,0,0.15,272.6182272,981425.6179,346.0681426,1245845.313,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 01/29  12:00:00,-24.85,49896,14.71839698,16.65748902,13.74476468,14.23158083,15.47837119,16.0679301,0,34.44555122,13.74476468,0.000622623,6.340548374,0,53.85818176,15.47837119,0.000633665,5.774807847,81.21258401,7.351672704,31.03340038,1,0,0,0,0,0,762163.3162,211.7120323,0,0,0,0,0,0,0.15,209.282796,753418.0657,266.4554741,959239.7069,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 01/29  13:00:00,-23.7125,49896,18.02573431,16.91528324,17.41229203,17.71901317,16.8758945,16.89558887,0,0,17.41229203,0.000687383,5.518553779,0,0,16.8758945,0.000627948,5.217972015,80.22516803,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/29  14:00:00,-22.9875,49896,19.86722613,16.91132757,19.42884379,19.64803496,16.90747434,16.90940095,0,0,19.42884379,0.000793781,5.609998665,0,0,16.90747434,0.000627948,5.203575515,80.22516803,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/29  15:00:00,-22.425,49896,19.89465385,16.91007503,19.58952154,19.7420877,16.90856912,16.90932207,0,0,19.58952154,0.000936176,6.552254373,0,0,16.90856912,0.000627948,5.199942351,80.22516803,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/29  16:00:00,-22.575,49896,18.29708447,16.90997782,17.89733053,18.0972075,16.90942004,16.90969893,0,0,17.89733053,0.001059719,8.251370879,0,0,16.90942004,0.000627948,5.197698761,80.22516803,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/29  17:00:00,-22.8,49896,16.01600259,16.90992436,15.56739114,15.79169687,16.90970054,16.90981245,0,0,15.56739114,0.001135518,10.24470409,0,0,16.90970054,0.000627948,5.197606258,80.22516803,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/29  18:00:00,-23.1125,49896,14.16493903,16.90988672,13.75688827,13.96091365,16.90981499,16.90985085,0,0,13.75688827,0.001211676,12.2979576,0,0,16.90981499,0.000627948,5.204111288,80.22516803,7.351672704,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/29  19:00:00,-23.675,128520,12.91822072,16.71842215,12.89427314,12.90624693,15.49263299,16.10552757,61.50183504,3.537984592,12.89427314,0.001151161,12.35256984,0,35.62074569,15.49263299,0.000846152,7.901763423,81.21258401,7.351672704,31.03340038,1,0,0,0,0,0,1119119.367,310.8664908,0,0,0,0,0,0,0.15,301.2877875,1084636.035,381.965873,1375077.143,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 01/29  20:00:00,-24.2125,151200,12.20644267,16.39649771,12.813269,12.50985584,14.69320478,15.54485125,130.8186637,5.200852264,12.813269,0.000953246,10.27730409,0,67.16968555,14.69320478,0.000949366,9.062816433,81.39154748,7.351672704,31.03340038,1,0,0,0,0,0,1763544.587,489.8734965,0,0,0,0,0,0,0.225,480.7473086,1730690.311,608.9322438,2192156.078,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/29  21:00:00,-24.775,151200,11.76162607,16.10407789,12.77336856,12.26749731,14.63678246,15.37043018,117.0942901,0,12.77336856,0.000811344,8.770975398,0,64.68824656,14.63678246,0.000848251,8.131328214,81.30648002,7.351672704,31.03340038,1,0,0,0,0,0,1793770.294,498.2695262,0,0,0,0,0,0,0.225,490.7586333,1766731.08,621.5018172,2237406.542,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/29  22:00:00,-25.375,151200,11.34376821,16.02625494,12.99966873,12.17171847,14.13823073,15.08224283,251.1398617,5.759150843,12.99966873,0.000700798,7.46166332,0,76.30975797,14.13823073,0.000734131,7.262456175,82.2,7.351672704,31.03340038,1,0,0,0,0,0,2761378.38,767.0495499,0,0,0,0,0,0,0.3,754.8113712,2717320.936,953.9166708,3434100.015,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/29  23:00:00,-25.6,128520,10.95634027,15.8697216,12.66632582,11.81133304,14.33425128,15.10198644,274.7758626,10.7300065,12.66632582,0.000624989,6.818404096,0,50.65584527,14.33425128,0.000645044,6.292529416,81.18892774,7.351672704,31.03340038,1,0,0.25,0,0,0,2395061.814,665.2949483,0,0,0,0,0,0,0.225,654.5309991,2356311.597,825.3606799,2971298.447,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/29  24:00:00,-25.9125,61992,10.59368867,15.73493462,12.58858749,11.59113808,14.2055583,14.97024646,322.450968,13.54433761,12.58858749,0.000560064,6.148157474,0,47.74049564,14.2055583,0.000573185,5.646568961,81.00029558,7.351672704,31.03340038,1,0,0.25,0,0,0,2565420.794,712.6168873,0,0,0,0,0,0,0.229101562,705.4561824,2539642.257,888.6147782,3199013.202,0,0,0,0,0,0,0,0,0,0,179350.1797
SWlowe,SW,Lowe, 01/30  01:00:00,-26.475,33264,10.33231469,15.61077806,12.55597385,11.44414427,14.18429962,14.89753884,386.7414899,14.33449671,12.55597385,0.000537202,5.908372935,0,49.92678634,14.18429962,0.000533917,5.268743949,80.90550899,7.351672704,31.03340038,1,0,0.25,0,0,0,2804617.052,779.0602922,0,0,0,0,0,0,0.230544705,767.5806641,2763290.391,965.7121577,3476563.768,0,0,0,0,0,0,0,0,0,0,179662.1836
SWlowe,SW,Lowe, 01/30  02:00:00,-26.7,25704,10.21589636,15.38244552,12.52283262,11.36936449,14.18179682,14.78212117,333.3672567,0,12.52283262,0.000513223,5.659276682,0,45.34106509,14.18179682,0.000512441,5.055537494,80.82744922,7.351672704,31.03340038,1,0,0.25,0,0,0,2700774.22,750.2150612,0,0,0,0,0,0,0.225,741.7443865,2670279.791,933.6659794,3361197.526,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/30  03:00:00,-27.3875,16632,9.904167141,15.34409115,12.99450784,11.44933749,13.80938064,14.57673589,586.9015813,14.87414666,12.99450784,0.000496577,5.290787829,0.039708523,60.94405669,13.80938064,0.000502379,5.078301112,82.2,7.351672704,31.03340038,1,0,0,0,0,0,4090330.512,1136.20292,0,0,0,0,0,0,0.307367622,1123.618296,4045025.864,1411.743767,5082277.56,0,0,0,0,0,0,0,0,0,0,239771.3091
SWlowe,SW,Lowe, 01/30  04:00:00,-28.1125,16632,9.741293871,15.2263345,12.47857267,11.10993327,13.9462812,14.58630785,484.8341589,14.92104352,12.47857267,0.000495132,5.478729438,0.868767239,42.7704647,13.9462812,0.000492913,4.938641817,80.38254679,7.351672704,31.03340038,1,0,0.25,0,0,0,3269971.909,908.3255302,0,0,0,0,0,0,0.236347656,898.0587531,3233011.511,1126.945313,4057003.127,0,0,0,0,0,0,0,0,0,0,182018.3219
SWlowe,SW,Lowe, 01/30  05:00:00,-28.9875,16632,9.589438716,15.12989292,12.44461614,11.01702743,13.85933345,14.49461319,497.3565905,15.57323008,12.44461614,0.000485793,5.388030512,1.476961728,40.92143705,13.85933345,0.0004849,4.883891261,80.29183704,7.351672704,31.03340038,1,0,0.25,0,0,0,3346704.216,929.64006,0,0,0,0,0,0,0.238466797,922.364988,3320513.957,1157.092941,4165534.587,0,0,0,0,0,0,0,0,0,0,183306.8075
SWlowe,SW,Lowe, 01/30  06:00:00,-29.775,33264,9.47588332,15.05303047,12.41524995,10.94556663,13.85955881,14.45629464,531.0183091,15.7832859,12.41524995,0.000475352,5.290586987,1.961228887,43.84954038,13.85955881,0.000473395,4.773988375,80.57781337,7.351672704,31.03340038,1,0,0.25,0,0,0,3481724.327,967.1456464,0,0,0,0,0,0,0.240175781,956.6183929,3443826.215,1199.899683,4319638.857,0,0,0,0,0,0,0,0,0,0,184677.2567
SWlowe,SW,Lowe, 01/30  07:00:00,-30.375,66528,10.76894811,15.29285898,16.1365395,13.45274381,16.32386334,15.80836116,1115.431415,0,16.1365395,0.000481176,4.250509398,73.94849488,1.162297923,16.32386334,0.000468682,4.034218984,60.81807964,7.368517551,29.16397996,1,0,0.25,0,0,0,6641614.109,1844.892808,0,0,507613.5567,507613.5567,141.0037658,141.0037658,0.739435369,1665.564537,5996032.331,2081.955671,7495040.414,219.9350555,791766.1997,154.0627764,554625.9949,728.9694279,2624289.941,1.472884102,789.1929385,0,0,416720.3315
SWlowe,SW,Lowe, 01/30  08:00:00,-30.9125,84672,12.28876999,15.57865724,17.69289175,14.99083087,16.99729092,16.28797408,1154.805953,0,17.69289175,0.000501581,3.966374953,101.005018,10.16544989,16.99729092,0.000504338,4.162544798,61.00722635,7.245970507,28.08009702,1,0,1,0,0,0,8070671.404,2241.853168,0,0,906783.7117,906783.7117,251.8843644,251.8843644,1,2220.752715,7994709.775,2775.940894,9993387.219,307.61026,1107396.936,270.9965849,975587.7055,1028.686973,3703273.104,2.099979804,1092.502705,0,0,564184.0846
SWlowe,SW,Lowe, 01/30  09:00:00,-30.4125,66528,17.38414369,16.14339277,20.25598452,18.82006411,19.07194522,17.60766899,623.546557,0,20.25598452,0.000483441,3.248263617,196.808523,0,19.07194522,0.000484554,3.503108831,61.0942744,7.22,28.15434427,1,0,1,0,0,0,8070783.359,2241.884266,0,0,2323107.648,2323107.648,645.30768,645.30768,1,2220.752715,7994709.775,2775.940894,9993387.219,344.5585708,1240410.855,664.3520257,2391667.293,1150.786459,4142831.253,2.339931784,1226.0972,0,0,564184.0846
SWlowe,SW,Lowe, 01/30  10:00:00,-28.9375,66528,21.49353718,16.75019297,22.63307419,22.06330569,19.99957569,18.37488433,263.4820668,0,22.63307419,0.000453383,2.635820603,220.8821481,0,19.99957569,0.000461285,3.146375409,75.21809705,8.773187425,30.62882702,0.25,0,0.25,0,0,0,5509340.345,1530.372318,0,0,1048203.871,1048203.871,291.167742,291.167742,0.51875,1628.697285,5863310.225,2039.607888,7342588.396,122.2579464,440128.6069,295.2124332,1062764.759,417.4703795,1502893.366,0.754009199,397.989656,0.03295953,118.6543065,340138.2697
SWlowe,SW,Lowe, 01/30  11:00:00,-26.925,42336,22.39581337,17.09278643,22.99948676,22.69765007,20.05358554,18.57318598,186.3204661,0,22.99948676,0.000424722,2.411128302,191.9361985,0,20.05358554,0.000430455,2.926774091,82.2,9.479181709,31.41695754,0,0,0,0,0,0,3945412.673,1095.947965,0,0,0,0,0,0,0.3,1085.004506,3906016.22,1363.891607,4910009.784,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  12:00:00,-25.0375,42336,22.12317976,17.45534932,22.99880128,22.56099052,20.25999211,18.85767072,241.9830127,0,22.99880128,0.000416264,2.364730947,178.3859725,0,20.25999211,0.000417342,2.803326117,82.2,9.479181709,31.41695754,0,0,0,0,0,0,3995696.578,1109.915716,0,0,0,0,0,0,0.3,1099.162786,3956986.028,1381.418345,4973106.042,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  13:00:00,-23.4,42336,22.8015222,17.79152443,22.99959202,22.90055711,20.45074274,19.12113359,117.753428,0,22.99959202,0.00042055,2.385330145,165.9287863,0,20.45074274,0.000418238,2.77216466,82.2,9.479181709,31.41695754,0,0,0,0,0,0,3416772.038,949.1033438,0,0,0,0,0,0,0.3,940.8508452,3387063.043,1185.206162,4266742.183,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  14:00:00,-22.1125,42336,23.45856851,18.10408282,22.99858799,23.22857825,20.62619651,19.36513966,12.69089164,5.973404907,22.99858799,0.000433243,2.453092253,154.4568059,0,20.62619651,0.000428502,2.804578248,82.2,9.479181709,31.41695754,0,0,0,0,0,0,2908712.153,807.9755981,0,0,0,0,0,0,0.3,799.0760059,2876673.621,1009.088351,3632718.065,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  15:00:00,-21.325,42336,23.31733423,18.39544937,22.99750004,23.15741713,20.78866069,19.59205503,42.49800117,8.19380519,22.99750004,0.000450138,2.549509718,143.9153084,0,20.78866069,0.000445006,2.884248713,82.2,9.479181709,31.41695754,0,0,0,0,0,0,2931844.563,814.4012676,0,0,0,0,0,0,0.3,801.5559625,2885601.465,1012.149515,3643738.255,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  16:00:00,-20.4125,42336,21.71163261,18.66704636,23.00208341,22.35685801,20.93869315,19.80286976,290.5843802,0,23.00208341,0.00048974,2.77388188,134.1721455,0,20.93869315,0.000474041,3.045042179,82.2,9.479181709,31.41695754,0,0,0,0,0,0,3774298.015,1048.416115,0,0,0,0,0,0,0.3,1033.468206,3720485.54,1300.033349,4680120.058,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  17:00:00,-20.375,42336,20.4505234,18.9211248,23.00081121,21.72566731,21.0794705,20.00029765,487.1331539,0,23.00081121,0.000581318,3.290255392,125.2648731,0,21.0794705,0.000547423,3.483264491,82.2,9.479181709,31.41695754,0.25,0,0,0,0,0,4453949.95,1237.208319,0,0,0,0,0,0,0.3,1222.371941,4400538.987,1533.913365,5522088.114,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  18:00:00,-21.975,42336,19.75606583,19.15727055,23.00140931,21.37873757,21.20640052,20.18183553,609.0121313,0,23.00140931,0.00066273,3.751423283,116.8507571,0,21.20640052,0.00064193,4.053676787,82.2,9.479181709,31.41695754,1,0,0,0,0,0,4966061.659,1379.461572,0,0,0,0,0,0,0.3,1365.428442,4915542.39,1710.930507,6159349.826,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  19:00:00,-22.8,101304,19.50141609,19.37872425,23.00096282,21.25118945,21.32634118,20.35253271,666.5085903,0,23.00096282,0.00071216,4.029966508,109.1515164,0,21.32634118,0.000698903,4.379682639,82.2,9.479181709,31.41695754,1,0,0,0,0,0,5200785.461,1444.662628,0,0,0,0,0,0,0.3,1432.019696,5155270.907,1793.350566,6456062.038,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  20:00:00,-22.8,134568,19.41429766,19.58531369,23.00014838,21.20722302,21.43574876,20.51053123,675.8457799,0,23.00014838,0.000797469,4.510617925,101.9409874,0,21.43574876,0.000764825,4.758269342,82.2,9.479181709,31.41695754,1,0,0,0,0,0,5214688.162,1448.524489,0,0,0,0,0,0,0.3,1436.326817,5170776.542,1798.682776,6475257.993,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  21:00:00,-23.4875,151200,19.38102152,19.77888357,23.00559609,21.1933088,21.54008504,20.65948431,668.6542035,0,23.00559609,0.000875293,4.948568275,95.42780245,0,21.54008504,0.000855969,5.290817644,82.2,9.479181709,31.41695754,1,0,0,0,0,0,5212676.763,1447.965768,0,0,0,0,0,0,0.3,1435.635405,5168287.459,1797.82699,6472177.164,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 01/30  22:00:00,-24.5875,134568,18.47786894,19.7191245,19.0445944,18.76123167,20.06043539,19.88977994,0,0,19.0445944,0.001085286,7.884449236,0,0,20.06043539,0.000879499,5.956011609,74.47175185,9.479181709,31.41695754,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/30  23:00:00,-25,101304,16.7664881,19.64963327,16.4492952,16.60789165,19.68548628,19.66755977,0,0,16.4492952,0.001375216,11.70211356,0,0,19.68548628,0.000879512,6.094876025,74.47175185,9.479181709,31.41695754,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/30  24:00:00,-24.625,49896,15.35780018,19.64835616,14.92155652,15.13967835,19.65043557,19.64939587,0,0,14.92155652,0.001695159,15.89034027,0,0,19.65043557,0.000879512,6.112007004,74.47175185,9.479181709,31.41695754,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/31  01:00:00,-24.4,33264,14.20319104,19.64716073,13.77233299,13.98776202,19.64770737,19.64743405,0,0,13.77233299,0.001929819,19.44890815,0,0,19.64770737,0.000879512,6.107642789,74.47175185,9.479181709,31.41695754,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/31  02:00:00,-24.775,25704,13.18273602,19.2961677,13.00212986,13.09243294,17.34148853,18.31882811,42.47285833,1.034238561,13.00212986,0.00184961,19.56290435,0,66.56356064,17.34148853,0.001283049,10.92300621,78.33587593,9.479181709,31.41695754,1,0,0,0,0,0,1032122.511,286.7006974,0,0,0,0,0,0,0.15,295.4108461,1063479.046,374.5289678,1348304.284,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 01/31  03:00:00,-25,16632,12.4330491,18.70686412,12.81251568,12.62278239,16.01414423,17.36050418,137.5904973,8.181289907,12.81251568,0.001435152,15.39134169,0,119.9054825,16.01414423,0.001463362,12.78722845,81.43858423,9.479181709,31.41695754,1,0,0,0,0,0,1669554.085,463.7650236,0,0,0,0,0,0,0.225,454.6402546,1636704.917,576.2761833,2074594.26,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/31  04:00:00,-25.6875,16632,11.90876607,18.18356495,12.71451452,12.31164029,15.90988312,17.04672403,146.3754898,0,12.71451452,0.001194622,12.89754875,0,117.2280896,15.90988312,0.001243609,10.9457499,81.29639589,9.479181709,31.41695754,1,0,0.25,0,0,0,1805897.331,501.6381474,0,0,0,0,0,0,0.225,493.7069626,1777345.065,625.189489,2250682.161,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 01/31  05:00:00,-25.7875,16632,11.3909044,18.04171171,13.00085296,12.19587868,15.07711511,16.55941341,286.7455383,9.600854763,13.00085296,0.001021892,10.81897292,0,137.9616637,15.07711511,0.001062279,9.838799005,81.98865446,9.479181709,31.41695754,1,0,0,0,0,0,2740580.838,761.2724549,0,0,0,0,0,0,0.300901101,749.7461203,2699086.033,947.182672,3409857.619,0,0,0,0,0,0,0,0,0,0,238417.4648
SWlowe,SW,Lowe, 01/31  06:00:00,-25.6,33264,11.09061651,17.76066694,12.68485639,11.88773645,15.38737634,16.57402164,250.6806515,9.891411589,12.68485639,0.000912695,9.907834389,0,91.79934779,15.38737634,0.000937396,8.520943469,80.99034625,9.479181709,31.41695754,1,0,0.25,0,0,0,2203735.327,612.1487019,0,0,0,0,0,0,0.226708984,603.2160001,2171577.6,761.1638783,2740189.962,0,0,0,0,0,0,0,0,0,0,178965.3209
SWlowe,SW,Lowe, 01/31  07:00:00,-24.85,66528,11.95954059,17.89361152,16.83238753,14.39596406,17.28350425,17.58855789,807.3420615,8.945850225,16.83238753,0.00083797,7.025961992,20.4897048,18.28582495,17.28350425,0.000841417,6.784279321,79.58506203,8.07653289,30.95430736,1,0,0.25,0,0,0,4781029.486,1328.063746,0,0,67371.31273,67371.31273,18.71425354,18.71425354,0.300224609,1302.867406,4690322.662,1629.647304,5866730.293,21.15405724,76154.60606,29.64126476,106708.5531,69.33162167,249593.838,0.138274493,77.00690653,0.008514074,30.65066479,211787.4705
SWlowe,SW,Lowe, 01/31  08:00:00,-23.7125,84672,13.84845993,18.1566218,19.25926162,16.55386078,19.03993688,18.59827934,1037.989943,0,19.25926162,0.000787333,5.592228286,33.62903199,0,19.03993688,0.000793427,5.715033928,64.05507455,7.22,29.36004222,1,0,1,0,0,0,8786610.921,2440.725256,0,0,2938211.679,2938211.679,816.1699108,816.1699108,1,2220.752715,7994709.775,2775.940894,9993387.219,369.5400927,1330344.334,835.4459647,3007605.473,1231.469954,4433291.836,2.330748399,1269.454009,0.189384064,681.7826314,564184.0846
SWlowe,SW,Lowe, 01/31  09:00:00,-22.9875,66528,14.88479486,18.21020164,19.23477122,17.05978304,18.99997515,18.60508839,854.2764446,0,19.23477122,0.000758223,5.397695418,33.76832041,0,18.99997515,0.000764591,5.523114001,61.22561533,7.22,29.27564662,1,0,1,0,0,0,8106058.27,2251.682853,0,0,2849186.532,2849186.532,791.4407032,791.4407032,1,2220.752715,7994709.775,2775.940894,9993387.219,354.8553209,1277479.155,816.1417362,2938110.25,1170.997057,4215589.406,2.299765596,1215.576415,0,0,564184.0846
SWlowe,SW,Lowe, 01/31  10:00:00,-22.1125,66528,15.54066306,18.31687723,19.53669524,17.53867915,19.28318611,18.80003167,781.4025347,0,19.53669524,0.000725857,5.069985586,43.08741837,0,19.28318611,0.000735378,5.218148594,61.1241244,7.22,29.4,1,0,1,0,0,0,8079543.183,2244.317551,0,0,3106563.984,3106563.984,862.9344401,862.9344401,1,2220.752715,7994709.775,2775.940894,9993387.219,377.4527615,1358829.941,886.5044667,3191416.08,1263.957228,4550246.021,2.348398992,1299.690195,0.365877893,1317.160413,564184.0846
SWlowe,SW,Lowe, 01/31  11:00:00,-20.6375,42336,15.85078065,18.42295383,19.66434541,17.75756303,19.42191465,18.92243424,752.8885333,0,19.66434541,0.000698608,4.842435739,45.08414392,0,19.42191465,0.000705201,4.962217231,61.112796,7.22,29.4,1,0,1,0,0,0,8076537.861,2243.482739,0,0,3322181.962,3322181.962,922.8283227,922.8283227,1,2220.752715,7994709.775,2775.940894,9993387.219,396.1156503,1426016.341,946.7888856,3408439.988,1342.904536,4834456.329,2.390107585,1381.7558,0.769348543,2769.654756,564184.0846
SWlowe,SW,Lowe, 01/31  12:00:00,-18.9375,42336,16.19066777,18.52843337,19.85253075,18.02159926,19.58700003,19.0577167,711.9880655,0,19.85253075,0.000679463,4.656895299,48.60517889,0,19.58700003,0.000683669,4.763576741,61.11172906,7.22,29.4,1,0,1,0,0,0,8076190.655,2243.386293,0,0,3530779.989,3530779.989,980.7722191,980.7722191,1,2220.752715,7994709.775,2775.940894,9993387.219,413.7395005,1489462.202,1004.387478,3615794.922,1418.126979,5105257.124,2.427432333,1456.647106,1.156177787,4162.240034,564184.0846
SWlowe,SW,Lowe, 01/31  13:00:00,-17.6125,42336,16.46564332,18.64118168,19.99954971,18.23259651,19.73285372,19.1870177,680.065794,0,19.99954971,0.000669432,4.543670624,50.64474809,0,19.73285372,0.000671275,4.632155222,61.11170795,7.22,29.4,1,0,1,0,0,0,8076171.172,2243.380881,0,0,3721673.227,3721673.227,1033.798119,1033.798119,1,2220.752715,7994709.775,2775.940894,9993387.219,429.912284,1547684.223,1057.641021,3807507.675,1487.553305,5355191.897,2.46006078,1526.468704,1.511836986,5442.613148,564184.0846
SWlowe,SW,Lowe, 01/31  14:00:00,-16.8875,42336,16.66100453,18.75176321,20.1022667,18.38163562,19.84588766,19.29882543,657.7453482,0,20.1022667,0.000669835,4.515812297,50.75735642,0,19.84588766,0.000668452,4.578660591,61.11169323,7.22,29.4,1,0,1,0,0,0,8076180.855,2243.383571,0,0,3853538.855,3853538.855,1070.42746,1070.42746,1,2220.752715,7994709.775,2775.940894,9993387.219,441.0355286,1587727.903,1094.50608,3940221.888,1535.541609,5527949.791,2.481648561,1574.838214,1.757882997,6328.378788,564184.0846
SWlowe,SW,Lowe, 01/31  15:00:00,-16.7,42336,16.88421893,18.85733616,20.21115174,18.54768534,19.9417176,19.39952688,634.0688513,0,20.21115174,0.000679349,4.549102854,50.20289978,0,19.9417176,0.000676463,4.606006948,61.11159685,7.22,29.4,1,0,1,0,0,0,8076188.989,2243.38583,0,0,3931623.611,3931623.611,1092.11767,1092.11767,1,2220.752715,7994709.775,2775.940894,9993387.219,447.601146,1611364.126,1116.360535,4018897.924,1563.961681,5630262.05,2.494087864,1603.521881,1.89537466,6823.348777,564184.0846
SWlowe,SW,Lowe, 01/31  16:00:00,-16.325,42336,17.27672287,18.97538551,20.42762671,18.85217479,20.13150572,19.55344561,587.0368779,0,20.42762671,0.000700188,4.626137197,54.58282432,0,20.13150572,0.000693244,4.664876257,61.11149819,7.22,29.4,1,0,1,0,0,0,8076189.476,2243.385965,0,0,4072981.257,4072981.257,1131.383683,1131.383683,1,2220.752715,7994709.775,2775.940894,9993387.219,459.1369405,1652892.986,1154.949842,4157819.43,1614.086782,5810712.416,2.515390561,1652.868285,2.127775375,7659.991352,564184.0846
