Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 01/31  17:00:00,-15.7875,42336,17.23179577,19.09524178,20.43911686,18.83545632,20.21658907,19.65591542,584.4366413,0,20.43911686,0.000745106,4.919359918,52.31126922,0,20.21658907,0.000730361,4.888725143,61.11119249,7.22,29.4,1,0,1,0,0,0,8076229.643,2243.397123,0,0,4204991.038,4204991.038,1168.053066,1168.053066,1,2220.752715,7994709.775,2775.940894,9993387.219,470.202824,1692730.166,1192.139407,4291701.867,1662.342231,5984432.033,2.535366658,1701.850382,2.369712802,8530.966086,564184.0846
SWlowe,SW,Lowe, 01/31  18:00:00,-15.6,42336,17.05665688,19.18227835,20.40819005,18.73242346,20.19688731,19.68958283,590.9099895,0,20.40819005,0.000795439,5.264470751,45.77853369,0,20.19688731,0.000782564,5.247355781,61.11034136,7.22,29.4,1,0,1,0,0,0,8076254.934,2243.404148,0,0,4202272.209,4202272.209,1167.297836,1167.297836,1,2220.752715,7994709.775,2775.940894,9993387.219,470.0901525,1692324.549,1191.75846,4290330.456,1661.848613,5982655.005,2.535168894,1701.861992,2.383298934,8579.876163,564184.0846
SWlowe,SW,Lowe, 01/31  19:00:00,-14.85,101304,17.10668892,19.26574792,20.44171248,18.7742007,20.22687783,19.74631288,583.579205,0,20.44171248,0.000842061,5.563017536,42.61367133,0,20.22687783,0.000829538,5.553629926,61.11004417,7.22,29.4,1,0,1,0,0,0,8076219.976,2243.394438,0,0,4259567.362,4259567.362,1183.213156,1183.213156,1,2220.752715,7994709.775,2775.940894,9993387.219,474.6537557,1708753.521,1207.165801,4345796.883,1681.819556,6054550.403,2.543234065,1721.217709,2.507603134,9027.371283,564184.0846
SWlowe,SW,Lowe, 01/31  20:00:00,-14.0875,134568,17.24327894,19.35604203,20.54395585,18.8936174,20.32231536,19.83917869,561.2335507,0,20.54395585,0.000903739,5.932329356,42.89972413,0,20.32231536,0.00088565,5.893768633,61.10956725,7.22,29.4,1,0,1,0,0,0,8076242.783,2243.400773,0,0,4366133.661,4366133.661,1212.814906,1212.814906,1,2220.752715,7994709.775,2775.940894,9993387.219,483.3624997,1740104.999,1236.657206,4451965.942,1720.019706,6192070.941,2.558422333,1759.329787,2.711260613,9760.538207,564184.0846
SWlowe,SW,Lowe, 01/31  21:00:00,-13.9,151200,17.40034232,19.45002824,20.66442972,19.03238602,20.43222133,19.94112478,534.8828337,0,20.66442972,0.000963619,6.277999979,43.87747031,0,20.43222133,0.000948266,6.267150806,61.10892452,7.22,29.4,1,0,1,0,0,0,8076253.673,2243.403798,0,0,4454393.692,4454393.692,1237.331581,1237.331581,1,2220.752715,7994709.775,2775.940894,9993387.219,490.5891306,1766120.87,1261.225758,4540412.73,1751.814889,6306533.6,2.570820103,1791.25263,2.857709533,10287.75432,564184.0846
SWlowe,SW,Lowe, 01/31  22:00:00,-13.775,134568,16.84740158,19.4256142,17.521551,17.18447629,19.57844977,19.50203199,0,0,17.521551,0.00120071,9.563301324,0,0,19.57844977,0.000968742,6.750743169,49.19890289,9.968085132,31.90063639,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/31  23:00:00,-13.6375,101304,15.6759046,19.39404131,15.63652949,15.65621704,19.40941934,19.40173033,0,0,15.63652949,0.001525089,13.65063123,0,0,19.40941934,0.00096874,6.825843924,49.19890289,9.968085132,31.90063639,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 01/31  24:00:00,-13.5375,49896,14.67843471,19.3933093,14.54563224,14.61203348,19.39518795,19.39424862,0,0,14.54563224,0.0018087,17.3652897,0,0,19.39518795,0.00096874,6.838787554,49.19890289,9.968085132,31.90063639,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/01  01:00:00,-13.5,33264,13.84264443,19.3928428,13.70582377,13.7742341,19.39308398,19.39296339,0,0,13.70582377,0.002082278,21.07979543,0,0,19.39308398,0.00096874,6.837956807,49.19890289,9.968085132,31.90063639,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/01  02:00:00,-13.4375,25704,13.13926797,19.3924843,13.02096554,13.08011675,19.39268839,19.39258634,0,0,13.02096554,0.002272477,24.05093333,0,0,19.39268839,0.00096874,6.839851208,49.19890289,9.968085132,31.90063639,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/01  03:00:00,-13.3375,16632,12.59979893,18.53568472,13.00137333,12.80058613,15.21761044,16.87664758,72.16433129,1.914929953,13.00137333,0.001850451,19.62368803,0,144.9482806,15.21761044,0.001870499,17.26650165,81.21869861,9.968085132,31.90063639,1,0,0,0,0,0,1261945.394,350.5403872,0,0,0,0,0,0,0.3,502.4837567,1808941.524,636.2701824,2290572.656,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/01  04:00:00,-13.3,16632,12.19009646,18.2814326,12.88287793,12.53648719,15.72188898,17.00166079,91.46185078,4.724281247,12.88287793,0.001682836,18.00254451,0,103.6657568,15.72188898,0.001706902,15.21844704,81.7696364,9.968085132,31.90063639,1,0,0,0,0,0,1065232.815,295.8980042,0,0,0,0,0,0,0.225,287.3006493,1034282.338,366.1195955,1318030.544,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 02/01  05:00:00,-13.3,16632,11.87535047,18.01206382,12.83704845,12.35619946,15.5607534,16.78640861,111.4282817,5.897169141,12.83704845,0.001532151,16.44378489,0,98.66205789,15.5607534,0.00156091,14.05622464,81.57216268,9.968085132,31.90063639,1,0,0,0,0,0,1134760.431,315.2112308,0,0,0,0,0,0,0.225,307.3185336,1106346.721,391.1279931,1408060.775,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 02/01  06:00:00,-13.3,33264,11.64228272,17.77566545,12.80898322,12.22563297,15.4891598,16.63241262,149.6000258,6.30628806,12.80898322,0.001427184,15.35600626,0,99.22344511,15.4891598,0.001443733,13.07526731,81.48769154,9.968085132,31.90063639,1,0,0,0,0,0,1250757.236,347.4325657,0,0,0,0,0,0,0.225,338.3402701,1218024.972,430.1463353,1548526.807,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 02/01  07:00:00,-13.3,66528,12.83260661,17.80229037,17.21814051,15.02537356,17.58662094,17.69445566,781.7788208,3.076559875,17.21814051,0.001382034,11.26691127,15.75599531,5.875468771,17.58662094,0.001377238,10.92421478,80.19642709,7.693298492,31.09608541,1,0,0.25,0,0,0,4124596.843,1145.721345,0,0,11129.4922,11129.4922,3.091525611,3.091525611,0.253896484,1119.280592,4029410.131,1401.451102,5045223.969,12.72314956,45803.3384,21.43013229,77148.47626,41.94673613,151008.2501,0.082016221,52.33913271,0.052646293,189.5266534,190922.6921
SWlowe,SW,Lowe, 02/01  08:00:00,-13.3,84672,14.65997178,18.29418678,19.92839985,17.29418581,19.63174591,18.96296635,845.2097915,0,19.92839985,0.00135785,9.307577753,69.12797343,8.381916782,19.63174591,0.001363987,9.525172191,63.45854881,7.22,29.4,1,0,1,0,0,0,8624469.871,2395.686075,0,0,3960705.267,3960705.267,1100.195907,1100.195907,1,2219.420371,7989913.335,2774.275464,9987391.669,450.7913929,1622849.014,1110.922142,3999319.711,1580.400254,5689440.916,2.492803575,1616.191753,2.133667418,7681.202706,564184.0846
SWlowe,SW,Lowe, 02/01  09:00:00,-12.6125,66528,17.52247778,18.41112548,20.53580122,19.0291395,19.93846822,19.17479685,561.8645048,0,20.53580122,0.001331516,8.781983404,82.64310745,0,19.93846822,0.001334924,9.133082719,61.10717987,7.22,29.4,1,0,1,0,0,0,8076687.655,2243.524349,0,0,4071980.134,4071980.134,1131.105593,1131.105593,1,2220.752715,7994709.775,2775.940894,9993387.219,457.9960548,1648785.797,1151.381783,4144974.418,1609.377837,5793760.215,2.512652774,1644.066128,2.310704646,8318.536725,564184.0846
SWlowe,SW,Lowe, 02/01  10:00:00,-11.2,66528,23.19955084,18.84931236,22.78744379,22.99349732,21.02337394,19.93634315,110.821803,157.3016438,22.78744379,0.001309341,7.52887674,136.2718467,0,21.02337394,0.001312248,8.401410883,76.8309436,7.22,29.4,0,0,0,0,0,0,3473715.84,964.9210667,0,0,1438292.118,1438292.118,399.5255884,399.5255884,0.475,1075.749151,3872696.945,1350.844813,4863041.328,395.0063962,1422023.026,444.7285145,1601022.652,1343.355999,4836081.598,2.368216169,1394.19413,1.246990626,4489.166255,319770.4683
SWlowe,SW,Lowe, 02/01  11:00:00,-9.5375,42336,28.32840064,19.12520317,23.62155844,25.97497954,21.55855825,20.34188071,0,826.8824631,23.62155844,0.001319979,7.202076179,148.7129146,0,21.55855825,0.001314156,8.127642256,81.88663703,7.22,29.4,0,0,0,0,0,0,79693.41431,22.13705953,0,0,822254.1676,822254.1676,228.4039354,228.4039354,0.35895001,22.9665104,82679.43746,29.51048566,106237.7484,348.4689864,1254488.351,246.6707464,888014.6871,1141.868226,4110725.615,2.276814497,1181.80247,0.37106702,1335.841273,247368.3535
SWlowe,SW,Lowe, 02/01  12:00:00,-8.9,42336,31.23939427,19.63305241,23.99977184,27.61958305,22.569022,21.10103721,0,1499.882146,23.99977184,0.001345055,7.177352479,189.9389673,0,22.569022,0.00134026,7.797324285,81.78218271,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3086287.029,3086287.029,857.3019525,857.3019525,0.614612975,0,0,0,0,382.1012891,1375564.641,874.1063827,3146782.978,1283.908779,4622071.604,2.356134705,1319.244444,1.047562737,3771.225854,308164.1427
SWlowe,SW,Lowe, 02/01  13:00:00,-8.2125,42336,31.36609079,20.00434215,23.99992354,27.68300716,22.75326537,21.37880376,0,1562.778865,23.99992354,0.00136527,7.293155396,174.0196182,0,22.75326537,0.001358452,7.823893445,81.78218271,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3450317.804,3450317.804,958.4216122,958.4216122,0.6418337,0,0,0,0,407.594031,1467338.512,984.2806618,3543410.382,1391.874693,5010748.894,2.414510194,1433.167275,1.623913661,5846.089181,317212.8148
SWlowe,SW,Lowe, 02/01  14:00:00,-7.8,42336,29.98737504,20.28147944,23.99992513,26.99365008,22.66434952,21.47291448,0,1204.166069,23.99992513,0.001394365,7.443533923,143.4652754,0,22.66434952,0.001385774,8.019217548,81.78218271,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2277063.377,2277063.377,632.5176048,632.5176048,0.495886801,0,0,0,0,351.2075223,1264347.08,664.8851059,2393586.381,1153.349736,4152059.05,2.283791888,1196.535805,0.528165192,1901.394693,272923.4421
SWlowe,SW,Lowe, 02/01  15:00:00,-7.8,42336,27.96276264,20.47062923,23.79671384,25.87973824,22.40601875,21.43832399,0,779.7744134,23.79671384,0.001430048,7.726639643,107.6251818,0,22.40601875,0.001418174,8.333318324,81.78218271,7.22,29.4,0,0,0,0,0,0,0,0,0,0,894334.6668,894334.6668,248.4262963,248.4262963,0.327536938,0,0,0,0,348.4689864,1254488.351,278.6409868,1003107.552,1141.868226,4110725.615,2.276814497,1181.80247,0.461205417,1660.3395,242071.7237
SWlowe,SW,Lowe, 02/01  16:00:00,-8.1125,42336,25.15971136,20.55083348,23.00534424,24.0825278,21.96372873,21.2572811,0,329.5453646,23.00534424,0.001488358,8.431994642,70.83435387,0,21.96372873,0.001472686,8.888807997,82.2,7.22,29.4,0,0,0,0,0,0,1210448.793,336.2357758,0,0,592819.2032,592819.2032,164.6720009,164.6720009,0.3,318.7825056,1147617.02,406.3572864,1462886.231,348.4689864,1254488.351,190.5369965,685933.1872,1141.868226,4110725.615,2.276814497,1181.80247,0.446277481,1606.598933,238299.2629
SWlowe,SW,Lowe, 02/01  17:00:00,-9.3625,42336,23.29140618,20.6703157,22.99977328,23.14558973,21.99929222,21.33480396,44.4686425,16.98598774,22.99977328,0.001550603,8.781096346,65.21847702,0,21.99929222,0.001532133,9.220468652,82.2,7.22,29.4,0,0,0,0,0,0,2494312.462,692.8645728,0,0,514886.3619,514886.3619,143.0239894,143.0239894,0.3,677.7675393,2439963.142,857.8480415,3088252.949,348.4689864,1254488.351,168.8329363,607798.5708,1141.868226,4110725.615,2.276814497,1181.80247,0.377315716,1358.336577,238299.2629
SWlowe,SW,Lowe, 02/01  18:00:00,-11.0625,42336,22.11988365,20.79531317,23.00288224,22.56138294,22.06285742,21.4290853,173.846582,0,23.00288224,0.001569269,8.881534958,61.32237444,0,22.06285742,0.001567618,9.393595214,82.2,7.22,29.4,0,0,0,0,0,0,3021858.353,839.4050979,0,0,424550.077,424550.077,117.930577,117.930577,0.3,827.009451,2977234.023,1043.834364,3757803.711,348.4689864,1254488.351,143.752446,517508.8057,1141.868226,4110725.615,2.276814497,1181.80247,0.297100844,1069.563037,238299.2629
SWlowe,SW,Lowe, 02/01  19:00:00,-12.7,101304,21.44751931,20.91218231,23.00334544,22.22543238,22.1203247,21.5162535,260.4802675,0,23.00334544,0.001550659,8.776227872,57.56124876,0,22.1203247,0.001560771,9.320024829,82.2,7.22,29.4,0,0,0,0,0,0,3333611.575,926.0032153,0,0,336892.1863,336892.1863,93.58116287,93.58116287,0.3,913.5462888,3288766.64,1151.338675,4144819.229,348.4689864,1254488.351,119.3831899,429779.4838,1141.868226,4110725.615,2.276814497,1181.80247,0.223826285,805.7746268,238299.2629
SWlowe,SW,Lowe, 02/01  20:00:00,-13.3,134568,21.06700339,21.02174048,22.99997536,22.03348937,22.17349755,21.59761902,312.8279812,0,22.99997536,0.001560984,8.836313706,54.04466013,0,22.17349755,0.001549798,9.224629293,82.2,7.22,29.4,0,0,0,0,0,0,3520902.53,978.0284804,0,0,310372.5107,310372.5107,86.21458632,86.21458632,0.3,966.3013475,3478684.851,1216.795497,4380463.791,348.4689864,1254488.351,111.5813955,401693.0238,1141.868226,4110725.615,2.276814497,1181.80247,0.196906507,708.863424,238299.2629
SWlowe,SW,Lowe, 02/01  21:00:00,-14.3625,151200,20.84427681,21.12468807,22.99774001,21.92100841,22.22184285,21.67326546,334.890703,0,22.99774001,0.001577867,8.927222351,50.6685263,0,22.22184285,0.001576773,9.351335922,82.2,7.22,29.4,0,0,0,0,0,0,3599910.566,999.9751572,0,0,255776.5938,255776.5938,71.04905383,71.04905383,0.3,988.4832748,3558539.789,1244.300602,4479482.168,348.4689864,1254488.351,96.88849826,348798.5937,1141.868226,4110725.615,2.276814497,1181.80247,0.152413124,548.6872476,238299.2629
SWlowe,SW,Lowe, 02/01  22:00:00,-15.375,134568,20.19762653,21.09122299,20.52471434,20.36117044,21.27862928,21.18492614,0,0,20.52471434,0.001857278,12.25657145,0,0,21.27862928,0.001578976,9.917109508,76.83744098,7.407138722,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/01  23:00:00,-14.85,101304,19.1076495,21.0577761,18.88270633,18.99517791,21.08079039,21.06928325,0,0,18.88270633,0.002271663,16.55240227,0,0,21.08079039,0.001578975,10.03113519,76.83744098,7.407138722,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/01  24:00:00,-14.775,49896,18.08905998,21.05493875,17.82438164,17.95672081,21.05335201,21.05414538,0,0,17.82438164,0.00269228,20.91256932,0,0,21.05335201,0.001578975,10.04423012,76.83744098,7.407138722,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/02  01:00:00,-14.625,33264,17.17376821,21.05438143,16.87437291,17.02407056,21.05441114,21.05439629,0,0,16.87437291,0.00302644,24.9327221,0,0,21.05441114,0.001578975,10.0372358,76.83744098,7.407138722,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/02  02:00:00,-13.4,25704,16.42195302,21.05384928,16.17235423,16.29715362,21.05407669,21.05396298,0,0,16.17235423,0.003354434,28.84613941,0,0,21.05407669,0.001578975,10.02729668,76.83744098,7.407138722,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/02  03:00:00,-11.7375,16632,15.8219821,21.05346285,15.63581643,15.72889927,21.05366193,21.05356239,0,0,15.63581643,0.003625274,32.19203107,0,0,21.05366193,0.001578975,10.01106598,76.83744098,7.407138722,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/02  04:00:00,-10.4125,16632,15.3279172,21.05319077,15.20438715,15.26615217,21.05335258,21.05327168,0,0,15.20438715,0.003854671,35.12660522,0,0,21.05335258,0.001578975,9.99730575,76.83744098,7.407138722,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/02  05:00:00,-8.25,16632,14.93240178,21.05300049,14.87528629,14.90384403,21.05312962,21.05306506,0,0,14.87528629,0.004052663,37.66882878,0,0,21.05312962,0.001578975,9.987297008,76.83744098,7.407138722,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/02  06:00:00,-6.8875,33264,14.61308625,21.05286905,14.62270492,14.61789558,21.05297864,21.05292384,0,0,14.62270492,0.004225966,39.89919234,0,0,21.05297864,0.001578975,9.983585056,76.83744098,7.407138722,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/02  07:00:00,-6.0125,66528,15.10716242,20.71420258,17.963146,16.53515421,18.74118309,19.72769284,463.2906525,10.38033491,17.963146,0.00332277,25.40627554,5.582366733,74.85550687,18.74118309,0.00335397,24.46701969,81.17713374,7.616594913,29.85901392,1,0,0,0,0,0,2942794.01,817.4427806,0,0,306037.5192,306037.5192,85.010422,85.010422,0.323333333,804.8838864,2897581.991,1015.689259,3656481.334,262.6675764,945603.275,103.8617302,373902.2287,861.9835381,3103140.737,1.710583636,891.9343812,0.43492499,1565.729966,249162.0903
SWlowe,SW,Lowe, 02/02  08:00:00,-5.6,84672,16.6701763,20.79909939,20.85423464,18.76220547,20.76716244,20.78313092,660.9199314,0,20.85423464,0.00296768,18.94546573,14.13156595,13.75236514,20.76716244,0.002996769,19.24276005,63.73206328,7.22,29.4,1,0,1,0,0,0,8703538.108,2417.649474,0,0,5267189.049,5267189.049,1463.108069,1463.108069,1,2211.986108,7963149.988,2764.987381,9953954.571,550.131965,1980475.074,1464.056027,5270601.696,2019.126229,7268854.426,2.663585543,2044.234072,4.576257803,16474.52809,564184.0846
SWlowe,SW,Lowe, 02/02  09:00:00,-4.85,66528,18.70868983,20.84899316,21.25865702,19.98367342,21.04006703,20.9445301,418.8045012,0,21.25865702,0.002808732,17.50351856,9.879672979,0,21.04006703,0.002837242,17.91983311,61.36879362,7.22,29.4,1,0,1,0,0,0,8156910.91,2265.808586,0,0,5376181.137,5376181.137,1493.383649,1493.383649,1,2220.752715,7994709.775,2775.940894,9993387.219,563.1495281,2027338.301,1513.478792,5448523.651,2076.62832,7475861.952,2.686434567,2112.074539,4.976322587,17914.76131,564184.0846
SWlowe,SW,Lowe, 02/02  10:00:00,-4.0875,66528,21.5360265,21.0493275,22.95506521,22.24554585,22.10544913,21.57738832,215.7031168,0,22.95506521,0.00259504,14.58081565,52.4317646,0,22.10544913,0.002654135,15.70238546,78.32462663,7.22,29.4,0,0,0,0,0,0,3503504.012,973.1955588,0,0,1176416.664,1176416.664,326.7824067,326.7824067,0.34375,1061.020447,3819673.61,1334.406366,4803862.918,365.3958469,1315425.049,375.8081544,1352909.356,1216.388767,4378999.56,2.307582133,1275.691598,1.113061107,4007.019985,258667.0643
SWlowe,SW,Lowe, 02/02  11:00:00,-3.525,42336,21.53182246,21.164867,23.00071842,22.26627044,22.23870362,21.70178531,236.1090693,0,23.00071842,0.002435268,13.64058501,49.78723413,0,22.23870362,0.002467714,14.47620763,79.04401198,7.22,29.4,0,0,0,0,0,0,3249613.859,902.6705163,0,0,909053.3882,909053.3882,252.5148301,252.5148301,0.3,886.2327662,3190437.958,1117.42728,4022738.208,348.4689864,1254488.351,277.687961,999676.6597,1141.868226,4110725.615,2.276814497,1181.80247,0.718083044,2585.098959,238299.2629
SWlowe,SW,Lowe, 02/02  12:00:00,-3.3,42336,21.72940008,21.26021347,23.00030585,22.36485296,22.28584155,21.77302751,202.4826326,0,23.00030585,0.002389924,13.38791503,46.63513438,0,22.28584155,0.002395255,14.01237488,78.82035928,7.22,29.4,0,0,0,0,0,0,3128434.163,869.0094897,0,0,930302.2732,930302.2732,258.4172981,258.4172981,0.3,858.7110137,3091359.649,1083.245148,3899682.533,348.4689864,1254488.351,283.7457136,1021484.569,1141.868226,4110725.615,2.276814497,1181.80247,0.753294006,2711.858421,238299.2629
SWlowe,SW,Lowe, 02/02  13:00:00,-2.9875,42336,21.86698308,21.35063216,22.99874322,22.43286315,22.3300741,21.84035313,178.7884192,0,22.99874322,0.002405378,13.46684842,43.76698817,0,22.3300741,0.002397072,13.97630922,78.50973054,7.22,29.4,0,0,0,0,0,0,3042896.718,845.2490885,0,0,956907.3871,956907.3871,265.8076075,265.8076075,0.3,831.5101871,2993436.674,1049.437966,3777976.677,348.4689864,1254488.351,290.9918873,1047570.794,1141.868226,4110725.615,2.276814497,1181.80247,0.785166778,2826.600402,238299.2629
SWlowe,SW,Lowe, 02/02  14:00:00,-2.425,42336,21.92511295,21.43464787,22.99825669,22.46168482,22.36944535,21.90204661,168.047582,0,22.99825669,0.002449687,13.70911459,41.10586332,0,22.36944535,0.002433207,14.14681241,77.9505988,7.22,29.4,0,0,0,0,0,0,3004355.598,834.5432216,0,0,997319.1134,997319.1134,277.033087,277.033087,0.3,819.8909188,2951607.308,1034.990911,3725967.281,348.4689864,1254488.351,302.1893125,1087881.525,1141.868226,4110725.615,2.276814497,1181.80247,0.82917774,2985.039863,238299.2629
SWlowe,SW,Lowe, 02/02  15:00:00,-2.2,42336,21.70575018,21.51462966,22.99957401,22.35266209,22.40826991,21.96144978,201.3154074,0,22.99957401,0.002514984,14.07194674,38.66502833,0,22.40826991,0.002493464,14.46154875,77.72694611,7.22,29.4,0,0,0,0,0,0,3124745.035,867.9847319,0,0,1017895.732,1017895.732,282.7488145,282.7488145,0.3,856.2073691,3082346.529,1080.133601,3888480.964,348.4689864,1254488.351,308.0685984,1109046.954,1141.868226,4110725.615,2.276814497,1181.80247,0.855965838,3081.477018,238299.2629
SWlowe,SW,Lowe, 02/02  16:00:00,-2.2,42336,21.36765081,21.58974136,23.004371,22.18601091,22.44523266,22.01748701,247.9590704,0,23.004371,0.002603369,14.55088174,36.45780051,0,22.44523266,0.00257468,14.88757099,77.72694611,7.22,29.4,0,0,0,0,0,0,3294045.574,915.0126595,0,0,1024580.361,1024580.361,284.6056558,284.6056558,0.3,903.0342059,3250923.141,1138.292812,4097854.124,348.4689864,1254488.351,309.924533,1115728.319,1141.868226,4110725.615,2.276814497,1181.80247,0.859945468,3095.803685,238299.2629
SWlowe,SW,Lowe, 02/02  17:00:00,-2.2,42336,21.04624564,21.6605277,23.00177168,22.02400866,22.47816223,22.06934496,296.1779696,0,23.00177168,0.002726082,15.23038175,34.31512421,0,22.47816223,0.002683927,15.47963007,77.72694611,7.22,29.4,0,0,0,0,0,0,3467272.042,963.1311229,0,0,1030898.001,1030898.001,286.3605559,286.3605559,0.3,951.1327661,3424077.958,1197.980594,4312730.139,348.4689864,1254488.351,311.684382,1122063.775,1141.868226,4110725.615,2.276814497,1181.80247,0.859258718,3093.331383,238299.2629
SWlowe,SW,Lowe, 02/02  18:00:00,-2.2,42336,20.78361999,21.72673999,23.00235569,21.89298784,22.50825159,22.11749579,319.9804144,0,23.00235569,0.002832306,15.82060159,32.27466442,0,22.50825159,0.002803789,16.13835274,77.72694611,7.22,29.4,0,0,0,0,0,0,3553404.713,987.0568648,0,0,1036623.22,1036623.22,287.9508946,287.9508946,0.3,975.6100051,3512196.018,1228.339666,4422022.798,348.4689864,1254488.351,313.2721105,1127779.598,1141.868226,4110725.615,2.276814497,1181.80247,0.859258718,3093.331383,238299.2629
SWlowe,SW,Lowe, 02/02  19:00:00,-2.8875,101304,20.67003522,21.7891316,23.00355014,21.83679268,22.53711343,22.16312251,344.8231661,0,23.00355014,0.002837706,15.85953519,30.44294413,0,22.53711343,0.002855998,16.41924468,78.41032934,7.22,29.4,0,0,0,0,0,0,3642773.016,1011.881393,0,0,1001377.9,1001377.9,278.1605278,278.1605278,0.3,1006.957582,3625047.295,1267.201826,4561926.573,348.4689864,1254488.351,303.7918896,1093650.802,1141.868226,4110725.615,2.276814497,1181.80247,0.77377458,2785.588486,238299.2629
SWlowe,SW,Lowe, 02/02  20:00:00,-3.675,134568,20.62423267,21.84742981,22.99998894,21.81211081,22.5630325,22.20523116,345.2452311,0,22.99998894,0.002770877,15.49698907,28.70619971,0,22.5630325,0.002785668,15.99765582,79.19311377,7.22,29.4,0,0,0,0,0,0,3642894.42,1011.915117,0,0,958922.4611,958922.4611,266.3673503,266.3673503,0.3,1004.545561,3616364.02,1264.212626,4551165.453,348.4689864,1254488.351,291.8746279,1050748.661,1141.868226,4110725.615,2.276814497,1181.80247,0.698546917,2514.768902,238299.2629
SWlowe,SW,Lowe, 02/02  21:00:00,-3.9,151200,20.64827398,21.90255772,23.00056079,21.82441738,22.58679309,22.24467541,322.2338118,0,23.00056079,0.002714149,15.18058198,27.01340631,0,22.58679309,0.002733037,15.67410959,79.41676647,7.22,29.4,0,0,0,0,0,0,3559829.516,988.8415321,0,0,949513.2817,949513.2817,263.7536894,263.7536894,0.3,978.0388923,3520940.012,1231.352224,4432868.006,348.4689864,1254488.351,289.0917794,1040730.406,1141.868226,4110725.615,2.276814497,1181.80247,0.676049071,2433.776657,238299.2629
SWlowe,SW,Lowe, 02/02  22:00:00,-4.5875,134568,20.20705423,21.88597772,20.89862425,20.55283924,22.0124121,21.94919491,0,0,20.89862425,0.002978868,18.95983868,0,0,22.0124121,0.00271215,16.09840467,74.19818013,7.844904404,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/02  23:00:00,-5.6875,101304,19.28105687,21.86846222,19.32762835,19.30434261,21.88624831,21.87735527,0,0,19.32762835,0.00341286,23.90452102,0,0,21.88624831,0.00271198,16.21510304,74.19818013,7.844904404,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/02  24:00:00,-6.1,49896,18.40214967,21.8667885,18.31489663,18.35852315,21.86713486,21.86696168,0,0,18.31489663,0.003960717,29.49990112,0,0,21.86713486,0.002711971,16.23395943,74.19818013,7.844904404,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/03  01:00:00,-6.475,33264,17.65191406,21.86653549,17.56775864,17.60983635,21.86686848,21.86670198,0,0,17.56775864,0.004383002,34.18497717,0,0,21.86686848,0.002711971,16.23422495,74.19818013,7.844904404,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/03  02:00:00,-7.0125,25704,16.9772508,21.86627097,16.89845371,16.93785225,21.86644166,21.86635632,0,0,16.89845371,0.004722635,38.40319592,0,0,21.86644166,0.002711971,16.23464797,74.19818013,7.844904404,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/03  03:00:00,-7.575,16632,16.34361063,21.86608684,16.26813259,16.30587161,21.86621741,21.86615212,0,0,16.26813259,0.00499032,42.21898001,0,0,21.86621741,0.002711971,16.23487037,74.19818013,7.844904404,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/03  04:00:00,-8.4875,16632,15.7300969,21.86595784,15.65607896,15.69308793,21.86607058,21.86601421,0,0,15.65607896,0.005194732,45.65598151,0,0,21.86607058,0.002711971,16.22467207,74.19818013,7.844904404,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/03  05:00:00,-8.9,16632,15.1498016,21.86586847,15.08166424,15.11573292,21.86596406,21.86591626,0,0,15.08166424,0.00534377,48.69761739,0,0,21.86596406,0.002711971,16.21857181,74.19818013,7.844904404,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/03  06:00:00,-9.2125,33264,14.61908327,21.86580609,14.56916691,14.59412509,21.86587874,21.86584241,0,0,14.56916691,0.005448456,51.31052548,0,0,21.86587874,0.002711971,16.21865634,74.19818013,7.844904404,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/03  07:00:00,-9.4,66528,14.96559635,21.41616944,17.95518105,16.4603887,18.99981387,20.20799165,505.3280102,7.291851068,17.95518105,0.004230504,32.19069842,5.466601369,94.96228474,18.99981387,0.004342543,31.03841175,81.75933933,8.066686832,30.10463448,1,0,0,0,0,0,3151056.756,875.2935433,0,0,217329.1212,217329.1212,60.36920033,60.36920033,0.323333333,885.1755403,3186631.945,1115.64667,4016328.011,231.3644543,832912.0355,81.0248945,291689.6202,760.0713218,2736256.758,1.503141824,786.3616051,0.280870079,1011.132285,249162.0903
SWlowe,SW,Lowe, 02/03  08:00:00,-9.4,84672,16.55861024,21.45391705,20.78315913,18.67088468,20.79788303,21.12590004,683.4051718,0,20.78315913,0.003595517,22.93480312,7.670096048,33.47809582,20.79788303,0.003649442,23.26777929,63.85269971,7.22,29.4,1,0,1,0,0,0,8735071.696,2426.408805,0,0,5074621.242,5074621.242,1409.617012,1409.617012,1,2213.105332,7967179.194,2766.381364,9958972.91,535.1521496,1926547.739,1410.870775,5079134.791,1951.451167,7025224.2,2.640520055,1977.798016,3.96864224,14287.11207,564184.0846
SWlowe,SW,Lowe, 02/03  09:00:00,-9.0875,66528,18.58599288,21.46289298,21.15212698,19.86905993,21.04432206,21.25360752,427.2858842,0,21.15212698,0.003287718,20.50543684,0,12.0346447,21.04432206,0.003353727,21.05481135,61.16549563,7.22,29.4,1,0,1,0,0,0,8097910.153,2249.419487,0,0,5114104.908,5114104.908,1420.584697,1420.584697,1,2220.752715,7994709.775,2775.940894,9993387.219,543.2456812,1955684.452,1443.154221,5195355.194,1986.399902,7151039.646,2.656152792,2024.668506,4.201194824,15124.30137,564184.0846
SWlowe,SW,Lowe, 02/03  10:00:00,-8.525,66528,19.61140007,21.51594989,21.68740504,20.64940255,21.59887693,21.55741341,345.1620793,0,21.68740504,0.003041954,18.37591896,7.589391047,1.247879924,21.59887693,0.003093845,18.78782267,61.66299084,7.22,29.4,0.75,0,0.75,0,0,0,8245685.45,2290.468181,0,0,5628767.927,5628767.927,1563.546646,1563.546646,1,2220.752715,7994709.775,2775.940894,9993387.219,582.9803063,2098729.103,1583.866241,5701918.467,2166.846547,7800647.57,2.716250175,2202.676721,5.021433402,18077.16025,564184.0846
SWlowe,SW,Lowe, 02/03  11:00:00,-6.925,42336,21.90581116,21.64630568,22.99069218,22.44825167,22.39986545,22.02308557,179.3190973,0,22.99069218,0.002662715,14.85805044,34.07343515,0,22.39986545,0.002764996,15.99437598,81.41588235,7.22,29.4,0,0,0,0,0,0,3043169.99,845.3249972,0,0,728084.2876,728084.2876,202.2456354,202.2456354,0.3,979.1065135,3524783.449,1232.470079,4436892.285,348.4689864,1254488.351,251.8583736,906690.1451,1141.868226,4110725.615,2.276814497,1201.236488,0.588490659,2118.566371,238299.2629
SWlowe,SW,Lowe, 02/03  12:00:00,-4.725,42336,23.96664579,21.72286908,23.00040672,23.48352625,22.50322645,22.11304777,0,117.6803905,23.00040672,0.002404726,13.40710724,32.51319005,0,22.50322645,0.002459074,14.12879387,80.23682635,7.22,29.4,0,0,0,0,0,0,1975860.726,548.8502016,0,0,884451.1096,884451.1096,245.6808638,245.6808638,0.3,528.0993078,1901157.508,670.6037964,2414173.667,348.4689864,1254488.351,270.4273534,973538.4723,1141.868226,4110725.615,2.276814497,1181.80247,0.623616877,2245.020757,238299.2629
SWlowe,SW,Lowe, 02/03  13:00:00,-2.8375,42336,24.85746253,21.78572106,22.9995082,23.92848536,22.53242758,22.15907432,0,256.8952333,22.9995082,0.002314329,12.89245413,30.51035279,0,22.53242758,0.002330871,13.35735284,78.36062874,7.22,29.4,0,0,0,0,0,0,1474253.587,409.5148854,0,0,1002223.48,1002223.48,278.3954112,278.3954112,0.3,390.4919724,1405771.101,497.5393422,1791141.632,348.4689864,1254488.351,303.2576751,1091727.63,1141.868226,4110725.615,2.276814497,1181.80247,0.743118961,2675.22826,238299.2629
SWlowe,SW,Lowe, 02/03  14:00:00,-1.5125,42336,25.152067,21.84512272,22.99977678,24.07592189,22.55942787,22.2022753,0,319.1189524,22.99977678,0.002317514,12.90494887,28.71708314,0,22.55942787,0.002307911,13.19943022,77.04356287,7.22,29.4,0,0,0,0,0,0,1250396.498,347.3323607,0,0,1086059.316,1086059.316,301.6831434,301.6831434,0.3,329.8208961,1187355.226,420.9132962,1515287.866,348.4689864,1254488.351,326.7006383,1176122.298,1141.868226,4110725.615,2.276814497,1181.80247,0.84082847,3026.982492,238299.2629
SWlowe,SW,Lowe, 02/03  15:00:00,-0.7875,42336,24.17342147,21.90150868,23.00141719,23.58741933,22.58639393,22.2439513,0,148.7876078,23.00141719,0.002377349,13.235563,27.1249911,0,22.58639393,0.002356775,13.45575751,76.32290419,7.22,29.4,0,0,0,0,0,0,1864231.496,517.8420822,0,0,1134382.132,1134382.132,315.1061478,315.1061478,0.3,500.7606882,1802738.477,636.2804854,2290609.748,348.4689864,1254488.351,340.2830159,1225018.857,1141.868226,4110725.615,2.276814497,1181.80247,0.901261396,3244.541027,238299.2629
SWlowe,SW,Lowe, 02/03  16:00:00,-0.6,42336,23.14804266,21.95448622,23.00193536,23.07498901,22.61072334,22.28260478,25.85728671,11.04825502,23.00193536,0.002462758,13.70876556,25.59502247,0,22.61072334,0.002434964,13.87989141,76.13652695,7.22,29.4,0,0,0,0,0,0,2453444.185,681.5122737,0,0,1150029.299,1150029.299,319.4525829,319.4525829,0.3,668.3010633,2405883.828,846.0861486,3045910.135,348.4689864,1254488.351,344.766737,1241160.253,1141.868226,4110725.615,2.276814497,1181.80247,0.916896701,3300.828125,238299.2629
SWlowe,SW,Lowe, 02/03  17:00:00,-0.9125,42336,22.14679642,22.00440047,23.00248411,22.57464027,22.63230519,22.31835283,126.2545846,0,23.00248411,0.002592444,14.42716248,24.11776257,0,22.63230519,0.002545656,14.48925295,76.44715569,7.22,29.4,0,0,0,0,0,0,2855232.01,793.1200026,0,0,1135512.323,1135512.323,315.4200897,315.4200897,0.3,783.7031234,2821331.244,989.9580003,3563848.801,348.4689864,1254488.351,340.8757092,1227152.553,1141.868226,4110725.615,2.276814497,1181.80247,0.907064867,3265.433522,238299.2629
SWlowe,SW,Lowe, 02/03  18:00:00,-1.1,42336,21.55619825,22.05137827,22.99987669,22.27803747,22.65247237,22.35192532,179.7063586,0,22.99987669,0.002718942,15.13045034,22.76905231,0,22.65247237,0.00268463,15.25821684,76.63353293,7.22,29.4,0,0,0,0,0,0,3047354.274,846.4872985,0,0,1128014.953,1128014.953,313.3374871,313.3374871,0.3,834.9026904,3005649.686,1053.651795,3793146.462,348.4689864,1254488.351,338.6609196,1219179.311,1141.868226,4110725.615,2.276814497,1181.80247,0.900976876,3243.516752,238299.2629
SWlowe,SW,Lowe, 02/03  19:00:00,-1.1,101304,21.29887652,22.09576769,23.00160776,22.15024214,22.67260929,22.38418849,221.4784055,0,23.00160776,0.00283034,15.74591684,21.51566316,0,22.67260929,0.002793028,15.85216546,76.63353293,7.22,29.4,0,0,0,0,0,0,3198686.122,888.5239227,0,0,1131815.382,1131815.382,314.3931616,314.3931616,0.3,876.9557839,3157040.822,1105.911467,3981281.281,348.4689864,1254488.351,339.7122212,1222963.996,1141.868226,4110725.615,2.276814497,1181.80247,0.920329375,3313.185749,238299.2629
SWlowe,SW,Lowe, 02/03  20:00:00,-1.1,134568,21.18766506,22.13699401,22.99953396,22.09359951,22.68889908,22.41294655,230.426966,0,22.99953396,0.002986199,16.61090562,20.30774632,0,22.68889908,0.002937687,16.65283268,76.63353293,7.22,29.4,0,0,0,0,0,0,3230753.604,897.4315567,0,0,1135059.73,1135059.73,315.2943696,315.2943696,0.3,886.3256368,3190772.292,1117.549248,4023177.294,348.4689864,1254488.351,340.6177791,1226224.005,1141.868226,4110725.615,2.276814497,1181.80247,0.922258976,3320.132314,238299.2629
SWlowe,SW,Lowe, 02/03  21:00:00,-1.475,151200,21.15604446,22.17676843,23.00135516,22.07869981,22.70817582,22.44247212,217.7227302,0,23.00135516,0.003121577,17.35834744,19.28026787,0,22.70817582,0.003078369,17.42603487,77.00628743,7.22,29.4,0,0,0,0,0,0,3186193.158,885.0536551,0,0,1116393.502,1116393.502,310.1093061,310.1093061,0.3,877.968701,3160687.323,1107.170462,3985813.663,348.4689864,1254488.351,335.5977636,1208151.949,1141.868226,4110725.615,2.276814497,1181.80247,0.915290516,3295.045859,238299.2629
SWlowe,SW,Lowe, 02/03  22:00:00,-1.7,134568,20.84920316,22.1655426,21.53094724,21.1900752,22.26728673,22.21641466,0,0,21.53094724,0.003485269,21.19493279,0,0,22.26728673,0.003125156,18.15874003,72.54067676,7.936319884,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/03  23:00:00,-1.7,101304,20.20263674,22.15300618,20.35884051,20.28073862,22.16855626,22.16078122,0,0,20.35884051,0.004005918,26.15149602,0,0,22.16855626,0.00312571,18.26408502,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/03  24:00:00,-2.0125,49896,19.52078533,22.15168762,19.53113716,19.52596124,22.15218982,22.15193872,0,0,19.53113716,0.00468932,32.16678146,0,0,22.15218982,0.003125738,18.28245553,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  01:00:00,-2.2,39312,18.9107763,22.15150967,18.9149369,18.9128566,22.15183692,22.1516733,0,0,18.9149369,0.005234432,37.24485254,0,0,22.15183692,0.003125738,18.27113681,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  02:00:00,-2.575,39312,18.3744688,22.15132381,18.39198749,18.38322815,22.15147503,22.15139942,0,0,18.39198749,0.005692387,41.80236551,0,0,22.15147503,0.003125738,18.26451475,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  03:00:00,-3.1125,16632,17.85788182,22.1511949,17.87928476,17.86858329,22.15131476,22.15125483,0,0,17.87928476,0.006075346,46.04515591,0,0,22.15131476,0.003125738,18.26469304,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  04:00:00,-3.675,16632,17.35875862,22.15110566,17.38470732,17.37173297,22.15120337,22.15115451,0,0,17.38470732,0.006393291,49.96410731,0,0,22.15120337,0.003125738,18.2648172,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  05:00:00,-3.9,16632,16.88682754,22.1510434,16.91958545,16.9032065,22.15111644,22.15107992,0,0,16.91958545,0.006650635,53.5043477,0,0,22.15111644,0.003125738,18.26491378,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  06:00:00,-4.5875,16632,16.41000522,22.15100039,16.44473677,16.427371,22.15105285,22.15102662,0,0,16.44473677,0.006855587,56.89911467,0,0,22.15105285,0.003125738,18.28840154,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  07:00:00,-6.0625,61992,15.89445443,22.15097106,15.87201054,15.88323248,22.15100781,22.15098943,0,0,15.87201054,0.006947816,59.84472298,0,0,22.15100781,0.003125738,18.30250177,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  08:00:00,-7.3875,61992,15.62214363,22.15095146,15.64082733,15.63148548,22.15097662,22.15096404,0,0,15.64082733,0.006883005,60.25133476,0,0,22.15097662,0.003125738,18.32595336,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  09:00:00,-8.1125,84672,16.58146014,22.15093874,16.63422751,16.60784382,22.15095743,22.15094808,0,0,16.63422751,0.006772269,55.80766942,0,0,22.15095743,0.003125738,18.3634413,72.54067676,7.936319884,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  10:00:00,-8.3,84672,20.74797904,22.150931,20.48625855,20.6171188,22.15094551,22.15093825,0,0,20.48625855,0.006686173,43.55038985,0,0,22.15094551,0.003125738,18.40092164,72.54067676,7.936319884,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  11:00:00,-8.3,61992,25.81267639,22.15092676,25.12574698,25.46921169,22.15093735,22.15093206,0,0,25.12574698,0.006643124,32.73621276,0,0,22.15093735,0.003125738,18.4266892,72.54067676,7.936319884,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  12:00:00,-8.3,49896,31.58636399,22.15092499,29.79104126,30.68870263,23.40624905,22.77858702,0,255.257118,29.79104126,0.006466237,24.1376998,24.89684014,0.913932897,23.40624905,0.003672066,19.58661994,72.54067676,7.757239913,30.62714116,1,0,0,0,0,0,0,0,0,0,361155.4121,361155.4121,100.3209478,100.3209478,0.075,0,0,0,0,87.11724661,313622.0878,104.6520857,376747.5086,285.4670566,1027681.404,0.569203624,295.4506176,0.100953626,363.4330548,59574.81573
SWlowe,SW,Lowe, 02/04  13:00:00,-8.3,49896,33.36841054,23.00606695,29.09120538,31.22980796,25.13251467,24.06929081,0,759.6037143,29.09120538,0.005008707,19.65252796,128.4431507,0,25.13251467,0.005176551,25.47323562,72.54067676,7.416499148,29.80904705,1,0,0,0,0,0,0,0,0,0,935034.7284,935034.7284,259.731869,259.731869,0.225,0,0,0,0,261.3517398,940866.2633,280.1754709,1008631.695,856.4011699,3083044.212,1.707610873,886.3518528,0.305206354,1098.742873,178724.4472
SWlowe,SW,Lowe, 02/04  14:00:00,-8.3,49896,33.30677426,23.12054691,28.16521863,30.73599644,26.05988642,24.59021667,0,1007.675867,28.16521863,0.004200233,17.28017288,154.0869485,0,26.05988642,0.004417127,20.56984573,72.54067676,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1315515.345,1315515.345,365.420929,365.420929,0.3,0,0,0,0,348.4689864,1254488.351,390.5690387,1406048.539,1141.868226,4110725.615,2.276814497,1181.80247,0.40615998,1462.175927,238299.2629
SWlowe,SW,Lowe, 02/04  15:00:00,-8.675,49896,31.67340093,23.08281512,30.85872757,31.26606425,23.52442621,23.30362067,0,0,30.85872757,0.003974168,14.04601933,0,0,23.52442621,0.004102551,22.28662673,72.54067676,8.027099175,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  16:00:00,-8.9,49896,29.75803521,22.98049677,29.49729681,29.62766601,23.04030264,23.01039971,0,0,29.49729681,0.004226312,16.18511158,0,0,23.04030264,0.004099689,22.94069514,72.54067676,8.027099175,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  17:00:00,-9.2125,49896,27.28103567,22.97927272,26.93960128,27.11031848,22.98249618,22.98088445,0,0,26.93960128,0.004469119,19.84044843,0,0,22.98249618,0.00409966,23.0354083,72.54067676,8.027099175,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  18:00:00,-9.775,49896,25.31527213,22.97841561,24.99271447,25.1539933,22.97947309,22.97894435,0,0,24.99271447,0.004714726,23.49826324,0,0,22.97947309,0.00409966,23.04837241,72.54067676,8.027099175,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  19:00:00,-10.375,128520,23.89712796,22.97759544,23.57937157,23.73824977,22.97803693,22.97781618,0,0,23.57937157,0.005038475,27.29039356,0,0,22.97803693,0.00409966,23.05037606,72.54067676,8.027099175,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  20:00:00,-11.6,151200,22.79730861,22.97701453,22.5525785,22.67494356,22.97728513,22.97714983,0,0,22.5525785,0.005523279,31.83546806,0,0,22.97728513,0.00409966,23.06600749,72.54067676,8.027099175,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  21:00:00,-13.2625,151200,21.88815709,22.9766058,21.74618737,21.81717223,22.97681977,22.97671278,0,0,21.74618737,0.006142633,37.15744873,0,0,22.97681977,0.00409966,23.07540686,72.54067676,8.027099175,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  22:00:00,-14.5875,151200,21.03234114,22.97631914,20.84568832,20.93901473,22.97649049,22.97640481,0,0,20.84568832,0.006536211,41.74993552,0,0,22.97649049,0.00409966,23.07586685,72.54067676,8.027099175,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  23:00:00,-15.6875,128520,20.03475801,22.97611827,19.65797322,19.84636561,22.9762768,22.97619753,0,0,19.65797322,0.00669643,46.02839056,0,0,22.9762768,0.00409966,23.07616563,72.54067676,8.027099175,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/04  24:00:00,-16.7875,61992,18.92176996,22.97597753,18.46855896,18.69516446,22.9761211,22.97604931,0,0,18.46855896,0.006781558,50.19171109,0,0,22.9761211,0.00409966,23.07638281,72.54067676,8.027099175,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  01:00:00,-17.575,39312,17.89522373,22.97588014,17.48335032,17.68928703,22.97599232,22.97593623,0,0,17.48335032,0.006869367,54.08005397,0,0,22.97599232,0.00409966,23.07656301,72.54067676,8.027099175,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  02:00:00,-18.1125,39312,16.97119483,22.97581218,16.57888598,16.7750404,22.97589461,22.97585339,0,0,16.57888598,0.006953625,57.96238553,0,0,22.97589461,0.00409966,23.07669958,72.54067676,8.027099175,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  03:00:00,-17.6125,16632,16.13919924,22.97576521,15.78253954,15.96086939,22.97582395,22.97579458,0,0,15.78253954,0.006971592,61.13486269,0,0,22.97582395,0.00409966,23.07679785,72.54067676,8.027099175,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  04:00:00,-17.575,16632,15.36983083,22.97573316,15.04575948,15.20779516,22.97577414,22.97575365,0,0,15.04575948,0.006941709,63.8646153,0,0,22.97577414,0.00409966,23.09145093,72.54067676,8.027099175,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  05:00:00,-17.8,16632,14.61280734,22.9757117,14.30400246,14.4584049,22.97573973,22.97572572,0,0,14.30400246,0.006868892,66.32462179,0,0,22.97573973,0.00409966,23.10024935,72.54067676,8.027099175,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  06:00:00,-17.8,16632,13.90561253,22.97569775,13.62549691,13.76555472,22.97571645,22.9757071,0,0,13.62549691,0.0067605,68.22860679,0,0,22.97571645,0.00409966,23.1002817,72.54067676,8.027099175,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  07:00:00,-17.8,61992,13.25074175,22.97568914,13.03234588,13.14154382,21.14475055,22.06021984,13.86229073,0.539890701,13.03234588,0.006384459,67.04737841,0,43.62101205,21.14475055,0.004440954,29.69925455,74.84856888,7.919749584,31.00891841,1,0,0,0,0,0,308964.0767,85.82335464,0,0,3216.828914,3216.828914,0.893563587,0.893563587,0.075,121.6649759,437993.9132,154.2260919,555213.9309,5.80781644,20908.13919,4.425780785,15932.81083,19.03113711,68512.09359,0.037946908,19.69670784,0.000123173,0.443421825,59574.81573
SWlowe,SW,Lowe, 02/05  08:00:00,-17.8,61992,13.76560486,21.16471705,13.3725112,13.56905803,17.98704706,19.57588206,25.24688269,28.55717422,13.3725112,0.004851529,50.10124011,0,208.4201411,17.98704706,0.005134829,39.57938413,82.05058188,7.624679438,31.03618821,1,0,0,0,0,0,657984.962,182.7736006,0,0,0,0,0,0,0.225,180.5579878,650008.7559,230.801274,830884.5862,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 02/05  09:00:00,-17.425,84672,20.38682925,22.15195058,19.64520733,20.01601829,21.79623208,21.97409133,0,0,19.64520733,0.00457498,32.11087017,0,0,21.79623208,0.004912032,29.78172175,81.60232754,7.624679438,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  10:00:00,-16.8875,84672,28.3989378,22.16966691,27.50807048,27.95350414,22.16598723,22.16782707,0,0,27.50807048,0.004649117,20.22341842,0,0,22.16598723,0.004912026,29.14143736,81.60232754,7.624679438,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  11:00:00,-16.0125,61992,33.96696845,22.83754471,29.49902714,31.73299779,25.21418304,24.02586387,0,874.8149215,29.49902714,0.004205045,16.15833493,180.4084102,0,25.21418304,0.004467423,22.28888069,81.60232754,7.306717022,29.75061176,1,0,0,0,0,0,0,0,0,0,610901.6034,610901.6034,169.6948898,169.6948898,0.246428571,0,0,0,0,273.7970608,985669.4187,188.339647,678022.7292,897.182178,3229855.841,1.788925676,928.5590838,0.056915715,204.8965724,195745.8231
SWlowe,SW,Lowe, 02/05  12:00:00,-15.225,49896,36.62391647,23.274542,31.32764873,33.9757826,26.45607278,24.86530739,0,901.4179965,31.32764873,0.003449714,11.99125504,171.0813698,0,26.45607278,0.003657031,17.0109245,81.60232754,7.36303988,29.80904705,1,0,0,0.25,0,0,0,0,0,0,885522.5993,885522.5993,245.9784998,245.9784998,0.230798668,0,0,0,0,261.3517398,940866.2633,264.0096876,950434.8755,856.4011699,3083044.212,1.707610873,886.3518528,0.074421337,267.9168136,180077.4321
SWlowe,SW,Lowe, 02/05  13:00:00,-14.3125,49896,37.53266862,23.78070154,32.06174095,34.79720478,27.1179396,25.44932057,0,947.0772026,32.06174095,0.002922394,9.778456245,172.0158139,0,27.1179396,0.003055662,13.64169546,81.60232754,7.398756272,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1068239.105,1068239.105,296.7330847,296.7330847,0.236666667,0,0,0,0,263.9093298,950073.5871,315.0843951,1134303.823,867.250336,3122101.21,1.713398112,897.2013304,0.145896078,525.2258798,184155.8609
SWlowe,SW,Lowe, 02/05  14:00:00,-13.525,49896,36.73326983,24.15431844,31.57697006,34.15511995,27.24221028,25.69826436,0,924.9086346,31.57697006,0.002497792,8.595477247,161.1490639,0,27.24221028,0.002591565,11.45179274,81.60232754,7.425143289,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1096050.981,1096050.981,304.4586058,304.4586058,0.236666667,0,0,0,0,264.6303935,952669.4165,322.9191234,1162508.844,870.3616731,3133302.023,1.714798012,900.3127416,0.178729464,643.4260713,184155.8609
SWlowe,SW,Lowe, 02/05  15:00:00,-13.3,49896,33.61525437,24.46591105,29.54290946,31.57908192,26.51195002,25.48893054,0,799.7884047,29.54290946,0.002208262,8.51658181,115.1931649,0,26.51195002,0.002289049,10.52621964,81.60232754,7.397939688,29.80904705,1,0,0,0,0,0,0,0,0,0,896121.7532,896121.7532,248.9227092,248.9227092,0.225,0,0,0,0,261.3517398,940866.2633,268.9054215,968059.5176,856.4011699,3083044.212,1.707610873,886.3518678,0.123869615,445.9306139,178724.4472
SWlowe,SW,Lowe, 02/05  16:00:00,-13.675,49896,31.03476953,24.15393017,30.26541966,30.65009459,24.46464394,24.30928705,0,0,30.26541966,0.002345017,8.68050611,0,0,24.46464394,0.0022239,11.55086703,81.60232754,7.931758752,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
