Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 02/05  17:00:00,-14.2125,49896,28.47768488,24.14097936,27.97673284,28.22720886,24.16289826,24.15193881,0,0,27.97673284,0.002636445,11.14316974,0,0,24.16289826,0.002223559,11.76544788,81.60232754,7.931758752,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  18:00:00,-15.4625,49896,26.38131747,24.13971565,25.90005543,26.14068645,24.14357123,24.14164344,0,0,25.90005543,0.002974275,14.21595522,0,0,24.14357123,0.002223559,11.7835312,81.60232754,7.931758752,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  19:00:00,-16.7875,128520,24.77395976,24.1379118,24.27732243,24.5256411,24.13857693,24.13824436,0,0,24.27732243,0.003455673,18.15143273,0,0,24.13857693,0.002223559,11.78706285,81.60232754,7.931758752,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  20:00:00,-17.575,151200,23.52676883,24.13665238,23.12788732,23.32732808,24.13711703,24.13688471,0,0,23.12788732,0.004068903,22.89642292,0,0,24.13711703,0.002223559,11.79549258,81.60232754,7.931758752,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  21:00:00,-18.1125,151200,22.5349959,24.13576376,22.25308915,22.39404252,24.13612249,24.13594312,0,0,22.25308915,0.004798009,28.43379886,0,0,24.13612249,0.002223559,11.80063532,81.60232754,7.931758752,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  22:00:00,-17.9875,151200,21.67954709,24.13513945,21.39853836,21.53904273,24.13542507,24.13528226,0,0,21.39853836,0.005294777,33.0227691,0,0,24.13542507,0.002223559,11.80112899,81.60232754,7.931758752,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  23:00:00,-17.8,128520,20.72325896,24.13470192,20.28802099,20.50563997,24.13496841,24.13483517,0,0,20.28802099,0.005540363,37.0160162,0,0,24.13496841,0.002223559,11.80885054,81.60232754,7.931758752,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/05  24:00:00,-17.425,61992,19.67897792,24.13439468,19.17692132,19.42794962,24.13461,24.13450234,0,0,19.17692132,0.005718044,40.92818811,0,0,24.13461,0.002223559,11.81354332,81.60232754,7.931758752,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/06  01:00:00,-18.2625,33264,18.67979838,24.13417896,18.2419997,18.46089904,24.13432415,24.13425155,0,0,18.2419997,0.005925293,44.94967289,0,0,24.13432415,0.002223559,11.81374615,81.60232754,7.931758752,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/06  02:00:00,-18.525,25704,17.72369589,24.13402828,17.29247968,17.50808778,24.13415306,24.13409067,0,0,17.29247968,0.00611307,49.24388875,0,0,24.13415306,0.002223559,11.82126581,81.60232754,7.931758752,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/06  03:00:00,-18.9875,16632,16.8171036,24.13392408,16.40615566,16.61162963,24.13403333,24.1339787,0,0,16.40615566,0.00622075,53.02073277,0,0,24.13403333,0.002223559,11.82578998,81.60232754,7.931758752,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/06  04:00:00,-20.15,16632,15.90138579,24.13385162,15.49319386,15.69728983,24.13393609,24.13389385,0,0,15.49319386,0.00625931,56.58487586,0,0,24.13393609,0.002223559,11.83325741,81.60232754,7.931758752,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/06  05:00:00,-20.6,16632,15.01964099,24.13380159,14.62336901,14.821505,24.13386324,24.13383241,0,0,14.62336901,0.006236951,59.68804926,0,0,24.13386324,0.002223559,11.8451468,81.60232754,7.931758752,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/06  06:00:00,-21.2875,33264,14.17108715,24.13376747,13.79014597,13.98061656,24.133811,24.13378924,0,0,13.79014597,0.00616594,62.31106202,0,0,24.133811,0.002223559,11.84962325,81.60232754,7.931758752,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/06  07:00:00,-22.3875,66528,14.40942016,23.33925859,17.93038019,16.16990017,19.67142407,21.50534133,694.1638532,2.042684297,17.93038019,0.004283682,33.39826354,6.34343583,150.3275635,19.67142407,0.004491117,31.61694087,82.12154622,9.797947185,31.57413606,1,0,0,0,0,0,4413569.865,1225.991629,0,0,183893.9387,183893.9387,51.08164963,51.08164963,0.323333333,1197.699464,4311718.072,1503.605273,5412978.981,14.77078554,53174.82795,36.79291045,132454.4776,51.56369599,185629.3056,0.08261027,45.4862124,0.021942153,78.99175073,249162.0903
SWlowe,SW,Lowe, 02/06  08:00:00,-23.4875,84672,16.83585788,23.12073053,20.71636348,18.77611068,21.02977139,22.07525096,707.5064734,0,20.71636348,0.003327254,21.85312893,0.139624721,113.7655164,21.02977139,0.003417657,22.00988879,63.95573548,7.22,29.4,1,0,1,0,0,0,8762712.407,2434.08678,0,0,4320505.065,4320505.065,1200.140296,1200.140296,1,2217.55057,7983182.051,2771.938212,9978977.563,479.3983262,1725833.974,1223.54393,4404758.149,1702.942256,6130592.123,2.550762165,1739.71742,2.166425783,7799.13282,564184.0846
SWlowe,SW,Lowe, 02/06  09:00:00,-21.8375,66528,23.91477453,23.35484337,22.89572184,23.40524819,22.84321223,23.0990278,109.1544603,210.2171513,22.89572184,0.002665107,15.34089829,1.523274855,8.33486238,22.84321223,0.002830432,16.35208191,79.23404319,9.112757282,31.12003744,0,0,0,0,0,0,2602961.232,723.0447867,0,0,491525.635,491525.635,136.5348986,136.5348986,0.37,874.3670239,3147721.286,1099.142365,3956912.513,138.7886804,499639.2496,166.2430794,598475.0859,472.2187121,1699987.364,0.830624767,496.7819771,0.314387334,1131.794401,270887.7451
SWlowe,SW,Lowe, 02/06  10:00:00,-19.1625,66528,29.57812596,23.42878201,23.85537763,26.7167518,23.62638016,23.52758108,0,1076.451821,23.85537763,0.002054753,11.17838964,10.0469163,0.925503873,23.62638016,0.002177596,12.01528635,81.39962595,7.22,29.37998575,0,0,0,0,0,0,0,0,0,0,1471598.516,1471598.516,408.7773655,408.7773655,0.443439753,0,0,0,0,349.831058,1259391.809,420.8421861,1515031.87,1147.62157,4131437.652,2.280460933,1192.548563,0.022522861,81.08230087,264801.7656
SWlowe,SW,Lowe, 02/06  11:00:00,-17.3,42336,32.45838446,23.48694101,23.99946746,28.22892596,23.90943477,23.69818789,0,1829.477358,23.99946746,0.001758922,9.48478707,14.55170429,0,23.90943477,0.001814335,9.835964948,81.39962595,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,4432792.341,4432792.341,1231.331206,1231.331206,0.750683256,0,0,0,0,485.3420799,1747231.488,1245.282039,4483015.34,1730.624119,6230246.828,2.557597875,1756.882361,2.526277706,9094.599742,371071.972
SWlowe,SW,Lowe, 02/06  12:00:00,-15.6375,42336,33.21653311,23.51521108,23.99964492,28.60808902,23.92549718,23.72035413,0,2070.068763,23.99964492,0.001592422,8.589161914,13.7057736,0,23.92549718,0.001633346,8.848679331,81.39962595,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5463902.134,5463902.134,1517.750593,1517.750593,0.850019794,0,0,0,0,570.6028931,2054170.415,1539.563551,5542428.783,2110.166444,7596599.199,2.69797372,2147.464556,4.258461291,15330.46065,431716.1563
SWlowe,SW,Lowe, 02/06  13:00:00,-14.3125,42336,32.70640052,23.54128225,23.99968814,28.35304433,23.92687093,23.73407659,0,1937.250878,23.99968814,0.001456181,7.851167622,12.58400283,0,23.92687093,0.001491818,8.07810899,81.39962595,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5033574.707,5033574.707,1398.215196,1398.215196,0.795040293,0,0,0,0,538.3618155,1938102.536,1426.369392,5134929.81,1964.731207,7073032.346,2.648147619,2009.935153,3.762011737,13543.24225,395248.2912
SWlowe,SW,Lowe, 02/06  14:00:00,-13.525,42336,31.21541294,23.56404465,23.9997099,27.60756142,23.91749112,23.74076789,0,1527.952106,23.9997099,0.001326784,7.152261072,11.17081398,0,23.91749112,0.001363287,7.384953371,81.39962595,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3531393.059,3531393.059,980.9425164,980.9425164,0.627900743,0,0,0,0,416.2535272,1498512.698,1014.073868,3650665.924,1430.327395,5149178.622,2.426721522,1481.221086,1.511324358,5440.767688,313738.2292
SWlowe,SW,Lowe, 02/06  15:00:00,-12.9875,42336,28.87536397,23.58220516,23.99028882,26.4328264,23.8893205,23.73576283,0,942.0326033,23.99028882,0.00118631,6.399900102,9.197393878,0,23.8893205,0.001229715,6.674010962,81.39962595,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1406500.593,1406500.593,390.6946091,390.6946091,0.390153532,0,0,0,0,348.4689864,1254488.351,426.2091155,1534352.816,1141.868226,4110725.615,2.276814497,1182.333857,0.194235851,699.2490634,252289.0122
SWlowe,SW,Lowe, 02/06  16:00:00,-12.8,42336,25.96069582,23.55520332,23.11095442,24.53582512,23.36900808,23.4621057,0,475.4014684,23.11095442,0.001078458,6.138529674,0.848455312,8.466464979,23.36900808,0.001104397,6.1883161,81.99990649,7.22,29.4,0,0,0,0,0,0,708400.7123,196.7779756,0,0,571630.9989,571630.9989,158.7863886,158.7863886,0.3,185.0767723,666276.3805,236.4088705,851071.9336,348.4689864,1254488.351,184.6061462,664582.1264,1141.868226,4110725.615,2.276814497,1181.80247,0.200380468,721.3696831,238299.2629
SWlowe,SW,Lowe, 02/06  17:00:00,-13.1125,42336,23.78021165,23.50574185,22.99963198,23.38992181,23.16300874,23.33437529,17.36375343,54.49088244,22.99963198,0.001050259,6.022214803,0,10.66113492,23.16300874,0.001046689,5.942756852,82.2,7.22,29.4,0,0,0,0,0,0,2259504.938,627.6402605,0,0,496245.4323,496245.4323,137.8459534,137.8459534,0.3,611.5206435,2201474.316,775.0195976,2790070.551,348.4689864,1254488.351,163.3903163,588205.1386,1141.868226,4110725.615,2.276814497,1181.80247,0.18968745,682.8748208,238299.2629
SWlowe,SW,Lowe, 02/06  18:00:00,-14.7375,42336,22.5819379,23.48614553,23.00128475,22.79161132,23.15469996,23.32042275,147.2445319,0,23.00128475,0.001050544,6.023244068,0,10.01254214,23.15469996,0.001052836,5.980596985,82.2,7.22,29.4,0,0,0,0,0,0,2923416.957,812.0602659,0,0,397950.9656,397950.9656,110.5419349,110.5419349,0.3,799.0246302,2876488.669,1009.010473,3632437.703,348.4689864,1254488.351,136.5870499,491713.3798,1141.868226,4110725.615,2.276814497,1181.80247,0.128851515,463.8654533,238299.2629
SWlowe,SW,Lowe, 02/06  19:00:00,-14.85,101304,21.89718827,23.46652198,22.9997797,22.44848398,23.14697827,23.30675013,222.1942102,0,22.9997797,0.001041898,5.974298352,0,9.543894154,23.14697827,0.001043425,5.929993075,82.2,7.22,29.4,0,0,0,0,0,0,3192799.454,886.8887371,0,0,389952.2326,389952.2326,108.3200646,108.3200646,0.3,875.2825648,3151017.233,1103.832222,3973795.999,348.4689864,1254488.351,133.3982246,480233.6086,1141.868226,4110725.615,2.276814497,1181.80247,0.124596541,448.547548,238299.2629
SWlowe,SW,Lowe, 02/06  20:00:00,-15.4625,134568,21.4405922,23.44753333,22.99974142,22.22016681,23.13882812,23.29318073,269.7868292,0,22.99974142,0.001090667,6.253450136,0,9.105391537,23.13882812,0.001068573,6.075672177,82.2,7.22,29.4,0,0,0,0,0,0,3364083.36,934.4675999,0,0,351779.2504,351779.2504,97.71645845,97.71645845,0.3,922.4498237,3320819.365,1162.391379,4184608.966,348.4689864,1254488.351,123.6008352,444963.0069,1141.868226,4110725.615,2.276814497,1181.80247,0.104400937,375.8433715,238299.2629
SWlowe,SW,Lowe, 02/06  21:00:00,-16.475,151200,21.15018112,23.43006764,23.00214338,22.07616225,23.13468213,23.28237488,295.9041143,0,23.00214338,0.001141493,6.543400664,0,8.621236451,23.13468213,0.00112886,6.41943596,82.2,7.22,29.4,0,0,0,0,0,0,3458799.216,960.7775599,0,0,290700.1964,290700.1964,80.75005455,80.75005455,0.3,949.5162141,3418258.371,1195.977799,4305520.075,348.4689864,1254488.351,106.3246142,382768.6111,1141.868226,4110725.615,2.276814497,1181.80247,0.068418053,246.3049912,238299.2629
SWlowe,SW,Lowe, 02/06  22:00:00,-16.7,134568,20.53331549,23.43874964,20.7578219,20.64556869,23.36820471,23.40347717,0,0,20.7578219,0.001437724,9.491190282,0,0,23.36820471,0.001143706,6.41661965,77.0701009,7.440875837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/06  23:00:00,-18.075,101304,19.38512893,23.44557079,19.10988196,19.24750545,23.43191905,23.43874492,0,0,19.10988196,0.001852193,13.51997693,0,0,23.43191905,0.001143811,6.394928511,77.0701009,7.440875837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/06  24:00:00,-19.9625,49896,18.15265767,23.44615472,17.75206316,17.95236041,23.44340728,23.444781,0,0,17.75206316,0.00226139,17.94487313,0,0,23.44340728,0.00114381,6.39048862,77.0701009,7.440875837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/07  01:00:00,-19.85,33264,17.05732491,23.44611817,16.62671347,16.84201919,23.44538932,23.44575375,0,0,16.62671347,0.00264441,22.49795098,0,0,23.44538932,0.00114381,6.389724648,77.0701009,7.440875837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/07  02:00:00,-20.4625,25704,16.09299608,23.44609964,15.68930312,15.8911496,23.44583513,23.44596738,0,0,15.68930312,0.002932742,26.47295661,0,0,23.44583513,0.00114381,6.389552791,77.0701009,7.440875837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/07  03:00:00,-21.1,16632,15.16421479,23.44608824,14.76925324,14.96673401,23.445997,23.44604262,0,0,14.76925324,0.00314076,30.04329749,0,0,23.445997,0.00114381,6.385516831,77.0701009,7.440875837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/07  04:00:00,-19.725,16632,14.38109394,23.44608131,14.03495162,14.20802278,23.44605159,23.44606645,0,0,14.03495162,0.003285657,32.93231544,0,0,23.44605159,0.00114381,6.383111667,77.0701009,7.440875837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/07  05:00:00,-18.525,16632,13.72540094,23.4460776,13.44149439,13.58344767,23.44606875,23.44607318,0,0,13.44149439,0.003389514,35.30365644,0,0,23.44606875,0.00114381,6.383105057,77.0701009,7.440875837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/07  06:00:00,-18.3,33264,13.09606893,23.44607624,12.94007615,13.01807254,21.53745978,22.49176801,20.97916376,2.184860588,12.94007615,0.003316167,35.69535384,0,46.03009417,21.53745978,0.00150193,10.7448806,78.23350993,7.4335271,31.00891841,1,0,0,0,0,0,329698.6563,91.58296008,0,0,3927.278595,3927.278595,1.090910721,1.090910721,0.075,97.65971663,351574.9799,124.1924139,447092.6901,5.80781644,20908.13919,1.63584635,5889.046859,19.03113711,68512.09359,0.037946908,19.69670784,0.000127579,0.45928461,59574.81573
SWlowe,SW,Lowe, 02/07  07:00:00,-17.6125,66528,13.83691414,22.05505776,17.3555287,15.59622142,19.92878602,20.99192189,619.2006068,4.377224659,17.3555287,0.002493564,20.28141448,0,89.25915488,19.92878602,0.002580331,17.9195488,80.64648767,7.762512946,30.97649433,1,0,0.25,0,0,0,3495513.859,970.9760719,0,0,35480.8145,35480.8145,9.855781806,9.855781806,0.25,950.383054,3421378.994,1192.276735,4292196.247,12.44532094,44803.1554,8.000341046,28801.22777,40.78100809,146811.6291,0.081314803,42.14841242,0.000351838,1.266617849,190363.1908
SWlowe,SW,Lowe, 02/07  08:00:00,-16.5125,84672,15.22481363,22.53541173,20.03103438,17.62792401,20.43841802,21.48691488,824.0262611,0,20.03103438,0.002235828,15.35492791,13.02237108,110.3226419,20.43841802,0.002277553,15.24982453,63.50224729,7.22,29.4,1,0,1,0,0,0,8637080.721,2399.189089,0,0,4418836.008,4418836.008,1227.454447,1227.454447,1,2216.076322,7977874.761,2770.092249,9972332.096,483.1223371,1739240.414,1236.319704,4450750.934,1720.574646,6194068.725,2.553883905,1751.88478,2.555605662,9200.180384,564184.0846
SWlowe,SW,Lowe, 02/07  09:00:00,-16.1,66528,16.33874075,22.20404399,20.00554637,18.17214356,20.39245601,21.29825,677.0514112,0,20.00554637,0.002039227,14.01119734,0,95.29376734,20.39245601,0.002084483,13.98133795,61.12546403,7.22,29.4,1,0,1,0,0,0,8083834.662,2245.509628,0,0,4279164.648,4279164.648,1188.656847,1188.656847,1,2220.752715,7994709.775,2775.940894,9993387.219,476.2008547,1714323.077,1212.413044,4364686.957,1688.613898,6079010.034,2.54591248,1727.778026,2.485731516,8948.633456,564184.0846
SWlowe,SW,Lowe, 02/07  10:00:00,-15.0375,66528,17.40854152,22.08863151,20.46690944,18.93772548,20.62645877,21.35754514,575.055687,0,20.46690944,0.001878149,12.55074481,0,70.69483169,20.62645877,0.001919189,12.69451969,61.09908602,7.22,29.4,1,0,1,0,0,0,8076398.693,2243.444082,0,0,4494221.976,4494221.976,1248.394993,1248.394993,1,2220.752715,7994709.775,2775.940894,9993387.219,493.4215332,1776317.52,1270.923569,4575324.85,1764.345103,6351642.37,2.575546102,1802.143791,2.862807017,10306.10526,564184.0846
SWlowe,SW,Lowe, 02/07  11:00:00,-12.7125,42336,20.90035057,22.21189984,22.37392758,21.63713908,22.0563839,22.13414187,285.5620998,0,22.37392758,0.00169324,10.08140752,11.61401522,7.229787453,22.0563839,0.001736901,10.53688983,71.30682239,7.22,29.4,0.5,0,0.25,0,0,0,5746337.17,1596.204769,0,0,2810997.084,2810997.084,780.8325232,780.8325232,0.65,1702.603275,6129371.792,2131.792818,7674454.145,448.4370671,1614373.441,825.028001,2970100.804,1576.006067,5673621.841,2.470204265,1627.516959,2.18469017,7864.884611,401241.6738
SWlowe,SW,Lowe, 02/07  12:00:00,-10.6375,42336,22.77157666,22.33162072,22.99786976,22.88472321,22.76790948,22.5497651,63.3308252,0,22.99786976,0.00148566,8.491562036,15.03422288,0,22.76790948,0.00153996,8.924701382,82.2,7.22,29.4,0,0,0,0,0,0,2622649.669,728.5137971,0,0,576141.1253,576141.1253,160.0392015,160.0392015,0.3,719.4819022,2590134.848,909.9380151,3275776.854,348.4689864,1254488.351,184.7915322,665249.5159,1141.868226,4110725.615,2.276814497,1181.80247,0.305921993,1101.319175,238299.2629
SWlowe,SW,Lowe, 02/07  13:00:00,-9.3125,42336,23.30830944,22.35753957,22.99888366,23.15359655,22.77957265,22.56855611,9.196791125,16.83241667,22.99888366,0.001361212,7.773555288,14.22536019,0,22.77957265,0.001390112,8.044437272,82.2,7.22,29.4,0,0,0,0,0,0,2367104.489,657.5290246,0,0,656768.5261,656768.5261,182.4357017,182.4357017,0.3,646.4193729,2327109.742,818.7741985,2947587.114,348.4689864,1254488.351,207.5100966,747036.3478,1141.868226,4110725.615,2.276814497,1181.80247,0.367275009,1322.190033,238299.2629
SWlowe,SW,Lowe, 02/07  14:00:00,-8.525,42336,22.23974207,22.38572699,22.99972008,22.61973107,22.79229033,22.58900866,165.8894662,0,22.99972008,0.001304086,7.440159837,13.52283074,0,22.79229033,0.001317237,7.610075212,82.2,7.22,29.4,0,0,0,0,0,0,2991719.058,831.0330715,0,0,705861.6907,705861.6907,196.0726918,196.0726918,0.3,817.6007127,2943362.566,1032.126261,3715654.538,348.4689864,1254488.351,221.2807121,796610.5635,1141.868226,4110725.615,2.276814497,1181.80247,0.405693024,1460.494887,238299.2629
SWlowe,SW,Lowe, 02/07  15:00:00,-8.3,42336,21.75190856,22.41259992,23.00090325,22.3764059,22.8046926,22.60864626,226.7481718,0,23.00090325,0.001286655,7.33303109,12.86628813,0,22.8046926,0.001287924,7.428024017,82.2,7.22,29.4,0,0,0,0,0,0,3210891.244,891.9142345,0,0,720993.2818,720993.2818,200.2759116,200.2759116,0.3,879.8114377,3167321.176,1109.453396,3994032.225,348.4689864,1254488.351,225.6474171,812330.7016,1141.868226,4110725.615,2.276814497,1181.80247,0.422028314,1519.301931,238299.2629
SWlowe,SW,Lowe, 02/07  16:00:00,-7.9875,42336,21.13990778,22.437737,22.99943308,22.06967043,22.81267127,22.62520413,313.1785299,0,22.99943308,0.001335107,7.606394558,12.13736428,0,22.81267127,0.001311706,7.55835857,82.2,7.22,29.4,0,0,0,0,0,0,3522042.747,978.3452076,0,0,741039.885,741039.885,205.8444125,205.8444125,0.3,965.8537888,3477073.64,1216.236332,4378450.795,348.4689864,1254488.351,231.0806808,831890.4511,1141.868226,4110725.615,2.276814497,1181.80247,0.450125221,1620.450795,238299.2629
SWlowe,SW,Lowe, 02/07  17:00:00,-8.1125,42336,20.7226502,22.46185114,23.00038811,21.86151916,22.82292137,22.64238625,381.821713,0,23.00038811,0.001462087,8.322355706,11.53048711,0,22.82292137,0.001417771,8.157859452,82.2,7.22,29.4,0,0,0,0,0,0,3769650.759,1047.125211,0,0,735524.465,735524.465,204.3123514,204.3123514,0.3,1034.658207,3724769.545,1301.525073,4685490.263,348.4689864,1254488.351,229.8227407,827361.8665,1141.868226,4110725.615,2.276814497,1181.80247,0.451044402,1623.759848,238299.2629
SWlowe,SW,Lowe, 02/07  18:00:00,-8.3,42336,20.38357181,22.48470407,23.000025,21.6917984,22.83243665,22.65857036,423.5259769,0,23.000025,0.001573615,8.946852079,10.9628854,0,22.83243665,0.001543473,8.865414755,82.2,7.22,29.4,0,0,0,0,0,0,3919948.402,1088.874556,0,0,726321.6386,726321.6386,201.7560107,201.7560107,0.3,1077.139801,3877703.284,1354.150857,4874943.086,348.4689864,1254488.351,227.1295428,817666.354,1141.868226,4110725.615,2.276814497,1181.80247,0.441457399,1589.246635,238299.2629
SWlowe,SW,Lowe, 02/07  19:00:00,-8.675,101304,20.25690186,22.50593736,23.00319841,21.63005014,22.84160352,22.67377044,450.6945218,0,23.00319841,0.001649127,9.363830731,10.45814233,0,22.84160352,0.001628985,9.340725726,82.2,7.22,29.4,0,0,0,0,0,0,4018842.432,1116.34512,0,0,705591.646,705591.646,195.9976794,195.9976794,0.3,1104.636349,3976690.856,1388.200383,4997521.379,348.4689864,1254488.351,221.5370936,797533.5371,1141.868226,4110725.615,2.276814497,1181.80247,0.423188268,1523.477766,238299.2629
SWlowe,SW,Lowe, 02/07  20:00:00,-8.9,134568,20.2265525,22.52671467,22.99666024,21.61160637,22.84807291,22.68739379,445.8770237,0,22.99666024,0.001748911,9.929056316,9.847041395,0,22.84807291,0.00171291,9.813143439,82.2,7.22,29.4,0,0,0,0,0,0,4000113.439,1111.142622,0,0,694047.3466,694047.3466,192.7909296,192.7909296,0.3,1099.967526,3959883.092,1382.419828,4976711.382,348.4689864,1254488.351,218.1701712,785412.6164,1141.868226,4110725.615,2.276814497,1181.80247,0.412620507,1485.433825,238299.2629
SWlowe,SW,Lowe, 02/07  21:00:00,-8.9,151200,20.26654975,22.54599177,23.00182323,21.63418649,22.8571464,22.70156909,418.5162755,0,23.00182323,0.001831539,10.38699942,9.425942506,0,22.8571464,0.001811671,10.3650292,82.2,7.22,29.4,0,0,0,0,0,0,3902894.818,1084.137449,0,0,695504.5467,695504.5467,193.1957074,193.1957074,0.3,1073.316004,3863937.615,1349.416261,4857898.538,348.4689864,1254488.351,218.5669255,786840.932,1141.868226,4110725.615,2.276814497,1181.80247,0.406702529,1464.129103,238299.2629
SWlowe,SW,Lowe, 02/07  22:00:00,-8.2125,134568,19.80961344,22.54097696,20.45553203,20.13257273,22.61095668,22.57596682,0,0,20.45553203,0.002134186,14.16408663,0,0,22.61095668,0.001835611,10.64899519,76.48662242,7.692356255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/07  23:00:00,-7.1125,101304,18.88306655,22.53496403,18.89978005,18.8914233,22.54694841,22.54095622,0,0,18.89978005,0.002559484,18.66710853,0,0,22.54694841,0.001835745,10.68714173,76.48662242,7.692356255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/07  24:00:00,-7.0125,49896,18.01876809,22.53417829,17.92273121,17.97074965,22.53478876,22.53448353,0,0,17.92273121,0.0031077,24.03603501,0,0,22.53478876,0.001835752,10.68834419,76.48662242,7.692356255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/08  01:00:00,-7.2,33264,17.2620416,22.534096,17.16467282,17.21335721,22.53449231,22.53429416,0,0,17.16467282,0.003534718,28.61965063,0,0,22.53449231,0.001835752,10.67776507,76.48662242,7.692356255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/08  02:00:00,-7.2,25704,16.61219725,22.53400861,16.53026276,16.57123,22.53419892,22.53410377,0,0,16.53026276,0.003885589,32.7188517,0,0,22.53419892,0.001835752,10.67391642,76.48662242,7.692356255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/08  03:00:00,-7.8875,16632,15.99269713,22.53394774,15.91788079,15.95528896,22.53405516,22.53400145,0,0,15.91788079,0.004171601,36.508177,0,0,22.53405516,0.001835752,10.67400948,76.48662242,7.692356255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/08  04:00:00,-8.9875,16632,15.37666822,22.53390581,15.29928934,15.33797878,22.53397077,22.53393829,0,0,15.29928934,0.004394613,39.97332118,0,0,22.53397077,0.001835752,10.66733233,76.48662242,7.692356255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/08  05:00:00,-9.775,16632,14.78183838,22.53387732,14.70590656,14.74387247,22.53391847,22.5338979,0,0,14.70590656,0.004558515,43.04982443,0,0,22.53391847,0.001835752,10.66332718,76.48662242,7.692356255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/08  06:00:00,-10,33264,14.2372614,22.53385837,14.17427144,14.20576642,22.53388495,22.53387166,0,0,14.17427144,0.004674525,45.67910423,0,0,22.53388495,0.001835752,10.66334881,76.48662242,7.692356255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/08  07:00:00,-10,66528,14.68299954,21.98770726,17.94449575,16.31374765,19.20339316,20.59555021,561.2107823,1.7230135,17.94449575,0.003560123,27.40347589,5.955057688,112.259512,19.20339316,0.00363015,25.92286004,82.13353376,8.041013342,30.07171112,1,0,0,0,0,0,3373679.223,937.1331174,0,0,238520.4948,238520.4948,66.25569299,66.25569299,0.323333333,930.400624,3349442.246,1172.168356,4219806.082,240.333045,865198.9619,86.28624049,310630.4658,789.7404049,2843065.458,1.560520142,817.0290766,0.279262586,1005.345308,249162.0903
SWlowe,SW,Lowe, 02/08  08:00:00,-10,84672,17.03103171,21.96507801,20.96506642,18.99804907,20.98482151,21.47494976,651.965686,0,20.96506642,0.003043285,19.40393833,4.655177958,44.36877516,20.98482151,0.003094778,19.7098705,63.94238949,7.22,29.4,1,0,1,0,0,0,8757637.695,2432.677138,0,0,5083878.47,5083878.47,1412.188464,1412.188464,1,2213.64383,7969117.788,2767.052818,9961390.144,535.4729618,1927702.663,1412.179976,5083847.913,1952.776796,7029996.466,2.641253142,1977.688746,3.933541414,14160.74909,564184.0846
SWlowe,SW,Lowe, 02/08  09:00:00,-9.625,66528,23.1646455,22.16220557,22.79512224,22.97988387,22.44290348,22.30255452,107.477572,158.4788015,22.79512224,0.002680674,15.29112909,18.28784645,0,22.44290348,0.002767531,16.12480882,76.87206244,7.22,29.4,0,0,0,0,0,0,3471784.694,964.3846371,0,0,1885141.533,1885141.533,523.6504259,523.6504259,0.475,1073.901421,3866045.116,1348.483114,4854539.211,408.5588875,1470811.995,570.1916877,2052690.076,1404.82912,5057384.832,2.388816808,1459.816488,1.608615546,5791.015967,319770.4683
SWlowe,SW,Lowe, 02/08  10:00:00,-8.4,66528,28.49446627,22.27447988,23.67355985,26.08401306,23.08796113,22.68122051,0,869.1387956,23.67355985,0.002346074,12.70311204,38.70129613,0,23.08796113,0.002418187,13.5621862,82.06162135,7.22,29.4,0,0,0,0,0,0,40347.3773,11.20760481,0,0,1333065.346,1333065.346,370.2959294,370.2959294,0.368612713,12.42387895,44725.96424,15.98480851,57545.31065,348.4689864,1254488.351,387.1686047,1393806.977,1141.868226,4110725.615,2.276814497,1181.80247,0.42901289,1544.446404,249286.0305
SWlowe,SW,Lowe, 02/08  11:00:00,-6.425,42336,31.4919955,22.44308361,23.99955774,27.74577662,23.60434495,23.02371428,0,1576.398796,23.99955774,0.002205182,11.69776051,54.98071861,0,23.60434495,0.002233297,12.13182157,82.01549513,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3976814.585,3976814.585,1104.670718,1104.670718,0.64518664,0,0,0,0,447.6745892,1611628.521,1118.68387,4027261.932,1566.358459,5638890.453,2.487666991,1594.660095,2.490300519,8965.081867,320911.7508
SWlowe,SW,Lowe, 02/08  12:00:00,-5.225,42336,32.53251124,22.55780823,23.99981757,28.2661644,23.68556565,23.12168694,0,1888.204567,23.99981757,0.002145093,11.37557386,52.94955861,0,23.68556565,0.002157303,11.65843737,82.01549513,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5246696.063,5246696.063,1457.415573,1457.415573,0.774497412,0,0,0,0,553.1780448,1991440.961,1478.0636,5321028.96,2031.241645,7312469.921,2.6714358,2066.877112,4.755600903,17120.16325,382120.0525
SWlowe,SW,Lowe, 02/08  13:00:00,-4.3125,42336,32.22546524,22.65641639,23.999864,28.11266462,23.70452963,23.18047301,0,1817.626041,23.999864,0.002119121,11.23117646,47.90611482,0,23.70452963,0.002123868,11.45795466,82.01549513,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5054824.856,5054824.856,1404.118016,1404.118016,0.745273443,0,0,0,0,539.8934552,1943616.439,1431.717284,5154182.223,1971.610739,7097798.662,2.650543836,2016.07223,4.618209641,16625.55471,366117.7519
SWlowe,SW,Lowe, 02/08  14:00:00,-3.2125,42336,30.61536994,22.73686427,23.99990906,27.3076395,23.66816696,23.20251561,0,1382.398773,23.99990906,0.002121346,11.23149599,40.81406328,0,23.66816696,0.002116896,11.43392071,82.01549513,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3514414.531,3514414.531,976.2262587,976.2262587,0.567794544,0,0,0,0,414.7840717,1493222.658,1009.106747,3632784.289,1423.890819,5126006.947,2.424327566,1474.496547,2.173241281,7823.668613,293006.0367
SWlowe,SW,Lowe, 02/08  15:00:00,-2.425,42336,28.6392173,22.7973555,23.9894988,26.31435805,23.5861118,23.19173365,0,883.6264146,23.9894988,0.002161365,11.44553956,32.58712127,0,23.5861118,0.002145707,11.64212596,82.01549513,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1754516.022,1754516.022,487.3655615,487.3655615,0.365149196,0,0,0,0,348.4689864,1254488.351,520.3167679,1873140.364,1141.868226,4110725.615,2.276814497,1182.604761,0.801289991,2884.643967,247730.2433
SWlowe,SW,Lowe, 02/08  16:00:00,-2.2,42336,26.23128224,22.80185713,23.15004796,24.6906651,23.13914868,22.9705029,0,547.389107,23.15004796,0.002255025,12.55512625,9.668869039,0,23.13914868,0.002225932,12.40179914,79.93932609,7.22,29.4,0,0,0,0,0,0,463678.3938,128.7995538,0,0,1165779.8,1165779.8,323.8277221,323.8277221,0.3,62.19722705,223910.0174,79.55278883,286390.0398,348.4689864,1254488.351,349.5471558,1258369.761,1141.868226,4110725.615,2.276814497,1181.80247,0.821618938,2957.828176,238299.2629
SWlowe,SW,Lowe, 02/08  17:00:00,-2.2,42336,24.26537781,22.77845914,23.00026386,23.63282083,22.94267581,22.86056748,0,168.0181489,23.00026386,0.002396365,13.45120247,3.760677532,0,22.94267581,0.002350963,13.24338453,77.72694611,7.22,29.4,0,0,0,0,0,0,1794479.255,498.4664598,0,0,1112137.077,1112137.077,308.9269659,308.9269659,0.3,482.8306074,1738190.187,613.6869947,2209273.181,348.4689864,1254488.351,334.2823227,1203416.362,1141.868226,4110725.615,2.276814497,1181.80247,0.825946704,2973.408135,238299.2629
SWlowe,SW,Lowe, 02/08  18:00:00,-3.575,42336,23.17632812,22.78694978,22.99997011,23.08814912,22.94328232,22.86511605,18.87755399,18.33183233,22.99997011,0.002486624,13.95607818,3.690847096,0,22.94328232,0.002469675,13.90896939,79.09371257,7.22,29.4,0,0,0,0,0,0,2401492.105,667.0811401,0,0,1031070.966,1031070.966,286.4086018,286.4086018,0.3,667.7674919,2403962.971,845.4178773,3043504.358,348.4689864,1254488.351,312.3662901,1124518.644,1141.868226,4110725.615,2.276814497,1181.80247,0.736776096,2652.393945,238299.2629
SWlowe,SW,Lowe, 02/08  19:00:00,-4.4,101304,22.56374535,22.79415217,23.00157668,22.78266102,22.94671011,22.87043114,87.77383986,0,23.00157668,0.002507061,14.06001735,3.595895006,0,22.94671011,0.00250247,14.08106457,79.91377246,7.22,29.4,0,0,0,0,0,0,2715812.33,754.392314,0,0,982256.0511,982256.0511,272.8489031,272.8489031,0.3,742.8308424,2674191.033,939.0697594,3380651.134,348.4689864,1254488.351,298.2022845,1073528.224,1141.868226,4110725.615,2.276814497,1181.80247,0.68352349,2460.684565,238299.2629
SWlowe,SW,Lowe, 02/08  20:00:00,-4.775,134568,22.16863373,22.80103182,23.00187341,22.58525357,22.94780996,22.87442089,118.2130708,0,23.00187341,0.002567081,14.38947913,3.436740594,0,22.94780996,0.002542642,14.2997742,80.28652695,7.22,29.4,0,0,0,0,0,0,2825615.487,784.8931909,0,0,960216.0318,960216.0318,266.7266755,266.7266755,0.3,777.2587497,2798131.499,981.9466728,3535008.022,348.4689864,1254488.351,292.2504874,1052101.755,1141.868226,4110725.615,2.276814497,1181.80247,0.662673704,2385.625336,238299.2629
SWlowe,SW,Lowe, 02/08  21:00:00,-3.625,151200,21.98928751,22.80796878,23.00352317,22.49640534,22.95313698,22.88055288,107.1885741,0,23.00352317,0.002660639,14.91020704,3.381504776,0,22.95313698,0.002625106,14.75684044,79.14341317,7.22,29.4,0,0,0,0,0,0,2786728.82,774.0913389,0,0,1030023.244,1030023.244,286.1175677,286.1175677,0.3,750.1939166,2700698.1,948.2452954,3413683.064,348.4689864,1254488.351,310.8526633,1119069.588,1141.868226,4110725.615,2.276814497,1181.80247,0.744338154,2679.617355,238299.2629
SWlowe,SW,Lowe, 02/08  22:00:00,-2.1125,134568,21.77801434,22.8065254,22.10613961,21.94207698,22.82854876,22.81753708,0,0,22.10613961,0.003134288,18.54828525,0,0,22.82854876,0.002661208,15.06275323,74.30529866,7.921726865,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/08  23:00:00,-0.6375,101304,21.34388495,22.80323248,21.42376576,21.38382536,22.80241914,22.80282581,0,0,21.42376576,0.003964105,24.39537815,0,0,22.80241914,0.002663278,15.09250584,74.30529866,7.921726865,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/08  24:00:00,0,49896,20.86029218,22.80327381,20.85441209,20.85735214,22.8034918,22.80338281,0,0,20.85441209,0.004727322,30.06918173,0,0,22.8034918,0.002663223,15.08162157,74.30529866,7.921726865,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/09  01:00:00,0.375,33264,20.3847023,22.80318304,20.39372281,20.38921256,22.80329257,22.80323781,0,0,20.39372281,0.005394816,35.2676475,0,0,22.80329257,0.002663225,15.08564898,74.30529866,7.921726865,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/09  02:00:00,0.225,25704,19.94046696,22.80311822,19.96995753,19.95521225,22.80319857,22.8031584,0,0,19.96995753,0.005985205,40.14330855,0,0,22.80319857,0.002663225,15.09149194,74.30529866,7.921726865,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/09  03:00:00,-0.6875,16632,19.44655147,22.80307343,19.46477103,19.45566125,22.80312979,22.80310161,0,0,19.46477103,0.006495244,44.91578516,0,0,22.80312979,0.002663225,15.09155498,74.30529866,7.921726865,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/09  04:00:00,-0.7875,16632,18.96960181,22.80304291,18.98955067,18.97957624,22.80308191,22.80306241,0,0,18.98955067,0.006924966,49.28762675,0,0,22.80308191,0.002663225,15.09159861,74.30529866,7.921726865,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/09  05:00:00,-1.2875,16632,18.51984476,22.80302252,18.5570081,18.53842643,22.80304904,22.80303578,0,0,18.5570081,0.00728948,53.27476912,0,0,22.80304904,0.002663225,15.09162871,74.30529866,7.921726865,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/09  06:00:00,-1.7,33264,18.07464017,22.80300932,18.11328265,18.09396141,22.80302692,22.80301812,0,0,18.11328265,0.007590896,57.01344448,0,0,22.80302692,0.002663225,15.09164878,74.30529866,7.921726865,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/09  07:00:00,-3.075,66528,17.75891979,22.80300134,18.01983142,17.8893756,22.8030125,22.80300692,0,0,18.01983142,0.007773073,58.74169263,0,0,22.8030125,0.002663225,15.10125771,74.30529866,7.921726865,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/09  08:00:00,-3.9,84672,19.8547711,22.80588293,22.77360486,21.31418798,22.50606818,22.65597556,482.4180463,0,22.77360486,0.005855175,33.20168706,19.46884619,15.43241612,22.50606818,0.005956601,34.29762968,78.34600067,7.22,29.4,0.25,0,0,0,0,0,4958945.465,1377.484851,0,0,1798060.862,1798060.862,499.4613506,499.4613506,0.420833333,1356.770289,4884373.041,1701.39807,6125033.053,380.5945857,1370140.508,524.8459147,1889445.293,1281.041334,4611748.803,2.33996138,1320.979573,1.399565508,5038.43583,294553.1905
SWlowe,SW,Lowe, 02/09  09:00:00,-2.15,66528,25.69744063,22.81754147,23.14649393,24.42196728,22.97840114,22.8979713,0,423.6120927,23.14649393,0.004899162,27.13495183,4.975708906,0,22.97840114,0.005162664,28.86237365,77.72921981,7.22,29.4,0,0,0,0,0,0,920144.4085,255.595669,0,0,1126724.835,1126724.835,312.9791209,312.9791209,0.3,244.4262885,879934.6385,311.2491721,1120497.02,348.4689864,1254488.351,337.5270903,1215097.525,1141.868226,4110725.615,2.276814497,1181.80247,0.852786286,3070.03063,238299.2629
SWlowe,SW,Lowe, 02/09  10:00:00,-0.0375,66528,30.78577544,22.91229088,23.98768655,27.38673099,23.674544,23.29341744,0,1404.939001,23.98768655,0.004356518,22.95982377,31.50608514,0,23.674544,0.004453652,23.92016846,76.84143013,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,3767763.161,3767763.161,1046.600878,1046.600878,0.571907498,0,0,0,0,442.4283552,1592742.079,1052.120497,3787633.789,1546.590693,5567726.496,2.46881648,1571.636203,2.986629211,10751.86516,301002.2865
SWlowe,SW,Lowe, 02/09  11:00:00,1.2875,42336,33.61359227,23.00902393,23.99959277,28.80659252,23.82482972,23.41692683,0,2217.25132,23.99959277,0.004156751,21.89243788,34.45158535,0,23.82482972,0.004196148,22.33213302,76.84143013,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6974958.074,6974958.074,1937.488354,1937.488354,0.907636209,0,0,0,0,681.5643559,2453631.681,1949.129972,7016867.9,2630.694328,9470499.581,2.855380707,2656.233687,8.295013341,29862.04803,481222.2432
SWlowe,SW,Lowe, 02/09  12:00:00,2.0125,42336,34.27621574,23.07653053,24.00310757,29.13966165,23.85454754,23.46553903,0,2438.216109,24.00310757,0.004045829,21.29935568,32.22562975,0,23.85454754,0.004072084,21.62898914,76.84143013,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7903793.181,7903793.181,2195.498106,2195.498106,0.99618263,0,0,0,0,751.2352485,2704446.895,2216.81213,7980523.668,2968.047378,10684970.56,2.950875706,3006.85521,9.989594291,35962.53945,560381.6166
SWlowe,SW,Lowe, 02/09  13:00:00,3.2625,42336,33.76115279,23.13617841,24.00005883,28.88060581,23.85838604,23.49728223,0,2296.755798,24.00005883,0.003966073,20.88596154,29.12387614,0,23.85838604,0.003984785,21.16330838,76.84143013,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7432006.004,7432006.004,2064.446112,2064.446112,0.937671109,0,0,0,0,719.0198905,2588471.606,2090.71136,7526560.895,2809.73125,10115032.5,2.90713151,2854.408068,9.53783048,34336.18973,504450.6805
SWlowe,SW,Lowe, 02/09  14:00:00,4.5875,42336,32.35175368,23.18762554,23.99924535,28.17549951,23.84655134,23.51708844,0,1891.436689,23.99924535,0.003629973,19.11513104,25.71089337,0,23.84655134,0.003734492,19.84325401,76.84143013,11.51019494,33.17235006,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.772708959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,383553.4636
SWlowe,SW,Lowe, 02/09  15:00:00,5.375,42336,30.13015506,23.22987641,23.99982599,27.06499052,23.80935962,23.51961801,0,1280.020947,23.99982599,0.003531062,18.58941098,21.58091051,0,23.80935962,0.00353912,18.84609742,76.84143013,11.51019494,33.17235006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.525083859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281677.9119
SWlowe,SW,Lowe, 02/09  16:00:00,5.6,42336,27.54041827,23.25606511,23.6752847,25.60785149,23.6490877,23.4525764,0,740.5836304,23.6752847,0.003566076,19.14959797,12.38826345,0.969581231,23.6490877,0.003550975,19.09388855,76.86140363,11.51019494,33.17235006,0,0,0,0,0,0,5955.597475,1.654332632,0,0,0,0,0,0,0.314039946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240196.6254
SWlowe,SW,Lowe, 02/09  17:00:00,4.85,42336,25.33910314,23.21114659,23.00183744,24.17047029,23.06344571,23.13729615,0,404.8548543,23.00183744,0.003640784,20.35234442,0,3.651268836,23.06344571,0.003616635,20.14303724,72.05027092,11.51019494,33.17235006,0,0,0,0,0,0,947935.324,263.3153678,0,0,0,0,0,0,0.3,160.7126228,578565.442,205.1131635,738407.3884,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/09  18:00:00,3.7125,42336,24.17889512,23.19996528,22.99934081,23.58911796,23.05144921,23.12570725,0,196.9082299,22.99934081,0.003677559,20.57290526,0,3.416449828,23.05144921,0.003667919,20.45468395,71.8498503,8.292548735,30.34308752,0,0,0,0,0,0,1695965.149,471.1014302,0,0,1112001.987,1112001.987,308.8894409,308.8894409,0.3,464.9696733,1673890.824,591.3227073,2128761.746,261.3517398,940866.2633,353.7793716,1273605.738,856.4011699,3083044.212,1.707610873,912.1739834,1.147749716,4131.898977,238299.2629
SWlowe,SW,Lowe, 02/09  19:00:00,2.9875,101304,23.57230954,23.19308643,23.00103955,23.28667455,23.05095811,23.12202227,0,90.535438,23.00103955,0.003697348,20.68869628,0,3.223310519,23.05095811,0.00369489,20.61265357,72.57050898,7.22,29.4,0,0,0,0,0,0,2079309.723,577.5860341,0,0,1447333.516,1447333.516,402.0370879,402.0370879,0.3,568.8410478,2047827.772,721.7291192,2598224.829,348.4689864,1254488.351,427.4653036,1538875.093,1141.868226,4110725.615,2.276814497,1181.80247,1.291588721,4649.719395,238299.2629
SWlowe,SW,Lowe, 02/09  20:00:00,2.425,134568,23.20308614,23.18625496,23.00049537,23.10179076,23.04734472,23.11679984,0,39.86156366,23.00049537,0.003754826,21.00907501,0,3.119955526,23.04734472,0.003730321,20.81368018,73.12964072,7.22,29.4,0,0,0,0,0,0,2261641.018,628.233616,0,0,1412961.041,1412961.041,392.4891782,392.4891782,0.3,620.6010493,2234163.777,786.5135035,2831448.613,348.4689864,1254488.351,417.9562653,1504642.555,1141.868226,4110725.615,2.276814497,1181.80247,1.253712809,4513.366113,238299.2629
SWlowe,SW,Lowe, 02/09  21:00:00,1.2,151200,22.9197312,23.17982412,22.99941306,22.95957213,23.04520691,23.11251551,0.473214685,15.549396,22.99941306,0.003800799,21.26613777,0,3.010493158,23.04520691,0.003793382,21.16614548,74.34730539,7.22,29.4,0,0,0,0,0,0,2350714.142,652.9761505,0,0,1339183.974,1339183.974,371.9955484,371.9955484,0.3,651.7607575,2346338.727,825.4580365,2971648.931,348.4689864,1254488.351,397.7500875,1431900.315,1141.868226,4110725.615,2.276814497,1181.80247,1.148681137,4135.252095,238299.2629
SWlowe,SW,Lowe, 02/09  22:00:00,0.225,134568,22.6534477,23.18136016,22.92966902,22.79155836,23.15543433,23.16839724,0,0,22.92966902,0.004222921,23.71682452,0,0,23.15543433,0.003804824,21.08858126,71.39156583,8.055527207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/09  23:00:00,0,101304,22.23114326,23.18514861,22.28226338,22.25670332,23.18383368,23.18449115,0,0,22.28226338,0.005076239,29.62233472,0,0,23.18383368,0.003804546,21.05082589,71.39156583,8.055527207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/09  24:00:00,-0.6875,49896,21.63842802,23.18490653,21.57210481,21.60526642,23.1841801,23.18454331,0,0,21.57210481,0.005859485,35.6614186,0,0,23.1841801,0.003804553,21.05042392,71.39156583,8.055527207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/10  01:00:00,-1.7875,33264,20.99637711,23.18485628,20.91016386,20.95327048,23.18463855,23.18474742,0,0,20.91016386,0.006516597,41.25426095,0,0,23.18463855,0.003804552,21.04983972,71.39156583,8.055527207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/10  02:00:00,-2.2,25704,20.40372719,23.1848264,20.32396277,20.36384498,23.18476426,23.18479533,0,0,20.32396277,0.007064305,46.32116638,0,0,23.18476426,0.003804552,21.04967987,71.39156583,8.055527207,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/10  03:00:00,-2.2,16632,19.87048207,23.18480634,19.81469361,19.84258784,23.18479582,23.18480108,0,0,19.81469361,0.00753181,50.92869126,0,0,23.18479582,0.003804552,21.04963952,71.39156583,8.055527207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/10  04:00:00,-2.8875,16632,19.34651924,23.18479328,19.30344635,19.32498279,23.18479729,23.18479529,0,0,19.30344635,0.007924574,55.27900653,0,0,23.18479729,0.003804552,21.0496377,71.39156583,8.055527207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/10  05:00:00,-3.675,16632,18.80948476,23.18478528,18.76703909,18.78826192,23.18479151,23.18478839,0,0,18.76703909,0.008236358,59.34122807,0,0,23.18479151,0.003804552,21.03627503,71.39156583,8.055527207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/10  06:00:00,-5.275,33264,18.22281973,23.18478088,18.16054701,18.19168337,23.18478574,23.18478331,0,0,18.16054701,0.008469684,63.38130309,0,0,23.18478574,0.003804552,21.04163029,71.39156583,8.055527207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/10  07:00:00,-5.7875,66528,17.79164513,23.18477909,17.92331144,17.85747829,23.18478185,23.18478047,0,0,17.92331144,0.008570584,65.06330796,0,0,23.18478185,0.003804552,21.03628746,71.39156583,8.055527207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/10  08:00:00,-4.5375,84672,19.7810632,23.09548268,22.3740983,21.07758075,22.24659069,22.67103668,400.1404716,0,22.3740983,0.006552637,38.0459079,16.15914222,30.98542611,22.24659069,0.0066958,39.12121157,71.328993,7.22,29.4,0.25,0,0.5,0,0,0,6565372.772,1823.714659,0,0,3869521.546,3869521.546,1074.867096,1074.867096,0.69375,1755.609105,6320192.776,2197.601032,7911363.717,496.8811968,1788772.308,1100.658942,3962372.192,1795.922556,6465321.201,2.546609923,1835.875577,3.745529373,13483.90574,421609.4751
SWlowe,SW,Lowe, 02/10  09:00:00,-1.8375,66528,25.27242833,23.13212961,23.04109831,24.15676332,23.02788242,23.08000602,0,367.7790671,23.04109831,0.005420367,30.17712434,0,1.778895917,23.02788242,0.005697663,31.72828509,77.32739707,7.22,29.4,0,0,0,0,0,0,1098410.773,305.1141035,0,0,1157216.717,1157216.717,321.4490882,321.4490882,0.3,290.2309278,1044831.34,369.2840472,1329422.57,348.4689864,1254488.351,345.575851,1244073.063,1141.868226,4110725.615,2.276814497,1181.80247,0.898155231,3233.358833,238299.2629
SWlowe,SW,Lowe, 02/10  10:00:00,1.525,66528,29.61339862,23.18979586,23.95431769,26.78385816,23.64744751,23.41862168,0,1098.08516,23.95431769,0.004851601,25.58696645,20.86817842,0,23.64744751,0.004963173,26.66707674,75.97964814,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2757067.29,2757067.29,765.8520251,765.8520251,0.447897825,0,0,0,0,381.3177607,1372743.938,778.6029466,2802970.608,1281.140032,4612104.116,2.351637349,1314.627791,1.879018235,6764.465647,264292.4717
SWlowe,SW,Lowe, 02/10  11:00:00,4.175,42336,31.37719122,23.25909534,23.99872527,27.68795824,23.84072833,23.54991184,0,1569.191364,23.99872527,0.004347246,22.8804282,22.04806591,0,23.84072833,0.004559196,24.2178514,75.97964814,8.57518775,30.63115905,0.25,0,0,0,0,0,0,0,0,0,2156183.423,2156183.423,598.9398397,598.9398397,0.640191384,0,0,0,0,238.7728245,859582.1682,608.5122816,2190644.214,847.2851061,3050226.382,1.27406498,863.7243073,2.117534266,7623.123356,317574.0434
SWlowe,SW,Lowe, 02/10  12:00:00,5.375,42336,32.36445319,23.3038468,23.9993591,28.18190615,23.8715549,23.58770085,0,1860.468792,23.9993591,0.003743701,19.72274048,21.16148555,0,23.8715549,0.003810276,20.22619903,75.97964814,9.9303755,31.8623181,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7607507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,374130.8778
SWlowe,SW,Lowe, 02/10  13:00:00,6.2875,42336,31.96620435,23.34415358,23.99994589,27.98307512,23.87660627,23.61037993,0,1761.502741,23.99994589,0.003728615,19.63055298,19.38731884,0,23.87660627,0.003714459,19.70197772,75.97964814,9.9303755,31.8623181,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.720170233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,352379.1317
SWlowe,SW,Lowe, 02/10  14:00:00,7.3875,42336,30.99795119,23.37948343,24.00027422,27.4991127,23.87039586,23.62493964,0,1499.683442,24.00027422,0.00390937,20.56797018,17.3450321,0,23.87039586,0.003834388,20.33411725,75.97964814,9.9303755,31.8623181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.613466021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307571.1059
SWlowe,SW,Lowe, 02/10  15:00:00,8.1125,42336,29.03334676,23.40793984,24.00015344,26.5167501,23.83673496,23.6223374,0,993.7036547,24.00015344,0.00417052,21.91895442,14.41338322,0,23.83673496,0.004106899,21.80011409,75.97964814,9.9303755,31.8623181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.408426181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255157.273
SWlowe,SW,Lowe, 02/10  16:00:00,7.9875,42336,26.6974408,23.40795787,23.30764485,25.00254282,23.47596766,23.44196277,0,633.3710876,23.30764485,0.004271042,23.41055411,3.745164591,3.811161722,23.47596766,0.004260118,23.11530459,75.03089165,9.9303755,31.8623181,0,0,0,0,0,0,195976.8584,54.43801622,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
