Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 02/10  17:00:00,7.425,42336,24.97494407,23.35704715,22.9999666,23.98745534,23.10342191,23.23023453,0,334.3908292,22.9999666,0.004275415,23.87847659,0,6.754158677,23.10342191,0.004269805,23.69853937,68.44248326,9.9303755,31.8623181,0,0,0,0,0,0,1203926.533,334.4240368,0,0,0,0,0,0,0.3,259.1218589,932838.692,330.4658793,1189677.165,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/10  18:00:00,6.2,42336,24.01475446,23.34409037,22.99939664,23.50707555,23.10063306,23.22236171,0,173.9806043,22.99939664,0.004246286,23.71770473,0,6.599433977,23.10063306,0.004264572,23.67368653,69.37724551,9.9303755,31.8623181,0,0,0,0,0,0,1780941.559,494.7059885,0,0,0,0,0,0,0.3,492.1549174,1771757.702,625.5092203,2251833.193,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/10  19:00:00,4.85,101304,23.47130995,23.33102489,22.99918854,23.23524924,23.09601272,23.2135188,0,81.50339669,22.99918854,0.004179152,23.36033581,0,6.336163967,23.09601272,0.004197413,23.32466689,70.71916168,9.9303755,31.8623181,0,0,0,0,0,0,2113431.492,587.0643033,0,0,0,0,0,0,0.3,582.7124009,2097764.643,739.1015666,2660765.64,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/10  20:00:00,4.4,134568,23.14124002,23.31830755,22.99943271,23.07033637,23.09105102,23.20467928,0,38.60687586,22.99943271,0.004188777,23.42239361,0,6.060837108,23.09105102,0.004176488,23.22501956,71.16646707,9.9303755,31.8623181,0,0,0,0,0,0,2267761.793,629.9338315,0,0,0,0,0,0,0.3,618.8124488,2227724.816,784.2784296,2823402.346,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/10  21:00:00,4.0875,151200,22.92587435,23.30648329,23.00255333,22.96421384,23.08916753,23.19782541,0,27.5805238,23.00255333,0.004156716,23.23991132,0,5.702938361,23.08916753,0.004175581,23.22264697,71.47709581,9.252781625,31.24673857,0,0,0,0,0,0,2307971.015,641.1030597,0,0,377483.531,377483.531,104.8565364,104.8565364,0.3,633.3958233,2280224.964,802.5119525,2889043.029,87.11724661,313622.0878,124.698942,448916.1913,285.4670566,1027681.404,0.569203624,305.4369522,0.409867904,1475.524454,238299.2629
SWlowe,SW,Lowe, 02/10  22:00:00,3.525,134568,22.74189222,23.31026721,23.13459821,22.93824521,23.2753803,23.29282375,0,0,23.13459821,0.0046021,25.5064564,0,0,23.2753803,0.004113078,22.62142394,68.23089672,8.179581624,31.03618848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/10  23:00:00,2.9875,101304,22.39671203,23.31726007,22.5417612,22.46923662,23.31655372,23.3169069,0,0,22.5417612,0.005480598,31.46130805,0,0,23.31655372,0.004113253,22.56603648,68.23089672,8.179581624,31.03618848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/10  24:00:00,2.425,49896,21.87418172,23.31687299,21.87922077,21.87670125,23.31621229,23.31654264,0,0,21.87922077,0.006283391,37.50109327,0,0,23.31621229,0.004113277,22.56662904,68.23089672,8.179581624,31.03618848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  01:00:00,1.5125,39312,21.32831542,23.3168284,21.31960728,21.32396135,23.31664048,23.31673444,0,0,21.31960728,0.006966946,43.00425692,0,0,23.31664048,0.004113275,22.58036968,68.23089672,8.179581624,31.03618848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  02:00:00,1.475,39312,20.84058262,23.31680657,20.84242741,20.84150501,23.31674987,23.31677822,0,0,20.84242741,0.007553754,48.01127341,0,0,23.31674987,0.004113275,22.60315407,68.23089672,8.179581624,31.03618848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  03:00:00,1.325,16632,20.39443127,23.31679235,20.420391,20.40741114,23.31678027,23.31678631,0,0,20.420391,0.008066634,52.5994099,0,0,23.31678027,0.004113275,22.61171187,68.23089672,8.179581624,31.03618848,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  04:00:00,0.0375,16632,19.91117992,23.31678348,19.93159992,19.92138992,23.31678437,23.31678392,0,0,19.93159992,0.00850206,57.10134596,0,0,23.31678437,0.004113275,22.61170666,68.23089672,8.179581624,31.03618848,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  05:00:00,-0.9125,16632,19.41069956,23.31677845,19.42106278,19.41588117,23.31678175,23.3167801,0,0,19.42106278,0.008856358,61.35974129,0,0,23.31678175,0.004113275,22.61170959,68.23089672,8.179581624,31.03618848,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  06:00:00,-0.7875,16632,18.95977641,23.31677618,18.98671959,18.973248,23.31677868,23.31677743,0,0,18.98671959,0.009141719,65.04240227,0,0,23.31677868,0.004113275,22.61171415,68.23089672,8.179581624,31.03618848,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  07:00:00,-1.975,61992,18.51966518,23.31677587,18.53020257,18.52493388,23.31677689,23.31677638,0,0,18.53020257,0.009299096,68.06111176,0,0,23.31677689,0.004113275,22.61171643,68.23089672,8.179581624,31.03618848,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  08:00:00,-2.1125,61992,19.52599179,23.31677697,19.24803939,19.38701559,23.31677658,23.31677677,0,0,19.24803939,0.009287727,65.10958866,0,0,23.31677658,0.004113275,22.61171675,68.23089672,8.179581624,31.03618848,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  09:00:00,-0.2625,84672,25.25043252,23.31677906,24.90875044,25.07959148,23.31677737,23.31677821,0,0,24.90875044,0.009328831,46.67997498,0,0,23.31677737,0.004113275,22.61171601,68.23089672,8.179581624,31.03618848,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  10:00:00,2.2875,84672,31.92783092,23.63650672,29.91694982,30.92239037,24.82631905,24.23141288,0,425.7373357,29.91694982,0.008905644,32.93978146,71.4414615,1.151424093,24.82631905,0.00544135,26.53821154,68.23089672,7.802603129,30.39340015,1,0,0,0,0,0,0,0,0,0,810055.159,810055.159,225.015322,225.015322,0.117857143,0,0,0,0,136.8985304,492834.7094,232.2291983,836025.114,448.591089,1614927.92,0.894462838,464.2795452,0.516857035,1860.685327,93617.56758
SWlowe,SW,Lowe, 02/11  11:00:00,4.3625,61992,35.81656249,24.06493805,30.62081639,33.21868944,26.75366904,25.40930355,0,865.5816865,30.62081639,0.006532365,23.53482652,119.7429306,0,26.75366904,0.007179984,32.29619633,68.23089672,8.221102405,30.62714116,1,0,0,0.25,0,0,0,0,0,0,534543.6639,534543.6639,148.4843511,148.4843511,0.233942321,0,0,0,0,87.11724661,313622.0878,154.5525702,556389.2528,285.4670566,1027681.404,0.569203624,295.4506176,0.344111668,1238.802006,181786.3989
SWlowe,SW,Lowe, 02/11  12:00:00,6.0625,49896,37.4330421,24.72893846,32.43388264,34.93346237,27.28285823,26.00589834,0,913.5086093,32.43388264,0.004956691,16.13530804,164.8529659,0,27.28285823,0.005305039,23.01498472,68.23089672,8.554803207,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 02/11  13:00:00,8.075,49896,37.84367879,24.96372667,31.47626695,34.65997287,28.62534869,26.79453768,0,1278.082549,31.47626695,0.004276533,14.5807403,211.6828554,0,28.62534869,0.004388728,17.59835525,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.311666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243730.6766
SWlowe,SW,Lowe, 02/11  14:00:00,9.5875,49896,36.41115745,25.25932657,31.4269886,33.91907303,27.83830698,26.54881678,0,907.2191371,31.4269886,0.004188602,14.42521254,113.0985762,0.212578821,27.83830698,0.004188707,17.64869539,68.23089672,8.554803207,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184155.8609
SWlowe,SW,Lowe, 02/11  15:00:00,9.3125,49896,33.17837462,25.33113397,29.14016871,31.15927167,26.99814518,26.16463957,0,756.542681,29.14016871,0.004293972,16.85043318,58.06862455,2.178708137,26.99814518,0.004250474,18.76832926,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 02/11  16:00:00,9.2125,49896,30.23753132,25.27949155,27.51951414,28.87852273,25.8461002,25.56279587,0,443.9195299,27.51951414,0.004410521,18.89570479,15.19129977,0,25.8461002,0.004359803,20.56876474,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119149.6315
SWlowe,SW,Lowe, 02/11  17:00:00,8.4,49896,29.48646819,25.21672056,29.1502276,29.3183479,25.26802264,25.2423716,0,0,29.1502276,0.004775164,18.53241558,0,0,25.26802264,0.004365273,21.28307707,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  18:00:00,6.7375,49896,28.65701384,25.21280437,28.54284093,28.59992739,25.21469021,25.21374729,0,0,28.54284093,0.005434277,21.8256257,0,0,25.21469021,0.004365337,21.34281455,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  19:00:00,5.4125,128520,27.96085368,25.21148008,27.88905572,27.9249547,25.21210478,25.21179243,0,0,27.88905572,0.006190851,25.78922869,0,0,25.21210478,0.004365334,21.3460866,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  20:00:00,5.375,151200,27.4574706,25.21038399,27.49408566,27.47577813,25.21079471,25.21058935,0,0,27.49408566,0.007221712,30.73105679,0,0,25.21079471,0.004365334,21.34775129,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  21:00:00,5.225,151200,27.10638695,25.20961072,27.31000076,27.20819386,25.20993626,25.20977349,0,0,27.31000076,0.008516584,36.53314838,0,0,25.20993626,0.004365334,21.33526831,68.23089672,8.554803207,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  22:00:00,5.6875,151200,26.7923104,25.20907283,26.99482872,26.89356956,25.20932853,25.20920068,0,0,26.99482872,0.009523639,41.53058364,0,0,25.20932853,0.004365334,21.32789557,68.23089672,8.554803207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  23:00:00,5.7875,128520,26.33402087,25.20869851,26.2975923,26.31580658,25.20890291,25.20880071,0,0,26.2975923,0.010264358,46.5924138,0,0,25.20890291,0.004365334,21.32843582,68.23089672,8.554803207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/11  24:00:00,4.85,61992,25.67322941,25.20843115,25.50592626,25.58957783,25.20859633,25.20851374,0,0,25.50592626,0.010894377,51.73866019,0,0,25.20859633,0.004365334,21.31524985,68.23089672,8.554803207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  01:00:00,3.7125,39312,25.01789418,25.20824456,24.89776398,24.95782908,25.20837825,25.20831141,0,0,24.89776398,0.011554772,56.81309287,0,0,25.20837825,0.004365334,21.30738193,68.23089672,8.554803207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  02:00:00,3.3,39312,24.45472756,25.20811497,24.35379582,24.40426169,25.20823508,25.20817503,0,0,24.35379582,0.012248989,62.1054092,0,0,25.20823508,0.004365334,21.29398848,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  03:00:00,3.3,16632,23.94068352,25.20802532,23.86354056,23.90211204,25.20812296,25.20807414,0,0,23.86354056,0.012847092,66.99321725,0,0,25.20812296,0.004365334,21.28598477,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  04:00:00,3.3,16632,23.45821338,25.20796319,23.40308535,23.43064936,25.20803584,25.20799952,0,0,23.40308535,0.013354192,71.53693646,0,0,25.20803584,0.004365334,21.28609562,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  05:00:00,3.3,16632,23.00490719,25.20792062,22.97147986,22.98819353,25.20797245,25.20794654,0,0,22.97147986,0.013770965,75.66821654,0,0,25.20797245,0.004365334,21.28617567,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  06:00:00,2.9875,16632,22.55677818,25.20789191,22.53958072,22.54817945,25.20792785,25.20790988,0,0,22.53958072,0.014117294,79.53531921,0,0,25.20792785,0.004365334,21.27265675,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  07:00:00,2.8,61992,22.15439919,25.20787301,22.14522001,22.1498096,25.20789727,25.20788514,0,0,22.14522001,0.014292435,82.36606668,0,0,25.20789727,0.004365334,21.25097471,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  08:00:00,2.425,61992,21.93825468,25.20786141,22.09534167,22.01679818,25.20787702,25.20786922,0,0,22.09534167,0.014206029,82.09578146,0,0,25.20787702,0.004365334,21.24285538,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  09:00:00,1.8875,84672,22.1036326,25.20785417,22.52344102,22.31353681,25.20786408,25.20785912,0,0,22.52344102,0.014014146,78.88552141,0,0,25.20786408,0.004365334,21.2292962,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  10:00:00,2.0125,84672,22.83687585,25.20785066,22.92278517,22.87983051,25.20785625,25.20785346,0,0,22.92278517,0.013758533,75.59441622,0,0,25.20785625,0.004365334,21.22116087,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  11:00:00,1.8875,61992,23.31819275,25.20784956,23.10039283,23.20929279,25.20785214,25.20785085,0,0,23.10039283,0.01342743,73.01903357,0,0,25.20785214,0.004365334,21.22116599,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  12:00:00,1.325,49896,23.82779511,25.20785019,23.57817893,23.70298702,25.20785064,25.20785042,0,0,23.57817893,0.013110165,69.26065483,0,0,25.20785064,0.004365334,21.20759203,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  13:00:00,0.7875,49896,24.13549782,25.2078521,23.86582714,24.00066248,25.20785101,25.20785156,0,0,23.86582714,0.012814388,66.53789552,0,0,25.20785101,0.004365334,21.19944645,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  14:00:00,0.6,49896,24.40437011,25.20785486,24.13518351,24.26977681,25.20785271,25.20785379,0,0,24.13518351,0.012546667,64.12848455,0,0,25.20785271,0.004365334,21.19944434,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  15:00:00,0.6,49896,24.38721579,25.20785818,24.12720623,24.25721101,25.20785531,25.20785674,0,0,24.12720623,0.012294792,62.89390321,0,0,25.20785531,0.004365334,21.19944133,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  16:00:00,0.6,49896,23.94235549,25.20786198,23.69287478,23.81761513,25.20785856,25.20786027,0,0,23.69287478,0.012049052,63.33348372,0,0,25.20785856,0.004365334,21.21301258,68.23089672,8.554803207,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  17:00:00,1.2875,49896,23.17431928,25.2078661,22.95277124,23.06354526,25.20786229,25.20786419,0,0,22.95277124,0.011802587,64.92437186,0,0,25.20786229,0.004365334,21.22115364,68.23089672,8.554803207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  18:00:00,1.7,49896,22.38115626,25.20787043,22.36626723,22.37371174,25.20786635,25.20786839,0,0,22.36626723,0.011654259,66.49286219,0,0,25.20786635,0.004365334,21.23472307,68.23089672,8.554803207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  19:00:00,1.7,128520,21.79758172,25.20787492,21.84972412,21.82365292,25.20787065,25.20787278,0,0,21.84972412,0.011595572,68.30248995,0,0,25.20787065,0.004365334,21.24286352,68.23089672,8.554803207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  20:00:00,1.325,151200,21.39350856,25.20787951,21.62563657,21.50957257,25.20787511,25.20787731,0,0,21.62563657,0.011728011,70.02260643,0,0,25.20787511,0.004365334,21.24285749,68.23089672,8.554803207,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  21:00:00,1.1,151200,21.11282063,25.20788417,21.51911339,21.31596701,25.20787968,25.20788192,0,0,21.51911339,0.012035961,72.29356074,0,0,25.20787968,0.004365334,21.24285176,68.23089672,8.554803207,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  22:00:00,0.7875,151200,20.84867948,25.20788889,21.21527793,21.0319787,25.20788433,25.20788661,0,0,21.21527793,0.012207554,74.68440838,0,0,25.20788433,0.004365334,21.24284603,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  23:00:00,0.6,128520,20.42066441,25.20789367,20.49073582,20.45570012,25.20788905,25.20789136,0,0,20.49073582,0.012233866,78.25832218,0,0,25.20788905,0.004365334,21.24284,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/12  24:00:00,0.225,61992,19.86507463,25.20789847,19.81444664,19.83976063,25.20789381,25.20789614,0,0,19.81444664,0.012213596,81.46893317,0,0,25.20789381,0.004365334,21.24283397,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/13  01:00:00,-0.6875,33264,19.30600815,25.20790328,19.32252611,19.31426713,25.20789861,25.20790094,0,0,19.32252611,0.012222469,84.11068551,0,0,25.20789861,0.004365334,21.25640337,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/13  02:00:00,-1.1,25704,18.8071481,25.20790811,18.82936001,18.81825405,25.20790342,25.20790576,0,0,18.82936001,0.012256904,87.00988411,0,0,25.20790342,0.004365334,21.26454259,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/13  03:00:00,-1.1,16632,18.3616737,25.20791295,18.40744594,18.38455982,25.20790824,25.2079106,0,0,18.40744594,0.012244103,89.2465365,0,0,25.20790824,0.004365334,21.26453656,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/13  04:00:00,-1.1,16632,17.95158017,25.2079178,18.01884929,17.98521473,25.20791308,25.20791544,0,0,18.01884929,0.012200034,91.0697498,0,0,25.20791308,0.004365334,21.25095481,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/13  05:00:00,-1.1,16632,17.55934545,25.20792265,17.64268643,17.60101594,25.20791793,25.20792029,0,0,17.64268643,0.012130687,92.69787436,0,0,25.20791793,0.004365334,21.24280353,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/13  06:00:00,-1.475,33264,17.17711003,25.2079275,17.27132977,17.2242199,25.20792278,25.20792514,0,0,17.27132977,0.012036601,94.23625518,0,0,25.20792278,0.004365334,21.25637291,68.23089672,8.554803207,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/13  07:00:00,-2.3875,66528,17.02702105,24.27028516,18.01090852,17.51896479,20.60290241,22.43659378,98.80997706,11.55404222,18.01090852,0.009062593,68.05195139,0,177.7349751,20.60290241,0.009111362,58.47504556,77.46628434,7.22,29.4,1,0,0,0,0,0,1565999.361,434.9998226,0,0,748865.4923,748865.4923,208.0181923,208.0181923,0.303873698,470.2412144,1692868.372,596.8318263,2148594.575,348.5421735,1254751.824,239.7726639,863181.5902,1142.174728,4111829.02,2.27700347,1182.10898,0.762457044,2744.845357,239011.9776
SWlowe,SW,Lowe, 02/13  08:00:00,-2.8,84672,18.18709704,24.12599702,21.46002881,19.82356292,21.90496146,23.01547924,509.1584831,0,21.46002881,0.007389779,44.94757633,0.63800472,118.4862878,21.90496146,0.007561904,44.76282914,63.62456054,7.22,29.4,1,0,1,0,0,0,8702848.42,2417.457894,0,0,6326400.866,6311844.794,1757.333574,1753.29022,1,2207.803094,7948091.139,2759.7928,9935254.08,629.692128,2266891.661,1755.419634,6319510.681,2385.111762,8586402.342,2.781374025,2404.289642,6.450650907,23222.34327,564184.0846
SWlowe,SW,Lowe, 02/13  09:00:00,-2.8,66528,19.23962815,23.94047911,21.56818263,20.40390539,22.00178325,22.97113118,345.3592194,0,21.56818263,0.006603158,39.96022768,0,104.1988635,22.00178325,0.006759056,39.82087253,61.42488145,7.22,29.4,0.75,0,1,0,0,0,8185539.191,2273.760886,0,0,6310797.329,6310797.329,1752.999258,1752.999258,1,2220.752715,7994709.775,2775.940894,9993387.219,635.666717,2288400.181,1775.018583,6390066.899,2410.6853,8678467.08,2.792260854,2449.210207,6.662328598,23984.38295,564184.0846
SWlowe,SW,Lowe, 02/13  10:00:00,-2.1125,66528,20.73048933,23.96969842,22.72157815,21.72603374,22.97872174,23.47421008,321.5749489,0,22.72157815,0.005595368,31.65189929,0,37.54594209,22.97872174,0.005837536,32.49518173,73.27576527,7.22,29.4,0,0,0.25,0,0,0,4777673.413,1327.131504,0,0,2510838.617,2510838.617,697.4551713,697.4551713,0.475,1399.710618,5038958.223,1755.203854,6318733.876,425.2792524,1531005.309,746.5952459,2687742.885,1482.660121,5337576.435,2.412691088,1544.841968,2.476316462,8914.739264,319770.4683
SWlowe,SW,Lowe, 02/13  11:00:00,-1.325,42336,24.95853251,24.0064935,23.00360097,23.98106674,23.36795624,23.68722487,0,281.7415891,23.00360097,0.004515307,25.0999562,0,23.96521921,23.36795624,0.004810949,26.14786329,76.85718563,7.22,29.4,0,0,0,0,0,0,1395382.372,387.6062144,0,0,1250203.384,1250203.384,347.2787179,347.2787179,0.3,383.1955448,1379503.961,487.7356247,1755848.249,348.4689864,1254488.351,372.4652657,1340874.956,1141.868226,4110725.615,2.276814497,1181.80247,0.825679393,2972.445814,238299.2629
SWlowe,SW,Lowe, 02/13  12:00:00,-0.4125,42336,26.65630643,23.95757222,23.00110169,24.82870406,23.34618732,23.65187977,0,618.0422584,23.00110169,0.003800975,21.15664035,0,22.62551656,23.34618732,0.003990833,21.74783741,75.9754097,7.22,29.4,0,0,0,0,0,0,181753.181,50.48699471,0,0,1298594.098,1298594.098,360.7205827,360.7205827,0.3,35.43144367,127553.1972,45.55039104,163981.4077,348.4689864,1254488.351,385.7591858,1388733.069,1141.868226,4110725.615,2.276814497,1181.80247,0.886344311,3190.83952,238299.2629
SWlowe,SW,Lowe, 02/13  13:00:00,0.375,42336,26.11203063,23.91360321,23.00050737,24.556269,23.32751593,23.62055957,0,510.5623338,23.00050737,0.003341997,18.60460028,0,21.37762876,23.32751593,0.003462188,18.89260971,75.16736527,7.22,29.4,0,0,0,0,0,0,566173.5103,157.2704195,0,0,1340307.136,1340307.136,372.3075377,372.3075377,0.3,143.2659087,515757.2713,183.6966288,661307.8637,348.4689864,1254488.351,397.4721673,1430899.802,1141.868226,4110725.615,2.276814497,1181.80247,0.943377667,3396.159599,238299.2629
SWlowe,SW,Lowe, 02/13  14:00:00,0.9125,42336,27.29808163,23.88184273,23.32813894,25.31311028,23.44404786,23.6629453,0,688.9384294,23.32813894,0.003055835,16.68237767,0,14.04088216,23.44404786,0.003129616,16.96385603,74.61389701,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1378325.482,1378325.482,382.8681894,382.8681894,0.3,0,0,0,0,348.4689864,1254488.351,407.8923643,1468412.512,1141.868226,4110725.615,2.276814497,1181.80247,0.985955102,3549.438368,238299.2629
SWlowe,SW,Lowe, 02/13  15:00:00,1.475,42336,26.33780606,23.87120481,23.04463627,24.69122117,23.39815715,23.63468098,0,568.8779775,23.04463627,0.002878141,15.98470103,0,16.6633916,23.39815715,0.002925595,15.90305978,74.15302515,7.22,29.4,0,0,0,0,0,0,364497.5179,101.2493105,0,0,1429573.684,1429573.684,397.103801,397.103801,0.3,84.31424884,303531.2958,108.1478792,389332.365,348.4689864,1254488.351,422.3853184,1520587.146,1141.868226,4110725.615,2.276814497,1181.80247,1.024411434,3687.881163,238299.2629
SWlowe,SW,Lowe, 02/13  16:00:00,1.7,42336,24.61114968,23.81176377,23.00139961,23.80627464,23.28485963,23.5483117,0,237.2122214,23.00139961,0.002781013,15.488757,0,18.62132577,23.28485963,0.002802957,15.34511813,73.8502994,7.22,29.4,0,0,0,0,0,0,1547729.836,429.9249544,0,0,1409732.177,1409732.177,391.5922715,391.5922715,0.3,414.0936751,1490737.23,527.1478707,1897732.334,348.4689864,1254488.351,416.9174316,1500902.754,1141.868226,4110725.615,2.276814497,1181.80247,1.038263758,3737.74953,238299.2629
SWlowe,SW,Lowe, 02/13  17:00:00,1.325,42336,23.39208323,23.77654065,23.00057851,23.19633087,23.27076781,23.52365423,6.029286054,34.35646101,23.00057851,0.002763996,15.39516333,0,17.58541409,23.27076781,0.002762906,15.13974122,74.22305389,7.22,29.4,0,0,0,0,0,0,2298959.536,638.5998711,0,0,1384424.465,1384424.465,384.5623513,384.5623513,0.3,628.9867461,2264352.286,796.9641969,2869071.109,348.4689864,1254488.351,410.0411219,1476148.039,1141.868226,4110725.615,2.276814497,1181.80247,1.007100575,3625.562069,238299.2629
SWlowe,SW,Lowe, 02/13  18:00:00,-0.275,42336,22.52905723,23.74241993,23.00056637,22.7648118,23.25548292,23.49895143,64.5469284,0,23.00056637,0.002742601,15.286279,0,16.71878816,23.25548292,0.002753303,15.11091634,75.81347305,7.22,29.4,0,0,0,0,0,0,2633067.35,731.4075972,0,0,1285822.893,1285822.893,357.1730258,357.1730258,0.3,732.9771678,2638717.804,926.781384,3336412.982,348.4689864,1254488.351,383.113085,1379207.106,1141.868226,4110725.615,2.276814497,1181.80247,0.901769424,3246.369926,238299.2629
SWlowe,SW,Lowe, 02/13  19:00:00,-1.475,101304,21.96167733,23.71020333,23.0001626,22.48091997,23.24313168,23.47666751,128.1815978,0,23.0001626,0.002699694,15.05430527,0,15.82937945,23.24313168,0.002712094,14.90255364,77.00628743,7.22,29.4,0,0,0,0,0,0,2861813.934,794.948315,0,0,1211502.98,1211502.98,336.5286054,336.5286054,0.3,787.0005105,2833201.838,994.0705394,3578653.942,348.4689864,1254488.351,362.0327863,1303318.031,1141.868226,4110725.615,2.276814497,1181.80247,0.829206111,2985.142001,238299.2629
SWlowe,SW,Lowe, 02/13  20:00:00,-1.7,134568,21.66673369,23.67934583,23.00128656,22.33401013,23.22977628,23.45456105,160.5228507,0,23.00128656,0.002688192,14.99899065,0,15.05110399,23.22977628,0.002691477,14.81116408,77.22994012,7.22,29.4,0,0,0,0,0,0,2978306.673,827.3074091,0,0,1195854.125,1195854.125,332.1817013,332.1817013,0.3,815.9442774,2937399.399,1030.081676,3708294.032,348.4689864,1254488.351,357.5165137,1287059.449,1141.868226,4110725.615,2.276814497,1181.80247,0.795237163,2862.853788,238299.2629
SWlowe,SW,Lowe, 02/13  21:00:00,-2.0125,151200,21.51595716,23.65064744,23.00237884,22.259168,23.21994157,23.43529451,165.3102767,0,23.00237884,0.002641575,14.7540428,0,14.1948164,23.21994157,0.002658174,14.65227035,77.54056886,7.22,29.4,0,0,0,0,0,0,2995350.933,832.0419259,0,0,1175336.312,1175336.312,326.4823088,326.4823088,0.3,824.1685755,2967006.872,1040.309999,3745115.998,348.4689864,1254488.351,351.9638098,1267069.715,1141.868226,4110725.615,2.276814497,1181.80247,0.760980085,2739.528304,238299.2629
SWlowe,SW,Lowe, 02/13  22:00:00,-2.8875,134568,21.1528855,23.66554115,21.67107844,21.41198197,23.57429177,23.61991646,0,0,21.67107844,0.002924004,17.74370024,0,0,23.57429177,0.002640325,14.26114348,73.28544136,7.971775969,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/13  23:00:00,-3.675,101304,20.44776313,23.67691883,20.4848807,20.46632192,23.66369704,23.67030794,0,0,20.4848807,0.003419474,22.308808,0,0,23.66369704,0.00264013,14.18872011,73.28544136,7.971775969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/13  24:00:00,-3.525,49896,19.74273951,23.67781346,19.67146756,19.70710354,23.67781339,23.67781342,0,0,19.67146756,0.004068566,27.86309846,0,0,23.67781339,0.00264012,14.17660002,73.28544136,7.971775969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/14  01:00:00,-3.675,33264,19.11219164,23.67770109,19.05232918,19.08226041,23.6775323,23.67761669,0,0,19.05232918,0.004594496,32.690628,0,0,23.6775323,0.002640121,14.18586418,73.28544136,7.971775969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/14  02:00:00,-4.5875,25704,18.48348203,23.67768206,18.41442938,18.44895571,23.67764135,23.67766171,0,0,18.41442938,0.005039614,37.30184255,0,0,23.67764135,0.002640121,14.19118462,73.28544136,7.971775969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/14  03:00:00,-5.375,16632,17.86947323,23.67767134,17.79695436,17.83321379,23.67766253,23.67766694,0,0,17.79695436,0.005403067,41.57402423,0,0,23.67766253,0.002640121,14.20018935,73.28544136,7.971775969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/14  04:00:00,-6.2875,16632,17.2686818,23.67766503,17.19497336,17.23182758,23.67766559,23.67766531,0,0,17.19497336,0.005691744,45.51628687,0,0,23.67766559,0.002640121,14.21462329,73.28544136,7.971775969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/14  05:00:00,-7.0125,16632,16.68175921,23.67766185,16.60844919,16.6451042,23.6776639,23.67766288,0,0,16.60844919,0.005914913,49.09248966,0,0,23.6776639,0.002640121,14.22003864,73.28544136,7.971775969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/14  06:00:00,-7.2,33264,16.14853028,23.67766092,16.09095299,16.11974164,23.67766215,23.67766153,0,0,16.09095299,0.006081798,52.18713597,0,0,23.67766215,0.002640121,14.22906294,73.28544136,7.971775969,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/14  07:00:00,-7.575,66528,16.12305362,22.97062113,17.9862715,17.05466256,19.82849711,21.39955912,274.1860957,5.780428062,17.9862715,0.004681496,35.74413628,0,136.5586728,19.82849711,0.004771057,32.56260435,81.9897896,7.22834948,29.45584205,1,0,0,0,0,0,2229190.147,619.2194852,0,0,357882.2438,357882.2438,99.41173439,99.41173439,0.311666667,640.6324591,2306276.853,810.7259875,2918613.555,338.7928104,1219654.118,127.792017,460051.2613,1112.004084,4003214.701,2.205450676,1150.607421,0.466332517,1678.797061,243730.6766
SWlowe,SW,Lowe, 02/14  08:00:00,-8.4875,84672,17.77616747,22.94389976,21.40219025,19.58917886,21.5887586,22.26632918,545.7409346,0,21.40219025,0.00387931,24.01833937,3.972413538,70.028772,21.5887586,0.003945796,24.16286952,63.83763818,7.22,29.4,1,0,1,0,0,0,8731475.207,2425.40978,0,0,5710193.592,5710193.592,1586.164887,1586.164887,1,2210.777003,7958797.21,2763.488205,9948557.538,583.7314634,2101433.268,1585.195828,5706704.981,2172.134212,7819683.164,2.714506775,2194.666816,4.952345561,17828.44402,564184.0846
SWlowe,SW,Lowe, 02/14  09:00:00,-8.9,66528,20.58461729,22.98234414,22.39370859,21.48916294,22.32461066,22.6534774,305.4132443,0,22.39370859,0.003387064,19.81286792,3.052957341,20.98209241,22.32461066,0.003489805,20.47833165,71.44518071,7.22,29.4,0.5,0,0.25,0,0,0,5861554.861,1628.209684,0,0,3242105.892,3242105.892,900.5849699,900.5849699,0.65,1719.758886,6191131.989,2153.052749,7750989.896,474.0343796,1706523.766,948.0470483,3412969.374,1692.454898,6092837.631,2.508762855,1749.836166,2.927279102,10538.20477,401241.6738
SWlowe,SW,Lowe, 02/14  10:00:00,-8.525,66528,23.80042948,23.08785164,23.00053454,23.40048201,23.01566127,23.05175645,8.300106328,117.8913954,23.00053454,0.002776402,15.6376828,0,0.988131174,23.01566127,0.002951678,16.60515434,82.2,7.22,29.4,0,0,0,0,0,0,2006303.587,557.306552,0,0,750135.2078,750135.2078,208.3708911,208.3708911,0.3,552.0948154,1987541.335,700.5766957,2522076.104,348.4689864,1254488.351,233.3843638,840183.7096,1141.868226,4110725.615,2.276814497,1181.80247,0.39874312,1435.475233,238299.2629
SWlowe,SW,Lowe, 02/14  11:00:00,-7.6125,42336,25.02443403,23.08192949,23.00166033,24.01304718,23.01928585,23.05060767,0,280.547046,23.00166033,0.002318477,13.07534599,0,1.078321795,23.01928585,0.002439392,13.73995518,82.2,7.22,29.4,0,0,0,0,0,0,1389606.061,386.0016837,0,0,804147.6906,804147.6906,223.3743585,223.3743585,0.3,378.1535569,1361352.805,481.932513,1734957.047,348.4689864,1254488.351,248.4492996,894417.4787,1141.868226,4110725.615,2.276814497,1181.80247,0.441202897,1588.330428,238299.2629
SWlowe,SW,Lowe, 02/14  12:00:00,-7.2,42336,26.62460123,23.07931991,23.09685483,24.86072803,23.03264285,23.05598138,0,559.2952684,23.09685483,0.002015872,11.31671607,1.044391689,0.966399578,23.03264285,0.002094819,11.80146722,82.16440988,7.22,29.4,0,0,0,0,0,0,407596.6163,113.2212823,0,0,827705.7931,827705.7931,229.9182759,229.9182759,0.3,110.0768848,396276.7854,140.9994755,507598.1117,348.4689864,1254488.351,255.2972402,919070.0647,1141.868226,4110725.615,2.276814497,1181.80247,0.459700587,1654.922114,238299.2629
SWlowe,SW,Lowe, 02/14  13:00:00,-6.5125,42336,29.05383755,23.13947515,23.9812952,26.51756638,23.66466823,23.40207169,0,928.8133495,23.9812952,0.001809249,9.630298745,19.88354256,0,23.66466823,0.001852491,10.0517857,82.05763952,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1671265.586,1671265.586,464.2404405,464.2404405,0.380144016,0,0,0,0,348.4689864,1254488.351,483.7731089,1741583.192,1141.868226,4110725.615,2.276814497,1181.80247,0.49443904,1779.980544,249862.8987
SWlowe,SW,Lowe, 02/14  14:00:00,-5.4125,42336,28.96129967,23.20179842,23.99977658,26.48053813,23.75368017,23.4777393,0,929.242909,23.99977658,0.00170852,9.085112637,20.45241126,0,23.75368017,0.00173302,9.352366098,82.05763952,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1773987.084,1773987.084,492.77419,492.77419,0.382453441,0,0,0,0,348.4689864,1254488.351,520.6166412,1874219.908,1141.868226,4110725.615,2.276814497,1181.80247,0.551570016,1985.652056,249971.1534
SWlowe,SW,Lowe, 02/14  15:00:00,-5,42336,27.23267179,23.2264049,23.52281528,25.37774354,23.55802972,23.39221731,0,676.3765628,23.52281528,0.0016265,8.907201434,10.02226427,0.973546414,23.55802972,0.001651983,9.026757772,81.70373128,7.22,29.4,0,0,0,0,0,0,84392.07995,23.44224443,0,0,1068769.464,1068769.464,296.8804068,296.8804068,0.300877156,0,0,0,0,348.4689864,1254488.351,324.3698237,1167731.365,1141.868226,4110725.615,2.276814497,1181.80247,0.563149587,2027.338514,238409.2458
SWlowe,SW,Lowe, 02/14  16:00:00,-5,42336,24.73336754,23.18433313,23.00510415,23.86923584,23.05355281,23.11894297,0,242.7524565,23.00510415,0.001548036,8.751641042,0,2.695031802,23.05355281,0.001568763,8.842524472,80.51017964,7.22,29.4,0,0,0,0,0,0,1523037.737,423.0660381,0,0,972467.5131,972467.5131,270.1298647,270.1298647,0.3,402.9298302,1450547.389,512.9010797,1846443.887,348.4689864,1254488.351,295.8077794,1064908.006,1141.868226,4110725.615,2.276814497,1181.80247,0.553224204,1991.607135,238299.2629
SWlowe,SW,Lowe, 02/14  17:00:00,-5.6875,42336,23.23230724,23.17578124,23.00166816,23.1169877,23.04633897,23.11106011,38.84599512,11.46814485,23.00166816,0.001533992,8.679724828,0,2.852455815,23.04633897,0.001531716,8.643485582,81.19356287,7.22,29.4,0,0,0,0,0,0,2494264.545,692.8512624,0,0,921792.933,921792.933,256.0535925,256.0535925,0.3,685.6555863,2468360.111,867.7304113,3123829.481,348.4689864,1254488.351,281.7246627,1014208.786,1141.868226,4110725.615,2.276814497,1181.80247,0.51579943,1856.877949,238299.2629
SWlowe,SW,Lowe, 02/14  18:00:00,-6.7875,42336,22.29044927,23.16991481,23.00136483,22.64590705,23.04411598,23.1070154,131.4822369,0,23.00136483,0.001521196,8.616317115,0,2.737139172,23.04411598,0.001528288,8.634028556,82.10681138,7.22,29.4,0,0,0,0,0,0,2868769.749,796.8804859,0,0,855347.102,855347.102,237.5964172,237.5964172,0.3,788.7447365,2839481.051,996.2375073,3586455.026,348.4689864,1254488.351,263.272642,947781.5112,1141.868226,4110725.615,2.276814497,1181.80247,0.459782051,1655.215383,238299.2629
SWlowe,SW,Lowe, 02/14  19:00:00,-7.575,101304,21.68410166,23.16425705,23.0019306,22.34301613,23.04165916,23.1029581,202.4699463,0,23.0019306,0.001493356,8.467245283,0,2.684802834,23.04165916,0.001501574,8.493278965,82.2,7.22,29.4,0,0,0,0,0,0,3124276.752,867.8546534,0,0,807844.3625,807844.3625,224.4012118,224.4012118,0.3,855.7910752,3080847.871,1079.614098,3886610.753,348.4689864,1254488.351,249.9416775,899790.0391,1141.868226,4110725.615,2.276814497,1181.80247,0.423825583,1525.772098,238299.2629
SWlowe,SW,Lowe, 02/14  20:00:00,-7.8,134568,21.35373961,23.15890659,23.00112243,22.17743102,23.04064232,23.09977445,242.3728865,0,23.00112243,0.001517402,8.61236415,0,2.530341606,23.04064232,0.001503286,8.512062367,82.2,7.22,29.4,0,0,0,0,0,0,3267603.155,907.6675432,0,0,794148.4286,794148.4286,220.5967857,220.5967857,0.3,896.1942458,3226299.285,1129.802376,4067288.552,348.4689864,1254488.351,245.9741605,885506.9777,1141.868226,4110725.615,2.276814497,1181.80247,0.41306719,1487.041884,238299.2629
SWlowe,SW,Lowe, 02/14  21:00:00,-8.4875,151200,21.16039896,23.1537825,23.00175225,22.08107561,23.03963312,23.09670781,257.4676716,0,23.00175225,0.001543385,8.762418238,0,2.445634363,23.03963312,0.001538149,8.712766343,82.2,7.22,29.4,0,0,0,0,0,0,3322102.111,922.806142,0,0,752926.1622,752926.1622,209.1461562,209.1461562,0.3,911.5561659,3281602.197,1148.873971,4135946.295,348.4689864,1254488.351,234.8277523,845379.9082,1141.868226,4110725.615,2.276814497,1181.80247,0.380872159,1371.139771,238299.2629
SWlowe,SW,Lowe, 02/14  22:00:00,-9.2125,134568,20.66074767,23.15578377,21.05824246,20.85949507,23.12178199,23.13878288,0,0,21.05824246,0.001837163,11.77785654,0,0,23.12178199,0.001544675,8.711742669,77.25815453,7.711431503,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/14  23:00:00,-9.4,101304,19.75331448,23.15775067,19.63409375,19.69370412,23.15052906,23.15413986,0,0,19.63409375,0.002286285,15.9871094,0,0,23.15052906,0.001544719,8.700128488,77.25815453,7.711431503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/14  24:00:00,-9.775,49896,18.82760404,23.15804854,18.59859851,18.71310127,23.15733571,23.15769213,0,0,18.59859851,0.002857296,21.28398921,0,0,23.15733571,0.001544721,8.702018806,77.25815453,7.711431503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/15  01:00:00,-10.6875,33264,17.95828734,23.15801204,17.72352408,17.84090571,23.15768692,23.15784948,0,0,17.72352408,0.003290595,25.87956421,0,0,23.15768692,0.001544721,8.705107842,77.25815453,7.711431503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/15  02:00:00,-11.475,25704,17.14729701,23.15800096,16.91485337,17.03107519,23.1578909,23.15794593,0,0,16.91485337,0.003633509,30.05373503,0,0,23.1578909,0.001544721,8.705000689,77.25815453,7.711431503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/15  03:00:00,-12.3875,16632,16.3750866,23.15799465,16.14751186,16.26129923,23.15795765,23.15797615,0,0,16.14751186,0.003897727,33.85668683,0,0,23.15795765,0.001544721,8.710422277,77.25815453,7.711431503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/15  04:00:00,-13.1125,16632,15.63668547,23.15799134,15.41632398,15.52650473,23.15797962,23.15798548,0,0,15.41632398,0.00409295,37.25423693,0,0,23.15797962,0.001544721,8.713685033,77.25815453,7.711431503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/15  05:00:00,-13.675,16632,14.93549072,23.15799025,14.72763343,14.83156207,23.1579865,23.15798837,0,0,14.72763343,0.004231131,40.24676331,0,0,23.1579865,0.001544721,8.713681265,77.25815453,7.711431503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/15  06:00:00,-14.2125,33264,14.26195774,23.15799074,14.06338197,14.16266985,23.15798897,23.15798986,0,0,14.06338197,0.004320316,42.91884087,0,0,23.15798897,0.001544721,8.719136973,77.25815453,7.711431503,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/15  07:00:00,-14.775,66528,14.60398557,22.52158722,17.93872326,16.27135441,19.40962612,20.96560667,612.5092952,0,17.93872326,0.003159887,24.59117534,6.000056507,128.4103335,19.40962612,0.003247326,23.16569988,82.11986522,9.751043621,31.48331789,1,0,0,0,0,0,3740848.913,1039.124698,0,0,180206.4524,180206.4524,50.05734789,50.05734789,0.323333333,1028.352325,3702068.371,1293.740777,4657466.796,14.05554335,50599.95608,34.44448021,124000.1288,48.50002357,174600.0848,0.081082191,43.5581267,0.022970998,82.69559456,249162.0903
SWlowe,SW,Lowe, 02/15  08:00:00,-14.625,84672,17.3630684,22.44128368,21.07031062,19.21668951,21.09022873,21.7657562,621.5092128,0,21.07031062,0.002594249,16.62903577,2.485650519,66.23160556,21.09022873,0.002646906,16.94373581,63.82622596,7.22,29.4,1,0,1,0,0,0,8724319.099,2423.421972,0,0,4875633.192,4875633.192,1354.342553,1354.342553,1,2214.550805,7972382.9,2768.184934,9965465.764,523.5544805,1884796.13,1374.97969,4949926.884,1898.534171,6834723.014,2.624324524,1931.141998,3.402901207,12250.44435,564184.0846
SWlowe,SW,Lowe, 02/15  09:00:00,-13.4,66528,23.40167968,22.63967607,22.93196806,23.16682387,22.67405198,22.65686403,113.4440528,154.9343118,22.93196806,0.002169251,12.42028488,9.721389467,0.557508056,22.67405198,0.002275258,13.23936344,80.28060128,7.22,29.4,0,0,0,0,0,0,2558904.596,710.8068323,0,0,696636.0335,696636.0335,193.5100093,193.5100093,0.34375,864.8967176,3113628.183,1088.557824,3918808.165,361.5772328,1301678.038,239.8815194,863573.4697,1198.863421,4315908.314,2.301970138,1252.420778,0.482172776,1735.821993,258667.0643
SWlowe,SW,Lowe, 02/15  10:00:00,-12.1125,66528,28.61125257,22.72817276,23.67757586,26.14441421,23.26933435,22.99875355,0,879.6423448,23.67757586,0.001777215,9.744100827,24.89456583,0,23.26933435,0.001868034,10.4948939,82.13966495,7.22,29.4,0,0,0,0,0,0,22798.92974,6.333036038,0,0,1174442.585,1174442.585,326.2340515,326.2340515,0.371195062,7.767121025,27961.63569,9.999216098,35997.17795,348.4689864,1254488.351,343.0150593,1234854.214,1141.868226,4110725.615,2.276814497,1181.80247,0.220884084,795.182701,249758.0561
SWlowe,SW,Lowe, 02/15  11:00:00,-10.6375,42336,31.52292532,22.85251151,23.99948345,27.76120438,23.72754068,23.29002609,0,1567.221822,23.99948345,0.001568377,8.426172775,37.65059481,0,23.72754068,0.001614647,8.817499379,82.11955326,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3753576.958,3753576.958,1042.660266,1042.660266,0.642206296,0,0,0,0,429.3608532,1545699.071,1057.527817,3807100.14,1486.88867,5352799.212,2.452558269,1516.984962,1.807049181,6505.377053,319331.3158
SWlowe,SW,Lowe, 02/15  12:00:00,-9.625,42336,32.31559947,22.92989292,23.99971194,28.15765571,23.77660272,23.35324782,0,1812.567702,23.99971194,0.001440341,7.734988328,36.09820357,0,23.77660272,0.001472326,8.01320254,82.11955326,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,4754711.417,4754711.417,1320.753172,1320.753172,0.744283516,0,0,0,0,514.4139873,1851890.354,1342.927069,4834537.448,1857.341056,6686427.802,2.610374902,1894.605908,3.543351815,12756.06653,364830.9364
SWlowe,SW,Lowe, 02/15  13:00:00,-8.7125,42336,31.94895651,22.99744149,23.99974249,27.9743495,23.78661137,23.39202643,0,1723.229756,23.99974249,0.001335323,7.16503186,32.78924999,0,23.78661137,0.001363046,7.407768104,82.11955326,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4484099.968,4484099.968,1245.583324,1245.583324,0.707653668,0,0,0,0,493.9556965,1778240.507,1272.936382,4582570.976,1766.892079,6360811.483,2.576071423,1810.736434,3.225709901,11612.55564,346396.567
SWlowe,SW,Lowe, 02/15  14:00:00,-7.9875,42336,30.52173043,23.05417559,23.99976141,27.26074592,23.7628063,23.40849095,0,1342.567586,23.99976141,0.001237198,6.637022686,28.31122095,0,23.7628063,0.001264808,6.882086349,82.11955326,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3119900.365,3119900.365,866.6389903,866.6389903,0.552445872,0,0,0,0,387.5477364,1395171.851,899.5060482,3238221.773,1307.355532,4706479.915,2.366809903,1355.940148,1.19691679,4308.900444,288247.8292
SWlowe,SW,Lowe, 02/15  15:00:00,-7.1125,42336,28.20979121,23.09557796,23.88306086,26.04642604,23.67567341,23.38562569,0,814.2755986,23.88306086,0.001132617,6.115100705,20.85178721,0,23.67567341,0.001164726,6.367579527,82.11955326,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1280213.541,1280213.541,355.6148724,355.6148724,0.339969052,0,0,0,0,348.4689864,1254488.351,387.7375094,1395855.034,1141.868226,4110725.615,2.276814497,1181.802471,0.418030697,1504.910508,243982.1252
SWlowe,SW,Lowe, 02/15  16:00:00,-7.0125,42336,25.46726227,23.06788742,23.0112164,24.23923933,23.08733194,23.07760968,0,390.7958627,23.0112164,0.001033753,5.882131844,1.262378367,1.691433296,23.08733194,0.001058899,5.996665349,82.2,7.22,29.4,0,0,0,0,0,0,989319.1975,274.8108882,0,0,865633.3723,865633.3723,240.4537145,240.4537145,0.3,257.4224129,926720.6866,328.5318651,1182714.714,348.4689864,1254488.351,266.5121371,959443.6935,1141.868226,4110725.615,2.276814497,1181.80247,0.413544611,1488.7606,238299.2629
SWlowe,SW,Lowe, 02/15  17:00:00,-7.2,42336,23.78827674,23.05336463,23.0032286,23.39575267,23.01256244,23.03296353,3.854169092,62.18362008,23.0032286,0.001014008,5.772885373,0,0.691925395,23.01256244,0.00100954,5.744249935,82.2,7.22,29.4,0,0,0,0,0,0,2183899.261,606.6386836,0,0,824220.3622,824220.3622,228.9501006,228.9501006,0.3,592.2242591,2132007.333,750.9402865,2703385.032,348.4689864,1254488.351,254.3059401,915501.3843,1141.868226,4110725.615,2.276814497,1181.80247,0.403619449,1453.030018,238299.2629
SWlowe,SW,Lowe, 02/15  18:00:00,-8.575,42336,22.78468866,23.05225938,23.00113325,22.89291095,23.01102766,23.03164352,82.79008543,0,23.00113325,0.001030518,5.867472362,0,0.60632605,23.01102766,0.001025126,5.833331785,82.2,7.22,29.4,0,0,0,0,0,0,2691338.782,747.5941061,0,0,741733.6382,741733.6382,206.0371217,206.0371217,0.3,734.9048897,2645657.603,929.1701725,3345012.621,348.4689864,1254488.351,232.0295085,835306.2306,1141.868226,4110725.615,2.276814497,1181.80247,0.350758576,1262.730875,238299.2629
SWlowe,SW,Lowe, 02/15  19:00:00,-9.4,101304,22.14291901,23.05051144,22.99703094,22.56997498,23.00854825,23.02952985,159.7038772,0,22.99703094,0.00104462,5.9491082,0,0.618807058,23.00854825,0.001041322,5.926224848,82.2,7.22,29.4,0,0,0,0,0,0,2967323.754,824.2565982,0,0,691941.7168,691941.7168,192.2060325,192.2060325,0.3,812.691776,2925690.394,1026.035463,3693727.668,348.4689864,1254488.351,217.5911131,783328.0073,1141.868226,4110725.615,2.276814497,1181.80247,0.31758819,1143.317482,238299.2629
SWlowe,SW,Lowe, 02/15  20:00:00,-9.4,134568,21.73989031,23.04886736,23.00133968,22.370615,23.00860512,23.02873624,192.9822636,0,23.00133968,0.001104795,6.289539638,0,0.584592886,23.00860512,0.00107838,6.136706579,82.2,7.22,29.4,0,0,0,0,0,0,3088161.549,857.8226525,0,0,691675.3543,691675.3543,192.1320429,192.1320429,0.3,846.3456914,3046844.489,1067.878227,3844361.618,348.4689864,1254488.351,217.5142505,783051.3019,1141.868226,4110725.615,2.276814497,1181.80247,0.319136751,1148.892304,238299.2629
SWlowe,SW,Lowe, 02/15  21:00:00,-9.4,151200,21.51294055,23.04778538,23.00144335,22.25719195,23.01023801,23.02901169,202.3521908,0,23.00144335,0.001172751,6.675657407,0,0.548360996,23.01023801,0.001154931,6.570906674,82.2,7.22,29.4,0,0,0,0,0,0,3122012.125,867.2255902,0,0,692367.3005,692367.3005,192.3242501,192.3242501,0.3,856.3046971,3082696.91,1080.256285,3888922.626,348.4689864,1254488.351,217.70672,783744.1921,1141.868226,4110725.615,2.276814497,1181.80247,0.319357865,1149.688312,238299.2629
SWlowe,SW,Lowe, 02/15  22:00:00,-10.4625,134568,21.01499821,23.04791669,21.3234237,21.16921096,23.03343157,23.04067413,0,0,21.3234237,0.001487243,9.401309649,0,0,23.03343157,0.001175157,6.676389587,77.58551975,7.689861687,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/15  23:00:00,-10.7875,101304,20.11904528,23.04829054,19.96169181,20.04036854,23.0441186,23.04620457,0,0,19.96169181,0.001963695,13.46976674,0,0,23.0441186,0.001175364,6.669061699,77.58551975,7.689861687,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/15  24:00:00,-10.9125,49896,19.23518182,23.04834847,18.9898809,19.11253136,23.04759193,23.0479702,0,0,18.9898809,0.00258098,18.75891639,0,0,23.04759193,0.001175375,6.665211024,77.58551975,7.689861687,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
