Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 02/16  01:00:00,-12.85,33264,18.3474475,23.04830972,18.08803489,18.21774119,23.04802224,23.04816598,0,0,18.08803489,0.003058137,23.49577109,0,0,23.04802224,0.001175375,6.665036033,77.58551975,7.689861687,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/16  02:00:00,-14.2125,25704,17.46824728,23.04828652,17.19352903,17.33088816,23.04819581,23.04824117,0,0,17.19352903,0.003436591,27.89256584,0,0,23.04819581,0.001175375,6.660783729,77.58551975,7.689861687,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/16  03:00:00,-14.775,16632,16.66050336,23.04827121,16.39865188,16.52957762,23.04824699,23.0482591,0,0,16.39865188,0.003731294,31.82183574,0,0,23.04824699,0.001175375,6.658253771,77.58551975,7.689861687,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/16  04:00:00,-15,16632,15.90709911,23.0482615,15.66028118,15.78369015,23.04825842,23.04825996,0,0,15.66028118,0.003955335,35.34507431,0,0,23.04825842,0.001175375,6.658249064,77.58551975,7.689861687,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/16  05:00:00,-15.6875,16632,15.17933603,23.04825586,14.94520177,15.0622689,23.04825809,23.04825697,0,0,14.94520177,0.004121143,38.54682719,0,0,23.04825809,0.001175375,6.65824916,77.58551975,7.689861687,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/16  06:00:00,-16.475,33264,14.44303768,23.04825313,14.2055278,14.32428274,23.04825553,23.04825433,0,0,14.2055278,0.00423336,41.49917084,0,0,23.04825553,0.001175375,6.654067995,77.58551975,7.689861687,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/16  07:00:00,-16.325,66528,14.72427108,22.42822086,17.94215627,16.33321368,19.38095801,20.90458944,593.3170394,0,17.94215627,0.003046392,23.60173514,5.791803972,125.2458586,19.38095801,0.003116864,22.17592732,82.12690846,9.663938181,31.42760355,1,0,0,0,0,0,3767599.113,1046.555309,0,0,174216.6094,174216.6094,48.3935026,48.3935026,0.323333333,1034.814309,3725331.511,1301.746016,4686285.656,13.71290073,49366.44261,33.31192794,119922.9406,47.02482866,169289.3832,0.080372375,42.7795932,0.016912236,60.88405042,249162.0903
SWlowe,SW,Lowe, 02/16  08:00:00,-15.0375,84672,17.09939288,22.36316904,20.96465596,19.03202442,21.04051206,21.70184055,646.6314694,0,20.96465596,0.002523964,16.1998187,2.974570689,68.67482551,21.04051206,0.002567599,16.40726596,63.85141999,7.22,29.4,1,0,1,0,0,0,8731738.868,2425.483019,0,0,4861137.895,4861137.895,1350.316082,1350.316082,1,2214.53249,7972316.965,2768.162057,9965383.405,522.2084578,1879950.448,1370.375002,4933350.008,1892.58346,6813300.457,2.622032472,1924.633088,3.351705842,12066.14103,564184.0846
SWlowe,SW,Lowe, 02/16  09:00:00,-12.7125,66528,20.22263427,22.4509715,22.31330974,21.26797201,22.0865115,22.2687415,373.0275757,0,22.31330974,0.002233224,13.22791062,7.615943977,12.51895914,22.0865115,0.002297951,13.78633166,71.10695508,7.22,29.4,0.5,0,0.5,0,0,0,6018821.842,1671.894956,0,0,2848965.303,2848965.303,791.3792509,791.3792509,0.65,1784.088149,6422717.335,2232.868597,8038326.948,451.9673883,1627082.598,836.9009857,3012843.548,1591.799129,5730476.864,2.475805155,1645.229092,2.231744843,8034.281434,401241.6738
SWlowe,SW,Lowe, 02/16  10:00:00,-10.2625,66528,21.35198055,22.57130541,23.00091211,22.17644633,22.86513206,22.71821873,276.2507482,0,23.00091211,0.00185871,10.53713674,8.842648655,0,22.86513206,0.0019661,11.23603235,82.2,7.22,29.4,0,0,0,0,0,0,3390999.495,941.9443043,0,0,617801.3212,617801.3212,171.6114781,171.6114781,0.3,930.9901037,3351564.373,1172.986014,4222749.65,348.4689864,1254488.351,196.1627427,706185.8736,1141.868226,4110725.615,2.276814497,1181.80247,0.30149123,1085.368429,238299.2629
SWlowe,SW,Lowe, 02/16  11:00:00,-8.4,42336,21.50728046,22.58480295,23.00010462,22.25369254,22.87044086,22.72762191,258.1919008,0,23.00010462,0.001598078,9.058304513,8.429202976,0,22.87044086,0.001663658,9.503375767,82.2,7.22,29.4,0,0,0,0,0,0,3325007.659,923.6132386,0,0,728718.7876,728718.7876,202.4218855,202.4218855,0.3,913.4790851,3288524.706,1151.251741,4144506.269,348.4689864,1254488.351,227.3568088,818484.5118,1141.868226,4110725.615,2.276814497,1181.80247,0.385583684,1388.101263,238299.2629
SWlowe,SW,Lowe, 02/16  12:00:00,-6.7375,42336,22.37775924,22.60140446,22.99984941,22.68880433,22.87743433,22.7394194,113.7963332,0,22.99984941,0.001441903,8.166978023,8.076343315,0,22.87743433,0.001482754,8.460325609,82.00741018,7.22,29.4,0,0,0,0,0,0,2804677.008,779.0769465,0,0,828749.1042,828749.1042,230.2080845,230.2080845,0.3,767.0681507,2761445.343,969.2316934,3489234.096,348.4689864,1254488.351,255.1062578,918382.5282,1141.868226,4110725.615,2.276814497,1181.80247,0.459172566,1653.021238,238299.2629
SWlowe,SW,Lowe, 02/16  13:00:00,-5.0375,42336,23.70657121,22.61754546,23.00145694,23.35401407,22.88370702,22.75062624,7.060296265,74.42509867,23.00145694,0.001356285,7.674577733,7.667571814,0,22.88370702,0.001374562,7.833461348,80.54745509,7.22,29.4,0,0,0,0,0,0,2152693.074,597.9702982,0,0,931280.0063,931280.0063,258.6888907,258.6888907,0.3,581.0106942,2091638.499,736.8295945,2652586.54,348.4689864,1254488.351,283.5743635,1020867.709,1141.868226,4110725.615,2.276814497,1181.80247,0.543825787,1957.772834,238299.2629
SWlowe,SW,Lowe, 02/16  14:00:00,-3.4,42336,25.39236267,22.63280919,22.99912732,24.195745,22.88816263,22.76048591,0,348.730626,22.99912732,0.001339388,7.572576968,7.259716719,0,22.88816263,0.001339092,7.621959695,78.91976048,7.22,29.4,0,0,0,0,0,0,1139299.309,316.4720303,0,0,1029999.538,1029999.538,286.1109828,286.1109828,0.3,298.7621627,1075543.786,381.5606285,1373618.263,348.4689864,1254488.351,311.0159298,1119657.347,1141.868226,4110725.615,2.276814497,1181.80247,0.634262958,2283.346649,238299.2629
SWlowe,SW,Lowe, 02/16  15:00:00,-2.425,42336,24.45602628,22.64722923,23.00123619,23.72863124,22.89365662,22.77044293,0,196.2381966,23.00123619,0.001353101,7.641232535,6.925970576,0,22.89365662,0.001348797,7.666760431,77.9505988,7.22,29.4,0,0,0,0,0,0,1688816.594,469.1157207,0,0,1089274.256,1089274.256,302.5761823,302.5761823,0.3,450.5699552,1622051.839,573.1143954,2063211.824,348.4689864,1254488.351,327.747789,1179892.04,1141.868226,4110725.615,2.276814497,1181.80247,0.685338365,2467.218114,238299.2629
SWlowe,SW,Lowe, 02/16  16:00:00,-1.5125,42336,23.03317046,22.66126733,23.00204998,23.01761022,22.90057053,22.78091893,41.6889253,5.837932838,23.00204998,0.001407128,7.93719399,6.655949074,0,22.90057053,0.001382093,7.844338589,77.04356287,7.22,29.4,0,0,0,0,0,0,2524656.136,701.2933711,0,0,1145096.926,1145096.926,318.0824796,318.0824796,0.3,680.9739989,2451506.396,861.9081452,3102869.323,348.4689864,1254488.351,343.1082886,1235189.839,1141.868226,4110725.615,2.276814497,1181.80247,0.743849915,2677.859695,238299.2629
SWlowe,SW,Lowe, 02/16  17:00:00,-1.475,42336,22.16883425,22.67434996,23.00099065,22.58491245,22.90388028,22.78911512,124.7880587,0,23.00099065,0.001548243,8.72844561,6.300657335,0,22.90388028,0.001497899,8.495109006,77.00628743,7.22,29.4,0,0,0,0,0,0,2844998.224,790.2772844,0,0,1148094.642,1148094.642,318.9151784,318.9151784,0.3,781.6603937,2813977.417,987.4173081,3554702.309,348.4689864,1254488.351,344.4133004,1239887.881,1141.868226,4110725.615,2.276814497,1181.80247,0.760086746,2736.312287,238299.2629
SWlowe,SW,Lowe, 02/16  18:00:00,-1.7,42336,21.55983894,22.68703147,22.99766049,22.27874972,22.90786288,22.79744717,183.9096773,0,22.99766049,0.001681787,9.475217563,5.961070593,0,22.90786288,0.001645461,9.321625995,77.22994012,7.22,29.4,0,0,0,0,0,0,3057381.395,849.2726098,0,0,1135852.257,1135852.257,315.5145157,315.5145157,0.3,837.5017916,3015006.45,1056.881499,3804773.397,348.4689864,1254488.351,340.8472998,1227050.279,1141.868226,4110725.615,2.276814497,1181.80247,0.750666543,2702.399556,238299.2629
SWlowe,SW,Lowe, 02/16  19:00:00,-1.7,101304,21.27608597,22.69858564,22.99963263,22.1378593,22.91082783,22.80470673,229.0218511,0,22.99963263,0.001789168,10.07344502,5.673785973,0,22.91082783,0.001755573,9.938136927,77.22994012,7.22,29.4,0,0,0,0,0,0,3220732.031,894.6477864,0,0,1136374.592,1136374.592,315.6596089,315.6596089,0.3,883.1010182,3179163.665,1113.544022,4008758.48,348.4689864,1254488.351,340.9923676,1227572.523,1141.868226,4110725.615,2.276814497,1181.80247,0.761168432,2740.206357,238299.2629
SWlowe,SW,Lowe, 02/16  20:00:00,-1.7,134568,21.16429581,22.71000532,23.00026416,22.08227998,22.91686168,22.8134335,237.8811399,0,23.00026416,0.001946816,10.94380905,5.479053373,0,22.91686168,0.001892108,10.691058,77.22994012,7.22,29.4,0,0,0,0,0,0,3253284.294,903.6900816,0,0,1137733.867,1137733.867,316.0371852,316.0371852,0.3,892.5329311,3213118.552,1125.257323,4050926.361,348.4689864,1254488.351,341.3681153,1228925.215,1141.868226,4110725.615,2.276814497,1181.80247,0.771230728,2776.430619,238299.2629
SWlowe,SW,Lowe, 02/16  21:00:00,-1.7,151200,21.12997053,22.721021,23.00333343,22.06665198,22.92229651,22.82165875,226.0380205,0,23.00333343,0.002167772,12.17025123,5.264370138,0,22.92229651,0.002085207,11.76582206,77.22994012,7.22,29.4,0,0,0,0,0,0,3212494.663,892.3596286,0,0,1138614.695,1138614.695,316.2818596,316.2818596,0.3,881.5384422,3173538.392,1111.604117,4001774.822,348.4689864,1254488.351,341.6141882,1229811.078,1141.868226,4110725.615,2.276814497,1181.80247,0.830885669,2991.188408,238299.2629
SWlowe,SW,Lowe, 02/16  22:00:00,-2.0125,134568,20.79573403,22.71856802,21.44814685,21.12194044,22.7676021,22.74308506,0,0,21.44814685,0.002590907,15.99694417,0,0,22.7676021,0.002171594,12.3592084,72.49888047,7.957301264,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/16  23:00:00,-2.575,101304,20.0840712,22.71517728,20.19029563,20.13718341,22.72456679,22.71987204,0,0,20.19029563,0.003117482,20.75681599,0,0,22.72456679,0.002172686,12.38508791,72.49888047,7.957301264,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/16  24:00:00,-2.8,49896,19.3590842,22.7146711,19.33181895,19.34545158,22.71549828,22.71508469,0,0,19.33181895,0.003806879,26.66996562,0,0,22.71549828,0.002172743,12.3874988,72.49888047,7.957301264,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/17  01:00:00,-2.8,33264,18.72705304,22.71462867,18.70341193,18.71523248,22.71507913,22.7148539,0,0,18.70341193,0.004363171,31.7308554,0,0,22.71507913,0.002172741,12.37992988,72.49888047,7.957301264,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/17  02:00:00,-2.8,25704,18.19371466,22.71458083,18.19418851,18.19395158,22.71476897,22.7146749,0,0,18.19418851,0.004841262,36.30431925,0,0,22.71476897,0.002172741,12.37543733,72.49888047,7.957301264,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/17  03:00:00,-2.8,16632,17.71934163,22.714548,17.74440627,17.73187395,22.71463657,22.71459229,0,0,17.74440627,0.005256748,40.49650299,0,0,22.71463657,0.002172741,12.36765999,72.49888047,7.957301264,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/17  04:00:00,-2.8,16632,17.28368562,22.7145261,17.32980817,17.3067469,22.71457152,22.71454881,0,0,17.32980817,0.005616804,44.34520003,0,0,22.71457152,0.002172741,12.3551064,72.49888047,7.957301264,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/17  05:00:00,-2.8,16632,16.87716288,22.71451188,16.94346144,16.91031216,22.71453693,22.71452441,0,0,16.94346144,0.005929964,47.93422111,0,0,22.71453693,0.002172741,12.3504064,72.49888047,7.957301264,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/17  06:00:00,-2.8,33264,16.50314964,22.71450307,16.59031987,16.54673476,22.71451743,22.71451025,0,0,16.59031987,0.006198284,51.183279,0,0,22.71451743,0.002172741,12.3425445,72.49888047,7.957301264,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/17  07:00:00,-2.8,66528,16.52522832,22.1476808,17.9952446,17.26023646,19.50003603,20.82385841,173.5397712,7.898206908,17.9952446,0.004960714,37.53967626,0,111.7079076,19.50003603,0.004956119,34.20123398,78.0810981,7.22,29.4,1,0,0,0,0,0,1871172.2,519.7700554,0,0,579580.912,579580.912,160.9946978,160.9946978,0.3125,523.3088529,1883911.871,663.8020641,2389687.431,350.2917909,1261050.447,189.0780839,680681.1019,1149.564002,4138430.409,2.281122261,1189.498467,0.857920036,3088.512128,244118.6348
SWlowe,SW,Lowe, 02/17  08:00:00,-2.425,84672,17.5985918,22.18253779,21.11086355,19.35472768,21.25271686,21.71762732,562.9654895,0,21.11086355,0.00450909,28.15066648,9.051898227,37.52252996,21.25271686,0.004555841,28.19800719,63.20278621,7.22,29.4,1,0,1,0,0,0,8572495.225,2381.248674,0,0,5782878.674,5782878.674,1606.355187,1606.355187,1,2207.776318,7947994.745,2759.766895,9935160.823,589.3921545,2121811.756,1606.305967,5782701.482,2198.198772,7913515.579,2.722864584,2220.633595,5.832823478,20998.16452,564184.0846
SWlowe,SW,Lowe, 02/17  09:00:00,-2.2,66528,19.06781843,22.16065679,21.44957605,20.25869724,21.46930469,21.81498074,371.2483808,0,21.44957605,0.004265652,26.07472889,0.873442171,25.62967172,21.46930469,0.004315478,26.34060606,61.33619042,7.22,29.4,0.75,0,0.75,0,0,0,8153574.992,2264.881942,0,0,5918719.563,5918719.563,1644.088768,1644.088768,1,2220.752715,7994709.775,2775.940894,9993387.219,605.2951855,2179062.668,1664.127405,5990858.657,2269.42259,8169921.325,2.748909113,2305.25846,6.227079311,22417.48552,564184.0846
SWlowe,SW,Lowe, 02/17  10:00:00,-1.5125,66528,22.4825351,22.30210416,22.99059729,22.73656619,22.63420076,22.46815246,102.0006778,26.41708508,22.99059729,0.003882196,21.58501519,17.5234201,0,22.63420076,0.003997738,22.71877145,76.82183479,7.22,29.4,0,0,0,0,0,0,2674975.248,743.0486799,0,0,1082988.454,1082988.454,300.8301262,300.8301262,0.3,841.4293489,3029145.656,1061.173762,3820225.544,348.4689864,1254488.351,350.5216075,1261877.787,1141.868226,4110725.615,2.276814497,1203.462962,0.987194201,3553.899122,238299.2629
SWlowe,SW,Lowe, 02/17  11:00:00,-0.0375,42336,24.72206855,22.34240955,23.00080803,23.86143829,22.77502283,22.55871619,0,232.9665209,23.00080803,0.003509207,19.50236086,14.85166703,0,22.77502283,0.003602908,20.2959268,75.57739521,7.22,29.4,0,0,0,0,0,0,1565903.586,434.9732182,0,0,1217144.537,1217144.537,338.0957046,338.0957046,0.3,417.591946,1503331.006,531.634694,1913884.898,348.4689864,1254488.351,362.9458925,1306605.213,1141.868226,4110725.615,2.276814497,1181.80247,0.975533953,3511.922232,238299.2629
SWlowe,SW,Lowe, 02/17  12:00:00,1.6,42336,25.26658222,22.37041093,23.00116774,24.13387498,22.78682102,22.57861597,0,337.1022335,23.00116774,0.003300732,18.34953037,13.98418218,0,22.78682102,0.003353903,18.88722528,73.9497006,7.22,29.4,0,0,0,0,0,0,1190303.019,330.6397274,0,0,1316508.495,1316508.495,365.6968041,365.6968041,0.3,311.1736593,1120225.173,397.3172557,1430342.12,348.4689864,1254488.351,390.5581872,1406009.474,1141.868226,4110725.615,2.276814497,1181.80247,1.088327343,3917.978434,238299.2629
SWlowe,SW,Lowe, 02/17  13:00:00,3.2625,42336,25.36026706,22.39797647,23.00129838,24.18078272,22.7992299,22.59860319,0,359.7282389,23.00129838,0.003191232,17.73241939,13.283179,0,22.7992299,0.003215628,18.08737057,72.29715569,7.22,29.4,0,0,0,0,0,0,1108404.499,307.8901385,0,0,1418077.994,1418077.994,393.9105539,393.9105539,0.3,286.9582079,1033049.548,366.6446073,1319920.586,348.4689864,1254488.351,418.7248328,1507409.398,1141.868226,4110725.615,2.276814497,1181.80247,1.225095017,4410.34206,238299.2629
SWlowe,SW,Lowe, 02/17  14:00:00,4.9625,42336,25.12018182,22.42435006,23.00062678,24.0604043,22.80909804,22.61672405,0,321.9174717,23.00062678,0.003087458,17.15269664,12.5485383,0,22.80909804,0.003119716,17.53330019,70.60733533,8.147816797,31.03618821,0,0,0,0,0,0,1243930.577,345.5362714,0,0,0,0,0,0,0.3,323.5233175,1164683.943,412.9415724,1486589.661,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/17  15:00:00,5.6,42336,24.5505319,22.44896217,22.99963275,23.77508232,22.81846429,22.63371323,0,224.332223,22.99963275,0.003061195,17.00854412,11.89370752,0,22.81846429,0.003063685,17.21014687,69.97365269,8.147816797,31.03618821,0,0,0,0,0,0,1594849.833,443.0138425,0,0,0,0,0,0,0.3,431.0789932,1551884.376,548.7170018,1975381.206,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/17  16:00:00,5.6,42336,23.99789322,22.47237103,22.99880221,23.49834772,22.82652601,22.64944852,0,133.0925759,22.99880221,0.003108251,17.28065981,11.22947284,0,22.82652601,0.003082708,17.31911137,69.97365269,8.147816797,31.03618821,0,0,0,0,0,0,1923271.002,534.2419449,0,0,0,0,0,0,0.3,521.6249207,1877849.714,662.509448,2385034.013,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/17  17:00:00,4.5375,42336,23.11471772,22.49473399,23.00138017,23.05804894,22.83708946,22.66591172,12.94538688,17.05169518,23.00138017,0.003200544,17.80657885,10.7518333,0,22.83708946,0.003175804,17.84631754,71.02979042,7.915862598,30.62714116,0,0,0,0,0,0,2388298.352,663.4162089,0,0,365807.4686,365807.4686,101.6131857,101.6131857,0.3,661.2320298,2380435.307,837.2693683,3014169.726,87.11724661,313622.0878,107.9062532,388462.5115,285.4670566,1027681.404,0.569203624,295.4506176,0.324829764,1169.387151,238299.2629
SWlowe,SW,Lowe, 02/17  18:00:00,2.525,42336,22.35683784,22.51616134,23.00343509,22.68013646,22.84653932,22.68135033,62.08988357,0,23.00343509,0.00329986,18.37271595,10.22158551,0,22.84653932,0.00326365,18.34563104,73.03023952,7.22,29.4,0,0,0,0,0,0,2627561.125,729.8780902,0,0,1381843.739,1381843.739,383.8454829,383.8454829,0.3,731.7644416,2634351.99,925.2741834,3330987.06,348.4689864,1254488.351,409.7489661,1475096.278,1141.868226,4110725.615,2.276814497,1181.80247,1.222245605,4400.084177,238299.2629
SWlowe,SW,Lowe, 02/17  19:00:00,1.325,101304,21.89510357,22.53637013,23.00110513,22.44810435,22.85368165,22.69502589,119.6732898,0,23.00110513,0.003385469,18.86867894,9.707455651,0,22.85368165,0.003366308,18.9307337,74.22305389,7.22,29.4,0,0,0,0,0,0,2834564.816,787.3791157,0,0,1311346.541,1311346.541,364.262928,364.262928,0.3,779.5903655,2806525.316,984.8483175,3545453.943,348.4689864,1254488.351,389.7363939,1403051.018,1141.868226,4110725.615,2.276814497,1181.80247,1.130713441,4070.568386,238299.2629
SWlowe,SW,Lowe, 02/17  20:00:00,0.7875,134568,21.65522199,22.55554634,23.00358776,22.32940488,22.86106707,22.7083067,148.4219276,0,23.00358776,0.00346739,19.32718965,9.204144308,0,22.86106707,0.003437571,19.32798649,74.75733533,7.22,29.4,0,0,0,0,0,0,2938807.21,816.335336,0,0,1280755.303,1280755.303,355.7653619,355.7653619,0.3,808.0526172,2908989.422,1020.265947,3672957.41,348.4689864,1254488.351,381.2129029,1372366.45,1141.868226,4110725.615,2.276814497,1181.80247,1.088716441,3919.379189,238299.2629
SWlowe,SW,Lowe, 02/17  21:00:00,-0.15,151200,21.50172634,22.57393291,23.00178956,22.25175795,22.86871913,22.72132602,158.2437909,0,23.00178956,0.003463268,19.31870372,8.780350473,0,22.86871913,0.003487464,19.61036806,75.68922156,7.22,29.4,0,0,0,0,0,0,2973306.198,825.9183883,0,0,1226519.629,1226519.629,340.6998969,340.6998969,0.3,822.2260942,2960013.939,1037.89404,3736418.543,348.4689864,1254488.351,366.3483428,1318854.034,1141.868226,4110725.615,2.276814497,1181.80247,0.969578568,3490.482845,238299.2629
SWlowe,SW,Lowe, 02/17  22:00:00,-1.975,134568,21.09799034,22.56917589,21.66671011,21.38235022,22.63435116,22.60176353,0,0,21.66671011,0.00371303,22.49023595,0,0,22.63435116,0.003466643,19.78070821,71.69101809,7.993879093,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/17  23:00:00,-3.1125,101304,20.35702447,22.56347375,20.41500226,20.38601337,22.57494061,22.56920718,0,0,20.41500226,0.004188936,27.39815991,0,0,22.57494061,0.003466233,19.86238202,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/17  24:00:00,-3.9875,49896,19.57375459,22.5627369,19.49736965,19.53556212,22.5634162,22.56307655,0,0,19.49736965,0.004800301,33.19523762,0,0,22.5634162,0.003466211,19.88374914,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  01:00:00,-5.15,39312,18.82970077,22.56265884,18.73621727,18.78295902,22.56306893,22.56286389,0,0,18.73621727,0.00527072,38.15798,0,0,22.56306893,0.003466212,19.87151635,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  02:00:00,-6.2875,39312,18.14143755,22.56257701,18.04511376,18.09327566,22.56276888,22.56267294,0,0,18.04511376,0.005646776,42.67404496,0,0,22.56276888,0.003466212,19.87694089,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  03:00:00,-6.7,16632,17.50117148,22.56252001,17.41015765,17.45566456,22.56262479,22.5625724,0,0,17.41015765,0.0059428,46.70640747,0,0,22.56262479,0.003466212,19.87205212,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  04:00:00,-7.0125,16632,16.91825924,22.56248086,16.84732465,16.88279195,22.56254269,22.56251178,0,0,16.84732465,0.006174876,50.25262689,0,0,22.56254269,0.003466212,19.86455792,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  05:00:00,-7.575,16632,16.35116474,22.56245436,16.28768818,16.31942646,22.56249288,22.56247362,0,0,16.28768818,0.006350171,53.53578377,0,0,22.56249288,0.003466212,19.86461804,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  06:00:00,-7.8,16632,15.81336563,22.56243682,15.76100247,15.78718405,22.56246141,22.56244912,0,0,15.76100247,0.006476175,56.45321729,0,0,22.56246141,0.003466212,19.864656,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  07:00:00,-8.1125,61992,15.33795298,22.56242563,15.27596754,15.30696026,22.5624413,22.56243346,0,0,15.27596754,0.0065162,58.59025741,0,0,22.5624413,0.003466212,19.86468017,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  08:00:00,-6.925,61992,15.26985873,22.56241899,15.35182638,15.31084256,22.56242864,22.56242382,0,0,15.35182638,0.006444934,57.67965286,0,0,22.56242864,0.003466212,19.86469541,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  09:00:00,-5.4125,84672,16.39125181,22.56241551,16.57955013,16.48540097,22.5624227,22.56241911,0,0,16.57955013,0.00638287,52.86977365,0,0,22.5624227,0.003466212,19.8647027,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  10:00:00,-3.9375,84672,19.89507813,22.56241433,19.7897382,19.84240816,22.56241908,22.56241671,0,0,19.7897382,0.006347099,42.98332205,0,0,22.56241908,0.003466212,19.86470702,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  11:00:00,-2.6125,61992,20.21921984,22.56241478,20.22353309,20.22137647,22.5624173,22.56241604,0,0,20.22353309,0.006331511,41.6903936,0,0,22.5624173,0.003466212,19.86470922,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  12:00:00,-1.5125,49896,20.71452343,22.56241634,20.60878197,20.6616527,22.56241654,22.56241644,0,0,20.60878197,0.006314728,40.60345975,0,0,22.56241654,0.003466212,19.86471008,71.69101809,7.993879093,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  13:00:00,-0.0375,49896,20.91681268,22.5624187,20.84817535,20.88249402,22.56241732,22.56241801,0,0,20.84817535,0.006320996,40.0463171,0,0,22.56241732,0.003466212,19.86470922,71.69101809,7.993879093,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  14:00:00,1.2875,49896,21.65884825,22.56242161,21.64316092,21.65100458,22.56241909,22.56242035,0,0,21.64316092,0.006343993,38.27979568,0,0,22.56241909,0.003466212,19.86470706,71.69101809,7.993879093,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  15:00:00,0.6375,49896,21.2922423,22.56242496,21.27780147,21.28502188,22.56242196,22.56242346,0,0,21.27780147,0.006382594,39.40941776,0,0,22.56242196,0.003466212,19.87735966,71.69101809,7.993879093,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  16:00:00,0.375,49896,20.55498605,22.5624286,20.42846119,20.49172362,22.56242521,22.5624269,0,0,20.42846119,0.006386328,41.58701375,0,0,22.56242521,0.003466212,19.89760478,71.69101809,7.993879093,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  17:00:00,0.225,49896,19.90305797,22.56243244,19.77644002,19.83974899,22.56242879,22.56243061,0,0,19.77644002,0.006364065,43.19465957,0,0,22.56242879,0.003466212,19.91785047,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  18:00:00,-0.6875,49896,19.09183455,22.56243643,19.14201736,19.11692595,22.56243259,22.56243451,0,0,19.14201736,0.006387478,45.14572901,0,0,22.56243259,0.003466212,19.93809528,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  19:00:00,-1.7875,128520,18.44767965,22.56244053,18.53279709,18.49023837,22.56243655,22.56243854,0,0,18.53279709,0.006454004,47.42528625,0,0,22.56243655,0.003466212,19.9583398,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  20:00:00,-3.2625,151200,17.9592513,22.5624447,18.21329165,18.08627147,22.56244062,22.56244266,0,0,18.21329165,0.006621074,49.6452461,0,0,22.56244062,0.003466212,19.96592784,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  21:00:00,-3.9,151200,17.60098818,22.56244892,17.9908379,17.79591304,22.56244478,22.56244685,0,0,17.9908379,0.006886785,52.37257906,0,0,22.56244478,0.003466212,19.9785791,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  22:00:00,-4.5875,151200,17.2584916,22.56245318,17.57684625,17.41766893,22.56244898,22.56245108,0,0,17.57684625,0.007047778,55.05730278,0,0,22.56244898,0.003466212,19.9988233,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  23:00:00,-5.6875,128520,16.70403205,22.56245746,16.74576318,16.72489761,22.56245239,22.56245492,0,0,16.74576318,0.007070285,58.27971754,0,0,22.56245239,0.003466212,20.01906865,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/18  24:00:00,-6.7875,61992,16.00150204,22.56246176,15.87649375,15.93899789,22.56245712,22.56245944,0,0,15.87649375,0.007047513,61.46239443,0,0,22.56245712,0.003466212,20.03931225,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  01:00:00,-7.8875,39312,15.33172446,22.56246608,15.27974925,15.30573685,22.56246166,22.56246387,0,0,15.27974925,0.007027051,63.69799355,0,0,22.56246166,0.003466212,20.04689997,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  02:00:00,-8.675,39312,14.73591738,22.56247041,14.68800767,14.71196252,22.56246606,22.56246824,0,0,14.68800767,0.00701433,66.05296087,0,0,22.56246606,0.003466212,20.04689504,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  03:00:00,-9.2125,16632,14.16023577,22.56247474,14.11706175,14.13864876,22.56247042,22.56247258,0,0,14.11706175,0.006965448,68.06582421,0,0,22.56247042,0.003466212,20.04688952,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  04:00:00,-9.775,16632,13.60116872,22.56247908,13.56050567,13.5808372,22.56247477,22.56247693,0,0,13.56050567,0.006885774,69.77339966,0,0,22.56247477,0.003466212,20.0468843,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  05:00:00,-10.375,16632,13.0623873,22.56248343,13.02752666,13.04495698,22.56247911,22.56248127,0,0,13.02752666,0.00678102,71.20047812,0,0,22.56247911,0.003466212,20.05953493,71.69101809,7.993879093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  06:00:00,-11.2875,16632,12.58332844,21.22874229,13.00454104,12.79393474,16.62430679,18.92652454,68.11238813,0.580153994,13.00454104,0.005017214,52.91981374,0,237.9430994,16.62430679,0.005260948,44.26527555,81.94918152,7.55155393,30.9816486,1,0,0,0,0,0,842397.7723,233.9993812,0,0,14003.39075,14003.39075,3.889830763,3.889830763,0.3,272.0392256,979341.212,346.7404121,1248265.484,11.61563288,41816.27837,8.065073965,29034.26627,38.06227422,137024.1872,0.075893817,39.39341568,0.009687748,34.8758942,238299.2629
SWlowe,SW,Lowe, 02/19  07:00:00,-12.3875,61992,12.19386263,20.81810653,12.88802527,12.54094395,17.22928011,19.02369332,90.65018964,3.434317898,12.88802527,0.003841721,40.95139213,0,164.0631306,17.22928011,0.004135566,33.22857807,81.83429827,7.562986824,31.03618821,1,0,0,0,0,0,887509.715,246.5304764,0,0,0,0,0,0,0.225,237.6749118,855629.6825,303.3401836,1092024.661,0,0,0,0,0,0,0,0,0,0,178724.4472
SWlowe,SW,Lowe, 02/19  08:00:00,-12.1125,61992,14.45819019,20.74701866,14.15365605,14.30592312,19.2329748,19.98999673,0,1.134911105,14.15365605,0.003287585,32.36862146,0,61.81615253,19.2329748,0.003487256,24.92549028,81.56992153,7.562986824,31.03618821,1,0,0,0,0,0,150908.2427,41.91895632,0,0,0,0,0,0,0.075,41.73963803,150262.6969,53.51196602,192643.0777,0,0,0,0,0,0,0,0,0,0,59574.81573
SWlowe,SW,Lowe, 02/19  09:00:00,-10.6375,84672,19.17258672,21.13776487,18.86554117,19.01906394,20.99021081,21.06398784,0,0,18.86554117,0.003333017,24.3531046,0,0,20.99021081,0.003490021,22.27848073,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  10:00:00,-9.3125,84672,18.99454524,21.12739586,19.31849947,19.15652235,21.10496282,21.11617934,0,0,19.31849947,0.00339563,24.05891817,0,0,21.10496282,0.003490021,22.12981355,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  11:00:00,-8.525,61992,19.90331234,21.12663885,19.60686283,19.75508758,21.12173607,21.12418746,0,0,19.60686283,0.003423493,23.81052602,0,0,21.12173607,0.003490021,22.09311315,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  12:00:00,-7.3,49896,22.30375089,21.12665348,22.0352349,22.16949289,21.12487417,21.12576382,0,0,22.0352349,0.003484446,20.86239554,0,0,21.12487417,0.003490021,22.08050792,81.35989538,7.562986824,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  13:00:00,-5.6375,49896,23.45842889,21.12661608,23.38417738,23.42130314,21.12592461,21.12627034,0,0,23.38417738,0.003614687,19.91263492,0,0,21.12592461,0.003490021,22.06517321,81.35989538,7.562986824,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  14:00:00,-4.625,49896,23.3943768,21.12658988,23.31819034,23.35628357,21.12635032,21.1264701,0,0,23.31819034,0.003774432,20.86636633,0,0,21.12635032,0.003490021,22.05624996,81.35989538,7.562986824,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  15:00:00,-4.0875,49896,22.78847555,21.12657191,22.68074699,22.73461127,21.12649428,21.12653309,0,0,22.68074699,0.003918842,22.50065478,0,0,21.12649428,0.003490021,22.0421447,81.35989538,7.562986824,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  16:00:00,-3.9,49896,21.65685681,21.12655992,21.51451953,21.58568817,21.12653245,21.12654618,0,0,21.51451953,0.004011588,24.74006785,0,0,21.12653245,0.003490021,22.04765745,81.35989538,7.562986824,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  17:00:00,-3.9,49896,20.44764946,21.12655259,20.24099533,20.34432239,21.12654691,21.12654975,0,0,20.24099533,0.004090448,27.28268252,0,0,21.12654691,0.003490021,22.05598371,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  18:00:00,-4.2125,49896,19.41026957,21.12654847,19.34547134,19.37787045,21.12654882,21.12654864,0,0,19.34547134,0.004217431,29.73149375,0,0,21.12654882,0.003490021,22.05598097,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  19:00:00,-5.15,128520,18.62838584,21.1265467,18.61018198,18.61928391,21.12654783,21.12654727,0,0,18.61018198,0.004385432,32.33343847,0,0,21.12654783,0.003490021,22.0420724,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  20:00:00,-5.6,151200,18.07863916,21.12654661,18.23832977,18.15848446,21.12654701,21.12654681,0,0,18.23832977,0.004651509,35.0751513,0,0,21.12654701,0.003490021,22.03372694,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  21:00:00,-5.9125,151200,17.7035601,21.12654772,18.02068801,17.86212406,21.12654711,21.12654742,0,0,18.02068801,0.005020442,38.35385822,0,0,21.12654711,0.003490021,22.03372694,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  22:00:00,-6.475,151200,17.35045165,21.12654969,17.61196548,17.48120857,21.12654819,21.12654894,0,0,17.61196548,0.005282804,41.39411117,0,0,21.12654819,0.003490021,22.03372565,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  23:00:00,-8.7625,128520,16.72374305,21.12655226,16.69584276,16.7097929,21.12654989,21.12655108,0,0,16.69584276,0.005405326,44.85929366,0,0,21.12654989,0.003490021,22.01981321,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/19  24:00:00,-8.625,61992,15.99381774,21.12655527,15.82675099,15.91028437,21.12655252,21.1265539,0,0,15.82675099,0.00549639,48.17601768,0,0,21.12655252,0.003490021,22.01146356,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  01:00:00,-7.1125,39312,15.48957242,21.12655858,15.4737282,15.48165031,21.12655547,21.12655703,0,0,15.4737282,0.005594368,50.14680157,0,0,21.12655547,0.003490021,22.01145969,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  02:00:00,-6.325,39312,15.09278118,21.12656212,15.12787499,15.11032809,21.12655873,21.12656042,0,0,15.12787499,0.005723749,52.44842155,0,0,21.12655873,0.003490021,22.0114555,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  03:00:00,-6.475,16632,14.66544687,21.12656581,14.71569064,14.69056876,21.12656223,21.12656402,0,0,14.71569064,0.005828973,54.80789096,0,0,21.12656223,0.003490021,21.9975405,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  04:00:00,-7.3875,16632,14.17138125,21.12656961,14.19973942,14.18556034,21.12656589,21.12656775,0,0,14.19973942,0.005895213,57.28360865,0,0,21.12656589,0.003490021,21.98918925,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  05:00:00,-8.4875,16632,13.65372242,21.12657349,13.66503456,13.65937849,21.12656967,21.12657158,0,0,13.66503456,0.005920629,59.59771937,0,0,21.12656967,0.003490021,22.00309426,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  06:00:00,-7.525,16632,13.23609629,21.12657742,13.27799649,13.25704639,21.12657354,21.12657548,0,0,13.27799649,0.005913737,61.07000397,0,0,21.12657354,0.003490021,22.0114352,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  07:00:00,-7.0125,61992,12.92671318,21.12658139,12.98745328,12.95708323,21.12657745,21.12657942,0,0,12.98745328,0.005868932,61.77314727,0,0,21.12657745,0.003490021,22.01143004,81.35989538,7.562986824,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  08:00:00,-7.2,61992,13.88438517,20.02953833,13.26585391,13.57511954,16.11469564,18.07211698,3.76061527,105.185008,13.26585391,0.004575427,47.47014983,0,194.9494414,16.11469564,0.004719108,40.8951326,82.09494499,7.366880523,30.9543788,1,0,0,0,0,0,147314.6171,40.92072698,0,0,14210.80921,14210.80921,3.947447002,3.947447002,0.3,39.16990229,141011.6483,50.26792835,180964.5421,17.42344932,62724.41756,6.673160104,24023.37637,57.09341132,205536.2808,0.113840725,59.09012352,0.024839805,89.42329822,238299.2629
SWlowe,SW,Lowe, 02/20  09:00:00,-6.5125,84672,17.72696375,20.31057417,17.54061897,17.63379136,19.78987082,20.0502225,0,0,17.54061897,0.004105233,32.58492636,0,0,19.78987082,0.00429014,29.40207296,82.16907916,7.374611077,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  10:00:00,-5.7875,84672,23.21358906,20.49947117,22.63185998,22.92272452,20.47107177,20.48527147,0,0,22.63185998,0.004166078,24.09895129,0,0,20.47107177,0.004289485,28.16020374,82.16907916,7.374611077,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  11:00:00,-5.225,61992,30.00133423,20.49132217,29.36581003,29.68357213,20.48832232,20.48982225,0,0,29.36581003,0.004319491,16.74722097,0,0,20.48832232,0.004289485,28.13022822,82.16907916,7.374611077,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  12:00:00,-4.3125,49896,33.23939301,21.5247327,28.61815068,30.92877184,25.25247594,23.38860432,0,969.5543459,28.61815068,0.003981071,16.05696071,206.4482622,2.684694319,25.25247594,0.004116403,20.33354715,82.16907916,7.227730554,29.48180941,1,0,0,0,0,0,0,0,0,0,1304685.118,1304685.118,362.4125327,362.4125327,0.285,0,0,0,0,331.0455371,1191763.934,380.8340432,1371002.556,1084.774815,3905189.335,2.162973772,1122.712347,0.586851681,2112.666051,226384.2998
SWlowe,SW,Lowe, 02/20  13:00:00,-3.525,49896,33.73564297,21.7832664,29.39909231,31.56736764,24.75051728,23.26689184,0,778.3223495,29.39909231,0.003513022,13.56971378,158.6444755,0,24.75051728,0.003641875,18.59518897,82.16907916,7.440274782,29.80904705,1,0,0,0,0,0,0,0,0,0,1131596.287,1131596.287,314.3323021,314.3323021,0.225,0,0,0,0,261.3517398,940866.2633,333.007989,1198828.76,856.4011699,3083044.212,1.707610873,886.3518528,0.488018714,1756.86737,178724.4472
SWlowe,SW,Lowe, 02/20  14:00:00,-2.9875,49896,33.21392952,22.13713185,28.97651261,31.09522106,24.94660771,23.54186978,0,753.0882608,28.97651261,0.003139892,12.46031799,134.3907897,0,24.94660771,0.003229116,16.2657515,82.16907916,7.454332214,29.80904705,1,0,0,0,0,0,0,0,0,0,1156475.649,1156475.649,321.2432357,321.2432357,0.225,0,0,0,0,261.3517398,940866.2633,340.0914867,1224329.352,856.4011699,3083044.212,1.707610873,886.3518528,0.507951963,1828.627068,178724.4472
SWlowe,SW,Lowe, 02/20  15:00:00,-2.425,49896,30.91089377,22.33748865,28.14430177,29.52759777,23.95310975,23.1452992,0,464.4133623,28.14430177,0.00291867,12.15119023,78.12991368,0,23.95310975,0.002972295,15.84872724,82.16907916,7.677189065,30.2180941,1,0,0,0,0,0,0,0,0,0,737720.9675,737720.9675,204.922491,204.922491,0.15,0,0,0,0,174.2344932,627244.1756,217.6993182,783717.5454,570.9341132,2055362.808,1.138407249,590.9012352,0.351878214,1266.761569,119149.6315
SWlowe,SW,Lowe, 02/20  16:00:00,-2.2,49896,28.99580329,22.09576771,28.69452548,28.84516439,22.26211415,22.17894093,0,0,28.69452548,0.003158241,12.7103064,0,0,22.26211415,0.00295185,17.39100829,82.16907916,8.134378129,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  17:00:00,-2.575,49896,27.19988669,22.08348342,26.87170277,27.03579473,22.08691902,22.08520122,0,0,26.87170277,0.003511702,15.70084299,0,0,22.08691902,0.002951904,17.5702917,82.16907916,8.134378129,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  18:00:00,-4.8625,49896,25.62059559,22.0826559,25.38190067,25.50124813,22.08311693,22.08288642,0,0,25.38190067,0.003931089,19.19852424,0,0,22.08311693,0.002951904,17.58546872,82.16907916,8.134378129,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  19:00:00,-5.7875,128520,24.40016353,22.08128447,24.17203214,24.28609784,22.08175891,22.08152169,0,0,24.17203214,0.004394055,23.03786121,0,0,22.08175891,0.002951904,17.59358857,82.16907916,8.134378129,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  20:00:00,-5.9125,151200,23.57875039,22.08025692,23.49378467,23.53626753,22.08064007,22.0804485,0,0,23.49378467,0.005025171,27.41669065,0,0,22.08064007,0.002951904,17.59478862,82.16907916,8.134378129,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  21:00:00,-8.5375,151200,22.85625353,22.07953328,22.86974377,22.86299865,22.07983951,22.07968639,0,0,22.86974377,0.005812082,32.86681443,0,0,22.07983951,0.002951904,17.58453868,82.16907916,8.134378129,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  22:00:00,-8.9375,151200,22.14754928,22.07902423,22.10180812,22.1246787,22.07926872,22.07914647,0,0,22.10180812,0.00636545,37.65695829,0,0,22.07926872,0.002951904,17.5784856,82.16907916,8.134378129,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  23:00:00,-8.9875,128520,21.35748502,22.07866669,21.12461872,21.24105187,22.07889468,22.07878068,0,0,21.12461872,0.006650583,41.73178581,0,0,22.07889468,0.002951904,17.5677773,82.16907916,8.134378129,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/20  24:00:00,-9.4,61992,20.46042103,22.07841461,20.12186732,20.29114417,22.07856938,22.078492,0,0,20.12186732,0.006915968,46.11905208,0,0,22.07856938,0.002951904,17.56145995,82.16907916,8.134378129,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/21  01:00:00,-9.4,33264,19.64560248,22.07823788,19.39125691,19.5184297,22.0783639,22.07830089,0,0,19.39125691,0.007168994,49.9692566,0,0,22.0783639,0.002951904,17.55057084,82.16907916,8.134378129,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/21  02:00:00,-9.4,25704,18.92044328,22.07811438,18.6900452,18.80524424,22.07822662,22.0781705,0,0,18.6900452,0.007434419,54.05690152,0,0,22.07822662,0.002951904,17.53294265,82.16907916,8.134378129,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/21  03:00:00,-9.0875,16632,18.2604889,22.07802873,18.06313257,18.16181074,22.07812221,22.07807547,0,0,18.06313257,0.007632642,57.60780251,0,0,22.07812221,0.002951904,17.50416949,82.16907916,8.134378129,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/21  04:00:00,-8.525,16632,17.67101757,22.077969,17.51044466,17.59073111,22.07803944,22.07800422,0,0,17.51044466,0.007782506,60.71959809,0,0,22.07803944,0.002951904,17.47981644,82.16907916,8.134378129,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/21  05:00:00,-8.675,16632,17.11105478,22.07792778,16.97778721,17.04442099,22.07797851,22.07795315,0,0,16.97778721,0.007885435,63.59683992,0,0,22.07797851,0.002951904,17.47321571,82.16907916,8.134378129,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/21  06:00:00,-8.525,33264,16.59163134,22.07789972,16.48536986,16.5385006,22.07793524,22.07791748,0,0,16.48536986,0.007942831,66.04504805,0,0,22.07793524,0.002951904,17.46215228,82.16907916,8.134378129,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/21  07:00:00,-7.9875,66528,16.52465165,21.61063967,18.00202795,17.2633398,19.32266562,20.46665264,219.9707358,11.70927618,18.00202795,0.005869409,44.43968318,0.208425088,99.97384103,19.32266562,0.005955175,41.62310584,81.95845989,7.520668994,29.91431527,1,0,0,0,0,0,2048149.584,568.9304399,0,0,261517.4154,261517.4154,72.6437265,72.6437265,0.313461538,550.5097645,1981835.152,698.1273508,2513258.463,246.9502712,889020.9762,96.07849315,345882.5753,810.3738614,2917345.901,1.608388659,838.5327726,0.333030018,1198.908063,244566.2787
SWlowe,SW,Lowe, 02/21  08:00:00,-7.425,84672,18.15243158,21.70068017,21.52895487,19.84069323,21.48126274,21.59097145,542.3016644,0,21.52895487,0.004887,29.76836535,20.22657271,15.60440908,21.48126274,0.004980297,30.43690054,64.26326059,7.22,29.4,1,0,1,0,0,0,8861835.105,2461.620863,0,0,5682943.165,5682943.165,1578.595324,1578.595324,1,2210.135716,7956488.577,2762.692087,9945691.513,581.3790214,2092964.477,1576.078904,5673884.054,2161.775832,7782392.994,2.710417141,2183.123324,5.013105939,18047.18138,564184.0846
SWlowe,SW,Lowe, 02/21  09:00:00,-6.2,66528,21.89428605,21.8590212,22.77192075,22.3331034,22.34774904,22.10338512,156.3669236,29.29655394,22.77192075,0.004189981,23.66273174,23.37963055,0,22.34774904,0.004368654,25.29639253,76.24586509,7.22,29.4,0,0,0,0,0,0,4107442.426,1140.956229,0,0,2097941.956,2097941.956,582.7616544,582.7616544,0.475,1235.738809,4448659.712,1551.117126,5584021.653,414.1999352,1491119.767,631.0228207,2271682.154,1430.782463,5150816.869,2.397051162,1489.341034,1.936818135,6972.545285,319770.4683
SWlowe,SW,Lowe, 02/21  10:00:00,-3.475,66528,26.33593215,21.94055486,23.01223492,24.67408354,22.60221895,22.2713869,0,547.0215053,23.01223492,0.003461549,19.2338506,26.18671159,0,22.60221895,0.003642283,20.74103678,79.37254898,7.22,29.4,0,0,0,0,0,0,438212.7139,121.7257539,0,0,981756.7529,981756.7529,272.7102091,272.7102091,0.3,113.2611667,407740.2002,144.6960932,520905.9356,348.4689864,1254488.351,297.086051,1069509.783,1141.868226,4110725.615,2.276814497,1181.80247,0.688912433,2480.084759,238299.2629
SWlowe,SW,Lowe, 02/21  11:00:00,-0.45,42336,26.46309949,21.99144607,23.00215723,24.73262836,22.6325962,22.31202114,0,587.4551009,23.00215723,0.003065856,17.01667873,24.89427503,0,22.6325962,0.003161058,17.93985496,76.85056157,7.22,29.4,0,0,0,0,0,0,288447.895,80.12441529,0,0,1166143.238,1166143.238,323.9286773,323.9286773,0.3,16.26453512,58552.32643,20.91621268,75298.36564,348.4689864,1254488.351,348.4721503,1254499.741,1141.868226,4110725.615,2.276814497,1181.80247,0.880337715,3169.215774,238299.2629
SWlowe,SW,Lowe, 02/21  12:00:00,2.2875,42336,26.67860552,22.03842671,23.06242504,24.87051528,22.64606104,22.34224388,0,609.3494669,23.06242504,0.002888183,15.94893369,23.13386834,0,22.64606104,0.00292552,16.56589235,73.5221586,7.22,29.4,0,0,0,0,0,0,222901.0449,61.91695692,0,0,1331590.593,1331590.593,369.8862757,369.8862757,0.3,41.2277857,148420.0285,52.99036362,190765.309,348.4689864,1254488.351,394.4317298,1419954.227,1141.868226,4110725.615,2.276814497,1181.80247,1.076395298,3875.023072,238299.2629
SWlowe,SW,Lowe, 02/21  13:00:00,5.05,42336,28.39137796,22.14544134,23.88739813,26.13938805,23.14725134,22.64634634,0,813.38893,23.88739813,0.002812226,14.74502371,46.43724103,0,23.14725134,0.002828857,15.50948937,73.10695873,7.915079434,30.62714116,0,0,0,0,0,0,0,0,0,0,361463.7099,361463.7099,100.4065861,100.4065861,0.335316362,0,0,0,0,87.11724661,313622.0878,106.4433188,383195.9477,285.4670566,1027681.404,0.569203624,295.4506176,0.30769841,1107.714277,243097.8127
