Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 02/21  14:00:00,6.7875,42336,28.91991706,22.28968153,23.99987224,26.45989465,23.38691376,22.83829765,0,934.7058964,23.99987224,0.002802531,14.5664502,51.17168021,0,23.38691376,0.002796517,15.08178793,73.10695873,8.146772579,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.382979158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249906.7593
SWlowe,SW,Lowe, 02/21  15:00:00,7.8875,42336,27.92258895,22.37776258,23.84405352,25.88332124,23.33206339,22.85491298,0,759.2726572,23.84405352,0.00288073,15.09981586,41.70659663,0,23.33206339,0.0028434,15.36917294,73.10695873,8.146772579,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.316331599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240474.4057
SWlowe,SW,Lowe, 02/21  16:00:00,9.3625,42336,25.75988681,22.37494923,23.01251976,24.38620329,22.84158195,22.60826559,0,485.5864935,23.01251976,0.003076189,16.92748247,15.53423546,0,22.84158195,0.003023117,16.81153713,68.62686054,8.146772579,31.03618821,0,0,0,0,0,0,657448.6511,182.6246253,0,0,0,0,0,0,0.3,66.63871957,239899.3905,85.1916019,306689.7668,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/21  17:00:00,9.625,42336,24.39488215,22.38738377,22.99959649,23.69723932,22.79479878,22.59109127,0,224.1655058,22.99959649,0.003288166,18.08278569,13.35084503,0,22.79479878,0.00321701,17.91433895,65.97275449,8.146772579,31.03618821,0,0,0,0,0,0,1596294.478,443.4151329,0,0,0,0,0,0,0.3,433.2360527,1559649.79,551.3708909,1984935.207,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/21  18:00:00,7.7125,42336,23.55745977,22.4141236,23.00250412,23.27998194,22.80609286,22.61010823,0,103.9171171,23.00250412,0.003346766,18.38127412,12.79774742,0,22.80609286,0.003367133,18.71381632,67.8738024,8.146772579,31.03618821,0,0,0,0,0,0,2029782.757,563.8285437,0,0,0,0,0,0,0.3,568.1708612,2045415.1,720.8712088,2595136.352,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/21  19:00:00,5.6375,101304,23.00155195,22.43934129,22.99989609,23.00072402,22.81582668,22.62758398,1.425814602,18.14633326,22.99989609,0.003251247,17.86674622,12.12382656,0,22.81582668,0.003269207,18.16633941,69.93637725,8.146772579,31.03618821,0,0,0,0,0,0,2342667.602,650.7410006,0,0,0,0,0,0,0.3,649.5901332,2338524.479,822.7435066,2961876.624,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/21  20:00:00,3.9375,134568,22.63361594,22.46280086,22.99921206,22.816414,22.82367081,22.64323584,22.66434888,0,22.99921206,0.003283771,18.05228899,11.47695897,0,22.82367081,0.003257824,18.10185652,71.6261976,7.683386289,30.2180941,0,0,0,0,0,0,2484260.72,690.0724222,0,0,718873.1011,718873.1011,199.6869725,199.6869725,0.3,689.3345341,2481604.323,872.368656,3140527.161,174.2344932,627244.1756,212.4724939,764900.9782,570.9341132,2055362.808,1.138407249,590.9012352,0.61623951,2218.462237,238299.2629
SWlowe,SW,Lowe, 02/21  21:00:00,3.675,151200,22.41635496,22.48536298,22.99817844,22.7072667,22.8326716,22.65901729,22.11143397,0,22.99817844,0.003391358,18.64173174,10.9061912,0,22.8326716,0.003361544,18.66488363,71.88712575,7.22,29.4,0,0,0,0,0,0,2482523.047,689.5897353,0,0,1449218.522,1449218.522,402.5607007,402.5607007,0.3,675.4788593,2431723.893,855.0786386,3078283.099,348.4689864,1254488.351,427.6750705,1539630.254,1141.868226,4110725.615,2.276814497,1181.80247,1.242265073,4472.154262,238299.2629
SWlowe,SW,Lowe, 02/21  22:00:00,2.8375,134568,22.19840903,22.48198603,22.6990853,22.44874717,22.52537555,22.50368079,0,0,22.6990853,0.003864166,21.62390232,0,0,22.52537555,0.003409429,19.28588902,68.02933398,8.151516818,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/21  23:00:00,1.2,101304,21.71167584,22.47136961,21.89152775,21.8016018,22.47277037,22.47206999,0,0,21.89152775,0.004462535,26.21201907,0,0,22.47277037,0.003409661,19.34866902,68.02933398,8.151516818,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/21  24:00:00,-0.15,49896,21.06309895,22.47160462,21.05119889,21.05714892,22.47231011,22.47195736,0,0,21.05119889,0.005198415,32.10379249,0,0,22.47231011,0.003409779,19.34987884,68.02933398,8.151516818,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/22  01:00:00,-0.9125,33264,20.42781763,22.47142507,20.39987249,20.41384506,22.47162414,22.47152461,0,0,20.39987249,0.005854103,37.60897003,0,0,22.47162414,0.003409775,19.36318334,68.02933398,8.151516818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/22  02:00:00,-2.1625,25704,19.81543235,22.47129809,19.78150234,19.79846735,22.47143413,22.47136611,0,0,19.78150234,0.006401271,42.70646312,0,0,22.47143413,0.003409775,19.37091963,68.02933398,8.151516818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/22  03:00:00,-3.4875,16632,19.1838725,22.47121011,19.1317537,19.1578131,22.47131226,22.47126118,0,0,19.1317537,0.006844246,47.50855824,0,0,22.47131226,0.003409775,19.37106305,68.02933398,8.151516818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/22  04:00:00,-2.8375,16632,18.67033166,22.4711488,18.64841019,18.65937092,22.47122236,22.47118558,0,0,18.64841019,0.007206738,51.52031126,0,0,22.47122236,0.003409775,19.37116887,68.02933398,8.151516818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/22  05:00:00,-2.575,16632,18.25380857,22.47110678,18.28235634,18.26808245,22.47115845,22.47113262,0,0,18.28235634,0.007519335,54.97767648,0,0,22.47115845,0.003409775,19.37124438,68.02933398,8.151516818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/22  06:00:00,-3.1125,33264,17.80198572,22.47107794,17.82866535,17.81532554,22.47111381,22.47109587,0,0,17.82866535,0.007780042,58.54271954,0,0,22.47111381,0.003409775,19.3838171,68.02933398,8.151516818,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/22  07:00:00,-3.9875,66528,17.50575459,21.90764339,18.00189465,17.75382462,19.48849423,20.69806881,34.15069794,7.671334207,18.00189465,0.006030803,45.0234451,0,98.41381549,19.48849423,0.006141837,41.9113695,79.50374251,7.22,29.4,1,0,0,0,0,0,1325028.826,368.0635629,0,0,371785.6939,371785.6939,103.2738039,103.2738039,0.3,414.182825,1491058.17,526.607087,1895785.513,348.4689864,1254488.351,133.4243406,480327.6261,1141.868226,4110725.615,2.276814497,1181.80247,0.69091421,2487.291156,238299.2629
SWlowe,SW,Lowe, 02/22  08:00:00,-3.025,84672,20.93959671,22.10572718,22.85992146,21.89975909,22.30057938,22.20315328,315.5684703,25.50946646,22.85992146,0.005089682,28.26401309,31.91584273,6.345081787,22.30057938,0.005261721,30.24892331,78.30508085,7.22,29.4,0.25,0,0,0,0,0,3671538.592,1019.871831,0,0,1166167.078,1166167.078,323.9352994,323.9352994,0.340384615,989.622654,3562641.554,1245.223566,4482804.838,352.4626059,1268865.381,346.2468833,1246488.78,1158.893356,4172016.081,2.285490988,1198.828088,0.838298442,3017.874393,257100.3103
SWlowe,SW,Lowe, 02/22  09:00:00,-0.825,66528,26.12359838,22.25137518,23.14065101,24.63212469,22.75930079,22.50533798,0,499.9463984,23.14065101,0.004415238,24.10650014,19.14509195,0,22.75930079,0.004585741,25.60684285,76.50388066,7.22,29.4,0,0,0,0,0,0,642025.093,178.3403036,0,0,1165319.872,1165319.872,323.6999645,323.6999645,0.3,167.7009616,603723.4617,213.8878437,769996.2374,348.4689864,1254488.351,348.4291594,1254344.974,1141.868226,4110725.615,2.276814497,1181.80247,0.91611909,3298.028724,238299.2629
SWlowe,SW,Lowe, 02/22  10:00:00,1.0625,66528,29.64661987,22.38026124,23.98896653,26.8177932,23.43502582,22.90764353,0,1110.628859,23.98896653,0.003998825,20.76385192,48.55495957,0,23.43502582,0.004086527,21.9410572,76.11492383,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2691319.306,2691319.306,747.588696,747.588696,0.451901499,0,0,0,0,369.5671651,1330441.794,761.8138445,2742529.84,1230.968863,4431487.908,2.326625328,1266.407388,1.49101561,5367.656197,263926.1498
SWlowe,SW,Lowe, 02/22  11:00:00,2.3875,42336,30.97842314,22.51399968,23.99961562,27.48901938,23.60755864,23.06077916,0,1456.998627,23.99961562,0.003781462,19.63674043,50.89054624,0,23.60755864,0.003832466,20.37524002,76.11492383,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4076590.293,4076590.293,1132.386192,1132.386192,0.595134437,0,0,0,0,458.6095572,1650994.406,1153.360907,4152099.265,1611.970464,5803093.672,2.513939562,1647.202261,3.532690197,12717.68471,300206.9372
SWlowe,SW,Lowe, 02/22  12:00:00,3.8,42336,31.09844624,22.61197713,23.99913614,27.54879119,23.6476156,23.12979637,0,1501.999506,23.99913614,0.003471298,18.04653051,47.19179128,0,23.6476156,0.003619561,19.21546338,76.11492383,8.56710427,30.62747115,0,0,0,0,0,0,0,0,0,0,2188199.378,2188199.378,607.8331605,607.8331605,0.614312156,0,0,0,0,242.0231202,871283.2328,619.4883974,2230158.231,861.5115177,3101441.464,1.279802822,880.8040241,2.110817857,7598.944287,306732.1303
SWlowe,SW,Lowe, 02/22  13:00:00,4.4,42336,30.43485684,22.69654133,23.99944665,27.21715175,23.64607841,23.17130987,0,1329.548111,23.99944665,0.00298143,15.49841308,41.9549134,0,23.64607841,0.003060082,16.24691763,76.11492383,9.914208541,31.85494231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.544777255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284854.7432
SWlowe,SW,Lowe, 02/22  14:00:00,4.775,42336,29.27076223,22.76780793,23.99979201,26.63527712,23.61265162,23.19022978,0,1037.838234,23.99979201,0.002859716,14.87576774,35.75974719,0,23.61265162,0.002878033,15.3232196,76.11492383,9.914208541,31.85494231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.42685075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258295.2133
SWlowe,SW,Lowe, 02/22  15:00:00,5,42336,27.03248502,22.79908361,23.42672243,25.22960373,23.31075119,23.0549174,0,666.4537702,23.42672243,0.002874029,15.48366121,17.20764419,0,23.31075119,0.002861245,15.51891251,75.6785788,9.914208541,31.85494231,0,0,0,0,0,0,95770.10308,26.60280641,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 02/22  16:00:00,4.3125,42336,25.30831351,22.76520399,23.00074955,24.15453153,22.93668067,22.85094233,0,381.7706655,23.00074955,0.002951827,16.3123363,4.376626119,0,22.93668067,0.002929058,16.24999099,71.43522125,9.240656406,31.24120673,0,0,0,0,0,0,1027832.384,285.5089956,0,0,370188.4685,370188.4685,102.8301301,102.8301301,0.3,227.6139227,819410.1216,290.5905536,1046125.993,87.11724661,313622.0878,122.6841171,441662.8214,285.4670566,1027681.404,0.569203624,305.3477929,0.370599393,1334.157816,238299.2629
SWlowe,SW,Lowe, 02/22  17:00:00,3.9,42336,24.25000366,22.77288233,22.99926178,23.62463272,22.93821814,22.85555024,0,179.6152296,22.99926178,0.003055618,16.88018545,3.987373789,0,22.93821814,0.003020563,16.74923528,71.66347305,7.22,29.4,0,0,0,0,0,0,1755544.613,487.6512815,0,0,1480549.029,1480549.029,411.2636193,411.2636193,0.3,474.5273188,1708298.348,603.3411509,2172028.143,348.4689864,1254488.351,436.5491935,1571577.097,1141.868226,4110725.615,2.276814497,1181.802474,1.257274234,4526.187242,238299.2629
SWlowe,SW,Lowe, 02/22  18:00:00,3.525,42336,23.48465365,22.78078092,23.0016206,23.24313712,22.94219524,22.86148808,0,76.61721431,23.0016206,0.003130318,17.28169265,3.865553054,0,22.94219524,0.003111267,17.23894727,72.03622754,7.22,29.4,0,0,0,0,0,0,2127070.416,590.8528934,0,0,1458904.271,1458904.271,405.2511865,405.2511865,0.3,582.5582629,2097209.746,738.8982257,2660033.612,348.4689864,1254488.351,430.7009362,1550523.37,1141.868226,4110725.615,2.276814497,1181.80247,1.224614682,4408.612855,238299.2629
SWlowe,SW,Lowe, 02/22  19:00:00,3.3,101304,23.0314792,22.78834463,23.00114037,23.01630978,22.94479052,22.86656757,1.349746455,11.01288386,23.00114037,0.003188106,17.62235433,3.736506692,0,22.94479052,0.003169459,17.57966571,72.25988024,7.22,29.4,0,0,0,0,0,0,2368147.032,657.81862,0,0,1445969.123,1445969.123,401.6580897,401.6580897,0.3,646.4359774,2327169.518,818.8059655,2947701.476,348.4689864,1254488.351,426.9484797,1537014.527,1141.868226,4110725.615,2.276814497,1181.80247,1.221093942,4395.938193,238299.2629
SWlowe,SW,Lowe, 02/22  20:00:00,2.9875,134568,22.75174806,22.79545742,22.99806166,22.87490486,22.94491563,22.87018652,15.1059571,0,22.99806166,0.003295841,18.23212356,3.510012824,0,22.94491563,0.003257395,18.07861992,72.57050898,7.22,29.4,0,0,0,0,0,0,2456909.314,682.4748096,0,0,1427570.839,1427570.839,396.5474553,396.5474553,0.3,674.4780083,2428120.83,853.828123,3073781.243,348.4689864,1254488.351,421.978179,1519121.445,1141.868226,4110725.615,2.276814497,1181.80247,1.207816456,4348.13924,238299.2629
SWlowe,SW,Lowe, 02/22  21:00:00,2.8,151200,22.5608509,22.80237895,23.00322838,22.78203964,22.94900455,22.87569175,14.60290307,0,23.00322838,0.003381283,18.69636603,3.455294601,0,22.94900455,0.003361674,18.64963242,72.75688623,7.22,29.4,0,0,0,0,0,0,2456500.196,682.3611655,0,0,1416975.547,1416975.547,393.6043187,393.6043187,0.3,671.7533283,2418311.982,850.427576,3061539.273,348.4689864,1254488.351,418.8949495,1508021.818,1141.868226,4110725.615,2.276814497,1181.80247,1.171147582,4216.131297,238299.2629
SWlowe,SW,Lowe, 02/22  22:00:00,2.425,134568,22.36248155,22.80200366,22.79541669,22.57894912,22.82817574,22.8150897,0,0,22.79541669,0.00382899,21.43186748,0,0,22.82817574,0.003393197,18.96193595,69.13400356,8.124221734,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/22  23:00:00,2.2,101304,21.97108497,22.79827101,22.11850046,22.04479272,22.79913786,22.79870444,0,0,22.11850046,0.004683405,27.26786285,0,0,22.79913786,0.003392723,18.98043572,69.13400356,8.124221734,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/22  24:00:00,1.8875,49896,21.44917169,22.79831014,21.4690674,21.45911955,22.79896517,22.79863766,0,0,21.4690674,0.00546854,33.04706804,0,0,22.79896517,0.003392729,18.96112746,69.13400356,8.124221734,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/23  01:00:00,1.325,33264,20.91486917,22.79823029,20.92589543,20.9203823,22.79848938,22.79835984,0,0,20.92589543,0.006143124,38.32041263,0,0,22.79848938,0.003392729,18.95434786,69.13400356,8.124221734,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/23  02:00:00,0.4125,25704,20.39055013,22.79817273,20.39792544,20.39423778,22.79830175,22.79823724,0,0,20.39792544,0.006732534,43.31530565,0,0,22.79830175,0.003392729,18.94235011,69.13400356,8.124221734,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/23  03:00:00,0,16632,19.89005437,22.79813318,19.90120656,19.89563046,22.79820328,22.79816823,0,0,19.90120656,0.00725496,48.04007745,0,0,22.79820328,0.003392729,18.92292257,69.13400356,8.124221734,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/23  04:00:00,0,16632,19.44063884,22.79810646,19.4730069,19.45682287,22.79814765,22.79812705,0,0,19.4730069,0.007711513,52.34484738,0,0,22.79814765,0.003392729,18.90344533,69.13400356,8.124221734,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/23  05:00:00,0,16632,19.02701269,22.79808878,19.08116782,19.05409025,22.79811413,22.79810146,0,0,19.08116782,0.008100328,56.28467064,0,0,22.79811413,0.003392729,18.89615598,69.13400356,8.124221734,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/23  06:00:00,0,33264,18.6533991,22.79807752,18.73249374,18.69294642,22.79809331,22.79808542,0,0,18.73249374,0.008435699,59.83335661,0,0,22.79809331,0.003392729,18.88396632,69.13400356,8.124221734,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/23  07:00:00,0,66528,18.45500194,22.79807101,18.81263926,18.6338206,22.79808052,22.79807576,0,0,18.81263926,0.008666178,61.07032997,0,0,22.79808052,0.003392729,18.86444001,69.13400356,8.124221734,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/23  08:00:00,0.375,84672,19.44151211,22.80639751,22.86062523,21.15106867,22.55362221,22.68000986,540.737666,2.785729034,22.86062523,0.006659619,36.75430062,17.72478634,12.59522058,22.55362221,0.006750006,37.9586454,74.85097755,7.22,29.4,0.25,0,0,0,0,0,4627219.959,1285.338877,0,0,1534958.105,1534958.105,426.3772514,426.3772514,0.347727273,1278.608394,4602990.217,1604.09439,5774739.802,362.710289,1305757.041,452.1166016,1627619.766,1203.749553,4333498.392,2.304609348,1243.685574,1.389888418,5003.598304,260518.6826
SWlowe,SW,Lowe, 02/23  09:00:00,0.6,66528,20.88953544,22.81602027,23.00100686,21.94527115,22.95113734,22.88357881,305.7356594,0,23.00100686,0.005745616,31.40589808,3.330206433,0,22.95113734,0.006006807,32.91917537,74.94371257,7.22,29.4,0,0,0,0,0,0,3513375.437,975.9376213,0,0,1293792.562,1293792.562,359.3868227,359.3868227,0.3,967.7335662,3483840.838,1218.539471,4386742.096,348.4689864,1254488.351,384.7581062,1385129.182,1141.868226,4110725.615,2.276814497,1181.80247,1.103035203,3970.926731,238299.2629
SWlowe,SW,Lowe, 02/23  10:00:00,0.6,66528,21.87694164,22.8225423,23.00274063,22.43984114,22.95583716,22.88918973,143.8334569,0,23.00274063,0.005092959,27.83564872,3.058916866,0,22.95583716,0.005279536,28.9288377,74.94371257,7.22,29.4,0,0,0,0,0,0,2929111.637,813.6421214,0,0,1292224.583,1292224.583,358.951273,358.951273,0.3,804.3756289,2895752.264,1015.683808,3656461.709,348.4689864,1254488.351,384.2736105,1383384.998,1141.868226,4110725.615,2.276814497,1181.80247,1.108464693,3990.472896,238299.2629
SWlowe,SW,Lowe, 02/23  11:00:00,0.6,42336,22.01259409,22.82875046,23.00124757,22.50692083,22.95763611,22.89319329,144.0979012,0,23.00124757,0.004623152,25.26293482,2.913327811,0,22.95763611,0.004749305,26.01567026,74.94371257,7.22,29.4,0,0,0,0,0,0,2927947.323,813.3187008,0,0,1290748.023,1290748.023,358.5411176,358.5411176,0.3,802.4407488,2888786.696,1013.283873,3647821.944,348.4689864,1254488.351,383.8615441,1381901.559,1141.868226,4110725.615,2.276814497,1181.80247,1.10651811,3983.465197,238299.2629
SWlowe,SW,Lowe, 02/23  12:00:00,0.9125,42336,22.53988087,22.83452575,22.99739034,22.76863561,22.95662362,22.89557468,70.24458033,0,22.99739034,0.004302094,23.50161793,2.701696631,0,22.95662362,0.004388386,24.02893128,74.63308383,7.22,29.4,0,0,0,0,0,0,2659852.588,738.847941,0,0,1308177.412,1308177.412,363.3826144,363.3826144,0.3,726.2672074,2614561.947,918.4234526,3306324.429,348.4689864,1254488.351,388.5632242,1398827.607,1141.868226,4110725.615,2.276814497,1181.80247,1.123377089,4044.15752,238299.2629
SWlowe,SW,Lowe, 02/23  13:00:00,1.1,42336,22.89573427,22.84001561,23.00139791,22.94856609,22.96022511,22.90012036,33.44783423,0,23.00139791,0.004082269,22.2799596,2.659913361,0,22.96022511,0.004141242,22.65613013,74.44670659,7.22,29.4,0,0,0,0,0,0,2527515.941,702.0877613,0,0,1318852.203,1318852.203,366.3478341,366.3478341,0.3,691.2655116,2488555.842,874.7787494,3149203.498,348.4689864,1254488.351,391.6580597,1409969.015,1141.868226,4110725.615,2.276814497,1181.80247,1.132638319,4077.497949,238299.2629
SWlowe,SW,Lowe, 02/23  14:00:00,1.1,42336,22.46650651,22.84543759,22.99998039,22.73324345,22.96151191,22.90347475,91.36260636,0,22.99998039,0.003947425,21.5280587,2.542098157,0,22.96151191,0.003979127,21.75046219,74.44670659,7.22,29.4,0,0,0,0,0,0,2735300.625,759.8057291,0,0,1318666.498,1318666.498,366.2962495,366.2962495,0.3,748.0177849,2692864.026,945.5310556,3403911.8,348.4689864,1254488.351,391.6098045,1409795.296,1141.868226,4110725.615,2.276814497,1181.80247,1.143669808,4117.211307,238299.2629
SWlowe,SW,Lowe, 02/23  15:00:00,1.1,42336,22.16403059,22.85053893,23.0004178,22.5822242,22.96313881,22.90683887,124.5915704,0,23.0004178,0.00388116,21.14628067,2.438985461,0,22.96313881,0.003898223,21.2866584,74.44670659,7.22,29.4,0,0,0,0,0,0,2854729.897,792.9805271,0,0,1318488.893,1318488.893,366.2469147,366.2469147,0.3,781.6262377,2813854.456,987.383797,3554581.669,348.4689864,1254488.351,391.5578417,1409608.23,1141.868226,4110725.615,2.276814497,1181.80247,1.149525569,4138.292048,238299.2629
SWlowe,SW,Lowe, 02/23  16:00:00,1.1,42336,21.93468747,22.85562988,22.9997747,22.46723109,22.96538537,22.91050762,147.0209279,0,22.9997747,0.003861382,21.03174705,2.321266381,0,22.96538537,0.003862417,21.08119079,74.44670659,7.22,29.4,0,0,0,0,0,0,2935008.415,815.2801153,0,0,1318777.377,1318777.377,366.3270491,366.3270491,0.3,803.9497769,2894219.197,1015.162506,3654585.022,348.4689864,1254488.351,391.6352899,1409887.044,1141.868226,4110725.615,2.276814497,1181.80247,1.14878627,4135.630574,238299.2629
SWlowe,SW,Lowe, 02/23  17:00:00,1.1,42336,21.63565718,22.8601861,23.00023828,22.31794773,22.96547257,22.91282934,181.7489343,0,23.00023828,0.003908982,21.28880021,2.242359993,0,22.96547257,0.003887192,21.21544524,74.44670659,7.22,29.4,0,0,0,0,0,0,3060160.132,850.0444812,0,0,1318680.743,1318680.743,366.3002065,366.3002065,0.3,838.370149,3018132.536,1057.964352,3808671.669,348.4689864,1254488.351,391.6119544,1409803.036,1141.868226,4110725.615,2.276814497,1181.80247,1.14878627,4135.630574,238299.2629
SWlowe,SW,Lowe, 02/23  18:00:00,1.1,42336,21.39946179,22.8647104,23.00044134,22.19995157,22.96690485,22.91580762,194.2660154,0,23.00044134,0.003963556,21.58385705,2.141737488,0,22.96690485,0.003949091,21.54928885,74.44670659,7.22,29.4,0,0,0,0,0,0,3105314.911,862.5874752,0,0,1319030.453,1319030.453,366.397348,366.397348,0.3,851.3984284,3065034.342,1074.15822,3866969.59,348.4689864,1254488.351,391.7070868,1410145.512,1141.868226,4110725.615,2.276814497,1181.80247,1.14878627,4135.630574,238299.2629
SWlowe,SW,Lowe, 02/23  19:00:00,1.475,101304,21.25977056,22.86912852,23.00263115,22.13120085,22.96999169,22.91956011,216.9165608,0,23.00263115,0.004003491,21.78281028,2.10353933,0,22.96999169,0.003991928,21.76325763,74.0739521,7.22,29.4,0,0,0,0,0,0,3187633.088,885.4536356,0,0,1342360.007,1342360.007,372.8777797,372.8777797,0.3,870.5700444,3134052.16,1097.980128,3952728.462,348.4689864,1254488.351,398.014492,1432852.171,1141.868226,4110725.615,2.276814497,1181.80247,1.1812943,4252.65948,238299.2629
SWlowe,SW,Lowe, 02/23  20:00:00,1.7,134568,21.23030127,22.87332104,23.0017864,22.11604383,22.97179142,22.92255623,210.8424727,0,23.0017864,0.004101836,22.3068055,2.031252836,0,22.97179142,0.004061624,22.1296791,73.8502994,7.22,29.4,0,0,0,0,0,0,3165720.89,879.366914,0,0,1356276.06,1356276.06,376.7433499,376.7433499,0.3,868.4433531,3126396.071,1095.338283,3943217.82,348.4689864,1254488.351,402.047944,1447372.598,1141.868226,4110725.615,2.276814497,1181.80247,1.208784848,4351.625454,238299.2629
SWlowe,SW,Lowe, 02/23  21:00:00,1.7,151200,21.2518931,22.87736398,22.99996497,22.12592904,22.97149912,22.92443155,187.0239299,0,22.99996497,0.004218193,22.92284603,1.899545048,0,22.97149912,0.00418638,22.79033493,73.8502994,7.22,29.4,0,0,0,0,0,0,3080006.694,855.557415,0,0,1356684.258,1356684.258,376.8567383,376.8567383,0.3,844.9965374,3041987.534,1066.203312,3838331.925,348.4689864,1254488.351,402.1591153,1447772.815,1141.868226,4110725.615,2.276814497,1181.80247,1.215183679,4374.661243,238299.2629
SWlowe,SW,Lowe, 02/23  22:00:00,2.0125,134568,21.06750141,22.87705871,21.91663171,21.49206656,22.90928463,22.89317167,0,0,21.91663171,0.004540482,26.33376655,0,0,22.90928463,0.004219853,23.03399667,69.34126842,8.087894565,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/23  23:00:00,2.575,101304,20.59463059,22.87560583,20.95061245,20.77262152,22.88391933,22.87976258,0,0,20.95061245,0.005057817,31.08113837,0,0,22.88391933,0.004218938,23.05539183,69.34126842,8.087894565,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/23  24:00:00,2.8,49896,20.0861094,22.87547135,20.23319206,20.15965073,22.87686041,22.87616588,0,0,20.23319206,0.005772177,36.99732216,0,0,22.87686041,0.004218978,23.05037936,69.34126842,8.087894565,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/24  01:00:00,2.425,33264,19.60952859,22.87543672,19.75355207,19.68154033,22.87592334,22.87568003,0,0,19.75355207,0.006419128,42.29059443,0,0,22.87592334,0.004218977,23.02752647,69.34126842,8.087894565,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/24  02:00:00,2.2,25704,19.18806867,22.87542153,19.33860186,19.26333527,22.87560358,22.87551255,0,0,19.33860186,0.006985409,47.1282206,0,0,22.87560358,0.004218977,23.00381902,69.34126842,8.087894565,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/24  03:00:00,2.575,16632,18.83810486,22.8754116,19.01816245,18.92813366,22.87548165,22.87544663,0,0,19.01816245,0.007485688,51.42417822,0,0,22.87548165,0.004218977,22.9798345,69.34126842,8.087894565,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/24  04:00:00,2.8,16632,18.54019415,22.87540619,18.75868758,18.64944086,22.87543403,22.87542011,0,0,18.75868758,0.007935465,55.30673436,0,0,22.87543403,0.004218977,22.95574649,69.34126842,8.087894565,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/24  05:00:00,2.8,16632,18.25483509,22.8754037,18.49382549,18.37433029,22.87541491,22.8754093,0,0,18.49382549,0.008343722,59.06250285,0,0,22.87541491,0.004218977,22.9467151,69.34126842,8.087894565,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/24  06:00:00,2.8,33264,17.99252437,22.87540323,18.25336787,18.12294612,22.87540738,22.87540531,0,0,18.25336787,0.008707551,62.53742443,0,0,22.87540738,0.004218977,22.94672538,69.34126842,8.087894565,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/24  07:00:00,2.8,66528,17.89627087,22.87540427,18.46980834,18.1830396,22.87540503,22.87540465,0,0,18.46980834,0.008967749,63.50746359,0,0,22.87540503,0.004218977,22.94672869,69.34126842,8.087894565,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/24  08:00:00,2.8,84672,19.05669166,22.86983107,22.75104946,20.90387056,22.50107973,22.6854554,584.5834871,0,22.75104946,0.007252896,39.64055631,17.14395743,14.61789044,22.50107973,0.007328108,40.6464136,72.15898674,7.22,29.4,0.25,0,0,0,0,0,5404464.307,1501.240085,0,0,2290016.643,2289498.627,636.1157343,635.9718408,0.43125,1465.163966,5274590.279,1835.768479,6608766.523,391.8707118,1410734.562,660.8063566,2378902.884,1331.198701,4792315.325,2.359264775,1371.138381,2.331545148,8393.562532,299402.667
SWlowe,SW,Lowe, 02/24  09:00:00,2.8,66528,20.31851891,22.8805794,23.00419236,21.66135564,22.97609165,22.92833553,405.4423461,0,23.00419236,0.006406559,34.45345838,1.873499551,0,22.97609165,0.006657414,35.84873828,72.75688623,7.22,29.4,0,0,0,0,0,0,3875630.04,1076.5639,0,0,1431009.686,1431009.686,397.5026906,397.5026906,0.3,1067.235557,3842048.006,1341.868458,4830726.45,348.4689864,1254488.351,422.7526799,1521909.648,1141.868226,4110725.615,2.276814497,1181.80247,1.331202254,4792.328116,238299.2629
SWlowe,SW,Lowe, 02/24  10:00:00,1.7375,66528,21.08890261,22.88463432,23.00332844,22.04611553,22.97609478,22.93036455,270.263461,0,23.00332844,0.00569277,30.67108825,1.842649904,0,22.97609478,0.005912206,31.89478292,73.81302395,7.22,29.4,0,0,0,0,0,0,3386399.143,940.6664286,0,0,1365872.653,1365872.653,379.4090703,379.4090703,0.3,941.9597429,3391055.074,1186.590034,4271724.121,348.4689864,1254488.351,405.1918288,1458690.584,1141.868226,4110725.615,2.276814497,1181.80247,1.206506695,4343.424102,238299.2629
SWlowe,SW,Lowe, 02/24  11:00:00,0.4125,42336,21.98778194,22.8884626,23.00362105,22.49570149,22.97648822,22.93247541,145.4789621,0,23.00362105,0.005057266,27.3029609,1.727452503,0,22.97648822,0.005239054,28.32272522,75.13008982,7.22,29.4,0,0,0,0,0,0,2934958.739,815.2663163,0,0,1284625.096,1284625.096,356.8403044,356.8403044,0.3,813.0314471,2926913.21,1026.442752,3695193.907,348.4689864,1254488.351,382.46975,1376891.1,1141.868226,4110725.615,2.276814497,1181.80247,1.067275167,3842.190601,238299.2629
SWlowe,SW,Lowe, 02/24  12:00:00,-0.375,42336,22.63544233,22.89188791,23.00260199,22.81902216,22.97700777,22.93444784,60.37887602,0,23.00260199,0.004529337,24.4848818,1.70646846,0,22.97700777,0.004682836,25.3477124,75.91287425,7.22,29.4,0,0,0,0,0,0,2626308.745,729.5302069,0,0,1235503.401,1235503.401,343.1953891,343.1953891,0.3,723.5436173,2604757.022,915.0318336,3294114.601,348.4689864,1254488.351,368.6949128,1327301.686,1141.868226,4110725.615,2.276814497,1181.80247,0.97620408,3514.334688,238299.2629
SWlowe,SW,Lowe, 02/24  13:00:00,-0.9125,42336,23.05214376,22.89532934,23.00092999,23.02653688,22.97710048,22.93621491,17.41963216,0,23.00092999,0.004078651,22.08097362,1.573547295,0,22.97710048,0.004208913,22.81429888,76.44715569,7.22,29.4,0,0,0,0,0,0,2469434.091,685.9539142,0,0,1202164.62,1202164.62,333.9346166,333.9346166,0.3,678.9077157,2444067.776,859.3571426,3093685.713,348.4689864,1254488.351,359.4066574,1293863.966,1141.868226,4110725.615,2.276814497,1181.80247,0.90864238,3271.11257,238299.2629
SWlowe,SW,Lowe, 02/24  14:00:00,-1.475,42336,23.18828864,22.89863606,23.00535478,23.09682171,22.98126104,22.93994855,9.31977295,0,23.00535478,0.003706891,20.09596489,1.620553773,0,22.98126104,0.003812352,20.69449307,77.00628743,7.22,29.4,0,0,0,0,0,0,2439774.988,677.7152744,0,0,1167547.823,1167547.823,324.3188397,324.3188397,0.3,670.5851458,2414106.525,848.9691722,3056289.02,348.4689864,1254488.351,349.8176987,1259343.715,1141.868226,4110725.615,2.276814497,1181.80247,0.855403539,3079.452742,238299.2629
SWlowe,SW,Lowe, 02/24  15:00:00,-2.0125,42336,22.93670266,22.90181183,22.99863345,22.96766805,22.97749939,22.93965561,47.71535558,0,22.99863345,0.003399991,18.46812305,1.417454839,0,22.97749939,0.003490147,18.97938787,77.54056886,7.22,29.4,0,0,0,0,0,0,2575052.923,715.2924787,0,0,1134373.414,1134373.414,315.103726,315.103726,0.3,706.7640441,2544350.559,894.1101149,3218796.414,348.4689864,1254488.351,340.5880937,1226117.137,1141.868226,4110725.615,2.276814497,1181.80247,0.803508205,2892.629539,238299.2629
SWlowe,SW,Lowe, 02/24  16:00:00,-2.8875,42336,22.4591502,22.90463398,23.0006528,22.7299015,22.97913611,22.94188504,106.4029034,0,23.0006528,0.003157897,17.18681578,1.409723652,0,22.97913611,0.003223867,17.56692177,78.41032934,7.22,29.4,0,0,0,0,0,0,2785628.686,773.7857461,0,0,1080980.772,1080980.772,300.2724365,300.2724365,0.3,768.6447035,2767120.933,971.2179343,3496384.564,348.4689864,1254488.351,325.9236391,1173325.101,1141.868226,4110725.615,2.276814497,1181.80247,0.740550158,2665.98057,238299.2629
SWlowe,SW,Lowe, 02/24  17:00:00,-3.675,42336,21.82553582,22.90751455,23.00096733,22.41325158,22.97960397,22.94355926,173.4074278,0,23.00096733,0.003004022,16.37675078,1.330418063,0,22.97960397,0.003043816,16.61412531,79.19311377,7.22,29.4,0,0,0,0,0,0,3025967.217,840.5464493,0,0,1033499.173,1033499.173,287.0831037,287.0831037,0.3,832.0337514,2995321.505,1050.080759,3780290.734,348.4689864,1254488.351,312.598881,1125355.972,1141.868226,4110725.615,2.276814497,1181.80247,0.681105616,2451.980217,238299.2629
SWlowe,SW,Lowe, 02/24  18:00:00,-4.2125,42336,21.28605985,22.9103689,23.00131181,22.14368583,22.98127423,22.94582157,236.3947512,0,23.00131181,0.002858083,15.60070082,1.314953356,0,22.98127423,0.002905166,15.87576807,79.72739521,7.22,29.4,0,0,0,0,0,0,3252025.132,903.3403144,0,0,1001449.14,1001449.14,278.1803166,278.1803166,0.3,894.4020147,3219847.253,1127.572149,4059259.737,348.4689864,1254488.351,303.6734758,1093224.513,1141.868226,4110725.615,2.276814497,1181.80247,0.63166069,2273.978485,238299.2629
SWlowe,SW,Lowe, 02/24  19:00:00,-4.775,101304,20.96528851,22.91303172,23.00211244,21.98370048,22.98237432,22.94770302,295.4059944,0,23.00211244,0.002716312,14.83537179,1.281024332,0,22.98237432,0.002755841,15.06831928,80.28652695,7.22,29.4,0,0,0,0,0,0,3464013.729,962.2260359,0,0,967424.796,967424.796,268.72911,268.72911,0.3,954.1001295,3434760.466,1201.663259,4325987.733,348.4689864,1254488.351,294.2550209,1059318.075,1141.868226,4110725.615,2.276814497,1181.80247,0.595363856,2143.30988,238299.2629
SWlowe,SW,Lowe, 02/24  20:00:00,-5,134568,20.83665237,22.91566938,23.00256864,21.91961051,22.98444216,22.95005577,309.9621192,0,23.00256864,0.002664998,14.56540999,1.255196298,0,22.98444216,0.002669875,14.60797619,80.51017964,7.22,29.4,0,0,0,0,0,0,3516110.137,976.6972604,0,0,953854.6778,953854.6778,264.9596327,264.9596327,0.3,965.4523937,3475628.617,1215.744233,4376679.24,348.4689864,1254488.351,290.3165425,1045139.553,1141.868226,4110725.615,2.276814497,1181.80247,0.585146689,2106.52808,238299.2629
SWlowe,SW,Lowe, 02/24  21:00:00,-5,151200,20.80714208,22.91798726,22.99807031,21.9026062,22.98080676,22.94939701,295.4049272,0,22.99807031,0.002651118,14.50892904,1.104631947,0,22.98080676,0.002655144,14.54605711,80.51017964,7.22,29.4,0,0,0,0,0,0,3462726.964,961.868601,0,0,953634.3787,953634.3787,264.8984385,264.8984385,0.3,950.9915507,3423569.583,1197.808438,4312110.376,348.4689864,1254488.351,290.2605524,1044937.989,1141.868226,4110725.615,2.276814497,1181.80247,0.586933432,2112.960357,238299.2629
SWlowe,SW,Lowe, 02/24  22:00:00,-5,134568,20.40909018,22.91757315,21.02448585,20.71678801,22.93773816,22.92765565,0,0,21.02448585,0.002946881,18.23659781,0,0,22.93773816,0.002650605,14.5743859,75.42044203,7.846164648,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/24  23:00:00,-5,101304,19.59691724,22.91689497,19.64731375,19.62211549,22.92174986,22.91932241,0,0,19.64731375,0.00341585,23.01083291,0,0,22.92174986,0.002650573,14.60349419,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/24  24:00:00,-5,49896,18.81220372,22.91674045,18.7462291,18.77921641,22.91737245,22.91705645,0,0,18.7462291,0.004022627,28.62389887,0,0,22.91737245,0.002650571,14.61304605,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  01:00:00,-4.625,39312,18.15630359,22.9167337,18.10804879,18.13217619,22.91700748,22.91687059,0,0,18.10804879,0.004503152,33.33717229,0,0,22.91700748,0.002650571,14.62285345,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  02:00:00,-4.0875,39312,17.62469885,22.91672597,17.61076943,17.61773414,22.9168266,22.91677629,0,0,17.61076943,0.004912922,37.53873881,0,0,22.9168266,0.002650571,14.63818872,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  03:00:00,-3.525,16632,17.15616738,22.91672186,17.17276166,17.16446452,22.91676032,22.91674109,0,0,17.17276166,0.005263305,41.36202491,0,0,22.91676032,0.002650571,14.65342276,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  04:00:00,-3.675,16632,16.71009875,22.91672034,16.74663181,16.72836528,22.91673494,22.91672764,0,0,16.74663181,0.005560079,44.91650684,0,0,22.91673494,0.002650571,14.66862049,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  05:00:00,-3.9,16632,16.26934229,22.91672059,16.31268475,16.29101352,22.91672559,22.91672309,0,0,16.31268475,0.005802131,48.21307359,0,0,22.91672559,0.002650571,14.68380384,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  06:00:00,-4.2125,16632,15.84375459,22.91672206,15.90213528,15.87294493,22.91672288,22.91672247,0,0,15.90213528,0.00599478,51.17385771,0,0,22.91672288,0.002650571,14.69898106,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  07:00:00,-4.775,61992,15.42948798,22.91672439,15.45785681,15.44367239,22.91672319,22.91672379,0,0,15.45785681,0.00609543,53.57914691,0,0,22.91672319,0.002650571,14.71415595,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  08:00:00,-4.625,61992,16.45762869,22.91672733,16.48391631,16.4707725,22.91672485,22.91672609,0,0,16.48391631,0.006073941,50.06925426,0,0,22.91672485,0.002650571,14.71984523,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  09:00:00,-4.0875,84672,19.25155668,22.91673071,19.44006039,19.34580853,22.91672721,22.91672896,0,0,19.44006039,0.006075318,41.68060568,0,0,22.91672721,0.002650571,14.72932754,75.42044203,7.846164648,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  10:00:00,-3.2125,84672,23.90176691,22.91673438,23.60897978,23.75537335,22.91672997,22.91673218,0,0,23.60897978,0.006105408,32.47656201,0,0,22.91672997,0.002650571,14.74450014,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  11:00:00,-2.8,61992,24.69960051,22.91673826,24.70989655,24.70474853,22.91673363,22.91673594,0,0,24.70989655,0.00617203,30.68697485,0,0,22.91673363,0.002650571,14.75967187,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  12:00:00,-2.8,49896,24.4505755,22.9167423,24.20108591,24.3258307,22.91673731,22.91673981,0,0,24.20108591,0.006232572,31.98173436,0,0,22.91673731,0.002650571,14.7748438,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  13:00:00,-2.8,49896,27.43207451,22.91674644,26.82561748,27.12884599,22.91674018,22.91674331,0,0,26.82561748,0.006284898,27.62213303,0,0,22.91674018,0.002650571,14.7805318,75.42044203,7.846164648,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  14:00:00,-2.8,49896,26.50256627,22.91675065,26.52077991,26.51167309,22.91674362,22.91674713,0,0,26.52077991,0.006362885,28.46552412,0,0,22.91674362,0.002650571,14.79001301,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  15:00:00,-2.425,49896,26.45322784,22.91675491,26.32889379,26.39106082,22.91674887,22.91675189,0,0,26.32889379,0.006462175,29.24018357,0,0,22.91674887,0.002650571,14.79569925,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  16:00:00,-2.575,49896,24.89780082,22.91675925,24.69014668,24.79397375,22.91675394,22.91675659,0,0,24.69014668,0.006554365,32.72292025,0,0,22.91675394,0.002650571,14.80517907,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  17:00:00,-2.8,49896,23.59009272,22.9167636,23.2895267,23.43980971,22.91675896,22.91676128,0,0,23.2895267,0.006601901,35.87295402,0,0,22.91675896,0.002650571,14.82034954,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  18:00:00,-3.1125,49896,22.41587869,22.91676797,22.27701573,22.34644721,22.91676356,22.91676577,0,0,22.27701573,0.006716356,38.84158261,0,0,22.91676356,0.002650571,14.83552054,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  19:00:00,-3.3,128520,21.54130705,22.91677236,21.4566766,21.49899182,22.91676802,22.91677019,0,0,21.4566766,0.006895035,41.97269885,0,0,22.91676802,0.002650571,14.86017594,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  20:00:00,-3.675,151200,20.9349153,22.91677676,21.01862782,20.97677156,22.91677243,22.91677459,0,0,21.01862782,0.00722613,45.22729513,0,0,22.91677243,0.002650571,14.88103778,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  21:00:00,-3.525,151200,20.50466101,22.91678116,20.73843865,20.62154983,22.91677683,22.916779,0,0,20.73843865,0.007699329,49.00399997,0,0,22.91677683,0.002650571,14.88672455,75.42044203,7.846164648,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  22:00:00,-3.675,151200,20.11742318,22.91678557,20.31782473,20.21762396,22.91678123,22.9167834,0,0,20.31782473,0.008020797,52.39970847,0,0,22.91678123,0.002650571,14.89620466,75.42044203,7.846164648,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  23:00:00,-4.5875,128520,19.53224151,22.91678997,19.49563915,19.51394033,22.91678477,22.91678737,0,0,19.49563915,0.008133902,55.97048143,0,0,22.91678477,0.002650571,14.9113768,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/25  24:00:00,-5,61992,18.82722613,22.91679438,18.65278605,18.74000609,22.91678965,22.91679202,0,0,18.65278605,0.008220343,59.62879232,0,0,22.91678965,0.002650571,14.91706281,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  01:00:00,-5,39312,18.20675131,22.9167988,18.12807931,18.16741531,22.91679431,22.91679656,0,0,18.12807931,0.008333481,62.45893168,0,0,22.91679431,0.002650571,14.91705871,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  02:00:00,-6.0625,39312,17.6116751,22.91680322,17.53674406,17.57420958,22.91679881,22.91680102,0,0,17.53674406,0.008469912,65.9621944,0,0,22.91679881,0.002650571,14.93602362,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  03:00:00,-6.7,16632,17.01152816,22.91680764,16.93313185,16.97233,22.91680326,22.91680545,0,0,16.93313185,0.00854593,69.27467215,0,0,22.91680326,0.002650571,14.96636936,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  04:00:00,-7.3875,16632,16.43783148,22.91681206,16.37081019,16.40432084,22.91680768,22.91680987,0,0,16.37081019,0.008573428,72.03232875,0,0,22.91680768,0.002650571,14.96826235,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  05:00:00,-7.8,16632,15.87744693,22.91681647,15.81440139,15.84592416,22.9168121,22.91681429,0,0,15.81440139,0.008557555,74.47089209,0,0,22.9168121,0.002650571,14.96256783,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  06:00:00,-7.8,16632,15.36388183,22.91682089,15.32119656,15.3425392,22.91681652,22.91681871,0,0,15.32119656,0.008507993,76.47209377,0,0,22.91681652,0.002650571,14.97204789,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  07:00:00,-7.8,61992,14.90802152,22.91682531,14.85569644,14.88185898,22.91682094,22.91682313,0,0,14.85569644,0.008391886,77.66497716,0,0,22.91682094,0.002650571,14.95876586,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  08:00:00,-7.1125,61992,15.98238772,22.91682974,15.71463373,15.84851072,22.9168245,22.91682712,0,0,15.71463373,0.008243715,72.36619666,0,0,22.9168245,0.002650571,14.96635018,75.42044203,7.846164648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  09:00:00,-6.0125,84672,21.4199058,22.91683415,21.00427698,21.21209139,22.91682781,22.91683098,0,0,21.00427698,0.00818511,51.99969048,0,0,22.91682781,0.002650571,14.97772844,75.42044203,7.846164648,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  10:00:00,-4.5375,84672,27.43176752,22.91683856,26.95941759,27.19559256,22.91683203,22.91683529,0,0,26.95941759,0.0081749,36.23946984,0,0,22.91683203,0.002650571,14.97772458,75.42044203,7.846164648,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  11:00:00,-3.2125,61992,32.86468759,23.43472504,29.62603114,31.24535936,25.20136141,24.31804322,0,657.224467,29.62603114,0.007197839,27.0261433,110.7111283,0,25.20136141,0.004883682,23.17197806,75.42044203,7.454811743,30.01357058,1,0,0,0,0,0,0,0,0,0,1009697.546,1009697.546,280.4715406,280.4715406,0.1875,0,0,0,0,217.7931165,784055.2195,292.7639868,1053950.352,713.6676416,2569203.51,1.423009061,738.626544,0.454176147,1635.034128,148937.0393
SWlowe,SW,Lowe, 02/26  12:00:00,-2.1125,49896,34.55533789,23.7794746,29.93670737,32.24602263,26.23585947,25.00766704,0,805.2409576,29.93670737,0.005688289,21.21309662,111.8297244,0,26.23585947,0.005825087,26.98569439,75.42044203,7.490006545,29.80904705,1,0,0,0,0,0,0,0,0,0,1380649.34,1380649.34,383.5137056,383.5137056,0.225,0,0,0,0,261.3517398,940866.2633,401.9468851,1447008.786,856.4011699,3083044.212,1.707610873,886.3518528,0.588846701,2119.848123,178724.4472
SWlowe,SW,Lowe, 02/26  13:00:00,-1.325,49896,34.81497668,24.06154484,30.12338347,32.46918007,26.54045892,25.30100188,0,813.6322072,30.12338347,0.00487361,18.02326679,116.4381089,0,26.54045892,0.005053809,22.99817494,75.42044203,7.510920044,29.80904705,1,0,0,0,0,0,0,0,0,0,1425997.926,1425997.926,396.110535,396.110535,0.225529674,0,0,0,0,261.3517398,940866.2633,414.1027475,1490769.891,856.4011699,3083044.212,1.707610873,886.3518528,0.626399112,2255.036803,178793.201
SWlowe,SW,Lowe, 02/26  14:00:00,-0.4125,49896,34.05102641,24.45603475,29.79238374,31.92170507,26.42677424,25.44140449,0,803.1607525,29.79238374,0.004326843,16.29252467,118.15453,0,26.42677424,0.004463442,20.38945052,75.42044203,7.523825903,29.80904705,1,0,0,0,0,0,0,0,0,0,1445570.099,1445570.099,401.5472499,401.5472499,0.225,0,0,0,0,261.3517398,940866.2633,420.7793884,1514805.798,856.4011699,3083044.212,1.707610873,886.3518528,0.668254952,2405.717828,178724.4472
SWlowe,SW,Lowe, 02/26  15:00:00,0,49896,31.66656386,24.4093018,27.05867764,29.36262075,26.31765118,25.36347649,0,934.5377426,27.05867764,0.00391859,17.23310601,69.2189128,0,26.31765118,0.004025715,18.48443428,75.42044203,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1871080.747,1871080.747,519.7446519,519.7446519,0.3,0,0,0,0,348.4689864,1254488.351,546.0444629,1965760.066,1141.868226,4110725.615,2.276814497,1181.80247,0.927304165,3338.294994,238299.2629
SWlowe,SW,Lowe, 02/26  16:00:00,-0.375,49896,28.74174315,24.34350536,27.94034607,28.34104461,24.59255929,24.46803233,0,0,27.94034607,0.003837822,16.03066794,0,0,24.59255929,0.003829047,19.48662884,75.42044203,8.294115409,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  17:00:00,-0.9125,49896,27.57130989,24.31380116,27.22072415,27.39601702,24.33330372,24.32355244,0,0,27.22072415,0.004126085,17.97391905,0,0,24.33330372,0.003825011,19.76892039,75.42044203,8.294115409,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  18:00:00,-1.7875,49896,26.36635132,24.31222183,26.16300601,26.26467867,24.31361588,24.31291885,0,0,26.16300601,0.004541681,21.0543275,0,0,24.31361588,0.003825115,19.80534074,75.42044203,8.294115409,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  19:00:00,-2.575,128520,25.37427759,24.31110363,25.20273585,25.28850672,24.31182534,24.31146448,0,0,25.20273585,0.004912854,24.10184098,0,0,24.31182534,0.003825114,19.81499974,75.42044203,8.294115409,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  20:00:00,-2.8,151200,24.6467954,24.31024132,24.58753631,24.61716585,24.31059462,24.31041797,0,0,24.58753631,0.005650328,28.71953235,0,0,24.31059462,0.003825114,19.81646245,75.42044203,8.294115409,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  21:00:00,-2.8,151200,24.13289612,24.3096371,24.22530299,24.17909955,24.30991587,24.30977648,0,0,24.22530299,0.006576572,34.10282606,0,0,24.30991587,0.003825114,19.81726825,75.42044203,8.294115409,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  22:00:00,-2.425,151200,23.67849502,24.30921305,23.76300775,23.72075138,24.30943412,24.30932359,0,0,23.76300775,0.007269107,38.7114196,0,0,24.30943412,0.003825114,19.81784023,75.42044203,8.294115409,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
