Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 02/26  23:00:00,-2.8875,128520,23.03507614,24.30891608,22.89576829,22.96542221,24.30912144,24.30901876,0,0,22.89576829,0.007655001,42.94268745,0,0,24.30912144,0.003825114,19.81821159,75.42044203,8.294115409,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/26  24:00:00,-3.675,61992,22.23857353,24.3087075,21.97783377,22.10820365,24.30884793,24.30877771,0,0,21.97783377,0.008036508,47.63398149,0,0,24.30884793,0.003825114,19.81853653,75.42044203,8.294115409,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/27  01:00:00,-4.2125,33264,21.50280583,24.30856192,21.31559186,21.40919885,24.30868442,24.30862317,0,0,21.31559186,0.008410799,51.8787271,0,0,24.30868442,0.003825114,19.81873079,75.42044203,8.294115409,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/27  02:00:00,-4.775,25704,20.84366481,24.3084613,20.6762881,20.75997646,24.30856693,24.30851412,0,0,20.6762881,0.008813483,56.50411718,0,0,24.30856693,0.003825114,19.81887011,75.42044203,8.294115409,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/27  03:00:00,-5,16632,20.21436753,24.30839135,20.06262243,20.13849498,24.30847213,24.30843174,0,0,20.06262243,0.009140402,60.79072873,0,0,24.30847213,0.003825114,19.80642035,75.42044203,8.294115409,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/27  04:00:00,-5,16632,19.62064258,24.30834311,19.48748609,19.55406433,24.30840165,24.30837238,0,0,19.48748609,0.009399735,64.73429965,0,0,24.30840165,0.003825114,19.79896616,75.42044203,8.294115409,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/27  05:00:00,-5.6875,16632,19.01653072,24.30831029,18.89062343,18.95357708,24.30835138,24.30833084,0,0,18.89062343,0.009587921,68.51253134,0,0,24.30835138,0.003825114,19.79902614,75.42044203,8.294115409,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/27  06:00:00,-6.1,33264,18.43355849,24.3082884,18.31635028,18.37495438,24.30831652,24.30830246,0,0,18.31635028,0.009704814,71.87016675,0,0,24.30831652,0.003825114,19.79906715,75.42044203,8.294115409,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/27  07:00:00,-6.1,66528,18.0551325,24.30827441,18.16402362,18.10957806,24.308293,24.30828371,0,0,18.16402362,0.009709408,72.63590765,0,0,24.308293,0.003825114,19.81165804,75.42044203,8.294115409,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/27  08:00:00,-6.475,84672,19.21534976,24.18435341,22.85786479,21.03660728,23.00150649,23.59292995,643.2057868,0,22.85786479,0.007114434,40.12896988,12.61428127,39.81477359,23.00150649,0.007303587,40.84675202,81.41454661,7.22,29.4,0.25,0,0,0,0,0,5017226.044,1393.673901,0,0,1239701.249,1237192.339,344.361458,343.6645386,0.35,1387.269337,4994169.612,1738.815557,6259736.004,363.3595908,1308094.527,373.0476541,1342971.555,1206.614723,4343813.002,2.30570749,1246.550825,0.846136332,3046.090795,261576.7502
SWlowe,SW,Lowe, 02/27  09:00:00,-6.7,66528,21.17745314,24.11867296,23.00613728,22.09179521,23.41660285,23.7676379,289.0343789,0,23.00613728,0.005515272,30.84208415,0,26.878928,23.41660285,0.005971425,32.55030575,82.2,7.22,29.4,0,0,0,0,0,0,3452198.797,958.9441103,0,0,940912.2816,940912.2816,261.3645227,261.3645227,0.3,955.327973,3439180.703,1202.887057,4330393.406,348.4689864,1254488.351,286.8290713,1032584.657,1141.868226,4110725.615,2.276814497,1181.80247,0.527394856,1898.62148,238299.2629
SWlowe,SW,Lowe, 02/27  10:00:00,-6.325,66528,25.59053476,24.06789515,23.00197493,24.29625484,23.39470157,23.73129836,0,392.7943504,23.00197493,0.004366533,24.47931892,0,25.72450175,23.39470157,0.004689347,25.65847745,81.82724551,7.22,29.4,0,0,0,0,0,0,994872.0044,276.3533346,0,0,955695.1159,955695.1159,265.4708655,265.4708655,0.3,273.0707797,983054.8069,347.9292255,1252545.212,348.4689864,1254488.351,290.7001082,1046520.389,1141.868226,4110725.615,2.276814497,1181.80247,0.543089431,1955.121951,238299.2629
SWlowe,SW,Lowe, 02/27  11:00:00,-5.4125,42336,27.02924631,24.02000876,23.09302664,25.06113647,23.4036907,23.71184973,0,669.8267828,23.09302664,0.003563361,19.8963017,0,22.6622446,23.4036907,0.003777767,20.69226291,81.31339546,7.22,29.4,0,0,0,0,0,0,16126.82533,4.479673703,0,0,1004574.66,1004574.66,279.0485167,279.0485167,0.3,0.775492943,2791.774596,0.999246465,3597.287274,348.4689864,1254488.351,304.0976558,1094751.561,1141.868226,4110725.615,2.276814497,1181.80247,0.591660638,2129.978298,238299.2629
SWlowe,SW,Lowe, 02/27  12:00:00,-4.3125,42336,27.0013354,23.98304828,23.14180456,25.07156998,23.40710975,23.69507901,0,650.6281345,23.14180456,0.003041502,16.95027837,0,20.46099648,23.40710975,0.003176769,17.41195656,80.05372713,7.22,29.4,0,0,0,0,0,0,94082.74396,26.13409555,0,0,1072875.268,1072875.268,298.0209077,298.0209077,0.3,10.66133371,38380.80137,13.72012954,49392.46634,348.4689864,1254488.351,323.0903799,1163125.368,1141.868226,4110725.615,2.276814497,1181.80247,0.649355881,2337.681173,238299.2629
SWlowe,SW,Lowe, 02/27  13:00:00,-3.525,42336,28.96993663,24.01065605,23.98870732,26.47932197,23.93040556,23.9705308,0,915.027847,23.98870732,0.002686104,14.21883002,1.128154216,1.760813643,23.93040556,0.002762612,14.67675075,79.65093018,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1861804.164,1861804.164,517.1678234,517.1678234,0.374341076,0,0,0,0,348.4689864,1254488.351,538.2967113,1937868.161,1141.868226,4110725.615,2.276814497,1181.80247,0.694534518,2500.324264,248803.4139
SWlowe,SW,Lowe, 02/27  14:00:00,-2.6125,42336,28.28788326,24.02551738,23.99969896,26.14379111,24.00240885,24.01396311,0,772.3981609,23.99969896,0.002488995,13.16541689,0.015149952,0.196624916,24.00240885,0.002540433,13.4342242,79.65093018,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1425200.727,1425200.727,395.8890907,395.8890907,0.317816493,0,0,0,0,348.4689864,1254488.351,424.3140936,1527530.737,1141.868226,4110725.615,2.276814497,1181.80247,0.752790844,2710.04704,240682.6291
SWlowe,SW,Lowe, 02/27  15:00:00,-2.2,42336,27.33779617,24.01309879,23.49863094,25.41821355,23.80000313,23.90655096,0,691.7657253,23.49863094,0.002340525,12.76011286,0,8.172267507,23.80000313,0.002384564,12.76572758,79.5853269,7.22,29.4,0,0,0,0,0,0,26575.39584,7.382054399,0,0,1280234.143,1280234.143,355.6205952,355.6205952,0.3,0,0,0,0,348.4689864,1254488.351,381.252763,1372509.947,1141.868226,4110725.615,2.276814497,1181.80247,0.760341423,2737.229123,238299.2629
SWlowe,SW,Lowe, 02/27  16:00:00,-2.2,42336,25.16841716,23.91875133,23.00164502,24.08503109,23.33114001,23.62494567,0,337.4737468,23.00164502,0.002202788,12.37997975,0,21.46273687,23.33114001,0.002230121,12.2857804,77.72694611,7.22,29.4,0,0,0,0,0,0,1184177.449,328.9381802,0,0,1186459.563,1186459.563,329.5721009,329.5721009,0.3,302.5417408,1089150.267,385.9743426,1389507.634,348.4689864,1254488.351,355.1200821,1278432.295,1141.868226,4110725.615,2.276814497,1181.80247,0.754407514,2715.86705,238299.2629
SWlowe,SW,Lowe, 02/27  17:00:00,-2.2,42336,23.74947593,23.87578738,22.99997988,23.37472791,23.31153851,23.59366295,0,70.09353997,22.99997988,0.002186007,12.29503149,0,20.3263955,23.31153851,0.002183674,12.05278067,77.72694611,7.22,29.4,0,0,0,0,0,0,2146042.239,596.1228441,0,0,1179081.64,1179081.64,327.5226779,327.5226779,0.3,582.2131232,2095967.244,738.4236696,2658325.211,348.4689864,1254488.351,352.8687915,1270327.649,1141.868226,4110725.615,2.276814497,1181.80247,0.753410321,2712.277156,238299.2629
SWlowe,SW,Lowe, 02/27  18:00:00,-2.575,42336,22.88251438,23.83686576,23.00365487,22.94308463,23.29676063,23.56681319,40.201947,1.213141598,23.00365487,0.00217498,12.23515295,0,19.1864615,23.29676063,0.002181182,12.05438323,78.0997006,7.22,29.4,0,0,0,0,0,0,2539322.516,705.3673657,0,0,1153666.854,1153666.854,320.4630151,320.4630151,0.3,696.9018225,2508846.561,881.7951169,3174462.421,348.4689864,1254488.351,345.9747614,1245509.141,1141.868226,4110725.615,2.276814497,1181.80247,0.725234976,2610.845912,238299.2629
SWlowe,SW,Lowe, 02/27  19:00:00,-3.1125,101304,22.29011282,23.79986421,22.99778699,22.64394991,23.27956655,23.53971538,107.9914093,0,22.99778699,0.002157138,12.13943879,0,18.2670133,23.27956655,0.00216058,11.95332368,78.63398204,7.22,29.4,0,0,0,0,0,0,2786233.586,773.9537738,0,0,1118669.25,1118669.25,310.7414583,310.7414583,0.3,765.5163962,2755859.026,967.3267272,3482376.218,348.4689864,1254488.351,336.2361429,1210450.114,1141.868226,4110725.615,2.276814497,1181.80247,0.698863277,2515.907797,238299.2629
SWlowe,SW,Lowe, 02/27  20:00:00,-3.9875,134568,21.90155866,23.76441515,23.00319883,22.45237875,23.26590006,23.5151576,142.2462346,0,23.00319883,0.002212663,12.44672031,0,17.25564258,23.26590006,0.002185962,12.10326651,79.50374251,7.22,29.4,0,0,0,0,0,0,2910865.639,808.5737885,0,0,1063272.191,1063272.191,295.3533864,295.3533864,0.3,803.8337342,2893801.443,1015.016758,3654060.329,348.4689864,1254488.351,321.0136934,1155649.296,1141.868226,4110725.615,2.276814497,1181.80247,0.66432245,2391.56082,238299.2629
SWlowe,SW,Lowe, 02/27  21:00:00,-4.775,151200,21.65540886,23.73116704,22.99774897,22.32657891,23.25051455,23.4908408,158.7714049,0,22.99774897,0.002282553,12.84266641,0,16.44450357,23.25051455,0.002264709,12.54936391,80.28652695,7.22,29.4,0,0,0,0,0,0,2969309.365,824.8081569,0,0,1013863.375,1013863.375,281.6287152,281.6287152,0.3,817.4253215,2942731.158,1031.923779,3714925.604,348.4689864,1254488.351,307.1601842,1105776.663,1141.868226,4110725.615,2.276814497,1181.80247,0.626843751,2256.637504,238299.2629
SWlowe,SW,Lowe, 02/27  22:00:00,-5.6875,134568,21.23825032,23.74842469,21.63735899,21.43780465,23.64864334,23.69853402,0,0,21.63735899,0.002602966,15.93618525,0,0,23.64864334,0.002285163,12.36982509,76.08568737,7.873533117,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/27  23:00:00,-6.475,101304,20.47637869,23.76158065,20.4264515,20.45141509,23.74757123,23.75457594,0,0,20.4264515,0.003100781,20.44102039,0,0,23.74757123,0.002285366,12.30191883,76.08568737,7.873533117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/27  24:00:00,-7.0125,49896,19.65802434,23.76256681,19.49262057,19.57532246,23.76270876,23.76263778,0,0,19.49262057,0.003748223,26.13349451,0,0,23.76270876,0.002285377,12.29076347,76.08568737,7.873533117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/28  01:00:00,-7.2,33264,18.92052977,23.76244205,18.76373361,18.84213169,23.76231051,23.76237628,0,0,18.76373361,0.004257867,31.03244762,0,0,23.76231051,0.002285377,12.29105664,76.08568737,7.873533117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/28  02:00:00,-7.575,25704,18.25315949,23.76242226,18.11432501,18.18374225,23.76239617,23.76240922,0,0,18.11432501,0.004680984,35.50662259,0,0,23.76239617,0.002285377,12.29099317,76.08568737,7.873533117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/28  03:00:00,-8.1125,16632,17.61003175,23.76241124,17.48028656,17.54515915,23.76240786,23.76240955,0,0,17.48028656,0.00502645,39.65639528,0,0,23.76240786,0.002285377,12.29098471,76.08568737,7.873533117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/28  04:00:00,-8.9875,16632,16.96736201,23.76240474,16.83843401,16.90289801,23.76240739,23.76240607,0,0,16.83843401,0.00529792,43.51198015,0,0,23.76240739,0.002285377,12.29098506,76.08568737,7.873533117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/28  05:00:00,-9.4,16632,16.34028624,23.76240145,16.21420437,16.2772453,23.76240433,23.76240289,0,0,16.21420437,0.005502199,47.00212467,0,0,23.76240433,0.002285377,12.29098718,76.08568737,7.873533117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/28  06:00:00,-9.775,33264,15.75856854,23.76240044,15.64996768,15.70426811,23.76240201,23.76240123,0,0,15.64996768,0.005649971,50.05596912,0,0,23.76240201,0.002285377,12.29876411,76.08568737,7.873533117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/28  07:00:00,-10.375,66528,15.80062678,23.04282479,17.98195322,16.89129,19.83542147,21.43912313,349.1188409,6.670725124,17.98195322,0.004324945,33.13383256,0.197251686,138.9305381,19.83542147,0.00439666,30.09161049,82.00230463,7.567729225,29.91864859,1,0,0,0,0,0,2535314.375,704.2539932,0,0,235394.1681,235394.1681,65.38726891,65.38726891,0.311666667,708.1801609,2549448.579,895.1926539,3222693.554,252.7083943,909750.2195,87.51248766,315044.9556,829.5091612,2986232.98,1.644831738,858.2952794,0.260520261,937.8729406,243730.6766
SWlowe,SW,Lowe, 02/28  08:00:00,-9.1625,84672,21.03886973,23.20130889,22.84835577,21.94361275,22.68293206,22.94212047,378.1995891,39.45940443,22.84835577,0.00357042,20.32397298,11.22625322,11.34629456,22.68293206,0.003711411,21.35361374,81.4085557,7.22,29.4,0.25,0,0,0,0,0,4008056.117,1113.348921,0,0,1024268.337,1024268.337,284.5189826,284.5189826,0.3625,1098.211937,3953562.975,1379.849201,4967457.125,357.5539422,1287194.192,307.0095161,1105234.258,1180.703877,4250533.958,2.296253069,1220.639236,0.565198386,2034.714188,267396.122
SWlowe,SW,Lowe, 02/28  09:00:00,-7.3,66528,27.39662788,23.32299763,23.44016084,25.41839436,23.29044629,23.30672196,0,694.498395,23.44016084,0.003024608,16.62014717,7.780530995,3.550608603,23.29044629,0.003160059,17.50982524,82.12275671,7.22,29.4,0,0,0,0,0,0,301183.6175,83.66211596,0,0,1139063.329,1139063.329,316.4064803,316.4064803,0.333268004,86.35804798,310888.9727,110.4113117,397480.7221,348.4689864,1254488.351,335.0171829,1206061.858,1141.868226,4110725.615,2.276814497,1181.80247,0.47543229,1711.556245,243227.9427
SWlowe,SW,Lowe, 02/28  10:00:00,-5.6375,66528,31.78549618,23.3972229,23.99886013,27.89217816,23.88097778,23.63910034,0,1666.722162,23.99886013,0.002728804,14.48759411,16.9452794,0,23.88097778,0.002794259,14.93938112,82.04551342,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,4496432.524,4496432.524,1249.009034,1249.009034,0.681342666,0,0,0,0,487.8599262,1756295.734,1257.232212,4526035.964,1745.092139,6282331.699,2.554128081,1767.706798,3.292754323,11853.91556,340912.052
SWlowe,SW,Lowe, 02/28  11:00:00,-3.9375,42336,33.5844296,23.43493172,23.99961569,28.79202265,23.91372509,23.67432841,0,2198.825411,23.99961569,0.002551166,13.54773036,16.84993276,0,23.91372509,0.00259348,13.84282133,82.04551342,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6654713.78,6654713.78,1848.531606,1848.531606,0.902059896,0,0,0,0,659.8024112,2375288.68,1865.34818,6715253.446,2525.150591,9090542.127,2.825751423,2556.999613,6.929035841,24944.52903,473300.878
SWlowe,SW,Lowe, 02/28  12:00:00,-2.3,42336,33.80784892,23.46755273,23.99968174,28.90376533,23.92254971,23.69505122,0,2283.228846,23.99968174,0.002418448,12.84562872,15.72420995,0,23.92254971,0.002450965,13.07815337,82.04551342,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7090389.58,7090389.58,1969.552661,1969.552661,0.935792158,0,0,0,0,693.5397495,2496743.098,1992.158907,7171772.064,2685.698656,9668515.162,2.87244533,2725.432692,7.811384227,28120.98322,501543.429
SWlowe,SW,Lowe, 02/28  13:00:00,-1.325,42336,33.12702225,23.49713816,23.99971498,28.56336861,23.922779,23.70995858,0,2092.701931,23.99971498,0.002307625,12.25914043,14.35541452,0,23.922779,0.002336895,12.47156887,82.04551342,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6405982.275,6405982.275,1779.439521,1779.439521,0.857125984,0,0,0,0,644.3772206,2319757.994,1807.818345,6508146.041,2452.195565,8827904.035,2.804243492,2498.657788,6.940248146,24984.89332,438106.4959
SWlowe,SW,Lowe, 02/28  14:00:00,-0.7875,42336,31.50276344,23.52291656,23.99976734,27.75126539,23.91220498,23.71756077,0,1633.762426,23.99976734,0.002212283,11.74701565,12.70883199,0,23.91220498,0.002235588,11.93290704,82.04551342,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,4685807.289,4685807.289,1301.613136,1301.613136,0.669964288,0,0,0,0,511.6461312,1841926.072,1335.193424,4806696.328,1846.839556,6648622.4,2.602815371,1898.8831,4.302092931,15487.53455,331340.5949
SWlowe,SW,Lowe, 02/28  15:00:00,-0.6,42336,29.03992046,23.54342422,23.99978641,26.51985344,23.88094622,23.71218522,0,995.6842546,23.99978641,0.002131678,11.31613597,10.44358229,0,23.88094622,0.002156504,11.52943391,82.04551342,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2337360.348,2337360.348,649.2667634,649.2667634,0.411068468,0,0,0,0,359.2968821,1293468.776,685.4394816,2467582.134,1187.517763,4275063.947,2.302769156,1234.58026,1.105829425,3980.985931,256162.9591
SWlowe,SW,Lowe, 02/28  16:00:00,-0.6,42336,26.33965552,23.5243338,23.17428344,24.75696948,23.40417824,23.46425602,0,577.5154182,23.17428344,0.002067778,11.53796155,1.129144663,6.431599252,23.40417824,0.002083228,11.46371762,79.60563459,7.22,29.4,0,0,0,0,0,0,360184.2228,100.051173,0,0,1310607.125,1310607.125,364.0575347,364.0575347,0.3,47.21197119,169963.0963,60.48909503,217760.7421,348.4689864,1254488.351,390.5711393,1406056.102,1141.868226,4110725.615,2.276814497,1181.80247,0.833503073,3000.611063,238299.2629
SWlowe,SW,Lowe, 02/28  17:00:00,-1.2875,42336,24.59176523,23.47259511,22.99790837,23.7948368,23.14900882,23.31080196,0,230.7878985,22.99790837,0.002048249,11.5519453,0,9.853678012,23.14900882,0.002045513,11.43159575,76.81991018,7.22,29.4,0,0,0,0,0,0,1566492.11,435.1366972,0,0,1203738.011,1203738.011,334.3716697,334.3716697,0.3,426.4811809,1535332.251,542.7932117,1954055.562,348.4689864,1254488.351,360.0113146,1296040.733,1141.868226,4110725.615,2.276814497,1181.80247,0.787602666,2835.369599,238299.2629
SWlowe,SW,Lowe, 02/28  18:00:00,-2.3875,42336,23.60577351,23.45483803,23.00282179,23.30429765,23.1425865,23.29871226,0,71.35306311,23.00282179,0.002028629,11.44546337,0,9.233186478,23.1425865,0.002040101,11.41306456,77.91332335,7.22,29.4,0,0,0,0,0,0,2141326.756,594.8129879,0,0,1137358.538,1137358.538,315.9329273,315.9329273,0.3,588.9312543,2120152.515,746.8605719,2688698.059,348.4689864,1254488.351,341.5779068,1229680.465,1141.868226,4110725.615,2.276814497,1181.80247,0.715448345,2575.614042,238299.2629
SWlowe,SW,Lowe, 02/28  19:00:00,-3.4875,101304,22.93790211,23.4369884,23.00017403,22.96903807,23.13679553,23.28689196,38.92060108,0,23.00017403,0.001982186,11.19030489,0,8.782407263,23.13679553,0.001995771,11.1740063,79.00673653,7.22,29.4,0,0,0,0,0,0,2537379.246,704.8275683,0,0,1070567.065,1070567.065,297.3797402,297.3797402,0.3,699.5610409,2518419.747,885.1210859,3186435.909,348.4689864,1254488.351,323.0367748,1162932.389,1141.868226,4110725.615,2.276814497,1181.80247,0.653835314,2353.807132,238299.2629
SWlowe,SW,Lowe, 02/28  20:00:00,-4.5875,134568,22.48819643,23.41937514,22.99978609,22.74399126,23.12843533,23.27390523,89.66566722,0,22.99978609,0.001983443,11.19764861,0,8.433327102,23.12843533,0.001978208,11.08159685,80.1001497,7.22,29.4,0,0,0,0,0,0,2719705.558,755.4737662,0,0,1003170.1,1003170.1,278.658361,278.658361,0.3,750.7812759,2702812.593,948.9743367,3416307.612,348.4689864,1254488.351,304.3218673,1095558.722,1141.868226,4110725.615,2.276814497,1181.80247,0.591862634,2130.705482,238299.2629
SWlowe,SW,Lowe, 02/28  21:00:00,-5.6875,151200,22.14672781,23.4029107,23.00122705,22.57397743,23.12287123,23.26289097,111.7806165,0,23.00122705,0.001976259,11.16327956,0,8.014293225,23.12287123,0.001981127,11.10863114,81.19356287,7.22,29.4,0,0,0,0,0,0,2799552.328,777.6534245,0,0,936367.3053,936367.3053,260.1020292,260.1020292,0.3,773.3468158,2784048.537,977.0766279,3517475.86,348.4689864,1254488.351,285.7728321,1028782.196,1141.868226,4110725.615,2.276814497,1181.80247,0.532544082,1917.158696,238299.2629
SWlowe,SW,Lowe, 02/28  22:00:00,-5.6625,134568,21.7273014,23.41073668,21.87018932,21.79874536,23.37583912,23.3932879,0,0,21.87018932,0.002374825,14.39520213,0,0,23.37583912,0.001976449,10.91866509,77.40990868,7.820877106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/28  23:00:00,-4.9625,101304,21.0981513,23.41920452,21.02884948,21.06350039,23.41963816,23.41942134,0,0,21.02884948,0.003131207,19.93688198,0,0,23.41963816,0.001976184,10.88825708,77.40990868,7.820877106,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 02/28  24:00:00,-4.325,49896,20.43785092,23.41864945,20.28788616,20.36286854,23.41817094,23.4184102,0,0,20.28788616,0.003797795,25.29276575,0,0,23.41817094,0.001976191,10.89612705,77.40990868,7.820877106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/01  01:00:00,-3.725,33264,19.8372102,23.41861134,19.71455657,19.77588339,23.41849952,23.41855543,0,0,19.71455657,0.004369341,30.24293124,0,0,23.41849952,0.001976191,10.9412354,77.40990868,7.820877106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/01  02:00:00,-3.125,25704,19.31571218,23.41859156,19.22881023,19.2722612,23.4185603,23.41857593,0,0,19.22881023,0.004863033,34.71521661,0,0,23.4185603,0.001976191,10.95905079,77.40990868,7.820877106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/01  03:00:00,-2.4625,16632,18.85361116,23.41857884,18.80562528,18.82961822,23.41857508,23.41857696,0,0,18.80562528,0.005293519,38.73163831,0,0,23.41857508,0.001976191,10.94805297,77.40990868,7.820877106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/01  04:00:00,-1.8875,16632,18.43931891,23.41857106,18.42948285,18.43440088,23.41857433,23.4185727,0,0,18.42948285,0.00566867,42.39536202,0,0,23.41857433,0.001976191,10.93706556,77.40990868,7.820877106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/01  05:00:00,-2.0125,16632,18.02827998,23.41856684,18.04169593,18.03498795,23.41857053,23.41856869,0,0,18.04169593,0.005993505,45.86005286,0,0,23.41857053,0.001976191,10.92608019,77.40990868,7.820877106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/01  06:00:00,-2.2,33264,17.61888267,23.41856514,17.64400392,17.63144329,23.41856745,23.4185663,0,0,17.64400392,0.006271189,49.16026523,0,0,23.41856745,0.001976191,10.92196178,77.40990868,7.820877106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/01  07:00:00,-2.2,66528,17.44351849,22.71203908,18.00313295,17.72332572,19.84925773,21.28064841,38.22102684,11.79415144,18.00313295,0.004821547,37.00766382,0,121.8130827,19.84925773,0.004851139,33.33426793,77.67609347,7.22,29.4,1,0,0,0,0,0,1322643.883,367.4010787,0,0,526412.3075,526412.3075,146.225641,146.225641,0.3,340.1431297,1224515.267,433.8992849,1562037.426,348.4689864,1254488.351,172.8641879,622311.0764,1141.868226,4110725.615,2.276814497,1181.80247,0.779236549,2805.251576,238299.2629
SWlowe,SW,Lowe, 03/01  08:00:00,-1.2,84672,21.6972937,22.90309924,22.84994417,22.27361894,22.56357577,22.7333375,235.3929141,74.02279398,22.84994417,0.004129057,23.55736282,15.95930784,8.840902056,22.56357577,0.004253429,24.7054558,76.40937868,7.22,29.4,0.25,0,0,0,0,0,3305154.466,918.0984627,0,0,1413059.468,1413059.468,392.516519,392.516519,0.353846154,893.6371504,3217093.741,1125.484893,4051745.614,357.4454323,1286803.556,415.0884294,1494318.346,1180.356724,4249284.208,2.295591714,1220.292073,1.04244476,3752.801135,263367.3261
SWlowe,SW,Lowe, 03/01  09:00:00,0.8375,66528,27.53501426,23.03533325,23.47232261,25.50366844,23.22812337,23.13172831,0,721.3090655,23.47232261,0.003640063,19.99837433,10.90562613,0.125461538,23.22812337,0.003758033,20.9429478,74.51736568,7.22,29.4,0,0,0,0,0,0,250938.6791,69.70518865,0,0,1650065.821,1650065.821,458.351617,458.351617,0.337330681,66.24551641,238483.8591,84.69260692,304893.3849,348.4689864,1254488.351,476.5171118,1715461.603,1141.868226,4110725.615,2.276814497,1181.80247,0.994000616,3578.402219,243843.5428
SWlowe,SW,Lowe, 03/01  10:00:00,3.3875,66528,31.6057516,23.13201819,23.99869608,27.80222384,23.8100743,23.47104624,0,1640.133844,23.99869608,0.003346372,17.79157579,26.91187825,0,23.8100743,0.003461129,18.6086938,74.16816422,8.042334266,30.13025516,0.5,0,0,0,0,0,0,0,0,0,3391051.316,3391051.316,941.958699,941.958699,0.669610535,0,0,0,0,367.8379245,1324216.528,947.9042617,3412455.342,1315.742186,4736671.87,1.923051045,1330.174878,3.152443499,11348.7966,334716.0606
SWlowe,SW,Lowe, 03/01  11:00:00,6.15,42336,33.43970962,23.19120692,23.99929455,28.71950209,23.86264448,23.5269257,0,2181.013707,23.99929455,0.002845196,15.11385771,26.49580413,0,23.86264448,0.002921745,15.64704155,74.16816422,10.50933706,32.32102066,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.894386279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,467621.8317
SWlowe,SW,Lowe, 03/01  12:00:00,8.95,42336,33.84514983,23.24269797,24.0003915,28.92277066,23.88108464,23.56189131,0,2324.445985,24.0003915,0.003002038,15.91954127,24.72411335,0,23.88108464,0.002922229,15.60981139,74.16816422,10.50933706,32.32102066,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.951888818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,516375.4292
SWlowe,SW,Lowe, 03/01  13:00:00,11.0625,42336,33.33229914,23.28883384,23.99989086,28.666095,23.88464921,23.58674152,0,2184.842003,23.99989086,0.00313176,16.58798236,22.50693232,0,23.88464921,0.003143694,16.76655179,74.16816422,10.50933706,32.32102066,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.893596668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,466039.1014
SWlowe,SW,Lowe, 03/01  14:00:00,12.7,42336,31.94405582,23.32910078,24.00018121,27.97211852,23.87459651,23.60184864,0,1789.344363,24.00018121,0.003195442,16.89514515,19.96225394,0,23.87459651,0.003139353,16.72600561,74.16816422,8.042334266,30.13025516,0.5,0,0,0,0,0,0,0,0,0,294746.0742,294746.0742,81.87390949,81.87390949,0.732031251,0,0,0,0,261.3517398,940866.2633,123.2569308,443724.9508,856.4011699,3083044.212,1.707610873,901.8830314,1.650329889,5941.187602,360843.8045
SWlowe,SW,Lowe, 03/01  15:00:00,13.9875,42336,29.69730114,23.36180908,23.99956556,26.84843335,23.84017906,23.60099407,0,1180.215197,23.99956556,0.003156093,16.66582766,16.68936228,0,23.84017906,0.003230723,17.22181748,74.16816422,7.22,29.4,0,0,0,0,0,0,0,0,0,0,690516.0927,690516.0927,191.8100257,191.8100257,0.484915679,0,0,0,0,348.4689864,1254488.351,216.4984963,779394.5866,1141.868226,4110725.615,2.276814497,1181.80247,2.136658708,7691.971348,271295.1362
SWlowe,SW,Lowe, 03/01  16:00:00,14.4,42336,27.56677401,23.38496244,23.73521942,25.65099671,23.73123557,23.558099,0,734.4483671,23.73521942,0.002995201,16.06022275,10.03856839,0.203557802,23.73123557,0.003004817,16.11278226,74.16816422,7.22,29.4,0,0,0,0,0,0,0,0,0,0,615428.7992,615428.7992,170.9524442,170.9524442,0.309211251,0,0,0,0,348.4689864,1254488.351,196.8541413,708674.9086,1141.868226,4110725.615,2.276814497,1181.80247,2.140004558,7704.016408,239517.9406
SWlowe,SW,Lowe, 03/01  17:00:00,14.0875,42336,25.94622574,23.34533543,23.01140965,24.4788177,23.15237512,23.24885527,0,542.2561622,23.01140965,0.003091369,17.29295581,0,5.617427976,23.15237512,0.003048893,16.91253232,71.6710738,7.22,29.4,0,0,0,0,0,0,453165.5391,125.8793164,0,0,541529.4056,541529.4056,150.4248349,150.4248349,0.3,0,0,0,0,348.4689864,1254488.351,176.364768,634913.1648,1141.868226,4110725.615,2.276814497,1181.80247,2.123389259,7644.201333,238299.2629
SWlowe,SW,Lowe, 03/01  18:00:00,12.525,42336,24.89820036,23.32134868,23.00286028,23.95053032,23.09498026,23.20816447,0,352.9469621,23.00286028,0.003151107,17.62770183,0,6.048800384,23.09498026,0.003152821,17.53920964,65.6,7.249993273,29.80904705,0,0,0,0,0,0,1132798.673,314.6662981,0,0,178689.4414,178689.4414,49.63595595,49.63595595,0.3,285.7438583,1028677.89,364.9372324,1313774.037,261.3517398,940866.2633,70.49265839,253773.5702,856.4011699,3083044.212,1.707610873,886.3518528,1.508209489,5429.55416,238299.2629
SWlowe,SW,Lowe, 03/01  19:00:00,11.0125,101304,24.23221841,23.3096483,23.00085767,23.61653804,23.09021329,23.19993079,0,224.8094962,23.00085767,0.003108138,17.39062918,0,5.770690468,23.09021329,0.003120252,17.36393063,65.6,7.33997309,31.03618821,0,0,0,0,0,0,1593354.855,442.5985707,0,0,0,0,0,0,0.3,430.6557104,1550360.558,548.1781912,1973441.488,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/01  20:00:00,9.85,134568,23.84286136,23.29790838,23.00328211,23.42307174,23.08562464,23.19176651,0,163.9695615,23.00328211,0.00311354,17.41815273,0,5.520669071,23.08562464,0.00310872,17.30487988,65.82365269,7.33997309,31.03618821,0,0,0,0,0,0,1812724.708,503.5346411,0,0,0,0,0,0,0.3,495.8513953,1785065.023,630.1786396,2268643.103,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/01  21:00:00,8.4,151200,23.56206634,23.28705045,23.00083951,23.28145293,23.08249543,23.18477294,0,136.3626215,23.00083951,0.003148617,17.61598473,0,5.262319079,23.08249543,0.003127366,17.4114557,67.19041916,7.33997309,31.03618821,0,0,0,0,0,0,1911733.954,531.0372096,0,0,0,0,0,0,0.3,530.0329416,1908118.59,673.0895087,2423122.231,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/01  22:00:00,7.1125,134568,23.44658865,23.29186861,23.90084938,23.67371902,23.26348575,23.27767718,0,0,23.90084938,0.003654386,19.33371278,0,0,23.26348575,0.003149554,17.3436498,64.88640183,7.33997309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/01  23:00:00,5.2625,101304,23.20863949,23.29753475,23.41276631,23.3107029,23.29834517,23.29793996,0,0,23.41276631,0.004666467,25.42543203,0,0,23.29834517,0.003151176,17.31594862,64.88640183,7.33997309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/01  24:00:00,3.7125,49896,22.68920247,23.29713642,22.70650967,22.69785607,23.29691003,23.29702323,0,0,22.70650967,0.005588561,31.72244813,0,0,23.29691003,0.003151132,17.31720913,64.88640183,7.33997309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/02  01:00:00,3.675,33264,22.20182192,23.29708868,22.21942682,22.21062437,23.29706544,23.29707706,0,0,22.21942682,0.006389013,37.32150674,0,0,23.29706544,0.003151133,17.32806266,64.88640183,7.33997309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/02  02:00:00,4.2125,25704,21.80829,23.29706118,21.86257854,21.83543427,23.29706787,23.29706453,0,0,21.86257854,0.007098289,42.34181486,0,0,23.29706787,0.003151133,17.33466625,64.88640183,7.33997309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/02  03:00:00,3.4,16632,21.39446173,23.297043,21.45757044,21.42601608,23.29705645,23.29704972,0,0,21.45757044,0.007728031,47.17946046,0,0,23.29705645,0.003151133,17.32366789,64.88640183,7.33997309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/02  04:00:00,2.425,16632,20.93959723,23.29703136,20.98654105,20.96306914,23.29704323,23.2970373,0,0,20.98654105,0.008274577,51.92982941,0,0,23.29704323,0.003151133,17.31707565,64.88640183,7.33997309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/02  05:00:00,1.8875,16632,20.50103655,23.2970244,20.55291359,20.52697507,23.29703286,23.29702863,0,0,20.55291359,0.008744092,56.35439509,0,0,23.29703286,0.003151133,17.32809648,64.88640183,7.33997309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/02  06:00:00,0.6375,33264,20.02924573,23.29702077,20.06937307,20.0493094,23.29702597,23.29702337,0,0,20.06937307,0.009145331,60.71368116,0,0,23.29702597,0.003151133,17.33471018,64.88640183,7.33997309,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/02  07:00:00,0,66528,19.89985613,23.29701953,20.06981888,19.98483751,23.29702219,23.29702086,0,0,20.06981888,0.00939174,62.35693098,0,0,23.29702219,0.003151133,17.34572454,64.88640183,7.33997309,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/02  08:00:00,1.375,84672,22.7076469,23.27609714,22.93969058,22.82366874,22.77057923,23.02333819,96.8141778,105.200312,22.93969058,0.006886518,38.5772339,9.362263026,13.40500927,22.77057923,0.007099013,40.22281532,73.9862308,7.22,29.4,0,0,0,0,0,0,2544620.506,706.8390295,0,0,1520671.317,1520671.317,422.4086991,422.4086991,0.325,729.0500584,2624580.21,920.9288239,3315343.766,355.7646158,1280752.617,441.5669978,1589641.192,1173.083998,4223102.391,2.292343183,1213.019138,1.279017418,4604.462704,249938.0066
SWlowe,SW,Lowe, 03/02  09:00:00,2.8875,66528,25.45139412,23.26323978,23.01956296,24.23547854,23.07259662,23.1679182,0,392.5668494,23.01956296,0.005718257,31.94411019,0,4.588371002,23.07259662,0.00608124,33.84086925,72.45817336,7.22,29.4,0,0,0,0,0,0,1005817.542,279.3937616,0,0,1453984.978,1453984.978,403.8847161,403.8847161,0.3,270.7836429,974821.1143,345.0568108,1242204.519,348.4689864,1254488.351,428.9297519,1544147.107,1141.868226,4110725.615,2.276814497,1181.80247,1.168466639,4206.479902,238299.2629
SWlowe,SW,Lowe, 03/02  10:00:00,3.3,66528,29.75970351,23.31134635,23.94828295,26.85399323,23.6752165,23.49328143,0,1133.669624,23.94828295,0.004932389,26.10072901,17.30422535,0.147137897,23.6752165,0.005105041,27.46662958,71.41293297,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3006761.277,3006761.277,835.211466,835.211466,0.462470095,0,0,0,0,394.3293681,1419585.725,847.8115869,3052121.713,1336.940468,4812985.686,2.378456705,1368.8533,2.117252046,7622.107366,268170.2522
SWlowe,SW,Lowe, 03/02  11:00:00,3.3,42336,31.69995455,23.37287788,23.99923786,27.8495962,23.87525911,23.6240685,0,1653.371457,23.99923786,0.004426282,23.36443842,18.18792123,0,23.87525911,0.004541396,24.14727605,71.41293297,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,4977142.689,4977142.689,1382.539636,1382.539636,0.674723251,0,0,0,0,530.7144877,1910572.156,1400.170608,5040614.19,1930.885096,6951186.346,2.635464342,1962.497876,5.075850928,18273.06334,331972.8546
SWlowe,SW,Lowe, 03/02  12:00:00,3.675,42336,32.51922899,23.40926136,23.99939308,28.25931104,23.8974869,23.65337413,0,1901.510012,23.99939308,0.004081042,21.56729635,17.29597998,0,23.8974869,0.00416688,22.15324704,71.41293297,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5948980.806,5948980.806,1652.494668,1652.494668,0.777082237,0,0,0,0,607.8919165,2188410.9,1673.498525,6024594.689,2281.390441,8213005.588,2.752672731,2318.025346,6.79330584,24455.90103,383589.7342
SWlowe,SW,Lowe, 03/02  13:00:00,4.2125,42336,32.00877006,23.44204529,23.99742295,28.00309651,23.89815269,23.67009899,0,1773.036924,23.99742295,0.002815279,14.90593277,15.75380958,0,23.89815269,0.003234475,17.21497296,71.41293297,10.89743149,32.66615391,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0.725723005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,355885.5775
SWlowe,SW,Lowe, 03/02  14:00:00,4.0875,42336,30.2054174,23.46948931,23.99931639,27.10236689,23.87966563,23.67457747,0,1285.446818,23.99931639,0.00214403,11.35874628,13.61928553,0,23.87966563,0.002249006,11.99840491,71.41293297,9.978073619,31.84961543,0,0,0,0,0,0,0,0,0,0,728593.8645,728593.8645,202.3871846,202.3871846,0.528354348,0,0,0,0,94.83595185,341409.4267,223.1026555,803169.5598,317.9386073,1144578.986,0.588127844,345.4524666,0.5373544,1934.47584,281787.1542
SWlowe,SW,Lowe, 03/02  15:00:00,3.525,42336,27.96466896,23.49014489,23.83573479,25.90020188,23.81003725,23.65009107,0,781.9639938,23.83573479,0.002055327,11.00512019,9.136002971,0.230794741,23.81003725,0.002066946,11.08398869,71.41293297,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1837266.214,1837266.214,510.351726,510.351726,0.327173806,0,0,0,0,348.4689864,1254488.351,541.6944456,1950100.004,1141.868226,4110725.615,2.276814497,1183.976287,1.087276655,3914.195958,242030.6894
SWlowe,SW,Lowe, 03/02  16:00:00,2.9875,42336,25.72977724,23.4468144,23.01033793,24.37005759,23.19983572,23.32332506,0,468.2504335,23.01033793,0.001988914,11.19849925,0,8.419546275,23.19983572,0.002010954,11.19306718,72.57050898,7.22,29.4,0,0,0,0,0,0,714588.3064,198.4967518,0,0,1485488.956,1485488.956,412.6358212,412.6358212,0.3,187.7636707,675949.2144,240.2294158,864825.8969,348.4689864,1254488.351,438.5938023,1578937.688,1141.868226,4110725.615,2.276814497,1181.80247,1.016818773,3660.547583,238299.2629
SWlowe,SW,Lowe, 03/02  17:00:00,2.1125,42336,24.46819706,23.41639068,22.99951362,23.73385534,23.12894981,23.27267025,0,213.5289705,22.99951362,0.00196524,11.0729743,0,8.347211409,23.12894981,0.001961165,10.96389258,73.44026946,7.22,29.4,0,0,0,0,0,0,1628632.853,452.3980146,0,0,1404888.601,1404888.601,390.2468335,390.2468335,0.3,445.4939828,1603778.338,566.7973065,2040470.304,348.4689864,1254488.351,415.8440794,1497038.686,1141.868226,4110725.615,2.276814497,1181.80247,0.95944874,3454.015464,238299.2629
SWlowe,SW,Lowe, 03/02  18:00:00,0.6375,42336,23.64558518,23.40011017,23.00052787,23.32305653,23.1212591,23.26068464,0,88.25947329,23.00052787,0.001944015,10.95998212,0,7.944362024,23.1212591,0.001960821,10.97398757,74.90643713,7.22,29.4,0,0,0,0,0,0,2079550.567,577.6529351,0,0,1315167.751,1315167.751,365.3243753,365.3243753,0.3,575.7774978,2072798.992,730.3977354,2629431.847,348.4689864,1254488.351,391.1111593,1408000.174,1141.868226,4110725.615,2.276814497,1181.80247,0.853074903,3071.069652,238299.2629
SWlowe,SW,Lowe, 03/02  19:00:00,-0.6875,101304,23.0266068,23.38472157,23.00290351,23.01475516,23.11782763,23.2512746,16.90117086,3.413393718,23.00290351,0.001868834,10.53990016,0,7.520532126,23.11782763,0.001890407,10.58732086,76.22350299,7.22,29.4,0,0,0,0,0,0,2445975.504,679.4376399,0,0,1235080.574,1235080.574,343.0779372,343.0779372,0.3,674.2997774,2427479.199,853.5996385,3072958.699,348.4689864,1254488.351,368.7090987,1327352.755,1141.868226,4110725.615,2.276814497,1181.80247,0.768256152,2765.722146,238299.2629
SWlowe,SW,Lowe, 03/02  20:00:00,-1.7875,134568,22.61947243,23.3699366,23.00281914,22.81114578,23.1130815,23.24150905,59.9616145,0,23.00281914,0.001890659,10.66946962,0,7.142054231,23.1130815,0.001868358,10.47386519,77.31691617,7.22,29.4,0,0,0,0,0,0,2613216.219,725.8933943,0,0,1167883.644,1167883.644,324.4121233,324.4121233,0.3,721.3131233,2596727.244,912.2526396,3284109.502,348.4689864,1254488.351,350.0553527,1260199.27,1141.868226,4110725.615,2.276814497,1181.80247,0.732254664,2636.116791,238299.2629
SWlowe,SW,Lowe, 03/02  21:00:00,-2.575,151200,22.31941165,23.35575271,23.00382236,22.661617,23.10695472,23.23135372,75.39400058,0,23.00382236,0.001974653,11.14545366,0,6.846685586,23.10695472,0.001949381,10.93481144,78.0997006,7.22,29.4,0,0,0,0,0,0,2669348.479,741.4856887,0,0,1119660.085,1119660.085,311.0166902,311.0166902,0.3,734.2307473,2643230.69,928.3550869,3342078.313,348.4689864,1254488.351,336.5266934,1211496.096,1141.868226,4110725.615,2.276814497,1181.80247,0.708248605,2549.694977,238299.2629
SWlowe,SW,Lowe, 03/02  22:00:00,-3.4875,134568,21.92641725,23.36239999,22.1253331,22.02587517,23.3300902,23.34624509,0,0,22.1253331,0.002415202,14.4048246,0,0,23.3300902,0.001976152,10.94302195,74.34570096,7.937589361,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/02  23:00:00,-4.2125,101304,21.27234208,23.36966114,21.21686245,21.24460226,23.37024909,23.36995512,0,0,21.21686245,0.003191993,20.09045617,0,0,23.37024909,0.001977415,10.92754007,74.34570096,7.937589361,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/02  24:00:00,-5.15,49896,20.51342983,23.36918309,20.34436315,20.42889649,23.36878583,23.36898446,0,0,20.34436315,0.003860064,25.61991663,0,0,23.36878583,0.001977383,10.93522045,74.34570096,7.937589361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/03  01:00:00,-6.2875,33264,19.73669006,23.3691482,19.55306472,19.64487739,23.36906036,23.36910428,0,0,19.55306472,0.004400094,30.64793125,0,0,23.36906036,0.001977383,10.93917827,74.34570096,7.937589361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/03  02:00:00,-7.0125,25704,19.01196127,23.36913029,18.83299151,18.92247639,23.36910708,23.36911869,0,0,18.83299151,0.004835421,35.21881848,0,0,23.36910708,0.001977383,10.94603947,74.34570096,7.937589361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/03  03:00:00,-7.575,16632,18.32948872,23.36911889,18.16228505,18.24588689,23.36911731,23.3691181,0,0,18.16228505,0.005187054,39.39141266,0,0,23.36911731,0.001977383,10.95016811,74.34570096,7.937589361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/03  04:00:00,-8.4875,16632,17.64805834,23.36911206,17.48064187,17.5643501,23.36911555,23.36911381,0,0,17.48064187,0.005464051,43.29525945,0,0,23.36911555,0.001977383,10.9501689,74.34570096,7.937589361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/03  05:00:00,-9.2125,16632,16.97748726,23.3691085,16.81165138,16.89456932,23.36911187,23.36911019,0,0,16.81165138,0.005673207,46.90869734,0,0,23.36911187,0.001977383,10.95706352,74.34570096,7.937589361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/03  06:00:00,-9.775,33264,16.35216968,23.36910729,16.20129821,16.27673395,23.36910918,23.36910823,0,0,16.20129821,0.005823673,50.06501692,0,0,23.36910918,0.001977383,10.96120068,74.34570096,7.937589361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/03  07:00:00,-10.375,66528,16.36670231,22.70792598,17.98777447,17.17723839,19.7228341,21.21538004,254.4465769,5.909874124,17.98777447,0.004342944,33.44344878,0,128.9115553,19.7228341,0.004418383,30.61054156,82.03612762,7.58292473,29.9470145,1,0,0,0,0,0,2202899.696,611.9165822,0,0,208235.5052,208235.5052,57.84319588,57.84319588,0.311666667,629.8949715,2267621.897,797.2195441,2869990.359,245.25906,882932.6159,80.0814556,288293.2402,804.9157631,2897696.747,1.596974787,832.8698948,0.230977161,831.5177806,243730.6766
SWlowe,SW,Lowe, 03/03  08:00:00,-10.225,84672,19.0069512,22.86885584,22.81232833,20.90963977,22.54748467,22.70817026,697.9499728,0,22.81232833,0.003477856,19.96042595,16.64566355,8.29365403,22.54748467,0.003642217,21.24993599,81.07220287,7.22,29.4,0.5,0,0,0,0,0,5631376.049,1564.271125,0,0,1272273.623,1272273.623,353.4093398,353.4093398,0.40625,1531.019174,5511669.025,1917.564395,6903231.822,366.1671238,1318201.646,376.2705588,1354574.012,1217.70232,4383728.351,2.313982278,1257.638741,0.64539601,2323.425635,287763.9234
SWlowe,SW,Lowe, 03/03  09:00:00,-9.3125,66528,21.85394076,22.99001277,23.00195535,22.42794806,23.00126246,22.99563761,178.5390551,0,23.00195535,0.00274155,15.53442771,0.114376396,0.000729246,23.00126246,0.002942875,16.67043706,82.2,7.22,29.4,0,0,0,0,0,0,3042843.171,845.2342141,0,0,699780.5299,699780.5299,194.3834805,194.3834805,0.3,841.4187941,3029107.659,1061.529051,3821504.584,348.4689864,1254488.351,219.4251861,789930.67,1141.868226,4110725.615,2.276814497,1181.80247,0.336251553,1210.505591,238299.2629
SWlowe,SW,Lowe, 03/03  10:00:00,-8.2125,66528,24.98480606,22.98566126,23.00078944,23.99279775,22.99829695,22.9919791,0,288.0487124,23.00078944,0.002199327,12.47394952,0.148805515,0,22.99829695,0.002355917,13.36070409,82.2,7.22,29.4,0,0,0,0,0,0,1361834.114,378.287254,0,0,765266.4506,765266.4506,212.5740141,212.5740141,0.3,377.221161,1357996.18,479.9235829,1727724.899,348.4689864,1254488.351,237.6570909,855565.5272,1141.868226,4110725.615,2.276814497,1181.80247,0.382464453,1376.872031,238299.2629
SWlowe,SW,Lowe, 03/03  11:00:00,-7.1125,42336,28.72952669,23.02835242,23.77910747,26.25431708,23.42495763,23.22665502,0,870.598989,23.77910747,0.001844946,9.997378809,17.73746958,0,23.42495763,0.001925625,10.66087095,81.65358353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1426154.132,1426154.132,396.1539256,396.1539256,0.362554484,0,0,0,0,348.4689864,1254488.351,414.9637055,1493869.34,1141.868226,4110725.615,2.276814497,1181.80247,0.427050452,1537.381628,247465.6387
SWlowe,SW,Lowe, 03/03  12:00:00,-5.6375,42336,30.32746999,23.11627709,23.99959475,27.16353237,23.77042114,23.44334911,0,1256.582926,23.99959475,0.001632572,8.726247986,25.578154,0,23.77042114,0.001683729,9.124000337,81.65358353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2942476.935,2942476.935,817.3547043,817.3547043,0.514706768,0,0,0,0,367.1551744,1321758.628,837.447099,3014809.557,1220.484486,4393744.151,2.322618698,1257.656155,0.855202429,3078.728743,276805.2378
SWlowe,SW,Lowe, 03/03  13:00:00,-4.3125,42336,30.33093128,23.16724729,23.99970926,27.16532027,23.78997802,23.47861265,0,1276.919866,23.99970926,0.001486342,7.941509188,23.92441275,0,23.78997802,0.001525528,8.253786524,81.65358353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3110649.8,3110649.8,864.0693888,864.0693888,0.524495682,0,0,0,0,378.6845201,1363264.272,890.3509937,3205263.577,1269.035514,4568527.85,2.350582528,1310.713359,1.170823791,4214.965648,279250.5474
SWlowe,SW,Lowe, 03/03  14:00:00,-3.525,42336,29.11591129,23.20883605,23.99974621,26.55782875,23.76502098,23.48692851,0,978.5362551,23.99974621,0.001359154,7.256109012,20.48289744,0,23.76502098,0.00139473,7.551293317,81.65358353,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2069706.787,2069706.787,574.9185521,574.9185521,0.403760743,0,0,0,0,348.4689864,1254488.351,606.4618242,2183262.567,1141.868226,4110725.615,2.276814497,1182.827352,0.592159291,2131.773446,253869.512
SWlowe,SW,Lowe, 03/03  15:00:00,-2.9875,42336,26.92137725,23.21980769,23.36219667,25.14178696,23.43670156,23.32825463,0,639.2050112,23.36219667,0.001252457,6.940715267,7.297870768,2.080928821,23.43670156,0.001281356,7.068571797,80.90730744,7.22,29.4,0,0,0,0,0,0,172430.4434,47.89734538,0,0,1165265.665,1165265.665,323.6849069,323.6849069,0.3,0,0,0,0,348.4689864,1254488.351,350.9474725,1263410.901,1141.868226,4110725.615,2.276814497,1181.80247,0.613874653,2209.948752,238299.2629
SWlowe,SW,Lowe, 03/03  16:00:00,-2.425,42336,24.92389945,23.1771295,23.00025187,23.96207566,23.04111839,23.10912395,0,288.4828549,23.00025187,0.001191247,6.742974058,0,2.612327124,23.04111839,0.001199632,6.773610879,77.9505988,7.22,29.4,0,0,0,0,0,0,1355687.151,376.5797643,0,0,1116385.302,1116385.302,310.1070284,310.1070284,0.3,352.2366104,1268051.797,449.0333645,1616520.112,348.4689864,1254488.351,335.4224167,1207520.7,1141.868226,4110725.615,2.276814497,1181.80247,0.642130244,2311.66888,238299.2629
SWlowe,SW,Lowe, 03/03  17:00:00,-2.2,42336,23.86059367,23.17187942,23.00032405,23.43045886,23.04290784,23.10739363,0,90.07906597,23.00032405,0.001217512,6.888709927,0,2.784317318,23.04290784,0.001203552,6.792345611,77.72694611,7.22,29.4,0,0,0,0,0,0,2069981.421,574.9948393,0,0,1129445.574,1129445.574,313.7348818,313.7348818,0.3,561.8753956,2022751.424,712.9713069,2566696.705,348.4689864,1254488.351,339.0790253,1220684.491,1141.868226,4110725.615,2.276814497,1181.80247,0.649147178,2336.929842,238299.2629
SWlowe,SW,Lowe, 03/03  18:00:00,-2.8875,42336,23.01255669,23.16622934,22.99955305,23.00605487,23.04129103,23.10376019,25.19107323,6.895615902,22.99955305,0.001264698,7.155485543,0,2.742903898,23.04129103,0.001246795,7.036602511,78.41032934,7.22,29.4,0,0,0,0,0,0,2459959.976,683.3222157,0,0,1088011.783,1088011.783,302.2254953,302.2254953,0.3,677.6665318,2439599.514,857.787051,3088033.384,348.4689864,1254488.351,327.8753,1180351.08,1141.868226,4110725.615,2.276814497,1181.80247,0.626598674,2255.755227,238299.2629
SWlowe,SW,Lowe, 03/03  19:00:00,-3.3,101304,22.40243005,23.16059422,22.9999197,22.70117487,23.04052735,23.10056078,96.64166535,0,22.9999197,0.001327158,7.507973026,0,2.580722808,23.04052735,0.001309566,7.39045944,78.82035928,7.22,29.4,0,0,0,0,0,0,2742296.836,761.749121,0,0,1063046.678,1063046.678,295.2907438,295.2907438,0.3,750.2474807,2700890.931,948.3103677,3413917.324,348.4689864,1254488.351,320.6368643,1154292.712,1141.868226,4110725.615,2.276814497,1181.80247,0.614355203,2211.67873,238299.2629
