Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 03/03  20:00:00,-3.3,134568,22.04438274,23.15519799,23.00042136,22.52240205,23.0376667,23.09643234,119.7914401,0,23.00042136,0.001444459,8.164541537,0,2.525799704,23.0376667,0.001396748,7.87767985,78.82035928,7.22,29.4,0,0,0,0,0,0,2826179.258,785.0497938,0,0,1062727.072,1062727.072,295.2019644,295.2019644,0.3,773.8199205,2785751.714,977.6662239,3519598.406,348.4689864,1254488.351,320.5497293,1153979.026,1141.868226,4110725.615,2.276814497,1181.80247,0.629085456,2264.707642,238299.2629
SWlowe,SW,Lowe, 03/03  21:00:00,-3.3,151200,21.84693806,23.14998542,23.0003739,22.42365598,23.03665812,23.09332177,121.9974869,0,23.0003739,0.0015865,8.962030954,0,2.370276123,23.03665812,0.001547249,8.721695393,78.82035928,7.22,29.4,0,0,0,0,0,0,2834545.496,787.3737489,0,0,1062502.07,1062502.07,295.1394638,295.1394638,0.3,776.5447226,2795561.001,981.0588993,3531812.038,348.4689864,1254488.351,320.4870389,1153753.34,1141.868226,4110725.615,2.276814497,1181.80247,0.637969496,2296.690186,238299.2629
SWlowe,SW,Lowe, 03/03  22:00:00,-3.3,134568,21.53199009,23.15215375,21.8550727,21.6935314,23.13256739,23.14236057,0,0,21.8550727,0.002040054,12.37215094,0,0,23.13256739,0.001589242,8.900389943,74.63434958,7.911458837,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/03  23:00:00,-3.3,101304,20.92073162,23.15480667,20.94133641,20.93103401,23.1554259,23.15511629,0,0,20.94133641,0.002815037,17.99579391,0,0,23.1554259,0.001591109,8.895128348,74.63434958,7.911458837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/03  24:00:00,-2.9875,49896,20.27658064,23.15462359,20.19636977,20.23647521,23.15452992,23.15457676,0,0,20.19636977,0.003494383,23.35392568,0,0,23.15452992,0.001591062,8.89534839,74.63434958,7.911458837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  01:00:00,-2.8,39312,19.68797357,23.15459716,19.62418028,19.65607693,23.15459578,23.15459647,0,0,19.62418028,0.004077852,28.18623878,0,0,23.15459578,0.001591063,8.889696956,74.63434958,7.911458837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  02:00:00,-2.8,39312,19.15704722,23.15458262,19.11192768,19.13448745,23.15459009,23.15458636,0,0,19.11192768,0.004587534,32.67279466,0,0,23.15459009,0.001591063,8.880705705,74.63434958,7.911458837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  03:00:00,-2.8,16632,18.65904142,23.15457362,18.63478913,18.64691527,23.15458177,23.1545777,0,0,18.63478913,0.005033429,36.8680561,0,0,23.15458177,0.001591063,8.871715921,74.63434958,7.911458837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  04:00:00,-2.8,16632,18.19106147,23.15456852,18.1866802,18.18887084,23.15457451,23.15457152,0,0,18.1866802,0.005420496,40.79206151,0,0,23.15457451,0.001591063,8.868347036,74.63434958,7.911458837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  05:00:00,-2.8,16632,17.74666603,23.15456619,17.76178081,17.75422342,23.15456971,23.15456795,0,0,17.76178081,0.005753587,44.41876442,0,0,23.15456971,0.001591063,8.862728174,74.63434958,7.911458837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  06:00:00,-3.1125,16632,17.2972645,23.15456584,17.32232742,17.30979596,23.15456725,23.15456654,0,0,17.32232742,0.00603104,47.83108372,0,0,23.15456725,0.001591063,8.859356473,74.63434958,7.911458837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  07:00:00,-3.675,61992,17.14759613,23.15456688,17.04816548,17.09788081,23.15456666,23.15456677,0,0,17.04816548,0.006195009,49.94691575,0,0,23.15456666,0.001591063,8.853735628,74.63434958,7.911458837,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  08:00:00,-3.2125,61992,20.98238093,23.15456892,20.78040427,20.8813926,23.15456743,23.15456817,0,0,20.78040427,0.006236497,40.02543617,0,0,23.15456743,0.001591063,8.850362177,74.63434958,7.911458837,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  09:00:00,-1.7375,84672,26.91377603,23.15457167,26.83498088,26.87437845,23.15456921,23.15457044,0,0,26.83498088,0.006435173,28.69217729,0,0,23.15456921,0.001591063,8.850361288,74.63434958,7.911458837,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  10:00:00,0.275,84672,33.28902338,23.68829464,30.03791594,31.66346966,25.58437785,24.63633624,0,694.3837062,30.03791594,0.005725648,20.94116182,111.1818831,0.905004096,25.58437785,0.003794469,17.38617688,74.63434958,7.466949585,29.98435293,1,0,0,0,0,0,0,0,0,0,1223675.609,1223675.609,339.9098915,339.9098915,0.192857143,0,0,0,0,224.015777,806456.7972,352.132894,1267678.419,734.0581456,2642609.324,1.463666462,759.7301595,0.57669468,2076.10085,153192.3833
SWlowe,SW,Lowe, 03/04  11:00:00,2.475,61992,36.7004629,24.10337936,31.50524026,34.10285158,27.06952665,25.58645301,0,933.9176637,31.50524026,0.004592406,15.65802208,148.787925,0,27.06952665,0.00470294,20.74880415,74.63434958,7.530993919,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1823493.26,1823493.26,506.5259056,506.5259056,0.236880292,0,0,0,0,267.8511846,964264.2644,523.6110581,1884999.809,884.2859679,3183429.484,1.721218511,914.2374513,0.897716836,3231.78061,184183.2756
SWlowe,SW,Lowe, 03/04  12:00:00,3.9875,49896,38.80958313,24.59559749,32.89012789,35.84985551,27.92510338,26.26035044,0,1002.20928,32.89012789,0.003951306,12.46295449,169.9607151,0.427030005,27.92510338,0.004127033,17.36263874,74.63434958,7.958257653,30.2180941,1,0,0,0.25,0,0,0,0,0,0,1176005.11,1176005.11,326.668086,326.668086,0.241278979,0,0,0,0,174.2344932,627244.1756,338.8383208,1219817.955,570.9341132,2055362.808,1.138407249,590.9012352,0.539375731,1941.752631,185005.0042
SWlowe,SW,Lowe, 03/04  13:00:00,4.4,49896,38.47473984,25.2439812,33.02241974,35.74857979,27.99786402,26.62092261,0,1091.878069,33.02241974,0.002654509,8.370899471,188.8523495,0,27.99786402,0.002874788,11.96988048,74.63434958,8.696515307,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.261309015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183660.6696
SWlowe,SW,Lowe, 03/04  14:00:00,4.775,49896,37.11587285,25.35240682,30.98488316,34.05037801,28.69589053,27.02414867,0,1245.673935,30.98488316,0.00224712,7.88867831,180.1197212,0.212373645,28.69589053,0.002305407,9.223931936,74.63434958,8.696515307,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.312550089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243848.74
SWlowe,SW,Lowe, 03/04  15:00:00,4.625,49896,33.74575795,25.43322147,29.53812081,31.64193938,27.22520761,26.32921454,0,777.4635823,29.53812081,0.002217916,8.536140527,54.74741169,0.132822485,27.22520761,0.002212276,9.663422486,74.63434958,8.696515307,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.229666189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179670.2584
SWlowe,SW,Lowe, 03/04  16:00:00,3.025,49896,30.46914216,25.3830245,28.65910565,29.56412391,25.88567823,25.63435136,0,229.0503872,28.65910565,0.002326015,9.348174993,9.094392606,0,25.88567823,0.002214572,10.46847423,74.63434958,8.197374776,30.62714116,1,0,0,0,0,0,0,0,0,0,535096.8644,535096.8644,148.6380179,148.6380179,0.075,0,0,0,0,87.11724661,313622.0878,156.2635553,562548.799,285.4670566,1027681.404,0.569203624,295.4506176,0.284914457,1025.692045,59574.81573
SWlowe,SW,Lowe, 03/04  17:00:00,1.2,49896,29.45089374,25.32419479,29.01815394,29.23452384,25.35113484,25.33766482,0,0,29.01815394,0.002759519,10.87170251,0,0,25.35113484,0.002214672,10.81712669,74.63434958,8.523166368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  18:00:00,0.225,49896,28.39307145,25.31964005,28.1288877,28.26097957,25.32173017,25.32068511,0,0,28.1288877,0.003356724,13.9236374,0,0,25.32173017,0.002214672,10.84701077,74.63434958,8.523166368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  19:00:00,-0.6875,128520,27.44282568,25.31816663,27.22158018,27.33220293,25.31905924,25.31861294,0,0,27.22158018,0.003871041,16.93409057,0,0,25.31905924,0.002214672,10.8597184,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  20:00:00,-1.7875,151200,26.6476367,25.31693355,26.50017501,26.57390585,25.31737932,25.31715644,0,0,26.50017501,0.004849622,22.12299884,0,0,25.31737932,0.002214672,10.87178911,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  21:00:00,-2.8875,151200,25.9779118,25.31607181,25.94368964,25.96080072,25.31642508,25.31624845,0,0,25.94368964,0.006026172,28.37285183,0,0,25.31642508,0.002214672,10.88339241,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  22:00:00,-3.675,151200,25.36549607,25.3154673,25.31549371,25.34049489,25.31574765,25.31560748,0,0,25.31549371,0.006909867,33.72861861,0,0,25.31574765,0.002214672,10.8879507,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  23:00:00,-3.9,128520,24.62056162,25.31504419,24.37666583,24.49861373,25.31530559,25.31517489,0,0,24.37666583,0.00741941,38.30476706,0,0,25.31530559,0.002214672,10.89510421,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/04  24:00:00,-4.5875,61992,23.76235967,25.31474694,23.41903204,23.59069586,25.31492361,25.31483527,0,0,23.41903204,0.007940951,43.4003552,0,0,25.31492361,0.002214672,10.89947194,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  01:00:00,-5.375,39312,22.94004379,25.31453932,22.66099815,22.80052097,25.31468263,25.31461097,0,0,22.66099815,0.008440481,48.28426275,0,0,25.31468263,0.002214672,10.90649525,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  02:00:00,-5.6,39312,22.21827868,25.31439448,21.96427788,22.09127828,25.31451984,25.31445716,0,0,21.96427788,0.008955655,53.42199395,0,0,25.31451984,0.002214672,10.91072122,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  03:00:00,-5.6,16632,21.53808623,25.31429452,21.31004711,21.42406667,25.3144012,25.31434786,0,0,21.31004711,0.009372649,58.151848,0,0,25.3144012,0.002214672,10.91079842,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  04:00:00,-5.6,16632,20.89047,25.31422514,20.68450337,20.78748669,25.31430616,25.31426565,0,0,20.68450337,0.009704314,62.57384372,0,0,25.31430616,0.002214672,10.91772736,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  05:00:00,-5.6,16632,20.28039257,25.31417743,20.0989481,20.18967034,25.31423595,25.31420669,0,0,20.0989481,0.009960857,66.58890028,0,0,25.31423595,0.002214672,10.9218933,74.63434958,8.523166368,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  06:00:00,-5.9125,16632,19.68298647,25.31414509,19.52059653,19.6017915,25.31418605,25.31416557,0,0,19.52059653,0.010150696,70.35936706,0,0,25.31418605,0.002214672,10.92879307,74.63434958,8.523166368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  07:00:00,-5.7875,61992,19.20252983,25.31412363,19.02268708,19.11260846,25.31415157,25.3141376,0,0,19.02268708,0.010202899,72.96372402,0,0,25.31415157,0.002214672,10.93293584,74.63434958,8.523166368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  08:00:00,-5.6,61992,19.37778328,25.31410987,19.31939857,19.34859093,25.31412837,25.31411912,0,0,19.31939857,0.010074908,70.79099135,0,0,25.31412837,0.002214672,10.93981846,74.63434958,8.523166368,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  09:00:00,-4.85,84672,20.88218471,25.31410153,20.69466054,20.78842263,25.31411441,25.31410797,0,0,20.69466054,0.009916635,64.23214831,0,0,25.31411441,0.002214672,10.9508154,74.63434958,8.523166368,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  10:00:00,-3.7125,84672,28.04236846,25.31409712,27.01624402,27.52930624,25.31410828,25.3141027,0,0,27.01624402,0.00985054,44.00060489,0,0,25.31410828,0.002214672,10.95493992,74.63434958,8.523166368,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  11:00:00,-2.3,61992,33.15692921,25.61460871,29.98085247,31.56889084,26.75174705,26.18317788,0,639.7081605,29.98085247,0.008612208,31.89681316,70.49778713,0,26.75174705,0.005153016,22.57441166,74.63434958,7.741266547,30.05447528,1,0,0,0,0,0,0,0,0,0,1136193.633,1136193.633,315.6093426,315.6093426,0.18,0,0,0,0,209.0813919,752693.0107,331.1711347,1192216.085,685.1209359,2466435.369,1.366088698,709.0814822,0.486638423,1751.898324,142979.5578
SWlowe,SW,Lowe, 03/05  12:00:00,-1.0125,49896,34.73859226,25.78907929,30.03062624,32.38460925,27.46560707,26.62734318,0,811.3394676,30.03062624,0.006639162,24.83546751,65.43270473,0,27.46560707,0.006784695,29.41959345,74.63434958,7.531561581,29.80904705,1,0,0,0,0,0,0,0,0,0,1570393.595,1570393.595,436.2204432,436.2204432,0.225,0,0,0,0,261.3517398,940866.2633,454.5876968,1636515.708,856.4011699,3083044.212,1.707610873,886.3518528,0.652366365,2348.518913,178724.4472
SWlowe,SW,Lowe, 03/05  13:00:00,-0.225,49896,35.05796843,25.99756898,30.26377634,32.66087239,27.75289485,26.87523192,0,826.2208487,30.26377634,0.00549741,20.35796243,72.82389109,0.061541613,27.75289485,0.005803066,24.7722447,74.63434958,7.547310442,29.80904705,1,0,0,0,0,0,0,0,0,0,1632754.817,1632754.817,453.5430047,453.5430047,0.226956497,0,0,0,0,261.3517398,940866.2633,472.211825,1699962.57,856.4011699,3083044.212,1.707610873,886.3518528,0.684040359,2462.545292,179009.7378
SWlowe,SW,Lowe, 03/05  14:00:00,0.375,49896,33.20574991,26.13747327,29.14877091,31.17726041,27.38130753,26.7593904,0,776.441666,29.14877091,0.004830805,19.05354481,55.45127861,0,27.38130753,0.005022526,21.88896198,74.63434958,7.544233972,29.80904705,1,0,0,0,0,0,0,0,0,0,1599684.091,1599684.091,444.3566919,444.3566919,0.225,0,0,0,0,261.3517398,940866.2633,463.5169253,1668660.931,856.4011699,3083044.212,1.707610873,886.3518528,0.708199252,2549.517305,178724.4472
SWlowe,SW,Lowe, 03/05  15:00:00,0.6,49896,32.12933135,26.00200314,31.52191581,31.82562358,26.17246782,26.08723548,0,0,31.52191581,0.004941253,16.96935478,0,0,26.17246782,0.004890599,22.89411426,74.63434958,8.516935886,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  16:00:00,0.225,49896,30.59247565,25.99462271,30.24481353,30.41864459,26.01286776,26.00374524,0,0,30.24481353,0.005264173,19.45159367,0,0,26.01286776,0.004889178,23.10360237,74.63434958,8.516935886,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  17:00:00,-0.375,49896,29.07665328,25.99413149,28.68063242,28.87864285,25.99550065,25.99481607,0,0,28.68063242,0.00558028,22.54515795,0,0,25.99550065,0.004889191,23.12740395,74.63434958,8.516935886,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  18:00:00,-1.2875,49896,27.74156103,25.99344561,27.48823291,27.61489697,25.99390242,25.99367401,0,0,27.48823291,0.005928664,25.6753451,0,0,25.99390242,0.004889191,23.14409073,74.63434958,8.516935886,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  19:00:00,-2.0125,128520,26.61306194,25.99293184,26.36912311,26.49109253,25.99319691,25.99306438,0,0,26.36912311,0.006385066,29.53323095,0,0,25.99319691,0.004889191,23.16825727,74.63434958,8.516935886,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  20:00:00,-2.575,151200,25.77757751,25.99256857,25.64903338,25.71330544,25.99277475,25.99267166,0,0,25.64903338,0.007073089,34.11758538,0,0,25.99277475,0.004889191,23.17753596,74.63434958,8.516935886,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  21:00:00,-3.1125,151200,25.11973636,25.992315,25.11857412,25.11915524,25.99247968,25.99239734,0,0,25.11857412,0.007953544,39.55538223,0,0,25.99247968,0.004889191,23.19244147,74.63434958,8.516935886,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  22:00:00,-3.675,151200,24.51988022,25.9921378,24.50061411,24.51024717,25.99227314,25.99220547,0,0,24.50061411,0.008579075,44.23892611,0,0,25.99227314,0.004889191,23.2014253,74.63434958,8.516935886,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  23:00:00,-4.2125,128520,23.77221849,25.9920153,23.54995088,23.66108469,25.99214947,25.99208238,0,0,23.54995088,0.008902046,48.58493547,0,0,25.99214947,0.004889191,23.20159484,74.63434958,8.516935886,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/05  24:00:00,-4.775,61992,22.91946599,25.99193037,22.59381235,22.75663917,25.99202801,25.99197919,0,0,22.59381235,0.009211578,53.26941192,0,0,25.99202801,0.004889191,23.21626254,74.63434958,8.516935886,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/06  01:00:00,-5.375,33264,22.10946202,25.99187174,21.85094666,21.98020434,25.99194336,25.99190755,0,0,21.85094666,0.009522006,57.60319278,0,0,25.99194336,0.004889191,23.22507983,74.63434958,8.516935886,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/06  02:00:00,-5.6,25704,21.37630648,25.99183173,21.13479131,21.25554889,25.99188234,25.99185703,0,0,21.13479131,0.009854929,62.29354194,0,0,25.99188234,0.004889191,23.23966493,74.63434958,8.516935886,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/06  03:00:00,-6.2875,16632,20.66002986,25.99180491,20.43167864,20.54585425,25.99183977,25.99182234,0,0,20.43167864,0.010100412,66.62574571,0,0,25.99183977,0.004889191,23.23392277,74.63434958,8.516935886,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/06  04:00:00,-6.7,16632,19.96598655,25.99178741,19.74779176,19.85688915,25.99181079,25.9917991,0,0,19.74779176,0.010264248,70.63058698,0,0,25.99181079,0.004889191,23.23976328,74.63434958,8.516935886,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/06  05:00:00,-6.7,16632,19.33854034,25.99177651,19.14885783,19.24369908,25.99179166,25.99178408,0,0,19.14885783,0.010360463,74.01269782,0,0,25.99179166,0.004889191,23.24849028,74.63434958,8.516935886,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/06  06:00:00,-7.0125,33264,18.74053526,25.99177027,18.57226705,18.65640116,25.99177955,25.99177491,0,0,18.57226705,0.010413416,77.16247987,0,0,25.99177955,0.004889191,23.26300832,74.63434958,8.516935886,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/06  07:00:00,-7.2,66528,18.52564953,25.99176733,18.47147611,18.49856282,25.99177264,25.99176999,0,0,18.47147611,0.010370431,77.36809395,0,0,25.99177264,0.004889191,23.27171879,74.63434958,8.516935886,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/06  08:00:00,-6.8875,84672,22.09777327,25.66078616,22.90176414,22.4997687,23.60978275,24.63528446,203.1535527,75.36498889,22.90176414,0.007661685,43.74492163,8.528578692,76.43595947,23.60978275,0.007936129,43.50318626,81.87308485,7.22,29.4,0,0,0,0,0,0,3081508.862,855.974684,0,0,1279057.272,1275201.323,355.2936865,354.2225896,0.335,870.3205663,3133154.039,1096.694916,3948101.698,363.5515939,1308785.738,385.1199768,1386431.916,1208.213932,4349570.154,2.304778736,1248.15008,0.843443581,3036.396893,254593.504
SWlowe,SW,Lowe, 03/06  09:00:00,-5.6375,66528,27.11183442,25.50658951,23.36623774,25.23903608,24.15649852,24.83154401,0,630.8777943,23.36623774,0.005929295,33.02456677,0,63.21878966,24.15649852,0.006398869,33.91718409,81.33531315,7.22,29.4,0,0,0,0,0,0,351754.4431,97.70956753,0,0,1252860.311,1252860.311,348.0167531,348.0167531,0.313643287,93.90612421,338062.0472,120.0303925,432109.4129,348.4689864,1254488.351,370.2113814,1332760.973,1141.868226,4110725.615,2.276814497,1181.80247,0.601812368,2166.524523,240137.1095
SWlowe,SW,Lowe, 03/06  10:00:00,-4.3125,66528,30.57714234,25.46871164,23.99808814,27.28761524,24.40210042,24.93540603,0,1338.052736,23.99808814,0.004818544,25.85860672,0,47.60724933,24.40210042,0.005031417,26.34216443,81.10430894,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3556393.924,3556393.924,987.8872011,987.8872011,0.543254514,0,0,0,0,416.7135056,1500168.62,1000.169877,3600611.556,1432.971957,5158699.045,2.425060805,1463.000629,2.04349639,7356.587005,286729.2051
SWlowe,SW,Lowe, 03/06  11:00:00,-2.8375,42336,32.17783215,25.36324809,23.99921275,28.08852245,24.29758618,24.83041714,0,1780.403422,23.99921275,0.004303954,23.11455981,0,47.32807484,24.29758618,0.004425976,23.34283369,81.10430894,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5314010.085,5314010.085,1476.113913,1476.113913,0.727089186,0,0,0,0,557.5775063,2007279.023,1494.074235,5378667.244,2051.651741,7385946.267,2.677604711,2083.885273,5.086372378,18310.94056,356533.3172
SWlowe,SW,Lowe, 03/06  12:00:00,-1.2,42336,32.46814658,25.27295006,23.99936426,28.23375542,24.2615995,24.76727478,0,1882.267132,23.99936426,0.003935216,21.14652759,0,44.09523879,24.2615995,0.004027526,21.30133709,81.10430894,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5786735.86,5786735.86,1607.426628,1607.426628,0.769321094,0,0,0,0,596.1113719,2146000.939,1630.782145,5870815.721,2226.893517,8016816.659,2.735691211,2266.46642,6.084582808,21904.49811,378862.7947
SWlowe,SW,Lowe, 03/06  13:00:00,0.4625,42336,31.83181729,25.19490723,23.99943417,27.91562573,24.25917617,24.7270417,0,1714.025362,23.99943417,0.00362122,19.46890511,0,39.73807607,24.25917617,0.00370649,19.61655363,81.10430894,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5225239.043,5225239.043,1451.45529,1451.45529,0.700875266,0,0,0,0,553.5542605,1992795.338,1479.64466,5326720.775,2033.19892,7319516.113,2.67172469,2078.591732,5.36908182,19328.69455,343415.2852
SWlowe,SW,Lowe, 03/06  14:00:00,1.7875,42336,30.20507055,25.13089766,23.99946319,27.10226687,24.29799411,24.71444588,0,1279.388201,23.99946319,0.003299586,17.73786234,0,33.97483436,24.29799411,0.003394049,17.91956143,81.10430894,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3649936.882,3649936.882,1013.871356,1013.871356,0.524758594,0,0,0,0,426.3248658,1534769.517,1047.280097,3770208.351,1473.604963,5304977.868,2.447437504,1524.911603,2.773046344,9982.966837,280600.8043
SWlowe,SW,Lowe, 03/06  15:00:00,2.575,42336,27.95588049,25.08632379,23.83414278,25.89501164,24.35119975,24.71876177,0,780.8764372,23.83414278,0.002956228,16.04995656,0,29.48170608,24.35119975,0.003056752,16.08862155,81.10430894,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1875538.352,1875538.352,520.9828755,520.9828755,0.326187949,0,0,0,0,348.4689864,1254488.351,552.0892961,1987521.466,1141.868226,4110725.615,2.276814497,1183.039868,1.078506133,3882.622079,241890.7128
SWlowe,SW,Lowe, 03/06  16:00:00,2.8,42336,25.77978909,24.94429415,23.00968018,24.39473463,23.83870974,24.39150194,0,477.9170993,23.00968018,0.002667834,15.24237713,0,50.25360979,23.83870974,0.002737314,14.87311025,76.08274147,7.22,29.4,0,0,0,0,0,0,682706.1773,189.6406048,0,0,1586394.219,1586394.219,440.6650607,440.6650607,0.3,64.95218748,233827.8749,83.0510245,298983.6882,348.4689864,1254488.351,466.3932551,1679015.718,1141.868226,4110725.615,2.276814497,1181.80247,1.088496134,3918.586084,238299.2629
SWlowe,SW,Lowe, 03/06  17:00:00,2.8,42336,24.60991706,24.82878728,23.00159465,23.80575586,23.74310246,24.28594487,0,241.3072743,23.00159465,0.002542844,14.54416242,0,48.51401895,23.74310246,0.002565949,14.03331746,72.75688623,7.22,29.4,0,0,0,0,0,0,1531800.06,425.5000167,0,0,1557285.688,1557285.688,432.5793579,432.5793579,0.3,411.8500592,1482660.213,524.429891,1887947.608,348.4689864,1254488.351,457.8826205,1648377.434,1141.868226,4110725.615,2.276814497,1181.80247,1.089249619,3921.29863,238299.2629
SWlowe,SW,Lowe, 03/06  18:00:00,1.7375,42336,23.80821207,24.7374865,23.00114878,23.40468043,23.7003495,24.218918,0,119.3074045,23.00114878,0.002492434,14.25736492,0,45.61012695,23.7003495,0.002503492,13.72843682,73.81302395,7.22,29.4,0,0,0,0,0,0,1970429.039,547.3413999,0,0,1485319.178,1485319.178,412.5886606,412.5886606,0.3,545.5630365,1964026.931,692.540071,2493144.256,348.4689864,1254488.351,438.3820692,1578175.449,1141.868226,4110725.615,2.276814497,1181.80247,1.034857016,3725.485259,238299.2629
SWlowe,SW,Lowe, 03/06  19:00:00,0.4125,101304,23.16678358,24.65073096,23.00102427,23.08390393,23.65828224,24.1545066,4.352147715,16.02223537,23.00102427,0.002472681,14.15372384,0,43.04180914,23.65828224,0.0024776,13.62997973,75.13008982,7.22,29.4,0,0,0,0,0,0,2357710.979,654.9197163,0,0,1398313.639,1398313.639,388.4204552,388.4204552,0.3,649.5464353,2338367.167,822.6852727,2961666.982,348.4689864,1254488.351,414.0577995,1490608.078,1141.868226,4110725.615,2.276814497,1181.80247,0.964555228,3472.39882,238299.2629
SWlowe,SW,Lowe, 03/06  20:00:00,-0.6875,134568,22.75896656,24.56901432,23.00532554,22.88214605,23.6229023,24.09595831,39.56014004,0,23.00532554,0.002515351,14.39862192,0,40.37051707,23.6229023,0.002493269,13.75030941,76.22350299,7.22,29.4,0,0,0,0,0,0,2543131.548,706.4254301,0,0,1325522.795,1325522.795,368.2007765,368.2007765,0.3,701.8276702,2526579.613,887.9538019,3196633.687,348.4689864,1254488.351,393.8449537,1417841.833,1141.868226,4110725.615,2.276814497,1181.80247,0.908272473,3269.780904,238299.2629
SWlowe,SW,Lowe, 03/06  21:00:00,-1.475,151200,22.46856039,24.49230555,23.00152702,22.73504371,23.58536627,24.03883591,53.61629803,0,23.00152702,0.002571321,14.72107206,0,38.18084041,23.58536627,0.00255715,14.1330819,77.00628743,7.22,29.4,0,0,0,0,0,0,2593026.052,720.2850146,0,0,1272157.597,1272157.597,353.3771103,353.3771103,0.3,713.1140058,2567210.421,902.0315029,3247313.411,348.4689864,1254488.351,378.8921001,1364011.56,1141.868226,4110725.615,2.276814497,1181.80247,0.864860956,3113.499443,238299.2629
SWlowe,SW,Lowe, 03/06  22:00:00,-2.0125,134568,22.13499543,24.53472177,22.36434623,22.24967083,24.45888407,24.49680292,0,0,22.36434623,0.002996589,17.83946355,0,0,24.45888407,0.002572537,13.49242596,73.36539034,8.027486636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/06  23:00:00,-2.2,101304,21.58532047,24.57078617,21.57289961,21.57911004,24.56649171,24.56863894,0,0,21.57289961,0.003788422,23.63155348,0,0,24.56649171,0.002573199,13.40788633,73.36539034,8.027486636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/06  24:00:00,-2.8875,49896,20.91471991,24.5686441,20.79153686,20.85312839,24.56788684,24.56826547,0,0,20.79153686,0.004486604,29.32497357,0,0,24.56788684,0.002573182,13.40668018,73.36539034,8.027486636,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/07  01:00:00,-3.675,33264,20.22830924,24.5685668,20.0952779,20.16179357,24.56839721,24.568482,0,0,20.0952779,0.005068128,34.562436,0,0,24.56839721,0.002573183,13.41461004,73.36539034,8.027486636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/07  02:00:00,-4.2125,25704,19.58933407,24.56852896,19.46346843,19.52640125,24.56848477,24.56850686,0,0,19.46346843,0.005552938,39.36225148,0,0,24.56848477,0.002573183,13.41954233,73.36539034,8.027486636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/07  03:00:00,-4.775,16632,18.98813473,24.56850485,18.87390226,18.93101849,24.56850334,24.5685041,0,0,18.87390226,0.005960081,43.77132763,0,0,24.56850334,0.002573183,13.41119003,73.36539034,8.027486636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/07  04:00:00,-5,16632,18.41920201,24.56848906,18.31973347,18.36946774,24.56849806,24.56849356,0,0,18.31973347,0.006296083,47.82613393,0,0,24.56849806,0.002573183,13.40619212,73.36539034,8.027486636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/07  05:00:00,-5.375,16632,17.86945861,24.56847922,17.78388496,17.82667179,24.56848848,24.56848385,0,0,17.78388496,0.006569679,51.59091633,0,0,24.56848848,0.002573183,13.40619957,73.36539034,8.027486636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/07  06:00:00,-5.6,33264,17.35393762,24.56847362,17.28359153,17.31876457,24.56848039,24.568477,0,0,17.28359153,0.006787005,54.98643738,0,0,24.56848039,0.002573183,13.40620626,73.36539034,8.027486636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/07  07:00:00,-5.6,66528,17.16569796,23.71419172,18.00748215,17.58659006,20.3662357,22.04021371,103.9799597,11.54625872,18.00748215,0.005143793,39.90623831,0,158.9341046,20.3662357,0.005302906,35.65033572,80.7047298,7.22,29.4,1,0,0,0,0,0,1571763.184,436.6008844,0,0,484147.4309,484147.4309,134.4853975,134.4853975,0.302460938,456.104314,1641975.53,579.143787,2084917.633,348.4689864,1254488.351,163.2992527,587877.3099,1141.868226,4110725.615,2.276814497,1181.80247,0.624852854,2249.470275,238683.6983
SWlowe,SW,Lowe, 03/07  08:00:00,-5.225,84672,18.50718162,23.85632831,22.8069948,20.65708821,22.87404248,23.3651854,750.4956423,0,22.8069948,0.004137902,23.95921176,4.090541678,24.62390219,22.87404248,0.004285675,24.73020229,79.98931001,7.22,29.4,0.75,0,0,0,0,0,5752192.431,1597.831231,0,0,1590839.27,1590839.27,441.8997973,441.8997973,0.397596154,1559.031508,5612513.429,1952.01985,7027271.461,369.3003895,1329481.402,464.7416868,1673070.072,1231.738028,4434256.902,2.318697812,1271.674852,1.076723639,3876.205101,283735.1275
SWlowe,SW,Lowe, 03/07  09:00:00,-4.3125,66528,19.93107912,23.93679674,23.0021327,21.46660591,23.33894388,23.63787031,519.6922123,0,23.0021327,0.003511976,20.07532812,0,22.08503063,23.33894388,0.003683236,20.62364868,79.82679641,7.22,29.4,0,0,0,0,0,0,4273793.23,1187.164786,0,0,1062176.127,1062176.127,295.0489241,295.0489241,0.3,1171.724635,4218208.686,1471.231741,5296434.266,348.4689864,1254488.351,320.1071697,1152385.811,1141.868226,4110725.615,2.276814497,1181.80247,0.691113539,2488.008741,238299.2629
SWlowe,SW,Lowe, 03/07  10:00:00,-3.525,66528,20.95413446,23.88987275,23.0036485,21.97889148,23.31890307,23.60438791,324.623461,0,23.0036485,0.003040958,17.38381683,0,20.67306036,23.31890307,0.003178131,17.82074547,79.04401198,7.22,29.4,0,0,0,0,0,0,3570852.743,991.9035398,0,0,1104220.435,1104220.435,306.7278985,306.7278985,0.3,979.8245228,3527368.282,1233.542807,4440754.105,348.4689864,1254488.351,331.9230648,1194923.033,1141.868226,4110725.615,2.276814497,1181.80247,0.730687893,2630.476413,238299.2629
SWlowe,SW,Lowe, 03/07  11:00:00,-2.6125,42336,21.89489243,23.84994625,23.00086484,22.44787864,23.30225173,23.57609899,174.8177274,0,23.00086484,0.002699803,15.43861058,0,19.56503439,23.30225173,0.002790914,15.66901493,78.13697605,7.22,29.4,0,0,0,0,0,0,3029883.134,841.6342039,0,0,1154691.755,1154691.755,320.7477098,320.7477098,0.3,826.0753503,2973871.261,1042.659075,3753572.668,348.4689864,1254488.351,345.795151,1244862.544,1141.868226,4110725.615,2.276814497,1181.80247,0.780110678,2808.398442,238299.2629
SWlowe,SW,Lowe, 03/07  12:00:00,-1.5125,42336,22.47579244,23.81161567,22.99792891,22.73686067,23.28341774,23.5475167,86.71912832,0,22.99792891,0.0024655,14.09790187,0,18.62504633,23.28341774,0.002531301,14.22488517,77.04356287,7.22,29.4,0,0,0,0,0,0,2711207.721,753.1132559,0,0,1216459.43,1216459.43,337.9053973,337.9053973,0.3,735.8805717,2649170.058,930.4097702,3349475.173,348.4689864,1254488.351,362.9448601,1306601.496,1141.868226,4110725.615,2.276814497,1181.80247,0.832532001,2997.115202,238299.2629
SWlowe,SW,Lowe, 03/07  13:00:00,-1.1,42336,22.05563578,23.77555595,22.99944238,22.52753908,23.26850561,23.52203078,149.5163313,0,22.99944238,0.002325228,13.29258035,0,17.65149342,23.26850561,0.00235331,13.23537126,76.63353293,7.22,29.4,0,0,0,0,0,0,2937346.535,815.929593,0,0,1237738.958,1237738.958,343.8163771,343.8163771,0.3,803.8566319,2893883.875,1015.043731,3654157.43,348.4689864,1254488.351,369.1540616,1328954.622,1141.868226,4110725.615,2.276814497,1181.80247,0.877207473,3157.946903,238299.2629
SWlowe,SW,Lowe, 03/07  14:00:00,-0.7875,42336,21.88255249,23.74176087,23.00228448,22.44241848,23.25603341,23.49889714,172.0711773,0,23.00228448,0.002332968,13.32601613,0,16.67388375,23.25603341,0.00231568,13.02625072,76.32290419,7.22,29.4,0,0,0,0,0,0,3019315.314,838.6986985,0,0,1253300.061,1253300.061,348.1389058,348.1389058,0.3,824.4514503,2968025.221,1040.662088,3746383.515,348.4689864,1254488.351,373.3339789,1344002.324,1141.868226,4110725.615,2.276814497,1181.80247,0.947135971,3409.689497,238299.2629
SWlowe,SW,Lowe, 03/07  15:00:00,-0.6,42336,21.77955735,23.70953072,22.99961739,22.38958737,23.24235182,23.47594127,185.2651295,0,22.99961739,0.002440803,13.93661898,0,15.81882053,23.24235182,0.002403399,13.52395889,76.13652695,7.22,29.4,0,0,0,0,0,0,3066854.907,851.9041409,0,0,1262146.688,1262146.688,350.5963023,350.5963023,0.3,840.6470293,3026329.305,1060.79676,3818868.337,348.4689864,1254488.351,375.9281173,1353341.222,1141.868226,4110725.615,2.276814497,1181.80247,0.997131467,3589.673282,238299.2629
SWlowe,SW,Lowe, 03/07  16:00:00,-0.225,42336,21.7026578,23.67922721,22.99806134,22.35035957,23.22956296,23.45439509,189.7325967,0,22.99806134,0.002591871,14.78774061,0,15.05713181,23.22956296,0.00254119,14.29822084,75.76377246,7.22,29.4,0,0,0,0,0,0,3083033.593,856.3982204,0,0,1282591.237,1282591.237,356.2753436,356.2753436,0.3,841.7161326,3030178.077,1062.126,3823653.601,348.4689864,1254488.351,381.4337373,1373161.454,1141.868226,4110725.615,2.276814497,1181.80247,1.040721905,3746.59886,238299.2629
SWlowe,SW,Lowe, 03/07  17:00:00,0,42336,21.60405239,23.64984327,22.99921863,22.30163551,23.21741943,23.43363135,192.1544214,0,22.99921863,0.002783775,15.87078433,0,14.28820747,23.21741943,0.002722055,15.3170006,75.54011976,7.22,29.4,0,0,0,0,0,0,3092718.607,859.0885018,0,0,1294493.081,1294493.081,359.5814115,359.5814115,0.3,847.7107518,3051758.706,1069.574967,3850469.881,348.4689864,1254488.351,384.9010447,1385643.761,1141.868226,4110725.615,2.276814497,1181.80247,1.061040791,3819.746848,238299.2629
SWlowe,SW,Lowe, 03/07  18:00:00,0.375,42336,21.3009424,23.62210738,23.00112529,22.15103385,23.20773627,23.41492182,217.4159944,0,23.00112529,0.002957452,16.84373172,0,13.4883802,23.20773627,0.002904958,16.34066937,75.16736527,7.22,29.4,0,0,0,0,0,0,3184698.008,884.6383355,0,0,1315575.251,1315575.251,365.4375697,365.4375697,0.3,869.5920699,3130531.451,1096.763548,3948348.771,348.4689864,1254488.351,390.58943,1406121.948,1141.868226,4110725.615,2.276814497,1181.80247,1.098129666,3953.266797,238299.2629
SWlowe,SW,Lowe, 03/07  19:00:00,0.6,101304,21.12883404,23.5958625,22.99777293,22.06330349,23.19488496,23.39537373,246.1433524,0,22.99777293,0.003135614,17.83905427,0,12.92576251,23.19488496,0.003078339,17.30729422,74.94371257,7.22,29.4,0,0,0,0,0,0,3288307.22,913.4186723,0,0,1327526.4,1327526.4,368.7573334,368.7573334,0.3,901.940341,3246985.228,1136.937606,4092975.381,348.4689864,1254488.351,394.0760297,1418673.707,1141.868226,4110725.615,2.276814497,1181.80247,1.14361552,4117.015873,238299.2629
SWlowe,SW,Lowe, 03/07  20:00:00,0.6,134568,21.08078196,23.57107591,23.0018659,22.04132393,23.18717565,23.37912578,245.753462,0,23.0018659,0.003356233,19.07565162,0,12.18437587,23.18717565,0.003286169,18.47136193,74.94371257,7.22,29.4,0,0,0,0,0,0,3288502.923,913.4730343,0,0,1326367.566,1326367.566,368.4354351,368.4354351,0.3,902.4450324,3248802.117,1137.564402,4095231.847,348.4689864,1254488.351,393.7488882,1417495.997,1141.868226,4110725.615,2.276814497,1181.80247,1.157417675,4166.703632,238299.2629
SWlowe,SW,Lowe, 03/07  21:00:00,0.6,151200,21.10125157,23.54780887,23.00356434,22.05240796,23.17928877,23.36354882,222.9620043,0,23.00356434,0.003532898,20.05942398,0,11.56090536,23.17928877,0.003485,19.57978739,74.94371257,7.22,29.4,0,0,0,0,0,0,3207528.955,890.9802652,0,0,1325869.602,1325869.602,368.2971116,368.2971116,0.3,880.3518833,3169266.78,1110.130392,3996469.412,348.4689864,1254488.351,393.61018,1416996.648,1141.868226,4110725.615,2.276814497,1181.80247,1.156228966,4162.424278,238299.2629
SWlowe,SW,Lowe, 03/07  22:00:00,0.6,134568,20.84633583,23.55947695,21.61563427,21.23098505,23.4773903,23.51843363,0,0,21.61563427,0.003888884,24.01199432,0,0,23.4773903,0.00353878,19.50630833,70.24326842,8.068994961,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/07  23:00:00,0.225,101304,20.23053274,23.5687546,20.46476921,20.34765097,23.55609916,23.56242688,0,0,20.46476921,0.004404922,29.14699274,0,0,23.55609916,0.00353934,19.39733798,70.24326842,8.068994961,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/07  24:00:00,0,49896,19.57669439,23.56958042,19.62506138,19.60087788,23.56934815,23.56946429,0,0,19.62506138,0.005083074,35.34921744,0,0,23.56934815,0.003539369,19.37470279,70.24326842,8.068994961,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/08  01:00:00,-0.375,33264,19.00865869,23.56948553,19.05832631,19.0334925,23.56924209,23.56936381,0,0,19.05832631,0.005637395,40.54323753,0,0,23.56924209,0.003539368,19.36266535,70.24326842,8.068994961,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/08  02:00:00,-0.6,25704,18.5078048,23.56947025,18.5650863,18.53644555,23.56939822,23.56943424,0,0,18.5650863,0.006117756,45.29163262,0,0,23.56939822,0.003539368,19.34303043,70.24326842,8.068994961,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/08  03:00:00,-0.6,16632,18.07038192,23.56946197,18.14835205,18.10936698,23.56944007,23.56945102,0,0,18.14835205,0.006539704,49.61188555,0,0,23.56944007,0.003539368,19.32352967,70.24326842,8.068994961,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/08  04:00:00,-0.6,16632,17.68181817,23.56945736,17.78408498,17.73295158,23.56945206,23.56945471,0,0,17.78408498,0.006911088,53.59195596,0,0,23.56945206,0.003539368,19.31622086,70.24326842,8.068994961,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/08  05:00:00,-0.6,16632,17.3192861,23.56945537,17.4403129,17.3797995,23.56945455,23.56945496,0,0,17.4403129,0.007228803,57.21841356,0,0,23.56945455,0.003539368,19.30406007,70.24326842,8.068994961,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/08  06:00:00,-0.6,33264,16.98424794,23.56945527,17.1239679,17.05410792,23.56945494,23.56945511,0,0,17.1239679,0.007502689,60.49843874,0,0,23.56945494,0.003539368,19.28460768,70.24326842,8.068994961,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/08  07:00:00,-0.6,66528,16.98067542,22.89138714,18.00848714,17.49458128,19.97336151,21.43237433,97.32782472,11.49690623,18.00848714,0.006241091,47.6352591,0,139.1260741,19.97336151,0.006195381,41.93851331,75.73196527,7.22,29.4,1,0,0,0,0,0,1578223.789,438.395497,0,0,772764.4363,772764.4363,214.6567879,214.6567879,0.30875,443.999218,1598397.185,563.9761197,2030314.031,349.4608205,1258058.954,242.512998,873046.793,1146.039935,4125743.768,2.279251283,1185.974299,1.135263672,4086.949218,241228.0822
SWlowe,SW,Lowe, 03/08  08:00:00,-0.225,84672,18.05391429,22.88337355,21.372037,19.71297564,21.53292689,22.20815022,514.7798385,0,21.372037,0.005646904,34.9979748,4.539310661,58.02021313,21.53292689,0.005705382,35.01672203,63.36106567,7.22,29.4,1,0,1,0,0,0,8633698.738,2398.249649,0,0,6157711.022,6157711.022,1710.475284,1710.475284,1,2205.989235,7941561.248,2757.545701,9927164.525,617.1420481,2221711.373,1709.201088,6153123.915,2326.808196,8376509.506,2.762981334,2346.664367,6.908459355,24870.45368,564184.0846
SWlowe,SW,Lowe, 03/08  09:00:00,0,66528,19.24225277,22.8231995,21.62734845,20.43480061,21.77603589,22.2996177,352.2577143,0,21.62734845,0.005369504,32.75318729,0,44.58818431,21.77603589,0.005417501,32.74288977,61.67154422,7.22,29.4,0.75,0,1,0,0,0,8253522.917,2292.645255,0,0,6284649.932,6284649.932,1745.736092,1745.736092,1,2220.752715,7994709.775,2775.940894,9993387.219,633.4174506,2280302.822,1766.857117,6360685.62,2400.274567,8640988.442,2.789031762,2437.65714,7.37161791,26537.82448,564184.0846
SWlowe,SW,Lowe, 03/08  10:00:00,0,66528,20.95528232,22.93735604,22.98831284,21.97179758,22.84849099,22.89292351,322.6642688,0,22.98831284,0.004980364,27.9743789,4.277334867,1.061800036,22.84849099,0.005095201,28.86812428,75.31628536,7.22,29.4,0,0,0,0,0,0,3568254.434,991.1817871,0,0,1213401.38,1213401.38,337.055939,337.055939,0.3,1078.409646,3882274.726,1356.024737,4881689.052,348.4689864,1254488.351,387.0033258,1393211.973,1141.868226,4110725.615,2.276814497,1204.50236,1.279764812,4607.153323,238299.2629
SWlowe,SW,Lowe, 03/08  11:00:00,0,42336,22.23979758,22.95947972,22.99907435,22.61943596,22.99039267,22.9749362,103.2409236,0,22.99907435,0.004607792,25.84702849,0.521807355,0,22.99039267,0.004701514,26.38271214,75.54011976,7.22,29.4,0,0,0,0,0,0,2780413.331,772.3370364,0,0,1260049.481,1260049.481,350.0137449,350.0137449,0.3,763.8050246,2749698.088,965.1719697,3474619.091,348.4689864,1254488.351,375.3332921,1351199.851,1141.868226,4110725.615,2.276814497,1181.80247,1.173912515,4226.085054,238299.2629
SWlowe,SW,Lowe, 03/08  12:00:00,0,42336,22.99180877,22.9590557,23.00073907,22.99627392,22.99386857,22.97646214,10.78940352,1.632393073,23.00073907,0.004391345,24.63551036,0.511800289,0,22.99386857,0.004449731,24.97112873,75.54011976,7.22,29.4,0,0,0,0,0,0,2441329.33,678.1470362,0,0,1259156.457,1259156.457,349.7656824,349.7656824,0.3,668.4549871,2406437.954,846.3058212,3046700.956,348.4689864,1254488.351,375.0864855,1350311.348,1141.868226,4110725.615,2.276814497,1181.80247,1.18317964,4259.446704,238299.2629
SWlowe,SW,Lowe, 03/08  13:00:00,0.375,42336,23.29555523,22.9599919,22.99984003,23.14769763,22.99252935,22.97626063,0,23.1979786,22.99984003,0.004244134,23.79564751,0.448780162,0,22.99252935,0.004283617,24.02615731,75.16736527,7.22,29.4,0,0,0,0,0,0,2324029.379,645.5637164,0,0,1281157.475,1281157.475,355.8770764,355.8770764,0.3,631.7055788,2274140.084,800.3983872,2881434.194,348.4689864,1254488.351,381.0296982,1371706.914,1141.868226,4110725.615,2.276814497,1181.80247,1.207144996,4345.721987,238299.2629
SWlowe,SW,Lowe, 03/08  14:00:00,0.6,42336,23.5511185,22.96084129,22.99901667,23.27506758,22.99204326,22.97644227,0,51.19021529,22.99901667,0.004145212,23.21340944,0.452504208,0,22.99204326,0.004171814,23.37125272,74.94371257,7.22,29.4,0,0,0,0,0,0,2222789.364,617.4414901,0,0,1294201.696,1294201.696,359.500471,359.500471,0.3,606.967849,2185084.256,769.4658163,2770076.939,348.4689864,1254488.351,384.8188013,1385347.685,1141.868226,4110725.615,2.276814497,1181.80247,1.220467548,4393.683173,238299.2629
SWlowe,SW,Lowe, 03/08  15:00:00,0.6,42336,23.32297668,22.96182811,23.0021131,23.16254489,22.99443596,22.97813204,5.7942733,19.07501337,23.0021131,0.004077979,22.82635271,0.461158886,0,22.99443596,0.004096143,22.9380156,74.94371257,7.22,29.4,0,0,0,0,0,0,2359593.651,655.4426807,0,0,1294136.432,1294136.432,359.4823423,359.4823423,0.3,643.5649963,2316833.987,815.2105207,2934757.875,348.4689864,1254488.351,384.795643,1385264.315,1141.868226,4110725.615,2.276814497,1181.80247,1.219752032,4391.107315,238299.2629
SWlowe,SW,Lowe, 03/08  16:00:00,0.6,42336,22.58230823,22.96278597,23.00241249,22.79236036,22.99445463,22.9786203,77.05428618,0,23.00241249,0.00405522,22.69937451,0.456795343,0,22.99445463,0.00405716,22.72110392,74.94371257,7.22,29.4,0,0,0,0,0,0,2684716.348,745.754541,0,0,1294093.485,1294093.485,359.4704125,359.4704125,0.3,733.5718374,2640858.615,927.5254001,3339091.44,348.4689864,1254488.351,384.7859641,1385229.471,1141.868226,4110725.615,2.276814497,1181.80247,1.219752032,4391.107315,238299.2629
SWlowe,SW,Lowe, 03/08  17:00:00,0.9125,42336,22.03700113,22.96387794,23.0004156,22.51870837,22.99592636,22.97990215,123.2858744,0,23.0004156,0.004115498,23.03736495,0.439779458,0,22.99592636,0.004085648,22.87757782,74.63308383,7.22,29.4,0,0,0,0,0,0,2850721.664,791.8671288,0,0,1313261.161,1313261.161,364.7947669,364.7947669,0.3,777.1881784,2797877.442,981.8556045,3534680.176,348.4689864,1254488.351,389.9672572,1403882.126,1141.868226,4110725.615,2.276814497,1181.80247,1.253156223,4511.362401,238299.2629
SWlowe,SW,Lowe, 03/08  18:00:00,0.7875,42336,21.62866278,22.9645413,22.99990826,22.31428552,22.99310932,22.97882531,158.7140504,0,22.99990826,0.004208156,23.55325136,0.392647175,0,22.99310932,0.004181797,23.41633816,74.75733533,7.22,29.4,0,0,0,0,0,0,2978492.405,827.3590014,0,0,1305265.614,1305265.614,362.5737816,362.5737816,0.3,818.9325463,2948157.167,1033.795682,3721664.455,348.4689864,1254488.351,388.0260525,1396893.789,1141.868226,4110725.615,2.276814497,1181.80247,1.255322463,4519.160866,238299.2629
SWlowe,SW,Lowe, 03/08  19:00:00,0.6,101304,21.37153768,22.9653745,22.99847898,22.18500833,22.99311453,22.97924452,200.7444225,0,22.99847898,0.004277428,23.94039502,0.369544135,0,22.99311453,0.004258592,23.84343835,74.94371257,7.22,29.4,0,0,0,0,0,0,3129638.865,869.3441293,0,0,1294241.087,1294241.087,359.5114131,359.5114131,0.3,857.8541387,3088274.899,1082.18121,3895852.355,348.4689864,1254488.351,384.8259885,1385373.559,1141.868226,4110725.615,2.276814497,1181.80247,1.244355461,4479.67966,238299.2629
SWlowe,SW,Lowe, 03/08  20:00:00,0.6,134568,21.28268065,22.96619896,23.00089923,22.14178994,22.9946276,22.98041328,206.2733761,0,23.00089923,0.004357157,24.37997042,0.390555236,0,22.9946276,0.004332028,24.24953154,74.94371257,7.22,29.4,0,0,0,0,0,0,3150175.463,875.0487398,0,0,1294813.579,1294813.579,359.6704386,359.6704386,0.3,864.021235,3110476.446,1089.844366,3923439.719,348.4689864,1254488.351,384.9807568,1385930.725,1141.868226,4110725.615,2.276814497,1181.80247,1.228957807,4424.248106,238299.2629
SWlowe,SW,Lowe, 03/08  21:00:00,0.6,151200,21.27424867,22.96702296,23.00366808,22.13895837,22.99631148,22.98166722,188.8641838,0,23.00366808,0.004421659,24.71844464,0.416964038,0,22.99631148,0.004399555,24.60670888,74.94371257,7.22,29.4,0,0,0,0,0,0,3088559.569,857.9332136,0,0,1295261.409,1295261.409,359.794836,359.794836,0.3,847.2767029,3050196.13,1069.037313,3848534.327,348.4689864,1254488.351,385.1090154,1386392.455,1141.868226,4110725.615,2.276814497,1181.80247,1.233918067,4442.10504,238299.2629
SWlowe,SW,Lowe, 03/08  22:00:00,0.6,134568,21.06918113,22.96717117,21.89161291,21.48039702,22.98000985,22.97359051,0,0,21.89161291,0.00472621,28.28588046,0,0,22.98000985,0.004420865,24.755785,70.41096929,8.050940255,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/08  23:00:00,0.6,101304,20.54648718,22.96684165,20.81034432,20.67841575,22.9698048,22.96832323,0,0,20.81034432,0.00530153,33.88819441,0,0,22.9698048,0.004420081,24.77615509,70.41096929,8.050940255,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/08  24:00:00,0.6,49896,19.97808955,22.96679007,20.07240564,20.0252476,22.9672262,22.96700814,0,0,20.07240564,0.006008122,40.10193138,0,0,22.9672262,0.004420083,24.7643096,70.41096929,8.050940255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/09  01:00:00,0.6,33264,19.45918304,22.96678955,19.54727206,19.50322755,22.96697147,22.96688051,0,0,19.54727206,0.00659148,45.38687755,0,0,22.96697147,0.004420082,24.75525615,70.41096929,8.050940255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
