Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 03/09  02:00:00,0.6,25704,18.9948362,22.9667891,19.08829166,19.04156393,22.96685483,22.96682196,0,0,19.08829166,0.007099317,50.28938242,0,0,22.96685483,0.004420082,24.77115505,70.41096929,8.050940255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/09  03:00:00,0.6,16632,18.58212357,22.96679014,18.69154918,18.63683637,22.96681346,22.9668018,0,0,18.69154918,0.007539965,54.73071027,0,0,22.96681346,0.004420082,24.78065116,70.41096929,8.050940255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/09  04:00:00,0.6,16632,18.21188089,22.96679224,18.34237653,18.27712871,22.96679939,22.96679582,0,0,18.34237653,0.007923724,58.75146401,0,0,22.96679939,0.004420082,24.78067227,70.41096929,8.050940255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/09  05:00:00,0.6,16632,17.86384061,22.96679504,18.01148877,17.93766469,22.96679586,22.96679545,0,0,18.01148877,0.008257936,62.44148142,0,0,22.96679586,0.004420082,24.76495421,70.41096929,8.050940255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/09  06:00:00,0.6,33264,17.54683663,22.96679831,17.71290322,17.62986992,22.96679654,22.96679742,0,0,17.71290322,0.008548112,65.80623888,0,0,22.96679654,0.004420082,24.75551887,70.41096929,8.050940255,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/09  07:00:00,0.9125,66528,17.5663679,22.32853251,18.00145339,17.78391064,19.67307246,21.00080248,14.621991,25.78500751,18.00145339,0.007074694,53.60312201,0,110.7723078,19.67307246,0.007132247,48.82610008,74.53498143,7.22,29.4,1,0,0,0,0,0,1192214.626,331.1707293,0,0,692054.0056,692054.0056,192.2372238,192.2372238,0.3,327.0310646,1177311.833,417.0864294,1501511.146,348.4689864,1254488.351,219.8832566,791579.7238,1141.868226,4110725.615,2.276814497,1181.80247,1.260676991,4538.437168,238299.2629
SWlowe,SW,Lowe, 03/09  08:00:00,1.1,84672,19.06649065,22.51566146,22.77144637,20.91896851,22.41762532,22.46664339,602.1498729,0,22.77144637,0.006341576,35.92402439,22.16561821,8.536072188,22.41762532,0.006468349,37.4413364,73.97383978,7.22,29.4,0.25,0,0,0,0,0,5238855.854,1455.237737,0,0,1884578.081,1884578.081,523.4939113,523.4939113,0.402307692,1425.517205,5131861.939,1786.554301,6431595.482,371.1300249,1336068.09,546.3170206,1966741.274,1239.538858,4462339.888,2.322606495,1279.475906,1.803012633,6490.845479,285928.583
SWlowe,SW,Lowe, 03/09  09:00:00,1.1,66528,20.75029921,22.64378556,23.0023116,21.8763054,22.89594445,22.769865,334.5590695,0,23.0023116,0.005750446,32.10157496,7.034626576,0,22.89594445,0.005912532,33.2110413,74.44670659,7.22,29.4,0,0,0,0,0,0,3617830.783,1004.952995,0,0,1310650.879,1310650.879,364.0696885,364.0696885,0.3,996.9474028,3589010.65,1254.758038,4517128.938,348.4689864,1254488.351,389.3514893,1401665.361,1141.868226,4110725.615,2.276814497,1181.80247,1.299559053,4678.412591,238299.2629
SWlowe,SW,Lowe, 03/09  10:00:00,1.1,66528,21.71444558,22.65424938,23.001108,22.35777679,22.89743909,22.77584423,166.4791705,0,23.001108,0.005299699,29.60874314,6.804497916,0,22.89743909,0.005431135,30.52781156,74.44670659,7.22,29.4,0,0,0,0,0,0,3011370.285,836.4917459,0,0,1311577.654,1311577.654,364.3271261,364.3271261,0.3,827.313745,2978329.482,1044.210601,3759158.163,348.4689864,1254488.351,389.6424056,1402712.66,1141.868226,4110725.615,2.276814497,1181.80247,1.299559053,4678.412591,238299.2629
SWlowe,SW,Lowe, 03/09  11:00:00,1.475,42336,21.90624014,22.66728155,22.99791994,22.45208004,22.90028416,22.78378285,153.4698607,0,22.99791994,0.004987256,27.88256365,6.432731467,0,22.90028416,0.005065556,28.48468321,74.0739521,7.22,29.4,0,0,0,0,0,0,2962570.526,822.9362572,0,0,1333104.59,1333104.59,370.3068306,370.3068306,0.3,808.3476679,2910051.604,1020.633341,3674280.026,348.4689864,1254488.351,395.4538901,1423634.004,1141.868226,4110725.615,2.276814497,1181.80247,1.342447938,4832.812577,238299.2629
SWlowe,SW,Lowe, 03/09  12:00:00,1.7,42336,22.17067122,22.68022808,23.00013589,22.58540355,22.9058893,22.79305869,113.1959383,0,23.00013589,0.004806736,26.89444443,6.172133901,0,22.9058893,0.004854837,27.31695514,73.8502994,7.22,29.4,0,0,0,0,0,0,2817498.719,782.6385329,0,0,1346714.838,1346714.838,374.087455,374.087455,0.3,772.3961048,2780625.977,975.8930478,3513214.972,348.4689864,1254488.351,399.3930692,1437815.049,1141.868226,4110725.615,2.276814497,1181.80247,1.369780021,4931.208074,238299.2629
SWlowe,SW,Lowe, 03/09  13:00:00,2.0125,42336,22.44999785,22.69269921,23.00202732,22.72601259,22.9123191,22.80250915,75.07319644,0,23.00202732,0.004685489,26.22816068,5.938231464,0,22.9123191,0.004717688,26.55090754,73.53967066,7.22,29.4,0,0,0,0,0,0,2680233.213,744.5092259,0,0,1366093.271,1366093.271,379.470353,379.470353,0.3,731.6264418,2633855.19,925.1026707,3330369.614,348.4689864,1254488.351,404.6307087,1456670.551,1141.868226,4110725.615,2.276814497,1181.80247,1.394003155,5018.411358,238299.2629
SWlowe,SW,Lowe, 03/09  14:00:00,2.575,42336,23.18633748,22.70439827,22.99746739,23.09190243,22.91266085,22.80852956,4.213020539,17.2262394,22.99746739,0.004604847,25.78720146,5.515416036,0,22.91266085,0.004626754,26.04235996,72.98053892,7.22,29.4,0,0,0,0,0,0,2361774.453,656.0484591,0,0,1400196.851,1400196.851,388.9435696,388.9435696,0.3,642.7860478,2314029.772,814.2418381,2931270.617,348.4689864,1254488.351,414.0762183,1490674.386,1141.868226,4110725.615,2.276814497,1181.80247,1.434150914,5162.943291,238299.2629
SWlowe,SW,Lowe, 03/09  15:00:00,2.8,42336,23.33532195,22.71533098,22.99840079,23.16686137,22.91814933,22.81674015,0,25.5790427,22.99840079,0.004548357,25.47170627,5.345547042,0,22.91814933,0.004563679,25.68138679,72.75688623,7.22,29.4,0,0,0,0,0,0,2316485.124,643.4680901,0,0,1414092.89,1414092.89,392.8035805,392.8035805,0.3,632.6193994,2277429.838,801.542086,2885551.51,348.4689864,1254488.351,418.0965312,1505147.512,1141.868226,4110725.615,2.276814497,1181.80247,1.449697672,5218.911619,238299.2629
SWlowe,SW,Lowe, 03/09  16:00:00,2.8,42336,23.05023466,22.72609308,23.00085138,23.02554302,22.9227004,22.82439674,12.78198187,2.389994989,23.00085138,0.004532371,25.39516115,5.129392381,0,22.9227004,0.004532623,25.5170195,72.75688623,7.22,29.4,0,0,0,0,0,0,2446373.013,679.548059,0,0,1414662.197,1414662.197,392.9617214,392.9617214,0.3,668.0246165,2404888.619,845.7682929,3044765.855,348.4689864,1254488.351,418.2540407,1505714.547,1141.868226,4110725.615,2.276814497,1181.80247,1.450938258,5223.377728,238299.2629
SWlowe,SW,Lowe, 03/09  17:00:00,2.8,42336,22.60231528,22.73639385,22.99892261,22.80061895,22.9253045,22.83084917,52.12363706,0,22.99892261,0.004581016,25.67847714,4.829536492,0,22.9253045,0.00455894,25.66978579,72.75688623,7.22,29.4,0,0,0,0,0,0,2596204.659,721.1679609,0,0,1415504.679,1415504.679,393.1957441,393.1957441,0.3,709.6849771,2554865.917,897.7530331,3231910.919,348.4689864,1254488.351,418.4874094,1506554.674,1141.868226,4110725.615,2.276814497,1181.80247,1.451682057,5226.055404,238299.2629
SWlowe,SW,Lowe, 03/09  18:00:00,2.8,42336,22.08827337,22.74607912,23.00031898,22.54429617,22.92850658,22.83729285,81.51130754,0,23.00031898,0.004620228,25.89447108,4.647318482,0,22.92850658,0.004614631,25.97602795,72.75688623,7.22,29.4,0,0,0,0,0,0,2702296.765,750.6379903,0,0,1416191.625,1416191.625,393.3865625,393.3865625,0.3,739.2364176,2661251.103,934.5877225,3364515.801,348.4689864,1254488.351,418.6804529,1507249.63,1141.868226,4110725.615,2.276814497,1181.80247,1.436948162,5173.013383,238299.2629
SWlowe,SW,Lowe, 03/09  19:00:00,2.8,101304,21.69790233,22.75544031,23.00115763,22.34952998,22.93231776,22.84387904,139.7946728,0,23.00115763,0.004618999,25.90270719,4.436836097,0,22.93231776,0.00462015,26.01732931,72.75688623,7.22,29.4,0,0,0,0,0,0,2912222.708,808.9507521,0,0,1416975.621,1416975.621,393.6043393,393.6043393,0.3,797.26445,2870152.02,1006.844336,3624639.609,348.4689864,1254488.351,418.8968502,1508028.661,1141.868226,4110725.615,2.276814497,1181.80247,1.429378577,5145.762876,238299.2629
SWlowe,SW,Lowe, 03/09  20:00:00,2.425,134568,21.54165277,22.764438,23.00141306,22.27153292,22.93692106,22.85067953,155.41694,0,23.00141306,0.004641704,26.03857325,4.302678683,0,22.93692106,0.004633862,26.09660731,73.12964072,7.22,29.4,0,0,0,0,0,0,2968474.139,824.5761498,0,0,1395375.535,1395375.535,387.6043154,387.6043154,0.3,817.1599973,2941775.99,1031.594416,3713739.897,348.4689864,1254488.351,413.0653518,1487035.266,1141.868226,4110725.615,2.276814497,1181.80247,1.381782962,4974.418662,238299.2629
SWlowe,SW,Lowe, 03/09  21:00:00,2.2,151200,21.50117895,22.77269277,23.00245085,22.2518149,22.93882085,22.85575681,143.1069792,0,23.00245085,0.004638033,26.01649844,4.082197386,0,22.93882085,0.004640214,26.12911208,73.35329341,7.22,29.4,0,0,0,0,0,0,2924256.331,812.2934252,0,0,1382300.852,1382300.852,383.972459,383.972459,0.3,801.7058798,2886141.167,1012.371805,3644538.499,348.4689864,1254488.351,409.2724967,1473380.988,1141.868226,4110725.615,2.276814497,1181.80247,1.353296161,4871.866181,238299.2629
SWlowe,SW,Lowe, 03/09  22:00:00,1.8875,134568,21.27654965,22.77101314,21.91621668,21.59638317,22.79430309,22.78265811,0,0,21.91621668,0.005046839,30.27560882,0,0,22.79430309,0.004638035,26.36342555,69.05694599,8.10314299,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/09  23:00:00,1.7,101304,20.74020626,22.76726218,21.05282769,20.89651698,22.76391661,22.7655894,0,0,21.05282769,0.005655093,35.71750993,0,0,22.76391661,0.004637992,26.42169807,69.05694599,8.10314299,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/09  24:00:00,1.0125,49896,20.15350138,22.76737514,20.22923416,20.19136777,22.76604221,22.76670867,0,0,20.22923416,0.006232884,41.38093439,0,0,22.76604221,0.004637999,26.41832919,69.05694599,8.10314299,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/10  01:00:00,-0.15,33264,19.5541679,22.76734147,19.60637817,19.58027303,22.76690815,22.76712481,0,0,19.60637817,0.006803264,46.86776656,0,0,22.76690815,0.004637998,26.40024676,69.05694599,8.10314299,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/10  02:00:00,-0.225,25704,19.020367,22.7673076,19.06745479,19.04391089,22.76716786,22.76723773,0,0,19.06745479,0.007276365,51.77189272,0,0,22.76716786,0.004637998,26.3898147,69.05694599,8.10314299,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/10  03:00:00,-0.375,16632,18.56919603,22.7672845,18.63920689,18.60420146,22.76724732,22.76726591,0,0,18.63920689,0.007677915,56.07382802,0,0,22.76724732,0.004637998,26.38968727,69.05694599,8.10314299,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/10  04:00:00,0.15,16632,18.19250147,22.76726921,18.29243403,18.24246775,22.7672648,22.767267,0,0,18.29243403,0.008020532,59.82631012,0,0,22.7672648,0.004637998,26.38965942,69.05694599,8.10314299,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/10  05:00:00,0.225,16632,17.85763752,22.76725968,17.99362818,17.92563285,22.76726379,22.76726173,0,0,17.99362818,0.008328608,63.27270768,0,0,22.76726379,0.004637998,26.38966133,69.05694599,8.10314299,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/10  06:00:00,-0.375,33264,17.50013304,22.76725403,17.6323182,17.56622562,22.76725889,22.76725646,0,0,17.6323182,0.008588718,66.76480307,0,0,22.76725889,0.004637998,26.40636283,69.05694599,8.10314299,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/10  07:00:00,-0.6,66528,17.44551254,22.15920924,18.00422239,17.72486747,19.59944624,20.87932774,21.62707516,14.54302459,18.00422239,0.007042688,53.6245166,0,105.9145388,19.59944624,0.007129308,49.26930264,75.98375195,7.22,29.4,1,0,0,0,0,0,1258237.86,349.5105166,0,0,590623.7554,590623.7554,164.0621543,164.0621543,0.3,364.6477912,1312732.048,464.2535068,1671312.625,348.4689864,1254488.351,192.6620961,693583.5459,1141.868226,4110725.615,2.276814497,1181.80247,1.119454886,4030.037589,238299.2629
SWlowe,SW,Lowe, 03/10  08:00:00,-0.6,84672,18.89780183,22.34695348,22.76844137,20.8331216,22.35690006,22.35192677,637.7915807,0,22.76844137,0.006219176,35.38127615,26.48787037,8.169084741,22.35690006,0.006369678,37.15567062,75.48718162,7.22,29.4,0.25,0,0,0,0,0,5437764.867,1510.490241,0,0,1833443.939,1833443.939,509.2899832,509.2899832,0.411057692,1476.341531,5314829.511,1849.608029,6658588.906,373.2278941,1343620.419,532.1024413,1915568.789,1248.653363,4495152.107,2.326677952,1288.590673,1.668164931,6005.393753,290002.1433
SWlowe,SW,Lowe, 03/10  09:00:00,-0.225,66528,21.00760583,22.48298165,23.00470817,22.006157,22.83575664,22.65936915,295.5382083,0,23.00470817,0.005513446,30.87943946,11.06773756,0,22.83575664,0.005707138,32.28293406,75.76377246,7.22,29.4,0,0,0,0,0,0,3476704.437,965.7512326,0,0,1219959.12,1219959.12,338.8775333,338.8775333,0.3,955.8427508,3441033.903,1203.730841,4333431.027,348.4689864,1254488.351,363.9973341,1310390.403,1141.868226,4110725.615,2.276814497,1181.80247,1.143236249,4115.650495,238299.2629
SWlowe,SW,Lowe, 03/10  10:00:00,0.6875,66528,22.94419574,22.50171696,22.99900607,22.97160091,22.84023792,22.67097744,28.38759757,41.32464497,22.99900607,0.004988184,27.98810482,10.57644677,0,22.84023792,0.005139936,29.11125116,74.85673653,7.22,29.4,0,0,0,0,0,0,2363655.204,656.5708899,0,0,1276143.957,1276143.957,354.4844326,354.4844326,0.3,643.7812531,2317612.511,815.3700769,2935332.277,348.4689864,1254488.351,379.4962701,1366186.572,1141.868226,4110725.615,2.276814497,1181.80247,1.206403287,4343.051835,238299.2629
SWlowe,SW,Lowe, 03/10  11:00:00,1.475,42336,25.57521132,22.52213073,23.00616547,24.29068839,22.84638651,22.68425862,0,385.140525,23.00616547,0.004607127,25.84876799,9.999577502,0,22.84638651,0.004709149,26.67357599,73.82573533,7.22,29.4,0,0,0,0,0,0,1024400.654,284.5557372,0,0,1322965.791,1322965.791,367.4904975,367.4904975,0.3,279.3373464,1005614.447,355.8338355,1281001.808,348.4689864,1254488.351,392.6327624,1413477.945,1141.868226,4110725.615,2.276814497,1181.80247,1.262066512,4543.439443,238299.2629
SWlowe,SW,Lowe, 03/10  12:00:00,2.0125,42336,28.69430541,22.60197904,23.9032891,26.29879725,23.35723885,22.97960894,0,871.7379395,23.9032891,0.004365249,23.19135189,31.85188752,0,23.35723885,0.004421318,24.27639061,72.85743235,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1923552.631,1923552.631,534.3201754,534.3201754,0.359079185,0,0,0,0,348.4689864,1254488.351,556.4762148,2003314.373,1141.868226,4110725.615,2.276814497,1181.80247,1.296780637,4668.410294,246544.129
SWlowe,SW,Lowe, 03/10  13:00:00,2.8875,42336,27.36776557,22.69245994,23.53911058,25.45343807,23.34243118,23.01744556,0,700.7636453,23.53911058,0.004221591,22.92159527,24.57568284,0,23.34243118,0.004248904,23.33975481,72.81742703,7.22,29.4,0,0,0,0,0,0,37080.64566,10.30017935,0,0,1533491.474,1533491.474,425.969854,425.969854,0.303775567,0,0,0,0,348.4689864,1254488.351,453.6032802,1632971.809,1141.868226,4110725.615,2.276814497,1181.80247,1.384280568,4983.410046,238797.3259
SWlowe,SW,Lowe, 03/10  14:00:00,3.3,42336,25.35890269,22.65828301,22.99895662,24.17892966,22.89880924,22.77854613,0,384.4216692,22.99895662,0.004186382,23.48113541,6.673405151,0,22.89880924,0.004188675,23.63681873,72.25988024,7.22,29.4,0,0,0,0,0,0,1023457.2,284.2936666,0,0,1444076.364,1444076.364,401.1323232,401.1323232,0.3,267.2364728,962051.3021,341.40078,1229042.808,348.4689864,1254488.351,426.6250156,1535850.056,1141.868226,4110725.615,2.276814497,1181.80247,1.44636167,5206.902012,238299.2629
SWlowe,SW,Lowe, 03/10  15:00:00,3.675,42336,24.49881241,22.67013666,23.00058301,23.74969771,22.90285857,22.78649762,0,209.5535126,23.00058301,0.004217654,23.63802157,6.389923287,0,22.90285857,0.004202583,23.69391934,71.88712575,7.22,29.4,0,0,0,0,0,0,1653419.801,459.2832781,0,0,1463156.642,1463156.642,406.4324006,406.4324006,0.3,443.116951,1595221.024,563.8560687,2029881.847,348.4689864,1254488.351,431.5510491,1553583.777,1141.868226,4110725.615,2.276814497,1181.80247,1.499668531,5398.806713,238299.2629
SWlowe,SW,Lowe, 03/10  16:00:00,3.9,42336,23.89626608,22.68312661,23.00046562,23.44836585,22.90842672,22.79577667,0,107.4351347,23.00046562,0.004321402,24.20648577,6.099502674,0,22.90842672,0.00428133,24.11754518,71.66347305,7.22,29.4,0,0,0,0,0,0,2021263.051,561.4619586,0,0,1477604.69,1477604.69,410.4457471,410.4457471,0.3,549.1930821,1977095.095,697.0996496,2509558.739,348.4689864,1254488.351,435.7264109,1568615.079,1141.868226,4110725.615,2.276814497,1181.80247,1.54864549,5575.123763,238299.2629
SWlowe,SW,Lowe, 03/10  17:00:00,3.9,42336,23.26587879,22.69497083,22.99905027,23.13246453,22.91083663,22.80290373,3.07336243,22.37106129,22.99905027,0.004494866,25.15727442,5.78019984,0,22.91083663,0.004437866,24.97348563,71.66347305,7.22,29.4,0,0,0,0,0,0,2338749.714,649.6526984,0,0,1478365.566,1478365.566,410.6571015,410.6571015,0.3,637.6376144,2295495.412,807.80284,2908090.224,348.4689864,1254488.351,435.9384302,1569378.349,1141.868226,4110725.615,2.276814497,1181.80247,1.560697922,5618.512521,238299.2629
SWlowe,SW,Lowe, 03/10  18:00:00,3.9,42336,22.72960261,22.70640449,23.00043841,22.86502051,22.91505654,22.81073051,20.10232145,0.343420824,23.00043841,0.004656235,26.04166977,5.530738646,0,22.91505654,0.00460754,25.90489641,71.66347305,7.22,29.4,0,0,0,0,0,0,2480363.286,688.9898018,0,0,1479513.037,1479513.037,410.9758436,410.9758436,0.3,677.8178465,2440144.247,857.9944848,3088780.145,348.4689864,1254488.351,436.2560088,1570521.632,1141.868226,4110725.615,2.276814497,1181.80247,1.576726407,5676.215064,238299.2629
SWlowe,SW,Lowe, 03/10  19:00:00,3.9,101304,22.31823358,22.71761341,23.00105213,22.65964285,22.92004522,22.81882932,57.02336289,0,23.00105213,0.004796564,26.81953794,5.307820844,0,22.92004522,0.00475791,26.73585389,71.66347305,7.22,29.4,0,0,0,0,0,0,2615293.679,726.4704663,0,0,1481049.792,1481049.792,411.4027199,411.4027199,0.3,715.1811992,2574652.317,904.6089173,3256592.102,348.4689864,1254488.351,436.6818661,1572054.718,1141.868226,4110725.615,2.276814497,1181.80247,1.586836089,5712.609921,238299.2629
SWlowe,SW,Lowe, 03/10  20:00:00,3.9,134568,22.10193839,22.72811302,23.00120314,22.55157077,22.92390193,22.82600748,71.14634081,0,23.00120314,0.004944704,27.64105166,5.09413898,0,22.92390193,0.004895582,27.49698443,71.66347305,7.22,29.4,0,0,0,0,0,0,2666530.502,740.7029172,0,0,1482003.24,1482003.24,411.6675668,411.6675668,0.3,729.7326498,2627037.539,922.7496563,3321898.763,348.4689864,1254488.351,436.9483576,1573014.088,1141.868226,4110725.615,2.276814497,1181.80247,1.586836089,5712.609921,238299.2629
SWlowe,SW,Lowe, 03/10  21:00:00,3.525,151200,21.98476593,22.73820197,22.99991843,22.49234218,22.92678168,22.83249183,68.55683698,0,22.99991843,0.005069694,28.33632188,4.831892471,0,22.92678168,0.005035827,28.27346183,72.03622754,7.22,29.4,0,0,0,0,0,0,2657537.765,738.2049347,0,0,1460635.54,1460635.54,405.7320944,405.7320944,0.3,731.1406808,2632106.451,924.5047397,3328217.063,348.4689864,1254488.351,431.1832724,1552259.781,1141.868226,4110725.615,2.276814497,1181.80247,1.559666915,5614.800892,238299.2629
SWlowe,SW,Lowe, 03/10  22:00:00,3.3,134568,21.81023853,22.73729667,22.41362702,22.11193277,22.76812671,22.75271169,0,0,22.41362702,0.005538422,32.04801019,0,0,22.76812671,0.005091164,28.83958251,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/10  23:00:00,3.3,101304,21.41456121,22.73233306,21.6663879,21.54047455,22.73284125,22.73258716,0,0,21.6663879,0.006364354,38.47975771,0,0,22.73284125,0.005090504,28.88652473,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/10  24:00:00,3.675,49896,20.95975301,22.73245066,21.07343427,21.01659364,22.73309926,22.73277496,0,0,21.07343427,0.007121536,44.58773832,0,0,22.73309926,0.005090507,28.88608753,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  01:00:00,3.525,39312,20.53097909,22.73238377,20.64966811,20.5903236,22.73263399,22.73250888,0,0,20.64966811,0.007784589,49.93762028,0,0,22.73263399,0.005090507,28.86855811,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  02:00:00,3.3,39312,20.13234555,22.73233363,20.25364113,20.19299334,22.73245658,22.7323951,0,0,20.25364113,0.008369619,54.90897454,0,0,22.73245658,0.005090507,28.83951201,68.32684799,8.141883609,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  03:00:00,3.3,16632,19.76383454,22.73229935,19.9011784,19.83250647,22.73236483,22.73233209,0,0,19.9011784,0.008886932,59.47827593,0,0,22.73236483,0.005090507,28.81031509,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  04:00:00,3.675,16632,19.45157923,22.73227661,19.61946296,19.5355211,22.73231414,22.73229537,0,0,19.61946296,0.009348014,63.5938916,0,0,22.73231414,0.005090507,28.7993949,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  05:00:00,3.9,16632,19.18153105,22.73226201,19.3909558,19.28624343,22.73228445,22.73227323,0,0,19.3909558,0.009768666,67.31878876,0,0,22.73228445,0.005090507,28.78109827,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  06:00:00,4.2125,16632,18.93098371,22.73225289,19.16652711,19.04875541,22.7322665,22.7322597,0,0,19.16652711,0.01014958,70.8572039,0,0,22.7322665,0.005090507,28.77012093,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  07:00:00,4.4,61992,18.80017619,22.73224768,19.04651705,18.92334662,22.73225571,22.73225169,0,0,19.04651705,0.010423237,73.27999114,0,0,22.73225571,0.005090507,28.77013965,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  08:00:00,5.15,61992,19.03831487,22.73224519,19.50613492,19.27222489,22.73224954,22.73224737,0,0,19.50613492,0.010530188,71.88839714,0,0,22.73224954,0.005090507,28.75180216,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  09:00:00,5.6,84672,19.79886032,22.73224462,20.46583533,20.13234782,22.73224663,22.73224563,0,0,20.46583533,0.010588116,68.04906748,0,0,22.73224663,0.005090507,28.72244984,68.32684799,8.141883609,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  10:00:00,5.6,84672,21.39371096,22.73224552,21.81028106,21.60199601,22.73224572,22.73224562,0,0,21.81028106,0.010606216,62.74653373,0,0,22.73224572,0.005090507,28.7114421,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  11:00:00,5.6,61992,22.52576781,22.73224743,22.66203324,22.59390053,22.73224626,22.73224685,0,0,22.66203324,0.010583338,59.43177182,0,0,22.73224626,0.005090507,28.71144169,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  12:00:00,5.9125,49896,23.57593597,22.73225005,23.59174574,23.58384086,22.73224768,22.73224886,0,0,23.59174574,0.010587449,56.20660982,0,0,22.73224768,0.005090507,28.71143899,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  13:00:00,6.475,49896,24.32993628,22.73225317,24.40992643,24.36993135,22.73225023,22.7322517,0,0,24.40992643,0.010636196,53.71359809,0,0,22.73225023,0.005090507,28.69308632,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  14:00:00,7.0125,49896,24.86291709,22.73225667,24.93385557,24.89838633,22.73225341,22.73225504,0,0,24.93385557,0.0107319,52.49635631,0,0,22.73225341,0.005090507,28.68207194,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  15:00:00,7.575,49896,25.04766509,22.73226042,25.1374457,25.09255539,22.73225688,22.73225865,0,0,25.1374457,0.010854123,52.44379583,0,0,22.73225688,0.005090507,28.68206572,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  16:00:00,7.8,49896,24.55854877,22.73226436,24.63978247,24.59916562,22.7322606,22.73226248,0,0,24.63978247,0.01098323,54.62683129,0,0,22.7322606,0.005090507,28.66371078,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  17:00:00,8.8,49896,23.97516907,22.73226843,24.0319874,24.00357824,22.73226452,22.73226647,0,0,24.0319874,0.011095313,57.19593298,0,0,22.73226452,0.005090507,28.65269518,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  18:00:00,9.4,49896,23.45155914,22.73227259,23.74883332,23.60019623,22.73226857,22.73227058,0,0,23.74883332,0.011327043,59.37120752,0,0,22.73226857,0.005090507,28.65268855,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  19:00:00,9.4,128520,23.04282145,22.73227681,23.43522777,23.23902461,22.73227271,22.73227476,0,0,23.43522777,0.011675901,62.33118075,0,0,22.73227271,0.005090507,28.65268067,68.32684799,8.141883609,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  20:00:00,9.4,151200,22.82941245,22.73228106,23.43660426,23.13300836,22.73227692,22.73227899,0,0,23.43660426,0.012244115,65.2979669,0,0,22.73227692,0.005090507,28.65267363,68.32684799,8.141883609,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  21:00:00,9.775,151200,22.78103837,22.73228525,23.54739419,23.16421628,22.73228113,22.73228319,0,0,23.54739419,0.01303497,68.91981209,0,0,22.73228113,0.005090507,28.63431831,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  22:00:00,10.375,151200,22.79202443,22.73228948,23.54134087,23.16668265,22.73228535,22.73228742,0,0,23.54134087,0.013675546,72.23553812,0,0,22.73228535,0.005090507,28.62330148,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  23:00:00,10.225,128520,22.62315827,22.73229389,23.08638802,22.85477314,22.73228963,22.73229176,0,0,23.08638802,0.014146645,76.75860049,0,0,22.73228963,0.005090507,28.62329444,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/11  24:00:00,10,61992,22.28109232,22.73229825,22.5117765,22.39643441,22.73229399,22.73229612,0,0,22.5117765,0.014550875,81.64479384,0,0,22.73229399,0.005090507,28.60493832,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  01:00:00,10.6875,39312,22.02157222,22.73230259,22.36302513,22.19229868,22.73229834,22.73230047,0,0,22.36302513,0.015013331,84.84536411,0,0,22.73229834,0.005090507,28.57557366,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  02:00:00,11.1,39312,21.86220617,22.73230695,22.28764925,22.07492771,22.7323027,22.73230482,0,0,22.28764925,0.015580408,88.28854966,0,0,22.7323027,0.005090507,28.54620902,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  03:00:00,11.1,16632,21.68871058,22.73231131,22.12025225,21.90448141,22.73230706,22.73230918,0,0,22.12025225,0.016108113,92.04345837,0,0,22.73230706,0.005090507,28.51684399,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  04:00:00,11.7875,16632,21.5557448,22.73231563,22.00643128,21.78108804,22.73231141,22.73231352,0,0,22.00643128,0.016593964,95.36836923,0,0,22.73231141,0.005090507,28.50582803,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  05:00:00,11.5125,16632,21.42052712,22.73232002,21.89086525,21.65569619,22.73231576,22.73231789,0,0,21.89086525,0.017044733,98.52167445,0,0,22.73231576,0.005090507,28.48747155,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  06:00:00,11.1,16632,21.25665539,22.73232439,21.71209924,21.48437732,22.73232013,22.73232226,0,0,21.71209924,0.017110469,100,0,0,22.73232013,0.005090507,28.49480384,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  07:00:00,11.1,61992,21.23577773,22.73232873,21.67444478,21.45511126,22.73232449,22.73232661,0,0,21.67444478,0.017036462,99.84755735,0,0,22.73232449,0.005090507,28.50580494,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  08:00:00,11.475,61992,21.97902067,22.73233315,22.47712365,22.22807216,22.73232855,22.73233085,0,0,22.47712365,0.017053845,95.20322537,0,0,22.73232855,0.005090507,28.50579855,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  09:00:00,12.7,84672,24.46401659,22.73233753,24.98056878,24.72229268,22.73233245,22.73233499,0,0,24.98056878,0.017062867,82.05651128,0,0,22.73233245,0.005090507,28.50579134,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  10:00:00,14.3625,84672,28.38756928,22.73234192,28.55411078,28.47084003,22.73233697,22.73233945,0,0,28.55411078,0.017082091,66.62171618,0,0,22.73233697,0.005090507,28.50578371,68.32684799,8.141883609,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  11:00:00,15.375,61992,32.0687924,23.10084753,30.27343084,31.17111162,24.39170472,23.74627612,0,427.6006321,30.27343084,0.015777972,55.43327304,75.20175765,1.058098409,24.39170472,0.008154129,39.09924309,68.32684799,7.773130165,30.38171293,1,0,0,0,0,0,0,0,0,0,356981.8985,344383.0065,99.16163847,95.66194624,0.12,0,0,0,0,139.3875946,501795.3405,111.6869955,402073.1837,456.7472906,1644290.246,0.910725799,472.7209881,1.446350905,5206.863257,95319.70517
SWlowe,SW,Lowe, 03/12  12:00:00,16.6,49896,34.86114961,23.53557565,30.06264888,32.46189925,26.17590513,24.85574039,0,822.9296803,30.06264888,0.009983317,36.38451644,118.4320446,0,26.17590513,0.011318312,51.46408463,68.32684799,7.405026176,29.80904705,1,0,0,0.25,0,0,0,0,0,0,895878.6553,858216.8177,248.855182,238.3935605,0.228461909,0,0,0,0,261.3517398,940866.2633,266.0982184,957953.5862,856.4011699,3083044.212,1.707610873,886.3518528,2.817745267,10143.88296,179333.9174
SWlowe,SW,Lowe, 03/12  13:00:00,17.8875,49896,33.98334898,23.98688264,29.77819257,31.88077078,26.11563699,25.05125982,0,802.02106,29.77819257,0.008712132,32.19310778,125.9966065,0,26.11563699,0.008931054,40.69770556,68.32684799,7.472948466,29.80904705,1,0,0,0,0,0,0,0,0,0,1132545.381,1061934.902,314.5959392,294.9819173,0.225,0,0,0,0,261.3517398,940866.2633,332.5328494,1197118.258,856.4011699,3083044.212,1.707610873,886.3518528,2.992043122,10771.35524,178724.4472
SWlowe,SW,Lowe, 03/12  14:00:00,18.9875,49896,34.03553791,24.09803591,28.76731709,31.4014275,26.85536152,25.47669871,0,1055.305388,28.76731709,0.008523122,33.26515292,137.7654022,0,26.85536152,0.008572051,37.39162531,68.32684799,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2534694.236,2359561.433,704.0817321,655.4337313,0.3,0,0,0,0,369.3722276,1329740.019,724.6689233,2608808.124,1229.975366,4427911.316,2.327034993,1266.690734,4.873044681,17542.96085,238299.2629
SWlowe,SW,Lowe, 03/12  15:00:00,19.775,49896,32.3694649,24.24130515,28.42713588,30.39830039,26.03568583,25.13849549,0,724.1597181,28.42713588,0.008443594,33.82446573,62.97869401,0.101355186,26.03568583,0.008463824,38.80513455,68.32684799,7.727861064,29.87567054,1,0,0,0,0,0,0,0,0,0,2464144.788,2321888.233,684.4846632,644.9689536,0.225,0,0,0,0,295.1535758,1062552.873,703.8371039,2533813.574,998.9906798,3596366.447,1.788191277,1029.397042,4.360007934,15696.02856,178724.4472
SWlowe,SW,Lowe, 03/12  16:00:00,19.625,49896,30.50102449,24.25477732,28.72381438,29.61241943,24.87990671,24.56734202,0,224.742506,28.72381438,0.008445988,33.18538651,15.73604375,0,24.87990671,0.00838697,41.19358641,68.32684799,8.668636235,30.76820465,1,0,0,0,0,0,0,0,0,0,790459.0149,746893.0419,219.5719486,207.4702894,0.075,0,0,0,0,95.82711157,344977.6017,226.3069323,814704.9562,322.1340438,1159682.558,0.590398453,332.6148907,1.377142587,4957.713312,59574.81573
SWlowe,SW,Lowe, 03/12  17:00:00,19.0875,49896,30.41113986,24.16223674,30.54062518,30.47588252,24.15029379,24.15626527,0,0,30.54062518,0.008928971,31.47545047,0,0,24.15029379,0.008387097,43.02271534,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  18:00:00,18.2125,49896,30.05531859,24.15949086,30.31755841,30.1864385,24.1608659,24.16017838,0,0,30.31755841,0.009713414,34.66292024,0,0,24.1608659,0.008387099,43.02281616,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  19:00:00,16.05,128520,29.53163118,24.15872485,29.82074946,29.67619032,24.15887403,24.15879944,0,0,29.82074946,0.010619365,38.98199246,0,0,24.15887403,0.008387099,43.07210656,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  20:00:00,13.625,151200,29.04620827,24.1577574,29.31716982,29.18168905,24.15813694,24.15794717,0,0,29.31716982,0.011843338,44.71419987,0,0,24.15813694,0.008387099,43.11816238,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  21:00:00,13.8,151200,28.75371327,24.15709725,29.2072066,28.98045993,24.15737977,24.15723851,0,0,29.2072066,0.013355117,50.6873571,0,0,24.15737977,0.008387099,43.19186872,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  22:00:00,13.4,151200,28.56071117,24.15662485,29.07646759,28.81858938,24.15686167,24.15674326,0,0,29.07646759,0.014560834,55.70231973,0,0,24.15686167,0.008387099,43.28151774,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  23:00:00,12.1125,128520,28.11676282,24.15629499,28.23227989,28.17452135,24.15651416,24.15640457,0,0,28.23227989,0.015279811,61.41843928,0,0,24.15651416,0.008387099,43.34313274,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/12  24:00:00,10.6375,61992,27.49835206,24.1560622,27.42903689,27.46369447,24.15621146,24.15613683,0,0,27.42903689,0.016008102,67.37062645,0,0,24.15621146,0.008387099,43.36047832,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/13  01:00:00,8.9375,33264,26.87105624,24.15589947,26.82323617,26.8471462,24.1560249,24.15596218,0,0,26.82323617,0.016717411,72.86328168,0,0,24.1560249,0.008387099,43.38856075,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/13  02:00:00,8.675,25704,26.33358777,24.15578673,26.29427875,26.31393326,24.15589892,24.15584282,0,0,26.29427875,0.017479176,78.52565993,0,0,24.15589892,0.008387099,43.40544697,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/13  03:00:00,7.15,16632,25.79221457,24.15570841,25.75417128,25.77319292,24.15579666,24.15575254,0,0,25.75417128,0.018119132,83.96349811,0,0,24.15579666,0.008387099,43.40571334,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/13  04:00:00,5.7875,16632,25.22803823,24.15565421,25.17130367,25.19967095,24.15571905,24.15568663,0,0,25.17130367,0.018634591,89.3167785,0,0,24.15571905,0.008387099,43.40591576,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/13  05:00:00,3.85,16632,24.63769325,24.15561714,24.56890509,24.60329917,24.15566309,24.15564012,0,0,24.56890509,0.019027568,94.48454886,0,0,24.15566309,0.008387099,43.40606168,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/13  06:00:00,3.4875,33264,24.08773298,24.15559222,24.01604284,24.05188791,24.15562395,24.15560808,0,0,24.01604284,0.019279363,98.97439526,0,0,24.15562395,0.008387099,43.43376154,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/13  07:00:00,4.2125,66528,24.053219,24.15557606,24.23736166,24.14529033,24.1555973,24.15558668,0,0,24.23736166,0.019287751,97.81476581,0,0,24.1555973,0.008387099,43.4779874,68.32684799,9.15151498,31.22427287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/13  08:00:00,4.775,84672,24.58417195,24.05845623,23.03896612,23.81156903,23.50484686,23.78165155,2.463965401,305.5087889,23.03896612,0.012297843,67.74234117,1.036180198,24.7383958,23.50484686,0.013415677,71.77160731,70.62555524,9.15151498,31.22427287,0.5,0,0,0,0,0,1354905.656,376.3626823,0,0,0,0,0,0,0.3,363.4778945,1308520.42,462.9441854,1666599.068,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/13  09:00:00,6.0625,66528,26.62823907,23.99564826,23.21144569,24.91984238,23.41590124,23.70577475,0,584.8224302,23.21144569,0.0073255,40.29747019,0.501687718,20.06453255,23.41590124,0.008305401,45.01412469,69.44602216,9.15151498,31.22427287,0,0,0,0,0,0,383040.9072,106.400252,0,0,0,0,0,0,0.301594714,98.41913536,354308.8873,126.0225288,453681.1035,0,0,0,0,0,0,0,0,0,0,238508.7479
SWlowe,SW,Lowe, 03/13  10:00:00,9.45,66528,30.43583361,24.04716326,23.99269952,27.21426657,23.96070272,24.00393299,0,1317.941871,23.99269952,0.006079725,31.89103221,0.645419413,0.660386329,23.96070272,0.006300949,33.11027632,68.95566708,9.15151498,31.22427287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.534956914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284697.8482
SWlowe,SW,Lowe, 03/13  11:00:00,12.475,42336,30.41698537,24.05023601,23.99954137,27.20826337,24.00502009,24.02762805,0,1344.08277,23.99954137,0.005754866,30.15167278,0,0.656918729,24.00502009,0.005810853,30.43222827,68.95566708,7.702878745,29.85606822,0,0,0,0,0,0,0,0,0,0,183286.8622,183286.8622,50.91301728,50.91301728,0.548100454,0,0,0,0,261.3517398,940866.2633,82.34288422,296434.3832,856.4011699,3083044.212,1.707610873,888.6254383,1.956982718,7045.137787,286083.6085
SWlowe,SW,Lowe, 03/13  12:00:00,13.675,42336,29.22548197,24.04847561,24.00034791,26.61291494,24.00687517,24.02767539,0,1035.314386,24.00034791,0.005848274,30.61128191,0,0.628454861,24.00687517,0.005738911,30.03239503,68.95566708,7.22,29.4,0,0,0,0,0,0,0,0,0,0,536756.9297,536756.9297,149.0991471,149.0991471,0.422846931,0,0,0,0,348.4689864,1254488.351,173.8358339,625809.0021,1141.868226,4110725.615,2.276814497,1181.80247,2.750845248,9903.042893,256863.5255
SWlowe,SW,Lowe, 03/13  13:00:00,13.525,42336,28.77945403,24.04725017,24.00016549,26.38980976,24.00752637,24.02738827,0,918.4557009,24.00016549,0.006216146,32.49748305,0,0.594402569,24.00752637,0.006144102,32.11025101,68.95566708,7.22,29.4,0,0,0,0,0,0,0,0,0,0,459087.1678,459087.1678,127.5242133,127.5242133,0.374748184,0,0,0,0,348.4689864,1254488.351,153.9835583,554340.81,1141.868226,4110725.615,2.276814497,1181.80247,2.810000185,10116.00067,248700.4798
SWlowe,SW,Lowe, 03/13  14:00:00,13.3,42336,27.86415981,24.04608813,23.85340178,25.85878079,23.97251516,24.00930164,0,748.6755257,23.85340178,0.006432107,33.88402584,0,2.252083437,23.97251516,0.006357597,33.25228483,68.95566708,7.22,29.4,0,0,0,0,0,0,0,0,0,0,354414.1891,354414.1891,98.44838587,98.44838587,0.309392365,0,0,0,0,348.4689864,1254488.351,123.9318241,446154.5668,1141.868226,4110725.615,2.276814497,1181.80247,2.845376107,10243.35398,239541.708
SWlowe,SW,Lowe, 03/13  15:00:00,11.925,42336,26.11043755,23.97262591,23.03785383,24.57414569,23.42381602,23.69822097,0,550.5715912,23.03785383,0.006821142,37.75244086,0,20.33922817,23.42381602,0.006697347,36.22277931,66.99855666,7.276180254,30.2180941,0,0,0,0,0,0,445996.9685,123.8880468,0,0,80606.81377,80606.81377,22.3907816,22.3907816,0.3,65.25707452,234925.4683,83.6484956,301134.5842,174.2344932,627244.1756,36.30563306,130700.279,570.9341132,2055362.808,1.138407249,590.9012352,1.418549591,5106.778527,238299.2629
SWlowe,SW,Lowe, 03/13  16:00:00,10.7875,42336,25.09169656,23.9090211,22.99892943,24.04531299,23.3243839,23.6167025,0,345.6814035,22.99892943,0.007322024,40.537171,0,21.40282127,23.3243839,0.007152378,38.83730316,65.6,7.332360509,31.03618821,0,0,0,0,0,0,1176720.787,326.8668854,0,0,0,0,0,0,0.3,313.8651712,1129914.616,400.6754044,1442431.456,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/13  17:00:00,10.9125,42336,24.45867559,23.8683961,22.99967967,23.72917763,23.30652969,23.58746289,0,235.0877502,22.99967967,0.007848429,43.30852034,0,20.23221354,23.30652969,0.007709201,41.76754748,65.6,7.332360509,31.03618821,0,0,0,0,0,0,1577200.273,438.111187,0,0,0,0,0,0,0.3,426.1973303,1534310.389,542.5592984,1953213.474,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/13  18:00:00,11.1,42336,24.01933479,23.8294382,22.99960328,23.50946904,23.28950379,23.55947099,0,186.6821969,22.99960328,0.008064742,44.45337264,0,19.18873986,23.28950379,0.008033557,43.51424441,65.6,7.332360509,31.03618821,0,0,0,0,0,0,1752216.564,486.7268233,0,0,0,0,0,0,0.3,475.6609724,1712379.501,604.8109221,2177319.32,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/13  19:00:00,11.1,101304,23.69244905,23.79243856,22.99800796,23.3452285,23.27407996,23.53325926,0,136.2085322,22.99800796,0.008184211,45.07868992,0,18.16276527,23.27407996,0.008126351,44.02313734,65.6,7.332360509,31.03618821,0,0,0,0,0,0,1934200.213,537.2778369,0,0,0,0,0,0,0.3,526.1207117,1894034.562,668.1822309,2405456.031,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/13  20:00:00,11.1,134568,23.50469882,23.7575276,23.00315872,23.25392877,23.2613345,23.50943105,0,117.5688428,23.00315872,0.008282586,45.61094335,0,17.14889731,23.2613345,0.008294303,44.96717443,65.6,7.332360509,31.03618821,0,0,0,0,0,0,2002390.055,556.2194598,0,0,0,0,0,0,0.3,545.5020188,1963807.268,692.4909237,2492967.325,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/13  21:00:00,11.1,151200,23.40129911,23.72487728,23.00241547,23.20185729,23.24864223,23.48675975,0,123.2016354,23.00241547,0.008168285,44.95141743,0,16.24476979,23.24864223,0.008187659,44.39074189,65.6,7.332360509,31.03618821,0,0,0,0,0,0,1981569.557,550.4359879,0,0,0,0,0,0,0.3,540.0630146,1944226.852,685.6719403,2468418.985,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/13  22:00:00,11.1,134568,23.45957035,23.74215238,24.10265766,23.781114,23.69474278,23.71844758,0,0,24.10265766,0.008650765,44.46731553,0,0,23.69474278,0.008165619,43.06560924,62.67727926,7.332360509,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/13  23:00:00,11.1,101304,23.48938599,23.75832759,23.99367759,23.74153179,23.75734047,23.75783403,0,0,23.99367759,0.009706638,50.1318114,0,0,23.75734047,0.008165545,42.87440645,62.67727926,7.332360509,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/13  24:00:00,10.7875,49896,23.26740977,23.75730762,23.60008529,23.43374753,23.75664224,23.75697493,0,0,23.60008529,0.010713758,56.5147208,0,0,23.75664224,0.008165542,42.83214637,62.67727926,7.332360509,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/14  01:00:00,10.225,33264,22.98342122,23.75727202,23.26239879,23.12291,23.75711016,23.75719109,0,0,23.26239879,0.01161408,62.44536308,0,0,23.75711016,0.008165543,42.84195347,62.67727926,7.332360509,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/14  02:00:00,9.625,25704,22.6917718,23.75725464,22.95945277,22.82561228,23.75720373,23.75722918,0,0,22.95945277,0.01241475,67.83654171,0,0,23.75720373,0.008165543,42.80317091,62.67727926,7.332360509,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/14  03:00:00,9.775,16632,22.43374816,23.75724389,22.709115,22.57143158,23.7572321,23.75723799,0,0,22.709115,0.01313599,72.82632397,0,0,23.7572321,0.008165543,42.8251209,62.67727926,7.332360509,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/14  04:00:00,10,16632,22.23684189,23.75723769,22.56188512,22.3993635,23.7572371,23.75723739,0,0,22.56188512,0.013796288,77.10226275,0,0,23.7572371,0.008165543,42.83061455,62.67727926,7.332360509,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/14  05:00:00,10,16632,22.0418235,23.75723457,22.38617038,22.21399694,23.75723615,23.75723536,0,0,22.38617038,0.014415857,81.26735215,0,0,23.75723615,0.008165543,42.78656958,62.67727926,7.332360509,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/14  06:00:00,10.375,33264,21.86889581,23.75723367,22.22914391,22.04901986,23.75723469,23.75723418,0,0,22.22914391,0.014989189,85.19948029,0,0,23.75723469,0.008165543,42.77005547,62.67727926,7.332360509,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/14  07:00:00,10.225,66528,21.95742495,23.75723437,22.60905106,22.28323801,23.75723424,23.7572343,0,0,22.60905106,0.015421608,85.59590806,0,0,23.75723424,0.008165543,42.7700567,62.67727926,7.332360509,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/14  08:00:00,10.375,84672,22.55831779,23.68787617,23.01162591,22.78497185,23.19389798,23.44088708,5.126379446,49.69285087,23.01162591,0.010359219,56.53602656,0.04561571,13.16879409,23.19389798,0.011603651,62.55390226,65.6,7.332360509,31.03618821,0.25,0,0,0,0,0,2270043.728,630.5677021,0,0,0,0,0,0,0.3,619.3725112,2229741.04,784.9653709,2825875.335,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/14  09:00:00,11.2875,66528,23.35857955,23.65664282,23.00380295,23.18119125,23.2215042,23.43907351,0,78.60897735,23.00380295,0.008651492,47.35658953,0,14.33157848,23.2215042,0.008675335,46.86418288,65.6,7.332360509,31.03618821,0,0,0,0,0,0,2144711.161,595.7531002,0,0,0,0,0,0,0.3,585.8309121,2108991.284,742.9986622,2674795.184,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/14  10:00:00,12.7,66528,24.14673986,23.62817355,22.99818458,23.57246222,23.20810921,23.41814138,0,177.631121,22.99818458,0.008832978,48.33385966,0,13.76548003,23.20810921,0.008749823,47.28104003,65.6,7.22,29.4,0,0,0,0,0,0,1788220.313,496.7278646,0,0,300166.6102,214531.6752,83.37961395,59.59213199,0.3,488.093079,1757135.084,620.4120244,2233483.288,348.4689864,1254488.351,106.7227554,384201.9194,1141.868226,4110725.615,2.276814497,1181.80247,3.443814374,12397.73175,238299.2629
SWlowe,SW,Lowe, 03/14  11:00:00,14.3625,42336,24.93436797,23.60088408,22.99822012,23.96629404,23.19564757,23.39826583,0,292.4659494,22.99822012,0.009002074,49.24582366,0,13.09595459,23.19564757,0.008973677,48.50993908,65.6,7.22,29.4,0,0,0,0,0,0,1375457.001,382.0713892,0,0,1057970.876,611198.8099,293.8807988,169.7774472,0.3,373.4772028,1344517.93,476.0644153,1713831.895,348.4689864,1254488.351,315.4685272,1135686.698,1141.868226,4110725.615,2.276814497,1181.80247,3.910039598,14076.14255,238299.2629
