Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 03/14  12:00:00,15.6875,42336,25.4107981,23.5757984,23.00088392,24.20584101,23.18764755,23.38172297,0,386.6278545,23.00088392,0.009031144,49.39461736,0,12.38772156,23.18764755,0.009027981,48.82289226,65.6,7.22,29.4,0,0,0,0,0,0,1037285.076,288.1347434,0,0,1679877.557,928015.6007,466.6326546,257.7821113,0.3,279.2692112,1005369.16,356.874341,1284747.628,348.4689864,1254488.351,489.6829981,1762858.793,1141.868226,4110725.615,2.276814497,1181.80247,4.30025169,15480.90609,238299.2629
SWlowe,SW,Lowe, 03/14  13:00:00,14.35,42336,25.70554119,23.55176685,23.00173521,24.3536382,23.1783461,23.36505648,0,445.0269078,23.00173521,0.008538275,46.73150437,0,11.75132172,23.1783461,0.008869139,48.00249152,65.6,7.22,29.4,0,0,0,0,0,0,825123.7211,229.2010336,0,0,716165.5806,607029.6017,198.9348835,168.6193338,0.3,219.111063,788799.8269,280.4842117,1009743.162,348.4689864,1254488.351,231.3547594,832877.1338,1141.868226,4110725.615,2.276814497,1181.80247,3.461589332,12461.7216,238299.2629
SWlowe,SW,Lowe, 03/14  14:00:00,13.3,42336,25.40155288,23.52894563,23.00130792,24.2014304,23.17073197,23.3498388,0,387.7890458,23.00130792,0.006942782,38.09701792,0,11.11846442,23.17073197,0.007353059,39.90958796,65.6,7.22,29.4,0,0,0,0,0,0,1024118.573,284.4773815,0,0,356584.3738,356584.3738,99.05121496,99.05121496,0.3,272.6961797,981706.247,348.5324175,1254716.703,348.4689864,1254488.351,124.459189,448053.0804,1141.868226,4110725.615,2.276814497,1181.80247,2.850244812,10260.88132,238299.2629
SWlowe,SW,Lowe, 03/14  15:00:00,12.3,42336,24.65863646,23.50718279,23.0018372,23.83023683,23.16179506,23.33448893,0,255.0619359,23.0018372,0.006453776,35.4407856,0,10.60113789,23.16179506,0.006504364,35.37167693,65.6,7.244550552,29.80904705,0,0,0,0,0,0,1499788.163,416.6078231,0,0,125381.1532,125381.1532,34.82809811,34.82809811,0.3,403.9598213,1454255.357,514.518855,1852267.878,261.3517398,940866.2633,55.20276784,198729.9642,856.4011699,3083044.212,1.707610873,886.3518528,2.022900003,7282.440009,238299.2629
SWlowe,SW,Lowe, 03/14  16:00:00,10.6375,42336,24.09329883,23.48671446,23.00067686,23.54698784,23.15483177,23.32077312,0,158.752331,23.00067686,0.006666155,36.57345274,0,10.05567372,23.15483177,0.006560501,35.66575964,65.6,7.31820221,31.03618821,0,0,0,0,0,0,1847293.93,513.1372028,0,0,0,0,0,0,0.3,501.2711726,1804576.221,636.9802409,2293128.867,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/14  17:00:00,9.3125,42336,23.59003654,23.46667288,22.99957919,23.29480786,23.14499889,23.30583588,0,85.36410531,22.99957919,0.006966929,38.21801025,0,9.645153943,23.14499889,0.006901604,37.53202458,66.28338323,7.31820221,31.03618821,0,0,0,0,0,0,2112124.997,586.701388,0,0,0,0,0,0,0.3,581.7448673,2094281.522,737.8888737,2656399.945,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/14  18:00:00,7.8375,42336,23.18872717,23.44801613,23.00195526,23.09534121,23.13983483,23.29392548,0,51.62611273,23.00195526,0.006725706,36.91754909,0,9.107561137,23.13983483,0.006886027,37.47409553,67.7495509,7.31820221,31.03618821,0,0,0,0,0,0,2232207.074,620.0575206,0,0,0,0,0,0,0.3,619.4543708,2230035.735,785.0781876,2826281.475,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/14  19:00:00,6.8875,101304,22.75111551,23.43029114,23.00270895,22.87691223,23.13384672,23.28206893,6.389160333,2.266211169,23.00270895,0.006118755,33.61699409,0,8.648156688,23.13384672,0.006283166,34.23836051,68.69386228,7.31820221,31.03618821,0,0,0,0,0,0,2430471.506,675.1309738,0,0,0,0,0,0,0.3,666.8457236,2400644.605,844.2989362,3039476.17,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/14  20:00:00,6.325,134568,22.49585633,23.41343662,23.00147279,22.74866456,23.12788143,23.27065902,16.79308421,0,23.00147279,0.005830607,32.07172157,0,8.240857259,23.12788143,0.005881252,32.10116731,69.25299401,7.31820221,31.03618821,0,0,0,0,0,0,2474672.715,687.4090874,0,0,0,0,0,0,0.3,680.2408324,2448866.996,861.0220503,3099679.381,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/14  21:00:00,5.7875,151200,22.34333985,23.39715342,23.00117508,22.67225746,23.12027522,23.25871432,13.1603578,0,23.00117508,0.005705624,31.40325399,0,7.904731914,23.12027522,0.005748066,31.40755064,69.78727545,7.31820221,31.03618821,0,0,0,0,0,0,2460934.656,683.5929599,0,0,0,0,0,0,0.3,676.047889,2433772.401,855.7886813,3080839.253,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/14  22:00:00,5.225,134568,22.20313607,23.40246096,22.85312047,22.52812827,23.36161039,23.38203568,0,0,22.85312047,0.006063178,33.65758311,0,0,23.36161039,0.005676845,30.57319124,66.32649316,7.31820221,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/14  23:00:00,4.625,101304,21.87368654,23.41215328,22.19746067,22.0355736,23.41167619,23.41191474,0,0,22.19746067,0.006930559,39.99599744,0,0,23.41167619,0.005677454,30.48388077,66.32649316,7.31820221,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/14  24:00:00,4.4,49896,21.4117532,23.41165101,21.5405624,21.4761578,23.41104104,23.41134602,0,0,21.5405624,0.00770757,46.20171264,0,0,23.41104104,0.005677462,30.46546704,66.32649316,7.31820221,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/15  01:00:00,4.0875,33264,20.97166713,23.41162207,21.09797734,21.03482223,23.41145689,23.41153948,0,0,21.09797734,0.008370712,51.4440675,0,0,23.41145689,0.005677461,30.43330164,66.32649316,7.31820221,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/15  02:00:00,3.525,25704,20.55266578,23.411613,20.67925137,20.61595857,23.41155721,23.4115851,0,0,20.67925137,0.008952709,56.38197182,0,0,23.41155721,0.005677461,30.42134511,66.32649316,7.31820221,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/15  03:00:00,3.3,16632,20.15833213,23.41160802,20.28905761,20.22369487,23.411591,23.41159951,0,0,20.28905761,0.009452123,60.84739507,0,0,23.411591,0.005677461,30.38203981,66.32649316,7.31820221,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/15  04:00:00,2.9875,16632,19.78851902,23.41160572,19.93321202,19.86086552,23.41160092,23.41160332,0,0,19.93321202,0.009883022,64.90158403,0,0,23.41160092,0.005677461,30.33885446,66.32649316,7.31820221,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/15  05:00:00,2.425,16632,19.40673616,23.41160537,19.54758436,19.47716026,23.41160378,23.41160458,0,0,19.54758436,0.010265772,68.93464687,0,0,23.41160378,0.005677461,30.30745429,66.32649316,7.31820221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/15  06:00:00,2.2,33264,19.04825353,23.41160643,19.1935907,19.12092212,23.41160514,23.41160578,0,0,19.1935907,0.010600948,72.60783217,0,0,23.41160514,0.005677461,30.25643607,66.32649316,7.31820221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/15  07:00:00,2.2,66528,18.95249962,23.41160849,19.39502711,19.17376337,23.41160671,23.4116076,0,0,19.39502711,0.010820023,73.00458991,0,0,23.41160671,0.005677461,30.19364406,66.32649316,7.31820221,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/15  08:00:00,2.575,84672,19.9802627,23.37909037,22.89337687,21.43681978,22.72717288,23.05313162,415.4569687,9.573075769,22.89337687,0.008562862,46.73962992,9.773593689,16.27939672,22.72717288,0.00876698,48.3865929,72.8236009,7.22,29.4,0,0,0,0,0,0,4116079.399,1143.355389,0,0,1691427.904,1682020.026,469.8410845,467.227785,0.338888889,1143.387465,4116194.876,1436.560333,5171617.199,361.8641698,1302711.011,488.603701,1758973.324,1200.288075,4321037.07,2.302849511,1240.223996,1.718595677,6186.944436,256403.9752
SWlowe,SW,Lowe, 03/15  09:00:00,2.8,66528,21.05292528,23.3617031,23.00470864,22.02881696,23.10760696,23.23465503,262.1523342,0,23.00470864,0.007462668,40.4178302,0,6.793632446,23.10760696,0.007779077,41.84903056,72.75688623,7.22,29.4,0,0,0,0,0,0,3364714.467,934.6429075,0,0,1458251.887,1458251.887,405.0699686,405.0699686,0.3,925.1374124,3330494.685,1165.715397,4196575.431,348.4689864,1254488.351,430.4443742,1549599.747,1141.868226,4110725.615,2.276814497,1181.80247,1.441439155,5189.180957,238299.2629
SWlowe,SW,Lowe, 03/15  10:00:00,3.4875,66528,21.87304815,23.34883746,23.00286539,22.43795677,23.10519026,23.22701386,133.8507061,0,23.00286539,0.006701996,36.30818039,0,6.673450802,23.10519026,0.006909806,37.19058919,72.07350299,7.22,29.4,0,0,0,0,0,0,2900105.344,805.5848177,0,0,1496682.066,1496682.066,415.7450184,415.7450184,0.3,790.4302283,2845548.822,998.3052054,3593898.739,348.4689864,1254488.351,440.7403142,1586665.131,1141.868226,4110725.615,2.276814497,1181.80247,1.522030524,5479.309886,238299.2629
SWlowe,SW,Lowe, 03/15  11:00:00,5.9625,42336,23.07940886,23.33555789,22.99967144,23.03954015,23.09836926,23.21696358,7.035394142,26.83546042,22.99967144,0.006000094,32.49308694,0,6.447659819,23.09836926,0.006176891,33.24203646,69.61332335,8.185732875,31.03618821,0,0,0,0,0,0,2343577.775,650.9938264,0,0,0,0,0,0,0.3,621.7314563,2238233.243,787.9142303,2836491.229,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/15  12:00:00,7.2,42336,23.19843325,23.32250049,22.99778229,23.09810777,23.09137909,23.20693979,0,24.42335281,22.99778229,0.006073297,32.86353962,0,6.220012224,23.09137909,0.006004701,32.31242141,68.38323353,8.185732875,31.03618821,0,0,0,0,0,0,2327549.047,646.5414018,0,0,0,0,0,0,0.3,635.2916117,2287049.802,804.8816006,2897573.762,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/15  13:00:00,4.075,42336,23.11884557,23.31076212,23.00443625,23.06164091,23.09234731,23.20155472,4.629588234,1.638005904,23.00443625,0.005809673,31.49820973,0,5.756223204,23.09234731,0.005968226,32.17824672,71.48952096,7.702866438,30.2180941,0,0,0,0,0,0,2425695.482,673.8043007,0,0,725687.2288,725687.2288,201.5797858,201.5797858,0.3,693.4253929,2496331.415,877.4746075,3158908.587,174.2344932,627244.1756,214.7187182,772987.3854,570.9341132,2055362.808,1.138407249,590.9012352,0.700971827,2523.498575,238299.2629
SWlowe,SW,Lowe, 03/15  14:00:00,1.2,42336,23.39564074,23.29937778,23.00357826,23.1996095,23.08671052,23.19304415,0,19.19780654,23.00357826,0.005281721,28.76990401,0,5.563698757,23.08671052,0.005446148,29.50901184,74.34730539,7.22,29.4,0,0,0,0,0,0,2343452.53,650.959036,0,0,1351598.518,1351598.518,375.4440327,375.4440327,0.3,650.8210171,2342955.661,824.2857898,2967428.843,348.4689864,1254488.351,401.2055775,1444340.079,1141.868226,4110725.615,2.276814497,1181.80247,1.200065163,4320.234588,238299.2629
SWlowe,SW,Lowe, 03/15  15:00:00,0.225,42336,23.39611214,23.28844193,23.00018374,23.19814794,23.0818005,23.18512122,0,14.01539258,23.00018374,0.004797494,26.26703824,0,5.356885267,23.0818005,0.004930327,26.85536911,75.31646707,7.22,29.4,0,0,0,0,0,0,2359331.825,655.3699514,0,0,1290721.522,1290721.522,358.533756,358.533756,0.3,648.1090115,2333192.441,820.8976485,2955231.534,348.4689864,1254488.351,384.031019,1382511.668,1141.868226,4110725.615,2.276814497,1181.80247,1.108445613,3990.404207,238299.2629
SWlowe,SW,Lowe, 03/15  16:00:00,0,42336,23.10358949,23.27788969,23.00385541,23.05372245,23.08066154,23.17927562,24.35998753,0,23.00385541,0.004496317,24.67926258,0,5.036418432,23.08066154,0.004569296,24.9605699,75.54011976,7.22,29.4,0,0,0,0,0,0,2497186.371,693.6628809,0,0,1275322.056,1275322.056,354.2561266,354.2561266,0.3,682.13251,2455677.036,863.3783588,3108162.092,348.4689864,1254488.351,379.5775133,1366479.048,1141.868226,4110725.615,2.276814497,1181.80247,1.110980087,3999.528311,238299.2629
SWlowe,SW,Lowe, 03/15  17:00:00,0.375,42336,22.59629213,23.26798096,23.0024831,22.79938761,23.07752309,23.17275203,70.49282377,0,23.0024831,0.004390322,24.1441719,0,4.80135301,23.07752309,0.004404133,24.10983794,75.16736527,7.22,29.4,0,0,0,0,0,0,2662225.931,739.5072031,0,0,1296401.055,1296401.055,360.1114041,360.1114041,0.3,724.3491884,2607657.078,916.0365071,3297731.425,348.4689864,1254488.351,385.2647529,1386953.111,1141.868226,4110725.615,2.276814497,1181.80247,1.161358996,4180.892387,238299.2629
SWlowe,SW,Lowe, 03/15  18:00:00,0.9125,42336,22.09171555,23.25845555,23.00367417,22.54769486,23.07320908,23.16583231,93.54956523,0,23.00367417,0.004337743,23.88914567,0,4.655163122,23.07320908,0.004361192,23.91656712,74.63308383,7.22,29.4,0,0,0,0,0,0,2745156.168,762.5433799,0,0,1328251.27,1328251.27,368.958686,368.958686,0.3,748.1101894,2693196.682,945.6451046,3404322.377,348.4689864,1254488.351,394.1291055,1418864.78,1141.868226,4110725.615,2.276814497,1181.80247,1.183814881,4261.733573,238299.2629
SWlowe,SW,Lowe, 03/15  19:00:00,1.1,101304,21.66446087,23.2491523,23.00242687,22.33344387,23.07047024,23.15981127,154.9592375,0,23.00242687,0.004231096,23.33156628,0,4.382618262,23.07047024,0.004265675,23.42431038,74.44670659,7.22,29.4,0,0,0,0,0,0,2965509.298,823.7525829,0,0,1338887.692,1338887.692,371.9132477,371.9132477,0.3,811.9752217,2923110.798,1025.144502,3690520.207,348.4689864,1254488.351,397.2271523,1430017.748,1141.868226,4110725.615,2.276814497,1181.80247,1.160561229,4178.020425,238299.2629
SWlowe,SW,Lowe, 03/15  20:00:00,1.1,134568,21.48717005,23.24051204,23.00310073,22.24513539,23.0672829,23.15389747,173.4531416,0,23.00310073,0.004165867,22.98226488,0,4.245806247,23.0672829,0.00417936,22.96683821,74.44670659,7.22,29.4,0,0,0,0,0,0,3031697.391,842.1381643,0,0,1338317.8,1338317.8,371.7549445,371.7549445,0.3,830.9746637,2991508.789,1048.772677,3775581.638,348.4689864,1254488.351,397.065054,1429434.195,1141.868226,4110725.615,2.276814497,1181.80247,1.140617451,4106.222824,238299.2629
SWlowe,SW,Lowe, 03/15  21:00:00,1.475,151200,21.44813512,23.23244572,23.00356699,22.22585106,23.06493346,23.14868959,158.8096379,0,23.00356699,0.004133069,22.81656187,0,4.060554875,23.06493346,0.004138021,22.75903055,74.0739521,7.22,29.4,0,0,0,0,0,0,2978906.023,827.4738952,0,0,1360169.273,1360169.273,377.824798,377.824798,0.3,813.1950983,2927502.354,1026.663645,3695989.123,348.4689864,1254488.351,402.9657513,1450676.705,1141.868226,4110725.615,2.276814497,1181.80247,1.177064289,4237.431439,238299.2629
SWlowe,SW,Lowe, 03/15  22:00:00,1.7,134568,21.23372255,23.23620078,21.81978692,21.52675473,23.21163079,23.22391578,0,0,21.81978692,0.004550553,27.02450256,0,0,23.21163079,0.004131979,22.53412411,69.49616847,8.097846031,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/15  23:00:00,2.0125,101304,20.72642694,23.24060846,20.95120516,20.83881605,23.24125444,23.24093145,0,0,20.95120516,0.005326046,33.290806,0,0,23.24125444,0.004131937,22.49349852,69.49616847,8.097846031,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/15  24:00:00,1.8875,49896,20.19215173,23.24033597,20.28436996,20.23826085,23.24009935,23.24021766,0,0,20.28436996,0.00600682,39.04903387,0,0,23.24009935,0.004131937,22.48060347,69.49616847,8.097846031,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/16  01:00:00,1.7,33264,19.68467046,23.24032411,19.76944488,19.72705767,23.24027212,23.24029812,0,0,19.76944488,0.006595954,44.2022052,0,0,23.24027212,0.004131937,22.47169066,69.49616847,8.097846031,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/16  02:00:00,1.7,25704,19.24953729,23.24032059,19.3514475,19.3004924,23.24030269,23.24031164,0,0,19.3514475,0.007107197,48.83907148,0,0,23.24030269,0.004131937,22.47164889,69.49616847,8.097846031,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/16  03:00:00,1.325,16632,18.83661035,23.24031941,18.95035396,18.89348216,23.24031365,23.24031653,0,0,18.95035396,0.007545883,53.12927898,0,0,23.24031365,0.004131937,22.471634,69.49616847,8.097846031,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/16  04:00:00,1.1,16632,18.4424476,23.24031985,18.56170974,18.50207867,23.24031743,23.24031864,0,0,18.56170974,0.007916501,57.03696913,0,0,23.24031743,0.004131937,22.45716491,69.49616847,8.097846031,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/16  05:00:00,1.1,16632,18.08805652,23.24032145,18.22849101,18.15827377,23.24031953,23.24032049,0,0,18.22849101,0.008231398,60.50365335,0,0,23.24031953,0.004131937,22.44848314,69.49616847,8.097846031,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/16  06:00:00,1.1,33264,17.76563383,23.24032388,17.92612228,17.84587805,23.24032164,23.24032276,0,0,17.92612228,0.008506589,63.69778505,0,0,23.24032164,0.004131937,22.44848055,69.49616847,8.097846031,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/16  07:00:00,0.7875,66528,17.77991728,22.56060865,18.00299788,17.89145758,19.77769688,21.16915277,6.195722342,34.09016179,18.00299788,0.006855007,51.1798337,0,117.2652701,19.77769688,0.006935556,46.50874564,74.75733533,7.22,29.4,1,0,0,0,0,0,1131883.502,314.4120838,0,0,698776.2739,698776.2739,194.1045205,194.1045205,0.3,319.6732656,1150823.756,407.9185844,1468506.904,348.4689864,1254488.351,222.1462964,799726.6671,1141.868226,4110725.615,2.276814497,1181.80247,1.111496186,4001.38627,238299.2629
SWlowe,SW,Lowe, 03/16  08:00:00,0.9125,84672,19.33163135,22.74610254,22.76878948,21.05021041,22.47458488,22.61034371,561.0813294,0,22.76878948,0.005997864,33.48753238,17.58782024,9.320932654,22.47458488,0.006153278,34.97623969,74.08127704,7.22,29.4,0.25,0,0,0,0,0,5161129.9,1433.647194,0,0,1955471.315,1955471.315,543.1864764,543.1864764,0.411057692,1398.656354,5035162.873,1753.310536,6311917.93,375.2996556,1351078.76,565.9043223,2037255.56,1257.861364,4528300.909,2.330112839,1297.798937,1.713453559,6168.432811,290002.1433
SWlowe,SW,Lowe, 03/16  09:00:00,1.1,66528,20.97858297,22.86625809,23.00642509,21.99250403,22.97339665,22.91982737,292.9970376,0,23.00642509,0.005277324,29.00785085,2.098292946,0,22.97339665,0.005470377,30.11983986,74.44670659,7.22,29.4,0,0,0,0,0,0,3467047.33,963.0687027,0,0,1323530.524,1323530.524,367.6473678,367.6473678,0.3,954.7499913,3437099.969,1202.433859,4328761.891,348.4689864,1254488.351,392.9063833,1414462.98,1141.868226,4110725.615,2.276814497,1181.80247,1.142584523,4113.304283,238299.2629
SWlowe,SW,Lowe, 03/16  10:00:00,1.1,66528,21.95335698,22.86668227,23.00245757,22.47790727,22.970745,22.91871364,129.8473173,0,23.00245757,0.004778332,26.28193724,2.173257626,0,22.970745,0.004917566,27.09378647,74.44670659,7.22,29.4,0,0,0,0,0,0,2877594.151,799.3317087,0,0,1323805.649,1323805.649,367.7237914,367.7237914,0.3,790.7379956,2846656.784,998.6999989,3595319.996,348.4689864,1254488.351,393.0418671,1414950.722,1141.868226,4110725.615,2.276814497,1181.80247,1.16454147,4192.349293,238299.2629
SWlowe,SW,Lowe, 03/16  11:00:00,1.1,42336,22.76024567,22.8705785,22.9996423,22.87994399,22.96849408,22.91953629,38.76454775,0,22.9996423,0.004380797,24.11489219,2.004710278,0,22.96849408,0.004504445,24.83747252,74.44670659,7.22,29.4,0,0,0,0,0,0,2547296.936,707.5824822,0,0,1322231.132,1322231.132,367.2864255,367.2864255,0.3,697.9722176,2512699.983,883.1380195,3179296.87,348.4689864,1254488.351,392.6019166,1413366.9,1141.868226,4110725.615,2.276814497,1181.80247,1.118869583,4027.930498,238299.2629
SWlowe,SW,Lowe, 03/16  12:00:00,1.1,42336,23.46118176,22.87469712,23.00050755,23.23084465,22.97057226,22.92263469,0,42.5351943,23.00050755,0.004039987,22.24983473,1.966892029,0,22.97057226,0.00412543,22.7585178,74.44670659,7.22,29.4,0,0,0,0,0,0,2253732.252,626.0367365,0,0,1321322.685,1321322.685,367.0340792,367.0340792,0.3,616.583348,2219700.053,781.4864855,2813351.348,348.4689864,1254488.351,392.3496583,1412458.77,1141.868226,4110725.615,2.276814497,1181.80247,1.113681547,4009.25357,238299.2629
SWlowe,SW,Lowe, 03/16  13:00:00,1.1,42336,23.82152759,22.87874465,23.00264084,23.41208421,22.9726465,22.92569557,0,89.47895371,23.00264084,0.003821518,21.06474508,1.926425839,0,22.9726465,0.003888036,21.46810382,74.44670659,7.22,29.4,0,0,0,0,0,0,2084319.382,578.9776062,0,0,1320865.827,1320865.827,366.9071741,366.9071741,0.3,568.959984,2048255.942,721.8862803,2598790.609,348.4689864,1254488.351,392.2192929,1411989.455,1141.868226,4110725.615,2.276814497,1181.80247,1.104748875,3977.09595,238299.2629
SWlowe,SW,Lowe, 03/16  14:00:00,1.475,42336,23.86042847,22.88255471,23.00002318,23.43022582,22.97216372,22.92735922,0,94.14103794,23.00002318,0.003668672,20.23834845,1.790013422,0,22.97216372,0.003697597,20.43136777,74.0739521,7.22,29.4,0,0,0,0,0,0,2066245.576,573.9571046,0,0,1342538.953,1342538.953,372.927487,372.927487,0.3,559.5360258,2014329.693,710.0810197,2556291.671,348.4689864,1254488.351,398.0755166,1433071.86,1141.868226,4110725.615,2.276814497,1181.80247,1.15545433,4159.635588,238299.2629
SWlowe,SW,Lowe, 03/16  15:00:00,1.325,42336,23.7005968,22.88635936,23.00091161,23.35075421,22.97509263,22.930726,0,65.89849949,23.00091161,0.003622411,19.98353233,1.752675709,0,22.97509263,0.003637855,20.09962765,74.22305389,7.22,29.4,0,0,0,0,0,0,2167895.285,602.1931349,0,0,1333595.668,1333595.668,370.4432412,370.4432412,0.3,594.3931052,2139815.179,753.725539,2713411.94,348.4689864,1254488.351,395.9151988,1425294.716,1141.868226,4110725.615,2.276814497,1181.80247,1.156133868,4162.081926,238299.2629
SWlowe,SW,Lowe, 03/16  16:00:00,1.1,42336,23.11832664,22.88981202,23.00050386,23.05941525,22.9747447,22.93227836,22.4628071,4.233220801,23.00050386,0.003546926,19.5699465,1.679061811,0,22.9747447,0.00357662,19.76364693,74.44670659,7.22,29.4,0,0,0,0,0,0,2470186.239,686.1628442,0,0,1320215.473,1320215.473,366.7265204,366.7265204,0.3,673.9953939,2426383.418,853.2153117,3071575.122,348.4689864,1254488.351,392.0362655,1411330.556,1141.868226,4110725.615,2.276814497,1181.80247,1.092888569,3934.398849,238299.2629
SWlowe,SW,Lowe, 03/16  17:00:00,0.7875,42336,22.55651254,22.89310528,22.99809389,22.77730321,22.97462981,22.93386754,72.07369775,0,22.99809389,0.003483074,19.23480468,1.586464411,0,22.97462981,0.00349244,19.3136454,74.75733533,7.22,29.4,0,0,0,0,0,0,2662886.187,739.6906074,0,0,1301169.572,1301169.572,361.4359922,361.4359922,0.3,731.237821,2632456.156,924.622132,3328639.675,348.4689864,1254488.351,386.8915473,1392809.57,1141.868226,4110725.615,2.276814497,1181.80247,1.055064692,3798.232891,238299.2629
SWlowe,SW,Lowe, 03/16  18:00:00,0.6,42336,22.00649711,22.89649604,23.0043664,22.50543176,22.97850521,22.93750063,106.33281,0,23.0043664,0.003461311,19.11542413,1.598042474,0,22.97850521,0.003467351,19.17860087,74.94371257,7.22,29.4,0,0,0,0,0,0,2787434.82,774.28745,0,0,1290172.028,1290172.028,358.3811188,358.3811188,0.3,762.7951515,2746062.545,963.9343009,3470163.483,348.4689864,1254488.351,383.6923611,1381292.5,1141.868226,4110725.615,2.276814497,1181.80247,1.045865151,3765.114542,238299.2629
SWlowe,SW,Lowe, 03/16  19:00:00,0.225,101304,21.58923945,22.89992407,23.00253743,22.29588844,22.98036985,22.94014696,170.2312326,0,23.00253743,0.003440882,19.01754263,1.54558173,0,22.98036985,0.003447986,19.08218619,75.31646707,7.22,29.4,0,0,0,0,0,0,3017001.878,838.0560772,0,0,1268252.196,1268252.196,352.2922767,352.2922767,0.3,829.8837244,2987581.408,1047.414349,3770691.657,348.4689864,1254488.351,377.776055,1359993.798,1141.868226,4110725.615,2.276814497,1181.80247,1.02085424,3675.075262,238299.2629
SWlowe,SW,Lowe, 03/16  20:00:00,0,134568,21.40534969,22.90284247,23.00105268,22.20320119,22.97865456,22.94074852,190.4336831,0,23.00105268,0.003454874,19.10355432,1.453372185,0,22.97865456,0.003446257,19.08201885,75.54011976,7.22,29.4,0,0,0,0,0,0,3089238.736,858.1218711,0,0,1254561.662,1254561.662,348.4893506,348.4893506,0.3,846.9945666,3049180.44,1068.686326,3847270.772,348.4689864,1254488.351,373.812212,1345723.963,1141.868226,4110725.615,2.276814497,1181.80247,0.994787159,3581.233771,238299.2629
SWlowe,SW,Lowe, 03/16  21:00:00,0,151200,21.34618688,22.9057077,22.99997793,22.17308241,22.97892451,22.9423161,180.9556952,0,22.99997793,0.003454539,19.10294947,1.347140381,0,22.97892451,0.003458041,19.1465955,75.54011976,7.22,29.4,0,0,0,0,0,0,3054749.955,848.5416543,0,0,1254868.232,1254868.232,348.5745089,348.5745089,0.3,837.7591101,3015932.796,1057.207254,3805946.115,348.4689864,1254488.351,373.8933049,1346015.898,1141.868226,4110725.615,2.276814497,1181.80247,0.980784158,3530.822969,238299.2629
SWlowe,SW,Lowe, 03/16  22:00:00,-0.375,134568,21.05567883,22.90530369,21.72796532,21.39182208,22.9280552,22.91667945,0,0,21.72796532,0.003759661,22.47384943,0,0,22.9280552,0.003454952,19.18861225,71.04506112,8.026689387,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/16  23:00:00,-0.6,101304,20.44400474,22.90442499,20.60875144,20.52637809,22.90978914,22.90710706,0,0,20.60875144,0.004285446,27.41985888,0,0,22.90978914,0.003454904,19.20958024,71.04506112,8.026689387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/16  24:00:00,-0.225,49896,19.82987897,22.90424236,19.86332967,19.84660432,22.90492508,22.90458372,0,0,19.86332967,0.004983523,33.32986582,0,0,22.90492508,0.003454901,19.2152264,71.04506112,8.026689387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/17  01:00:00,-0.375,33264,19.28776098,22.90423362,19.32916955,19.30846526,22.90453696,22.90438529,0,0,19.32916955,0.005564645,38.45636214,0,0,22.90453696,0.003454902,19.22803376,71.04506112,8.026689387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/17  02:00:00,-0.9125,25704,18.76807925,22.90422334,18.80786893,18.78797409,22.90433682,22.90428008,0,0,18.80786893,0.006077346,43.36672582,0,0,22.90433682,0.003454902,19.23568081,71.04506112,8.026689387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/17  03:00:00,-0.7875,16632,18.3035576,22.90421742,18.35657905,18.33006832,22.90426194,22.90423968,0,0,18.35657905,0.006516294,47.79334701,0,0,22.90426194,0.003454902,19.23576777,71.04506112,8.026689387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/17  04:00:00,-0.225,16632,17.9288951,22.9042146,18.02274365,17.97581938,22.90423228,22.90422344,0,0,18.02274365,0.00688482,51.53393311,0,0,22.90423228,0.003454902,19.23580249,71.04506112,8.026689387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/17  05:00:00,0,16632,17.59136738,22.90421397,17.71697652,17.65417195,22.90422064,22.90421731,0,0,17.71697652,0.007199953,54.91260817,0,0,22.90422064,0.003454902,19.23581638,71.04506112,8.026689387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/17  06:00:00,-0.375,33264,17.24274344,22.90421479,17.37746209,17.31010277,22.90421661,22.9042157,0,0,17.37746209,0.007471481,58.19341569,0,0,22.90421661,0.003454902,19.23582083,71.04506112,8.026689387,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/17  07:00:00,-0.9125,66528,17.21822962,22.27546221,18.00569883,17.61196422,19.6459351,20.96069866,50.09613334,18.23463127,18.00569883,0.006030441,45.24143373,0,108.9267648,19.6459351,0.006080815,41.30869288,76.29751069,7.22,29.4,1,0,0,0,0,0,1345415.94,373.7266501,0,0,575721.8441,575721.8441,159.9227345,159.9227345,0.3,378.5430708,1362755.055,481.9468169,1735008.541,348.4689864,1254488.351,188.026802,676896.4871,1141.868226,4110725.615,2.276814497,1181.80247,0.974679826,3508.847372,238299.2629
SWlowe,SW,Lowe, 03/17  08:00:00,-0.7875,84672,18.85657961,22.46156153,22.77163803,20.81410882,22.3991029,22.43033221,651.8509844,0,22.77163803,0.005263422,29.54016872,23.59811893,8.506109512,22.3991029,0.005420654,31.11857252,75.63758439,7.22,29.4,0.5,0,0,0,0,0,5484502.491,1523.472914,0,0,1830977.791,1830977.791,508.6049421,508.6049421,0.411057692,1486.22625,5350414.499,1861.872835,6702742.205,373.2480002,1343692.801,531.2900545,1912644.196,1248.744221,4495479.197,2.326708076,1288.681534,1.463215756,5267.57672,290002.1433
SWlowe,SW,Lowe, 03/17  09:00:00,-0.6,66528,20.79879623,22.59263161,22.99935348,21.89907485,22.87537342,22.73400251,333.7524811,0,22.99935348,0.004520063,25.0046806,8.173524891,0,22.87537342,0.004709673,26.2416484,76.13652695,7.22,29.4,0,0,0,0,0,0,3608635.723,1002.398812,0,0,1203008.418,1203008.418,334.1690051,334.1690051,0.3,994.5012363,3580204.451,1251.726588,4506215.718,348.4689864,1254488.351,359.4673328,1294082.398,1141.868226,4110725.615,2.276814497,1181.80247,0.942550189,3393.18068,238299.2629
SWlowe,SW,Lowe, 03/17  10:00:00,-0.225,66528,21.37177573,22.60549067,23.00129378,22.18653476,22.8797694,22.74263004,231.4968383,0,23.00129378,0.004063521,22.49285709,7.983092264,0,22.8797694,0.004193363,23.37829097,75.76377246,7.22,29.4,0,0,0,0,0,0,3239772.204,899.9367234,0,0,1226000.392,1226000.392,340.5556643,340.5556643,0.3,886.3246762,3190768.834,1117.54119,4023148.284,348.4689864,1254488.351,365.7120154,1316563.256,1141.868226,4110725.615,2.276814497,1181.80247,0.995349858,3583.259489,238299.2629
SWlowe,SW,Lowe, 03/17  11:00:00,0,42336,22.14700805,22.6210208,23.0006453,22.57382668,22.88427663,22.75264872,124.4577926,0,23.0006453,0.003749593,20.77978198,7.598461606,0,22.88427663,0.003830062,21.37308745,75.54011976,7.22,29.4,0,0,0,0,0,0,2853478.453,792.6329036,0,0,1239029.47,1239029.47,344.1748529,344.1748529,0.3,783.9996205,2822398.634,990.307851,3565108.264,348.4689864,1254488.351,369.5017621,1330206.344,1141.868226,4110725.615,2.276814497,1181.80247,1.022120672,3679.63442,238299.2629
SWlowe,SW,Lowe, 03/17  12:00:00,0.375,42336,23.20383804,22.63637524,23.00108659,23.10246231,22.89056445,22.76346985,5.902556451,19.86842903,23.00108659,0.003603062,19.9924426,7.209269852,0,22.89056445,0.003628132,20.26590138,75.16736527,7.22,29.4,0,0,0,0,0,0,2354796.27,654.1100751,0,0,1261597.546,1261597.546,350.4437629,350.4437629,0.3,641.3751989,2308950.716,812.4728037,2924902.093,348.4689864,1254488.351,375.5972372,1352150.054,1141.868226,4110725.615,2.276814497,1181.80247,1.093433409,3936.360272,238299.2629
SWlowe,SW,Lowe, 03/17  13:00:00,0.6,42336,23.59603634,22.65083263,23.00369668,23.29986651,22.89736499,22.77409881,0,55.86397209,23.00369668,0.003528023,19.58287326,6.929339246,0,22.89736499,0.003562851,19.90283811,74.94371257,7.22,29.4,0,0,0,0,0,0,2204078.6,612.2440555,0,0,1275966.914,1275966.914,354.4352538,354.4352538,0.3,601.5836053,2165700.979,762.7279181,2745820.505,348.4689864,1254488.351,379.7445234,1367080.284,1141.868226,4110725.615,2.276814497,1181.80247,1.084367935,3903.724565,238299.2629
SWlowe,SW,Lowe, 03/17  14:00:00,0.6,42336,23.38452965,22.66458429,22.99988847,23.19220906,22.90081131,22.7826978,0,20.31591764,22.99988847,0.003371798,18.73663387,6.536122466,0,22.90081131,0.003420405,19.1196027,74.94371257,7.22,29.4,0,0,0,0,0,0,2330471.501,647.3531947,0,0,1276831.179,1276831.179,354.6753276,354.6753276,0.3,636.1893151,2290281.534,806.0033523,2901612.068,348.4689864,1254488.351,379.9913889,1367969,1141.868226,4110725.615,2.276814497,1181.80247,1.044960954,3761.859436,238299.2629
SWlowe,SW,Lowe, 03/17  15:00:00,0.6,42336,23.26615613,22.67764338,23.00375693,23.13495653,22.90745111,22.79254724,5.982104843,5.800815165,23.00375693,0.003198846,17.79446327,6.311647341,0,22.90745111,0.003257283,18.22386333,74.94371257,7.22,29.4,0,0,0,0,0,0,2404268.737,667.8524269,0,0,1277424.848,1277424.848,354.8402357,354.8402357,0.3,656.5804194,2363689.51,831.4780259,2993320.893,348.4689864,1254488.351,380.1525783,1368549.282,1141.868226,4110725.615,2.276814497,1181.80247,1.00873703,3631.453308,238299.2629
SWlowe,SW,Lowe, 03/17  16:00:00,0.6,42336,22.73675538,22.69030342,22.99995083,22.86835311,22.91025799,22.8002807,63.7814782,0,22.99995083,0.003048435,16.97234793,5.937346946,0,22.91025799,0.00308364,17.26089748,74.94371257,7.22,29.4,0,0,0,0,0,0,2631662.013,731.0172259,0,0,1277890.817,1277890.817,354.9696715,354.9696715,0.3,719.1213799,2588836.968,909.5168526,3274260.669,348.4689864,1254488.351,380.287092,1369033.531,1141.868226,4110725.615,2.276814497,1181.80247,0.99863489,3595.085606,238299.2629
SWlowe,SW,Lowe, 03/17  17:00:00,0.9125,42336,22.25761423,22.70202145,23.00236217,22.6299882,22.91509811,22.80855978,102.555936,0,23.00236217,0.002995398,16.68669933,5.691908334,0,22.91509811,0.003007369,16.8418459,74.63308383,7.22,29.4,0,0,0,0,0,0,2771395.221,769.8320058,0,0,1297065.947,1297065.947,360.2960963,360.2960963,0.3,755.41374,2719489.464,954.745592,3437084.131,348.4689864,1254488.351,385.4647236,1387673.005,1141.868226,4110725.615,2.276814497,1181.80247,1.00349488,3612.581569,238299.2629
SWlowe,SW,Lowe, 03/17  18:00:00,1.1,42336,21.85359418,22.71330593,22.99926512,22.42642965,22.91713,22.81521796,124.9411292,0,22.99926512,0.002922247,16.30077362,5.376179681,0,22.91713,0.002948978,16.53120877,74.44670659,7.22,29.4,0,0,0,0,0,0,2850924.651,791.9235143,0,0,1309064.234,1309064.234,363.6289538,363.6289538,0.3,780.4739818,2809706.335,985.9455903,3549404.125,348.4689864,1254488.351,388.9419693,1400191.089,1141.868226,4110725.615,2.276814497,1181.80247,0.98865728,3559.166209,238299.2629
SWlowe,SW,Lowe, 03/17  19:00:00,0.7875,101304,21.4850907,22.72423654,23.00314722,22.24411896,22.92328728,22.82376191,186.0550279,0,23.00314722,0.002837453,15.84235743,5.20145828,0,22.92328728,0.002861044,16.05091904,74.75733533,7.22,29.4,0,0,0,0,0,0,3071353.775,853.1538264,0,0,1290977.528,1290977.528,358.604869,358.604869,0.3,844.3619441,3039702.999,1065.412128,3835483.661,348.4689864,1254488.351,384.0543087,1382595.511,1141.868226,4110725.615,2.276814497,1181.80247,0.963960263,3470.256945,238299.2629
SWlowe,SW,Lowe, 03/17  20:00:00,0.6,134568,21.32744704,22.73430418,22.99870458,22.16307581,22.92429517,22.82929967,201.6944503,0,22.99870458,0.002837777,15.85452332,4.903058696,0,22.92429517,0.002825949,15.86003547,74.94371257,7.22,29.4,0,0,0,0,0,0,3126585.839,868.4960665,0,0,1279858.971,1279858.971,355.5163809,355.5163809,0.3,857.4661175,3086878.023,1081.699626,3894118.653,348.4689864,1254488.351,380.835528,1371007.901,1141.868226,4110725.615,2.276814497,1181.80247,0.961879542,3462.76635,238299.2629
SWlowe,SW,Lowe, 03/17  21:00:00,0.225,151200,21.28546991,22.74401615,23.00267323,22.14407157,22.92908751,22.83655183,190.6462908,0,23.00267323,0.002887327,16.12620479,4.722163466,0,22.92908751,0.002870324,16.10325833,75.31646707,7.22,29.4,0,0,0,0,0,0,3087868.706,857.7413071,0,0,1257971.347,1257971.347,349.4364853,349.4364853,0.3,850.6149272,3062213.738,1073.185957,3863469.447,348.4689864,1254488.351,374.9197963,1349711.267,1141.868226,4110725.615,2.276814497,1181.80247,0.954624532,3436.648315,238299.2629
SWlowe,SW,Lowe, 03/17  22:00:00,0,134568,21.00909725,22.7419462,21.72149103,21.36529414,22.78825688,22.76510154,0,0,21.72149103,0.003220879,19.47008362,0,0,22.78825688,0.002888608,16.3547245,70.98556282,8.020484438,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/17  23:00:00,0,101304,20.43624622,22.73889492,20.6456,20.54092311,22.74791053,22.74340272,0,0,20.6456,0.003758137,24.26257587,0,0,22.74791053,0.002888828,16.40224115,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/17  24:00:00,-0.6875,49896,19.77717066,22.73842205,19.81432896,19.79574981,22.73924924,22.73883564,0,0,19.81432896,0.004471302,30.33527542,0,0,22.73924924,0.002888839,16.41092122,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  01:00:00,-2.475,39312,19.08731725,22.7383846,19.07761815,19.0824677,22.73882551,22.73860505,0,0,19.07761815,0.005039442,35.75318226,0,0,22.73882551,0.002888839,16.41134141,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  02:00:00,-3.3,39312,18.45401172,22.73834177,18.42817377,18.44109274,22.73852366,22.73843272,0,0,18.42817377,0.005506551,40.67512355,0,0,22.73852366,0.002888839,16.42208743,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  03:00:00,-3.3,16632,17.89486629,22.73831254,17.88301299,17.88893964,22.73839673,22.73835463,0,0,17.88301299,0.005890182,45.01149176,0,0,22.73839673,0.002888839,16.42848074,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  04:00:00,-3.675,16632,17.37424668,22.73829319,17.37479295,17.37451981,22.73833555,22.73831437,0,0,17.37479295,0.006194094,48.85047421,0,0,22.73833555,0.002888839,16.42854179,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  05:00:00,-4.5875,16632,16.85391492,22.73828078,16.85437416,16.85414454,22.73830368,22.73829223,0,0,16.85437416,0.006436487,52.44283266,0,0,22.73830368,0.002888839,16.42857339,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  06:00:00,-5,16632,16.34726048,22.73827327,16.34811308,16.34768678,22.7382861,22.73827969,0,0,16.34811308,0.006627374,55.781166,0,0,22.7382861,0.002888839,16.43903641,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  07:00:00,-5,61992,16.14131721,22.73826929,16.09498238,16.1181498,22.73827629,22.73827279,0,0,16.09498238,0.006720346,57.52931297,0,0,22.73827629,0.002888839,16.45575911,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  08:00:00,-4.3125,61992,16.74190432,22.73826767,16.73713558,16.73951995,22.73827156,22.73826961,0,0,16.73713558,0.006703119,55.15977043,0,0,22.73827156,0.002888839,16.47247667,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  09:00:00,-3.525,84672,19.53394472,22.73826778,19.48521233,19.50957852,22.73827014,22.73826896,0,0,19.48521233,0.00669718,46.4572863,0,0,22.73827014,0.002888839,16.47874514,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  10:00:00,-3.3,84672,20.92822697,22.73826919,20.9923655,20.96029624,22.7382695,22.73826935,0,0,20.9923655,0.006685744,42.19595802,0,0,22.7382695,0.002888839,16.47874601,70.98556282,8.020484438,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  11:00:00,-2.6125,61992,25.46617061,22.73827142,24.90583072,25.18600066,22.73826999,22.73827071,0,0,24.90583072,0.006668729,33.39167807,0,0,22.73826999,0.002888839,16.48919084,70.98556282,8.020484438,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  12:00:00,-2.2,49896,30.79044282,22.73827429,30.43012619,30.61028451,22.7382717,22.73827299,0,0,30.43012619,0.006770777,24.47311506,0,0,22.7382717,0.002888839,16.50590182,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  13:00:00,-2.2,49896,30.37599101,22.73827759,30.36247652,30.36923377,22.73827403,22.73827581,0,0,30.36247652,0.006951392,25.21161075,0,0,22.73827403,0.002888839,16.51216668,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  14:00:00,-2.8875,49896,28.79867792,22.73828122,28.66391521,28.73129657,22.73827757,22.7382794,0,0,28.66391521,0.007133539,28.51617527,0,0,22.73827757,0.002888839,16.51216334,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  15:00:00,-3.675,49896,27.33905641,22.73828507,27.06294636,27.20100139,22.73828131,22.73828319,0,0,27.06294636,0.007252049,31.83870379,0,0,22.73828131,0.002888839,16.52260496,70.98556282,8.020484438,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  16:00:00,-4.5875,49896,25.92435802,22.73828908,25.54319247,25.73377524,22.73828517,22.73828713,0,0,25.54319247,0.007309931,35.10897765,0,0,22.73828517,0.002888839,16.52886841,70.98556282,8.020484438,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  17:00:00,-5,49896,24.76620067,22.73829319,24.34722161,24.55671114,22.73828917,22.73829118,0,0,24.34722161,0.007316556,37.75683212,0,0,22.73828917,0.002888839,16.53931002,70.98556282,8.020484438,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  18:00:00,-5.375,49896,23.58123608,22.73829738,23.36047746,23.47085677,22.73829309,22.73829523,0,0,23.36047746,0.007383069,40.46811174,0,0,22.73829309,0.002888839,16.55601842,70.98556282,8.020484438,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  19:00:00,-6.2875,128520,22.51200582,22.73830161,22.36854671,22.44027626,22.73829615,22.73829888,0,0,22.36854671,0.007462691,43.47736826,0,0,22.73829615,0.002888839,16.57272812,70.98556282,8.020484438,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  20:00:00,-7.0125,151200,21.67314966,22.73830589,21.59784725,21.63549846,22.73830099,22.73830344,0,0,21.59784725,0.007747116,47.33286316,0,0,22.73830099,0.002888839,16.5894359,70.98556282,8.020484438,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  21:00:00,-7.2,151200,21.06781984,22.73831021,21.13200754,21.09991369,22.73830569,22.73830795,0,0,21.13200754,0.008177201,51.41843897,0,0,22.73830569,0.002888839,16.60614379,70.98556282,8.020484438,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  22:00:00,-7.575,151200,20.5373528,22.73831454,20.57793063,20.55764172,22.73831015,22.73831235,0,0,20.57793063,0.008445242,54.94159859,0,0,22.73831015,0.002888839,16.61240672,70.98556282,8.020484438,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  23:00:00,-7.8,128520,19.86417147,22.73831888,19.71206762,19.78811954,22.73831366,22.73831627,0,0,19.71206762,0.008520746,58.51840628,0,0,22.73831366,0.002888839,16.62284855,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/18  24:00:00,-7.8,61992,19.09804476,22.73832324,18.83165679,18.96485078,22.73831849,22.73832087,0,0,18.83165679,0.008563261,62.14129453,0,0,22.73831849,0.002888839,16.62911099,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  01:00:00,-8.4875,39312,18.36317805,22.73832761,18.17889459,18.27103632,22.73832311,22.73832536,0,0,18.17889459,0.008631595,65.28681154,0,0,22.73832311,0.002888839,16.6395516,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  02:00:00,-8.9,39312,17.68178862,22.73833198,17.50324634,17.59251748,22.73832756,22.73832977,0,0,17.50324634,0.008717993,68.86430731,0,0,22.73832756,0.002888839,16.65625993,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  03:00:00,-9.2125,16632,17.03760572,22.73833636,16.87852469,16.95806521,22.73833197,22.73833416,0,0,16.87852469,0.008750371,71.93043858,0,0,22.73833197,0.002888839,16.66252285,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  04:00:00,-9.0875,16632,16.4524336,22.73834074,16.31990331,16.38616845,22.73833635,22.73833855,0,0,16.31990331,0.008739288,74.48319659,0,0,22.73833635,0.002888839,16.67296344,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  05:00:00,-9.5875,16632,15.88714664,22.73834512,15.77420698,15.83067681,22.73834074,22.73834293,0,0,15.77420698,0.00869542,76.77288933,0,0,22.73834074,0.002888839,16.67922658,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  06:00:00,-9.625,16632,15.32174217,22.7383495,15.21570985,15.26872601,22.73834512,22.73834731,0,0,15.21570985,0.008618132,78.92322011,0,0,22.73834512,0.002888839,16.6896674,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  07:00:00,-9.4,61992,15.84862735,22.73835389,15.46962209,15.65912472,22.73834907,22.73835148,0,0,15.46962209,0.008499336,76.7723471,0,0,22.73834907,0.002888839,16.70637628,70.98556282,8.020484438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  08:00:00,-8.025,61992,20.75815026,22.73835827,20.15539447,20.45677236,22.73835212,22.73835519,0,0,20.15539447,0.008426795,57.0400924,0,0,22.73835212,0.002888839,16.71264021,70.98556282,8.020484438,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  09:00:00,-6.2,84672,25.68143094,22.73836264,25.39704373,25.53923734,22.73835577,22.7383592,0,0,25.39704373,0.008450221,41.52252084,0,0,22.73835577,0.002888839,16.7230819,70.98556282,8.020484438,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  10:00:00,-4.85,84672,32.10084172,23.09802829,29.86848822,30.98466497,24.54313432,23.8205813,0,438.685459,29.86848822,0.007712308,28.95413492,67.0338237,1.557689463,24.54313432,0.004390137,21.75215467,70.98556282,7.686949256,30.35444312,1,0,0,0,0,0,0,0,0,0,657350.5668,657350.5668,182.5973797,182.5973797,0.125,0,0,0,0,145.195411,522703.4796,191.800993,690483.575,475.7784277,1712802.34,0.948672707,492.417696,0.25746846,926.8864575,99291.35956
SWlowe,SW,Lowe, 03/19  11:00:00,-4.0875,61992,35.90447157,23.55581075,30.5126329,33.20855223,26.4020282,24.97891948,0,872.1887866,30.5126329,0.00504679,18.58557268,133.4031976,0,26.4020282,0.005531591,25.82412019,70.98556282,7.476135532,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1399595.131,1399595.131,388.7764254,388.7764254,0.236666667,0,0,0,0,265.3581643,955289.3914,405.8123414,1460924.429,873.5158308,3144656.991,1.716186779,903.4669858,0.560552132,2017.987676,184155.8609
SWlowe,SW,Lowe, 03/19  12:00:00,-2.15,49896,37.6374827,24.28403849,32.55332645,35.09540457,27.03393901,25.65898875,0,918.0515789,32.55332645,0.004406681,14.46900537,180.9283531,0,27.03393901,0.004610503,20.64057622,70.98556282,7.529182481,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1448131.816,1448131.816,402.2588378,402.2588378,0.225,0,0,0,0,261.3517398,940866.2633,420.9695016,1515490.206,856.4011699,3083044.212,1.707610873,886.351872,0.540879757,1947.167125,178724.4472
SWlowe,SW,Lowe, 03/19  13:00:00,-0.7875,49896,38.17058985,24.5684665,31.63027846,34.90043416,28.51377161,26.54111905,0,1313.164532,31.63027846,0.003844,13.1981992,234.7641721,0,28.51377161,0.00397416,16.29374838,70.98556282,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2381726.907,2381726.907,661.5908075,661.5908075,0.317699208,0,0,0,0,355.3316582,1279193.97,685.7900714,2468844.257,1171.356641,4216883.907,2.291034222,1211.291731,0.970395494,3493.423778,244509.1725
SWlowe,SW,Lowe, 03/19  14:00:00,-0.225,49896,36.57517996,24.88511903,31.58674194,34.08096095,27.61528057,26.2501998,0,915.4001649,31.58674194,0.003482041,12.03233611,130.1114633,0.008211069,27.61528057,0.003570411,15.50931342,70.98556282,7.557514133,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1767663.627,1767663.627,491.0176742,491.0176742,0.236666667,0,0,0,0,268.5408459,966747.0451,510.1334021,1836480.248,887.3690466,3194528.568,1.722282787,917.3206186,0.799548108,2878.373189,184155.8609
SWlowe,SW,Lowe, 03/19  15:00:00,0.6875,49896,33.27538755,24.97923264,29.21850813,31.24694784,26.83955062,25.90939163,0,758.7720365,29.21850813,0.003128004,12.38427972,67.8225276,0.886432127,26.83955062,0.003198689,14.5001926,70.98556282,7.542062394,29.80904705,1,0,0,0,0,0,0,0,0,0,1544112.481,1544112.481,428.9201336,428.9201336,0.225,0,0,0,0,261.3517398,940866.2633,448.5933305,1614935.99,856.4011699,3083044.212,1.707610873,886.3518528,0.677157656,2437.767561,178724.4472
