Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
SWlowe,SW,Lowe, 03/19  16:00:00,1.1,49896,29.71462652,24.92304874,27.03956162,28.37709407,25.5471882,25.23511847,0,433.7348058,27.03956162,0.002857729,12.80734708,17.04825675,0,25.5471882,0.002917994,14.25259937,70.98556282,7.782120955,30.2180941,0.75,0,0,0,0,0,0,0,0,0,942233.6791,942233.6791,261.7315775,261.7315775,0.15,0,0,0,0,174.2344932,627244.1756,274.97114,989896.1039,570.9341132,2055362.808,1.138407249,590.9012352,0.464497377,1672.190556,119149.6315
SWlowe,SW,Lowe, 03/19  17:00:00,1.1,49896,28.71955189,24.85069974,28.21202504,28.46578847,24.90585105,24.8782754,0,0,28.21202504,0.003109515,12.98111213,0,0,24.90585105,0.002885548,14.6384753,70.98556282,8.344241911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  18:00:00,0.4125,49896,27.86433281,24.84640268,27.6039053,27.73411905,24.84836412,24.8473834,0,0,27.6039053,0.003662426,15.83574487,0,0,24.84836412,0.002885113,14.68649907,70.98556282,8.344241911,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  19:00:00,-1.375,128520,26.92993951,24.84494081,26.71456548,26.82225249,24.84560293,24.84527187,0,0,26.71456548,0.004322456,19.66911943,0,0,24.84560293,0.00288513,14.6890084,70.98556282,8.344241911,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  20:00:00,-2.575,151200,26.11540132,24.8437174,25.98315691,26.04927912,24.84416426,24.84394083,0,0,25.98315691,0.005207743,24.70607729,0,0,24.84416426,0.00288513,14.69026641,70.98556282,8.344241911,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  21:00:00,-2.8,151200,25.50656702,24.84285416,25.50974662,25.50815682,24.84320863,24.84303139,0,0,25.50974662,0.006288199,30.61693007,0,0,24.84320863,0.00288513,14.69110439,70.98556282,8.344241911,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  22:00:00,-4.175,151200,24.90390135,24.8422479,24.88161358,24.89275747,24.84253024,24.84238907,0,0,24.88161358,0.007099589,35.81755674,0,0,24.84253024,0.00288513,14.68250784,70.98556282,8.344241911,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  23:00:00,-5.6875,128520,24.06630306,24.84182335,23.81201676,23.93915991,24.84208642,24.84195489,0,0,23.81201676,0.007554513,40.59921753,0,0,24.84208642,0.00288513,14.67738156,70.98556282,8.344241911,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/19  24:00:00,-5.4125,61992,23.19327729,24.8415249,22.84725785,23.02026757,24.84170263,24.84161376,0,0,22.84725785,0.008002295,45.51005066,0,0,24.84170263,0.00288513,14.66852575,70.98556282,8.344241911,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/20  01:00:00,-5,33264,22.46412457,24.84131631,22.22099185,22.34255821,24.8414603,24.8413883,0,0,22.22099185,0.008447548,49.84871605,0,0,24.8414603,0.00288513,14.6632228,70.98556282,8.344241911,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/20  02:00:00,-5.6875,25704,21.76096021,24.84117065,21.53530889,21.64813455,24.84129561,24.84123313,0,0,21.53530889,0.00892248,54.82838858,0,0,24.84129561,0.00288513,14.6541748,70.98556282,8.344241911,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/20  03:00:00,-5.7875,16632,21.07913425,24.84107006,20.86755622,20.97334524,24.84117725,24.84112365,0,0,20.86755622,0.009294432,59.43877779,0,0,24.84117725,0.00288513,14.6487629,70.98556282,8.344241911,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/20  04:00:00,-5.9125,16632,20.4475985,24.84100018,20.26218555,20.35489202,24.84108195,24.84104106,0,0,20.26218555,0.009585172,63.56183906,0,0,24.84108195,0.00288513,14.63965397,70.98556282,8.344241911,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/20  05:00:00,-5.4125,16632,19.84321624,24.84095207,19.67742561,19.76032093,24.84101123,24.84098165,0,0,19.67742561,0.009806735,67.3765621,0,0,24.84101123,0.00288513,14.63420024,70.98556282,8.344241911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/20  06:00:00,-4.3125,33264,19.36122735,24.84091939,19.25006583,19.30564659,24.84096087,24.84094013,0,0,19.25006583,0.00998407,70.42077997,0,0,24.84096087,0.00288513,14.63424418,70.98556282,8.344241911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/20  07:00:00,-3.525,66528,19.76480025,24.8408978,19.68442742,19.72461383,24.8409292,24.8409135,0,0,19.68442742,0.010060006,69.05204256,0,0,24.8409292,0.00288513,14.62507946,70.98556282,8.344241911,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/20  08:00:00,-1.6125,84672,23.66307149,24.65599471,22.95881962,23.31094555,23.32259108,23.9892929,72.22352986,197.0334549,22.95881962,0.007239524,40.7974486,5.496157931,45.14643231,23.32259108,0.007428663,41.00732965,76.83299713,7.22,29.4,0,0,0,0,0,0,2094162.804,581.7118899,0,0,1420606.698,1420606.698,394.6129717,394.6129717,0.319444444,583.9934602,2102376.457,738.5656802,2658836.449,357.3467013,1286448.125,421.8363534,1518610.872,1180.212219,4248763.988,2.294594469,1220.147564,1.059783223,3815.219601,247351.6191
SWlowe,SW,Lowe, 03/20  09:00:00,1.525,66528,27.64460885,24.57951025,23.51161433,25.57811159,23.81065885,24.19508455,0,738.3698896,23.51161433,0.00587332,32.09384563,0,28.48314655,23.81065885,0.006228443,33.3888034,74.88249564,7.22,29.4,0,0,0,0,0,0,110939.9455,30.81665152,0,0,1730725.391,1730725.391,480.757053,480.757053,0.325102069,25.66268002,92385.64808,32.96401246,118670.4449,348.4689864,1254488.351,500.8014716,1802885.298,1141.868226,4110725.615,2.276814497,1181.80247,1.067565771,3843.236777,241831.052
SWlowe,SW,Lowe, 03/20  10:00:00,4.55,66528,30.74361835,24.60432893,23.99648534,27.37005185,24.13267736,24.36850315,0,1402.820971,23.99648534,0.004165431,22.12911081,0,16.61875138,24.13267736,0.004790741,25.2158324,74.74612194,8.692162594,30.76742509,0,0,0,0,0,0,0,0,0,0,796112.085,796112.085,221.1422458,221.1422458,0.570519292,0,0,0,0,95.14391477,342518.0932,224.0974131,806750.687,319.2413278,1149268.78,0.588838008,326.9648374,0.46618687,1678.272734,295362.8316
SWlowe,SW,Lowe, 03/20  11:00:00,7.2875,42336,32.34068894,24.56655798,23.99859854,28.16964374,24.09481794,24.33068796,0,1856.673301,23.99859854,0.002776337,14.7745112,0,16.04430059,24.09481794,0.002946976,15.58754476,74.74612194,9.182883458,31.22323345,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.760456237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,374198.3275
SWlowe,SW,Lowe, 03/20  12:00:00,9.7375,42336,31.882359,24.53675557,23.99996695,27.94116297,24.09420674,24.31548115,0,1745.861545,23.99996695,0.002682452,14.26134785,0,14.71661304,24.09420674,0.002658456,14.05459253,74.74612194,9.182883458,31.22323345,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0.71514901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349799.463
SWlowe,SW,Lowe, 03/20  13:00:00,11.2875,42336,31.47827654,24.50985895,24.00032161,27.73929908,24.09335132,24.30160514,0,1633.005948,24.00032161,0.002904962,15.42281343,0,13.57077458,24.09335132,0.002826883,14.92655268,74.74612194,9.182883458,31.22323345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6688046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,328385.4935
SWlowe,SW,Lowe, 03/20  14:00:00,12.0125,42336,30.30302716,24.4858964,24.00010322,27.15156519,24.10302798,24.29446219,0,1322.41789,24.00010322,0.003119035,16.53732695,0,12.09911233,24.10302798,0.003078423,16.22239463,74.74612194,8.692162594,30.76742509,0,0,0,0,0,0,0,0,0,0,7248.445349,7248.445349,2.013457042,2.013457042,0.542337146,0,0,0,0,87.11724661,313622.0878,22.97822878,82721.62361,285.4670566,1027681.404,0.569203624,297.7116378,0.514787805,1853.236099,285239.5778
SWlowe,SW,Lowe, 03/20  15:00:00,12.2,42336,28.36293241,24.46764475,23.96500611,26.16396926,24.13348061,24.30056268,0,845.3730846,23.96500611,0.003266434,17.34567783,0,10.08133631,24.13348061,0.00321439,16.89789932,74.74612194,7.22,29.4,0,0,0,0,0,0,0,0,0,0,60598.04422,60598.04422,16.83279006,16.83279006,0.349275875,0,0,0,0,348.4689864,1254488.351,41.99644111,151187.188,1141.868226,4110725.615,2.276814497,1181.802471,2.028466359,7302.478891,245256.7463
SWlowe,SW,Lowe, 03/20  16:00:00,12.2,42336,26.66743392,24.40337136,23.19906327,24.9332486,23.74227091,24.07282114,0,641.4975915,23.19906327,0.003430061,19.06236811,0,26.63159041,23.74227091,0.003390874,18.23758316,74.14626764,7.22,29.4,0,0,0,0,0,0,141656.3003,39.34897232,0,0,96795.70166,96795.70166,26.88769491,26.88769491,0.3,0,0,0,0,348.4689864,1254488.351,52.23766868,188055.6072,1141.868226,4110725.615,2.276814497,1181.80247,2.052466562,7388.879622,238299.2629
SWlowe,SW,Lowe, 03/20  17:00:00,12.2,42336,25.48292951,24.29596446,22.99944579,24.24118765,23.49555212,23.89575829,0,441.0695343,22.99944579,0.003617403,20.31522622,0,32.34730289,23.49555212,0.003551613,19.35897957,67.19409433,7.22,29.4,0,0,0,0,0,0,816839.9667,226.8999907,0,0,96795.79222,96795.79222,26.88772006,26.88772006,0.3,118.1349008,425285.6427,151.1152745,544014.9882,348.4689864,1254488.351,52.30113354,188284.0807,1141.868226,4110725.615,2.276814497,1181.80247,2.080482177,7489.735838,238299.2629
SWlowe,SW,Lowe, 03/20  18:00:00,10.45,42336,24.63978253,24.23461496,23.00205462,23.82091857,23.46783236,23.85122366,0,297.1806725,23.00205462,0.003807522,21.37863023,0,30.55524593,23.46783236,0.003756771,20.51007329,65.7491018,7.332819035,31.03618821,0,0,0,0,0,0,1336301.068,371.194741,0,0,0,0,0,0,0.3,362.2683797,1304166.167,461.8774921,1662758.972,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/20  19:00:00,8.7125,101304,23.98856022,24.17655002,23.00273075,23.49564548,23.44232046,23.80943524,0,176.5483391,23.00273075,0.003899721,21.90045779,0,28.85222871,23.44232046,0.003882103,21.23065047,66.87979042,7.332819035,31.03618821,0,0,0,0,0,0,1771029.612,491.9526699,0,0,0,0,0,0,0.3,486.7199732,1752191.903,618.7002681,2227320.965,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/20  20:00:00,7.6125,134568,23.58193491,24.12108847,22.99835904,23.29014697,23.41678333,23.7689359,0,118.5199624,22.99835904,0.003972667,22.31342283,0,27.30436006,23.41678333,0.003947846,21.62122812,67.97320359,7.332819035,31.03618821,0,0,0,0,0,0,1978979.093,549.7164147,0,0,0,0,0,0,0.3,545.1791687,1962645.007,692.0813124,2491492.724,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/20  21:00:00,6.8875,151200,23.3341131,24.0684092,22.99987858,23.16699584,23.39213578,23.73027249,0,96.92096525,22.99987858,0.004008271,22.51004424,0,25.84666714,23.39213578,0.004002032,21.94866083,68.69386228,7.332819035,31.03618821,0,0,0,0,0,0,2057182.854,571.4396817,0,0,0,0,0,0,0.3,563.7827616,2029617.942,715.4004458,2575441.605,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/20  22:00:00,6.7,134568,23.25855465,24.09691027,23.72830861,23.49343163,24.03647075,24.06669051,0,0,23.72830861,0.004478683,24.03769475,0,0,24.03647075,0.004008834,21.15047326,65.8044088,7.332819035,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/20  23:00:00,6.0125,101304,23.07118123,24.12188966,23.32046161,23.19582142,24.11943589,24.12066278,0,0,23.32046161,0.005461493,30.03052853,0,0,24.11943589,0.004009134,21.04570482,65.8044088,7.332819035,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/20  24:00:00,4.5375,49896,22.5974666,24.12036084,22.65488135,22.62617397,24.11963058,24.11999571,0,0,22.65488135,0.006364677,36.35582774,0,0,24.11963058,0.004009126,21.03210489,65.8044088,7.332819035,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/21  01:00:00,3.2125,33264,22.06120332,24.12030667,22.08136456,22.07128394,24.12013463,24.12022065,0,0,22.08136456,0.007139947,42.15666179,0,0,24.12013463,0.004009126,21.02348199,65.8044088,7.332819035,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/21  02:00:00,2.8,25704,21.57869166,24.12027995,21.6028147,21.59075318,24.12022965,24.1202548,0,0,21.6028147,0.007808969,47.38771409,0,0,24.12022965,0.004009126,21.01004899,65.8044088,7.332819035,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/21  03:00:00,2.1125,16632,21.12039301,24.12026315,21.15632337,21.13835819,24.12025512,24.12025913,0,0,21.15632337,0.008394286,52.28557576,0,0,24.12025512,0.004009126,21.00202923,65.8044088,7.332819035,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/21  04:00:00,2.0125,16632,20.68945411,24.12025249,20.73432171,20.71188791,24.12025594,24.12025421,0,0,20.73432171,0.008902433,56.82109328,0,0,24.12025594,0.004009126,20.98871568,65.8044088,7.332819035,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/21  05:00:00,2.575,16632,20.33838978,24.12024627,20.42303954,20.38071466,24.12025121,24.12024874,0,0,20.42303954,0.00934603,60.7415973,0,0,24.12025121,0.004009126,20.9807341,65.8044088,7.332819035,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/21  06:00:00,2.8,33264,20.0221595,24.12024334,20.13787359,20.08001655,24.12024682,24.12024508,0,0,20.13787359,0.009735132,64.35526252,0,0,24.12024682,0.004009126,20.9807395,65.8044088,7.332819035,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/21  07:00:00,2.8,66528,20.13335687,24.12024262,20.44936303,20.29135995,24.12024432,24.12024347,0,0,20.44936303,0.009987478,64.73876491,0,0,24.12024432,0.004009126,20.98074311,65.8044088,7.332819035,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/21  08:00:00,3.4875,84672,21.82572209,24.0097578,22.93967681,22.38269945,23.06697864,23.53836822,105.0899664,15.79472112,22.93967681,0.007206709,40.32524189,5.788672274,28.84803269,23.06697864,0.00763736,42.43234761,71.93658064,7.22,29.4,0,0,0,0,0,0,3049524.212,847.090059,0,0,1863165.793,1862868.499,517.5460535,517.4634719,0.34375,851.1125831,3064005.299,1073.349663,3864058.785,367.0348023,1321325.288,535.8776834,1929159.66,1223.474525,4404508.29,2.311737441,1263.411112,1.793473528,6456.504702,258667.0643
SWlowe,SW,Lowe, 03/21  09:00:00,4.9625,66528,24.59009339,23.95938453,23.0056956,23.79789449,23.34642313,23.65290383,0,257.9940287,23.0056956,0.005156664,28.7882792,0,22.38334921,23.34642313,0.005752559,31.42990241,70.60733533,8.216183705,31.03618821,0,0,0,0,0,0,1483096.447,411.9712352,0,0,0,0,0,0,0.3,399.5901898,1438524.683,508.0220466,1828879.368,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/21  10:00:00,7.2875,66528,29.73916922,23.96836659,23.88221388,26.81069155,23.79190519,23.88013589,0,1155.969345,23.88221388,0.004097416,21.74200033,0.794355736,4.781174846,23.79190519,0.004302964,22.95779689,69.48297101,8.216183705,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.473778191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272732.9928
SWlowe,SW,Lowe, 03/21  11:00:00,8.9875,42336,32.54334132,23.99982652,23.99962011,28.27148071,23.99811518,23.99897085,0,1908.449974,23.99962011,0.003750207,19.75651314,0.174790437,0.00835298,23.99811518,0.003763137,19.82601866,69.48297101,8.216183705,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.780533292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,387445.7626
SWlowe,SW,Lowe, 03/21  12:00:00,10.4625,42336,32.87285961,23.99852617,23.99996238,28.436411,23.99991748,23.99922182,0,2029.573123,23.99996238,0.003793034,19.96764818,0.008453578,0,23.99991748,0.003781007,19.90475945,69.48297101,8.216183705,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.829819714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,417346.5683
SWlowe,SW,Lowe, 03/21  13:00:00,12.1625,42336,32.17767465,23.99844247,24.00039698,28.08903582,24.00019485,23.99931866,0,1842.248161,24.00039698,0.003993072,20.99184158,0.01074466,0,24.00019485,0.003904507,20.52945246,69.48297101,7.718091853,30.2180941,1,0,0,0,0,0,0,0,0,0,114357.5733,114357.5733,31.76599258,31.76599258,0.752713344,0,0,0,0,174.2344932,627244.1756,50.17293589,180622.5692,570.9341132,2055362.808,1.138407249,590.9012352,1.109694758,3994.901128,370728.0022
SWlowe,SW,Lowe, 03/21  14:00:00,13.8,42336,30.5286143,23.99845463,24.0001613,27.2643878,24.00019964,23.99932713,0,1388.016534,24.0001613,0.004252355,22.32341137,0.00765622,0,24.00019964,0.004203108,22.06653649,69.48297101,7.22,29.4,0,0,0,0,0,0,0,0,0,0,715957.5375,715957.5375,198.8770938,198.8770938,0.567786694,0,0,0,0,348.4689864,1254488.351,221.6405325,797905.9171,1141.868226,4110725.615,2.276814497,1181.80247,2.365020474,8514.073707,292569.7157
SWlowe,SW,Lowe, 03/21  15:00:00,14.4,42336,28.79198822,23.99845954,23.99993288,26.39596055,23.99990097,23.99918025,0,939.2024081,23.99993288,0.004338485,22.74960446,0.006490699,0,23.99990097,0.004325746,22.68329439,69.48297101,7.22,29.4,0,0,0,0,0,0,0,0,0,0,717196.2967,717196.2967,199.2211935,199.2211935,0.385854156,0,0,0,0,348.4689864,1254488.351,225.9065374,813263.5345,1141.868226,4110725.615,2.276814497,1181.80247,2.433584095,8760.902741,250995.3945
SWlowe,SW,Lowe, 03/21  16:00:00,14.4,42336,27.06980957,23.97849901,23.41447529,25.24214243,23.72402545,23.85126223,0,686.6538289,23.41447529,0.004374719,23.75800884,0.001682017,9.247071913,23.72402545,0.004364382,23.26166857,69.43879211,7.22,29.4,0,0,0,0,0,0,31008.39883,8.613444119,0,0,612681.8387,612681.8387,170.1893996,170.1893996,0.3,0,0,0,0,348.4689864,1254488.351,195.6147056,704212.9402,1141.868226,4110725.615,2.276814497,1181.80247,2.432551273,8757.184584,238299.2629
SWlowe,SW,Lowe, 03/21  17:00:00,13.7125,42336,25.82405084,23.89373835,23.00145064,24.41275074,23.32330933,23.60852384,0,508.8608887,23.00145064,0.004548774,25.31436315,0,20.56655741,23.32330933,0.004465427,24.37509694,66.28367377,7.22,29.4,0,0,0,0,0,0,577363.7414,160.3788171,0,0,453749.9998,453749.9998,126.0416666,126.0416666,0.3,95.77497032,344789.8931,122.6818717,441654.7381,348.4689864,1254488.351,152.6441859,549519.0693,1141.868226,4110725.615,2.276814497,1181.80247,2.40710517,8665.578612,238299.2629
SWlowe,SW,Lowe, 03/21  18:00:00,12.6125,42336,24.92440093,23.85044282,22.99960121,23.96200107,23.29949154,23.57496718,0,356.7121279,22.99960121,0.004820467,26.81767795,0,19.70937173,23.29949154,0.004745292,25.92829557,65.6,7.22,29.4,0,0,0,0,0,0,1125901.019,312.7502829,0,0,193993.351,193993.351,53.88704195,53.88704195,0.3,300.2307114,1080830.561,383.4093576,1380273.687,348.4689864,1254488.351,80.50134591,289804.8453,1141.868226,4110725.615,2.276814497,1181.80247,2.355618243,8480.225676,238299.2629
SWlowe,SW,Lowe, 03/21  19:00:00,11.2,101304,24.23409443,23.81273255,23.00061878,23.6173566,23.28446885,23.5486007,0,226.7435754,23.00061878,0.00489893,27.24913455,0,18.6397754,23.28446885,0.004910149,26.8463118,65.6,7.262008873,30.62714116,0,0,0,0,0,0,1594190.489,442.8306913,0,0,496.6191552,496.6191552,0.137949765,0.137949765,0.3,430.5599413,1550015.789,548.0487279,1972975.421,87.11724661,313622.0878,6.929351342,24945.66483,285.4670566,1027681.404,0.569203624,295.4506176,0.571574934,2057.669764,238299.2629
SWlowe,SW,Lowe, 03/21  20:00:00,10.225,134568,23.82838001,23.77692379,23.00227555,23.41532778,23.27002232,23.52347305,0,163.9073308,23.00227555,0.004865888,27.08132715,0,17.63771484,23.27002232,0.004863302,26.63235552,65.6,7.27601183,31.03618821,0,0,0,0,0,0,1820473.647,505.6871242,0,0,0,0,0,0,0.3,494.4772042,1780117.935,628.4569836,2262445.141,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/21  21:00:00,8.9375,151200,23.57445978,23.74293954,22.99846357,23.28646168,23.25528681,23.49911317,0,141.7322847,22.99846357,0.004923413,27.41575963,0,16.76103813,23.25528681,0.004894727,26.83725381,66.65613772,7.27601183,31.03618821,0,0,0,0,0,0,1899707.482,527.6965229,0,0,0,0,0,0,0.3,527.3359499,1898409.42,669.7070468,2410945.368,0,0,0,0,0,0,0,0,0,0,238299.2629
SWlowe,SW,Lowe, 03/21  22:00:00,8.3,134568,23.52865752,23.760578,24.05164888,23.7901532,23.71211185,23.73634492,0,0,24.05164888,0.005429939,28.33491837,0,0,23.71211185,0.004925343,26.27076387,64.41863995,7.27601183,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/21  23:00:00,7.6125,101304,23.43800933,23.77741366,23.76802612,23.60301773,23.77638759,23.77690062,0,0,23.76802612,0.006427794,34.08050889,0,0,23.77638759,0.004927352,26.16244038,64.41863995,7.27601183,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/21  24:00:00,6.5125,49896,23.04909806,23.77636292,23.16710918,23.10810362,23.77568894,23.77602593,0,0,23.16710918,0.007352451,40.34321622,0,0,23.77568894,0.004927298,26.1532507,64.41863995,7.27601183,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/22  01:00:00,5.4125,33264,22.59691898,23.77632798,22.67914928,22.63803413,23.77616296,23.77624547,0,0,22.67914928,0.008166375,46.11802959,0,0,23.77616296,0.004927299,26.16919031,64.41863995,7.27601183,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/22  02:00:00,5,25704,22.1660262,23.77631127,22.2416305,22.20382835,23.77625827,23.77628477,0,0,22.2416305,0.008900704,51.57439254,0,0,23.77625827,0.004927299,26.17904694,64.41863995,7.27601183,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/22  03:00:00,4.625,16632,21.76436444,23.77630115,21.85322728,21.80879586,23.77628811,23.77629463,0,0,21.85322728,0.009570505,56.72374174,0,0,23.77628811,0.004927299,26.179,64.41863995,7.27601183,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/22  04:00:00,4.4,16632,21.37959418,23.77629521,21.47603213,21.42781316,23.77629398,23.7762946,0,0,21.47603213,0.010166808,61.6034006,0,0,23.77629398,0.004927299,26.17899098,64.41863995,7.27601183,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/22  05:00:00,4.0875,16632,21.00064198,23.77629231,21.10569102,21.0531665,23.77629353,23.77629292,0,0,21.10569102,0.010672344,66.14175963,0,0,23.77629353,0.004927299,26.1956705,64.41863995,7.27601183,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/22  06:00:00,2.8375,33264,20.57525678,23.77629157,20.66093798,20.61809738,23.77629238,23.77629197,0,0,20.66093798,0.011082944,70.61886778,0,0,23.77629238,0.004927299,26.22235841,64.41863995,7.27601183,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/22  07:00:00,1.5125,66528,20.39663251,23.7762924,20.71659168,20.55661209,23.7762921,23.77629225,0,0,20.71659168,0.01131091,71.86366321,0,0,23.7762921,0.004927299,26.24904444,64.41863995,7.27601183,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/22  08:00:00,1.1,84672,20.94506718,23.70437068,22.94979596,21.94743157,22.95546003,23.32991535,249.9633328,13.6354858,22.94979596,0.008138997,45.42568118,6.605092864,21.7147925,22.95546003,0.008701971,48.57973414,74.26820589,7.22,29.4,0,0,0,0,0,0,3437745.202,954.9292228,0,0,1562612.299,1548588.175,434.058972,430.1633819,0.325,980.8227896,3530962.042,1234.92029,4445713.043,356.9671628,1285081.786,452.9429985,1630594.794,1178.315843,4241937.033,2.294602246,1218.251133,1.370612345,4934.204443,249938.0066
SWlowe,SW,Lowe, 03/22  09:00:00,1.1,66528,22.15336463,23.67126667,23.00256818,22.57796641,23.22517732,23.448222,104.5188817,8.789555716,23.00256818,0.006517313,36.33685257,0,14.57614565,23.22517732,0.006885335,37.85315796,74.44670659,7.22,29.4,0,0,0,0,0,0,2761279.905,767.0221958,0,0,1377157.906,1377157.906,382.5438629,382.5438629,0.3,759.5911149,2734528.014,959.8231783,3455363.442,348.4689864,1254488.351,407.8920383,1468411.338,1141.868226,4110725.615,2.276814497,1181.80247,1.129839648,4067.422733,238299.2629
SWlowe,SW,Lowe, 03/22  10:00:00,1.7875,66528,25.25513468,23.64277886,22.99997863,24.12755666,23.21513676,23.42895781,0,338.5510732,22.99997863,0.005426004,30.34734079,0,14.0758645,23.21513676,0.005741006,31.67774516,73.76332335,7.22,29.4,0,0,0,0,0,0,1194180.574,331.716826,0,0,1412728.836,1412728.836,392.4246767,392.4246767,0.3,323.7824294,1165616.746,412.3095583,1484314.41,348.4689864,1254488.351,417.4423714,1502792.537,1141.868226,4110725.615,2.276814497,1181.80247,1.122449119,4040.816827,238299.2629
SWlowe,SW,Lowe, 03/22  11:00:00,2.8875,42336,28.19231635,23.64257209,23.71630777,25.95431206,23.56357511,23.6030736,0,786.4534511,23.71630777,0.004604335,24.74103994,3.593009705,4.251764825,23.56357511,0.004812807,26.09033962,72.98850403,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1767933.576,1767933.576,491.09266,491.09266,0.328019604,0,0,0,0,348.4689864,1254488.351,512.4003976,1844641.431,1141.868226,4110725.615,2.276814497,1181.80247,1.15496139,4157.861004,242113.1739
SWlowe,SW,Lowe, 03/22  12:00:00,3.3,42336,29.43720189,23.69363599,23.99931932,26.7182606,23.92918613,23.81141106,0,1043.901489,23.99931932,0.004019672,21.23180141,6.478765446,0,23.92918613,0.004141997,21.96602807,72.98850403,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2745669.161,2745669.161,762.685878,762.685878,0.425505441,0,0,0,0,356.4032768,1283051.796,783.975758,2822312.729,1175.196659,4230707.973,2.296599266,1213.3161,1.343552747,4836.789889,257280.6437
SWlowe,SW,Lowe, 03/22  13:00:00,3.675,42336,29.68262792,23.70620233,23.99943283,26.84103038,23.93643657,23.82131945,0,1121.783302,23.99943283,0.003659568,19.35281204,6.314355686,0,23.93643657,0.003765747,19.98645269,72.98850403,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3058743.218,3058743.218,849.6508938,849.6508938,0.459039174,0,0,0,0,374.1513477,1346944.852,875.7795861,3152806.51,1249.930934,4499751.362,2.339677102,1291.322837,1.740403879,6265.453965,263738.8788
SWlowe,SW,Lowe, 03/22  14:00:00,3.525,42336,28.2712745,23.71725939,23.94814297,26.10970873,23.92381046,23.82053492,0,803.9649871,23.94814297,0.003254525,17.29037859,5.452392049,0,23.92381046,0.003379661,17.9800046,72.98850403,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1906122.031,1906122.031,529.4783421,529.4783421,0.332248712,0,0,0,0,348.4689864,1254488.351,560.2016186,2016725.827,1141.868226,4110725.615,2.276814497,1182.163673,1.118998948,4028.396213,242731.3931
SWlowe,SW,Lowe, 03/22  15:00:00,2.9875,42336,26.35095615,23.6830936,23.10780328,24.72937972,23.39246226,23.53777793,0,578.4851343,23.10780328,0.002890799,16.16896388,0,11.00033514,23.39246226,0.002985769,16.41175099,72.77486965,7.22,29.4,0,0,0,0,0,0,344901.0754,95.80585428,0,0,1526001.846,1526001.846,423.8894017,423.8894017,0.3,83.08670805,299112.149,106.5088129,383431.7263,348.4689864,1254488.351,449.8614823,1619501.336,1141.868226,4110725.615,2.276814497,1181.80247,1.073999687,3866.398872,238299.2629
SWlowe,SW,Lowe, 03/22  16:00:00,2.1125,42336,24.83954807,23.62684697,23.00142515,23.92048661,23.21128894,23.41906795,0,275.7760591,23.00142515,0.002619566,14.76665105,0,13.68918505,23.21128894,0.002684247,14.93881041,73.44026946,7.22,29.4,0,0,0,0,0,0,1408033.455,391.1204043,0,0,1421167.267,1421167.267,394.7686852,394.7686852,0.3,383.1894834,1379482.14,488.2300086,1757628.031,348.4689864,1254488.351,420.3832431,1513379.675,1141.868226,4110725.615,2.276814497,1181.80247,1.010828224,3638.981606,238299.2629
SWlowe,SW,Lowe, 03/22  17:00:00,0.2625,42336,23.90029878,23.60149196,23.00186957,23.45108418,23.19958027,23.40053612,0,100.6282385,23.00186957,0.002465618,13.92470454,0,12.9615374,23.19958027,0.002506912,13.9886898,75.27919162,7.22,29.4,0,0,0,0,0,0,2037614.142,566.0039282,0,0,1308122.186,1308122.186,363.367274,363.367274,0.3,567.0817902,2041494.445,719.4939366,2590178.172,348.4689864,1254488.351,389.3277677,1401579.964,1141.868226,4110725.615,2.276814497,1181.80247,0.883320913,3179.955288,238299.2629
SWlowe,SW,Lowe, 03/22  18:00:00,-1.6,42336,23.150739,23.57619313,22.99941359,23.0750763,23.18849553,23.38234433,11.41030777,14.07251242,22.99941359,0.002319947,13.13347227,0,12.35744414,23.18849553,0.002365106,13.23585568,77.13053892,7.22,29.4,0,0,0,0,0,0,2388931.597,663.5921101,0,0,1194237.144,1194237.144,331.73254,331.73254,0.3,661.5276615,2381499.581,837.644366,3015519.718,348.4689864,1254488.351,357.5169278,1287060.94,1141.868226,4110725.615,2.276814497,1181.80247,0.765131307,2754.472704,238299.2629
SWlowe,SW,Lowe, 03/22  19:00:00,-2.8875,101304,22.513949,23.5520028,23.0011726,22.7575608,23.17950218,23.36575249,87.33432957,0,23.0011726,0.002182428,12.37356284,0,11.69756527,23.17950218,0.002223503,12.47031148,78.41032934,7.22,29.4,0,0,0,0,0,0,2712614.49,753.5040249,0,0,1114864.682,1114864.682,309.6846339,309.6846339,0.3,748.3165474,2693939.571,945.9002382,3405240.857,348.4689864,1254488.351,335.3396317,1207222.674,1141.868226,4110725.615,2.276814497,1181.80247,0.689279899,2481.407638,238299.2629
SWlowe,SW,Lowe, 03/22  20:00:00,-3.9875,134568,22.05246249,23.52973066,23.00562353,22.52904301,23.17484409,23.35228738,130.0795572,0,23.00562353,0.00208721,11.85158765,0,10.98603508,23.17484409,0.00211377,11.87970086,79.50374251,7.22,29.4,0,0,0,0,0,0,2866814.382,796.3373284,0,0,1047955.581,1047955.581,291.0987725,291.0987725,0.3,791.6439166,2849918.1,999.8498727,3599459.542,348.4689864,1254488.351,316.7538848,1140313.985,1141.868226,4110725.615,2.276814497,1181.80247,0.613143669,2207.31721,238299.2629
SWlowe,SW,Lowe, 03/22  21:00:00,-5.4625,151200,21.7243627,23.5081386,23.00380616,22.36408443,23.16441942,23.33627901,159.4487165,0,23.00380616,0.001942848,11.05770916,0,10.53413434,23.16441942,0.001997463,11.25766273,80.96991018,7.22,29.4,0,0,0,0,0,0,2971255.065,825.3486292,0,0,958245.3892,958245.3892,266.1792748,266.1792748,0.3,824.4414664,2967989.279,1040.647281,3746330.212,348.4689864,1254488.351,292.0155868,1051256.113,1141.868226,4110725.615,2.276814497,1181.80247,0.506128062,1822.061022,238299.2629
SWlowe,SW,Lowe, 03/22  22:00:00,-6.7875,134568,21.22155575,23.51891938,21.5488896,21.38522268,23.44137473,23.48014705,0,0,21.5488896,0.002162277,13.48552597,0,0,23.44137473,0.001939905,10.76799037,77.12535228,7.825927098,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/22  23:00:00,-7.575,101304,20.38027008,23.52733161,20.26222232,20.3212462,23.51505295,23.52119228,0,0,20.26222232,0.002626986,17.72448627,0,0,23.51505295,0.0019392,10.72029198,77.12535228,7.825927098,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/22  24:00:00,-8.1125,49896,19.49962785,23.52810573,19.2735403,19.38658408,23.52778777,23.52794675,0,0,19.2735403,0.003226555,23.11839119,0,0,23.52778777,0.001939164,10.71855289,77.12535228,7.825927098,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/23  01:00:00,-8.9875,33264,18.6735039,23.52801621,18.4480455,18.5607747,23.5277485,23.52788236,0,0,18.4480455,0.003693404,27.86398567,0,0,23.5277485,0.001939165,10.72929471,77.12535228,7.825927098,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/23  02:00:00,-9.775,25704,17.89080211,23.52800088,17.6665285,17.77866531,23.52791889,23.52795989,0,0,17.6665285,0.004064104,32.21227024,0,0,23.52791889,0.001939165,10.73989645,77.12535228,7.825927098,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/23  03:00:00,-10.375,16632,17.15801143,23.52799246,16.94489145,17.05145144,23.52796676,23.52797961,0,0,16.94489145,0.004356181,36.15555626,0,0,23.52796676,0.001939165,10.75057687,77.12535228,7.825927098,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/23  04:00:00,-10.9125,16632,16.46239128,23.52798773,16.26143979,16.36191554,23.52798102,23.52798438,0,0,16.26143979,0.004584646,39.73957934,0,0,23.52798102,0.001939165,10.75458465,77.12535228,7.825927098,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/23  05:00:00,-11.1,16632,15.81202796,23.52798566,15.62848479,15.72025637,23.52798435,23.527985,0,0,15.62848479,0.004759346,42.9695312,0,0,23.52798435,0.001939165,10.76127732,77.12535228,7.825927098,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/23  06:00:00,-11.475,33264,15.19837457,23.52798549,15.03384913,15.11611185,23.52798502,23.52798525,0,0,15.03384913,0.004884851,45.8550483,0,0,23.52798502,0.001939165,10.77198859,77.12535228,7.825927098,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/23  07:00:00,-11.7,66528,16.61626164,22.8388967,17.97073544,17.29349854,19.63739276,21.23814473,252.3072688,24.25055022,17.97073544,0.003654984,28.54228323,3.348614504,135.6505544,19.63739276,0.003749219,26.50154003,81.85531716,8.11461892,30.1274245,1,0,0,0,0,0,2206891.603,613.0254452,0,0,239884.108,239884.108,66.63447445,66.63447445,0.322695313,615.0915639,2214329.63,777.6127325,2799405.837,241.4377103,869175.7571,87.80230778,316088.308,794.509118,2860232.825,1.562767582,821.7979265,0.249738139,899.0573015,248520.7479
SWlowe,SW,Lowe, 03/23  08:00:00,-11.0125,84672,21.93286083,23.00292942,22.87205565,22.40245824,22.60062409,22.80177675,230.7849652,80.37435512,22.87205565,0.002995058,17.32957479,13.88845809,8.836676399,22.60062409,0.003127559,18.41557896,81.92546126,7.22,29.4,0.25,0,0,0,0,0,3169558.188,880.43283,0,0,745854.7212,745854.7212,207.181867,207.181867,0.340384615,865.2190523,3114788.588,1090.115696,3924416.506,351.7113123,1266160.724,230.0502885,828181.0385,1155.642508,4160313.029,2.284060045,1195.577147,0.361931415,1302.953093,257100.3103
SWlowe,SW,Lowe, 03/23  09:00:00,-9.5375,66528,26.85534812,23.12314645,23.31554627,25.0854472,23.14224772,23.13269709,0,600.9442211,23.31554627,0.0024633,13.88554429,3.975652175,1.21020486,23.14224772,0.002605428,14.82685732,81.96399504,7.22,29.4,0,0,0,0,0,0,354722.4329,98.53400914,0,0,739064.4446,739064.4446,205.2956791,205.2956791,0.304762723,98.69764274,355311.5139,126.2636065,454548.9832,348.4689864,1254488.351,228.4146732,822292.8236,1141.868226,4110725.615,2.276814497,1181.80247,0.356786347,1284.430849,238930.2414
SWlowe,SW,Lowe, 03/23  10:00:00,-8.525,66528,30.03944773,23.2039887,23.99776843,27.01860808,23.78871274,23.49635072,0,1183.440096,23.99776843,0.002061282,11.14421989,20.89627509,0,23.78871274,0.002138827,11.70898802,81.72799008,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2502642.344,2502642.344,695.1784288,695.1784288,0.483658581,0,0,0,0,359.8967977,1295628.472,710.2406055,2556866.18,1189.999385,4283997.787,2.304509211,1227.030021,0.611171304,2200.216694,270875.5265
SWlowe,SW,Lowe, 03/23  11:00:00,-7.6125,42336,31.26936655,23.25651387,23.99962821,27.63449738,23.8380415,23.54727769,0,1516.006542,23.99962821,0.001848615,9.996696272,21.84288147,0,23.8380415,0.001899777,10.37287753,81.72799008,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3798789.86,3798789.86,1055.219406,1055.219406,0.621590506,0,0,0,0,435.7132556,1568567.72,1076.960808,3877058.91,1512.674064,5445626.631,2.470992721,1548.706106,2.153609545,7752.994362,309466.6842
SWlowe,SW,Lowe, 03/23  12:00:00,-6.5125,42336,30.81380231,23.29785724,23.99966873,27.40673552,23.84104797,23.56945261,0,1405.899402,23.99966873,0.001677976,9.070834256,19.91867754,0,23.84104797,0.001724344,9.410075555,81.72799008,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3463595.697,3463595.697,962.1099158,962.1099158,0.577264598,0,0,0,0,409.2312387,1473232.459,989.7326682,3563037.606,1398.963907,5036270.065,2.417558425,1442.655078,1.713278401,6167.802245,294404.5779
SWlowe,SW,Lowe, 03/23  13:00:00,-5.4125,42336,29.8458667,23.33338948,23.99969351,26.92278011,23.82931709,23.58135328,0,1155.867602,23.99969351,0.001518875,8.209725727,17.58034381,0,23.82931709,0.001564413,8.542198559,81.72799008,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2618766.858,2618766.858,727.4352383,727.4352383,0.475669168,0,0,0,0,354.9992125,1277997.165,757.4515687,2726825.647,1169.294723,4209461.005,2.293123343,1212.298046,0.668033313,2404.919928,267881.0266
SWlowe,SW,Lowe, 03/23  14:00:00,-4.3125,42336,28.06116454,23.36117848,23.85679617,25.95898035,23.76478939,23.56298393,0,776.0557888,23.85679617,0.001366471,7.44561468,12.59814784,0,23.76478939,0.001409579,7.723331513,81.72799008,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1333860.827,1333860.827,370.5168964,370.5168964,0.324371866,0,0,0,0,348.4689864,1254488.351,400.5949148,1442141.693,1141.868226,4110725.615,2.276814497,1181.80247,0.571834784,2058.605221,241608.9245
SWlowe,SW,Lowe, 03/23  15:00:00,-3.9,42336,25.71890347,23.32591006,23.01112189,24.36501268,23.16692676,23.24641841,0,442.2709064,23.01112189,0.001247343,7.14762063,0.288616877,5.94980785,23.16692676,0.001274199,7.231851013,79.82518197,7.22,29.4,0,0,0,0,0,0,805029.2896,223.6192471,0,0,1066115.48,1066115.48,296.143189,296.143189,0.3,190.4570756,685645.472,243.4322366,876356.0517,348.4689864,1254488.351,322.0338856,1159321.988,1141.868226,4110725.615,2.276814497,1181.80247,0.599367326,2157.722372,238299.2629
SWlowe,SW,Lowe, 03/23  16:00:00,-4.2125,42336,24.36802511,23.30053035,23.00124889,23.684637,23.08727745,23.1939039,0,160.5930522,23.00124889,0.001218896,6.986603402,0,5.657205444,23.08727745,0.001219603,6.954354113,79.72739521,7.22,29.4,0,0,0,0,0,0,1816447.252,504.5686812,0,0,1016499.089,1016499.089,282.3608581,282.3608581,0.3,493.5454451,1776763.602,627.2133166,2257967.94,348.4689864,1254488.351,307.839687,1108222.873,1141.868226,4110725.615,2.276814497,1181.80247,0.592466439,2132.879182,238299.2629
SWlowe,SW,Lowe, 03/23  17:00:00,-4.4,42336,23.51201909,23.28985159,23.0025814,23.25730024,23.08424406,23.18704783,6.992890378,22.64000217,23.0025814,0.001284746,7.3580459,0,5.301742375,23.08424406,0.001253301,7.142940191,79.91377246,7.22,29.4,0,0,0,0,0,0,2338581.158,649.6058771,0,0,1004428.75,1004428.75,279.007986,279.007986,0.3,637.0078329,2293228.198,807.0052059,2905218.741,348.4689864,1254488.351,304.3613678,1095700.924,1141.868226,4110725.615,2.276814497,1181.80247,0.594542612,2140.353405,238299.2629
SWlowe,SW,Lowe, 03/23  18:00:00,-5.15,42336,22.86802937,23.27900117,22.99898082,22.93350509,23.07817167,23.17858642,53.51677909,0,22.99898082,0.001382349,7.914616858,0,5.132334129,23.07817167,0.001354043,7.715855793,80.65928144,7.22,29.4,0,0,0,0,0,0,2587140.225,718.6500626,0,0,958780.792,958780.792,266.3279978,266.3279978,0.3,714.2298109,2571227.319,903.41232,3252284.352,348.4689864,1254488.351,292.0249988,1051289.996,1141.868226,4110725.615,2.276814497,1181.80247,0.568516095,2046.657942,238299.2629
SWlowe,SW,Lowe, 03/23  19:00:00,-6.2875,101304,22.21726902,23.26872554,23.00135457,22.60931179,23.07596047,23.17234301,137.220942,0,23.00135457,0.001461393,8.364932549,0,4.870329588,23.07596047,0.001438688,8.198167094,81.78997006,7.22,29.4,0,0,0,0,0,0,2889305.822,802.5849505,0,0,890199.4843,890199.4843,247.2776345,247.2776345,0.3,797.4280111,2870740.84,1007.044386,3625359.79,348.4689864,1254488.351,272.9484879,982614.5564,1141.868226,4110725.615,2.276814497,1181.80247,0.521179568,1876.246445,238299.2629
SWlowe,SW,Lowe, 03/23  20:00:00,-6.7,134568,21.78747092,23.25891587,23.00097749,22.39422421,23.07179313,23.1653545,175.1039539,0,23.00097749,0.001576232,9.020763074,0,4.69660707,23.07179313,0.001534468,8.744806806,82.2,7.22,29.4,0,0,0,0,0,0,3025941.3,840.5392501,0,0,865085.4697,865085.4697,240.3015194,240.3015194,0.3,829.1813539,2985052.874,1046.541634,3767549.883,348.4689864,1254488.351,265.6708693,956415.1294,1141.868226,4110725.615,2.276814497,1181.80247,0.507179932,1825.847756,238299.2629
SWlowe,SW,Lowe, 03/23  21:00:00,-6.7,151200,21.56490121,23.24984607,23.00126852,22.28308486,23.07045368,23.16014988,184.5907367,0,23.00126852,0.001692908,9.692651156,0,4.426963379,23.07045368,0.001659074,9.459765102,82.2,7.22,29.4,0,0,0,0,0,0,3060545.167,850.1514352,0,0,865073.8931,865073.8931,240.2983036,240.2983036,0.3,839.2061568,3021142.164,1059.0055,3812419.8,348.4689864,1254488.351,265.6674116,956402.6819,1141.868226,4110725.615,2.276814497,1181.80247,0.514797827,1853.272176,238299.2629
SWlowe,SW,Lowe, 03/23  22:00:00,-7.0125,134568,21.14458911,23.25377134,21.5089572,21.32677316,23.20593071,23.22985103,0,0,21.5089572,0.002029657,12.74967544,0,0,23.20593071,0.001696433,9.596836888,77.66721075,7.793126361,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/23  23:00:00,-7.2,101304,20.36844413,23.25740379,20.28231436,20.32537924,23.24825278,23.25282828,0,0,20.28231436,0.002524342,17.08198575,0,0,23.24825278,0.00169684,9.574594867,77.66721075,7.793126361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/23  24:00:00,-7.2,49896,19.55954211,23.25785359,19.37085814,19.46520012,23.25716667,23.25751013,0,0,19.37085814,0.003173221,22.67652782,0,0,23.25716667,0.001696861,9.569557271,77.66721075,7.793126361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/24  01:00:00,-7.2,33264,18.83901144,23.25779899,18.66589858,18.75245501,23.25745204,23.25762551,0,0,18.66589858,0.003684934,27.48539257,0,0,23.25745204,0.00169686,9.569389622,77.66721075,7.793126361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/24  02:00:00,-7.575,25704,18.17937356,23.25778491,18.02582248,18.10259802,23.25766939,23.25772715,0,0,18.02582248,0.004108388,31.87516523,0,0,23.25766939,0.00169686,9.569263971,77.66721075,7.793126361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/24  03:00:00,-7.425,16632,17.57943634,23.25777672,17.44861454,17.51402544,23.25773852,23.25775762,0,0,17.44861454,0.004459588,35.8564517,0,0,23.25773852,0.00169686,9.569223862,77.66721075,7.793126361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/24  04:00:00,-7.575,16632,17.02495123,23.25777208,16.92173075,16.97334099,23.25776065,23.25776637,0,0,16.92173075,0.00475433,39.50469278,0,0,23.25776065,0.00169686,9.569211182,77.66721075,7.793126361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/24  05:00:00,-7.8,16632,16.46566308,23.25777004,16.36910265,16.41738286,23.25776696,23.2577685,0,0,16.36910265,0.004995237,42.94443319,0,0,23.25776696,0.00169686,9.563250533,77.66721075,7.793126361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/24  06:00:00,-8.1125,33264,15.94301924,23.25776988,15.8659758,15.90449752,23.25776875,23.25776932,0,0,15.8659758,0.005189508,46.03835629,0,0,23.25776875,0.00169686,9.559675276,77.66721075,7.793126361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
SWlowe,SW,Lowe, 03/24  07:00:00,-7.6125,66528,17.27741378,22.61293222,17.98554161,17.63147769,19.66931891,21.14112557,137.4073948,36.03868594,17.98554161,0.004015714,31.20582524,0.05068683,126.1705018,19.66931891,0.004033255,28.27760769,82.06136264,7.321765434,29.73979362,1,0,0,0,0,0,1636066.319,454.4628665,0,0,325150.0659,325150.0659,90.31946274,90.31946274,0.311666667,454.560007,1636416.025,576.7389673,2076260.282,279.9050197,1007658.071,113.0837224,407101.4006,918.2501012,3305700.364,1.824206223,950.1976328,0.417835641,1504.208307,243730.6766
SWlowe,SW,Lowe, 03/24  08:00:00,-6.2,84672,22.22311243,22.77395787,22.87461029,22.54886136,22.54420462,22.65908124,206.6258355,101.6726089,22.87461029,0.003402388,19.5954256,17.48143729,7.87054243,22.54420462,0.003520914,20.70826337,81.408066,7.22,29.4,0,0,0,0,0,0,3009794.803,836.0541121,0,0,1022083.181,1022083.181,283.9119947,283.9119947,0.340384615,813.9076543,2930067.555,1026.042897,3693754.429,352.4116251,1268681.85,306.5357858,1103528.829,1158.671888,4171218.796,2.285396509,1198.606614,0.639027872,2300.50034,257100.3103
SWlowe,SW,Lowe, 03/24  09:00:00,-4.85,66528,26.76588609,22.89652848,23.26119518,25.01354064,23.03824377,22.96738613,0,589.0364247,23.26119518,0.002913714,16.39356217,4.839072781,0,23.03824377,0.003050404,17.38134082,80.3663297,7.22,29.4,0,0,0,0,0,0,353800.2425,98.27784513,0,0,975987.2185,975987.2185,271.1075607,271.1075607,0.30112192,94.16091929,338979.3094,120.4794659,433726.0773,348.4689864,1254488.351,295.6380085,1064296.831,1141.868226,4110725.615,2.276814497,1181.80247,0.612573297,2205.263868,238451.2573
SWlowe,SW,Lowe, 03/24  10:00:00,-3.7125,66528,29.66294885,22.98623712,23.99434445,26.82864665,23.68506858,23.33565285,0,1103.86786,23.99434445,0.002518567,13.54711602,27.474139,0,23.68506858,0.002605896,14.28022342,80.07337797,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2466747.212,2466747.212,685.207559,685.207559,0.450535332,0,0,0,0,356.8590688,1284692.648,700.6066106,2522183.798,1177.180501,4237849.805,2.297282904,1214.751776,0.820934498,2955.364193,263240.4381
SWlowe,SW,Lowe, 03/24  11:00:00,-2.3,42336,31.08725186,23.06050635,23.99961837,27.54343512,23.77820476,23.41935555,0,1473.643145,23.99961837,0.002295595,12.33572376,29.00265356,0,23.77820476,0.002348505,12.78833434,80.07337797,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3932747.656,3932747.656,1092.429904,1092.429904,0.603388378,0,0,0,0,445.9918585,1605570.691,1111.582508,4001697.028,1557.574366,5607267.719,2.489270042,1590.425085,2.716420758,9779.114728,303465.9847
SWlowe,SW,Lowe, 03/24  12:00:00,-1.0125,42336,31.49408804,23.11859592,23.99965674,27.74687239,23.80789495,23.46324543,0,1600.362587,23.99965674,0.002126676,11.42673463,27.40176332,0,23.80789495,0.002171874,11.80408426,80.07337797,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4493763.198,4493763.198,1248.267555,1248.267555,0.656175884,0,0,0,0,493.7679466,1777564.608,1272.070338,4579453.216,1765.838284,6357017.824,2.576198639,1805.048709,3.806058747,13701.81149,322864.7705
SWlowe,SW,Lowe, 03/24  13:00:00,0.15,42336,30.64624139,23.16873341,23.99969238,27.32296689,23.80187422,23.48530382,0,1382.217069,23.99969238,0.001972869,10.59635368,24.3933907,0,23.80187422,0.002014373,10.94789607,80.07337797,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3765521.658,3765521.658,1045.978238,1045.978238,0.567588689,0,0,0,0,435.2339219,1566842.119,1075.826148,3872974.133,1511.06007,5439816.252,2.468534911,1557.758222,2.698062371,9713.024536,292073.2285
SWlowe,SW,Lowe, 03/24  14:00:00,0.9125,42336,28.80000485,23.20781563,23.99975083,26.39987784,23.75479366,23.48130464,0,917.1788104,23.99975083,0.001840718,9.878733499,19.96562595,0,23.75479366,0.001876448,10.21911605,80.07337797,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2112940.705,2112940.705,586.9279737,586.9279737,0.378888834,0,0,0,0,349.2041045,1257134.776,620.596165,2234146.194,1144.946088,4121805.916,2.278718305,1188.328286,0.921592663,3317.733585,250038.5075
SWlowe,SW,Lowe, 03/24  15:00:00,1.475,42336,26.37891363,23.20070461,23.15603292,24.76747327,23.28148001,23.24109231,0,577.6034249,23.15603292,0.001761801,9.933155824,3.632218196,2.436195174,23.28148001,0.001778221,9.949490687,77.91880873,7.22,29.4,0,0,0,0,0,0,354231.2146,98.39755962,0,0,1414272.38,1414272.38,392.8534388,392.8534388,0.3,0,0,0,0,348.4689864,1254488.351,418.6016049,1506965.778,1141.868226,4110725.615,2.276814497,1181.80247,0.938259589,3377.73452,238299.2629
SWlowe,SW,Lowe, 03/24  16:00:00,2.0125,42336,24.85369081,23.16694866,22.99864739,23.9261691,23.04236173,23.10465519,0,278.3802598,22.99864739,0.001746779,9.935729075,0,2.809475487,23.04236173,0.001745349,9.901388628,73.53967066,7.22,29.4,0,0,0,0,0,0,1394214.285,387.2817459,0,0,1382022.643,1382022.643,383.8951785,383.8951785,0.3,365.5997923,1316159.252,466.0270947,1677697.541,348.4689864,1254488.351,409.0887878,1472719.636,1141.868226,4110725.615,2.276814497,1181.80247,0.97189787,3498.832333,238299.2629
SWlowe,SW,Lowe, 03/24  17:00:00,1.5125,42336,24.00637391,23.16223734,23.00011627,23.50324509,23.03964894,23.10094314,0,123.8561896,23.00011627,0.001811285,10.29414586,0,2.621684712,23.03964894,0.001780213,10.09386997,74.03667665,7.22,29.4,0,0,0,0,0,0,1950903.641,541.9176782,0,0,1352149.641,1352149.641,375.5971225,375.5971225,0.3,535.8895717,1929202.458,680.4040913,2449454.729,348.4689864,1254488.351,401.2106211,1444358.236,1141.868226,4110725.615,2.276814497,1181.80247,0.953641555,3433.109598,238299.2629
